,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37131,21667860.0,0.0,22.170624,20.425934,22.438416,22.341675,22.5513,22.474152,14.032257,13.944611,13.937958,13.913635,0.0,0.031561606,0.031177172,0.047907785,154.0,14.049011,0.0,0.0,0.0,1238.3145,2.8516875e-05,0.0,56.080925,169.65184,17.477163,30.000002,0.09588877,45.53197,240.49782,167.65355,0.0,55.822857,0.11063404,0.0,53.060978,8.330017
37132,21667920.0,0.0,22.168304,20.382568,22.444885,22.350555,22.559326,22.475952,14.104004,14.000153,13.995972,13.974457,0.0,0.031451628,0.031210313,0.047993742,150.0,14.132294,0.0,0.0,0.0,1215.5277,2.7715592e-05,0.0,56.398617,163.65761,17.540922,30.000002,0.095783785,45.44271,240.07138,164.47966,0.0,56.236523,0.11064386,0.0,53.48265,8.330017
37133,21667980.0,0.0,22.166168,20.34082,22.451569,22.35962,22.567535,22.477936,14.12735,14.050476,14.047882,14.029053,0.0,0.031397488,0.031247105,0.048076075,146.0,14.132294,0.0,0.0,0.0,1219.112,2.78209e-05,0.0,56.73242,158.19405,17.606216,30.000002,0.09571922,45.351295,239.7331,161.60266,0.0,56.631393,0.11071033,0.0,53.881817,8.330017
37134,21668040.0,0.0,22.164307,20.300781,22.458435,22.368805,22.575928,22.47998,14.135223,14.084839,14.083282,14.067963,0.0,0.03137564,0.03128243,0.048149113,142.0,14.132294,0.0,0.0,0.0,1222.1029,2.7906053e-05,0.0,57.07175,153.14656,17.669935,30.000002,0.095673084,45.26209,239.45886,158.94688,0.0,57.009136,0.11079753,0.0,54.26159,8.330017
37135,21668100.0,0.0,22.162872,20.262482,22.465393,22.378052,22.584381,22.482117,14.200317,14.122284,14.121338,14.107544,0.0,0.031371176,0.031312905,0.04820903,138.0,14.215607,0.0,0.0,0.0,1201.5913,2.7189655e-05,0.0,57.410496,148.43178,17.728382,30.000002,0.09563511,45.180264,239.23341,156.45982,0.0,57.37136,0.11088403,0.0,54.624493,8.330017
37136,21668160.0,0.0,22.159943,20.226044,22.470581,22.384674,22.591064,22.483337,14.216797,14.159943,14.159393,14.14682,0.0,0.031372752,0.03133668,0.048254404,134.0,14.215607,0.0,0.0,0.0,1205.7966,2.731561e-05,0.0,57.74684,143.9512,17.789722,30.000002,0.09557937,45.09439,239.04506,154.08371,0.0,57.72261,0.11095522,0.0,54.975807,8.330017
37137,21668220.0,0.0,22.157196,20.191498,22.475769,22.391388,22.59784,22.48462,14.2213745,14.184906,14.18457,14.174133,0.0,0.031375583,0.03135342,0.048285626,130.0,14.215607,0.0,0.0,0.0,1208.732,2.7405735e-05,0.0,58.08097,139.64807,17.851414,30.000002,0.09550677,45.008022,238.88734,151.78717,0.0,58.06609,0.111006305,0.0,55.31907,8.330017
37138,21668280.0,0.0,22.154877,20.158936,22.481018,22.398193,22.604675,22.485962,14.284576,14.215973,14.215759,14.205688,0.0,0.031377107,0.03136325,0.048303504,126.0,14.29892,0.0,0.0,0.0,1187.5406,2.66882e-05,0.0,58.413815,135.48135,17.9093,30.000002,0.09542374,44.92698,238.75598,149.54846,0.0,58.40451,0.11103571,0.0,55.657215,8.330017
37139,21668340.0,0.0,22.152924,20.128418,22.48639,22.40512,22.611603,22.487427,14.298889,14.248322,14.248199,14.238464,0.0,0.031375427,0.031366695,0.048309483,122.0,14.29892,0.0,0.0,0.0,1191.0999,2.6798705e-05,0.0,58.747368,131.40749,17.967678,30.000002,0.095322676,44.84525,238.6478,147.34492,0.0,58.741505,0.111043595,0.0,55.99401,8.330017
37140,21668400.0,0.0,22.151093,20.100006,22.491852,22.41217,22.618591,22.488953,14.303162,14.270325,14.270233,14.261871,0.0,0.031369753,0.03136434,0.048304845,118.0,14.29892,0.0,0.0,0.0,1193.499,2.6874777e-05,0.0,59.0834,127.399254,18.030382,30.000002,0.09519734,44.757465,238.56087,145.16293,0.0,59.079765,0.11103104,0.0,56.332214,8.330017
37141,21668460.0,0.0,22.145264,20.072723,22.492188,22.413147,22.620178,22.48587,14.3591,14.299225,14.299194,14.290649,0.0,0.031360734,0.031357303,0.04829181,114.0,14.382202,0.0,0.0,0.0,1168.4962,2.6070935e-05,0.0,59.424232,123.43693,18.087027,30.000002,0.095069654,44.67816,238.49393,142.99353,0.0,59.42193,0.111001045,0.0,56.67449,8.330017
37142,21668520.0,0.0,22.13913,20.045532,22.49234,22.414337,22.621857,22.48291,14.370239,14.325684,14.325653,14.317474,0.0,0.031348724,0.03134648,0.048272077,110.0,14.382202,0.0,0.0,0.0,1166.5835,2.6042082e-05,0.0,59.772022,119.503914,18.146278,30.000002,0.09492555,44.59521,238.44608,140.82895,0.0,59.77052,0.11095568,0.0,57.02337,8.330017
37143,21668580.0,0.0,22.133026,20.018433,22.492584,22.41565,22.623627,22.480011,14.372864,14.343384,14.343384,14.336304,0.0,0.031332538,0.031331092,0.048244067,106.0,14.382202,0.0,0.0,0.0,1163.1146,2.5957805e-05,0.0,60.127087,115.59407,18.206154,30.000002,0.09476952,44.511383,238.4167,138.66814,0.0,60.126114,0.11089983,0.0,57.379414,8.330017
37144,21668640.0,0.0,22.127075,19.991394,22.49292,22.417053,22.625458,22.477203,14.432556,14.371735,14.371704,14.364014,0.0,0.03131322,0.031312305,0.048210036,102.0,14.465515,0.0,0.0,0.0,1134.6942,2.5061361e-05,0.0,60.490685,111.707985,18.26425,30.000002,0.094604895,44.43005,238.40521,136.50896,0.0,60.490067,0.11082674,0.0,57.74396,8.330017
37145,21668700.0,0.0,22.121216,19.964447,22.493439,22.418701,22.627441,22.474548,14.448853,14.400238,14.400238,14.3923645,0.0,0.03129208,0.03129148,0.04817257,98.0,14.465515,0.0,0.0,0.0,1132.4716,2.5025323e-05,0.0,60.866386,107.826775,18.322742,30.000002,0.09443255,44.348164,238.41112,134.34438,0.0,60.865982,0.11074401,0.0,58.120632,8.330017
37146,21668760.0,0.0,22.114471,19.937561,22.49292,22.418823,22.628357,22.471466,14.454407,14.420654,14.420654,14.413483,0.0,0.03126693,0.031266548,0.0481278,94.0,14.465515,0.0,0.0,0.0,1128.9734,2.4945348e-05,0.0,61.252903,103.95874,18.381039,30.000002,0.09425144,44.26655,238.43396,132.17952,0.0,61.252647,0.1106527,0.0,58.508152,8.330017
37147,21668820.0,0.0,22.107758,19.910736,22.492493,22.419098,22.629364,22.468475,14.516144,14.451416,14.4513855,14.44339,0.0,0.031238025,0.03123778,0.04807833,90.0,14.548798,0.0,0.0,0.0,1100.4396,2.40681e-05,0.0,61.652245,100.10665,18.439257,30.000002,0.09405907,44.18504,238.47328,130.01312,0.0,61.652077,0.11054513,0.0,58.90811,8.330017
37148,21668880.0,0.0,22.101196,19.883972,22.492249,22.419617,22.630524,22.465637,14.532684,14.481537,14.481537,14.473297,0.0,0.031207092,0.031206934,0.04802673,86.0,14.548798,0.0,0.0,0.0,1098.2744,2.4040632e-05,0.0,62.06915,96.253624,18.497143,30.000002,0.09386063,44.104,238.52872,127.83858,0.0,62.069042,0.11042767,0.0,59.3245,8.330017
37149,21668940.0,0.0,22.094696,19.85727,22.492096,22.420288,22.631775,22.46289,14.538269,14.502838,14.502838,14.495331,0.0,0.031171115,0.031171013,0.047967445,82.0,14.548798,0.0,0.0,0.0,1094.8713,2.3967246e-05,0.0,62.50189,92.4107,18.555597,30.000002,0.09365161,44.022163,238.5997,125.66265,0.0,62.50182,0.110301696,0.0,59.755486,8.330017
37150,21669000.0,0.0,22.088348,19.830627,22.492126,22.421143,22.633148,22.460297,14.600616,14.534454,14.534454,14.526123,0.0,0.03113128,0.031131215,0.047902662,78.0,14.632111,0.0,0.0,0.0,1066.3253,2.3108652e-05,0.0,62.95194,88.5857,18.612783,30.000002,0.09343177,43.942104,238.68576,123.485664,0.0,62.951897,0.11015591,0.0,60.20227,8.330017
37151,21669060.0,0.0,22.080933,19.804047,22.490906,22.420258,22.6333,22.45694,14.617676,14.565857,14.565857,14.5572815,0.0,0.031088237,0.031088194,0.04783308,74.0,14.632111,0.0,0.0,0.0,1064.2744,2.3091736e-05,0.0,63.424046,84.76082,18.670471,30.000002,0.09320309,43.86134,238.78651,121.30183,0.0,63.424023,0.11000066,0.0,60.669075,8.330017
37152,21669120.0,0.0,22.073547,19.777527,22.489777,22.419617,22.633545,22.453735,14.622101,14.586548,14.586548,14.578857,0.0,0.031042015,0.031041987,0.04775892,70.0,14.632111,0.0,0.0,0.0,1060.7212,2.301879e-05,0.0,63.920074,80.94041,18.728046,30.000002,0.092965305,43.780735,238.90149,119.11252,0.0,63.920055,0.10983268,0.0,61.15747,8.330017
37153,21669180.0,0.0,22.066284,19.751038,22.4888,22.419128,22.633942,22.450653,14.6848755,14.618256,14.618256,14.609772,0.0,0.03098945,0.03098943,0.047672354,66.0,14.715393,0.0,0.0,0.0,1031.9681,2.217481e-05,0.0,64.43726,77.14571,18.78598,30.000002,0.092708714,43.699627,239.02989,116.926094,0.0,64.437256,0.109641574,0.0,61.665325,8.330017
37154,21669240.0,0.0,22.059204,19.724579,22.488037,22.418915,22.634491,22.447754,14.700745,14.648773,14.648773,14.640167,0.0,0.030934671,0.03093466,0.047580075,62.0,14.715393,0.0,0.0,0.0,1029.7961,2.2158378e-05,0.0,64.98537,73.35081,18.843946,30.000002,0.09244068,43.618477,239.17172,114.73051,0.0,64.98535,0.10943318,0.0,62.202625,8.330017
37155,21669300.0,0.0,22.052216,19.698181,22.487427,22.418884,22.635162,22.444946,14.705719,14.670105,14.670105,14.6623535,0.0,0.03087168,0.030871674,0.047471963,58.0,14.715393,0.0,0.0,0.0,1026.2198,2.2089509e-05,0.0,65.56109,69.5725,18.902716,30.000002,0.09215425,43.536198,239.32603,112.53535,0.0,65.56109,0.10920725,0.0,62.766655,8.330017
37156,21669360.0,0.0,22.044647,19.671814,22.486115,22.417816,22.635101,22.441864,14.768829,14.701813,14.701813,14.693268,0.0,0.030802023,0.03080202,0.047351636,54.0,14.798706,0.0,0.0,0.0,997.15936,2.1255939e-05,0.0,66.16695,65.82412,18.961277,30.000002,0.091843784,43.454216,239.49283,110.34208,0.0,66.16695,0.10894547,0.0,63.360035,8.330017
37157,21669420.0,0.0,22.037231,19.645477,22.485016,22.417053,22.635223,22.438995,14.784241,14.732239,14.732239,14.723541,0.0,0.030727917,0.030727915,0.047223616,50.0,14.798706,0.0,0.0,0.0,994.69745,2.1238046e-05,0.0,66.814575,62.07622,19.020676,30.000002,0.09151566,43.371056,239.67236,108.13907,0.0,66.814575,0.10866053,0.0,63.994183,8.330017
37158,21669480.0,0.0,22.029938,19.619202,22.48407,22.416504,22.635498,22.436218,14.788818,14.753387,14.753387,14.745544,0.0,0.03064177,0.030641768,0.047073606,46.0,14.798706,0.0,0.0,0.0,990.7028,2.1163632e-05,0.0,67.5001,58.3511,19.081146,30.000002,0.09116134,43.286392,239.86368,105.937996,0.0,67.50009,0.108348906,0.0,64.66536,8.330017
37159,21669540.0,0.0,22.022827,19.592926,22.483307,22.416199,22.635925,22.433624,14.852264,14.784973,14.784973,14.776337,0.0,0.030545633,0.03054563,0.046906125,42.0,14.882019,0.0,0.0,0.0,961.1381,2.0334384e-05,0.0,68.22718,54.66667,19.14234,30.000002,0.09077048,43.200726,240.06659,103.74137,0.0,68.22718,0.10798628,0.0,65.37733,8.330017
37160,21669600.0,0.0,22.01593,19.56668,22.48285,22.41626,22.636566,22.431244,14.867218,14.815186,14.815186,14.806427,0.0,0.030441642,0.030441642,0.046725605,38.0,14.882019,0.0,0.0,0.0,958.1633,2.0309084e-05,0.0,69.01293,50.988857,19.204868,30.000002,0.09035037,43.113182,240.28156,101.53498,0.0,69.01293,0.107585646,0.0,66.14675,8.330017
37161,21669660.0,0.0,22.008514,19.540436,22.481781,22.415375,22.636566,22.428589,14.871246,14.836182,14.836182,14.828278,0.0,0.030318823,0.030318819,0.046511143,34.0,14.882019,0.0,0.0,0.0,953.40283,2.0221438e-05,0.0,69.85149,47.349197,19.269005,30.000002,0.089887865,43.02339,240.50735,99.334366,0.0,69.85149,0.10713818,0.0,66.96792,8.330017
37162,21669720.0,0.0,22.001099,19.514252,22.480835,22.414764,22.63675,22.426086,14.935699,14.867706,14.867706,14.858978,0.0,0.030219246,0.030219246,0.046341546,31.0,14.9653015,0.0,0.0,0.0,923.68317,1.9400382e-05,0.0,70.738,43.916927,19.330742,30.000002,0.08949054,42.93696,240.72461,97.27543,0.0,70.738,0.10676861,0.0,67.83529,8.330017
37163,21669780.0,0.0,21.993866,19.488037,22.480194,22.41449,22.637146,22.423828,14.951294,14.898315,14.898315,14.889435,0.0,0.030125733,0.030125733,0.046182565,28.0,14.9653015,0.0,0.0,0.0,921.2558,1.9389432e-05,0.0,71.67382,40.644356,19.391792,30.000002,0.08910404,42.851494,240.9388,95.30925,0.0,71.67382,0.10640863,0.0,68.74963,8.330017
37164,21669840.0,0.0,21.986786,19.461884,22.479736,22.41446,22.637695,22.421692,14.955841,14.919769,14.919769,14.911713,0.0,0.03001623,0.03001623,0.04599383,25.0,14.9653015,0.0,0.0,0.0,917.28357,1.931983e-05,0.0,72.65584,37.50059,19.453947,30.000002,0.08868951,42.764473,241.15364,93.40663,0.0,72.65584,0.10601981,0.0,69.708565,8.330017
37165,21669900.0,0.0,21.97937,19.4357,22.47937,22.414581,22.638336,22.419678,15.023743,14.952667,14.952667,14.943665,0.0,0.030022368,0.030022368,0.04602016,25.0,15.0486145,0.0,0.0,0.0,890.8035,1.8572773e-05,0.0,73.646545,34.88364,19.502584,30.000002,0.08861988,42.69638,241.30928,91.93255,0.0,73.646545,0.10605633,0.0,70.67272,8.330017
37166,21669960.0,0.0,21.971252,19.409546,22.478394,22.413727,22.638397,22.417358,15.044312,14.987061,14.987061,14.977631,0.0,0.030084018,0.030084018,0.046140738,25.0,15.0486145,0.0,0.0,0.0,894.56775,1.8701796e-05,0.0,74.59384,32.714783,19.543108,30.000002,0.08872176,42.63965,241.42386,90.77419,0.0,74.59384,0.106302425,0.0,71.58957,8.330017
37167,21670020.0,0.0,21.963043,19.383362,22.477386,22.412872,22.638458,22.41504,15.050049,15.010681,15.010681,15.002136,0.0,0.030179158,0.030179158,0.046317343,25.0,15.0486145,0.0,0.0,0.0,897.18555,1.8772402e-05,0.0,75.486046,30.908165,19.578476,30.000002,0.08892287,42.590134,241.50783,89.85563,0.0,75.486046,0.10666918,0.0,72.44927,8.330017
37168,21670080.0,0.0,21.954803,19.357208,22.47638,22.412048,22.63852,22.41278,15.13147,15.050446,15.050446,15.040558,0.0,0.030289022,0.030289022,0.04651753,25.0,15.131897,0.0,0.0,0.0,886.306,1.8431829e-05,0.0,76.33121,29.360462,19.611015,30.000002,0.08916926,42.54458,241.57195,89.09852,0.0,76.33121,0.10709072,0.0,73.26103,8.330017
37169,21670140.0,0.0,21.946533,19.331055,22.475372,22.411224,22.63861,22.410553,15.138641,15.084503,15.084503,15.074738,0.0,0.03041934,0.03041934,0.04675115,25.0,15.131897,0.0,0.0,0.0,891.47815,1.8583603e-05,0.0,77.104126,28.094452,19.639833,30.000002,0.089473695,42.504234,241.61317,88.520706,0.0,77.104126,0.10758166,0.0,74.00011,8.330017
37170,21670200.0,0.0,21.938171,19.30487,22.474365,22.41034,22.638702,22.408295,15.138947,15.106232,15.106232,15.097809,0.0,0.030555055,0.030555055,0.04699174,25.0,15.131897,0.0,0.0,0.0,895.00653,1.8667259e-05,0.0,77.81401,27.031536,19.66812,30.000002,0.089799166,42.46463,241.63934,88.065704,0.0,77.81401,0.10810143,0.0,74.67645,8.330017
37171,21670260.0,0.0,21.929443,19.278687,22.472656,22.408447,22.638123,22.40564,15.217712,15.143188,15.143188,15.133789,0.0,0.030697523,0.030697523,0.047242664,25.0,15.21521,0.0,0.0,0.0,884.7974,1.8343144e-05,0.0,78.46253,26.144701,19.691437,30.000002,0.09014444,42.431988,241.65317,87.714134,0.0,78.46253,0.108635195,0.0,75.292114,8.330017
37172,21670320.0,0.0,21.920593,19.252472,22.470917,22.406525,22.637543,22.403046,15.223419,15.174713,15.174713,15.165649,0.0,0.030843392,0.030843392,0.04749743,25.0,15.21521,0.0,0.0,0.0,890.20605,1.8498333e-05,0.0,79.0312,25.439558,19.714487,30.000002,0.09049777,42.39972,241.65442,87.46896,0.0,79.0312,0.10918048,0.0,75.82943,8.330017
37173,21670380.0,0.0,21.911652,19.226257,22.469116,22.40451,22.636963,22.40039,15.222931,15.194366,15.194366,15.186737,0.0,0.030986955,0.030986955,0.04774646,25.0,15.21521,0.0,0.0,0.0,893.7855,1.8583309e-05,0.0,79.53552,24.864079,19.738111,30.000002,0.09084467,42.366646,241.64774,87.295654,0.0,79.53552,0.10972005,0.0,76.304054,8.330017
37174,21670440.0,0.0,21.902924,19.200012,22.467285,22.402496,22.636322,22.397736,15.301147,15.230072,15.230072,15.221405,0.0,0.031128803,0.031128803,0.04799129,25.0,15.298492,0.0,0.0,0.0,883.3908,1.8259323e-05,0.0,79.97934,24.400465,19.757761,30.000002,0.09119034,42.339134,241.63475,87.1825,0.0,79.97934,0.11024775,0.0,76.72001,8.330017
37175,21670500.0,0.0,21.894165,19.173767,22.465485,22.400482,22.635712,22.395111,15.306274,15.260437,15.260437,15.252075,0.0,0.031265266,0.031265266,0.048225358,25.0,15.298492,0.0,0.0,0.0,888.3595,1.8403836e-05,0.0,80.34889,24.05499,19.778278,30.000002,0.09151807,42.31041,241.61581,87.130775,0.0,80.34889,0.110754505,0.0,77.064384,8.330017
37176,21670560.0,0.0,21.884949,19.14746,22.463074,22.397552,22.634552,22.39215,15.30545,15.279205,15.279205,15.272186,0.0,0.03139536,0.03139536,0.048447326,25.0,15.298492,0.0,0.0,0.0,891.40857,1.8478013e-05,0.0,80.66281,23.790829,19.798496,30.000002,0.09182821,42.282104,241.5935,87.11865,0.0,80.66281,0.11123749,0.0,77.35545,8.330017
37177,21670620.0,0.0,21.875732,19.121155,22.460602,22.394592,22.633362,22.38919,15.383423,15.314392,15.314392,15.306274,0.0,0.03151846,0.03151846,0.048656344,25.0,15.381805,0.0,0.0,0.0,880.2697,1.8143148e-05,0.0,80.92299,23.59954,19.818583,30.000002,0.092117816,42.253986,241.56873,87.14034,0.0,80.92299,0.11169287,0.0,77.59524,8.330017
37178,21670680.0,0.0,21.866638,19.094788,22.45819,22.391693,22.632233,22.386261,15.388184,15.344147,15.344147,15.336243,0.0,0.0316315,0.0316315,0.04884733,25.0,15.381805,0.0,0.0,0.0,884.33966,1.8268023e-05,0.0,81.121956,23.483881,19.838722,30.000002,0.09237877,42.225792,241.54219,87.194496,0.0,81.121956,0.11210999,0.0,77.77693,8.330017
37179,21670740.0,0.0,21.857574,19.06842,22.45575,22.388794,22.631073,22.383362,15.387268,15.361725,15.361725,15.355103,0.0,0.031734858,0.031734858,0.04902116,25.0,15.381805,0.0,0.0,0.0,886.49945,1.832338e-05,0.0,81.273254,23.422852,19.859089,30.000002,0.09261212,42.197273,241.51512,87.26964,0.0,81.273254,0.11249071,0.0,77.91359,8.330017
37180,21670800.0,0.0,21.848541,19.041992,22.453339,22.385925,22.629944,22.380463,15.46521,15.397003,15.397003,15.389191,0.0,0.031829715,0.031829715,0.049180035,25.0,15.465118,0.0,0.0,0.0,874.4532,1.7973587e-05,0.0,81.38759,23.401876,19.879725,30.000002,0.09282104,42.16839,241.48808,87.35867,0.0,81.38759,0.112839445,0.0,78.01548,8.330017
37181,21670860.0,0.0,21.839233,19.015503,22.450531,22.382385,22.628418,22.37735,15.46994,15.427673,15.427673,15.419922,0.0,0.03191351,0.03191351,0.04931983,25.0,15.465118,0.0,0.0,0.0,877.5952,1.8079452e-05,0.0,81.46023,23.423344,19.90081,30.000002,0.09299854,42.138866,241.46173,87.46035,0.0,81.46023,0.11314692,0.0,78.078285,8.330017
37182,21670920.0,0.0,21.829987,18.988983,22.447693,22.378876,22.626892,22.374237,15.468872,15.443207,15.443207,15.436798,0.0,0.031983513,0.031983513,0.049436137,25.0,15.465118,0.0,0.0,0.0,878.62573,1.8110406e-05,0.0,81.490486,23.484137,19.922592,30.000002,0.09313702,42.10837,241.43706,87.570015,0.0,81.490486,0.11340312,0.0,78.101555,8.330017
37183,21670980.0,0.0,21.82077,18.962433,22.444885,22.375427,22.625427,22.371216,15.546875,15.478882,15.478882,15.471191,0.0,0.032047316,0.032047316,0.049541757,25.0,15.548401,0.0,0.0,0.0,865.6077,1.774482e-05,0.0,81.5036,23.559998,19.94468,30.000002,0.09325768,42.07745,241.41331,87.681854,0.0,81.5036,0.113636546,0.0,78.10889,8.330017
37184,21671040.0,0.0,21.811707,18.935791,22.44223,22.372131,22.624054,22.368256,15.5513,15.508453,15.508453,15.500916,0.0,0.03209958,0.03209958,0.049627937,25.0,15.548401,0.0,0.0,0.0,867.67664,1.7826073e-05,0.0,81.488914,23.65839,19.967434,30.000002,0.093345724,42.045593,241.39165,87.79442,0.0,81.488914,0.113827236,0.0,78.09046,8.330017
37185,21671100.0,0.0,21.802704,18.909119,22.439636,22.368927,22.622711,22.365356,15.550507,15.524963,15.524963,15.518646,0.0,0.032141104,0.032141104,0.04969606,25.0,15.548401,0.0,0.0,0.0,867.94495,1.7841945e-05,0.0,81.453285,23.77111,19.99083,30.000002,0.093403324,42.012836,241.37231,87.903824,0.0,81.453285,0.11397819,0.0,78.05277,8.330017
37186,21671160.0,0.0,21.793427,18.882385,22.436676,22.365143,22.621033,22.362274,15.628754,15.560852,15.560852,15.553223,0.0,0.032176394,0.032176394,0.049753666,25.0,15.631714,0.0,0.0,0.0,854.1104,1.7463803e-05,0.0,81.40704,23.890383,20.014582,30.000002,0.093443535,41.979584,241.35443,88.01054,0.0,81.40704,0.11410668,0.0,78.00535,8.330017
37187,21671220.0,0.0,21.784271,18.85559,22.433807,22.361572,22.619507,22.359314,15.633087,15.590424,15.590424,15.582947,0.0,0.03220224,0.03220224,0.049795482,25.0,15.631714,0.0,0.0,0.0,855.33093,1.7526705e-05,0.0,81.34737,24.015654,20.038935,30.000002,0.09345695,41.94549,241.339,88.11059,0.0,81.34737,0.11420012,0.0,77.94573,8.330017
37188,21671280.0,0.0,21.775208,18.828705,22.43106,22.358093,22.618011,22.356415,15.632416,15.606934,15.606934,15.6006775,0.0,0.03221984,0.03221984,0.049823526,25.0,15.631714,0.0,0.0,0.0,854.8857,1.7527811e-05,0.0,81.279495,24.141308,20.063786,30.000002,0.09344709,41.910698,241.32605,88.20202,0.0,81.279495,0.11426312,0.0,77.87883,8.330017
37189,21671340.0,0.0,21.766205,18.801788,22.428406,22.354736,22.616608,22.353577,15.710999,15.643005,15.643005,15.635376,0.0,0.03223273,0.03223273,0.04984369,25.0,15.714996,0.0,0.0,0.0,840.46484,1.7141458e-05,0.0,81.20807,24.26598,20.088896,30.000002,0.09342438,41.875546,241.31451,88.288025,0.0,81.20807,0.114309385,0.0,77.80885,8.330017
37190,21671400.0,0.0,21.757355,18.77478,22.425903,22.351593,22.615326,22.350891,15.715271,15.672638,15.672638,15.665161,0.0,0.032239012,0.032239012,0.04985285,25.0,15.714996,0.0,0.0,0.0,841.09607,1.7191065e-05,0.0,81.13374,24.38578,20.114393,30.000002,0.09338295,41.83985,241.30527,88.36404,0.0,81.13374,0.11433103,0.0,77.73655,8.330017
37191,21671460.0,0.0,21.74823,18.74768,22.423096,22.347961,22.6138,22.348022,15.714722,15.690643,15.690643,15.684387,0.0,0.032240763,0.032240763,0.049854483,25.0,15.714996,0.0,0.0,0.0,840.2364,1.7183824e-05,0.0,81.05931,24.499722,20.140116,30.000002,0.09332903,41.80384,241.29771,88.43184,0.0,81.05931,0.114336215,0.0,77.66446,8.330017
37192,21671520.0,0.0,21.739166,18.72052,22.42038,22.344482,22.612335,22.345276,15.79361,15.726227,15.726227,15.718658,0.0,0.03223858,0.03223858,0.049849592,25.0,15.798309,0.0,0.0,0.0,825.42,1.6793461e-05,0.0,80.98624,24.606403,20.166012,30.000002,0.093264215,41.767582,241.2918,88.4912,0.0,80.98624,0.11432694,0.0,77.59395,8.330017
37193,21671580.0,0.0,21.730255,18.693298,22.417877,22.341248,22.611023,22.342651,15.797821,15.755585,15.755585,15.748138,0.0,0.032232553,0.032232553,0.04983835,25.0,15.798309,0.0,0.0,0.0,825.6321,1.6833588e-05,0.0,80.9168,24.702421,20.192022,30.000002,0.09318894,41.73117,241.28766,88.54025,0.0,80.9168,0.1143036,0.0,77.527214,8.330017
37194,21671640.0,0.0,21.721436,18.665955,22.415436,22.338135,22.609802,22.340118,15.797424,15.771973,15.771973,15.765778,0.0,0.032223795,0.032223795,0.049822636,25.0,15.798309,0.0,0.0,0.0,824.45886,1.6819227e-05,0.0,80.8527,24.786755,20.218033,30.000002,0.09310642,41.694756,241.28503,88.57958,0.0,80.8527,0.11427027,0.0,77.46582,8.330017
37195,21671700.0,0.0,21.712646,18.63855,22.413147,22.335175,22.608673,22.337677,15.876709,15.808319,15.808319,15.80069,0.0,0.03221364,0.03221364,0.04980463,25.0,15.881592,0.0,0.0,0.0,809.5496,1.6431017e-05,0.0,80.7921,24.864069,20.244005,30.000002,0.093020394,41.658394,241.28325,88.613396,0.0,80.7921,0.11423205,0.0,77.407906,8.330017
37196,21671760.0,0.0,21.703705,18.611023,22.410614,22.331848,22.60733,22.335144,15.880951,15.839081,15.839081,15.831482,0.0,0.032202017,0.032202017,0.049784277,25.0,15.881592,0.0,0.0,0.0,809.6151,1.646826e-05,0.0,80.73755,24.93028,20.269876,30.000002,0.092930675,41.622173,241.28256,88.63916,0.0,80.73755,0.114188425,0.0,77.35593,8.330017
37197,21671820.0,0.0,21.694794,18.583435,22.408203,22.328705,22.60611,22.332733,15.880463,15.854767,15.854767,15.84845,0.0,0.03218953,0.03218953,0.04976261,25.0,15.881592,0.0,0.0,0.0,808.29016,1.6449936e-05,0.0,80.69101,24.98317,20.295504,30.000002,0.09283923,41.586296,241.28296,88.65627,0.0,80.69101,0.11414171,0.0,77.31177,8.330017
37198,21671880.0,0.0,21.685974,18.555725,22.405914,22.325684,22.60498,22.330383,15.9600525,15.891296,15.891296,15.883606,0.0,0.0321768,0.0321768,0.04974059,25.0,15.964905,0.0,0.0,0.0,793.3771,1.6065764e-05,0.0,80.64816,25.030214,20.320992,30.000002,0.09274754,41.55061,241.28375,88.66977,0.0,80.64816,0.11409427,0.0,77.27119,8.330017
37199,21671940.0,0.0,21.677277,18.527924,22.403809,22.322906,22.604004,22.328186,15.96405,15.921051,15.921051,15.913483,0.0,0.032164097,0.032164097,0.049718726,25.0,15.964905,0.0,0.0,0.0,793.3333,1.609883e-05,0.0,80.612305,25.066679,20.346184,30.000002,0.09265658,41.515343,241.2852,88.67715,0.0,80.612305,0.11404698,0.0,77.23737,8.330017
37200,21672000.0,0.0,21.66864,18.5,22.401794,22.320282,22.603088,22.32605,15.963745,15.937744,15.937744,15.9313965,0.0,0.032151874,0.032151874,0.049697764,25.0,15.964905,0.0,0.0,0.0,792.08624,1.6082486e-05,0.0,80.58312,25.0937,20.371017,30.000002,0.09256772,41.480576,241.28706,88.67957,0.0,80.58312,0.11400155,0.0,77.20998,8.330017
37201,21672060.0,0.0,21.65976,18.472015,22.399506,22.3172,22.60196,22.323792,16.04361,15.974518,15.974518,15.966736,0.0,0.032140024,0.032140024,0.0496775,25.0,16.048218,0.0,0.0,0.0,777.2786,1.5704532e-05,0.0,80.557724,25.115486,20.395617,30.000002,0.09248039,41.446136,241.28914,88.67939,0.0,80.557724,0.11395758,0.0,77.18623,8.330017
37202,21672120.0,0.0,21.65097,18.444,22.3974,22.314392,22.600983,22.321686,16.047424,16.004303,16.004303,15.996704,0.0,0.03212904,0.03212904,0.04965879,25.0,16.048218,0.0,0.0,0.0,777.22925,1.573671e-05,0.0,80.538315,25.129421,20.419813,30.000002,0.09239628,41.412262,241.29144,88.6756,0.0,80.538315,0.113916904,0.0,77.168205,8.330017
37203,21672180.0,0.0,21.642303,18.415955,22.395386,22.311676,22.600098,22.319672,16.04712,16.021027,16.021027,16.014648,0.0,0.03211913,0.03211913,0.04964195,25.0,16.048218,0.0,0.0,0.0,776.03357,1.5721296e-05,0.0,80.524185,25.136854,20.443577,30.000002,0.092315964,41.378994,241.29381,88.6692,0.0,80.524185,0.11388022,0.0,77.15523,8.330017
37204,21672240.0,0.0,21.633667,18.387878,22.393494,22.309143,22.599304,22.317719,16.127228,16.057922,16.057922,16.05011,0.0,0.03210987,0.03210987,0.04962627,25.0,16.1315,0.0,0.0,0.0,761.3819,1.535005e-05,0.0,80.51296,25.14081,20.467068,30.000002,0.09223801,41.346107,241.29619,88.6615,0.0,80.51296,0.11384602,0.0,77.14502,8.330017
37205,21672300.0,0.0,21.625183,18.359741,22.391785,22.306824,22.598633,22.315918,16.13089,16.087708,16.087708,16.080078,0.0,0.0321018,0.0321018,0.04961263,25.0,16.1315,0.0,0.0,0.0,761.39795,1.538244e-05,0.0,80.506096,25.13986,20.490112,30.000002,0.09216416,41.313843,241.29852,88.65224,0.0,80.506096,0.11381623,0.0,77.13894,8.330017
37206,21672360.0,0.0,21.616486,18.331604,22.389801,22.304077,22.597748,22.313965,16.130554,16.105896,16.105896,16.099487,0.0,0.03209467,0.03209467,0.049600627,25.0,16.1315,0.0,0.0,0.0,760.3136,1.536939e-05,0.0,80.50218,25.13579,20.512794,30.000002,0.0920936,41.28209,241.30078,88.6422,0.0,80.50218,0.11378995,0.0,77.13566,8.330017
37207,21672420.0,0.0,21.607819,18.303436,22.38794,22.301483,22.596954,22.312103,16.210846,16.142242,16.142242,16.13446,0.0,0.032088492,0.032088492,0.04959027,25.0,16.214813,0.0,0.0,0.0,745.7827,1.5004208e-05,0.0,80.500916,25.129105,20.53511,30.000002,0.09202637,41.250847,241.3029,88.631676,0.0,80.500916,0.113767244,0.0,77.13487,8.330017
37208,21672480.0,0.0,21.599304,18.275208,22.38623,22.299133,22.596313,22.310364,16.214294,16.171661,16.171661,16.164062,0.0,0.032083455,0.032083455,0.04958186,25.0,16.214813,0.0,0.0,0.0,745.82416,1.5036197e-05,0.0,80.50233,25.120037,20.55697,30.000002,0.09196314,41.22024,241.30482,88.621,0.0,80.50233,0.11374875,0.0,77.1366,8.330017
37209,21672540.0,0.0,21.590881,18.246979,22.384644,22.296906,22.595764,22.308746,16.21399,16.188171,16.188171,16.181824,0.0,0.03207947,0.03207947,0.049575243,25.0,16.214813,0.0,0.0,0.0,744.80585,1.5023837e-05,0.0,80.50575,25.10949,20.578386,30.000002,0.09190365,41.19026,241.30653,88.61061,0.0,80.50575,0.11373415,0.0,77.14019,8.330017
37210,21672600.0,0.0,21.58252,18.21872,22.383148,22.29483,22.595276,22.30716,16.294525,16.225098,16.225098,16.217316,0.0,0.032076072,0.032076072,0.049569633,25.0,16.298096,0.0,0.0,0.0,730.4538,1.4665752e-05,0.0,80.510185,25.09829,20.599533,30.000002,0.09184628,41.160652,241.30812,88.60048,0.0,80.510185,0.11372176,0.0,77.14472,8.330017
37211,21672660.0,0.0,21.573975,18.19046,22.38144,22.292389,22.594635,22.305511,16.297852,16.25586,16.25586,16.248138,0.0,0.032073524,0.032073524,0.04956547,25.0,16.298096,0.0,0.0,0.0,730.5642,1.4698868e-05,0.0,80.515854,25.086508,20.62029,30.000002,0.091792,41.131596,241.30948,88.590935,0.0,80.515854,0.1137125,0.0,77.15038,8.330017
37212,21672720.0,0.0,21.565521,18.16214,22.379852,22.29013,22.594086,22.303955,16.297424,16.271545,16.271545,16.265137,0.0,0.03207188,0.03207188,0.04956283,25.0,16.298096,0.0,0.0,0.0,729.5769,1.4686515e-05,0.0,80.522446,25.074696,20.640575,30.000002,0.09174111,41.10319,241.31058,88.58234,0.0,80.522446,0.11370656,0.0,77.156876,8.330017
37213,21672780.0,0.0,21.55716,18.13382,22.378357,22.287964,22.593628,22.30246,16.378143,16.308594,16.308594,16.30075,0.0,0.032070607,0.032070607,0.049560815,25.0,16.381409,0.0,0.0,0.0,715.3244,1.4333955e-05,0.0,80.52932,25.063011,20.660646,30.000002,0.091691636,41.075096,241.31155,88.57422,0.0,80.52932,0.113702,0.0,77.16363,8.330017
37214,21672840.0,0.0,21.54889,18.105469,22.377045,22.286041,22.593292,22.301086,16.381195,16.338226,16.338226,16.330597,0.0,0.03206996,0.03206996,0.049559854,25.0,16.381409,0.0,0.0,0.0,715.4365,1.43654e-05,0.0,80.53651,25.051819,20.680332,30.000002,0.09164463,41.047535,241.31232,88.56706,0.0,80.53651,0.11369976,0.0,77.17062,8.330017
37215,21672900.0,0.0,21.54071,18.077087,22.375793,22.28424,22.593048,22.299805,16.380829,16.354858,16.354858,16.34845,0.0,0.032069813,0.032069813,0.049559724,25.0,16.381409,0.0,0.0,0.0,714.54016,1.4354976e-05,0.0,80.543686,25.041412,20.699644,30.000002,0.09159974,41.020496,241.3129,88.5609,0.0,80.543686,0.11369933,0.0,77.177574,8.330017
37216,21672960.0,0.0,21.532257,18.048706,22.374298,22.282013,22.59259,22.29834,16.4693,16.393127,16.393127,16.38507,0.0,0.032069895,0.032069895,0.049559977,25.0,16.464691,0.0,0.0,0.0,702.28577,1.4082826e-05,0.0,80.5508,25.031479,20.719414,30.000002,0.09155433,40.99282,241.31337,88.555244,0.0,80.5508,0.11369976,0.0,77.18445,8.330017
37217,21673020.0,0.0,21.523895,18.020294,22.372955,22.279968,22.592255,22.297028,16.465332,16.426483,16.426483,16.418335,0.0,0.0320703,0.0320703,0.049560767,25.0,16.464691,0.0,0.0,0.0,700.7048,1.4048726e-05,0.0,80.55771,25.02235,20.738869,30.000002,0.091510445,40.965584,241.3137,88.550415,0.0,80.55771,0.11370136,0.0,77.1911,8.330017
37218,21673080.0,0.0,21.515686,17.991882,22.371704,22.278107,22.59201,22.295807,16.46399,16.443634,16.443634,16.437042,0.0,0.032070998,0.032070998,0.049562044,25.0,16.464691,0.0,0.0,0.0,699.65265,1.4028423e-05,0.0,80.564255,25.014202,20.75724,30.000002,0.091469765,40.939865,241.31389,88.54646,0.0,80.564255,0.113704026,0.0,77.19738,8.330017
37219,21673140.0,0.0,21.507599,17.96344,22.370544,22.276367,22.591827,22.294647,16.552704,16.479584,16.479584,16.471619,0.0,0.032071896,0.032071896,0.049563643,25.0,16.548004,0.0,0.0,0.0,687.4782,1.376188e-05,0.0,80.57037,25.006987,20.775032,30.000002,0.0914309,40.914955,241.31396,88.54326,0.0,80.57037,0.11370743,0.0,77.20323,8.330017
37220,21673200.0,0.0,21.499542,17.934998,22.369568,22.27481,22.591797,22.29361,16.548492,16.511444,16.511444,16.50354,0.0,0.032072917,0.032072917,0.049565434,25.0,16.548004,0.0,0.0,0.0,685.8362,1.372427e-05,0.0,80.576035,25.00071,20.793606,30.000002,0.09139047,40.88895,241.31395,88.54073,0.0,80.576035,0.11371125,0.0,77.208626,8.330017
37221,21673260.0,0.0,21.491455,17.906525,22.368347,22.272858,22.591553,22.29242,16.547424,16.526703,16.526703,16.520386,0.0,0.032074068,0.032074068,0.049567442,25.0,16.548004,0.0,0.0,0.0,684.844,1.3706452e-05,0.0,80.58105,24.99554,20.810053,30.000002,0.091355294,40.86593,241.31383,88.538994,0.0,80.58105,0.113715574,0.0,77.213394,8.330017
37222,21673320.0,0.0,21.483246,17.878052,22.367188,22.271027,22.5914,22.29132,16.636261,16.562836,16.562836,16.555023,0.0,0.032075223,0.032075223,0.049569443,25.0,16.631317,0.0,0.0,0.0,672.6987,1.344306e-05,0.0,80.58557,24.991179,20.828098,30.000002,0.09131634,40.84066,241.31366,88.53772,0.0,80.58557,0.11371988,0.0,77.21769,8.330017
37223,21673380.0,0.0,21.475159,17.849579,22.36618,22.26941,22.59137,22.290344,16.631744,16.594788,16.594788,16.586945,0.0,0.03207639,0.03207639,0.049571455,25.0,16.631317,0.0,0.0,0.0,671.0032,1.3402874e-05,0.0,80.58958,24.987642,20.845886,30.000002,0.09127797,40.815758,241.31343,88.536934,0.0,80.58958,0.11372423,0.0,77.22147,8.330017
37224,21673440.0,0.0,21.467255,17.821075,22.365295,22.267914,22.59143,22.289429,16.630585,16.611145,16.611145,16.604797,0.0,0.032077547,0.032077547,0.04957344,25.0,16.631317,0.0,0.0,0.0,670.0111,1.3384129e-05,0.0,80.59299,24.98495,20.86269,30.000002,0.09124182,40.792236,241.31316,88.53663,0.0,80.59299,0.11372852,0.0,77.224686,8.330017
37225,21673500.0,0.0,21.459442,17.792572,22.364502,22.266571,22.591583,22.288605,16.719788,16.646881,16.646881,16.6391,0.0,0.03207867,0.03207867,0.04957535,25.0,16.7146,0.0,0.0,0.0,657.9944,1.3127568e-05,0.0,80.59588,24.982973,20.878984,30.000002,0.091206715,40.76942,241.31287,88.53669,0.0,80.59588,0.11373269,0.0,77.227394,8.330017
37226,21673560.0,0.0,21.451355,17.764069,22.363495,22.264862,22.591553,22.287659,16.7128,16.678314,16.678314,16.670593,0.0,0.032079708,0.032079708,0.049577124,25.0,16.7146,0.0,0.0,0.0,655.6727,1.3060816e-05,0.0,80.5983,24.981623,20.896034,30.000002,0.09116958,40.745552,241.31255,88.53703,0.0,80.5983,0.11373653,0.0,77.22966,8.330017
37227,21673620.0,0.0,21.44339,17.735565,22.36258,22.263306,22.591614,22.286804,16.714172,16.694946,16.694946,16.68869,0.0,0.03208068,0.03208068,0.049578775,25.0,16.7146,0.0,0.0,0.0,655.343,1.3069503e-05,0.0,80.600266,24.980831,20.912395,30.000002,0.09113385,40.722645,241.31223,88.53762,0.0,80.600266,0.11374014,0.0,77.23149,8.330017
37228,21673680.0,0.0,21.435608,17.707031,22.361786,22.261871,22.591766,22.286041,16.803223,16.73056,16.73056,16.722809,0.0,0.03208157,0.03208157,0.049580287,25.0,16.797913,0.0,0.0,0.0,643.27386,1.2813532e-05,0.0,80.60179,24.980558,20.927807,30.000002,0.09110009,40.70107,241.31189,88.53843,0.0,80.60179,0.113743424,0.0,77.232895,8.330017
37229,21673740.0,0.0,21.427795,17.678528,22.361115,22.26065,22.592041,22.28537,16.798187,16.761993,16.761993,16.754242,0.0,0.03208235,0.03208235,0.0495816,25.0,16.797913,0.0,0.0,0.0,641.48315,1.2767683e-05,0.0,80.60296,24.980682,20.94418,30.000002,0.09106374,40.678146,241.31157,88.53934,0.0,80.60296,0.11374629,0.0,77.23397,8.330017
37230,21673800.0,0.0,21.420166,17.649994,22.360565,22.259552,22.592407,22.28479,16.79718,16.778046,16.778046,16.77182,0.0,0.03208304,0.03208304,0.04958276,25.0,16.797913,0.0,0.0,0.0,640.52515,1.2749985e-05,0.0,80.60379,24.981155,20.959661,30.000002,0.091029204,40.656475,241.31125,88.54035,0.0,80.60379,0.11374884,0.0,77.23472,8.330017
37231,21673860.0,0.0,21.412354,17.62149,22.359772,22.258026,22.59256,22.284058,16.88681,16.813843,16.813843,16.806091,0.0,0.032083634,0.032083634,0.04958376,25.0,16.881195,0.0,0.0,0.0,628.6246,1.2502793e-05,0.0,80.60434,24.981897,20.974688,30.000002,0.09099547,40.635437,241.31094,88.54143,0.0,80.60434,0.11375104,0.0,77.23521,8.330017
37232,21673920.0,0.0,21.404541,17.592957,22.3591,22.256714,22.592865,22.283417,16.881409,16.845306,16.845306,16.837555,0.0,0.03208413,0.03208413,0.04958458,25.0,16.881195,0.0,0.0,0.0,626.7659,1.2453479e-05,0.0,80.604675,24.982826,20.990408,30.000002,0.0909598,40.613426,241.31065,88.542496,0.0,80.604675,0.11375284,0.0,77.23549,8.330017
37233,21673980.0,0.0,21.396912,17.564453,22.35852,22.255554,22.593231,22.282898,16.880463,16.861359,16.861359,16.855103,0.0,0.032084536,0.032084536,0.04958526,25.0,16.881195,0.0,0.0,0.0,625.8021,1.2435964e-05,0.0,80.60481,24.983902,21.005283,30.000002,0.090925865,40.592606,241.3104,88.54356,0.0,80.60481,0.11375433,0.0,77.23559,8.330017
37234,21674040.0,0.0,21.389374,17.53595,22.358063,22.254517,22.593689,22.28241,16.970367,16.897217,16.897217,16.889465,0.0,0.032084867,0.032084867,0.0495858,25.0,16.964508,0.0,0.0,0.0,613.97064,1.2193405e-05,0.0,80.60478,24.98508,21.019722,30.000002,0.09089272,40.57239,241.31015,88.54459,0.0,80.60478,0.11375553,0.0,77.235535,8.330017
37235,21674100.0,0.0,21.381866,17.507446,22.357758,22.253662,22.594269,22.282074,16.963196,16.928528,16.928528,16.920837,0.0,0.03208511,0.03208511,0.0495862,25.0,16.964508,0.0,0.0,0.0,611.69324,1.2125424e-05,0.0,80.60465,24.986301,21.034773,30.000002,0.09085788,40.55132,241.30992,88.545555,0.0,80.60465,0.11375642,0.0,77.23539,8.330017
37236,21674160.0,0.0,21.374329,17.478943,22.357208,22.25241,22.594666,22.281586,16.96399,16.943481,16.943481,16.937347,0.0,0.0320853,0.0320853,0.049586505,25.0,16.964508,0.0,0.0,0.0,611.18964,1.2126768e-05,0.0,80.60443,24.987524,21.048225,30.000002,0.09082664,40.532486,241.30971,88.54647,0.0,80.60443,0.113757096,0.0,77.23515,8.330017
37237,21674220.0,0.0,21.3667,17.45044,22.35672,22.251282,22.595123,22.281128,17.053925,16.97992,16.97992,16.972168,0.0,0.032085408,0.032085408,0.049586676,25.0,17.047821,0.0,0.0,0.0,599.34314,1.1886072e-05,0.0,80.60416,24.98874,21.062935,30.000002,0.090792194,40.51189,241.30952,88.54729,0.0,80.60416,0.11375748,0.0,77.23488,8.330017
37238,21674280.0,0.0,21.359192,17.421967,22.356354,22.250336,22.595703,22.280823,17.046417,17.011566,17.011566,17.003815,0.0,0.032085467,0.032085467,0.049586765,25.0,17.047821,0.0,0.0,0.0,597.0189,1.1815137e-05,0.0,80.60387,24.989904,21.077396,30.000002,0.09075819,40.491646,241.30936,88.54803,0.0,80.60387,0.11375769,0.0,77.23459,8.330017
37239,21674340.0,0.0,21.351807,17.393494,22.35614,22.249542,22.596375,22.280579,17.047241,17.028168,17.028168,17.021912,0.0,0.03208549,0.03208549,0.049586788,25.0,17.047821,0.0,0.0,0.0,596.542,1.1816862e-05,0.0,80.60357,24.991,21.091375,30.000002,0.09072519,40.472076,241.30922,88.54868,0.0,80.60357,0.11375777,0.0,77.2343,8.330017
37240,21674400.0,0.0,21.344574,17.36502,22.355988,22.24887,22.597137,22.280426,17.137451,17.064087,17.064087,17.056305,0.0,0.032085482,0.032085482,0.04958677,25.0,17.131104,0.0,0.0,0.0,584.7855,1.15816265e-05,0.0,80.603264,24.992018,21.104506,30.000002,0.09069411,40.453693,241.30908,88.54926,0.0,80.603264,0.11375773,0.0,77.23401,8.330017
37241,21674460.0,0.0,21.337097,17.336578,22.355652,22.247833,22.597717,22.280151,17.128876,17.095245,17.095245,17.087585,0.0,0.03208543,0.03208543,0.04958667,25.0,17.131104,0.0,0.0,0.0,582.19006,1.1498542e-05,0.0,80.60299,24.992952,21.118437,30.000002,0.09066098,40.43419,241.30896,88.54974,0.0,80.60299,0.113757536,0.0,77.23374,8.330017
37242,21674520.0,0.0,21.329803,17.308136,22.355408,22.246979,22.59842,22.279968,17.13031,17.108582,17.108582,17.102386,0.0,0.03208537,0.03208537,0.049586564,25.0,17.131104,0.0,0.0,0.0,581.8262,1.1505752e-05,0.0,80.60277,24.993734,21.13079,30.000002,0.09063156,40.416893,241.30887,88.55013,0.0,80.60277,0.11375731,0.0,77.23353,8.330017
37243,21674580.0,0.0,21.32248,17.279724,22.355255,22.246216,22.599182,22.279816,17.22113,17.145844,17.145844,17.138,0.0,0.03208528,0.03208528,0.049586397,25.0,17.214417,0.0,0.0,0.0,570.2246,1.1278978e-05,0.0,80.60257,24.99448,21.144295,30.000002,0.0905993,40.397987,241.30878,88.55047,0.0,80.60257,0.11375696,0.0,77.23334,8.330017
37244,21674640.0,0.0,21.315277,17.251312,22.355225,22.245636,22.600067,22.279816,17.21289,17.177856,17.177856,17.170013,0.0,0.032085177,0.032085177,0.04958622,25.0,17.214417,0.0,0.0,0.0,567.8281,1.1201356e-05,0.0,80.60242,24.995123,21.157616,30.000002,0.09056743,40.37934,241.3087,88.55073,0.0,80.60242,0.113756575,0.0,77.23319,8.330017
37245,21674700.0,0.0,21.308167,17.22293,22.355316,22.245178,22.601013,22.279877,17.213867,17.19461,17.19461,17.188293,0.0,0.032085076,0.032085076,0.049586043,25.0,17.214417,0.0,0.0,0.0,567.3967,1.1204722e-05,0.0,80.60232,24.995665,21.170492,30.000002,0.09053659,40.361313,241.30862,88.550934,0.0,80.60232,0.113756195,0.0,77.23311,8.330017
37246,21674760.0,0.0,21.300934,17.19455,22.355164,22.244354,22.601776,22.279755,17.304626,17.230743,17.230743,17.2229,0.0,0.03208498,0.03208498,0.049585875,25.0,17.297699,0.0,0.0,0.0,555.753,1.0979187e-05,0.0,80.602264,24.99612,21.182585,30.000002,0.090507604,40.344383,241.30856,88.55109,0.0,80.602264,0.11375583,0.0,77.233055,8.330017
37247,21674820.0,0.0,21.293732,17.166199,22.355103,22.243683,22.602692,22.279785,17.296051,17.262024,17.262024,17.254272,0.0,0.032084867,0.032084867,0.04958568,25.0,17.297699,0.0,0.0,0.0,553.3092,1.0898034e-05,0.0,80.60226,24.996496,21.195364,30.000002,0.09047692,40.32649,241.3085,88.551186,0.0,80.60226,0.11375541,0.0,77.233055,8.330017
37248,21674880.0,0.0,21.286621,17.137878,22.355164,22.243164,22.603638,22.279846,17.29712,17.27835,17.27835,17.272125,0.0,0.032084763,0.032084763,0.049585503,25.0,17.297699,0.0,0.0,0.0,552.87305,1.0901782e-05,0.0,80.60231,24.996788,21.207716,30.000002,0.09044727,40.3092,241.30844,88.55125,0.0,80.60231,0.11375504,0.0,77.233116,8.330017
37249,21674940.0,0.0,21.279724,17.109558,22.355347,22.242767,22.604706,22.28003,17.384094,17.313843,17.313843,17.306183,0.0,0.03208468,0.03208468,0.04958537,25.0,17.381012,0.0,0.0,0.0,540.2044,1.0638822e-05,0.0,80.6024,24.997007,21.218964,30.000002,0.09042028,40.29345,241.3084,88.551285,0.0,80.6024,0.11375474,0.0,77.23321,8.330017
37250,21675000.0,0.0,21.272888,17.081268,22.355682,22.242584,22.605896,22.280334,17.381073,17.341675,17.341675,17.33435,0.0,0.032084595,0.032084595,0.049585223,25.0,17.381012,0.0,0.0,0.0,539.2105,1.0612802e-05,0.0,80.60254,24.997164,21.230742,30.000002,0.090392,40.27696,241.30835,88.551285,0.0,80.60254,0.113754414,0.0,77.233345,8.330017
37251,21675060.0,0.0,21.265839,17.053009,22.355743,22.241943,22.606873,22.280426,17.380463,17.358154,17.358154,17.352081,0.0,0.032084517,0.032084517,0.049585085,25.0,17.381012,0.0,0.0,0.0,538.39575,1.0600626e-05,0.0,80.602715,24.997272,21.24244,30.000002,0.090363905,40.260582,241.3083,88.551254,0.0,80.602715,0.113754116,0.0,77.23351,8.330017
37252,21675120.0,0.0,21.25879,17.02478,22.355865,22.241455,22.60794,22.28061,17.471954,17.395752,17.395752,17.38794,0.0,0.032084435,0.032084435,0.049584948,25.0,17.464294,0.0,0.0,0.0,526.8785,1.0385429e-05,0.0,80.60291,24.997345,21.2544,30.000002,0.09033516,40.24384,241.30826,88.551216,0.0,80.60291,0.11375382,0.0,77.23371,8.330017
37253,21675180.0,0.0,21.251892,16.996582,22.35614,22.24115,22.60913,22.280884,17.462555,17.427856,17.427856,17.420044,0.0,0.03208437,0.03208437,0.049584832,25.0,17.464294,0.0,0.0,0.0,524.4091,1.0297517e-05,0.0,80.60315,24.997375,21.266153,30.000002,0.09030693,40.227383,241.30821,88.551155,0.0,80.60315,0.11375356,0.0,77.23395,8.330017
37254,21675240.0,0.0,21.245087,16.968414,22.356506,22.240967,22.610382,22.28125,17.463745,17.44455,17.44455,17.438232,0.0,0.032084312,0.032084312,0.04958474,25.0,17.464294,0.0,0.0,0.0,524.00824,1.0302942e-05,0.0,80.60342,24.99737,21.27751,30.000002,0.090279676,40.211487,241.30817,88.551094,0.0,80.60342,0.11375336,0.0,77.2342,8.330017
37255,21675300.0,0.0,21.238495,16.940247,22.356995,22.240936,22.611725,22.281708,17.551239,17.480377,17.480377,17.472626,0.0,0.032084282,0.032084282,0.049584694,25.0,17.547607,0.0,0.0,0.0,511.43896,1.0049039e-05,0.0,80.6037,24.99734,21.287846,30.000002,0.0902549,40.197014,241.30812,88.55105,0.0,80.6037,0.11375326,0.0,77.234474,8.330017
37256,21675360.0,0.0,21.231567,16.91214,22.357239,22.24054,22.612915,22.282013,17.54602,17.511627,17.511627,17.503937,0.0,0.032084234,0.032084234,0.04958461,25.0,17.547607,0.0,0.0,0.0,510.0967,1.0003134e-05,0.0,80.604,24.997305,21.299496,30.000002,0.09022691,40.180702,241.30807,88.55097,0.0,80.604,0.11375307,0.0,77.234764,8.330017
37257,21675420.0,0.0,21.224792,16.884064,22.357574,22.240234,22.614197,22.28241,17.547089,17.528107,17.528107,17.521881,0.0,0.032084208,0.032084208,0.04958457,25.0,17.547607,0.0,0.0,0.0,509.6762,1.0007712e-05,0.0,80.6043,24.997242,21.310307,30.000002,0.090200976,40.16557,241.30801,88.55091,0.0,80.6043,0.11375299,0.0,77.23507,8.330017
37258,21675480.0,0.0,21.21814,16.856018,22.358032,22.240112,22.61554,22.282867,17.647644,17.564484,17.564484,17.55661,0.0,0.032084197,0.032084197,0.049584553,25.0,17.63092,0.0,0.0,0.0,500.23657,9.8851115e-06,0.0,80.60462,24.997177,21.320564,30.000002,0.09017639,40.151207,241.30797,88.55086,0.0,80.60462,0.11375294,0.0,77.235374,8.330017
37259,21675540.0,0.0,21.211578,16.827972,22.358612,22.240173,22.617035,22.283447,17.626526,17.59616,17.59616,17.58841,0.0,0.032084182,0.032084182,0.04958453,25.0,17.63092,0.0,0.0,0.0,495.13474,9.681279e-06,0.0,80.60495,24.99711,21.331211,30.000002,0.090150855,40.136303,241.30792,88.550804,0.0,80.60495,0.11375289,0.0,77.23568,8.330017
37260,21675600.0,0.0,21.20517,16.800018,22.359344,22.240356,22.618591,22.284119,17.629944,17.609528,17.609528,17.603363,0.0,0.03208419,0.03208419,0.04958454,25.0,17.63092,0.0,0.0,0.0,495.22278,9.707629e-06,0.0,80.60527,24.997042,21.340994,30.000002,0.09012743,40.122612,241.30786,88.55077,0.0,80.60527,0.113752924,0.0,77.236,8.330017
37261,21675660.0,0.0,16.850922,16.771881,22.35904,22.23935,22.61914,22.283783,17.695587,17.646393,17.646393,17.638641,0.0,0.03201227,0.03201227,0.04945485,25.0,17.714203,0.0,0.0,0.0,270.07916,9.194109e-06,0.0,80.62236,25.195717,49.968353,95.9271,3.9487102e-07,0.044305775,241.31436,88.58606,0.0,80.62236,0.11347887,0.0,77.253654,8.330017
37262,21675720.0,0.0,16.745117,16.743439,22.358612,22.23825,22.619629,22.283386,17.24466,17.5336,17.5336,17.54303,0.0,0.032021657,0.032021657,0.04947503,25.0,17.714203,0.0,0.0,0.0,17.948511,7.027897e-07,0.0,80.66408,25.143465,50.00002,96.00003,3.7325705e-07,-2.1784428e-05,241.31439,88.56724,0.0,80.66408,0.11351826,0.0,77.29491,8.330017
37263,21675780.0,0.0,16.716858,16.714722,22.357666,22.236542,22.61966,22.282562,17.338745,17.431305,17.431305,17.446442,0.0,0.031981338,0.031981338,0.049402844,25.0,17.714203,0.0,0.0,0.0,-34.703068,9.54197e-21,0.0,80.70281,25.2743,47.950665,96.0,1.11983745e-05,2.8690712,241.3186,88.598694,0.0,80.70281,0.11336609,0.0,77.33309,8.330017
37264,21675840.0,0.0,17.186584,16.68576,22.356506,22.234528,22.619476,22.281555,17.16098,17.348541,17.348541,17.366852,0.0,0.031903073,0.031903073,0.049267586,25.0,17.797516,0.0,0.0,0.0,-8.2804165,9.54197e-21,0.0,80.80589,25.587149,41.1814,96.0,0.011995624,12.346041,241.33305,88.69426,0.0,80.80589,0.11307253,0.0,77.43624,8.330017
37265,21675900.0,0.0,18.263458,16.656555,22.354828,22.231934,22.618927,22.280151,17.199951,17.254852,17.254852,17.27478,0.0,0.031967565,0.031967565,0.049384236,25.0,17.797516,0.0,0.0,0.0,56.32069,9.54197e-21,0.0,80.858116,25.41727,36.508713,96.0,0.032615766,18.887802,241.33788,88.668015,0.0,80.858116,0.113319464,0.0,77.485115,8.330017
37266,21675960.0,0.0,18.374298,16.627167,22.352783,22.228851,22.618103,22.278534,17.577301,17.319641,17.319641,17.322784,0.0,0.031967655,0.031967655,0.049384933,25.0,17.797516,0.0,0.0,0.0,46.35726,9.54197e-21,0.0,80.909966,25.341246,35.960754,96.0,0.034369055,19.654942,241.34367,88.62407,0.0,80.909966,0.113320045,0.0,77.53511,8.330017
37267,21676020.0,0.0,18.210632,16.597595,22.351288,22.22644,22.617828,22.277435,17.932526,17.53009,17.53009,17.50888,0.0,0.031968463,0.031968463,0.04938663,25.0,17.880798,0.0,0.0,0.0,18.938782,9.54197e-21,0.0,80.96495,25.2458,36.8995,96.0,0.0313467,18.340696,241.34749,88.56964,0.0,80.96495,0.113323316,0.0,77.587975,8.330017
37268,21676080.0,0.0,17.836548,16.567871,22.350739,22.22519,22.618347,22.27707,18.079742,17.757355,17.757355,17.721252,0.0,0.03196873,0.03196873,0.049387082,25.0,17.880798,0.0,0.0,0.0,-10.426687,9.54197e-21,0.0,81.01858,25.14595,38.961063,96.0,0.024392521,15.4545145,241.34906,88.512054,0.0,81.01858,0.113324516,0.0,77.63942,8.330017
37269,21676140.0,0.0,17.58905,16.538055,22.350983,22.224884,22.619507,22.277313,18.009338,17.892548,17.892548,17.858154,0.0,0.03196148,0.03196148,0.049374476,25.0,17.880798,0.0,0.0,0.0,-23.129194,9.54197e-21,0.0,81.07774,25.109531,39.731163,96.0,0.0205043,14.37637,241.3508,88.48295,0.0,81.07774,0.11329726,0.0,77.69655,8.330017
37270,21676200.0,0.0,17.937073,16.508148,22.351501,22.224945,22.62085,22.277771,17.897888,17.911072,17.911072,17.889252,0.0,0.031994473,0.031994473,0.049433544,25.0,17.964111,0.0,0.0,0.0,0.5056174,9.54197e-21,0.0,81.119934,25.030277,38.02292,96.0,0.027911227,16.767912,241.35065,88.47354,0.0,81.119934,0.11342247,0.0,77.73619,8.330017
37271,21676260.0,0.0,18.044312,16.47815,22.350464,22.223083,22.620789,22.276764,17.892914,17.900696,17.900696,17.888855,0.0,0.032002974,0.032002974,0.04944791,25.0,17.964111,0.0,0.0,0.0,8.005021,9.54197e-21,0.0,81.157234,25.010796,37.242188,96.0,0.03031629,17.860935,241.35085,88.47138,0.0,81.157234,0.1134538,0.0,77.7714,8.330017
37272,21676320.0,0.0,18.044434,16.44812,22.349365,22.221222,22.620728,22.275757,17.94522,17.90924,17.90924,17.901062,0.0,0.032012157,0.032012157,0.049463637,25.0,17.964111,0.0,0.0,0.0,5.960001,9.54197e-21,0.0,81.19173,24.977415,37.140892,96.0,0.03064548,18.002747,241.35037,88.46196,0.0,81.19173,0.113487884,0.0,77.80396,8.330017
