,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37273,21676380.0,0.0,18.153046,16.41809,22.348358,22.219513,22.620728,22.274841,18.010132,17.941467,17.941467,17.933044,0.0,0.03202166,0.03202166,0.049479872,25.0,18.047394,0.0,0.0,0.0,8.309583,9.54197e-21,0.0,81.22131,24.96462,36.352478,96.0,0.033170685,19.106535,241.34987,88.46483,0.0,81.22131,0.11352314,0.0,77.8318,8.330017
37274,21676440.0,0.0,18.090912,16.388092,22.347504,22.218018,22.62085,22.274048,18.066986,17.987091,17.987091,17.977234,0.0,0.032030057,0.032030057,0.04949414,25.0,18.047394,0.0,0.0,0.0,2.1160543,9.54197e-21,0.0,81.24724,24.935738,36.610336,96.0,0.032351907,18.745533,241.34865,88.45713,0.0,81.24724,0.113554195,0.0,77.85613,8.330017
37275,21676500.0,0.0,18.024017,16.358124,22.346832,22.216766,22.621124,22.273376,18.08432,18.02829,18.02829,18.018219,0.0,0.032038625,0.032038625,0.04950875,25.0,18.047394,0.0,0.0,0.0,-2.9108226,9.54197e-21,0.0,81.26925,24.912184,36.86953,96.0,0.031536955,18.382662,241.34705,88.45273,0.0,81.26925,0.11358597,0.0,77.87674,8.330017
37276,21676560.0,0.0,18.174622,16.328247,22.345886,22.215118,22.621155,22.272522,18.092377,18.053986,18.053986,18.04538,0.0,0.03204803,0.03204803,0.049524814,25.0,18.130707,0.0,0.0,0.0,4.2395525,9.54197e-21,0.0,81.286224,24.91869,35.836575,96.0,0.03489265,19.828793,241.34584,88.4667,0.0,81.286224,0.11362086,0.0,77.89248,8.330017
37277,21676620.0,0.0,18.17456,16.298462,22.345062,22.213623,22.621277,22.271759,18.119843,18.078278,18.078278,18.070587,0.0,0.03205533,0.03205533,0.049537115,25.0,18.130707,0.0,0.0,0.0,3.2806416,9.54197e-21,0.0,81.29993,24.911297,35.73566,96.0,0.035236202,19.970074,241.34433,88.47025,0.0,81.29993,0.11364776,0.0,77.90513,8.330017
37278,21676680.0,0.0,18.145508,16.268799,22.34433,22.21228,22.62149,22.271088,18.137299,18.101044,18.101044,18.094055,0.0,0.032061648,0.032061648,0.04954774,25.0,18.130707,0.0,0.0,0.0,0.7320259,9.54197e-21,0.0,81.31007,24.90587,35.786377,96.0,0.035077684,19.89907,241.3427,88.4739,0.0,81.31007,0.11367102,0.0,77.91442,8.330017
37279,21676740.0,0.0,18.297821,16.239288,22.343689,22.21103,22.621765,22.270477,18.170013,18.124786,18.124786,18.118103,0.0,0.032069974,0.032069974,0.049561955,25.0,18.21402,0.0,0.0,0.0,6.956139,9.54197e-21,0.0,81.316574,24.915903,34.81331,96.0,0.038350057,21.261368,241.34146,88.48874,0.0,81.316574,0.1137019,0.0,77.92017,8.330017
37280,21676800.0,0.0,18.266144,16.20996,22.34314,22.20996,22.6221,22.269958,18.215332,18.157166,18.157166,18.14975,0.0,0.032074306,0.032074306,0.049569048,25.0,18.21402,0.0,0.0,0.0,3.3594496,9.54197e-21,0.0,81.32119,24.915627,34.900665,96.0,0.038060114,21.139067,241.34004,88.49318,0.0,81.32119,0.11371766,0.0,77.92423,8.330017
37281,21676860.0,0.0,18.215088,16.180847,22.342377,22.208496,22.622253,22.269257,18.234375,18.188263,18.188263,18.180695,0.0,0.032077946,0.032077946,0.049575046,25.0,18.21402,0.0,0.0,0.0,-0.67269796,9.54197e-21,0.0,81.32424,24.916128,35.068703,96.0,0.037497297,20.903816,241.33864,88.49735,0.0,81.32424,0.11373094,0.0,77.92686,8.330017
37282,21676920.0,0.0,18.37091,16.151978,22.341675,22.207184,22.622467,22.268646,18.259247,18.214233,18.214233,18.207,0.0,0.032084957,0.032084957,0.049587086,25.0,18.297302,0.0,0.0,0.0,6.0061283,9.54197e-21,0.0,81.32376,24.928297,34.10722,96.0,0.040791627,22.249893,241.33759,88.51203,0.0,81.32376,0.113757014,0.0,77.92602,8.330017
37283,21676980.0,0.0,18.34616,16.123352,22.341125,22.206024,22.622803,22.268097,18.297974,18.244629,18.244629,18.237122,0.0,0.032087177,0.032087177,0.04959055,25.0,18.297302,0.0,0.0,0.0,3.1666646,9.54197e-21,0.0,81.32232,24.9339,34.159763,96.0,0.04061357,22.176332,241.3365,88.5176,0.0,81.32232,0.11376492,0.0,77.92437,8.330017
37284,21677040.0,0.0,18.295654,16.095032,22.340668,22.205017,22.6232,22.26767,18.319489,18.274689,18.274689,18.26712,0.0,0.03208857,0.03208857,0.049592692,25.0,18.297302,0.0,0.0,0.0,-0.89682263,9.54197e-21,0.0,81.32061,24.938837,34.329105,96.0,0.040032513,21.939253,241.3355,88.521904,0.0,81.32061,0.11376984,0.0,77.922554,8.330017
37285,21677100.0,0.0,18.278046,16.067047,22.340332,22.204163,22.623718,22.267334,18.314789,18.293488,18.293488,18.28714,0.0,0.032090377,0.032090377,0.049595665,25.0,18.300018,0.0,0.0,0.0,-1.9879478,9.54197e-21,0.0,81.31816,24.9451,34.313305,96.0,0.04008957,21.961378,241.33461,88.527466,0.0,81.31816,0.11377643,0.0,77.92005,8.330017
37286,21677160.0,0.0,18.285553,16.039398,22.33963,22.20282,22.623901,22.266724,18.302399,18.299286,18.299286,18.294952,0.0,0.032092247,0.032092247,0.049598783,25.0,18.300018,0.0,0.0,0.0,-1.073766,9.54197e-21,0.0,81.31479,24.952518,34.171856,96.0,0.040579572,22.159403,241.33386,88.53378,0.0,81.31479,0.113783285,0.0,77.91667,8.330017
37287,21677220.0,0.0,18.300201,16.012115,22.338959,22.201477,22.624084,22.266113,18.296997,18.298676,18.298676,18.29602,0.0,0.032093693,0.032093693,0.049601167,25.0,18.300018,0.0,0.0,0.0,0.060869858,9.54197e-21,0.0,81.310555,24.960243,34.003643,96.0,0.041163046,22.394901,241.33327,88.53981,0.0,81.310555,0.11378857,0.0,77.91249,8.330017
37288,21677280.0,0.0,18.307678,15.9852295,22.338257,22.200165,22.624298,22.265503,18.297638,18.298035,18.298035,18.296448,0.0,0.03209458,0.03209458,0.049602583,25.0,18.300018,0.0,0.0,0.0,0.52100724,9.54197e-21,0.0,81.30596,24.967628,33.877884,96.0,0.041600313,22.570961,241.3328,88.54503,0.0,81.30596,0.11379176,0.0,77.90799,8.330017
37289,21677340.0,0.0,18.306732,15.958771,22.337585,22.198853,22.624481,22.264893,18.30066,18.298859,18.298859,18.29779,0.0,0.032094907,0.032094907,0.049603038,25.0,18.300018,0.0,0.0,0.0,0.35828778,9.54197e-21,0.0,81.30126,24.974457,33.797146,96.0,0.04188123,22.683996,241.33243,88.549324,0.0,81.30126,0.11379286,0.0,77.90341,8.330017
37290,21677400.0,0.0,18.304352,15.93277,22.336884,22.19757,22.624664,22.264313,18.302917,18.300232,18.300232,18.299438,0.0,0.03209499,0.03209499,0.049603086,25.0,18.300018,0.0,0.0,0.0,0.11076715,9.54197e-21,0.0,81.29659,24.980858,33.72455,96.0,0.042133868,22.785633,241.33215,88.5531,0.0,81.29659,0.113793075,0.0,77.898895,8.330017
37291,21677460.0,0.0,18.30069,15.907257,22.335846,22.19574,22.624573,22.263428,18.303375,18.301575,18.301575,18.300964,0.0,0.032094795,0.032094795,0.049602687,25.0,18.300018,0.0,0.0,0.0,-0.12898153,9.54197e-21,0.0,81.292046,24.986677,33.659096,96.0,0.042361517,22.877268,241.33197,88.55625,0.0,81.292046,0.11379229,0.0,77.894516,8.330017
37292,21677520.0,0.0,18.29361,15.882263,22.334778,22.19394,22.62445,22.262573,18.301178,18.301392,18.301392,18.301025,0.0,0.032094296,0.032094296,0.049601763,25.0,18.300018,0.0,0.0,0.0,-0.3782397,9.54197e-21,0.0,81.28784,24.99165,33.61498,96.0,0.042514518,22.939032,241.3319,88.55858,0.0,81.28784,0.11379036,0.0,77.89048,8.330017
37293,21677580.0,0.0,18.289001,15.857788,22.33371,22.192139,22.624329,22.261688,18.297821,18.300018,18.300018,18.299896,0.0,0.032093756,0.032093756,0.0496008,25.0,18.300018,0.0,0.0,0.0,-0.4657235,9.54197e-21,0.0,81.28392,24.996052,33.558456,96.0,0.042710885,23.018158,241.3319,88.56054,0.0,81.28392,0.113788314,0.0,77.886734,8.330017
37294,21677640.0,0.0,18.28772,15.833893,22.332642,22.190338,22.624207,22.260834,18.294281,18.298157,18.298157,18.298279,0.0,0.032093257,0.032093257,0.04959992,25.0,18.300018,0.0,0.0,0.0,-0.38640952,9.54197e-21,0.0,81.28012,25.000193,33.48575,96.0,0.042964146,23.119951,241.33192,88.5624,0.0,81.28012,0.113786444,0.0,77.883095,8.330017
37295,21677700.0,0.0,18.291077,15.810577,22.331573,22.188538,22.624084,22.259949,18.291779,18.295898,18.295898,18.296204,0.0,0.032092784,0.032092784,0.04959909,25.0,18.300018,0.0,0.0,0.0,-0.08681965,9.54197e-21,0.0,81.276535,25.00383,33.393684,96.0,0.043285526,23.248844,241.332,88.56399,0.0,81.276535,0.11378466,0.0,77.87968,8.330017
37296,21677760.0,0.0,18.295593,15.787903,22.33017,22.186249,22.623657,22.25882,18.291168,18.293793,18.293793,18.29422,0.0,0.03209225,0.03209225,0.04959816,25.0,18.300018,0.0,0.0,0.0,0.22107038,9.54197e-21,0.0,81.273186,25.006954,33.299683,96.0,0.0436141,23.380442,241.33214,88.56522,0.0,81.273186,0.11378267,0.0,77.87649,8.330017
37297,21677820.0,0.0,18.295929,15.765869,22.328735,22.18396,22.62323,22.25769,18.292511,18.292908,18.292908,18.293213,0.0,0.03209155,0.03209155,0.04959694,25.0,18.300018,0.0,0.0,0.0,0.2060996,9.54197e-21,0.0,81.27016,25.009546,33.229427,96.0,0.043859527,23.478802,241.33232,88.56596,0.0,81.27016,0.113780044,0.0,77.87361,8.330017
37298,21677880.0,0.0,18.294067,15.744476,22.327301,22.181671,22.622833,22.256561,18.293701,18.292908,18.292908,18.29309,0.0,0.032090787,0.032090787,0.04959562,25.0,18.300018,0.0,0.0,0.0,0.047165405,9.54197e-21,0.0,81.26751,25.011593,33.171524,96.0,0.04406172,23.55987,241.33252,88.56632,0.0,81.26751,0.113777205,0.0,77.8711,8.330017
37299,21677940.0,0.0,18.292572,15.723816,22.325897,22.179413,22.622406,22.255432,18.294128,18.293274,18.293274,18.293335,0.0,0.032090053,0.032090053,0.04959435,25.0,18.300018,0.0,0.0,0.0,-0.07290027,9.54197e-21,0.0,81.26521,25.013132,33.113667,96.0,0.044263955,23.640863,241.33275,88.566414,0.0,81.26521,0.113774456,0.0,77.86894,8.330017
37300,21678000.0,0.0,18.292572,15.703888,22.324463,22.177155,22.62201,22.254303,18.293793,18.29358,18.29358,18.29361,0.0,0.032089375,0.032089375,0.049593195,25.0,18.300018,0.0,0.0,0.0,-0.077172354,9.54197e-21,0.0,81.26325,25.014202,33.050667,96.0,0.044484604,23.729065,241.333,88.5663,0.0,81.26325,0.11377195,0.0,77.867096,8.330017
37301,21678060.0,0.0,18.294281,15.684692,22.322754,22.174469,22.621338,22.25296,18.293365,18.29358,18.29358,18.29358,0.0,0.032088775,0.032088775,0.04959218,25.0,18.300018,0.0,0.0,0.0,0.03476774,9.54197e-21,0.0,81.261566,25.014889,32.982018,96.0,0.04472551,23.825178,241.33325,88.566055,0.0,81.261566,0.113769725,0.0,77.86552,8.330017
37302,21678120.0,0.0,18.294952,15.66629,22.321045,22.171814,22.620697,22.251648,18.293701,18.29361,18.29361,18.29361,0.0,0.03208821,0.03208821,0.04959122,25.0,18.300018,0.0,0.0,0.0,0.064119585,9.54197e-21,0.0,81.26028,25.015121,32.92171,96.0,0.044937257,23.909603,241.33351,88.565575,0.0,81.26028,0.11376764,0.0,77.86431,8.330017
37303,21678180.0,0.0,18.29541,15.648682,22.319305,22.169159,22.620056,22.250305,18.294159,18.293762,18.293762,18.293732,0.0,0.03208765,0.03208765,0.049590275,25.0,18.300018,0.0,0.0,0.0,0.07068176,9.54197e-21,0.0,81.25912,25.015213,32.86483,96.0,0.045137133,23.98924,241.33377,88.56503,0.0,81.25912,0.11376558,0.0,77.863235,8.330017
37304,21678240.0,0.0,18.29538,15.6319275,22.317596,22.166504,22.619385,22.248962,18.294617,18.294037,18.294037,18.294006,0.0,0.032087136,0.032087136,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.04568281,9.54197e-21,0.0,81.25819,25.015055,32.813107,96.0,0.045318987,24.06165,241.33403,88.56438,0.0,81.25819,0.11376367,0.0,77.86238,8.330017
37305,21678300.0,0.0,18.29538,15.616058,22.315918,22.16388,22.618744,22.24765,18.295013,18.294342,18.294342,18.294281,0.0,0.03208667,0.03208667,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.025949951,9.54197e-21,0.0,81.25747,25.014706,32.763866,96.0,0.04549231,24.13059,241.33427,88.563675,0.0,81.25747,0.113761954,0.0,77.86172,8.330017
37306,21678360.0,0.0,18.295258,15.601044,22.313965,22.160889,22.61792,22.246124,18.295227,18.294708,18.294708,18.294647,0.0,0.03208626,0.03208626,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0013312319,9.54197e-21,0.0,81.25697,25.01414,32.717426,96.0,0.04565589,24.1956,241.3345,88.562904,0.0,81.25697,0.11376045,0.0,77.86127,8.330017
37307,21678420.0,0.0,18.295654,15.586975,22.311981,22.157898,22.617065,22.244629,18.29535,18.294983,18.294983,18.294922,0.0,0.032085918,0.032085918,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.012044436,9.54197e-21,0.0,81.25663,25.013441,32.67135,96.0,0.04581844,24.260115,241.33473,88.56213,0.0,81.25663,0.11375918,0.0,77.86096,8.330017
37308,21678480.0,0.0,18.296112,15.573822,22.310028,22.154938,22.616241,22.243134,18.295532,18.295227,18.295227,18.295166,0.0,0.03208562,0.03208562,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.02650138,9.54197e-21,0.0,81.2564,25.012665,32.627884,96.0,0.04597189,24.320961,241.33495,88.56136,0.0,81.2564,0.1137581,0.0,77.86077,8.330017
37309,21678540.0,0.0,18.296814,15.561676,22.308075,22.151978,22.615387,22.241638,18.295776,18.29541,18.29541,18.29535,0.0,0.03208538,0.03208538,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.05509048,9.54197e-21,0.0,81.25631,25.011795,32.586327,96.0,0.046118755,24.37914,241.33514,88.5606,0.0,81.25631,0.11375722,0.0,77.86071,8.330017
37310,21678600.0,0.0,18.29718,15.550507,22.306152,22.149048,22.614563,22.240143,18.296143,18.295685,18.295685,18.295624,0.0,0.032085173,0.032085173,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.056369416,9.54197e-21,0.0,81.25632,25.010895,32.549557,96.0,0.04624879,24.430622,241.33533,88.55985,0.0,81.25632,0.113756455,0.0,77.860725,8.330017
37311,21678660.0,0.0,18.29712,15.540405,22.303986,22.145752,22.613556,22.238464,18.29657,18.29599,18.29599,18.295929,0.0,0.032084994,0.032084994,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.033017877,9.54197e-21,0.0,81.25642,25.009977,32.517086,96.0,0.046363667,24.476078,241.33548,88.55913,0.0,81.25642,0.11375581,0.0,77.860825,8.330017
37312,21678720.0,0.0,18.29721,15.531311,22.301819,22.142487,22.612549,22.236816,18.296844,18.296326,18.296326,18.296265,0.0,0.032084856,0.032084856,0.04958559,25.0,18.300018,0.0,0.0,0.0,0.019063061,9.54197e-21,0.0,81.25657,25.009054,32.48691,96.0,0.04647052,24.518324,241.33563,88.55845,0.0,81.25657,0.1137553,0.0,77.86099,8.330017
37313,21678780.0,0.0,18.297577,15.523315,22.299652,22.139252,22.611542,22.235168,18.297058,18.29663,18.29663,18.29654,0.0,0.032084756,0.032084756,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.025533555,9.54197e-21,0.0,81.256775,25.008146,32.45849,96.0,0.046571262,24.558119,241.33577,88.557816,0.0,81.256775,0.113754936,0.0,77.8612,8.330017
37314,21678840.0,0.0,18.298004,15.516449,22.297485,22.136047,22.610565,22.23352,18.297333,18.296906,18.296906,18.296844,0.0,0.032084674,0.032084674,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.033853985,9.54197e-21,0.0,81.257,25.007277,32.433098,96.0,0.04666129,24.593662,241.33589,88.55723,0.0,81.257,0.11375465,0.0,77.86142,8.330017
37315,21678900.0,0.0,18.298553,15.510712,22.29535,22.132843,22.609558,22.231903,18.297607,18.29718,18.29718,18.297089,0.0,0.032084625,0.032084625,0.04958522,25.0,18.300018,0.0,0.0,0.0,0.04975829,9.54197e-21,0.0,81.25726,25.00644,32.410347,96.0,0.046742015,24.625513,241.336,88.55669,0.0,81.25726,0.113754466,0.0,77.86169,8.330017
37316,21678960.0,0.0,18.298798,15.506134,22.293,22.129303,22.608398,22.230103,18.298004,18.297455,18.297455,18.297394,0.0,0.03208458,0.03208458,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.04509293,9.54197e-21,0.0,81.25755,25.005655,32.391926,96.0,0.046807393,24.6513,241.33609,88.55618,0.0,81.25755,0.1137543,0.0,77.86196,8.330017
37317,21679020.0,0.0,18.299011,15.502747,22.29065,22.125824,22.60727,22.228302,18.29837,18.29779,18.29779,18.29773,0.0,0.032084547,0.032084547,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.0359018,9.54197e-21,0.0,81.25784,25.004923,32.377,96.0,0.046860393,24.672203,241.33617,88.555725,0.0,81.25784,0.11375419,0.0,77.86224,8.330017
37318,21679080.0,0.0,18.299286,15.50058,22.28833,22.122345,22.60614,22.226532,18.298676,18.298126,18.298126,18.298035,0.0,0.032084525,0.032084525,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.03218651,9.54197e-21,0.0,81.258156,25.00424,32.365047,96.0,0.04690283,24.688932,241.33624,88.555305,0.0,81.258156,0.113754116,0.0,77.86255,8.330017
37319,21679140.0,0.0,18.299683,15.499664,22.28598,22.118866,22.605011,22.224762,18.29898,18.298462,18.298462,18.29837,0.0,0.032084513,0.032084513,0.04958504,25.0,18.300018,0.0,0.0,0.0,0.037630446,9.54197e-21,0.0,81.25847,25.00361,32.355953,96.0,0.046935137,24.701666,241.33629,88.554924,0.0,81.25847,0.11375407,0.0,77.862854,8.330017
37320,21679200.0,0.0,18.30008,15.5,22.28366,22.115448,22.603882,22.222992,18.299286,18.298767,18.298767,18.298676,0.0,0.032084502,0.032084502,0.049585022,25.0,18.300018,0.0,0.0,0.0,0.04121286,9.54197e-21,0.0,81.25879,25.00303,32.350147,96.0,0.046955757,24.709793,241.33635,88.55457,0.0,81.25879,0.11375402,0.0,77.86316,8.330017
37321,21679260.0,0.0,18.300354,15.50119,22.28122,22.111847,22.6026,22.22113,18.299622,18.299072,18.299072,18.299011,0.0,0.032084487,0.032084487,0.049585003,25.0,18.300018,0.0,0.0,0.0,0.041503094,9.54197e-21,0.0,81.25912,25.002504,32.347866,96.0,0.046963844,24.712986,241.33638,88.55426,0.0,81.25912,0.11375398,0.0,77.86347,8.330017
37322,21679320.0,0.0,18.300049,15.502686,22.278778,22.108246,22.601318,22.219269,18.299927,18.299408,18.299408,18.299347,0.0,0.032084476,0.032084476,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.010023891,9.54197e-21,0.0,81.259445,25.002022,32.348675,96.0,0.046960954,24.711855,241.33641,88.55396,0.0,81.259445,0.113753945,0.0,77.863785,8.330017
37323,21679380.0,0.0,18.299927,15.504517,22.276367,22.104706,22.600067,22.217438,18.300018,18.299683,18.299683,18.299591,0.0,0.032084484,0.032084484,0.049585,25.0,18.300018,0.0,0.0,0.0,-0.005960857,9.54197e-21,0.0,81.25977,25.00157,32.349533,96.0,0.046957918,24.710655,241.33644,88.55371,0.0,81.25977,0.11375397,0.0,77.864105,8.330017
37324,21679440.0,0.0,18.30014,15.506683,22.273926,22.101166,22.598816,22.215576,18.300018,18.299835,18.299835,18.299774,0.0,0.03208451,0.03208451,0.049585048,25.0,18.300018,0.0,0.0,0.0,0.005116445,9.54197e-21,0.0,81.26009,25.001152,32.349586,96.0,0.046957776,24.71058,241.33646,88.5535,0.0,81.26009,0.11375407,0.0,77.86442,8.330017
37325,21679500.0,0.0,18.300446,15.509155,22.271545,22.097626,22.597565,22.213745,18.30008,18.299927,18.299927,18.299896,0.0,0.032084543,0.032084543,0.049585108,25.0,18.300018,0.0,0.0,0.0,0.019631216,9.54197e-21,0.0,81.26039,25.000782,32.350327,96.0,0.0469552,24.709543,241.33647,88.55332,0.0,81.26039,0.11375419,0.0,77.8647,8.330017
37326,21679560.0,0.0,18.300507,15.511932,22.269012,22.093994,22.596191,22.211823,18.300201,18.300018,18.300018,18.299988,0.0,0.032084577,0.032084577,0.04958516,25.0,18.300018,0.0,0.0,0.0,0.017242149,9.54197e-21,0.0,81.26067,25.000463,32.352905,96.0,0.046946086,24.705936,241.33647,88.55317,0.0,81.26067,0.1137543,0.0,77.86497,8.330017
37327,21679620.0,0.0,18.300446,15.514984,22.26651,22.090363,22.594818,22.20993,18.300323,18.30014,18.30014,18.30011,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.006924152,9.54197e-21,0.0,81.26095,25.000183,32.3568,96.0,0.04693229,24.700481,241.33647,88.55304,0.0,81.26095,0.113754414,0.0,77.865234,8.330017
37328,21679680.0,0.0,18.300476,15.518341,22.264038,22.086761,22.593475,22.208008,18.300415,18.300232,18.300232,18.300201,0.0,0.032084636,0.032084636,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.0031369429,9.54197e-21,0.0,81.26121,24.999939,32.36111,96.0,0.04691702,24.694447,241.33647,88.55293,0.0,81.26121,0.11375454,0.0,77.86547,8.330017
37329,21679740.0,0.0,18.300568,15.522003,22.261536,22.08319,22.592102,22.206116,18.300476,18.300323,18.300323,18.300293,0.0,0.03208467,0.03208467,0.049585328,25.0,18.300018,0.0,0.0,0.0,0.005464388,9.54197e-21,0.0,81.261444,24.99973,32.365845,96.0,0.046900254,24.687819,241.33647,88.55285,0.0,81.261444,0.113754675,0.0,77.86569,8.330017
37330,21679800.0,0.0,18.30072,15.525909,22.259064,22.07962,22.59076,22.204224,18.300507,18.300415,18.300415,18.300385,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.011118147,9.54197e-21,0.0,81.261665,24.999552,32.371166,96.0,0.046881393,24.680367,241.33646,88.55278,0.0,81.261665,0.1137548,0.0,77.86591,8.330017
37331,21679860.0,0.0,18.300812,15.53009,22.2565,22.075928,22.589294,22.20227,18.300598,18.300476,18.300476,18.300446,0.0,0.032084737,0.032084737,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.011448674,9.54197e-21,0.0,81.26187,24.999407,32.377483,96.0,0.04685899,24.671522,241.33646,88.552734,0.0,81.26187,0.11375491,0.0,77.866104,8.330017
37332,21679920.0,0.0,18.300842,15.534546,22.253937,22.072266,22.58783,22.200317,18.30069,18.300568,18.300568,18.300537,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.009039894,9.54197e-21,0.0,81.26206,24.999287,32.384693,96.0,0.04683341,24.661428,241.33644,88.55269,0.0,81.26206,0.11375501,0.0,77.866295,8.330017
37333,21679980.0,0.0,18.300903,15.539246,22.251404,22.068634,22.586395,22.198364,18.30075,18.300629,18.300629,18.300629,0.0,0.032084785,0.032084785,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0068016653,9.54197e-21,0.0,81.262245,24.999191,32.39263,96.0,0.04680524,24.650314,241.33643,88.55266,0.0,81.262245,0.1137551,0.0,77.86646,8.330017
37334,21680040.0,0.0,18.300964,15.544189,22.24887,22.065002,22.58493,22.196411,18.300842,18.30072,18.30072,18.30069,0.0,0.032084808,0.032084808,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0071098,9.54197e-21,0.0,81.26243,24.999111,32.401134,96.0,0.046775058,24.63841,241.33641,88.552635,0.0,81.26243,0.113755174,0.0,77.86663,8.330017
37335,21680100.0,0.0,18.301056,15.549347,22.246338,22.061401,22.583496,22.194458,18.300903,18.300781,18.300781,18.30075,0.0,0.032084823,0.032084823,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.007790407,9.54197e-21,0.0,81.262596,24.999046,32.41032,96.0,0.046742447,24.62555,241.3364,88.55261,0.0,81.262596,0.11375523,0.0,77.86679,8.330017
37336,21680160.0,0.0,18.301117,15.554749,22.243744,22.057709,22.58197,22.192474,18.300964,18.300842,18.300842,18.300842,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.0080501875,9.54197e-21,0.0,81.26276,24.998997,32.420124,96.0,0.04670765,24.611828,241.33638,88.5526,0.0,81.26276,0.113755286,0.0,77.86695,8.330017
37337,21680220.0,0.0,18.301178,15.560364,22.24115,22.054016,22.580444,22.19046,18.301025,18.300903,18.300903,18.300903,0.0,0.032084845,0.032084845,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0075657186,9.54197e-21,0.0,81.26291,24.998959,32.430588,96.0,0.046670493,24.597176,241.33635,88.55259,0.0,81.26291,0.11375531,0.0,77.867096,8.330017
37338,21680280.0,0.0,18.301239,15.566193,22.238556,22.050354,22.578918,22.188477,18.301086,18.300995,18.300995,18.300964,0.0,0.032084852,0.032084852,0.04958563,25.0,18.300018,0.0,0.0,0.0,0.0073205438,9.54197e-21,0.0,81.26306,24.998924,32.441685,96.0,0.046631094,24.581642,241.33633,88.552574,0.0,81.26306,0.11375534,0.0,77.86725,8.330017
37339,21680340.0,0.0,18.3013,15.572235,22.235962,22.046722,22.577393,22.186493,18.301147,18.301056,18.301056,18.301025,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.007371766,9.54197e-21,0.0,81.26322,24.9989,32.453407,96.0,0.046589468,24.56523,241.33632,88.55256,0.0,81.26322,0.11375534,0.0,77.867386,8.330017
37340,21680400.0,0.0,18.301361,15.578461,22.233398,22.04309,22.575867,22.18451,18.301208,18.301117,18.301117,18.301086,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.007477952,9.54197e-21,0.0,81.263374,24.998878,32.465748,96.0,0.04654566,24.547955,241.3363,88.55254,0.0,81.263374,0.11375534,0.0,77.86754,8.330017
37341,21680460.0,0.0,18.301392,15.5849,22.230774,22.039398,22.57428,22.182495,18.30127,18.301178,18.301178,18.301147,0.0,0.03208485,0.03208485,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0060561523,9.54197e-21,0.0,81.26353,24.998857,32.47868,96.0,0.04649975,24.529852,241.33627,88.55253,0.0,81.26353,0.11375532,0.0,77.86768,8.330017
37342,21680520.0,0.0,18.301422,15.591492,22.22815,22.035675,22.572693,22.18045,18.30133,18.301239,18.301239,18.301208,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.005437693,9.54197e-21,0.0,81.26369,24.998838,32.49209,96.0,0.046452142,24.511076,241.33626,88.55251,0.0,81.26369,0.1137553,0.0,77.867836,8.330017
37343,21680580.0,0.0,18.301483,15.598267,22.225525,22.032013,22.571106,22.178436,18.301361,18.3013,18.3013,18.30127,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.006139752,9.54197e-21,0.0,81.26385,24.998817,32.505974,96.0,0.046402857,24.491636,241.33624,88.5525,0.0,81.26385,0.11375527,0.0,77.86799,8.330017
37344,21680640.0,0.0,18.301544,15.605225,22.2229,22.02835,22.569519,22.176422,18.301422,18.30133,18.30133,18.30133,0.0,0.03208483,0.03208483,0.04958559,25.0,18.300018,0.0,0.0,0.0,0.0066977455,9.54197e-21,0.0,81.264015,24.998796,32.52041,96.0,0.046351623,24.471426,241.33621,88.552475,0.0,81.264015,0.11375525,0.0,77.86815,8.330017
37345,21680700.0,0.0,18.301605,15.612305,22.220306,22.02472,22.567932,22.174408,18.301483,18.301392,18.301392,18.301392,0.0,0.03208482,0.03208482,0.049585573,25.0,18.300018,0.0,0.0,0.0,0.0072994675,9.54197e-21,0.0,81.26418,24.998774,32.53539,96.0,0.046298474,24.450457,241.3362,88.55245,0.0,81.26418,0.11375521,0.0,77.86831,8.330017
37346,21680760.0,0.0,18.301636,15.619568,22.217651,22.020996,22.566284,22.172363,18.301544,18.301453,18.301453,18.301422,0.0,0.032084808,0.032084808,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.0051996857,9.54197e-21,0.0,81.26435,24.998747,32.55095,96.0,0.04624327,24.428673,241.33617,88.55242,0.0,81.26435,0.113755174,0.0,77.86848,8.330017
37347,21680820.0,0.0,18.301666,15.626953,22.214996,22.017303,22.564636,22.170319,18.301575,18.301514,18.301514,18.301483,0.0,0.0320848,0.0320848,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.003990583,9.54197e-21,0.0,81.264534,24.998718,32.5669,96.0,0.046186686,24.406342,241.33615,88.55239,0.0,81.264534,0.11375512,0.0,77.86865,8.330017
37348,21680880.0,0.0,18.301697,15.634491,22.212341,22.01361,22.562988,22.168274,18.301605,18.301544,18.301544,18.301544,0.0,0.032084785,0.032084785,0.049585514,25.0,18.300018,0.0,0.0,0.0,0.0045513883,9.54197e-21,0.0,81.264725,24.998686,32.5832,96.0,0.046128884,24.383522,241.33612,88.55236,0.0,81.264725,0.113755085,0.0,77.86883,8.330017
37349,21680940.0,0.0,18.301758,15.642151,22.209717,22.009949,22.56137,22.16623,18.301666,18.301605,18.301605,18.301575,0.0,0.032084778,0.032084778,0.0495855,25.0,18.300018,0.0,0.0,0.0,0.0056711757,9.54197e-21,0.0,81.26491,24.998652,32.599915,96.0,0.04606962,24.36012,241.3361,88.55233,0.0,81.26491,0.11375505,0.0,77.86902,8.330017
37350,21681000.0,0.0,18.301819,15.649902,22.207092,22.006317,22.559723,22.164185,18.301697,18.301636,18.301636,18.301636,0.0,0.032084767,0.032084767,0.04958548,25.0,18.300018,0.0,0.0,0.0,0.0061916304,9.54197e-21,0.0,81.26511,24.998613,32.6171,96.0,0.04600871,24.336061,241.33607,88.5523,0.0,81.26511,0.11375501,0.0,77.8692,8.330017
37351,21681060.0,0.0,18.30185,15.657806,22.204407,22.002594,22.558044,22.16211,18.301758,18.301666,18.301666,18.301666,0.0,0.032084756,0.032084756,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.0048405146,9.54197e-21,0.0,81.265305,24.998575,32.634747,96.0,0.045946166,24.311356,241.33606,88.55226,0.0,81.265305,0.11375497,0.0,77.8694,8.330017
37352,21681120.0,0.0,18.30185,15.665802,22.201752,21.998901,22.556366,22.160065,18.301788,18.301727,18.301727,18.301697,0.0,0.032084744,0.032084744,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.0033891704,9.54197e-21,0.0,81.26551,24.998533,32.652752,96.0,0.045882385,24.28615,241.33603,88.55223,0.0,81.26551,0.113754936,0.0,77.86959,8.330017
37353,21681180.0,0.0,18.30188,15.673859,22.199066,21.995209,22.554657,22.15799,18.301819,18.301758,18.301758,18.301758,0.0,0.032084737,0.032084737,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.0028256646,9.54197e-21,0.0,81.26572,24.99849,32.67106,96.0,0.045817535,24.260517,241.336,88.55219,0.0,81.26572,0.1137549,0.0,77.86979,8.330017
37354,21681240.0,0.0,18.30191,15.682037,22.196442,21.991577,22.552979,22.155945,18.30185,18.301788,18.301788,18.301788,0.0,0.03208473,0.03208473,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.0035569356,9.54197e-21,0.0,81.26593,24.998442,32.68965,96.0,0.045751706,24.23449,241.33597,88.55216,0.0,81.26593,0.113754876,0.0,77.869995,8.330017
37355,21681300.0,0.0,18.301971,15.690308,22.193787,21.987915,22.55133,22.1539,18.30188,18.301819,18.301819,18.301819,0.0,0.032084726,0.032084726,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.0043929475,9.54197e-21,0.0,81.26614,24.998396,32.708565,96.0,0.04568476,24.208012,241.33594,88.552124,0.0,81.26614,0.11375485,0.0,77.8702,8.330017
37356,21681360.0,0.0,18.301971,15.698608,22.191101,21.984222,22.549591,22.151825,18.30191,18.30185,18.30185,18.30185,0.0,0.03208472,0.03208472,0.0495854,25.0,18.300018,0.0,0.0,0.0,0.003617123,9.54197e-21,0.0,81.266365,24.998348,32.72782,96.0,0.045616608,24.18105,241.33592,88.55209,0.0,81.266365,0.11375484,0.0,77.87041,8.330017
37357,21681420.0,0.0,18.302002,15.707001,22.188446,21.98053,22.547882,22.14972,18.30194,18.30188,18.30188,18.30188,0.0,0.032084715,0.032084715,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.0025223757,9.54197e-21,0.0,81.26658,24.9983,32.747356,96.0,0.045547485,24.153698,241.33589,88.55206,0.0,81.26658,0.11375482,0.0,77.87063,8.330017
37358,21681480.0,0.0,18.302032,15.715454,22.18576,21.976868,22.546143,22.147675,18.301971,18.30191,18.30191,18.30191,0.0,0.03208471,0.03208471,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.0024488384,9.54197e-21,0.0,81.2668,24.998253,32.7671,96.0,0.045477666,24.126059,241.33586,88.55203,0.0,81.2668,0.11375482,0.0,77.870834,8.330017
37359,21681540.0,0.0,18.302032,15.7239685,22.183105,21.973236,22.544434,22.1456,18.302002,18.30194,18.30194,18.30194,0.0,0.032084707,0.032084707,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.0025777137,9.54197e-21,0.0,81.26702,24.998205,32.78707,96.0,0.04540705,24.098097,241.33583,88.552,0.0,81.26702,0.1137548,0.0,77.87105,8.330017
37360,21681600.0,0.0,18.302063,15.732483,22.180481,21.969604,22.542725,22.143555,18.302002,18.301971,18.301971,18.301971,0.0,0.032084707,0.032084707,0.04958538,25.0,18.300018,0.0,0.0,0.0,0.003151216,9.54197e-21,0.0,81.26725,24.99816,32.807266,96.0,0.045335673,24.069824,241.33578,88.55197,0.0,81.26725,0.1137548,0.0,77.87126,8.330017
37361,21681660.0,0.0,18.302063,15.741058,22.177795,21.965912,22.540985,22.141449,18.302032,18.302002,18.302002,18.302002,0.0,0.032084707,0.032084707,0.04958538,25.0,18.300018,0.0,0.0,0.0,0.0019529746,9.54197e-21,0.0,81.26747,24.998114,32.82771,96.0,0.04526345,24.041208,241.33575,88.55195,0.0,81.26747,0.1137548,0.0,77.871475,8.330017
37362,21681720.0,0.0,18.302063,15.749664,22.17511,21.96225,22.539246,22.139374,18.302063,18.302032,18.302032,18.302002,0.0,0.032084707,0.032084707,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.001115079,9.54197e-21,0.0,81.2677,24.99807,32.84828,96.0,0.045190778,24.012405,241.33572,88.55192,0.0,81.2677,0.1137548,0.0,77.87169,8.330017
37363,21681780.0,0.0,18.302094,15.75827,22.172424,21.958618,22.537506,22.137299,18.302063,18.302032,18.302032,18.302032,0.0,0.03208471,0.03208471,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.001222817,9.54197e-21,0.0,81.267914,24.998028,32.868954,96.0,0.04511778,23.983463,241.3357,88.5519,0.0,81.267914,0.11375482,0.0,77.87191,8.330017
37364,21681840.0,0.0,18.302124,15.766907,22.16977,21.954987,22.535767,22.135223,18.302094,18.302063,18.302063,18.302063,0.0,0.032084715,0.032084715,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.0017239866,9.54197e-21,0.0,81.268135,24.997988,32.88974,96.0,0.045044404,23.954361,241.33566,88.55188,0.0,81.268135,0.113754824,0.0,77.872116,8.330017
37365,21681900.0,0.0,18.302124,15.775543,22.167145,21.951355,22.534027,22.133179,18.302094,18.302063,18.302063,18.302063,0.0,0.03208472,0.03208472,0.049585402,25.0,18.300018,0.0,0.0,0.0,0.0019218455,9.54197e-21,0.0,81.26835,24.99795,32.910664,96.0,0.044970572,23.92507,241.33562,88.551865,0.0,81.26835,0.11375484,0.0,77.87232,8.330017
37366,21681960.0,0.0,18.302124,15.784149,22.16446,21.947693,22.532257,22.131104,18.302094,18.302094,18.302094,18.302094,0.0,0.032084726,0.032084726,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.00093482214,9.54197e-21,0.0,81.26857,24.997915,32.931717,96.0,0.044896297,23.895594,241.33559,88.55185,0.0,81.26857,0.11375486,0.0,77.872536,8.330017
37367,21682020.0,0.0,18.302124,15.792755,22.161774,21.944061,22.530487,22.128998,18.302124,18.302094,18.302094,18.302094,0.0,0.03208473,0.03208473,0.04958542,25.0,18.300018,0.0,0.0,0.0,-0.000105013394,9.54197e-21,0.0,81.26878,24.99788,32.952816,96.0,0.044821903,23.86606,241.33554,88.551834,0.0,81.26878,0.113754876,0.0,77.872734,8.330017
37368,21682080.0,0.0,18.302124,15.801361,22.159119,21.94043,22.528717,22.126953,18.302124,18.302094,18.302094,18.302094,0.0,0.032084737,0.032084737,0.04958543,25.0,18.300018,0.0,0.0,0.0,-0.0003571764,9.54197e-21,0.0,81.26899,24.99785,32.973904,96.0,0.044747554,23.836535,241.33551,88.55183,0.0,81.26899,0.1137549,0.0,77.87294,8.330017
37369,21682140.0,0.0,18.302124,15.809906,22.156464,21.936829,22.526947,22.124878,18.302124,18.302094,18.302094,18.302094,0.0,0.032084744,0.032084744,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.00014745512,9.54197e-21,0.0,81.269196,24.997824,32.994972,96.0,0.04467331,23.80704,241.33548,88.55182,0.0,81.269196,0.113754936,0.0,77.87314,8.330017
37370,21682200.0,0.0,18.302124,15.818451,22.15384,21.933258,22.525208,22.122803,18.302124,18.302124,18.302124,18.302124,0.0,0.032084752,0.032084752,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.0003963963,9.54197e-21,0.0,81.2694,24.997799,33.01606,96.0,0.044599023,23.777517,241.33543,88.55181,0.0,81.2694,0.113754965,0.0,77.87332,8.330017
37371,21682260.0,0.0,18.302094,15.826935,22.151154,21.929626,22.523407,22.120728,18.302124,18.302124,18.302124,18.302124,0.0,0.032084763,0.032084763,0.049585473,25.0,18.300018,0.0,0.0,0.0,-0.00067331066,9.54197e-21,0.0,81.2696,24.997778,33.037155,96.0,0.044524726,23.747984,241.33539,88.55181,0.0,81.2696,0.113755,0.0,77.87352,8.330017
37372,21682320.0,0.0,18.302094,15.835358,22.148499,21.925995,22.521637,22.118652,18.302124,18.302124,18.302124,18.302124,0.0,0.03208477,0.03208477,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.0016161301,9.54197e-21,0.0,81.2698,24.99776,33.05817,96.0,0.04445074,23.718565,241.33536,88.55181,0.0,81.2698,0.11375504,0.0,77.8737,8.330017
37373,21682380.0,0.0,18.302063,15.8437195,22.145844,21.922394,22.519867,22.116577,18.302094,18.302094,18.302094,18.302094,0.0,0.03208478,0.03208478,0.049585506,25.0,18.300018,0.0,0.0,0.0,-0.0015889091,9.54197e-21,0.0,81.26998,24.997746,33.079044,96.0,0.04437728,23.68934,241.33531,88.55181,0.0,81.26998,0.11375508,0.0,77.873886,8.330017
37374,21682440.0,0.0,18.302063,15.85202,22.143188,21.918823,22.518097,22.114532,18.302094,18.302094,18.302094,18.302094,0.0,0.032084793,0.032084793,0.049585525,25.0,18.300018,0.0,0.0,0.0,-0.0014549614,9.54197e-21,0.0,81.270164,24.997732,33.099804,96.0,0.044304244,23.660276,241.33528,88.55182,0.0,81.270164,0.113755114,0.0,77.87406,8.330017
37375,21682500.0,0.0,18.302063,15.86026,22.140564,21.915253,22.516327,22.112457,18.302063,18.302094,18.302094,18.302094,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,-0.0010375462,9.54197e-21,0.0,81.27034,24.997725,33.120445,96.0,0.044231646,23.631378,241.33524,88.55183,0.0,81.27034,0.11375515,0.0,77.87423,8.330017
37376,21682560.0,0.0,18.302032,15.868408,22.137909,21.911652,22.514526,22.110382,18.302063,18.302094,18.302094,18.302094,0.0,0.032084815,0.032084815,0.049585562,25.0,18.300018,0.0,0.0,0.0,-0.0022744804,9.54197e-21,0.0,81.270515,24.997719,33.14098,96.0,0.044159442,23.602625,241.3352,88.551834,0.0,81.270515,0.11375519,0.0,77.8744,8.330017
37377,21682620.0,0.0,18.301971,15.876465,22.135254,21.90805,22.512726,22.108307,18.302032,18.302063,18.302063,18.302063,0.0,0.032084826,0.032084826,0.049585585,25.0,18.300018,0.0,0.0,0.0,-0.0031545642,9.54197e-21,0.0,81.27069,24.997717,33.161297,96.0,0.044088043,23.574184,241.33516,88.55184,0.0,81.27069,0.11375523,0.0,77.87456,8.330017
37378,21682680.0,0.0,18.301971,15.88443,22.132599,21.90448,22.510925,22.106262,18.302032,18.302063,18.302063,18.302063,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,-0.0031870618,9.54197e-21,0.0,81.27085,24.997717,33.181347,96.0,0.044017583,23.54611,241.33511,88.55186,0.0,81.27085,0.113755286,0.0,77.87472,8.330017
37379,21682740.0,0.0,18.30194,15.892273,22.129974,21.90091,22.509155,22.104187,18.302002,18.302032,18.302032,18.302032,0.0,0.032084852,0.032084852,0.04958563,25.0,18.300018,0.0,0.0,0.0,-0.0028198797,9.54197e-21,0.0,81.271,24.997723,33.20114,96.0,0.043948058,23.518398,241.33508,88.55187,0.0,81.271,0.11375532,0.0,77.87486,8.330017
37380,21682800.0,0.0,18.30194,15.899994,22.12735,21.8974,22.507385,22.102142,18.301971,18.302002,18.302002,18.302032,0.0,0.032084864,0.032084864,0.049585648,25.0,18.300018,0.0,0.0,0.0,-0.0022533294,9.54197e-21,0.0,81.27116,24.99773,33.220776,96.0,0.04387913,23.490913,241.33504,88.55189,0.0,81.27116,0.113755375,0.0,77.87501,8.330017
37381,21682860.0,0.0,18.30194,15.907745,22.124695,21.89383,22.505554,22.100067,18.30194,18.302002,18.302002,18.302002,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.0020711373,9.54197e-21,0.0,81.2713,24.99774,33.240143,96.0,0.04381115,23.463799,241.335,88.55191,0.0,81.2713,0.11375542,0.0,77.875145,8.330017
37382,21682920.0,0.0,18.302032,15.915649,22.12207,21.89032,22.503754,22.098022,18.30194,18.301971,18.301971,18.301971,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.00371387,9.54197e-21,0.0,81.27144,24.997753,33.2596,96.0,0.043742865,23.436556,241.33496,88.55193,0.0,81.27144,0.11375546,0.0,77.875275,8.330017
37383,21682980.0,0.0,18.302155,15.923676,22.119446,21.88681,22.501953,22.095978,18.301971,18.301971,18.301971,18.301971,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.007961394,9.54197e-21,0.0,81.271576,24.997766,33.279648,96.0,0.04367254,23.408491,241.33493,88.55195,0.0,81.271576,0.11375549,0.0,77.87541,8.330017
37384,21683040.0,0.0,18.302246,15.931824,22.116852,21.883331,22.500153,22.093933,18.302032,18.302002,18.302002,18.302002,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.011480516,9.54197e-21,0.0,81.27171,24.99778,33.30021,96.0,0.04360043,23.37971,241.33488,88.551956,0.0,81.27171,0.113755494,0.0,77.875534,8.330017
37385,21683100.0,0.0,18.302277,15.940094,22.114258,21.879852,22.498383,22.091888,18.302124,18.302032,18.302032,18.302032,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.009303356,9.54197e-21,0.0,81.27185,24.99779,33.321674,96.0,0.043525163,23.349657,241.33485,88.551956,0.0,81.27185,0.11375549,0.0,77.87567,8.330017
37386,21683160.0,0.0,18.302246,15.948486,22.111664,21.876373,22.496552,22.089844,18.302185,18.302094,18.302094,18.302094,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0040466166,9.54197e-21,0.0,81.27199,24.997793,33.34383,96.0,0.043447487,23.318636,241.33481,88.551956,0.0,81.27199,0.11375547,0.0,77.8758,8.330017
37387,21683220.0,0.0,18.302277,15.95697,22.10907,21.872925,22.494751,22.08783,18.302216,18.302155,18.302155,18.302124,0.0,0.032084882,0.032084882,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0021599648,9.54197e-21,0.0,81.272125,24.99779,33.366222,96.0,0.04336902,23.287287,241.33478,88.55195,0.0,81.272125,0.11375545,0.0,77.87594,8.330017
37388,21683280.0,0.0,18.302338,15.965576,22.106506,21.869476,22.49295,22.085785,18.302246,18.302185,18.302185,18.302185,0.0,0.03208488,0.03208488,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0036224416,9.54197e-21,0.0,81.27227,24.997782,33.38883,96.0,0.043289844,23.25564,241.33473,88.55194,0.0,81.27227,0.113755435,0.0,77.876076,8.330017
37389,21683340.0,0.0,18.302399,15.974243,22.103943,21.866058,22.49115,22.08377,18.302277,18.302246,18.302246,18.302216,0.0,0.032084875,0.032084875,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0050649927,9.54197e-21,0.0,81.272415,24.997768,33.41186,96.0,0.0432092,23.223394,241.3347,88.551926,0.0,81.272415,0.11375541,0.0,77.87621,8.330017
37390,21683400.0,0.0,18.30246,15.983032,22.10138,21.86267,22.48938,22.081757,18.302338,18.302277,18.302277,18.302246,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.007200665,9.54197e-21,0.0,81.27257,24.997751,33.435272,96.0,0.04312725,23.190617,241.33466,88.55191,0.0,81.27257,0.11375538,0.0,77.87636,8.330017
37391,21683460.0,0.0,18.30249,15.991913,22.098816,21.859253,22.487549,22.079742,18.302399,18.302307,18.302307,18.302307,0.0,0.03208486,0.03208486,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.005847805,9.54197e-21,0.0,81.27272,24.997728,33.459305,96.0,0.043043174,23.156971,241.33461,88.55189,0.0,81.27272,0.11375536,0.0,77.8765,8.330017
37392,21683520.0,0.0,18.30249,16.000854,22.096252,21.855896,22.485748,22.077728,18.30243,18.302368,18.302368,18.302338,0.0,0.032084852,0.032084852,0.04958563,25.0,18.300018,0.0,0.0,0.0,0.0039693816,9.54197e-21,0.0,81.27287,24.997698,33.483757,96.0,0.042957656,23.122736,241.33458,88.55186,0.0,81.27287,0.11375534,0.0,77.87665,8.330017
37393,21683580.0,0.0,18.30252,16.009857,22.09372,21.852509,22.483948,22.075714,18.30246,18.302399,18.302399,18.302399,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.002907239,9.54197e-21,0.0,81.27303,24.997663,33.508533,96.0,0.04287106,23.088055,241.33453,88.551834,0.0,81.27303,0.11375531,0.0,77.87681,8.330017
37394,21683640.0,0.0,18.302551,16.018951,22.091187,21.849182,22.482147,22.0737,18.30249,18.30243,18.30243,18.30243,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.0033228023,9.54197e-21,0.0,81.27319,24.997625,33.533554,96.0,0.04278365,23.053028,241.33449,88.5518,0.0,81.27319,0.1137553,0.0,77.87696,8.330017
37395,21683700.0,0.0,18.302612,16.028076,22.088654,21.845825,22.480347,22.071716,18.30252,18.30246,18.30246,18.30246,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.003802243,9.54197e-21,0.0,81.27335,24.997585,33.55889,96.0,0.04269515,23.017548,241.33446,88.55178,0.0,81.27335,0.113755286,0.0,77.87711,8.330017
37396,21683760.0,0.0,18.302643,16.037262,22.08612,21.842499,22.478546,22.069702,18.302551,18.30249,18.30249,18.30249,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0043601384,9.54197e-21,0.0,81.27352,24.99754,33.584538,96.0,0.042605646,22.981647,241.33441,88.55175,0.0,81.27352,0.11375527,0.0,77.87727,8.330017
37397,21683820.0,0.0,18.302673,16.046509,22.083618,21.839172,22.476746,22.067719,18.302582,18.302551,18.302551,18.30252,0.0,0.032084838,0.032084838,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.003930309,9.54197e-21,0.0,81.27368,24.997494,33.61053,96.0,0.042514954,22.945255,241.33437,88.55172,0.0,81.27368,0.11375527,0.0,77.87743,8.330017
37398,21683880.0,0.0,18.302673,16.055786,22.081116,21.835876,22.474945,22.065735,18.302612,18.302582,18.302582,18.302551,0.0,0.032084838,0.032084838,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0034502964,9.54197e-21,0.0,81.27385,24.997446,33.636806,96.0,0.042423334,22.908472,241.33432,88.5517,0.0,81.27385,0.11375527,0.0,77.87759,8.330017
37399,21683940.0,0.0,18.302704,16.065094,22.078613,21.832611,22.473145,22.063751,18.302643,18.302612,18.302612,18.302582,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0026692024,9.54197e-21,0.0,81.27402,24.997396,33.663387,96.0,0.042330705,22.871262,241.33427,88.55167,0.0,81.27402,0.11375527,0.0,77.87775,8.330017
37400,21684000.0,0.0,18.302704,16.074432,22.07611,21.829346,22.471344,22.061798,18.302673,18.302643,18.302643,18.302612,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.002365769,9.54197e-21,0.0,81.27418,24.997347,33.690166,96.0,0.042237412,22.833767,241.33423,88.55164,0.0,81.27418,0.113755286,0.0,77.8779,8.330017
37401,21684060.0,0.0,18.302734,16.083801,22.073639,21.82608,22.469543,22.059814,18.302704,18.302643,18.302643,18.302643,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.0022001592,9.54197e-21,0.0,81.27434,24.997297,33.717144,96.0,0.042143498,22.796001,241.33418,88.55162,0.0,81.27434,0.1137553,0.0,77.87806,8.330017
37402,21684120.0,0.0,18.302765,16.09317,22.071136,21.822815,22.467743,22.05783,18.302704,18.302673,18.302673,18.302673,0.0,0.03208485,0.03208485,0.049585618,25.0,18.300018,0.0,0.0,0.0,0.0022291052,9.54197e-21,0.0,81.2745,24.997248,33.744297,96.0,0.042049013,22.757984,241.33414,88.5516,0.0,81.2745,0.11375531,0.0,77.878204,8.330017
37403,21684180.0,0.0,18.302765,16.10257,22.068665,21.81958,22.465942,22.055878,18.302734,18.302704,18.302704,18.302704,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.002250763,9.54197e-21,0.0,81.27465,24.9972,33.771633,96.0,0.041953932,22.719711,241.33409,88.551575,0.0,81.27465,0.11375534,0.0,77.87836,8.330017
37404,21684240.0,0.0,18.302795,16.111938,22.066223,21.816345,22.464142,22.053925,18.302765,18.302704,18.302704,18.302704,0.0,0.03208486,0.03208486,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.0021552334,9.54197e-21,0.0,81.2748,24.997154,33.79914,96.0,0.041858323,22.681202,241.33403,88.55155,0.0,81.2748,0.113755375,0.0,77.8785,8.330017
37405,21684300.0,0.0,18.302795,16.121338,22.063751,21.813171,22.462341,22.051971,18.302765,18.302734,18.302734,18.302734,0.0,0.03208487,0.03208487,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.0018357366,9.54197e-21,0.0,81.27495,24.99711,33.82683,96.0,0.041762132,22.642439,241.33398,88.55154,0.0,81.27495,0.1137554,0.0,77.87864,8.330017
37406,21684360.0,0.0,18.302795,16.130707,22.06131,21.809967,22.46054,22.050018,18.302795,18.302765,18.302765,18.302734,0.0,0.03208488,0.03208488,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0010420777,9.54197e-21,0.0,81.27509,24.997068,33.854656,96.0,0.04166553,22.603485,241.33394,88.55152,0.0,81.27509,0.113755435,0.0,77.878784,8.330017
37407,21684420.0,0.0,18.302795,16.140076,22.058868,21.806763,22.45874,22.048065,18.302795,18.302765,18.302765,18.302765,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.000648828,9.54197e-21,0.0,81.27524,24.997028,33.88254,96.0,0.041568752,22.564438,241.33388,88.55151,0.0,81.27524,0.11375547,0.0,77.878914,8.330017
37408,21684480.0,0.0,18.302795,16.149414,22.056427,21.80362,22.45697,22.046143,18.302795,18.302795,18.302795,18.302765,0.0,0.0320849,0.0320849,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0006556527,9.54197e-21,0.0,81.27537,24.996994,33.9105,96.0,0.0414718,22.525303,241.33383,88.551506,0.0,81.27537,0.11375551,0.0,77.87904,8.330017
37409,21684540.0,0.0,18.302826,16.158722,22.054016,21.800476,22.45517,22.04419,18.302795,18.302795,18.302795,18.302795,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.00064197683,9.54197e-21,0.0,81.27549,24.996964,33.938522,96.0,0.041374676,22.48607,241.33379,88.5515,0.0,81.27549,0.11375556,0.0,77.87916,8.330017
37410,21684600.0,0.0,18.302826,16.167847,22.051666,21.797394,22.45343,22.042328,18.302795,18.302795,18.302795,18.302795,0.0,0.032084923,0.032084923,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00053346925,9.54197e-21,0.0,81.275604,24.996943,33.966137,96.0,0.041279,22.447409,241.33372,88.5515,0.0,81.275604,0.1137556,0.0,77.879265,8.330017
37411,21684660.0,0.0,18.302826,16.177246,22.049194,21.79422,22.4516,22.040375,18.302826,18.302795,18.302795,18.302795,0.0,0.032084934,0.032084934,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0002419338,9.54197e-21,0.0,81.27573,24.996916,33.994675,96.0,0.041180205,22.407454,241.33368,88.5515,0.0,81.27573,0.11375564,0.0,77.87938,8.330017
37412,21684720.0,0.0,18.302795,16.186432,22.046814,21.791107,22.44983,22.038452,18.302826,18.302795,18.302795,18.302795,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,-4.548824e-05,9.54197e-21,0.0,81.27583,24.996895,34.02274,96.0,0.04108311,22.368166,241.33362,88.5515,0.0,81.27583,0.113755696,0.0,77.879486,8.330017
37413,21684780.0,0.0,18.302795,16.195587,22.044434,21.788025,22.44806,22.03656,18.302795,18.302795,18.302795,18.302795,0.0,0.03208496,0.03208496,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.00017539998,9.54197e-21,0.0,81.275925,24.99688,34.05074,96.0,0.040986273,22.328966,241.33356,88.551506,0.0,81.275925,0.11375575,0.0,77.87958,8.330017
37414,21684840.0,0.0,18.302795,16.204681,22.042053,21.784943,22.446259,22.034637,18.302795,18.302795,18.302795,18.302795,0.0,0.032084975,0.032084975,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.0004232257,9.54197e-21,0.0,81.27603,24.996862,34.078754,96.0,0.040889464,22.289743,241.33351,88.551506,0.0,81.27603,0.113755785,0.0,77.87968,8.330017
37415,21684900.0,0.0,18.302795,16.213684,22.039673,21.78189,22.444489,22.032745,18.302795,18.302795,18.302795,18.302795,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.0008364869,9.54197e-21,0.0,81.276115,24.99685,34.10667,96.0,0.040793035,22.25066,241.33345,88.55151,0.0,81.276115,0.11375583,0.0,77.87975,8.330017
