,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37416,21684960.0,0.0,18.302765,16.222626,22.037292,21.778809,22.442719,22.030853,18.302795,18.302795,18.302795,18.302795,0.0,0.032085005,0.032085005,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0017895157,9.54197e-21,0.0,81.2762,24.996836,34.13453,96.0,0.040696874,22.211657,241.3334,88.55152,0.0,81.2762,0.1137559,0.0,77.87984,8.330017
37417,21685020.0,0.0,18.302734,16.231506,22.034943,21.775757,22.440918,22.028961,18.302795,18.302795,18.302795,18.302795,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0023649812,9.54197e-21,0.0,81.27628,24.996826,34.162216,96.0,0.040601365,22.172895,241.33334,88.55154,0.0,81.27628,0.11375594,0.0,77.87991,8.330017
37418,21685080.0,0.0,18.302734,16.240295,22.032562,21.772736,22.439148,22.02707,18.302765,18.302795,18.302795,18.302795,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.0022896123,9.54197e-21,0.0,81.27635,24.99682,34.1897,96.0,0.040506605,22.134417,241.3333,88.551544,0.0,81.27635,0.11375601,0.0,77.87998,8.330017
37419,21685140.0,0.0,18.302704,16.248993,22.030212,21.769714,22.437378,22.025208,18.302734,18.302765,18.302765,18.302765,0.0,0.032085046,0.032085046,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0022101956,9.54197e-21,0.0,81.27641,24.996819,34.217003,96.0,0.04041254,22.096197,241.33324,88.55156,0.0,81.27641,0.11375605,0.0,77.88004,8.330017
37420,21685200.0,0.0,18.302704,16.257599,22.027893,21.766693,22.435638,22.023346,18.302734,18.302765,18.302765,18.302765,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0019436369,9.54197e-21,0.0,81.276474,24.996822,34.244095,96.0,0.040319245,22.058266,241.33318,88.55158,0.0,81.276474,0.11375612,0.0,77.8801,8.330017
37421,21685260.0,0.0,18.302643,16.266083,22.025543,21.763702,22.433838,22.021454,18.302704,18.302734,18.302734,18.302734,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.002742504,9.54197e-21,0.0,81.27653,24.996828,34.27104,96.0,0.040226504,22.020538,241.33313,88.5516,0.0,81.27653,0.113756165,0.0,77.88014,8.330017
37422,21685320.0,0.0,18.302612,16.274475,22.023224,21.760681,22.432068,22.019592,18.302673,18.302704,18.302704,18.302734,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0036040181,9.54197e-21,0.0,81.276566,24.996838,34.29773,96.0,0.04013472,21.98318,241.33307,88.55162,0.0,81.276566,0.11375623,0.0,77.88019,8.330017
37423,21685380.0,0.0,18.302582,16.282745,22.020905,21.75772,22.430298,22.01773,18.302643,18.302704,18.302704,18.302704,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.0040399567,9.54197e-21,0.0,81.2766,24.996851,34.32411,96.0,0.040044047,21.946249,241.33302,88.55164,0.0,81.2766,0.11375629,0.0,77.88022,8.330017
37424,21685440.0,0.0,18.302551,16.290924,22.018585,21.75476,22.428558,22.0159,18.302612,18.302673,18.302673,18.302673,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.004009754,9.54197e-21,0.0,81.276634,24.996868,34.350143,96.0,0.039954606,21.9098,241.33296,88.551674,0.0,81.276634,0.11375634,0.0,77.88025,8.330017
37425,21685500.0,0.0,18.30252,16.29895,22.016296,21.7518,22.426788,22.014038,18.302582,18.302643,18.302643,18.302643,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.004013567,9.54197e-21,0.0,81.27666,24.99689,34.37584,96.0,0.03986639,21.873825,241.33292,88.551704,0.0,81.27666,0.1137564,0.0,77.880264,8.330017
37426,21685560.0,0.0,18.30249,16.306854,22.013977,21.74887,22.425018,22.012207,18.302551,18.302612,18.302612,18.302612,0.0,0.032085154,0.032085154,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.0042087412,9.54197e-21,0.0,81.276665,24.996916,34.401196,96.0,0.039779373,21.838324,241.33286,88.551735,0.0,81.276665,0.113756455,0.0,77.88027,8.330017
37427,21685620.0,0.0,18.30243,16.314606,22.011688,21.74591,22.423279,22.010376,18.30252,18.302582,18.302582,18.302582,0.0,0.03208517,0.03208517,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.004801084,9.54197e-21,0.0,81.27668,24.996944,34.42618,96.0,0.039693695,21.803347,241.33281,88.551765,0.0,81.27668,0.1137565,0.0,77.88029,8.330017
37428,21685680.0,0.0,18.302368,16.322205,22.0094,21.743011,22.421509,22.008545,18.30249,18.302551,18.302551,18.302551,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.005269222,9.54197e-21,0.0,81.27668,24.996977,34.45073,96.0,0.03960956,21.768978,241.33275,88.5518,0.0,81.27668,0.11375655,0.0,77.88029,8.330017
37429,21685740.0,0.0,18.302338,16.329681,22.007141,21.740112,22.41977,22.006714,18.30243,18.30249,18.30249,18.30252,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0057047037,9.54197e-21,0.0,81.27667,24.997013,34.47486,96.0,0.0395269,21.735195,241.3327,88.551834,0.0,81.27667,0.11375661,0.0,77.88028,8.330017
37430,21685800.0,0.0,18.302277,16.336975,22.004883,21.737213,22.41803,22.004883,18.302399,18.30246,18.30246,18.30246,0.0,0.03208521,0.03208521,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00601029,9.54197e-21,0.0,81.276665,24.997055,34.498497,96.0,0.039445978,21.702103,241.33266,88.55187,0.0,81.276665,0.113756664,0.0,77.88027,8.330017
37431,21685860.0,0.0,18.302216,16.344116,22.002594,21.734314,22.41626,22.003082,18.302338,18.30243,18.30243,18.30243,0.0,0.032085225,0.032085225,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.006368506,9.54197e-21,0.0,81.27664,24.997099,34.521626,96.0,0.03936685,21.669725,241.3326,88.55192,0.0,81.27664,0.113756716,0.0,77.88025,8.330017
37432,21685920.0,0.0,18.302155,16.351105,22.000336,21.731445,22.41452,22.001282,18.302277,18.302368,18.302368,18.302368,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0066609094,9.54197e-21,0.0,81.27662,24.997149,34.54421,96.0,0.03928962,21.63811,241.33255,88.551956,0.0,81.27662,0.11375675,0.0,77.880226,8.330017
37433,21685980.0,0.0,18.302094,16.35788,21.998108,21.728577,22.41278,21.999481,18.302246,18.302307,18.302307,18.302338,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0068742977,9.54197e-21,0.0,81.27659,24.9972,34.566223,96.0,0.039214373,21.607288,241.3325,88.552,0.0,81.27659,0.1137568,0.0,77.880196,8.330017
37434,21686040.0,0.0,18.302032,16.364502,21.99585,21.725739,22.411041,21.99768,18.302185,18.302277,18.302277,18.302277,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.007108486,9.54197e-21,0.0,81.27655,24.997255,34.58764,96.0,0.03914121,21.577307,241.33246,88.55205,0.0,81.27655,0.11375685,0.0,77.880165,8.330017
37435,21686100.0,0.0,18.301971,16.370941,21.993622,21.72293,22.409332,21.99588,18.302124,18.302216,18.302216,18.302216,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0074448353,9.54197e-21,0.0,81.27652,24.997314,34.60847,96.0,0.039070077,21.54814,241.33241,88.55209,0.0,81.27652,0.11375689,0.0,77.88013,8.330017
37436,21686160.0,0.0,18.30191,16.377167,21.991394,21.720093,22.407562,21.99411,18.302063,18.302155,18.302155,18.302155,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.008231452,9.54197e-21,0.0,81.276474,24.997377,34.628662,96.0,0.039001167,21.519873,241.33237,88.55214,0.0,81.276474,0.113756925,0.0,77.88008,8.330017
37437,21686220.0,0.0,18.301819,16.383179,21.989197,21.717255,22.405853,21.99231,18.301971,18.302094,18.302094,18.302094,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.008706779,9.54197e-21,0.0,81.27641,24.997444,34.648144,96.0,0.038934715,21.492598,241.33232,88.55219,0.0,81.27641,0.11375696,0.0,77.88003,8.330017
37438,21686280.0,0.0,18.301758,16.389008,21.986969,21.714447,22.404114,21.99054,18.30191,18.302032,18.302032,18.302032,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.008886871,9.54197e-21,0.0,81.27636,24.997515,34.666897,96.0,0.038870778,21.466347,241.33228,88.552246,0.0,81.27636,0.113757,0.0,77.879974,8.330017
37439,21686340.0,0.0,18.301666,16.394623,21.984772,21.71167,22.402374,21.98877,18.30185,18.30194,18.30194,18.301971,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.008996648,9.54197e-21,0.0,81.276306,24.997591,34.6849,96.0,0.038809437,21.441145,241.33224,88.5523,0.0,81.276306,0.11375704,0.0,77.87992,8.330017
37440,21686400.0,0.0,18.301544,16.399933,21.982605,21.708954,22.400696,21.98703,18.301758,18.30188,18.30188,18.30191,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.011018351,9.54197e-21,0.0,81.276245,24.99767,34.70149,96.0,0.038752913,21.417915,241.3322,88.55235,0.0,81.276245,0.113757074,0.0,77.87986,8.330017
37441,21686460.0,0.0,21.553162,16.404694,21.993011,21.72113,22.410522,21.994995,18.319977,18.298523,18.298523,18.298431,0.0,0.000335209,0.000335209,0.00046899315,56.666668,18.300018,0.0,0.0,0.0,6.5897875,9.54197e-21,0.0,25.591246,22.473465,0.33659017,96.0,0.0011386554,69.52878,2.0486052,54.13184,0.0,25.591246,0.001155381,0.0,23.055925,8.330017
37442,21686520.0,0.0,21.657837,16.408173,22.000885,21.736176,22.422699,22.005005,18.321655,18.300598,18.300598,18.299896,0.0,0.001129587,0.001129587,0.001329966,88.333336,18.300018,0.0,0.0,0.0,4.3999496,9.54197e-21,0.0,34.548023,32.521057,0.5580765,96.0,0.0035869374,69.2187,11.810837,59.30314,0.0,34.548023,0.0036111583,0.0,30.18554,8.330017
37443,21686580.0,0.0,21.93106,16.410492,22.040344,21.750366,22.43393,22.014221,18.334198,18.311188,18.311188,18.307922,0.0,0.0052912566,0.0052912566,0.005528403,120.0,18.300018,0.0,0.0,0.0,20.658024,9.54197e-21,0.0,47.747128,44.173298,0.9139233,96.0,0.016100412,68.720505,72.98625,68.45847,0.0,47.747128,0.016131788,0.0,42.082844,8.330017
37444,21686640.0,9.0,22.061615,16.411713,22.0654,21.762085,22.442352,22.021057,18.451447,18.328857,18.328857,18.322144,0.0,0.013144471,0.013144471,0.014437713,120.0,18.300018,0.0,0.0,0.0,62.83855,9.54197e-21,0.0,57.210136,46.778614,2.6558957,96.0,0.04071033,66.281746,213.19417,77.62796,0.0,57.210136,0.04072398,0.0,51.86734,8.330017
37445,21686700.0,9.0,22.019348,16.411865,22.05722,21.770172,22.44751,22.025116,18.899658,18.421783,18.421783,18.384674,0.0,0.01991672,0.01991672,0.02508609,120.0,18.300018,0.0,0.0,0.0,92.46741,9.54197e-21,0.0,62.699787,45.623276,9.978105,96.0,0.064279385,56.030655,243.29802,84.859,0.0,62.699787,0.06491798,0.0,58.507233,8.330017
37446,21686760.0,9.0,20.032562,16.41095,22.048645,21.774109,22.450226,22.02716,19.69455,18.738617,18.738617,18.638733,0.0,0.024582138,0.024582138,0.034174766,120.0,18.300018,0.0,0.0,0.0,28.510601,9.54197e-21,0.0,65.90167,46.53837,27.251356,96.0,0.048706695,31.8481,242.179,91.25515,0.0,65.90167,0.08334355,0.0,62.425816,8.330017
37447,21686820.0,2.0,16.396912,16.409058,22.04425,21.776703,22.452423,22.02887,19.976135,19.215515,19.215515,19.072021,0.0,0.02806573,0.02806573,0.041284673,120.0,18.300018,0.0,0.0,0.0,-156.0625,9.54197e-21,0.0,67.624756,49.633152,46.93151,96.0,3.6510322e-05,4.295883,241.0337,97.478966,0.0,67.624756,0.09742005,0.0,64.46437,8.330017
37448,21686880.0,2.0,16.406433,16.406158,22.042511,21.77884,22.454468,22.03061,18.878998,19.324036,19.324036,19.227509,0.0,0.030622663,0.030622663,0.046479687,120.0,18.300018,0.0,0.0,0.0,-119.592575,9.54197e-21,0.0,68.145195,55.664753,49.60698,96.0,6.746905e-07,0.5502307,240.02243,104.222595,0.0,68.145195,0.10774016,0.0,65.0887,8.330017
37449,21686940.0,2.0,17.1344,16.402344,22.04132,21.778961,22.455017,22.031006,17.858276,18.85672,18.85672,18.855103,0.0,0.032356318,0.032356318,0.049814817,120.0,18.300018,0.0,0.0,0.0,-59.948265,9.54197e-21,0.0,67.91022,64.02499,40.018833,96.0,0.019210923,13.973634,239.26717,111.24076,0.0,67.91022,0.114543594,0.0,64.88298,8.330017
37450,21687000.0,0.0,19.153809,16.397614,22.037994,21.775513,22.452911,22.028961,17.548676,18.275055,18.275055,18.333618,0.0,0.03375808,0.03375808,0.05231714,126.666664,18.300018,0.0,0.0,0.0,82.64012,9.54197e-21,0.0,67.05274,74.49626,29.591602,96.0,0.059906587,28.571754,238.71535,119.06052,0.0,67.05274,0.11985609,0.0,64.06847,8.330017
37451,21687060.0,0.0,19.280426,16.392029,22.032349,21.768677,22.448608,22.024872,18.105896,18.066101,18.066101,18.116486,0.0,0.034567494,0.034567494,0.053737596,133.33333,18.300018,0.0,0.0,0.0,77.424995,9.54197e-21,0.0,65.779945,86.714226,29.416925,96.0,0.062081587,28.816307,238.43977,127.14879,0.0,65.779945,0.12289785,0.0,62.864155,8.330017
37452,21687120.0,0.0,18.316437,16.38562,22.02655,21.761505,22.444153,22.02066,18.591614,18.24057,18.24057,18.250702,0.0,0.034902666,0.034902666,0.054350883,140.0,18.300018,0.0,0.0,0.0,-7.44562,9.54197e-21,0.0,64.374504,99.626686,35.136597,96.0,0.041462917,20.80877,238.43155,135.00084,0.0,64.374504,0.124181844,0.0,61.5269,8.330017
37453,21687180.0,0.0,17.834808,16.378387,22.021698,21.75528,22.44043,22.01715,18.534912,18.415833,18.415833,18.406464,0.0,0.034643315,0.034643315,0.053974252,136.0,18.300018,0.0,0.0,0.0,-41.570995,9.54197e-21,0.0,63.064056,109.82613,37.887966,96.0,0.031721774,16.956846,238.5495,140.43092,0.0,63.064056,0.12327783,0.0,60.265285,8.330017
37454,21687240.0,0.0,18.026001,16.370422,22.017517,21.749756,22.437164,22.014069,18.267609,18.404053,18.404053,18.401855,0.0,0.034181066,0.034181066,0.053233113,132.0,18.300018,0.0,0.0,0.0,-18.187124,9.54197e-21,0.0,62.04213,116.97876,36.388165,96.0,0.03609963,19.056568,238.65074,143.78293,0.0,62.04213,0.12160662,0.0,59.263695,8.330017
37455,21687300.0,0.0,18.392822,16.361725,22.013397,21.744171,22.433868,22.010895,18.152832,18.302399,18.302399,18.311554,0.0,0.033668566,0.033668566,0.052375387,128.0,18.300018,0.0,0.0,0.0,11.479631,9.54197e-21,0.0,61.286335,121.40012,34.092796,96.0,0.043352675,22.270084,238.69328,145.47913,0.0,61.286335,0.11971877,0.0,58.511925,8.330017
37456,21687360.0,0.0,18.496887,16.352356,22.009277,21.738495,22.430542,22.00769,18.227417,18.24823,18.24823,18.25827,0.0,0.033180792,0.033180792,0.051531825,124.0,18.300018,0.0,0.0,0.0,16.169552,9.54197e-21,0.0,60.77293,123.45943,33.517696,96.0,0.04462705,23.075222,238.67964,145.86807,0.0,60.77293,0.11789547,0.0,57.99613,8.330017
37457,21687420.0,0.0,18.349945,16.342316,22.005371,21.733093,22.42743,22.004608,18.331238,18.267212,18.267212,18.27063,0.0,0.0327533,0.0327533,0.050774995,120.0,18.300018,0.0,0.0,0.0,2.8029637,9.54197e-21,0.0,60.467236,123.65469,34.349693,96.0,0.041007854,21.910429,238.62982,145.30557,0.0,60.467236,0.116280474,0.0,57.68832,8.330017
37458,21687480.0,0.0,18.20987,16.331665,22.0018,21.72815,22.424591,22.001831,18.349854,18.304413,18.304413,18.302612,0.0,0.032397702,0.032397702,0.05013796,116.0,18.300018,0.0,0.0,0.0,-7.2004223,9.54197e-21,0.0,60.33105,122.476166,35.067307,96.0,0.037986208,20.905775,238.56525,144.09647,0.0,60.33105,0.11492995,0.0,57.552425,8.330017
37459,21687540.0,0.0,18.207672,16.320435,21.998505,21.723541,22.422028,21.999237,18.305115,18.313904,18.313904,18.312042,0.0,0.03210988,0.03210988,0.04961996,112.0,18.300018,0.0,0.0,0.0,-5.938884,9.54197e-21,0.0,60.329437,120.33021,34.960617,96.0,0.037906986,21.055134,238.50226,142.46455,0.0,60.329437,0.113834694,0.0,57.553375,8.330017
37460,21687600.0,0.0,18.288208,16.308655,21.9953,21.719086,22.419556,21.996765,18.266205,18.297943,18.297943,18.298492,0.0,0.031880487,0.031880487,0.049207296,108.0,18.300018,0.0,0.0,0.0,0.49508822,9.54197e-21,0.0,60.434616,117.5045,34.409645,96.0,0.039424308,21.826496,238.4513,140.55458,0.0,60.434616,0.11296217,0.0,57.662678,8.330017
37461,21687660.0,0.0,18.34317,16.296356,21.992188,21.714752,22.417175,21.994324,18.268188,18.281464,18.281464,18.283264,0.0,0.031698894,0.031698894,0.048881717,104.0,18.300018,0.0,0.0,0.0,3.958846,9.54197e-21,0.0,60.623596,114.216576,34.049053,96.0,0.04037087,22.331324,238.41814,138.46806,0.0,60.623596,0.112272635,0.0,57.85656,8.330017
37462,21687720.0,0.0,18.329926,16.2836,21.989105,21.71054,22.414886,21.991943,18.293182,18.279907,18.279907,18.280792,0.0,0.031555273,0.031555273,0.048625685,100.0,18.300018,0.0,0.0,0.0,2.3504436,9.54197e-21,0.0,60.878746,110.6262,34.08237,96.0,0.04002832,22.28468,238.40517,136.27553,0.0,60.878746,0.1117289,0.0,58.116776,8.330017
37463,21687780.0,0.0,18.286499,16.270416,21.986084,21.70642,22.412659,21.989655,18.309204,18.288727,18.288727,18.288025,0.0,0.031441573,0.031441573,0.048424326,96.0,18.300018,0.0,0.0,0.0,-0.89804226,9.54197e-21,0.0,61.18627,106.8507,34.268417,96.0,0.039215304,22.024216,238.41272,134.02692,0.0,61.18627,0.11129986,0.0,58.429123,8.330017
37464,21687840.0,0.0,18.26471,16.256805,21.983154,21.702423,22.410522,21.987396,18.304413,18.295776,18.295776,18.294403,0.0,0.031350087,0.031350087,0.04826479,92.0,18.300018,0.0,0.0,0.0,-2.1438963,9.54197e-21,0.0,61.5358,102.97309,34.3173,96.0,0.038907155,21.95578,238.4402,131.75497,0.0,61.5358,0.11095717,0.0,58.782757,8.330017
37465,21687900.0,0.0,18.278748,16.242828,21.980286,21.698517,22.408447,21.98523,18.290863,18.294617,18.294617,18.293762,0.0,0.031274207,0.031274207,0.048134837,88.0,18.300018,0.0,0.0,0.0,-0.86114943,9.54197e-21,0.0,61.919777,99.04774,34.165646,96.0,0.039303534,22.168098,238.48654,129.47844,0.0,61.919777,0.11067538,0.0,59.169464,8.330017
37466,21687960.0,0.0,18.301544,16.228546,21.977448,21.694641,22.406433,21.983063,18.285309,18.28949,18.28949,18.289307,0.0,0.031209635,0.031209635,0.04802635,84.0,18.300018,0.0,0.0,0.0,0.7333496,9.54197e-21,0.0,62.334698,95.099945,33.976917,96.0,0.039844386,22.43232,238.55063,127.20352,0.0,62.334698,0.11043667,0.0,59.585335,8.330017
37467,21688020.0,0.0,18.306915,16.213959,21.97461,21.690765,22.404419,21.980927,18.289764,18.28714,18.28714,18.287018,0.0,0.031151995,0.031151995,0.04793119,80.0,18.300018,0.0,0.0,0.0,0.94287497,9.54197e-21,0.0,62.777607,91.14857,33.891262,96.0,0.040047143,22.552233,238.63127,124.934845,0.0,62.777607,0.110227324,0.0,60.027092,8.330017
37468,21688080.0,0.0,18.299133,16.199097,21.971832,21.686981,22.402466,21.97882,18.295715,18.288055,18.288055,18.287598,0.0,0.03109575,0.03109575,0.047839712,76.0,18.300018,0.0,0.0,0.0,0.28436795,9.54197e-21,0.0,63.243454,87.21945,33.876087,96.0,0.040012464,22.573475,238.72748,122.67747,0.0,63.243454,0.110023424,0.0,60.489758,8.330017
37469,21688140.0,0.0,18.289307,16.184021,21.969055,21.683228,22.400543,21.976746,18.297821,18.290253,18.290253,18.28949,0.0,0.031040799,0.031040799,0.047751456,72.0,18.300018,0.0,0.0,0.0,-0.3889694,9.54197e-21,0.0,63.735,83.30767,33.866947,96.0,0.039959654,22.586273,238.83842,120.42874,0.0,63.735,0.109825276,0.0,60.975586,8.330017
37470,21688200.0,0.0,18.287903,16.168762,21.96637,21.679565,22.398651,21.9747,18.295471,18.291077,18.291077,18.290314,0.0,0.030988649,0.030988649,0.047667496,68.0,18.300018,0.0,0.0,0.0,-0.40892646,9.54197e-21,0.0,64.25687,79.40651,33.808815,96.0,0.040075902,22.667656,238.9634,118.18456,0.0,64.25687,0.10963193,0.0,61.488754,8.330017
37471,21688260.0,0.0,18.291382,16.15335,21.963684,21.675842,22.39679,21.972687,18.293152,18.290588,18.290588,18.289948,0.0,0.03093298,0.03093298,0.047574893,64.0,18.300018,0.0,0.0,0.0,-0.12723097,9.54197e-21,0.0,64.80383,75.53975,33.72525,96.0,0.040271856,22.784649,239.10161,115.95109,0.0,64.80383,0.109423466,0.0,62.025482,8.330017
37472,21688320.0,0.0,18.29425,16.137817,21.96106,21.67221,22.394989,21.970673,18.292664,18.289948,18.289948,18.289368,0.0,0.03087724,0.03087724,0.04748114,60.0,18.300018,0.0,0.0,0.0,0.06747697,9.54197e-21,0.0,65.384285,71.689735,33.64659,96.0,0.0404462,22.894775,239.25272,113.71869,0.0,65.384285,0.10919969,0.0,62.594307,8.330017
37473,21688380.0,0.0,18.294891,16.122192,21.958466,21.66864,22.393219,21.96872,18.29309,18.289673,18.289673,18.289124,0.0,0.03081364,0.03081364,0.047372088,56.0,18.300018,0.0,0.0,0.0,0.095019855,9.54197e-21,0.0,65.99742,67.85297,33.58067,96.0,0.040571608,22.987062,239.4161,111.489494,0.0,65.99742,0.1089716,0.0,63.19469,8.330017
37474,21688440.0,0.0,18.294464,16.106537,21.955933,21.66513,22.39148,21.966797,18.29361,18.289673,18.289673,18.289124,0.0,0.0307375,0.0307375,0.047239766,52.0,18.300018,0.0,0.0,0.0,0.054367647,9.54197e-21,0.0,66.63588,64.07363,33.520092,96.0,0.04066102,23.07187,239.59125,109.276794,0.0,66.63588,0.108705156,0.0,63.819824,8.330017
37475,21688500.0,0.0,18.293762,16.09085,21.95346,21.661682,22.389801,21.964905,18.293823,18.289825,18.289825,18.289246,0.0,0.030667305,0.030667305,0.047120027,48.0,18.300018,0.0,0.0,0.0,0.005966089,9.54197e-21,0.0,67.325905,60.308163,33.460583,96.0,0.040734448,23.155186,239.77933,107.05361,0.0,67.325905,0.10839093,0.0,64.4953,8.330017
37476,21688560.0,0.0,18.293304,16.075195,21.950989,21.658203,22.388153,21.963013,18.293854,18.289948,18.289948,18.289337,0.0,0.030568361,0.030568361,0.046946194,44.0,18.300018,0.0,0.0,0.0,-0.022405416,9.54197e-21,0.0,68.044785,56.577206,33.399628,96.0,0.040798206,23.240524,239.97795,104.8469,0.0,68.044785,0.10807295,0.0,65.19901,8.330017
37477,21688620.0,0.0,18.293274,16.059631,21.948608,21.654785,22.386536,21.961182,18.293732,18.290009,18.290009,18.289398,0.0,0.030465014,0.030465014,0.046766102,40.0,18.300018,0.0,0.0,0.0,-0.019391358,9.54197e-21,0.0,68.81367,52.893093,33.336224,96.0,0.040846195,23.329285,240.1884,102.64238,0.0,68.81367,0.10768591,0.0,65.95182,8.330017
37478,21688680.0,0.0,18.293518,16.044128,21.94629,21.65149,22.38498,21.959381,18.29364,18.289978,18.289978,18.289398,0.0,0.030350357,0.030350357,0.046566546,36.0,18.300018,0.0,0.0,0.0,-0.0027811506,9.54197e-21,0.0,69.64235,49.230526,33.271893,96.0,0.040877447,23.419355,240.41048,100.4345,0.0,69.64235,0.10725364,0.0,66.763214,8.330017
37479,21688740.0,0.0,18.29367,16.028778,21.94403,21.648254,22.383484,21.957642,18.29364,18.289978,18.289978,18.289398,0.0,0.030215517,0.030215517,0.04633092,32.0,18.300018,0.0,0.0,0.0,0.0077859173,9.54197e-21,0.0,70.525185,45.62549,33.208088,96.0,0.04087707,23.508678,240.64311,98.23811,0.0,70.525185,0.106756784,0.0,67.627754,8.330017
37480,21688800.0,0.0,18.294281,16.01358,21.941833,21.645111,22.38205,21.955963,18.293701,18.2901,18.2901,18.28952,0.0,0.030133104,0.030133104,0.04619447,29.666666,18.300018,0.0,0.0,0.0,0.029514004,9.54197e-21,0.0,71.458786,42.316826,33.145496,96.0,0.04095539,23.596306,240.85333,96.26961,0.0,71.458786,0.10645084,0.0,68.540504,8.330017
37481,21688860.0,0.0,18.294678,15.998596,21.939606,21.641937,22.380646,21.954285,18.293945,18.290375,18.290375,18.289795,0.0,0.030061238,0.030061238,0.04607498,27.333334,18.300018,0.0,0.0,0.0,0.039303698,9.54197e-21,0.0,72.420135,39.250225,33.08628,96.0,0.04104068,23.67921,241.05219,94.45058,0.0,72.420135,0.106187984,0.0,69.47841,8.330017
37482,21688920.0,0.0,18.294678,15.983856,21.937408,21.638824,22.379272,21.952637,18.29419,18.29071,18.29071,18.29013,0.0,0.030010136,0.030010136,0.045993622,25.0,18.300018,0.0,0.0,0.0,0.028528107,9.54197e-21,0.0,73.42196,36.397655,33.030586,96.0,0.04111881,23.757181,241.24237,92.751816,0.0,73.42196,0.10592489,0.0,70.45429,8.330017
37483,21688980.0,0.0,18.295471,15.969391,21.93518,21.635712,22.3779,21.950989,18.294434,18.291168,18.291168,18.290619,0.0,0.030020004,0.030020004,0.046022233,25.0,18.300018,0.0,0.0,0.0,0.045896776,9.54197e-21,0.0,74.407265,33.988632,32.976368,96.0,0.04135304,23.833086,241.38046,91.42367,0.0,74.407265,0.10605514,0.0,71.4109,8.330017
37484,21689040.0,0.0,18.296082,15.955231,21.932861,21.632568,22.376526,21.94934,18.29483,18.291779,18.291779,18.29123,0.0,0.030091938,0.030091938,0.046159517,25.0,18.300018,0.0,0.0,0.0,0.05801755,9.54197e-21,0.0,75.34568,32.01159,32.927235,96.0,0.04164252,23.901875,241.48158,90.38411,0.0,75.34568,0.106336065,0.0,72.31748,8.330017
37485,21689100.0,0.0,18.296326,15.941406,21.930542,21.629425,22.375122,21.947662,18.295258,18.29245,18.29245,18.291931,0.0,0.030180834,0.030180834,0.0463243,25.0,18.300018,0.0,0.0,0.0,0.051502023,9.54197e-21,0.0,76.24298,30.309229,32.881973,96.0,0.041947056,23.965235,241.56163,89.517235,0.0,76.24298,0.10667958,0.0,73.18168,8.330017
37486,21689160.0,0.0,18.296295,15.9279785,21.9281,21.626068,22.373627,21.945923,18.295624,18.29309,18.29309,18.292633,0.0,0.03029461,0.03029461,0.04653058,25.0,18.300018,0.0,0.0,0.0,0.030852625,9.54197e-21,0.0,77.08158,28.89186,32.84051,96.0,0.042280406,24.023285,241.61705,88.83828,0.0,77.08158,0.107115716,0.0,73.98602,8.330017
37487,21689220.0,0.0,18.296326,15.914978,21.925598,21.62265,22.3721,21.944122,18.295837,18.293701,18.293701,18.293274,0.0,0.030424157,0.030424157,0.046762127,25.0,18.300018,0.0,0.0,0.0,0.018021267,9.54197e-21,0.0,77.851395,27.722147,32.80071,96.0,0.04263308,24.079006,241.65273,88.314964,0.0,77.851395,0.10760634,0.0,74.72135,8.330017
37488,21689280.0,0.0,18.296448,15.902405,21.923035,21.619202,22.370544,21.942291,18.29602,18.29422,18.29422,18.293854,0.0,0.030558141,0.030558141,0.046999637,25.0,18.300018,0.0,0.0,0.0,0.014601111,9.54197e-21,0.0,78.566635,26.725159,32.7618,96.0,0.042990595,24.13348,241.67621,87.89342,0.0,78.566635,0.10811274,0.0,75.402466,8.330017
37489,21689340.0,0.0,18.296661,15.89032,21.92044,21.615662,22.368927,21.94043,18.296173,18.294678,18.294678,18.294342,0.0,0.030699773,0.030699773,0.047248553,25.0,18.300018,0.0,0.0,0.0,0.018382637,9.54197e-21,0.0,79.20956,25.913631,32.724224,96.0,0.043356337,24.186085,241.6857,87.58462,0.0,79.20956,0.10864594,0.0,76.01209,8.330017
37490,21689400.0,0.0,18.296844,15.878784,21.917755,21.61206,22.367218,21.938507,18.296326,18.295044,18.295044,18.29477,0.0,0.030843858,0.030843858,0.047499876,25.0,18.300018,0.0,0.0,0.0,0.020131048,9.54197e-21,0.0,79.77782,25.261696,32.688457,96.0,0.04371961,24.236162,241.68439,87.36816,0.0,79.77782,0.10918553,0.0,76.54856,8.330017
37491,21689460.0,0.0,18.296997,15.867798,21.914978,21.608246,22.365479,21.936523,18.296478,18.29541,18.29541,18.295166,0.0,0.03098648,0.03098648,0.047747187,25.0,18.300018,0.0,0.0,0.0,0.01958487,9.54197e-21,0.0,80.284355,24.7279,32.65427,96.0,0.044075456,24.284023,241.67589,87.21687,0.0,80.284355,0.10971882,0.0,77.02493,8.330017
37492,21689520.0,0.0,18.29712,15.857422,21.91214,21.6044,22.363647,21.934479,18.296661,18.295715,18.295715,18.295502,0.0,0.0311264,0.0311264,0.04798841,25.0,18.300018,0.0,0.0,0.0,0.018281987,9.54197e-21,0.0,80.72485,24.305548,32.621696,96.0,0.04442118,24.329624,241.66109,87.12556,0.0,80.72485,0.1102402,0.0,77.43734,8.330017
37493,21689580.0,0.0,18.297241,15.847656,21.909271,21.600494,22.361786,21.932404,18.296814,18.29602,18.29602,18.295837,0.0,0.03126133,0.03126133,0.048219685,25.0,18.300018,0.0,0.0,0.0,0.017091364,9.54197e-21,0.0,81.09632,23.986294,32.59072,96.0,0.04475311,24.372992,241.64122,87.08731,0.0,81.09632,0.110741474,0.0,77.78327,8.330017
37494,21689640.0,0.0,18.297455,15.838562,21.906342,21.596527,22.359863,21.930267,18.296967,18.296295,18.296295,18.296143,0.0,0.03139063,0.03139063,0.04844028,25.0,18.300018,0.0,0.0,0.0,0.018911902,9.54197e-21,0.0,81.41783,23.736094,32.56103,96.0,0.045071468,24.414557,241.61858,87.08222,0.0,81.41783,0.11122101,0.0,78.08136,8.330017
37495,21689700.0,0.0,18.297668,15.83017,21.903381,21.592499,22.35791,21.928131,18.29712,18.29654,18.29654,18.296417,0.0,0.031513803,0.031513803,0.048649397,25.0,18.300018,0.0,0.0,0.0,0.023008315,9.54197e-21,0.0,81.68654,23.553936,32.532898,96.0,0.045374297,24.453943,241.59344,87.10926,0.0,81.68654,0.11167672,0.0,78.32904,8.330017
37496,21689760.0,0.0,18.297852,15.82251,21.90033,21.588348,22.355927,21.925903,18.297302,18.296814,18.296814,18.296692,0.0,0.03162903,0.03162903,0.0488441,25.0,18.300018,0.0,0.0,0.0,0.02365016,9.54197e-21,0.0,81.900734,23.436186,32.50679,96.0,0.045656893,24.490496,241.56662,87.16455,0.0,81.900734,0.112102,0.0,78.52493,8.330017
37497,21689820.0,0.0,18.298004,15.815643,21.897278,21.584167,22.353882,21.923676,18.297516,18.297058,18.297058,18.296967,0.0,0.03173516,0.03173516,0.04902263,25.0,18.300018,0.0,0.0,0.0,0.022182342,9.54197e-21,0.0,82.06562,23.37202,32.482674,96.0,0.045917504,24.524258,241.53914,87.24081,0.0,82.06562,0.11249292,0.0,78.67422,8.330017
37498,21689880.0,0.0,18.298187,15.80957,21.894165,21.579926,22.351807,21.921417,18.297699,18.297302,18.297302,18.29721,0.0,0.03183193,0.03183193,0.0491847,25.0,18.300018,0.0,0.0,0.0,0.021216791,9.54197e-21,0.0,82.183876,23.356169,32.46045,96.0,0.046155937,24.555368,241.51143,87.33479,0.0,82.183876,0.11284857,0.0,78.77956,8.330017
37499,21689940.0,0.0,18.2984,15.804352,21.891052,21.575684,22.3497,21.919128,18.297882,18.297546,18.297546,18.297455,0.0,0.03191856,0.03191856,0.0493292,25.0,18.300018,0.0,0.0,0.0,0.022663131,9.54197e-21,0.0,82.262184,23.378132,32.44011,96.0,0.046371017,24.583847,241.48439,87.43975,0.0,82.262184,0.11316641,0.0,78.847435,8.330017
37500,21690000.0,0.0,18.298584,15.800018,21.887909,21.571411,22.347565,21.91681,18.298065,18.29776,18.29776,18.297699,0.0,0.031995077,0.031995077,0.049456365,25.0,18.300018,0.0,0.0,0.0,0.023272434,9.54197e-21,0.0,82.308075,23.42789,32.421684,96.0,0.046562545,24.609642,241.45865,87.549934,0.0,82.308075,0.113446556,0.0,78.88512,8.330017
37501,21690060.0,0.0,18.298706,15.796173,21.884766,21.567139,22.345398,21.91449,18.298279,18.298004,18.298004,18.297943,0.0,0.03205945,0.03205945,0.049562965,25.0,18.300018,0.0,0.0,0.0,0.020849127,9.54197e-21,0.0,82.3135,23.513288,32.405643,96.0,0.046725754,24.6321,241.43431,87.66791,0.0,82.3135,0.11368205,0.0,78.88501,8.330017
37502,21690120.0,0.0,18.298523,15.792419,21.881622,21.562866,22.343231,21.91217,18.29837,18.298187,18.298187,18.298126,0.0,0.03211056,0.03211056,0.049647156,25.0,18.300018,0.0,0.0,0.0,0.006412465,9.54197e-21,0.0,82.28784,23.620676,32.39038,96.0,0.046864152,24.653467,241.41258,87.784454,0.0,82.28784,0.11386844,0.0,78.85613,8.330017
37503,21690180.0,0.0,18.2984,15.788788,21.878479,21.558594,22.341064,21.90982,18.2984,18.29831,18.29831,18.298279,0.0,0.032152493,0.032152493,0.04971589,25.0,18.300018,0.0,0.0,0.0,-0.0017188019,9.54197e-21,0.0,82.24473,23.738354,32.374645,96.0,0.046989076,24.675497,241.39296,87.89721,0.0,82.24473,0.11402101,0.0,78.811226,8.330017
37504,21690240.0,0.0,18.29834,15.785248,21.875305,21.554321,22.338867,21.907501,18.2984,18.2984,18.2984,18.29837,0.0,0.032188606,0.032188606,0.04977482,25.0,18.300018,0.0,0.0,0.0,-0.0045112423,9.54197e-21,0.0,82.19171,23.861406,32.358562,96.0,0.047105663,24.698011,241.37477,88.00693,0.0,82.19171,0.11415225,0.0,78.75725,8.330017
37505,21690300.0,0.0,18.29834,15.781799,21.872162,21.550049,22.33667,21.905151,18.29837,18.298431,18.298431,18.298431,0.0,0.03221388,0.03221388,0.049815647,25.0,18.300018,0.0,0.0,0.0,-0.0029785358,9.54197e-21,0.0,82.123856,23.989298,32.342087,96.0,0.047205713,24.72108,241.35951,88.107895,0.0,82.123856,0.11424358,0.0,78.68985,8.330017
37506,21690360.0,0.0,18.2984,15.778442,21.86908,21.545837,22.334503,21.902832,18.29837,18.298462,18.298462,18.298462,0.0,0.03223425,0.03223425,0.04984825,25.0,18.300018,0.0,0.0,0.0,-7.18165e-06,9.54197e-21,0.0,82.05077,24.117943,32.325596,96.0,0.047297746,24.744165,241.34567,88.2041,0.0,82.05077,0.11431699,0.0,78.61778,8.330017
37507,21690420.0,0.0,18.298431,15.7752075,21.865967,21.541656,22.332306,21.900543,18.29837,18.298462,18.298462,18.298462,0.0,0.03224884,0.03224884,0.049871214,25.0,18.300018,0.0,0.0,0.0,0.0021271964,9.54197e-21,0.0,81.972595,24.245907,32.309227,96.0,0.04737977,24.76708,241.3336,88.29375,0.0,81.972595,0.11436914,0.0,78.54124,8.330017
37508,21690480.0,0.0,18.298431,15.772034,21.862885,21.537476,22.33014,21.898224,18.29837,18.298492,18.298492,18.298492,0.0,0.03225727,0.03225727,0.049883917,25.0,18.300018,0.0,0.0,0.0,0.002139249,9.54197e-21,0.0,81.89113,24.370203,32.29308,96.0,0.047450826,24.789692,241.32358,88.37469,0.0,81.89113,0.1143987,0.0,78.46197,8.330017
37509,21690540.0,0.0,18.298431,15.768951,21.859833,21.533325,22.327972,21.895935,18.2984,18.298492,18.298492,18.298492,0.0,0.032260787,0.032260787,0.049888447,25.0,18.300018,0.0,0.0,0.0,0.0017437803,9.54197e-21,0.0,81.80979,24.487892,32.27706,96.0,0.047513314,24.812115,241.31543,88.44658,0.0,81.80979,0.1144104,0.0,78.38318,8.330017
37510,21690600.0,0.0,18.2984,15.765991,21.856781,21.529175,22.325806,21.893646,18.2984,18.298492,18.298492,18.298523,0.0,0.032258254,0.032258254,0.049882945,25.0,18.300018,0.0,0.0,0.0,0.0002691477,9.54197e-21,0.0,81.727715,24.598389,32.2612,96.0,0.0475651,24.834322,241.30952,88.507744,0.0,81.727715,0.11439965,0.0,78.304085,8.330017
37511,21690660.0,0.0,18.298431,15.763092,21.85376,21.525116,22.32367,21.891388,18.298431,18.298492,18.298492,18.298523,0.0,0.032252107,0.032252107,0.04987145,25.0,18.300018,0.0,0.0,0.0,0.0009960972,9.54197e-21,0.0,81.64893,24.69957,32.24537,96.0,0.047610823,24.856482,241.30525,88.55967,0.0,81.64893,0.114375845,0.0,78.228424,8.330017
37512,21690720.0,0.0,18.298462,15.760284,21.8508,21.521118,22.321564,21.88916,18.298431,18.298523,18.298523,18.298523,0.0,0.032242525,0.032242525,0.049854316,25.0,18.300018,0.0,0.0,0.0,0.0017131178,9.54197e-21,0.0,81.57675,24.786877,32.22975,96.0,0.047650103,24.87835,241.30283,88.59985,0.0,81.57675,0.11433949,0.0,78.15936,8.330017
37513,21690780.0,0.0,18.298492,15.757538,21.84784,21.51712,22.319458,21.886932,18.298462,18.298523,18.298523,18.298523,0.0,0.0322316,0.0322316,0.04983499,25.0,18.300018,0.0,0.0,0.0,0.002827439,9.54197e-21,0.0,81.50824,24.867449,32.21429,96.0,0.047686614,24.899996,241.30121,88.63471,0.0,81.50824,0.11429833,0.0,78.093925,8.330017
37514,21690840.0,0.0,18.298523,15.754913,21.84488,21.513153,22.317352,21.884735,18.298462,18.298523,18.298523,18.298523,0.0,0.03221892,0.03221892,0.049812853,25.0,18.300018,0.0,0.0,0.0,0.0028884122,9.54197e-21,0.0,81.4481,24.933805,32.19918,96.0,0.04771895,24.921148,241.30098,88.659424,0.0,81.4481,0.114250794,0.0,78.03668,8.330017
37515,21690900.0,0.0,18.298523,15.75235,21.84198,21.509247,22.315277,21.882538,18.298492,18.298523,18.298523,18.298553,0.0,0.032205686,0.032205686,0.04979,25.0,18.300018,0.0,0.0,0.0,0.0027957114,9.54197e-21,0.0,81.40061,24.98143,32.184513,96.0,0.04774874,24.941679,241.30206,88.67263,0.0,81.40061,0.11420119,0.0,77.991714,8.330017
37516,21690960.0,0.0,18.298584,15.749878,21.839111,21.505371,22.313232,21.880371,18.298523,18.298553,18.298553,18.298553,0.0,0.032192275,0.032192275,0.049766768,25.0,18.300018,0.0,0.0,0.0,0.003404674,9.54197e-21,0.0,81.351074,25.031963,32.169785,96.0,0.047778655,24.9623,241.30298,88.68747,0.0,81.351074,0.1141514,0.0,77.94477,8.330017
37517,21691020.0,0.0,18.298615,15.747467,21.836273,21.501526,22.311188,21.878235,18.298553,18.298553,18.298553,18.298553,0.0,0.03217886,0.03217886,0.049743682,25.0,18.300018,0.0,0.0,0.0,0.003980059,9.54197e-21,0.0,81.310165,25.070204,32.155514,96.0,0.047806848,24.982279,241.30466,88.695114,0.0,81.310165,0.11410146,0.0,77.90616,8.330017
37518,21691080.0,0.0,18.298645,15.745148,21.833466,21.497742,22.309174,21.876099,18.298584,18.298584,18.298584,18.298584,0.0,0.032166503,0.032166503,0.049722552,25.0,18.300018,0.0,0.0,0.0,0.00373111,9.54197e-21,0.0,81.280556,25.093801,32.141796,96.0,0.04783488,25.001484,241.30692,88.69541,0.0,81.280556,0.11405553,0.0,77.87842,8.330017
37519,21691140.0,0.0,18.298676,15.74292,21.830627,21.493958,22.30716,21.873962,18.298615,18.298584,18.298584,18.298615,0.0,0.032153863,0.032153863,0.049700897,25.0,18.300018,0.0,0.0,0.0,0.0038127778,9.54197e-21,0.0,81.24923,25.119537,32.12799,96.0,0.047862776,25.020811,241.30913,88.69667,0.0,81.24923,0.114008665,0.0,77.849014,8.330017
37520,21691200.0,0.0,18.298706,15.740753,21.82785,21.490204,22.305145,21.871857,18.298645,18.298615,18.298615,18.298615,0.0,0.032142144,0.032142144,0.049680907,25.0,18.300018,0.0,0.0,0.0,0.0040331646,9.54197e-21,0.0,81.22531,25.135977,32.114643,96.0,0.047890596,25.039503,241.31161,88.69353,0.0,81.22531,0.11396521,0.0,77.82671,8.330017
37521,21691260.0,0.0,18.298767,15.738647,21.825073,21.48648,22.303162,21.869781,18.298676,18.298645,18.298645,18.298645,0.0,0.03213079,0.03213079,0.049661573,25.0,18.300018,0.0,0.0,0.0,0.005016539,9.54197e-21,0.0,81.20388,25.149397,32.101475,96.0,0.047918398,25.05794,241.3142,88.68904,0.0,81.20388,0.11392317,0.0,77.80679,8.330017
37522,21691320.0,0.0,18.298798,15.736633,21.822327,21.482788,22.301178,21.867706,18.298706,18.298676,18.298676,18.298676,0.0,0.032120302,0.032120302,0.049643762,25.0,18.300018,0.0,0.0,0.0,0.004929701,9.54197e-21,0.0,81.187416,25.156935,32.08873,96.0,0.04794615,25.075779,241.31686,88.682076,0.0,81.187416,0.11388438,0.0,77.791626,8.330017
37523,21691380.0,0.0,18.298798,15.73468,21.81961,21.479126,22.299225,21.865662,18.298767,18.298706,18.298706,18.298706,0.0,0.032110795,0.032110795,0.049627658,25.0,18.300018,0.0,0.0,0.0,0.0039046926,9.54197e-21,0.0,81.175354,25.15958,32.07635,96.0,0.047974255,25.093105,241.31953,88.67335,0.0,81.175354,0.11384925,0.0,77.780655,8.330017
37524,21691440.0,0.0,18.298828,15.732819,21.816895,21.475494,22.297272,21.863586,18.298798,18.298737,18.298737,18.298737,0.0,0.03210231,0.03210231,0.049613334,25.0,18.300018,0.0,0.0,0.0,0.003150402,9.54197e-21,0.0,81.16693,25.158522,32.064247,96.0,0.048003133,25.11005,241.32213,88.66359,0.0,81.16693,0.11381796,0.0,77.77311,8.330017
37525,21691500.0,0.0,18.298859,15.730988,21.814209,21.471863,22.295319,21.861542,18.298798,18.298767,18.298767,18.298767,0.0,0.032094855,0.032094855,0.049600795,25.0,18.300018,0.0,0.0,0.0,0.002521709,9.54197e-21,0.0,81.16251,25.153223,32.052433,96.0,0.048032727,25.126595,241.32468,88.65248,0.0,81.16251,0.11379049,0.0,77.76938,8.330017
37526,21691560.0,0.0,18.29889,15.729248,21.811523,21.468292,22.293396,21.859558,18.298828,18.298798,18.298798,18.298767,0.0,0.032088455,0.032088455,0.049590077,25.0,18.300018,0.0,0.0,0.0,0.003232196,9.54197e-21,0.0,81.1611,25.145168,32.04082,96.0,0.048063397,25.142855,241.32707,88.64093,0.0,81.1611,0.11376697,0.0,77.76848,8.330017
37527,21691620.0,0.0,18.29892,15.72757,21.808868,21.464752,22.291473,21.857544,18.298859,18.298798,18.298798,18.298798,0.0,0.032083083,0.032083083,0.04958111,25.0,18.300018,0.0,0.0,0.0,0.0038435291,9.54197e-21,0.0,81.16213,25.13515,32.02949,96.0,0.048094787,25.158712,241.32928,88.62934,0.0,81.16213,0.113747254,0.0,77.76986,8.330017
37528,21691680.0,0.0,18.29895,15.725952,21.806244,21.461212,22.289581,21.85556,18.29889,18.298828,18.298828,18.298828,0.0,0.0320787,0.0320787,0.04957384,25.0,18.300018,0.0,0.0,0.0,0.0038108227,9.54197e-21,0.0,81.16532,25.123526,32.018475,96.0,0.04812674,25.174135,241.33131,88.617905,0.0,81.16532,0.113731205,0.0,77.77326,8.330017
37529,21691740.0,0.0,18.29898,15.724426,21.80362,21.457703,22.28769,21.853577,18.29892,18.298859,18.298859,18.298859,0.0,0.032075215,0.032075215,0.0495681,25.0,18.300018,0.0,0.0,0.0,0.0032484117,9.54197e-21,0.0,81.17006,25.11105,32.007755,96.0,0.048159175,25.189146,241.33311,88.60694,0.0,81.17006,0.1137185,0.0,77.77809,8.330017
37530,21691800.0,0.0,18.299011,15.722931,21.800995,21.454224,22.285797,21.851593,18.29895,18.29889,18.29889,18.29889,0.0,0.03207251,0.03207251,0.04956368,25.0,18.300018,0.0,0.0,0.0,0.002805212,9.54197e-21,0.0,81.17579,25.098341,31.997269,96.0,0.04819208,25.203823,241.3347,88.59669,0.0,81.17579,0.11370867,0.0,77.78384,8.330017
37531,21691860.0,0.0,18.299011,15.721497,21.7984,21.450775,22.283905,21.84964,18.29898,18.29892,18.29892,18.29892,0.0,0.032070644,0.032070644,0.04956068,25.0,18.300018,0.0,0.0,0.0,0.0025383045,9.54197e-21,0.0,81.18274,25.08515,31.987036,96.0,0.04822551,25.218153,241.33607,88.58706,0.0,81.18274,0.11370194,0.0,77.7907,8.330017
37532,21691920.0,0.0,18.299042,15.720123,21.795837,21.447327,22.282013,21.847687,18.29898,18.29895,18.29895,18.29892,0.0,0.032069437,0.032069437,0.049558792,25.0,18.300018,0.0,0.0,0.0,0.002642955,9.54197e-21,0.0,81.1902,25.072266,31.977007,96.0,0.048259318,25.23219,241.33723,88.578316,0.0,81.1902,0.11369764,0.0,77.798,8.330017
37533,21691980.0,0.0,18.299072,15.718811,21.793274,21.443909,22.280151,21.845734,18.299011,18.29898,18.29898,18.29895,0.0,0.032068755,0.032068755,0.04955778,25.0,18.300018,0.0,0.0,0.0,0.0027158575,9.54197e-21,0.0,81.197784,25.060015,31.967201,96.0,0.04829322,25.245916,241.3382,88.57051,0.0,81.197784,0.11369526,0.0,77.805374,8.330017
37534,21692040.0,0.0,18.299103,15.71756,21.79071,21.440521,22.27829,21.843811,18.299042,18.29898,18.29898,18.29898,0.0,0.032068655,0.032068655,0.04955775,25.0,18.300018,0.0,0.0,0.0,0.0028014218,9.54197e-21,0.0,81.20565,25.048273,31.957617,96.0,0.048327327,25.259335,241.33896,88.56363,0.0,81.20565,0.11369505,0.0,77.81299,8.330017
37535,21692100.0,0.0,18.299103,15.71637,21.788177,21.437134,22.276459,21.841888,18.299072,18.299011,18.299011,18.299011,0.0,0.032068964,0.032068964,0.049558394,25.0,18.300018,0.0,0.0,0.0,0.0025883524,9.54197e-21,0.0,81.21332,25.037443,31.94826,96.0,0.048361313,25.272438,241.33954,88.5577,0.0,81.21332,0.1136963,0.0,77.82038,8.330017
37536,21692160.0,0.0,18.299133,15.71521,21.785645,21.433777,22.274597,21.839966,18.299072,18.299042,18.299042,18.299042,0.0,0.03206962,0.03206962,0.049559623,25.0,18.300018,0.0,0.0,0.0,0.0023404625,9.54197e-21,0.0,81.220695,25.02758,31.93911,96.0,0.048395146,25.285244,241.33995,88.55272,0.0,81.220695,0.11369885,0.0,77.82747,8.330017
37537,21692220.0,0.0,18.299133,15.714111,21.783142,21.43042,22.272766,21.838074,18.299103,18.299072,18.299072,18.299042,0.0,0.032070547,0.032070547,0.04956129,25.0,18.300018,0.0,0.0,0.0,0.0021989753,9.54197e-21,0.0,81.227646,25.01878,31.93015,96.0,0.048428755,25.29779,241.34023,88.54864,0.0,81.227646,0.113702364,0.0,77.834114,8.330017
37538,21692280.0,0.0,18.299164,15.713074,21.78064,21.427124,22.270935,21.836182,18.299133,18.299072,18.299072,18.299072,0.0,0.032071657,0.032071657,0.049563248,25.0,18.300018,0.0,0.0,0.0,0.002128573,9.54197e-21,0.0,81.23403,25.011065,31.921366,96.0,0.04846204,25.310087,241.34038,88.54537,0.0,81.23403,0.113706544,0.0,77.84021,8.330017
37539,21692340.0,0.0,18.299164,15.712067,21.778137,21.423798,22.269104,21.83429,18.299133,18.299103,18.299103,18.299103,0.0,0.03207287,0.03207287,0.04956537,25.0,18.300018,0.0,0.0,0.0,0.0020726458,9.54197e-21,0.0,81.23981,25.004396,31.912756,96.0,0.048494883,25.322142,241.34044,88.54283,0.0,81.23981,0.11371109,0.0,77.8457,8.330017
37540,21692400.0,0.0,18.299194,15.711121,21.775665,21.420502,22.267273,21.832397,18.299164,18.299133,18.299133,18.299103,0.0,0.032074217,0.032074217,0.04956771,25.0,18.300018,0.0,0.0,0.0,0.0020336877,9.54197e-21,0.0,81.244995,24.998802,31.90432,96.0,0.04852733,25.333954,241.3404,88.54105,0.0,81.244995,0.11371613,0.0,77.85062,8.330017
37541,21692460.0,0.0,18.299225,15.710205,21.773193,21.417236,22.265442,21.830536,18.299164,18.299133,18.299133,18.299133,0.0,0.0320756,0.0320756,0.0495701,25.0,18.300018,0.0,0.0,0.0,0.0019652874,9.54197e-21,0.0,81.24952,24.994223,31.896051,96.0,0.048559234,25.345528,241.34029,88.539894,0.0,81.24952,0.11372129,0.0,77.85489,8.330017
37542,21692520.0,0.0,18.299225,15.709351,21.770752,21.41397,22.263641,21.828674,18.299194,18.299164,18.299164,18.299164,0.0,0.032076973,0.032076973,0.04957246,25.0,18.300018,0.0,0.0,0.0,0.001885314,9.54197e-21,0.0,81.25339,24.990572,31.887943,96.0,0.048590556,25.35688,241.34012,88.53927,0.0,81.25339,0.1137264,0.0,77.85853,8.330017
37543,21692580.0,0.0,18.299225,15.708527,21.76831,21.410736,22.26184,21.826843,18.299194,18.299164,18.299164,18.299164,0.0,0.03207832,0.03207832,0.049574763,25.0,18.300018,0.0,0.0,0.0,0.0017795014,9.54197e-21,0.0,81.25662,24.987806,31.879992,96.0,0.048621267,25.368013,241.33989,88.53912,0.0,81.25662,0.11373139,0.0,77.86156,8.330017
37544,21692640.0,0.0,18.299255,15.707764,21.76587,21.407532,22.26004,21.824982,18.299225,18.299194,18.299194,18.299194,0.0,0.032079596,0.032079596,0.049576946,25.0,18.300018,0.0,0.0,0.0,0.0016969125,9.54197e-21,0.0,81.25925,24.98581,31.872183,96.0,0.048651353,25.378946,241.33965,88.539345,0.0,81.25925,0.11373614,0.0,77.864006,8.330017
37545,21692700.0,0.0,18.299255,15.707031,21.763428,21.404327,22.25824,21.82315,18.299225,18.299194,18.299194,18.299194,0.0,0.03208079,0.03208079,0.04957897,25.0,18.300018,0.0,0.0,0.0,0.0016383907,9.54197e-21,0.0,81.26135,24.984444,31.864511,96.0,0.04868079,25.389683,241.33939,88.53984,0.0,81.26135,0.11374055,0.0,77.86595,8.330017
37546,21692760.0,0.0,18.299286,15.70636,21.761017,21.401123,22.25644,21.82132,18.299255,18.299225,18.299225,18.299225,0.0,0.032081895,0.032081895,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.0016119994,9.54197e-21,0.0,81.262886,24.983774,31.856983,96.0,0.048709586,25.400225,241.33911,88.54065,0.0,81.262886,0.11374465,0.0,77.867355,8.330017
37547,21692820.0,0.0,18.299286,15.705688,21.758636,21.39795,22.25467,21.819489,18.299255,18.299225,18.299225,18.299225,0.0,0.0320829,0.0320829,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.0015612253,9.54197e-21,0.0,81.26396,24.98361,31.849586,96.0,0.04873773,25.41058,241.33885,88.54163,0.0,81.26396,0.113748334,0.0,77.86832,8.330017
37548,21692880.0,0.0,18.299316,15.705078,21.756226,21.394775,22.252869,21.817688,18.299286,18.299255,18.299255,18.299255,0.0,0.032083787,0.032083787,0.049584035,25.0,18.300018,0.0,0.0,0.0,0.0015125952,9.54197e-21,0.0,81.26465,24.983822,31.842316,96.0,0.048765235,25.420761,241.33858,88.54272,0.0,81.26465,0.11375161,0.0,77.86893,8.330017
37549,21692940.0,0.0,18.299316,15.704498,21.753845,21.391632,22.251099,21.815887,18.299286,18.299255,18.299255,18.299255,0.0,0.032084562,0.032084562,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.0014494748,9.54197e-21,0.0,81.26492,24.98447,31.83517,96.0,0.048792087,25.43076,241.33832,88.54392,0.0,81.26492,0.113754466,0.0,77.86913,8.330017
37550,21693000.0,0.0,18.299316,15.703949,21.751495,21.38852,22.249329,21.814087,18.299286,18.299286,18.299286,18.299286,0.0,0.03208523,0.03208523,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0013781406,9.54197e-21,0.0,81.26489,24.985382,31.828148,96.0,0.048818324,25.440594,241.33809,88.545166,0.0,81.26489,0.11375691,0.0,77.86906,8.330017
37551,21693060.0,0.0,18.299347,15.70343,21.749115,21.385406,22.24759,21.812286,18.299316,18.299286,18.299286,18.299286,0.0,0.03208578,0.03208578,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0012969022,9.54197e-21,0.0,81.264595,24.986517,31.821236,96.0,0.048843965,25.450268,241.33786,88.54642,0.0,81.264595,0.11375894,0.0,77.86873,8.330017
37552,21693120.0,0.0,18.299347,15.702942,21.746765,21.382294,22.24582,21.810516,18.299316,18.299316,18.299316,18.299286,0.0,0.032086227,0.032086227,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0012634953,9.54197e-21,0.0,81.26409,24.987797,31.814432,96.0,0.04886905,25.459797,241.33766,88.54764,0.0,81.26409,0.11376056,0.0,77.8682,8.330017
37553,21693180.0,0.0,18.299347,15.702484,21.744415,21.379211,22.24405,21.808716,18.299316,18.299316,18.299316,18.299316,0.0,0.032086577,0.032086577,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0012577893,9.54197e-21,0.0,81.26342,24.989155,31.807732,96.0,0.0488936,25.469175,241.3375,88.5488,0.0,81.26342,0.11376184,0.0,77.86753,8.330017
37554,21693240.0,0.0,18.299377,15.702057,21.742096,21.37613,22.24231,21.806946,18.299347,18.299316,18.299316,18.299316,0.0,0.03208685,0.03208685,0.049589124,25.0,18.300018,0.0,0.0,0.0,0.001241994,9.54197e-21,0.0,81.26266,24.990528,31.801138,96.0,0.04891764,25.47841,241.33734,88.54988,0.0,81.26266,0.113762826,0.0,77.86678,8.330017
37555,21693300.0,0.0,18.299377,15.70166,21.739777,21.373077,22.24057,21.805206,18.299347,18.299347,18.299347,18.299347,0.0,0.032087028,0.032087028,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.001204233,9.54197e-21,0.0,81.26178,24.991945,31.794643,96.0,0.048941158,25.487497,241.3372,88.550896,0.0,81.26178,0.11376347,0.0,77.86591,8.330017
37556,21693360.0,0.0,18.299377,15.701294,21.737457,21.370026,22.23883,21.803436,18.299377,18.299347,18.299347,18.299347,0.0,0.032087136,0.032087136,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.0010546186,9.54197e-21,0.0,81.26084,24.993326,31.78825,96.0,0.048964206,25.49645,241.3371,88.55181,0.0,81.26084,0.113763854,0.0,77.865,8.330017
37557,21693420.0,0.0,18.299377,15.700928,21.735168,21.367004,22.237091,21.801697,18.299377,18.299347,18.299347,18.299347,0.0,0.032087184,0.032087184,0.049589645,25.0,18.300018,0.0,0.0,0.0,0.0009778035,9.54197e-21,0.0,81.25989,24.99464,31.781939,96.0,0.048986852,25.505283,241.33702,88.55262,0.0,81.25989,0.113764025,0.0,77.864075,8.330017
37558,21693480.0,0.0,18.299408,15.700592,21.73288,21.363983,22.235382,21.799957,18.299377,18.299377,18.299377,18.299377,0.0,0.03208718,0.03208718,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.0009845694,9.54197e-21,0.0,81.258934,24.995878,31.775713,96.0,0.049009115,25.514004,241.33696,88.55333,0.0,81.258934,0.11376399,0.0,77.86316,8.330017
