,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37559,21693540.0,0.0,18.299408,15.700287,21.73059,21.360992,22.233643,21.798218,18.299377,18.299377,18.299377,18.299377,0.0,0.032087136,0.032087136,0.049589533,25.0,18.300018,0.0,0.0,0.0,0.001005305,9.54197e-21,0.0,81.25801,24.997013,31.769567,96.0,0.04903101,25.522608,241.33691,88.55394,0.0,81.25801,0.1137638,0.0,77.86226,8.330017
37560,21693600.0,0.0,18.299438,15.700012,21.728302,21.358002,22.231934,21.796509,18.299408,18.299377,18.299377,18.299377,0.0,0.032087058,0.032087058,0.04958939,25.0,18.300018,0.0,0.0,0.0,0.0019112425,9.54197e-21,0.0,81.257126,24.99804,31.763676,96.0,0.04905195,25.530853,241.33688,88.55444,0.0,81.257126,0.113763504,0.0,77.86142,8.330017
37561,21693660.0,0.0,18.2995,15.700043,21.726044,21.355042,22.230225,21.7948,18.299408,18.299408,18.299408,18.299408,0.0,0.032086946,0.032086946,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.003490867,9.54197e-21,0.0,81.256294,24.998955,31.757816,96.0,0.049072716,25.539055,241.33687,88.554855,0.0,81.256294,0.11376309,0.0,77.86062,8.330017
37562,21693720.0,0.0,18.299835,15.700653,21.723816,21.352081,22.228516,21.79309,18.299469,18.299438,18.299438,18.299408,0.0,0.032086812,0.032086812,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.01687873,9.54197e-21,0.0,81.255516,24.99976,31.75285,96.0,0.049090266,25.546015,241.33687,88.555176,0.0,81.255516,0.11376259,0.0,77.85988,8.330017
37563,21693780.0,0.0,18.30011,15.701843,21.721558,21.349152,22.226807,21.791382,18.299591,18.2995,18.2995,18.299469,0.0,0.032086655,0.032086655,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.026089787,9.54197e-21,0.0,81.25483,25.000454,31.749815,96.0,0.04910085,25.55026,241.33688,88.55541,0.0,81.25483,0.11376199,0.0,77.85922,8.330017
37564,21693840.0,0.0,18.300385,15.703583,21.71933,21.346252,22.225128,21.789703,18.299805,18.299591,18.299591,18.29956,0.0,0.032086477,0.032086477,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.032287896,9.54197e-21,0.0,81.25421,25.001041,31.748604,96.0,0.04910486,25.55195,241.3369,88.55555,0.0,81.25421,0.11376132,0.0,77.85864,8.330017
37565,21693900.0,0.0,18.300476,15.705841,21.717133,21.343353,22.22342,21.787994,18.300049,18.299744,18.299744,18.299713,0.0,0.03208628,0.03208628,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.026000809,9.54197e-21,0.0,81.253685,25.001522,31.749916,96.0,0.04909983,25.550117,241.33693,88.55562,0.0,81.253685,0.11376059,0.0,77.85815,8.330017
37566,21693960.0,0.0,18.300476,15.708618,21.714905,21.340454,22.22174,21.786316,18.300232,18.299927,18.299927,18.299896,0.0,0.03208607,0.03208607,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.014521655,9.54197e-21,0.0,81.25326,25.00189,31.753222,96.0,0.049087647,25.54549,241.33696,88.5556,0.0,81.25326,0.113759816,0.0,77.85775,8.330017
37567,21694020.0,0.0,18.300568,15.711884,21.712738,21.337585,22.220062,21.784668,18.300385,18.30011,18.30011,18.30008,0.0,0.03208587,0.03208587,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.010981463,9.54197e-21,0.0,81.25293,25.002148,31.75751,96.0,0.04907196,25.539488,241.33699,88.555534,0.0,81.25293,0.11375907,0.0,77.857445,8.330017
37568,21694080.0,0.0,18.30075,15.715607,21.71054,21.334747,22.218384,21.78299,18.300476,18.300262,18.300262,18.300201,0.0,0.032085676,0.032085676,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.013996087,9.54197e-21,0.0,81.25269,25.002308,31.762774,96.0,0.0490528,25.53212,241.33704,88.55542,0.0,81.25269,0.113758355,0.0,77.85722,8.330017
37569,21694140.0,0.0,18.300934,15.719757,21.708374,21.33191,22.216736,21.781342,18.300598,18.300385,18.300385,18.300354,0.0,0.032085493,0.032085493,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.016721956,9.54197e-21,0.0,81.25254,25.002388,31.769415,96.0,0.049028717,25.52282,241.33707,88.55527,0.0,81.25254,0.11375767,0.0,77.857086,8.330017
37570,21694200.0,0.0,18.301117,15.724365,21.706207,21.329102,22.215057,21.779694,18.30075,18.300537,18.300537,18.300476,0.0,0.032085318,0.032085318,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.020362586,9.54197e-21,0.0,81.25247,25.002384,31.77737,96.0,0.04899996,25.511683,241.33711,88.55508,0.0,81.25247,0.113757014,0.0,77.85703,8.330017
37571,21694260.0,0.0,18.301208,15.72934,21.70404,21.326294,22.21341,21.778076,18.300903,18.30066,18.30066,18.300629,0.0,0.03208515,0.03208515,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.017314667,9.54197e-21,0.0,81.25249,25.002314,31.787046,96.0,0.04896506,25.498135,241.33714,88.554855,0.0,81.25249,0.11375639,0.0,77.857056,8.330017
37572,21694320.0,0.0,18.30127,15.73468,21.701904,21.323486,22.211731,21.776428,18.301056,18.300812,18.300812,18.300781,0.0,0.032084994,0.032084994,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.013315547,9.54197e-21,0.0,81.25258,25.002186,31.79802,96.0,0.048925556,25.482773,241.33719,88.55461,0.0,81.25258,0.11375583,0.0,77.85715,8.330017
37573,21694380.0,0.0,18.301361,15.740387,21.699768,21.32071,22.210083,21.77481,18.301147,18.300934,18.300934,18.300903,0.0,0.032084856,0.032084856,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.010698672,9.54197e-21,0.0,81.25272,25.002007,31.810066,96.0,0.04888224,25.465908,241.33722,88.55436,0.0,81.25272,0.11375531,0.0,77.85731,8.330017
37574,21694440.0,0.0,18.301453,15.746399,21.697662,21.317963,22.208466,21.773193,18.30127,18.301056,18.301056,18.301025,0.0,0.032084733,0.032084733,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.011012316,9.54197e-21,0.0,81.25293,25.00179,31.822989,96.0,0.048835825,25.447815,241.33725,88.5541,0.0,81.25293,0.11375486,0.0,77.85752,8.330017
37575,21694500.0,0.0,18.301575,15.752747,21.695526,21.315216,22.206818,21.771576,18.301361,18.301178,18.301178,18.301147,0.0,0.032084625,0.032084625,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.011595186,9.54197e-21,0.0,81.25319,25.001545,31.836895,96.0,0.048785917,25.428347,241.33727,88.55384,0.0,81.25319,0.113754466,0.0,77.857765,8.330017
37576,21694560.0,0.0,18.301697,15.759369,21.69345,21.3125,22.20517,21.769989,18.301453,18.30127,18.30127,18.301239,0.0,0.032084532,0.032084532,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.012975814,9.54197e-21,0.0,81.253494,25.001272,31.851765,96.0,0.0487326,25.407526,241.33728,88.55358,0.0,81.253494,0.113754116,0.0,77.85806,8.330017
37577,21694620.0,0.0,18.301758,15.766266,21.691345,21.309784,22.203552,21.768372,18.301544,18.301392,18.301392,18.301361,0.0,0.03208445,0.03208445,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.01200168,9.54197e-21,0.0,81.25383,25.000988,31.867685,96.0,0.048675567,25.38524,241.3373,88.55333,0.0,81.25383,0.11375383,0.0,77.8584,8.330017
37578,21694680.0,0.0,18.30185,15.773376,21.68927,21.307068,22.201904,21.766785,18.301636,18.301483,18.301483,18.301453,0.0,0.032084387,0.032084387,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.01070692,9.54197e-21,0.0,81.2542,25.000698,31.884457,96.0,0.048615523,25.361761,241.33731,88.55309,0.0,81.2542,0.11375359,0.0,77.85876,8.330017
37579,21694740.0,0.0,18.30188,15.780731,21.687195,21.304382,22.200287,21.765228,18.301727,18.301575,18.301575,18.301544,0.0,0.03208433,0.03208433,0.049584724,25.0,18.300018,0.0,0.0,0.0,0.008302873,9.54197e-21,0.0,81.2546,25.0004,31.902159,96.0,0.04855218,25.336977,241.33731,88.552864,0.0,81.2546,0.113753386,0.0,77.859146,8.330017
37580,21694800.0,0.0,18.30194,15.788269,21.68512,21.301697,22.1987,21.763641,18.301819,18.301666,18.301666,18.301636,0.0,0.03208429,0.03208429,0.049584657,25.0,18.300018,0.0,0.0,0.0,0.0069812685,9.54197e-21,0.0,81.25502,25.000107,31.920486,96.0,0.048486643,25.311317,241.33731,88.55265,0.0,81.25502,0.11375324,0.0,77.85955,8.330017
37581,21694860.0,0.0,18.302002,15.79599,21.683044,21.299042,22.197083,21.762054,18.30188,18.301758,18.301758,18.301727,0.0,0.03208426,0.03208426,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.0068635754,9.54197e-21,0.0,81.255455,24.999819,31.93939,96.0,0.048419077,25.284853,241.33731,88.55245,0.0,81.255455,0.113753125,0.0,77.85997,8.330017
37582,21694920.0,0.0,18.302063,15.803864,21.681,21.296387,22.195465,21.760498,18.30194,18.301819,18.301819,18.301788,0.0,0.03208424,0.03208424,0.04958458,25.0,18.300018,0.0,0.0,0.0,0.007142488,9.54197e-21,0.0,81.2559,24.99954,31.958857,96.0,0.048349526,25.257599,241.3373,88.55227,0.0,81.2559,0.113753065,0.0,77.8604,8.330017
37583,21694980.0,0.0,18.302124,15.81189,21.678955,21.293762,22.193848,21.758942,18.301971,18.30188,18.30188,18.30185,0.0,0.03208423,0.03208423,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.00679771,9.54197e-21,0.0,81.25634,24.999279,31.978903,96.0,0.048277944,25.229538,241.33728,88.5521,0.0,81.25634,0.11375303,0.0,77.860825,8.330017
37584,21695040.0,0.0,18.302155,15.820007,21.67694,21.291138,22.19226,21.757385,18.302032,18.30194,18.30194,18.30191,0.0,0.032084223,0.032084223,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.0061247703,9.54197e-21,0.0,81.25679,24.999033,31.999418,96.0,0.048204705,25.200813,241.33727,88.551956,0.0,81.25679,0.113753,0.0,77.86125,8.330017
37585,21695100.0,0.0,18.302185,15.828217,21.674896,21.288513,22.190674,21.75586,18.302094,18.302002,18.302002,18.301971,0.0,0.032084227,0.032084227,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.004643921,9.54197e-21,0.0,81.25723,24.998804,32.020466,96.0,0.0481296,25.171349,241.33725,88.55183,0.0,81.25723,0.11375301,0.0,77.86169,8.330017
37586,21695160.0,0.0,18.302185,15.836487,21.672882,21.28592,22.189087,21.754303,18.302124,18.302063,18.302063,18.302032,0.0,0.032084238,0.032084238,0.04958458,25.0,18.300018,0.0,0.0,0.0,0.0028534702,9.54197e-21,0.0,81.25768,24.998592,32.041843,96.0,0.04805333,25.141418,241.33722,88.55171,0.0,81.25768,0.11375305,0.0,77.862114,8.330017
37587,21695220.0,0.0,18.302185,15.844818,21.670868,21.283325,22.1875,21.752777,18.302155,18.302094,18.302094,18.302063,0.0,0.03208425,0.03208425,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.0021091467,9.54197e-21,0.0,81.25812,24.9984,32.06342,96.0,0.0479764,25.111214,241.33719,88.55162,0.0,81.25812,0.1137531,0.0,77.86253,8.330017
37588,21695280.0,0.0,18.302216,15.853149,21.668884,21.280762,22.185913,21.751251,18.302185,18.302124,18.302124,18.302124,0.0,0.032084268,0.032084268,0.049584635,25.0,18.300018,0.0,0.0,0.0,0.001976923,9.54197e-21,0.0,81.258545,24.998226,32.085163,96.0,0.047898885,25.080772,241.33716,88.55154,0.0,81.258545,0.11375318,0.0,77.862946,8.330017
37589,21695340.0,0.0,18.302216,15.861481,21.6669,21.278198,22.184326,21.749725,18.302185,18.302155,18.302155,18.302155,0.0,0.03208429,0.03208429,0.049584676,25.0,18.300018,0.0,0.0,0.0,0.0016603079,9.54197e-21,0.0,81.258965,24.998072,32.107048,96.0,0.047820892,25.050133,241.33713,88.55147,0.0,81.258965,0.11375326,0.0,77.86334,8.330017
37590,21695400.0,0.0,18.302216,15.869812,21.664917,21.275635,22.18277,21.74823,18.302185,18.302185,18.302185,18.302155,0.0,0.032084316,0.032084316,0.049584717,25.0,18.300018,0.0,0.0,0.0,0.0011011189,9.54197e-21,0.0,81.25937,24.997936,32.128994,96.0,0.0477427,25.019407,241.33708,88.55142,0.0,81.25937,0.11375335,0.0,77.86373,8.330017
37591,21695460.0,0.0,18.302185,15.878082,21.662933,21.273102,22.181183,21.746704,18.302216,18.302185,18.302185,18.302185,0.0,0.032084342,0.032084342,0.04958476,25.0,18.300018,0.0,0.0,0.0,-0.0001538161,9.54197e-21,0.0,81.259766,24.997822,32.15105,96.0,0.047664143,24.98853,241.33705,88.551384,0.0,81.259766,0.113753445,0.0,77.864105,8.330017
37592,21695520.0,0.0,18.302185,15.8862915,21.66095,21.270569,22.179626,21.745209,18.302216,18.302185,18.302185,18.302185,0.0,0.032084372,0.032084372,0.049584813,25.0,18.300018,0.0,0.0,0.0,-0.0017194705,9.54197e-21,0.0,81.26015,24.997723,32.173023,96.0,0.047585905,24.957767,241.337,88.55135,0.0,81.26015,0.11375356,0.0,77.86447,8.330017
37593,21695580.0,0.0,18.302155,15.894409,21.658997,21.268036,22.17804,21.743713,18.302185,18.302185,18.302185,18.302185,0.0,0.0320844,0.0320844,0.049584866,25.0,18.300018,0.0,0.0,0.0,-0.0027950942,9.54197e-21,0.0,81.260506,24.99764,32.194786,96.0,0.047508433,24.9273,241.33698,88.55134,0.0,81.260506,0.11375367,0.0,77.86482,8.330017
37594,21695640.0,0.0,18.302094,15.902405,21.657043,21.265533,22.176483,21.742218,18.302185,18.302185,18.302185,18.302185,0.0,0.03208443,0.03208443,0.049584918,25.0,18.300018,0.0,0.0,0.0,-0.0034363307,9.54197e-21,0.0,81.26086,24.997574,32.216373,96.0,0.047431614,24.897078,241.33693,88.55134,0.0,81.26086,0.11375378,0.0,77.86515,8.330017
37595,21695700.0,0.0,18.302063,15.910278,21.65509,21.263062,22.174927,21.740723,18.302155,18.302185,18.302185,18.302185,0.0,0.032084465,0.032084465,0.049584977,25.0,18.300018,0.0,0.0,0.0,-0.004073014,9.54197e-21,0.0,81.26119,24.997522,32.237633,96.0,0.047355976,24.867313,241.33688,88.551346,0.0,81.26119,0.11375391,0.0,77.86548,8.330017
37596,21695760.0,0.0,18.302032,15.917999,21.653168,21.26056,22.1734,21.739258,18.302124,18.302155,18.302155,18.302155,0.0,0.032084502,0.032084502,0.049585033,25.0,18.300018,0.0,0.0,0.0,-0.004858846,9.54197e-21,0.0,81.26151,24.997486,32.258537,96.0,0.04728163,24.838049,241.33684,88.55136,0.0,81.26151,0.113754034,0.0,77.865776,8.330017
37597,21695820.0,0.0,18.301971,15.925568,21.651215,21.258087,22.171844,21.737762,18.302063,18.302124,18.302124,18.302124,0.0,0.032084536,0.032084536,0.049585093,25.0,18.300018,0.0,0.0,0.0,-0.0057821893,9.54197e-21,0.0,81.26182,24.997463,32.279003,96.0,0.047208857,24.809397,241.33679,88.551384,0.0,81.26182,0.11375415,0.0,77.86607,8.330017
37598,21695880.0,0.0,18.30191,15.932892,21.649292,21.255615,22.170288,21.736298,18.302032,18.302094,18.302094,18.302094,0.0,0.03208457,0.03208457,0.049585152,25.0,18.300018,0.0,0.0,0.0,-0.0066238698,9.54197e-21,0.0,81.26211,24.997452,32.298943,96.0,0.047137976,24.78148,241.33676,88.551414,0.0,81.26211,0.113754295,0.0,77.86635,8.330017
37599,21695940.0,0.0,18.301819,15.940033,21.64737,21.253143,22.168762,21.734833,18.301971,18.302032,18.302032,18.302063,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,-0.007408051,9.54197e-21,0.0,81.26238,24.997452,32.318256,96.0,0.04706934,24.754444,241.33672,88.55145,0.0,81.26238,0.113754414,0.0,77.8666,8.330017
37600,21696000.0,0.0,18.301758,15.94693,21.645477,21.250702,22.167206,21.733368,18.30191,18.302002,18.302002,18.302002,0.0,0.03208464,0.03208464,0.049585275,25.0,18.300018,0.0,0.0,0.0,-0.00835688,9.54197e-21,0.0,81.26263,24.997465,32.336987,96.0,0.047002796,24.72822,241.33667,88.5515,0.0,81.26263,0.113754556,0.0,77.86684,8.330017
37601,21696060.0,0.0,18.301636,15.953552,21.643555,21.24826,22.16568,21.731903,18.30185,18.30194,18.30194,18.30194,0.0,0.032084677,0.032084677,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.009968996,9.54197e-21,0.0,81.26287,24.997488,32.35497,96.0,0.04693891,24.703043,241.33662,88.55155,0.0,81.26287,0.11375469,0.0,77.867065,8.330017
37602,21696120.0,0.0,18.301544,15.959869,21.641663,21.24585,22.164154,21.730469,18.301758,18.30188,18.30188,18.30188,0.0,0.032084715,0.032084715,0.049585402,25.0,18.300018,0.0,0.0,0.0,-0.010944518,9.54197e-21,0.0,81.26309,24.997519,32.372074,96.0,0.046878185,24.6791,241.33658,88.55161,0.0,81.26309,0.113754824,0.0,77.86728,8.330017
37603,21696180.0,0.0,18.301453,15.965912,21.63977,21.243408,22.162628,21.729004,18.301666,18.301788,18.301788,18.301819,0.0,0.032084752,0.032084752,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.011548351,9.54197e-21,0.0,81.26329,24.99756,32.388245,96.0,0.046820763,24.656454,241.33655,88.551674,0.0,81.26329,0.11375497,0.0,77.86747,8.330017
37604,21696240.0,0.0,18.30133,15.971619,21.637878,21.241028,22.161102,21.72757,18.301575,18.301697,18.301697,18.301727,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.012145515,9.54197e-21,0.0,81.26347,24.99761,32.403423,96.0,0.046766903,24.635208,241.3365,88.55174,0.0,81.26347,0.113755114,0.0,77.86764,8.330017
37605,21696300.0,0.0,18.301239,15.976959,21.635986,21.238617,22.159576,21.726135,18.301453,18.301605,18.301605,18.301636,0.0,0.03208483,0.03208483,0.0495856,25.0,18.300018,0.0,0.0,0.0,-0.012840398,9.54197e-21,0.0,81.26364,24.997667,32.417507,96.0,0.04671694,24.615492,241.33646,88.55182,0.0,81.26364,0.11375526,0.0,77.8678,8.330017
37606,21696360.0,0.0,18.301086,15.981934,21.634125,21.236237,22.15805,21.7247,18.301361,18.301514,18.301514,18.301544,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.014046243,9.54197e-21,0.0,81.26378,24.997734,32.430546,96.0,0.046670694,24.59724,241.33643,88.5519,0.0,81.26378,0.11375541,0.0,77.867935,8.330017
37607,21696420.0,0.0,18.300934,15.986511,21.632233,21.233826,22.156525,21.723267,18.301239,18.301422,18.301422,18.301453,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.015620587,9.54197e-21,0.0,81.26391,24.997808,32.442337,96.0,0.046628878,24.580727,241.33638,88.551994,0.0,81.26391,0.11375556,0.0,77.86806,8.330017
37608,21696480.0,0.0,18.300812,15.990662,21.630371,21.231476,22.15503,21.721832,18.301117,18.3013,18.3013,18.30133,0.0,0.032084953,0.032084953,0.049585808,25.0,18.300018,0.0,0.0,0.0,-0.016751366,9.54197e-21,0.0,81.26402,24.99789,32.452755,96.0,0.04659196,24.566145,241.33635,88.552086,0.0,81.26402,0.11375572,0.0,77.86815,8.330017
37609,21696540.0,0.0,18.300629,15.994385,21.62854,21.229095,22.153534,21.720428,18.300964,18.301178,18.301178,18.301208,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.017539589,9.54197e-21,0.0,81.2641,24.99798,32.461826,96.0,0.04655981,24.55344,241.33632,88.552185,0.0,81.2641,0.11375588,0.0,77.86823,8.330017
37610,21696600.0,0.0,18.300476,15.99765,21.626678,21.226746,22.152008,21.718994,18.300812,18.301056,18.301056,18.301086,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.018359607,9.54197e-21,0.0,81.26417,24.998075,32.46939,96.0,0.04653303,24.542849,241.33629,88.552284,0.0,81.26417,0.113756046,0.0,77.86829,8.330017
37611,21696660.0,0.0,18.300323,16.000427,21.624847,21.224396,22.150513,21.71759,18.30066,18.300903,18.300903,18.300934,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.019282682,9.54197e-21,0.0,81.26421,24.99818,32.475407,96.0,0.04651176,24.534431,241.33626,88.5524,0.0,81.26421,0.11375622,0.0,77.86834,8.330017
37612,21696720.0,0.0,18.30014,16.002686,21.622986,21.222076,22.149017,21.716187,18.300507,18.30075,18.30075,18.300812,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.02020629,9.54197e-21,0.0,81.26424,24.998291,32.47978,96.0,0.046496328,24.528313,241.33623,88.55251,0.0,81.26424,0.11375639,0.0,77.868355,8.330017
37613,21696780.0,0.0,18.299957,16.004425,21.621155,21.219727,22.147522,21.714783,18.300354,18.300598,18.300598,18.30066,0.0,0.03208518,0.03208518,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.021008007,9.54197e-21,0.0,81.26424,24.99841,32.482418,96.0,0.046487037,24.524616,241.3362,88.552635,0.0,81.26424,0.11375657,0.0,77.86835,8.330017
37614,21696840.0,0.0,18.299774,16.005646,21.619324,21.217407,22.146027,21.713379,18.30017,18.300446,18.300446,18.300476,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.021770414,9.54197e-21,0.0,81.264206,24.998535,32.48323,96.0,0.046484232,24.523478,241.33618,88.55276,0.0,81.264206,0.11375675,0.0,77.868324,8.330017
37615,21696900.0,0.0,18.29956,16.006256,21.617523,21.215118,22.144531,21.712006,18.299988,18.300262,18.300262,18.300323,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.022714686,9.54197e-21,0.0,81.26416,24.998667,32.48226,96.0,0.046487752,24.524832,241.33615,88.552895,0.0,81.26416,0.11375694,0.0,77.86828,8.330017
37616,21696960.0,0.0,18.299347,16.006287,21.615692,21.2128,22.143036,21.710602,18.299805,18.30011,18.30011,18.30014,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.024346521,9.54197e-21,0.0,81.26409,24.998806,32.47935,96.0,0.046498172,24.528906,241.33614,88.55303,0.0,81.26409,0.11375713,0.0,77.8682,8.330017
37617,21697020.0,0.0,18.299133,16.005676,21.613892,21.21051,22.14154,21.709229,18.299591,18.299896,18.299896,18.299957,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.025316617,9.54197e-21,0.0,81.26399,24.998951,32.47436,96.0,0.046515983,24.535896,241.33612,88.55318,0.0,81.26399,0.113757335,0.0,77.8681,8.330017
37618,21697080.0,0.0,18.29889,16.004456,21.612091,21.208221,22.140076,21.707825,18.299377,18.299713,18.299713,18.299774,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.025847299,9.54197e-21,0.0,81.26386,24.999104,32.467243,96.0,0.046541344,24.545858,241.3361,88.55332,0.0,81.26386,0.11375754,0.0,77.86798,8.330017
37619,21697140.0,0.0,18.298676,16.002563,21.61029,21.205933,22.13858,21.706451,18.299164,18.2995,18.2995,18.29956,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.026323186,9.54197e-21,0.0,81.26372,24.999262,32.45794,96.0,0.04657447,24.558884,241.33609,88.55348,0.0,81.26372,0.11375777,0.0,77.86783,8.330017
37620,21697200.0,0.0,18.29837,16.0,21.60849,21.203674,22.137115,21.705078,18.29892,18.299286,18.299286,18.299347,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0292359,9.54197e-21,0.0,81.26353,24.999428,32.445927,96.0,0.046617232,24.575703,241.33609,88.55364,0.0,81.26353,0.11375799,0.0,77.86765,8.330017
37621,21697260.0,0.0,18.297943,15.996033,21.606598,21.201233,22.13565,21.703674,18.298706,18.299072,18.299072,18.299133,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.035624944,9.54197e-21,0.0,81.26331,24.9996,32.43179,96.0,0.046667546,24.595495,241.33607,88.55381,0.0,81.26331,0.11375823,0.0,77.86745,8.330017
37622,21697320.0,0.0,18.296875,15.98999,21.604736,21.198792,22.134155,21.70224,18.29831,18.298798,18.298798,18.298859,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.070813335,9.54197e-21,0.0,81.26307,24.99977,32.413113,96.0,0.046734016,24.62164,241.33607,88.55399,0.0,81.26307,0.11375853,0.0,77.8672,8.330017
37623,21697380.0,0.0,18.295868,15.981964,21.602844,21.19635,22.13269,21.700836,18.29773,18.298431,18.298431,18.298492,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.09779211,9.54197e-21,0.0,81.26277,24.999939,32.387497,96.0,0.046825226,24.657505,241.33607,88.554214,0.0,81.26277,0.11375892,0.0,77.86691,8.330017
37624,21697440.0,0.0,18.295105,15.971985,21.600983,21.19394,22.131226,21.699402,18.296967,18.297913,18.297913,18.298035,0.0,0.03208596,0.03208596,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.101356976,9.54197e-21,0.0,81.26241,25.000107,32.35383,96.0,0.046945125,24.704636,241.33607,88.55447,0.0,81.26241,0.11375946,0.0,77.86656,8.330017
37625,21697500.0,0.0,18.294708,15.960144,21.599121,21.191528,22.12976,21.697998,18.296173,18.297302,18.297302,18.297424,0.0,0.03208613,0.03208613,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.0834664,9.54197e-21,0.0,81.26197,25.000298,32.312283,96.0,0.047093164,24.762804,241.33609,88.55476,0.0,81.26197,0.113760106,0.0,77.86613,8.330017
37626,21697560.0,0.0,18.294403,15.946503,21.597168,21.188934,22.128296,21.696533,18.295502,18.29663,18.29663,18.296753,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.06040179,9.54197e-21,0.0,81.26143,25.000513,32.2641,96.0,0.047264922,24.830263,241.3361,88.55509,0.0,81.26143,0.113760814,0.0,77.86561,8.330017
37627,21697620.0,0.0,18.293976,15.931152,21.595215,21.18637,22.126831,21.695068,18.294983,18.29599,18.29599,18.296143,0.0,0.032086514,0.032086514,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.053672932,9.54197e-21,0.0,81.2608,25.000767,32.21138,96.0,0.047452923,24.904066,241.33612,88.55545,0.0,81.2608,0.11376152,0.0,77.86499,8.330017
37628,21697680.0,0.0,18.293396,15.914124,21.593292,21.183777,22.125366,21.693604,18.294495,18.29541,18.29541,18.295563,0.0,0.032086704,0.032086704,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.057433467,9.54197e-21,0.0,81.26009,25.001049,32.154186,96.0,0.047656994,24.98414,241.33614,88.555824,0.0,81.26009,0.11376224,0.0,77.864296,8.330017
37629,21697740.0,0.0,18.292877,15.895477,21.59134,21.181213,22.123901,21.69217,18.294006,18.29486,18.29486,18.295013,0.0,0.0320869,0.0320869,0.049589165,25.0,18.300018,0.0,0.0,0.0,-0.060212847,9.54197e-21,0.0,81.25928,25.001354,32.092068,96.0,0.047878746,25.071106,241.33617,88.55621,0.0,81.25928,0.113762975,0.0,77.86351,8.330017
37630,21697800.0,0.0,18.292358,15.875336,21.589386,21.17868,22.122437,21.690704,18.293518,18.294342,18.294342,18.294495,0.0,0.032087103,0.032087103,0.049589507,25.0,18.300018,0.0,0.0,0.0,-0.06307566,9.54197e-21,0.0,81.25838,25.001678,32.025,96.0,0.04811832,25.164995,241.3362,88.55662,0.0,81.25838,0.11376372,0.0,77.862625,8.330017
37631,21697860.0,0.0,18.291992,15.853699,21.587372,21.175934,22.120972,21.689209,18.293,18.293823,18.293823,18.293976,0.0,0.03208731,0.03208731,0.04958986,25.0,18.300018,0.0,0.0,0.0,-0.054759163,9.54197e-21,0.0,81.25737,25.002014,31.952742,96.0,0.04837663,25.266161,241.33624,88.55704,0.0,81.25737,0.11376449,0.0,77.86166,8.330017
37632,21697920.0,0.0,18.291718,15.830688,21.585358,21.173218,22.119507,21.687714,18.292542,18.293335,18.293335,18.293488,0.0,0.032087516,0.032087516,0.049590215,25.0,18.300018,0.0,0.0,0.0,-0.045691982,9.54197e-21,0.0,81.25627,25.002363,31.876305,96.0,0.04865005,25.373173,241.33629,88.557465,0.0,81.25627,0.11376525,0.0,77.86059,8.330017
37633,21697980.0,0.0,18.291473,15.806335,21.583344,21.170502,22.118042,21.686218,18.292175,18.292877,18.292877,18.29303,0.0,0.032087717,0.032087717,0.049590554,25.0,18.300018,0.0,0.0,0.0,-0.03823302,9.54197e-21,0.0,81.25508,25.002724,31.796179,96.0,0.04893685,25.485348,241.33633,88.55789,0.0,81.25508,0.11376599,0.0,77.85943,8.330017
37634,21698040.0,0.0,18.291168,15.780731,21.58133,21.167786,22.116577,21.684723,18.29184,18.29248,18.29248,18.292603,0.0,0.03208791,0.03208791,0.049590886,25.0,18.300018,0.0,0.0,0.0,-0.035638146,9.54197e-21,0.0,81.25379,25.003092,31.713053,96.0,0.0492346,25.601725,241.3364,88.55832,0.0,81.25379,0.11376671,0.0,77.858185,8.330017
37635,21698100.0,0.0,18.290894,15.753937,21.579315,21.1651,22.115143,21.683228,18.291534,18.292114,18.292114,18.292206,0.0,0.032088097,0.032088097,0.049591202,25.0,18.300018,0.0,0.0,0.0,-0.034106288,9.54197e-21,0.0,81.25241,25.003458,31.627045,96.0,0.04954288,25.722137,241.33646,88.55873,0.0,81.25241,0.11376739,0.0,77.85686,8.330017
37636,21698160.0,0.0,18.290588,15.726013,21.57724,21.162262,22.113678,21.681671,18.29123,18.291779,18.291779,18.29187,0.0,0.032088276,0.032088276,0.04959151,25.0,18.300018,0.0,0.0,0.0,-0.03567539,9.54197e-21,0.0,81.25095,25.003822,31.538046,96.0,0.049862117,25.846737,241.33653,88.559135,0.0,81.25095,0.11376806,0.0,77.855446,8.330017
37637,21698220.0,0.0,18.290375,15.6970215,21.575134,21.159393,22.112213,21.680145,18.290955,18.291443,18.291443,18.291534,0.0,0.03208845,0.03208845,0.04959181,25.0,18.300018,0.0,0.0,0.0,-0.031817313,9.54197e-21,0.0,81.24941,25.004175,31.44625,96.0,0.050191592,25.975248,241.33661,88.55953,0.0,81.24941,0.11376871,0.0,77.85395,8.330017
37638,21698280.0,0.0,18.290192,15.667023,21.57306,21.156555,22.110748,21.67862,18.29071,18.291168,18.291168,18.29126,0.0,0.03208862,0.03208862,0.049592096,25.0,18.300018,0.0,0.0,0.0,-0.027245162,9.54197e-21,0.0,81.247795,25.004515,31.352312,96.0,0.050528996,26.106762,241.33669,88.55991,0.0,81.247795,0.113769345,0.0,77.85239,8.330017
37639,21698340.0,0.0,18.29013,15.636108,21.570984,21.153748,22.109314,21.677094,18.290466,18.290894,18.290894,18.290985,0.0,0.032088786,0.032088786,0.049592376,25.0,18.300018,0.0,0.0,0.0,-0.019581921,9.54197e-21,0.0,81.24609,25.00484,31.255949,96.0,0.050875343,26.241673,241.33678,88.56028,0.0,81.24609,0.11376994,0.0,77.850746,8.330017
37640,21698400.0,0.0,18.29004,15.60434,21.56894,21.15094,22.10785,21.675568,18.290314,18.29065,18.29065,18.290741,0.0,0.032088935,0.032088935,0.049592633,25.0,18.300018,0.0,0.0,0.0,-0.014015544,9.54197e-21,0.0,81.244316,25.005156,31.158226,96.0,0.051226776,26.378483,241.33687,88.56062,0.0,81.244316,0.11377051,0.0,77.84904,8.330017
37641,21698460.0,0.0,18.289917,15.571808,21.566772,21.14795,22.106415,21.67398,18.290161,18.290466,18.290466,18.290527,0.0,0.03208908,0.03208908,0.049592875,25.0,18.300018,0.0,0.0,0.0,-0.01375267,9.54197e-21,0.0,81.24248,25.005455,31.059345,96.0,0.0515826,26.516918,241.33698,88.56095,0.0,81.24248,0.11377103,0.0,77.84726,8.330017
37642,21698520.0,0.0,18.289795,15.538513,21.564636,21.144989,22.10495,21.672424,18.29007,18.290314,18.290314,18.290344,0.0,0.032089215,0.032089215,0.049593102,25.0,18.300018,0.0,0.0,0.0,-0.014354599,9.54197e-21,0.0,81.24057,25.005733,30.959356,96.0,0.051942598,26.656902,241.33707,88.56126,0.0,81.24057,0.11377153,0.0,77.84542,8.330017
37643,21698580.0,0.0,18.289734,15.504578,21.5625,21.142029,22.103485,21.670868,18.289948,18.290161,18.290161,18.290222,0.0,0.03208934,0.03208934,0.049593315,25.0,18.300018,0.0,0.0,0.0,-0.01190276,9.54197e-21,0.0,81.23861,25.00599,30.858295,96.0,0.052306652,26.798388,241.33717,88.56155,0.0,81.23861,0.113772,0.0,77.84354,8.330017
37644,21698640.0,0.0,18.289703,15.470032,21.560364,21.1391,22.10205,21.669312,18.289856,18.29004,18.29004,18.29007,0.0,0.032089457,0.032089457,0.049593516,25.0,18.300018,0.0,0.0,0.0,-0.008669105,9.54197e-21,0.0,81.23659,25.006226,30.756626,96.0,0.05267307,26.940723,241.33728,88.56181,0.0,81.23659,0.11377244,0.0,77.84158,8.330017
37645,21698700.0,0.0,18.289764,15.434998,21.558258,21.1362,22.100616,21.667755,18.289795,18.289948,18.289948,18.289978,0.0,0.032089572,0.032089572,0.049593706,25.0,18.300018,0.0,0.0,0.0,-0.0027552266,9.54197e-21,0.0,81.23451,25.006437,30.654129,96.0,0.05304264,27.084217,241.3374,88.56206,0.0,81.23451,0.113772854,0.0,77.83959,8.330017
37646,21698760.0,0.0,18.289795,15.399475,21.55606,21.133087,22.099152,21.666138,18.289764,18.289856,18.289856,18.289886,0.0,0.032089677,0.032089677,0.04959388,25.0,18.300018,0.0,0.0,0.0,0.0008210639,9.54197e-21,0.0,81.23239,25.006634,30.551561,96.0,0.05341261,27.227814,241.33752,88.56228,0.0,81.23239,0.11377323,0.0,77.83755,8.330017
37647,21698820.0,0.0,18.289795,15.363586,21.553864,21.130035,22.097717,21.66455,18.289764,18.289825,18.289825,18.289825,0.0,0.032089766,0.032089766,0.049594037,25.0,18.300018,0.0,0.0,0.0,0.0016446426,9.54197e-21,0.0,81.230225,25.006811,30.449152,96.0,0.05378213,27.371185,241.33763,88.562485,0.0,81.230225,0.11377358,0.0,77.83546,8.330017
37648,21698880.0,0.0,18.289825,15.327362,21.551666,21.126984,22.096283,21.662964,18.289764,18.289795,18.289795,18.289825,0.0,0.032089848,0.032089848,0.04959418,25.0,18.300018,0.0,0.0,0.0,0.002540388,9.54197e-21,0.0,81.22802,25.00697,30.346914,96.0,0.05415115,27.51432,241.33777,88.56267,0.0,81.22802,0.11377389,0.0,77.833336,8.330017
37649,21698940.0,0.0,18.289886,15.290894,21.5495,21.123932,22.094849,21.661377,18.289795,18.289795,18.289795,18.289795,0.0,0.032089926,0.032089926,0.049594305,25.0,18.300018,0.0,0.0,0.0,0.0049151545,9.54197e-21,0.0,81.22577,25.007107,30.245003,96.0,0.054519087,27.656994,241.33789,88.56283,0.0,81.22577,0.11377416,0.0,77.83118,8.330017
37650,21699000.0,0.0,18.289978,15.254211,21.547333,21.12091,22.093414,21.65979,18.289856,18.289795,18.289795,18.289825,0.0,0.032089997,0.032089997,0.04959442,25.0,18.300018,0.0,0.0,0.0,0.007312719,9.54197e-21,0.0,81.2235,25.007229,30.143744,96.0,0.054884754,27.79876,241.33801,88.562965,0.0,81.2235,0.11377441,0.0,77.828995,8.330017
37651,21699060.0,0.0,18.29007,15.217438,21.545105,21.117737,22.09198,21.658173,18.289917,18.289825,18.289825,18.289825,0.0,0.032090053,0.032090053,0.049594518,25.0,18.300018,0.0,0.0,0.0,0.009107079,9.54197e-21,0.0,81.22119,25.007332,30.042967,96.0,0.05524873,27.939848,241.33813,88.563095,0.0,81.22119,0.11377462,0.0,77.82678,8.330017
37652,21699120.0,0.0,18.290192,15.180603,21.542847,21.114594,22.090546,21.656555,18.289978,18.289886,18.289886,18.289886,0.0,0.032090105,0.032090105,0.0495946,25.0,18.300018,0.0,0.0,0.0,0.011617156,9.54197e-21,0.0,81.21887,25.00742,29.943085,96.0,0.055609524,28.07968,241.33827,88.563194,0.0,81.21887,0.113774806,0.0,77.82454,8.330017
37653,21699180.0,0.0,18.290344,15.143768,21.540619,21.11142,22.089111,21.654938,18.29007,18.289948,18.289948,18.289948,0.0,0.032090146,0.032090146,0.049594667,25.0,18.300018,0.0,0.0,0.0,0.013756668,9.54197e-21,0.0,81.21652,25.007494,29.844357,96.0,0.055966176,28.2179,241.3384,88.563286,0.0,81.21652,0.113774955,0.0,77.82229,8.330017
37654,21699240.0,0.0,18.290497,15.107025,21.538391,21.108307,22.087677,21.65335,18.290192,18.29004,18.29004,18.290009,0.0,0.032090176,0.032090176,0.049594723,25.0,18.300018,0.0,0.0,0.0,0.016124329,9.54197e-21,0.0,81.21416,25.007555,29.746687,96.0,0.05631901,28.35464,241.33853,88.563354,0.0,81.21416,0.11377507,0.0,77.820015,8.330017
37655,21699300.0,0.0,18.29068,15.070435,21.536194,21.105194,22.086243,21.651733,18.290314,18.29013,18.29013,18.29013,0.0,0.032090195,0.032090195,0.049594756,25.0,18.300018,0.0,0.0,0.0,0.018282333,9.54197e-21,0.0,81.211784,25.007607,29.65047,96.0,0.056666587,28.489342,241.33867,88.56341,0.0,81.211784,0.11377514,0.0,77.81774,8.330017
37656,21699360.0,0.0,18.290802,15.034058,21.533905,21.101929,22.084808,21.650085,18.290466,18.290253,18.290253,18.290222,0.0,0.032090206,0.032090206,0.04959477,25.0,18.300018,0.0,0.0,0.0,0.017863048,9.54197e-21,0.0,81.209404,25.007648,29.55577,96.0,0.057008654,28.621922,241.33879,88.56344,0.0,81.209404,0.11377518,0.0,77.81545,8.330017
37657,21699420.0,0.0,18.290955,14.997955,21.531616,21.098663,22.083374,21.648438,18.290619,18.290405,18.290405,18.290375,0.0,0.032090206,0.032090206,0.04959477,25.0,18.300018,0.0,0.0,0.0,0.018230451,9.54197e-21,0.0,81.20702,25.007679,29.462582,96.0,0.05734524,28.752384,241.33893,88.56346,0.0,81.20702,0.11377519,0.0,77.81316,8.330017
37658,21699480.0,0.0,18.291168,14.962219,21.529327,21.095428,22.08197,21.64682,18.290771,18.290527,18.290527,18.290497,0.0,0.032090202,0.032090202,0.049594756,25.0,18.300018,0.0,0.0,0.0,0.020513244,9.54197e-21,0.0,81.20464,25.007698,29.37102,96.0,0.05767591,28.880573,241.33907,88.56346,0.0,81.20464,0.11377516,0.0,77.81088,8.330017
37659,21699540.0,0.0,18.291382,14.92688,21.52707,21.092224,22.080536,21.645172,18.290955,18.29068,18.29068,18.29065,0.0,0.032090183,0.032090183,0.049594723,25.0,18.300018,0.0,0.0,0.0,0.022679761,9.54197e-21,0.0,81.20228,25.007708,29.281368,96.0,0.05799962,29.006083,241.3392,88.563446,0.0,81.20228,0.11377509,0.0,77.80861,8.330017
37660,21699600.0,0.0,18.291626,14.892029,21.52481,21.08902,22.079132,21.643555,18.291138,18.290863,18.290863,18.290833,0.0,0.032090157,0.032090157,0.049594678,25.0,18.300018,0.0,0.0,0.0,0.025618685,9.54197e-21,0.0,81.19992,25.00771,29.193533,96.0,0.058316708,29.129055,241.33932,88.563416,0.0,81.19992,0.11377499,0.0,77.80635,8.330017
37661,21699660.0,0.0,18.29181,14.857727,21.522491,21.085693,22.077698,21.641907,18.291351,18.291046,18.291046,18.290985,0.0,0.032090116,0.032090116,0.04959461,25.0,18.300018,0.0,0.0,0.0,0.025578445,9.54197e-21,0.0,81.19758,25.00771,29.10788,96.0,0.05862582,29.248968,241.33946,88.56338,0.0,81.19758,0.11377484,0.0,77.80411,8.330017
37662,21699720.0,0.0,18.292023,14.824066,21.520172,21.082367,22.076263,21.640228,18.291565,18.29123,18.29123,18.291199,0.0,0.03209007,0.03209007,0.049594525,25.0,18.300018,0.0,0.0,0.0,0.025196379,9.54197e-21,0.0,81.19526,25.0077,29.024384,96.0,0.058927093,29.365864,241.3396,88.56332,0.0,81.19526,0.11377466,0.0,77.80188,8.330017
37663,21699780.0,0.0,18.292267,14.791077,21.517853,21.07904,22.07486,21.63858,18.291779,18.291443,18.291443,18.291382,0.0,0.032090012,0.032090012,0.049594425,25.0,18.300018,0.0,0.0,0.0,0.026577918,9.54197e-21,0.0,81.19297,25.007685,28.94302,96.0,0.059220552,29.479769,241.33972,88.56325,0.0,81.19297,0.11377445,0.0,77.79969,8.330017
37664,21699840.0,0.0,18.292542,14.75882,21.515564,21.075745,22.073456,21.636932,18.291992,18.291656,18.291656,18.291595,0.0,0.03208994,0.03208994,0.049594305,25.0,18.300018,0.0,0.0,0.0,0.029037552,9.54197e-21,0.0,81.19071,25.007662,28.863981,96.0,0.05950555,29.590425,241.33986,88.563156,0.0,81.19071,0.113774195,0.0,77.79752,8.330017
37665,21699900.0,0.0,18.292816,14.727386,21.513275,21.07248,22.072052,21.635284,18.292236,18.29187,18.29187,18.29181,0.0,0.032089867,0.032089867,0.04959417,25.0,18.300018,0.0,0.0,0.0,0.03086125,9.54197e-21,0.0,81.18849,25.007633,28.78749,96.0,0.059781265,29.697514,241.34,88.56306,0.0,81.18849,0.1137739,0.0,77.795395,8.330017
37666,21699960.0,0.0,18.29306,14.696869,21.510925,21.069061,22.070618,21.633606,18.29248,18.292114,18.292114,18.292053,0.0,0.032089777,0.032089777,0.049594015,25.0,18.300018,0.0,0.0,0.0,0.030677244,9.54197e-21,0.0,81.18631,25.007603,28.713453,96.0,0.060048018,29.801167,241.34012,88.56294,0.0,81.18631,0.11377358,0.0,77.793304,8.330017
37667,21700020.0,0.0,18.293335,14.667267,21.508545,21.065643,22.069214,21.631927,18.292755,18.292328,18.292328,18.292297,0.0,0.03208968,0.03208968,0.049593847,25.0,18.300018,0.0,0.0,0.0,0.03095836,9.54197e-21,0.0,81.184166,25.007565,28.642014,96.0,0.060305305,29.901182,241.34026,88.56281,0.0,81.184166,0.113773204,0.0,77.79126,8.330017
37668,21700080.0,0.0,18.29361,14.638733,21.506226,21.062256,22.06781,21.630249,18.293,18.292603,18.292603,18.292542,0.0,0.03208957,0.03208957,0.04959366,25.0,18.300018,0.0,0.0,0.0,0.03181028,9.54197e-21,0.0,81.18208,25.007523,28.573296,96.0,0.0605527,29.997387,241.34038,88.56267,0.0,81.18208,0.11377281,0.0,77.78927,8.330017
37669,21700140.0,0.0,18.293915,14.611237,21.503876,21.058899,22.066406,21.62857,18.293274,18.292847,18.292847,18.292786,0.0,0.032089453,0.032089453,0.049593456,25.0,18.300018,0.0,0.0,0.0,0.03401778,9.54197e-21,0.0,81.18005,25.007475,28.507215,96.0,0.06079048,30.0899,241.34052,88.562515,0.0,81.18005,0.11377236,0.0,77.78732,8.330017
37670,21700200.0,0.0,18.29425,14.58493,21.501556,21.055542,22.065002,21.626923,18.29358,18.293121,18.293121,18.29306,0.0,0.032089323,0.032089323,0.049593236,25.0,18.300018,0.0,0.0,0.0,0.036316846,9.54197e-21,0.0,81.17808,25.007423,28.444069,96.0,0.06101759,30.178303,241.34064,88.56235,0.0,81.17808,0.113771886,0.0,77.78544,8.330017
37671,21700260.0,0.0,18.294525,14.559814,21.499176,21.052063,22.063599,21.625214,18.293854,18.293396,18.293396,18.293335,0.0,0.03208918,0.03208918,0.049592994,25.0,18.300018,0.0,0.0,0.0,0.035729337,9.54197e-21,0.0,81.17617,25.007372,28.383938,96.0,0.06123376,30.262487,241.34076,88.562164,0.0,81.17617,0.113771364,0.0,77.783615,8.330017
37672,21700320.0,0.0,18.29483,14.536011,21.496765,21.048584,22.062164,21.623535,18.294159,18.29367,18.29367,18.29361,0.0,0.032089032,0.032089032,0.04959274,25.0,18.300018,0.0,0.0,0.0,0.035271753,9.54197e-21,0.0,81.17434,25.007313,28.326792,96.0,0.061439097,30.34249,241.34088,88.561966,0.0,81.17434,0.113770805,0.0,77.78186,8.330017
37673,21700380.0,0.0,18.295166,14.51355,21.494385,21.045135,22.06076,21.621826,18.294464,18.293976,18.293976,18.293915,0.0,0.032088876,0.032088876,0.04959247,25.0,18.300018,0.0,0.0,0.0,0.03685951,9.54197e-21,0.0,81.17258,25.007248,28.272661,96.0,0.0616335,30.418274,241.341,88.56176,0.0,81.17258,0.113770224,0.0,77.78018,8.330017
37674,21700440.0,0.0,18.295502,14.492523,21.492035,21.041718,22.059387,21.620148,18.29477,18.294281,18.294281,18.29419,0.0,0.03208871,0.03208871,0.04959218,25.0,18.300018,0.0,0.0,0.0,0.03855704,9.54197e-21,0.0,81.1709,25.007177,28.221777,96.0,0.061816152,30.48951,241.34113,88.56153,0.0,81.1709,0.113769606,0.0,77.77858,8.330017
37675,21700500.0,0.0,18.295868,14.472992,21.489685,21.0383,22.057983,21.61847,18.295105,18.294586,18.294586,18.294495,0.0,0.03208853,0.03208853,0.049591877,25.0,18.300018,0.0,0.0,0.0,0.041251358,9.54197e-21,0.0,81.1693,25.007101,28.174057,96.0,0.06198734,30.55632,241.34125,88.561295,0.0,81.1693,0.11376894,0.0,77.77705,8.330017
37676,21700560.0,0.0,18.296173,14.455017,21.487213,21.034637,22.05658,21.61679,18.29544,18.294891,18.294891,18.29483,0.0,0.032088343,0.032088343,0.049591552,25.0,18.300018,0.0,0.0,0.0,0.040267754,9.54197e-21,0.0,81.16778,25.007027,28.129799,96.0,0.06214602,30.61828,241.34137,88.56105,0.0,81.16778,0.113768235,0.0,77.775604,8.330017
37677,21700620.0,0.0,18.296509,14.43866,21.484772,21.030975,22.055176,21.615143,18.295776,18.295227,18.295227,18.295135,0.0,0.032088146,0.032088146,0.049591217,25.0,18.300018,0.0,0.0,0.0,0.039707225,9.54197e-21,0.0,81.16637,25.006943,28.088913,96.0,0.062292516,30.675522,241.34149,88.56079,0.0,81.16637,0.113767505,0.0,77.774254,8.330017
37678,21700680.0,0.0,18.296906,14.423981,21.48233,21.027344,22.053772,21.613464,18.296112,18.295563,18.295563,18.295471,0.0,0.03208794,0.03208794,0.049590863,25.0,18.300018,0.0,0.0,0.0,0.04184914,9.54197e-21,0.0,81.16504,25.006851,28.051392,96.0,0.062426876,30.728054,241.3416,88.56052,0.0,81.16504,0.113766745,0.0,77.772995,8.330017
37679,21700740.0,0.0,18.297302,14.411072,21.479889,21.023743,22.052399,21.611816,18.296448,18.295898,18.295898,18.295807,0.0,0.032087725,0.032087725,0.049590494,25.0,18.300018,0.0,0.0,0.0,0.04491674,9.54197e-21,0.0,81.16381,25.006756,28.017485,96.0,0.0625482,30.77552,241.34172,88.56023,0.0,81.16381,0.113765955,0.0,77.77183,8.330017
37680,21700800.0,0.0,18.297638,14.399994,21.477478,21.020172,22.051025,21.610168,18.296814,18.296234,18.296234,18.296143,0.0,0.032087505,0.032087505,0.04959012,25.0,18.300018,0.0,0.0,0.0,0.044901907,9.54197e-21,0.0,81.1627,25.00665,27.987047,96.0,0.06265703,30.818132,241.34183,88.55992,0.0,81.1627,0.113765135,0.0,77.770775,8.330017
37681,21700860.0,0.0,18.297882,14.389893,21.475067,21.016602,22.049622,21.60852,18.29718,18.2966,18.2966,18.296509,0.0,0.032087274,0.032087274,0.04958972,25.0,18.300018,0.0,0.0,0.0,0.041895714,9.54197e-21,0.0,81.16168,25.006546,27.960548,96.0,0.06275167,30.855232,241.34193,88.55961,0.0,81.16168,0.11376426,0.0,77.76981,8.330017
37682,21700920.0,0.0,18.297516,14.379852,21.472656,21.013031,22.048218,21.606873,18.297455,18.296936,18.296936,18.296844,0.0,0.032087054,0.032087054,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.00958434,9.54197e-21,0.0,81.16078,25.006395,27.936134,96.0,0.06283884,30.889412,241.34204,88.55928,0.0,81.16078,0.113763444,0.0,77.76896,8.330017
37683,21700980.0,0.0,18.297424,14.369873,21.470276,21.009552,22.046844,21.605255,18.297455,18.297089,18.297089,18.296997,0.0,0.03208691,0.03208691,0.0495891,25.0,18.300018,0.0,0.0,0.0,0.0013070568,9.54197e-21,0.0,81.16004,25.00608,27.910841,96.0,0.0629293,30.924824,241.34215,88.558945,0.0,81.16004,0.11376292,0.0,77.768265,8.330017
37684,21701040.0,0.0,18.297241,14.359985,21.467896,21.006012,22.04544,21.603638,18.297485,18.297272,18.297272,18.29721,0.0,0.032086756,0.032086756,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.013402751,9.54197e-21,0.0,81.15929,25.005787,27.885857,96.0,0.06301862,30.9598,241.34224,88.55861,0.0,81.15929,0.11376235,0.0,77.76755,8.330017
37685,21701100.0,0.0,18.297363,14.350159,21.465515,21.002533,22.044067,21.60199,18.297424,18.297363,18.297363,18.297302,0.0,0.032086637,0.032086637,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.006457553,9.54197e-21,0.0,81.158585,25.005426,27.859901,96.0,0.06311147,30.996138,241.34233,88.55827,0.0,81.158585,0.11376192,0.0,77.766884,8.330017
37686,21701160.0,0.0,18.297607,14.340393,21.463165,20.999054,22.042664,21.600372,18.297394,18.297394,18.297394,18.297363,0.0,0.03208655,0.03208655,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.009638956,9.54197e-21,0.0,81.15792,25.005032,27.833632,96.0,0.063205495,31.032917,241.3424,88.55795,0.0,81.15792,0.1137616,0.0,77.76625,8.330017
37687,21701220.0,0.0,18.297668,14.3307495,21.460785,20.995605,22.04129,21.598755,18.297455,18.297394,18.297394,18.297394,0.0,0.032086477,0.032086477,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.01209196,9.54197e-21,0.0,81.15729,25.004656,27.808443,96.0,0.06329564,31.068182,241.34248,88.557655,0.0,81.15729,0.11376132,0.0,77.765656,8.330017
37688,21701280.0,0.0,18.297607,14.321136,21.458435,20.992157,22.039886,21.597168,18.297546,18.297455,18.297455,18.297424,0.0,0.032086413,0.032086413,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.005273218,9.54197e-21,0.0,81.15669,25.004295,27.784061,96.0,0.063382894,31.102314,241.34256,88.55738,0.0,81.15669,0.1137611,0.0,77.765076,8.330017
37689,21701340.0,0.0,18.297546,14.3116455,21.456116,20.988739,22.038513,21.59555,18.297577,18.297485,18.297485,18.297485,0.0,0.03208637,0.03208637,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0001763752,9.54197e-21,0.0,81.1561,25.003942,27.759806,96.0,0.063469715,31.13627,241.34262,88.55713,0.0,81.1561,0.11376095,0.0,77.76453,8.330017
37690,21701400.0,0.0,18.297516,14.302246,21.453796,20.985321,22.03714,21.593964,18.297577,18.297546,18.297546,18.297516,0.0,0.032086343,0.032086343,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0045584636,9.54197e-21,0.0,81.15553,25.003595,27.735758,96.0,0.063555814,31.169939,241.34268,88.5569,0.0,81.15553,0.11376085,0.0,77.76398,8.330017
37691,21701460.0,0.0,18.297607,14.292908,21.451477,20.981934,22.035736,21.592346,18.297577,18.297546,18.297546,18.297546,0.0,0.032086335,0.032086335,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.00092266157,9.54197e-21,0.0,81.15497,25.00325,27.711306,96.0,0.06364338,31.20417,241.34274,88.556694,0.0,81.15497,0.11376084,0.0,77.763435,8.330017
37692,21701520.0,0.0,18.297699,14.283691,21.449158,20.978546,22.034332,21.59076,18.297577,18.297577,18.297577,18.297546,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0061606546,9.54197e-21,0.0,81.1544,25.002935,27.687117,96.0,0.06373001,31.238035,241.34279,88.55652,0.0,81.1544,0.11376085,0.0,77.76289,8.330017
37693,21701580.0,0.0,18.29776,14.274567,21.446838,20.97519,22.032959,21.589172,18.297638,18.297577,18.297577,18.297577,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0072276476,9.54197e-21,0.0,81.153824,25.002659,27.663443,96.0,0.06381478,31.271181,241.34283,88.556366,0.0,81.153824,0.11376089,0.0,77.762344,8.330017
37694,21701640.0,0.0,18.29773,14.265533,21.44455,20.971863,22.031586,21.587585,18.297668,18.297607,18.297607,18.297607,0.0,0.03208636,0.03208636,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.00411993,9.54197e-21,0.0,81.153244,25.002419,27.64028,96.0,0.06389772,31.303608,241.34288,88.55624,0.0,81.153244,0.11376093,0.0,77.76179,8.330017
37695,21701700.0,0.0,18.29773,14.256592,21.44226,20.968536,22.030182,21.58603,18.297699,18.297638,18.297638,18.297638,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0018268939,9.54197e-21,0.0,81.15266,25.002203,27.617323,96.0,0.0639799,31.335747,241.34291,88.55613,0.0,81.15266,0.113761,0.0,77.76122,8.330017
37696,21701760.0,0.0,18.29773,14.247772,21.440002,20.96524,22.028809,21.584442,18.29773,18.297668,18.297668,18.297668,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.00046810185,9.54197e-21,0.0,81.152054,25.002016,27.594603,96.0,0.06406124,31.367558,241.34294,88.556046,0.0,81.152054,0.113761075,0.0,77.76065,8.330017
37697,21701820.0,0.0,18.29776,14.239044,21.437714,20.961945,22.027405,21.582855,18.29773,18.297699,18.297699,18.297699,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0012880579,9.54197e-21,0.0,81.15145,25.001852,27.571886,96.0,0.06414253,31.399357,241.34297,88.55598,0.0,81.15145,0.11376117,0.0,77.76006,8.330017
37698,21701880.0,0.0,18.297821,14.230438,21.435455,20.958649,22.026031,21.581299,18.29776,18.29773,18.29773,18.29773,0.0,0.03208645,0.03208645,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0030696585,9.54197e-21,0.0,81.150826,25.001713,27.549446,96.0,0.06422285,31.430779,241.343,88.55592,0.0,81.150826,0.11376126,0.0,77.75947,8.330017
37699,21701940.0,0.0,18.297882,14.221924,21.433197,20.955414,22.024628,21.579742,18.29776,18.29773,18.29773,18.29773,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.005857497,9.54197e-21,0.0,81.15019,25.001602,27.52721,96.0,0.06430241,31.461906,241.34303,88.555885,0.0,81.15019,0.11376136,0.0,77.75886,8.330017
37700,21702000.0,0.0,18.297913,14.2135315,21.43097,20.952148,22.023254,21.578186,18.297821,18.29776,18.29776,18.29776,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.005316973,9.54197e-21,0.0,81.14955,25.00152,27.505457,96.0,0.0643802,31.49236,241.34306,88.55586,0.0,81.14955,0.11376143,0.0,77.75823,8.330017
37701,21702060.0,0.0,18.297882,14.205261,21.42871,20.948914,22.021881,21.57663,18.297852,18.29779,18.29779,18.29779,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.002476795,9.54197e-21,0.0,81.148895,25.001463,27.4841,96.0,0.06445656,31.522257,241.34308,88.55585,0.0,81.148895,0.11376151,0.0,77.75761,8.330017
