,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37702,21702120.0,0.0,18.297913,14.197113,21.426483,20.94571,22.020477,21.575073,18.297882,18.297821,18.297821,18.297821,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.001440897,9.54197e-21,0.0,81.14823,25.00142,27.462906,96.0,0.06453233,31.551933,241.34311,88.55584,0.0,81.14823,0.11376157,0.0,77.75697,8.330017
37703,21702180.0,0.0,18.297943,14.189056,21.424255,20.942505,22.019104,21.573547,18.297882,18.297852,18.297852,18.297852,0.0,0.032086544,0.032086544,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0025524902,9.54197e-21,0.0,81.14756,25.001389,27.44186,96.0,0.064607546,31.581398,241.34312,88.55584,0.0,81.14756,0.11376162,0.0,77.756325,8.330017
37704,21702240.0,0.0,18.297974,14.181152,21.422058,20.939331,22.01773,21.571991,18.297913,18.297882,18.297882,18.297882,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0035666106,9.54197e-21,0.0,81.14689,25.00137,27.42111,96.0,0.06468168,31.610447,241.34315,88.55584,0.0,81.14689,0.113761656,0.0,77.755684,8.330017
37705,21702300.0,0.0,18.298035,14.17337,21.41986,20.936157,22.016327,21.570465,18.297943,18.297913,18.297913,18.297913,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0049498263,9.54197e-21,0.0,81.14622,25.001366,27.400627,96.0,0.06475484,31.639122,241.34319,88.55585,0.0,81.14622,0.11376168,0.0,77.755035,8.330017
37706,21702360.0,0.0,18.298065,14.16571,21.417664,20.932983,22.014954,21.568909,18.297974,18.297943,18.297943,18.297913,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0039361077,9.54197e-21,0.0,81.14554,25.001373,27.380568,96.0,0.064826466,31.667206,241.3432,88.555855,0.0,81.14554,0.11376169,0.0,77.75439,8.330017
37707,21702420.0,0.0,18.298065,14.158173,21.415466,20.92984,22.01355,21.567383,18.298004,18.297974,18.297974,18.297943,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.002826089,9.54197e-21,0.0,81.14486,25.001387,27.3608,96.0,0.06489702,31.694883,241.34323,88.55586,0.0,81.14486,0.11376169,0.0,77.75373,8.330017
37708,21702480.0,0.0,18.298096,14.150787,21.413269,20.926727,22.012177,21.565857,18.298035,18.298004,18.298004,18.297974,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0026639088,9.54197e-21,0.0,81.14418,25.001404,27.34127,96.0,0.064966716,31.722223,241.34325,88.55586,0.0,81.14418,0.11376167,0.0,77.75308,8.330017
37709,21702540.0,0.0,18.298126,14.143524,21.411102,20.923584,22.010803,21.564331,18.298065,18.298035,18.298035,18.298004,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0034485967,9.54197e-21,0.0,81.14351,25.001423,27.321985,96.0,0.06503551,31.749218,241.34328,88.55587,0.0,81.14351,0.11376164,0.0,77.75243,8.330017
37710,21702600.0,0.0,18.298187,14.136414,21.408936,20.920502,22.00943,21.562836,18.298096,18.298065,18.298065,18.298035,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.00402201,9.54197e-21,0.0,81.14284,25.001444,27.303024,96.0,0.06510312,31.775764,241.3433,88.55587,0.0,81.14284,0.11376162,0.0,77.75179,8.330017
37711,21702660.0,0.0,18.298218,14.129456,21.406769,20.91742,22.008057,21.56131,18.298126,18.298065,18.298065,18.298065,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0042252047,9.54197e-21,0.0,81.14217,25.001467,27.284372,96.0,0.065169625,31.80188,241.34332,88.55587,0.0,81.14217,0.11376157,0.0,77.75116,8.330017
37712,21702720.0,0.0,18.298218,14.12262,21.404602,20.914337,22.006653,21.559784,18.298157,18.298096,18.298096,18.298096,0.0,0.032086518,0.032086518,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0038024469,9.54197e-21,0.0,81.14152,25.00149,27.266062,96.0,0.065234885,31.827515,241.34335,88.55587,0.0,81.14152,0.11376151,0.0,77.75053,8.330017
37713,21702780.0,0.0,18.298248,14.115936,21.402466,20.911255,22.00528,21.558289,18.298187,18.298126,18.298126,18.298126,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0035326348,9.54197e-21,0.0,81.14087,25.00151,27.248058,96.0,0.06529904,31.852718,241.34338,88.55586,0.0,81.14087,0.11376145,0.0,77.74991,8.330017
37714,21702840.0,0.0,18.298279,14.109375,21.4003,20.908203,22.003906,21.556793,18.298218,18.298157,18.298157,18.298157,0.0,0.03208648,0.03208648,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.003386314,9.54197e-21,0.0,81.14023,25.00153,27.230358,96.0,0.06536209,31.877497,241.3434,88.55585,0.0,81.14023,0.11376137,0.0,77.74929,8.330017
37715,21702900.0,0.0,18.29831,14.102997,21.398193,20.905182,22.002533,21.555267,18.298248,18.298187,18.298187,18.298187,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0037531585,9.54197e-21,0.0,81.1396,25.001545,27.212957,96.0,0.06542406,31.901863,241.34343,88.55584,0.0,81.1396,0.1137613,0.0,77.748695,8.330017
37716,21702960.0,0.0,18.29837,14.096771,21.396088,20.902283,22.00116,21.553741,18.298279,18.298248,18.298248,18.298218,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0047051194,9.54197e-21,0.0,81.13898,25.001558,27.195883,96.0,0.06548485,31.925764,241.34346,88.555824,0.0,81.13898,0.11376121,0.0,77.74809,8.330017
37717,21703020.0,0.0,18.2984,14.090698,21.394012,20.899384,21.999786,21.552185,18.29831,18.298279,18.298279,18.298248,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.004726039,9.54197e-21,0.0,81.138374,25.001572,27.179214,96.0,0.06554419,31.9491,241.34349,88.5558,0.0,81.138374,0.11376112,0.0,77.74752,8.330017
37718,21703080.0,0.0,18.298431,14.084778,21.391907,20.896484,21.998413,21.55066,18.29837,18.29831,18.29831,18.298279,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0040958314,9.54197e-21,0.0,81.13778,25.001581,27.162918,96.0,0.06560217,31.971914,241.3435,88.55578,0.0,81.13778,0.11376102,0.0,77.74695,8.330017
37719,21703140.0,0.0,18.298462,14.079041,21.389862,20.893616,21.99704,21.549133,18.2984,18.29834,18.29834,18.29834,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0036881003,9.54197e-21,0.0,81.13719,25.001585,27.146948,96.0,0.065658994,31.994274,241.34354,88.555756,0.0,81.13719,0.113760926,0.0,77.74638,8.330017
37720,21703200.0,0.0,18.298492,14.073425,21.387787,20.890778,21.995667,21.547607,18.298431,18.29837,18.29837,18.29837,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0034637472,9.54197e-21,0.0,81.13663,25.001587,27.131302,96.0,0.06571465,32.01618,241.34357,88.555725,0.0,81.13663,0.11376082,0.0,77.74584,8.330017
37721,21703260.0,0.0,18.298523,14.068024,21.385742,20.88794,21.994293,21.546082,18.298462,18.2984,18.2984,18.2984,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0037715854,9.54197e-21,0.0,81.13606,25.001581,27.115938,96.0,0.06576927,32.037685,241.3436,88.555695,0.0,81.13606,0.113760725,0.0,77.74531,8.330017
37722,21703320.0,0.0,18.298553,14.062744,21.383667,20.885101,21.99292,21.544556,18.298492,18.298431,18.298431,18.298431,0.0,0.03208628,0.03208628,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.004153084,9.54197e-21,0.0,81.13552,25.001574,27.100908,96.0,0.06582272,32.058727,241.34363,88.55566,0.0,81.13552,0.11376063,0.0,77.74479,8.330017
37723,21703380.0,0.0,18.298615,14.057678,21.381622,20.882263,21.991577,21.54303,18.298523,18.298462,18.298462,18.298462,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0044455566,9.54197e-21,0.0,81.13499,25.001564,27.086227,96.0,0.0658749,32.07928,241.34364,88.55562,0.0,81.13499,0.113760516,0.0,77.74428,8.330017
37724,21703440.0,0.0,18.298645,14.052765,21.379608,20.879456,21.990204,21.541534,18.298553,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0044146115,9.54197e-21,0.0,81.13447,25.00155,27.07192,96.0,0.06592575,32.099308,241.34367,88.55558,0.0,81.13447,0.11376041,0.0,77.74378,8.330017
37725,21703500.0,0.0,18.298676,14.048035,21.377563,20.876678,21.98883,21.540009,18.298584,18.298523,18.298523,18.298523,0.0,0.032086197,0.032086197,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.004340909,9.54197e-21,0.0,81.133965,25.001537,27.057972,96.0,0.06597531,32.11884,241.3437,88.55554,0.0,81.133965,0.113760315,0.0,77.7433,8.330017
37726,21703560.0,0.0,18.298706,14.043488,21.37555,20.87387,21.987457,21.538513,18.298645,18.298584,18.298584,18.298553,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0037768995,9.54197e-21,0.0,81.13348,25.00152,27.04438,96.0,0.066023596,32.13787,241.34372,88.555504,0.0,81.13348,0.1137602,0.0,77.74283,8.330017
37727,21703620.0,0.0,18.298737,14.039124,21.373505,20.871094,21.986115,21.537018,18.298676,18.298615,18.298615,18.298584,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.003773809,9.54197e-21,0.0,81.13299,25.001501,27.0311,96.0,0.06607076,32.15646,241.34375,88.555466,0.0,81.13299,0.113760106,0.0,77.74237,8.330017
37728,21703680.0,0.0,18.298767,14.034943,21.37149,20.868317,21.984741,21.535522,18.298706,18.298645,18.298645,18.298645,0.0,0.03208611,0.03208611,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0039837025,9.54197e-21,0.0,81.13252,25.00148,27.018175,96.0,0.06611666,32.174553,241.34378,88.55542,0.0,81.13252,0.11376,0.0,77.74192,8.330017
37729,21703740.0,0.0,18.298828,14.030914,21.369507,20.86554,21.983368,21.534027,18.298737,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0046866327,9.54197e-21,0.0,81.13207,25.001455,27.005583,96.0,0.06616137,32.192184,241.3438,88.555374,0.0,81.13207,0.113759905,0.0,77.741486,8.330017
37730,21703800.0,0.0,18.298859,14.02713,21.367493,20.862823,21.982025,21.532532,18.298767,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0049462058,9.54197e-21,0.0,81.13163,25.001432,26.993393,96.0,0.066204645,32.20925,241.34383,88.555336,0.0,81.13163,0.11375979,0.0,77.741066,8.330017
37731,21703860.0,0.0,18.29889,14.023499,21.365479,20.860046,21.980652,21.531036,18.298798,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.004302724,9.54197e-21,0.0,81.1312,25.00141,26.981604,96.0,0.06624649,32.225754,241.34386,88.55529,0.0,81.1312,0.1137597,0.0,77.740654,8.330017
37732,21703920.0,0.0,18.29892,14.020081,21.363495,20.85733,21.97931,21.529541,18.298859,18.298798,18.298798,18.298767,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.003918217,9.54197e-21,0.0,81.13078,25.001387,26.97016,96.0,0.06628709,32.241776,241.34387,88.555244,0.0,81.13078,0.11375959,0.0,77.74026,8.330017
37733,21703980.0,0.0,18.29895,14.016846,21.361511,20.854584,21.977936,21.528046,18.29889,18.298828,18.298828,18.298798,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.004252332,9.54197e-21,0.0,81.13039,25.00136,26.959055,96.0,0.06632649,32.25732,241.3439,88.5552,0.0,81.13039,0.11375948,0.0,77.73987,8.330017
37734,21704040.0,0.0,18.299011,14.013824,21.359528,20.851868,21.976593,21.52658,18.29892,18.298859,18.298859,18.298859,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0045962394,9.54197e-21,0.0,81.12999,25.001335,26.94834,96.0,0.066364504,32.272324,241.34392,88.55516,0.0,81.12999,0.11375938,0.0,77.7395,8.330017
37735,21704100.0,0.0,18.299042,14.011017,21.357544,20.849182,21.97525,21.525116,18.29895,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.00513899,9.54197e-21,0.0,81.129616,25.001308,26.937998,96.0,0.06640119,32.286804,241.34395,88.555115,0.0,81.129616,0.11375929,0.0,77.73914,8.330017
37736,21704160.0,0.0,18.299072,14.008392,21.35556,20.846466,21.973877,21.52362,18.299011,18.29892,18.29892,18.29892,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.004620423,9.54197e-21,0.0,81.12925,25.001286,26.928082,96.0,0.06643634,32.300682,241.34396,88.55507,0.0,81.12925,0.11375918,0.0,77.7388,8.330017
37737,21704220.0,0.0,18.299103,14.005981,21.353607,20.84378,21.972534,21.522156,18.299042,18.29898,18.29898,18.29895,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0042343605,9.54197e-21,0.0,81.1289,25.00126,26.918543,96.0,0.06647015,32.314037,241.34398,88.55502,0.0,81.1289,0.11375907,0.0,77.73846,8.330017
37738,21704280.0,0.0,18.299164,14.003784,21.351624,20.841095,21.971191,21.52069,18.299072,18.299011,18.299011,18.299011,0.0,0.032085832,0.032085832,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.004453527,9.54197e-21,0.0,81.12857,25.001234,26.909363,96.0,0.0665027,32.32689,241.34401,88.55498,0.0,81.12857,0.113758974,0.0,77.738144,8.330017
37739,21704340.0,0.0,18.299194,14.00177,21.34967,20.83844,21.969849,21.519226,18.299103,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.004955644,9.54197e-21,0.0,81.12824,25.00121,26.900574,96.0,0.06653385,32.3392,241.34402,88.55493,0.0,81.12824,0.11375886,0.0,77.73783,8.330017
37740,21704400.0,0.0,18.299255,14.0,21.347748,20.835785,21.968506,21.517792,18.299164,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.005043794,9.54197e-21,0.0,81.12794,25.001184,26.892168,96.0,0.06656362,32.350964,241.34404,88.554886,0.0,81.12794,0.113758765,0.0,77.73753,8.330017
37741,21704460.0,0.0,18.299255,13.998352,21.345764,20.8331,21.967133,21.516327,18.299194,18.299133,18.299133,18.299103,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0038199965,9.54197e-21,0.0,81.12764,25.00116,26.884201,96.0,0.06659185,32.362118,241.34407,88.55484,0.0,81.12764,0.11375865,0.0,77.73725,8.330017
37742,21704520.0,0.0,18.299194,13.996704,21.343811,20.830444,21.96579,21.514862,18.299225,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.0007485917,9.54197e-21,0.0,81.12735,25.001131,26.876472,96.0,0.066619225,32.37294,241.34409,88.554794,0.0,81.12735,0.11375855,0.0,77.73698,8.330017
37743,21704580.0,0.0,18.299194,13.995056,21.341858,20.82779,21.964447,21.513397,18.299225,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0016996982,9.54197e-21,0.0,81.127075,25.001087,26.868578,96.0,0.066647194,32.38399,241.3441,88.55475,0.0,81.127075,0.113758475,0.0,77.73672,8.330017
37744,21704640.0,0.0,18.299225,13.993469,21.339935,20.825134,21.963104,21.511963,18.299194,18.299194,18.299194,18.299194,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00074014056,9.54197e-21,0.0,81.126816,25.001036,26.860538,96.0,0.0666757,32.39525,241.34412,88.5547,0.0,81.126816,0.113758415,0.0,77.736465,8.330017
37745,21704700.0,0.0,18.299255,13.991882,21.338013,20.82251,21.961761,21.510498,18.299225,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0023121573,9.54197e-21,0.0,81.12656,25.000982,26.852612,96.0,0.06670379,32.406345,241.34413,88.55466,0.0,81.12656,0.11375836,0.0,77.73621,8.330017
37746,21704760.0,0.0,18.299225,13.990295,21.33606,20.819855,21.960419,21.509064,18.299225,18.299225,18.299225,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0010155467,9.54197e-21,0.0,81.1263,25.000935,26.844873,96.0,0.066731215,32.417175,241.34415,88.55461,0.0,81.1263,0.113758326,0.0,77.73597,8.330017
37747,21704820.0,0.0,18.299225,13.98877,21.334106,20.8172,21.959076,21.50763,18.299225,18.299225,18.299225,18.299225,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.000538013,9.54197e-21,0.0,81.12605,25.000885,26.83719,96.0,0.06675845,32.427933,241.34416,88.55457,0.0,81.12605,0.11375829,0.0,77.73573,8.330017
37748,21704880.0,0.0,18.299225,13.987244,21.332184,20.814545,21.957764,21.506165,18.299225,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.00033863107,9.54197e-21,0.0,81.1258,25.000835,26.829466,96.0,0.066785835,32.438747,241.34418,88.55454,0.0,81.1258,0.113758266,0.0,77.7355,8.330017
37749,21704940.0,0.0,18.299255,13.985779,21.330261,20.81192,21.95642,21.50473,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00021644963,9.54197e-21,0.0,81.12556,25.000788,26.821795,96.0,0.06681304,32.449486,241.3442,88.55451,0.0,81.12556,0.11375825,0.0,77.73526,8.330017
37750,21705000.0,0.0,18.299286,13.984314,21.328339,20.809326,21.955078,21.503296,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.001712752,9.54197e-21,0.0,81.12531,25.000742,26.814138,96.0,0.06684019,32.460205,241.34421,88.55448,0.0,81.12531,0.11375824,0.0,77.73503,8.330017
37751,21705060.0,0.0,18.299286,13.98291,21.326416,20.806671,21.953735,21.501862,18.299255,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.001232528,9.54197e-21,0.0,81.12507,25.000704,26.806635,96.0,0.066866785,32.47071,241.34422,88.55446,0.0,81.12507,0.11375824,0.0,77.734795,8.330017
37752,21705120.0,0.0,18.299255,13.981506,21.324463,20.804047,21.952423,21.500427,18.299255,18.299255,18.299255,18.299255,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00042948363,9.54197e-21,0.0,81.124825,25.00067,26.799212,96.0,0.06689311,32.481106,241.34424,88.554436,0.0,81.124825,0.11375823,0.0,77.73456,8.330017
37753,21705180.0,0.0,18.299286,13.980164,21.32257,20.801453,21.95108,21.498993,18.299255,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00030361902,9.54197e-21,0.0,81.12458,25.000637,26.791828,96.0,0.06691928,32.49144,241.34424,88.55441,0.0,81.12458,0.11375823,0.0,77.73433,8.330017
37754,21705240.0,0.0,18.299286,13.978882,21.320648,20.798828,21.949738,21.49759,18.299255,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00093579234,9.54197e-21,0.0,81.12434,25.000608,26.784492,96.0,0.06694529,32.501713,241.34425,88.5544,0.0,81.12434,0.11375823,0.0,77.73409,8.330017
37755,21705300.0,0.0,18.299316,13.9776,21.318756,20.796265,21.948425,21.496155,18.299286,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0014036751,9.54197e-21,0.0,81.1241,25.000586,26.777262,96.0,0.066970915,32.511837,241.34427,88.55438,0.0,81.1241,0.11375823,0.0,77.733864,8.330017
37756,21705360.0,0.0,18.299316,13.976379,21.316833,20.79364,21.947083,21.49472,18.299286,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0012170797,9.54197e-21,0.0,81.123856,25.000566,26.770115,96.0,0.06699623,32.52184,241.34427,88.554375,0.0,81.123856,0.11375823,0.0,77.73363,8.330017
37757,21705420.0,0.0,18.299316,13.97522,21.31491,20.791016,21.94577,21.493317,18.299286,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0008457116,9.54197e-21,0.0,81.12361,25.000551,26.763067,96.0,0.06702122,32.531704,241.34428,88.55437,0.0,81.12361,0.11375823,0.0,77.7334,8.330017
37758,21705480.0,0.0,18.299316,13.974121,21.312988,20.788422,21.944427,21.491882,18.299316,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0007574259,9.54197e-21,0.0,81.12337,25.00054,26.756105,96.0,0.06704589,32.541454,241.34428,88.55436,0.0,81.12337,0.11375823,0.0,77.73316,8.330017
37759,21705540.0,0.0,18.299347,13.973022,21.311096,20.785828,21.943115,21.490479,18.299316,18.299286,18.299286,18.299286,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0011224382,9.54197e-21,0.0,81.12312,25.00053,26.749218,96.0,0.06707029,32.551094,241.3443,88.55435,0.0,81.12312,0.11375823,0.0,77.73293,8.330017
37760,21705600.0,0.0,18.299347,13.972015,21.309204,20.783264,21.941803,21.489075,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0016024483,9.54197e-21,0.0,81.12288,25.000523,26.742441,96.0,0.06709429,32.560585,241.34431,88.554344,0.0,81.12288,0.113758214,0.0,77.7327,8.330017
37761,21705660.0,0.0,18.299347,13.971069,21.307312,20.78067,21.94046,21.48764,18.299347,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0011948087,9.54197e-21,0.0,81.12264,25.00052,26.735788,96.0,0.067117855,32.569897,241.34431,88.55434,0.0,81.12264,0.11375821,0.0,77.73247,8.330017
37762,21705720.0,0.0,18.299347,13.970154,21.30542,20.778076,21.939148,21.486237,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00086137437,9.54197e-21,0.0,81.122406,25.000519,26.729225,96.0,0.067141086,32.579082,241.34433,88.55434,0.0,81.122406,0.11375819,0.0,77.73224,8.330017
37763,21705780.0,0.0,18.299377,13.96933,21.303528,20.775513,21.937836,21.484833,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0011808411,9.54197e-21,0.0,81.12217,25.000517,26.72275,96.0,0.06716402,32.58815,241.34433,88.55433,0.0,81.12217,0.11375818,0.0,77.73202,8.330017
37764,21705840.0,0.0,18.299408,13.968536,21.301636,20.77295,21.936523,21.483429,18.299377,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0015080473,9.54197e-21,0.0,81.12193,25.000517,26.716406,96.0,0.06718648,32.597034,241.34435,88.55432,0.0,81.12193,0.113758154,0.0,77.73179,8.330017
37765,21705900.0,0.0,18.299408,13.967834,21.299744,20.770386,21.935211,21.482025,18.299377,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0020187572,9.54197e-21,0.0,81.121704,25.000519,26.710173,96.0,0.067208536,32.605755,241.34436,88.55432,0.0,81.121704,0.11375814,0.0,77.73157,8.330017
37766,21705960.0,0.0,18.299408,13.967163,21.297852,20.767822,21.933868,21.480621,18.299408,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0013195928,9.54197e-21,0.0,81.121475,25.000523,26.70411,96.0,0.06722999,32.61425,241.34436,88.55431,0.0,81.121475,0.11375812,0.0,77.731346,8.330017
37767,21706020.0,0.0,18.299408,13.966583,21.29596,20.765228,21.932556,21.479218,18.299408,18.299377,18.299377,18.299377,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0009239495,9.54197e-21,0.0,81.12125,25.000526,26.698143,96.0,0.06725111,32.6226,241.34438,88.554306,0.0,81.12125,0.11375808,0.0,77.73113,8.330017
37768,21706080.0,0.0,18.299438,13.966095,21.294098,20.762695,21.931244,21.477844,18.299408,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0013458144,9.54197e-21,0.0,81.121025,25.000528,26.692265,96.0,0.0672719,32.630833,241.34438,88.5543,0.0,81.121025,0.11375806,0.0,77.73092,8.330017
37769,21706140.0,0.0,18.299469,13.965637,21.292236,20.760132,21.929932,21.47644,18.299438,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0019956767,9.54197e-21,0.0,81.120804,25.00053,26.686522,96.0,0.067292206,32.63887,241.34439,88.55429,0.0,81.120804,0.11375803,0.0,77.73071,8.330017
37770,21706200.0,0.0,18.2995,13.965271,21.290375,20.757599,21.92862,21.475037,18.299438,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0023380378,9.54197e-21,0.0,81.12059,25.000532,26.680952,96.0,0.06731191,32.646664,241.34439,88.55428,0.0,81.12059,0.11375799,0.0,77.73051,8.330017
37771,21706260.0,0.0,18.2995,13.964996,21.288483,20.755035,21.927307,21.473663,18.299469,18.299438,18.299438,18.299438,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0016843588,9.54197e-21,0.0,81.120384,25.000536,26.675547,96.0,0.06733102,32.654236,241.3444,88.554276,0.0,81.120384,0.11375795,0.0,77.7303,8.330017
37772,21706320.0,0.0,18.2995,13.964783,21.28659,20.752502,21.925995,21.47226,18.299469,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0012061934,9.54197e-21,0.0,81.12018,25.000538,26.670269,96.0,0.06734969,32.661625,241.34442,88.55427,0.0,81.12018,0.113757916,0.0,77.73011,8.330017
37773,21706380.0,0.0,18.2995,13.964661,21.284729,20.74997,21.924683,21.470886,18.2995,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.001167142,9.54197e-21,0.0,81.11999,25.00054,26.665125,96.0,0.06736787,32.668827,241.34442,88.55425,0.0,81.11999,0.11375787,0.0,77.72992,8.330017
37774,21706440.0,0.0,18.29953,13.96463,21.282867,20.747437,21.9234,21.469482,18.2995,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.001891147,9.54197e-21,0.0,81.11979,25.00054,26.660093,96.0,0.06738564,32.675873,241.34444,88.554245,0.0,81.11979,0.113757834,0.0,77.72974,8.330017
37775,21706500.0,0.0,18.29956,13.964661,21.281036,20.744934,21.922089,21.46811,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0025206949,9.54197e-21,0.0,81.119606,25.00054,26.655241,96.0,0.06740278,32.68266,241.34445,88.55423,0.0,81.119606,0.1137578,0.0,77.72956,8.330017
37776,21706560.0,0.0,18.29956,13.964813,21.279144,20.74237,21.920776,21.466736,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0019754146,9.54197e-21,0.0,81.119415,25.00054,26.650589,96.0,0.06741922,32.689175,241.34445,88.554214,0.0,81.119415,0.113757744,0.0,77.72938,8.330017
37777,21706620.0,0.0,18.29956,13.965027,21.277283,20.739838,21.919464,21.465363,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0014226557,9.54197e-21,0.0,81.11925,25.000538,26.64609,96.0,0.067435116,32.695477,241.34447,88.5542,0.0,81.11925,0.11375769,0.0,77.72921,8.330017
37778,21706680.0,0.0,18.299591,13.965332,21.275452,20.737305,21.918182,21.46399,18.29956,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0017128111,9.54197e-21,0.0,81.11907,25.000536,26.64172,96.0,0.067450546,32.70159,241.34447,88.554184,0.0,81.11907,0.11375765,0.0,77.72905,8.330017
37779,21706740.0,0.0,18.299622,13.965759,21.27359,20.734802,21.91687,21.462616,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0020771988,9.54197e-21,0.0,81.11891,25.000532,26.637533,96.0,0.067465335,32.70745,241.34448,88.55417,0.0,81.11891,0.113757595,0.0,77.7289,8.330017
37780,21706800.0,0.0,18.299652,13.966248,21.271759,20.7323,21.915588,21.461243,18.299591,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0027653712,9.54197e-21,0.0,81.11875,25.000528,26.633512,96.0,0.06747953,32.71308,241.3445,88.55415,0.0,81.11875,0.11375754,0.0,77.728745,8.330017
37781,21706860.0,0.0,18.299652,13.966858,21.269897,20.729767,21.914276,21.45987,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0020998737,9.54197e-21,0.0,81.1186,25.000525,26.629719,96.0,0.06749292,32.71839,241.3445,88.55413,0.0,81.1186,0.1137575,0.0,77.7286,8.330017
37782,21706920.0,0.0,18.299652,13.96756,21.268036,20.727264,21.912964,21.458496,18.299622,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0016334995,9.54197e-21,0.0,81.11846,25.00052,26.62609,96.0,0.067505725,32.723473,241.34451,88.554115,0.0,81.11846,0.11375743,0.0,77.72846,8.330017
37783,21706980.0,0.0,18.299683,13.968384,21.266205,20.724762,21.911682,21.457123,18.299652,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0019700949,9.54197e-21,0.0,81.118324,25.000515,26.622604,96.0,0.06751802,32.72835,241.34451,88.5541,0.0,81.118324,0.11375739,0.0,77.72833,8.330017
37784,21707040.0,0.0,18.299713,13.969299,21.264374,20.72226,21.9104,21.45578,18.299683,18.299652,18.299652,18.299622,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0026265564,9.54197e-21,0.0,81.11819,25.000507,26.619308,96.0,0.06752965,32.732967,241.34453,88.55408,0.0,81.11819,0.113757335,0.0,77.7282,8.330017
37785,21707100.0,0.0,18.299744,13.970306,21.262543,20.719788,21.909088,21.454407,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0029965385,9.54197e-21,0.0,81.118065,25.000502,26.616243,96.0,0.06754046,32.73726,241.34453,88.554054,0.0,81.118065,0.113757275,0.0,77.728096,8.330017
37786,21707160.0,0.0,18.299774,13.971436,21.260712,20.717316,21.907806,21.453064,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.002880417,9.54197e-21,0.0,81.11795,25.000496,26.613405,96.0,0.067550465,32.741234,241.34454,88.55404,0.0,81.11795,0.11375722,0.0,77.72798,8.330017
37787,21707220.0,0.0,18.299774,13.972687,21.258911,20.714874,21.906494,21.45169,18.299744,18.299713,18.299713,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0025024829,9.54197e-21,0.0,81.117836,25.00049,26.610794,96.0,0.06755966,32.74489,241.34454,88.554016,0.0,81.117836,0.11375716,0.0,77.727875,8.330017
37788,21707280.0,0.0,18.299805,13.97406,21.25708,20.712433,21.905212,21.450348,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0023247318,9.54197e-21,0.0,81.117744,25.000484,26.608395,96.0,0.06756811,32.748245,241.34456,88.55399,0.0,81.117744,0.113757096,0.0,77.72778,8.330017
37789,21707340.0,0.0,18.299835,13.975525,21.25528,20.709991,21.90393,21.449005,18.299774,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0024074754,9.54197e-21,0.0,81.117645,25.000477,26.606201,96.0,0.067575835,32.75132,241.34457,88.55397,0.0,81.117645,0.11375704,0.0,77.72769,8.330017
37790,21707400.0,0.0,18.299866,13.977112,21.25351,20.70758,21.902649,21.447662,18.299805,18.299774,18.299774,18.299744,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0027915947,9.54197e-21,0.0,81.11756,25.00047,26.60422,96.0,0.0675828,32.75409,241.34457,88.55395,0.0,81.11756,0.11375698,0.0,77.727615,8.330017
37791,21707460.0,0.0,18.299866,13.978821,21.251678,20.70514,21.901367,21.44632,18.299835,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0026071125,9.54197e-21,0.0,81.117485,25.00046,26.602468,96.0,0.06758896,32.756546,241.34459,88.553925,0.0,81.117485,0.1137569,0.0,77.72754,8.330017
37792,21707520.0,0.0,18.299896,13.980652,21.249878,20.702698,21.900055,21.444977,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0024583435,9.54197e-21,0.0,81.117424,25.00045,26.60093,96.0,0.067594364,32.758698,241.34459,88.5539,0.0,81.117424,0.113756835,0.0,77.72748,8.330017
37793,21707580.0,0.0,18.299927,13.9826355,21.248077,20.700287,21.898773,21.443634,18.299866,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0027182132,9.54197e-21,0.0,81.11736,25.00044,26.599607,96.0,0.067599006,32.760548,241.3446,88.55388,0.0,81.11736,0.113756776,0.0,77.72742,8.330017
37794,21707640.0,0.0,18.299957,13.984711,21.246307,20.697876,21.897491,21.442322,18.299896,18.299866,18.299866,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0029613974,9.54197e-21,0.0,81.11731,25.000431,26.598534,96.0,0.06760276,32.762054,241.3446,88.55385,0.0,81.11731,0.113756716,0.0,77.72737,8.330017
37795,21707700.0,0.0,18.299988,13.986908,21.244537,20.695496,21.89624,21.440979,18.299927,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0032973539,9.54197e-21,0.0,81.11726,25.000422,26.5977,96.0,0.067605674,32.763218,241.3446,88.553825,0.0,81.11726,0.11375664,0.0,77.72733,8.330017
37796,21707760.0,0.0,18.299988,13.989258,21.242737,20.693054,21.894958,21.439667,18.299927,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0026834037,9.54197e-21,0.0,81.11723,25.000412,26.597134,96.0,0.067607634,32.76401,241.34462,88.5538,0.0,81.11723,0.113756575,0.0,77.7273,8.330017
37797,21707820.0,0.0,18.300018,13.99176,21.240936,20.690643,21.893677,21.438324,18.299957,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0024077755,9.54197e-21,0.0,81.11721,25.0004,26.596788,96.0,0.06760882,32.764496,241.34462,88.55377,0.0,81.11721,0.1137565,0.0,77.72728,8.330017
37798,21707880.0,0.0,18.300049,13.994354,21.239166,20.688263,21.892395,21.437012,18.299988,18.299957,18.299957,18.299927,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.002866955,9.54197e-21,0.0,81.11719,25.00039,26.596651,96.0,0.067609265,32.764687,241.34464,88.55374,0.0,81.11719,0.113756426,0.0,77.727264,8.330017
37799,21707940.0,0.0,18.30008,13.997101,21.237396,20.685852,21.891113,21.435669,18.300018,18.299957,18.299957,18.299957,0.0,0.032085128,0.032085128,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0034541574,9.54197e-21,0.0,81.11718,25.000378,26.596775,96.0,0.06760878,32.76451,241.34464,88.55372,0.0,81.11718,0.113756366,0.0,77.72726,8.330017
37800,21708000.0,0.0,18.30011,14.0,21.235626,20.683502,21.889832,21.434357,18.300049,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.00394381,9.54197e-21,0.0,81.11718,25.000366,26.59723,96.0,0.06760714,32.763878,241.34465,88.55369,0.0,81.11718,0.11375629,0.0,77.72726,8.330017
37801,21708060.0,0.0,18.30017,14.003143,21.233917,20.681213,21.88858,21.433075,18.30008,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0051632486,9.54197e-21,0.0,81.117195,25.000357,26.597971,96.0,0.06760448,32.76284,241.34465,88.553665,0.0,81.117195,0.1137562,0.0,77.72727,8.330017
37802,21708120.0,0.0,18.300262,14.006592,21.232178,20.678925,21.887299,21.431763,18.30011,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.008495409,9.54197e-21,0.0,81.11722,25.000355,26.59921,96.0,0.06760004,32.761105,241.34465,88.553635,0.0,81.11722,0.11375612,0.0,77.727295,8.330017
37803,21708180.0,0.0,18.300354,14.010376,21.230469,20.676666,21.886017,21.430481,18.30017,18.30011,18.30011,18.30008,0.0,0.032085035,0.032085035,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.008825175,9.54197e-21,0.0,81.117256,25.000362,26.601234,96.0,0.06759282,32.75827,241.34467,88.553604,0.0,81.117256,0.11375601,0.0,77.72733,8.330017
37804,21708240.0,0.0,18.300385,14.014465,21.22879,20.674408,21.884766,21.4292,18.300262,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.006749432,9.54197e-21,0.0,81.11731,25.00038,26.60399,96.0,0.06758301,32.754414,241.34467,88.55358,0.0,81.11731,0.11375588,0.0,77.72739,8.330017
37805,21708300.0,0.0,18.300415,14.018829,21.227081,20.67218,21.883484,21.427917,18.300293,18.300201,18.300201,18.300201,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.005474836,9.54197e-21,0.0,81.11738,25.000393,26.60726,96.0,0.06757137,32.749836,241.34468,88.55354,0.0,81.11738,0.11375575,0.0,77.727455,8.330017
37806,21708360.0,0.0,18.300476,14.023499,21.225433,20.670044,21.882233,21.426666,18.300354,18.300262,18.300262,18.300262,0.0,0.032084923,0.032084923,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.006602962,9.54197e-21,0.0,81.11747,25.0004,26.61099,96.0,0.0675581,32.744614,241.34468,88.553505,0.0,81.11747,0.1137556,0.0,77.72754,8.330017
37807,21708420.0,0.0,18.300568,14.028442,21.223785,20.667908,21.88095,21.425415,18.300415,18.300323,18.300323,18.300323,0.0,0.032084882,0.032084882,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.007594688,9.54197e-21,0.0,81.11758,25.000408,26.615292,96.0,0.067542806,32.73859,241.34468,88.55347,0.0,81.11758,0.11375545,0.0,77.727646,8.330017
37808,21708480.0,0.0,18.300598,14.033661,21.222168,20.665771,21.8797,21.424164,18.300476,18.300385,18.300385,18.300354,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.007031395,9.54197e-21,0.0,81.1177,25.000416,26.620209,96.0,0.067525335,32.73171,241.3447,88.55342,0.0,81.1177,0.113755286,0.0,77.72777,8.330017
37809,21708540.0,0.0,18.300629,14.039124,21.22055,20.663666,21.878448,21.422943,18.300537,18.300446,18.300446,18.300415,0.0,0.032084797,0.032084797,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.006287767,9.54197e-21,0.0,81.11785,25.000416,26.625624,96.0,0.067506075,32.724125,241.3447,88.553375,0.0,81.11785,0.11375512,0.0,77.72792,8.330017
37810,21708600.0,0.0,18.30066,14.0448,21.218933,20.66156,21.877197,21.421692,18.300568,18.300476,18.300476,18.300476,0.0,0.03208475,0.03208475,0.049585454,25.0,18.300018,0.0,0.0,0.0,0.004845158,9.54197e-21,0.0,81.11803,25.000414,26.631584,96.0,0.067484915,32.715782,241.34471,88.55333,0.0,81.11803,0.11375495,0.0,77.72809,8.330017
37811,21708660.0,0.0,18.30072,14.050751,21.217346,20.659546,21.875916,21.420471,18.300629,18.300537,18.300537,18.300537,0.0,0.032084707,0.032084707,0.049585376,25.0,18.300018,0.0,0.0,0.0,0.0052849418,9.54197e-21,0.0,81.11822,25.0004,26.637932,96.0,0.06746236,32.706894,241.34471,88.55327,0.0,81.11822,0.11375479,0.0,77.72827,8.330017
37812,21708720.0,0.0,18.300781,14.056885,21.21576,20.657532,21.874664,21.419281,18.30066,18.300598,18.300598,18.300568,0.0,0.032084662,0.032084662,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.005923999,9.54197e-21,0.0,81.11843,25.000383,26.644737,96.0,0.0674382,32.69737,241.34473,88.553215,0.0,81.11843,0.11375463,0.0,77.72848,8.330017
37813,21708780.0,0.0,18.300812,14.063263,21.214203,20.655548,21.873413,21.41806,18.30072,18.300629,18.300629,18.300629,0.0,0.032084618,0.032084618,0.049585227,25.0,18.300018,0.0,0.0,0.0,0.005749593,9.54197e-21,0.0,81.11866,25.000362,26.652027,96.0,0.067412324,32.687164,241.34473,88.553154,0.0,81.11866,0.113754466,0.0,77.72871,8.330017
37814,21708840.0,0.0,18.300842,14.069824,21.212646,20.653564,21.872162,21.41687,18.30075,18.30069,18.30069,18.30066,0.0,0.032084577,0.032084577,0.049585156,25.0,18.300018,0.0,0.0,0.0,0.0048863967,9.54197e-21,0.0,81.11892,25.000338,26.659763,96.0,0.06738486,32.676334,241.34473,88.55309,0.0,81.11892,0.1137543,0.0,77.72895,8.330017
37815,21708900.0,0.0,18.300873,14.076569,21.21109,20.65158,21.87091,21.41565,18.300812,18.30072,18.30072,18.30072,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.004253943,9.54197e-21,0.0,81.11919,25.000305,26.667866,96.0,0.0673561,32.664986,241.34474,88.55303,0.0,81.11919,0.11375415,0.0,77.72921,8.330017
37816,21708960.0,0.0,18.300934,14.083496,21.209595,20.649689,21.86966,21.41449,18.300842,18.300781,18.300781,18.30075,0.0,0.032084495,0.032084495,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.004305745,9.54197e-21,0.0,81.11948,25.000267,26.676365,96.0,0.06732595,32.65309,241.34474,88.55297,0.0,81.11948,0.113754004,0.0,77.72949,8.330017
37817,21709020.0,0.0,18.300964,14.090576,21.208069,20.647797,21.868408,21.4133,18.300873,18.300812,18.300812,18.300812,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.004483605,9.54197e-21,0.0,81.11979,25.000227,26.68522,96.0,0.06729452,32.640694,241.34474,88.5529,0.0,81.11979,0.11375387,0.0,77.72979,8.330017
37818,21709080.0,0.0,18.300995,14.097839,21.206573,20.645935,21.867157,21.41214,18.300903,18.300842,18.300842,18.300842,0.0,0.032084424,0.032084424,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0044207387,9.54197e-21,0.0,81.12012,25.000181,26.69442,96.0,0.06726188,32.62781,241.34474,88.55284,0.0,81.12012,0.11375374,0.0,77.73011,8.330017
37819,21709140.0,0.0,18.301025,14.105225,21.205078,20.644043,21.865936,21.41095,18.300934,18.300873,18.300873,18.300873,0.0,0.03208439,0.03208439,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.003920851,9.54197e-21,0.0,81.12045,25.000135,26.703983,96.0,0.06722795,32.61442,241.34474,88.55277,0.0,81.12045,0.11375361,0.0,77.73044,8.330017
37820,21709200.0,0.0,18.301025,14.112762,21.203583,20.642181,21.864685,21.40979,18.300964,18.300934,18.300934,18.300903,0.0,0.032084353,0.032084353,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.003228016,9.54197e-21,0.0,81.12081,25.000084,26.713848,96.0,0.067192964,32.600613,241.34474,88.55271,0.0,81.12081,0.1137535,0.0,77.73078,8.330017
37821,21709260.0,0.0,18.301086,14.120422,21.202148,20.640411,21.863464,21.40866,18.300995,18.300964,18.300964,18.300934,0.0,0.032084327,0.032084327,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.003373601,9.54197e-21,0.0,81.121185,25.00003,26.723988,96.0,0.06715699,32.58642,241.34474,88.55265,0.0,81.121185,0.113753386,0.0,77.73114,8.330017
37822,21709320.0,0.0,18.301086,14.128174,21.200684,20.638641,21.862213,21.407501,18.301025,18.300995,18.300995,18.300964,0.0,0.032084297,0.032084297,0.04958469,25.0,18.300018,0.0,0.0,0.0,0.0035505234,9.54197e-21,0.0,81.12157,24.999977,26.73441,96.0,0.06712003,32.571827,241.34474,88.55259,0.0,81.12157,0.11375329,0.0,77.73151,8.330017
37823,21709380.0,0.0,18.301117,14.136047,21.19925,20.636871,21.860992,21.406372,18.301056,18.301025,18.301025,18.300995,0.0,0.032084275,0.032084275,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0031525854,9.54197e-21,0.0,81.12196,24.999924,26.745106,96.0,0.067082085,32.556854,241.34474,88.55253,0.0,81.12196,0.1137532,0.0,77.73189,8.330017
37824,21709440.0,0.0,18.301147,14.144012,21.197815,20.635101,21.859741,21.405243,18.301086,18.301056,18.301056,18.301025,0.0,0.032084253,0.032084253,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.0027195688,9.54197e-21,0.0,81.12237,24.999868,26.756021,96.0,0.06704336,32.54157,241.34474,88.552475,0.0,81.12237,0.11375311,0.0,77.732285,8.330017
37825,21709500.0,0.0,18.301147,14.152039,21.19638,20.633362,21.85852,21.404114,18.301117,18.301056,18.301056,18.301056,0.0,0.03208423,0.03208423,0.049584575,25.0,18.300018,0.0,0.0,0.0,0.0020202233,9.54197e-21,0.0,81.12279,24.999815,26.76718,96.0,0.06700379,32.52595,241.34474,88.55242,0.0,81.12279,0.113753036,0.0,77.73268,8.330017
37826,21709560.0,0.0,18.301178,14.160156,21.195007,20.631683,21.8573,21.403015,18.301117,18.301086,18.301086,18.301086,0.0,0.032084215,0.032084215,0.049584545,25.0,18.300018,0.0,0.0,0.0,0.002266165,9.54197e-21,0.0,81.12321,24.99976,26.778496,96.0,0.066963635,32.510105,241.34473,88.55237,0.0,81.12321,0.113752976,0.0,77.73309,8.330017
37827,21709620.0,0.0,18.301208,14.168304,21.193604,20.630005,21.856049,21.401886,18.301147,18.301117,18.301117,18.301117,0.0,0.0320842,0.0320842,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.0024486715,9.54197e-21,0.0,81.12364,24.999706,26.790005,96.0,0.06692281,32.49399,241.34473,88.55232,0.0,81.12364,0.11375292,0.0,77.733505,8.330017
37828,21709680.0,0.0,18.301208,14.176544,21.19223,20.628357,21.854828,21.400787,18.301178,18.301147,18.301147,18.301117,0.0,0.032084186,0.032084186,0.049584497,25.0,18.300018,0.0,0.0,0.0,0.0020080234,9.54197e-21,0.0,81.12408,24.999653,26.801702,96.0,0.06688131,32.477615,241.34473,88.55228,0.0,81.12408,0.113752864,0.0,77.733925,8.330017
37829,21709740.0,0.0,18.301208,14.184784,21.190857,20.626709,21.853607,21.399689,18.301178,18.301147,18.301147,18.301147,0.0,0.03208417,0.03208417,0.049584474,25.0,18.300018,0.0,0.0,0.0,0.001310405,9.54197e-21,0.0,81.12453,24.999603,26.813543,96.0,0.06683931,32.46104,241.34471,88.55223,0.0,81.12453,0.11375281,0.0,77.73436,8.330017
37830,21709800.0,0.0,18.301208,14.193054,21.189484,20.625061,21.852386,21.39859,18.301208,18.301178,18.301178,18.301178,0.0,0.032084163,0.032084163,0.04958446,25.0,18.300018,0.0,0.0,0.0,0.00084212085,9.54197e-21,0.0,81.12497,24.999554,26.825466,96.0,0.066797,32.444347,241.34471,88.55219,0.0,81.12497,0.113752775,0.0,77.73479,8.330017
37831,21709860.0,0.0,18.3013,14.201355,21.188263,20.623749,21.851166,21.397552,18.301208,18.301178,18.301178,18.301178,0.0,0.032084152,0.032084152,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.0037047777,9.54197e-21,0.0,81.12543,24.999506,26.837545,96.0,0.06675414,32.427437,241.3447,88.552155,0.0,81.12543,0.11375275,0.0,77.73523,8.330017
37832,21709920.0,0.0,18.3013,14.209656,21.187073,20.622437,21.849976,21.396545,18.301239,18.301208,18.301208,18.301208,0.0,0.032084145,0.032084145,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.0043121716,9.54197e-21,0.0,81.125885,24.999466,26.849941,96.0,0.06671016,32.410084,241.34468,88.552124,0.0,81.125885,0.113752715,0.0,77.73567,8.330017
37833,21709980.0,0.0,18.3013,14.217957,21.185883,20.621124,21.848755,21.395508,18.301239,18.301208,18.301208,18.301208,0.0,0.032084133,0.032084133,0.04958441,25.0,18.300018,0.0,0.0,0.0,0.0034215492,9.54197e-21,0.0,81.12635,24.99943,26.862482,96.0,0.06666565,32.392525,241.34468,88.55209,0.0,81.12635,0.11375268,0.0,77.73611,8.330017
37834,21710040.0,0.0,18.30127,14.226227,21.184662,20.619843,21.847534,21.3945,18.30127,18.301239,18.301239,18.301239,0.0,0.032084126,0.032084126,0.049584396,25.0,18.300018,0.0,0.0,0.0,-0.0005588923,9.54197e-21,0.0,81.126816,24.9994,26.875288,96.0,0.066620186,32.374596,241.34467,88.55206,0.0,81.126816,0.113752656,0.0,77.73656,8.330017
37835,21710100.0,0.0,18.301239,14.234467,21.183502,20.61856,21.846344,21.393494,18.30127,18.30127,18.30127,18.301239,0.0,0.032084122,0.032084122,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.002656466,9.54197e-21,0.0,81.12729,24.999361,26.887959,96.0,0.0665752,32.356853,241.34465,88.55204,0.0,81.12729,0.113752626,0.0,77.73701,8.330017
37836,21710160.0,0.0,18.3013,14.242676,21.182465,20.617615,21.845123,21.392548,18.30127,18.30127,18.30127,18.30127,0.0,0.03208412,0.03208412,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.0015779756,9.54197e-21,0.0,81.127754,24.999321,26.9005,96.0,0.06653068,32.3393,241.34465,88.55201,0.0,81.127754,0.113752626,0.0,77.737465,8.330017
37837,21710220.0,0.0,18.301361,14.250824,21.181458,20.616669,21.843933,21.391632,18.30127,18.30127,18.30127,18.30127,0.0,0.032084115,0.032084115,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.0041608782,9.54197e-21,0.0,81.12823,24.999289,26.913244,96.0,0.06648543,32.321457,241.34464,88.551994,0.0,81.12823,0.11375262,0.0,77.737915,8.330017
37838,21710280.0,0.0,18.30133,14.258942,21.18045,20.615753,21.842743,21.390686,18.3013,18.30127,18.30127,18.30127,0.0,0.03208411,0.03208411,0.049584378,25.0,18.300018,0.0,0.0,0.0,0.001801797,9.54197e-21,0.0,81.1287,24.999264,26.926254,96.0,0.066439226,32.303246,241.34462,88.55197,0.0,81.1287,0.1137526,0.0,77.738365,8.330017
37839,21710340.0,0.0,18.30127,14.266968,21.179443,20.614838,21.841522,21.38977,18.3013,18.30127,18.30127,18.30127,0.0,0.03208411,0.03208411,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.00063059054,9.54197e-21,0.0,81.12917,24.999237,26.939184,96.0,0.066393316,32.285145,241.3446,88.551956,0.0,81.12917,0.11375259,0.0,77.73882,8.330017
37840,21710400.0,0.0,18.301208,14.274902,21.178467,20.613892,21.840332,21.388855,18.3013,18.3013,18.3013,18.3013,0.0,0.03208411,0.03208411,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.004424344,9.54197e-21,0.0,81.12965,24.999208,26.952124,96.0,0.066347346,32.26703,241.34459,88.55194,0.0,81.12965,0.11375259,0.0,77.73928,8.330017
37841,21710460.0,0.0,18.30127,14.282745,21.177612,20.613312,21.839142,21.388,18.30127,18.3013,18.3013,18.3013,0.0,0.032084115,0.032084115,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.00037985982,9.54197e-21,0.0,81.13013,24.999174,26.964708,96.0,0.06630265,32.24941,241.34457,88.551926,0.0,81.13013,0.11375262,0.0,77.73973,8.330017
37842,21710520.0,0.0,18.30133,14.290497,21.176788,20.612732,21.837982,21.387177,18.30127,18.30127,18.30127,18.30127,0.0,0.032084122,0.032084122,0.049584392,25.0,18.300018,0.0,0.0,0.0,0.0024929093,9.54197e-21,0.0,81.130585,24.999144,26.977343,96.0,0.06625777,32.23172,241.34456,88.55191,0.0,81.130585,0.11375264,0.0,77.74018,8.330017
37843,21710580.0,0.0,18.3013,14.298157,21.175964,20.612152,21.836792,21.386322,18.30127,18.30127,18.30127,18.30127,0.0,0.032084126,0.032084126,0.0495844,25.0,18.300018,0.0,0.0,0.0,0.0008139612,9.54197e-21,0.0,81.13106,24.999123,26.990131,96.0,0.06621233,32.213818,241.34454,88.5519,0.0,81.13106,0.113752656,0.0,77.74063,8.330017
37844,21710640.0,0.0,18.301208,14.305664,21.17514,20.611603,21.835602,21.385498,18.30127,18.30127,18.30127,18.30127,0.0,0.03208413,0.03208413,0.049584407,25.0,18.300018,0.0,0.0,0.0,-0.002918171,9.54197e-21,0.0,81.13152,24.999104,27.002855,96.0,0.06616711,32.196,241.34453,88.551895,0.0,81.13152,0.11375266,0.0,77.74107,8.330017
37845,21710700.0,0.0,18.301208,14.313019,21.174347,20.611023,21.834442,21.384674,18.30127,18.30127,18.30127,18.30127,0.0,0.03208414,0.03208414,0.049584426,25.0,18.300018,0.0,0.0,0.0,-0.0030492211,9.54197e-21,0.0,81.13197,24.999079,27.01498,96.0,0.06612404,32.17903,241.34451,88.551895,0.0,81.13197,0.113752715,0.0,77.74151,8.330017
