,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37846,21710760.0,0.0,18.301239,14.320251,21.173676,20.610779,21.833282,21.383911,18.301239,18.30127,18.30127,18.30127,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.00047262493,9.54197e-21,0.0,81.13244,24.999058,27.0273,96.0,0.06608026,32.16178,241.3445,88.551895,0.0,81.13244,0.11375274,0.0,77.74195,8.330017
37847,21710820.0,0.0,18.301208,14.327332,21.173065,20.610535,21.832123,21.383179,18.301239,18.301239,18.301239,18.301239,0.0,0.032084163,0.032084163,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.0009982205,9.54197e-21,0.0,81.13288,24.999039,27.039534,96.0,0.066036776,32.14465,241.34448,88.551895,0.0,81.13288,0.11375279,0.0,77.74238,8.330017
37848,21710880.0,0.0,18.301178,14.3342285,21.172424,20.610321,21.830963,21.382446,18.301208,18.301239,18.301239,18.301239,0.0,0.032084174,0.032084174,0.049584482,25.0,18.300018,0.0,0.0,0.0,-0.002126529,9.54197e-21,0.0,81.13333,24.999018,27.051523,96.0,0.065994166,32.127865,241.34447,88.551895,0.0,81.13333,0.11375283,0.0,77.742805,8.330017
37849,21710940.0,0.0,18.301086,14.340942,21.171783,20.610077,21.829834,21.381683,18.301208,18.301208,18.301208,18.301239,0.0,0.032084186,0.032084186,0.049584504,25.0,18.300018,0.0,0.0,0.0,-0.0048484565,9.54197e-21,0.0,81.13377,24.998999,27.063343,96.0,0.065952145,32.111317,241.34445,88.5519,0.0,81.13377,0.11375288,0.0,77.74323,8.330017
37850,21711000.0,0.0,18.301056,14.347473,21.171143,20.609833,21.828674,21.38095,18.301147,18.301208,18.301208,18.301208,0.0,0.032084204,0.032084204,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.0058799926,9.54197e-21,0.0,81.1342,24.998976,27.074713,96.0,0.06591175,32.095406,241.34442,88.5519,0.0,81.1342,0.11375295,0.0,77.743645,8.330017
37851,21711060.0,0.0,18.301117,14.353821,21.170685,20.609924,21.827545,21.38031,18.301117,18.301178,18.301178,18.301178,0.0,0.032084227,0.032084227,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.0016904828,9.54197e-21,0.0,81.13462,24.99895,27.085674,96.0,0.06587279,32.08006,241.3444,88.55192,0.0,81.13462,0.11375303,0.0,77.74405,8.330017
37852,21711120.0,0.0,18.301086,14.359955,21.170197,20.610016,21.826416,21.37967,18.301117,18.301147,18.301147,18.301147,0.0,0.032084245,0.032084245,0.04958461,25.0,18.300018,0.0,0.0,0.0,-8.615257e-05,9.54197e-21,0.0,81.13503,24.998934,27.096558,96.0,0.0658341,32.06482,241.34439,88.551926,0.0,81.13503,0.1137531,0.0,77.744446,8.330017
37853,21711180.0,0.0,18.301025,14.365845,21.169739,20.610107,21.825287,21.378998,18.301086,18.301117,18.301117,18.301117,0.0,0.032084268,0.032084268,0.049584646,25.0,18.300018,0.0,0.0,0.0,-0.002894511,9.54197e-21,0.0,81.13544,24.998924,27.107334,96.0,0.065795794,32.049732,241.34438,88.55194,0.0,81.13544,0.11375318,0.0,77.74483,8.330017
37854,21711240.0,0.0,18.300964,14.371521,21.169281,20.610199,21.824158,21.378357,18.301056,18.301086,18.301086,18.301117,0.0,0.03208429,0.03208429,0.049584683,25.0,18.300018,0.0,0.0,0.0,-0.0054052817,9.54197e-21,0.0,81.135826,24.99891,27.11766,96.0,0.065759085,32.035275,241.34436,88.55196,0.0,81.135826,0.11375326,0.0,77.7452,8.330017
37855,21711300.0,0.0,18.300842,14.376923,21.168823,20.61029,21.823029,21.377716,18.301025,18.301056,18.301056,18.301086,0.0,0.032084316,0.032084316,0.049584724,25.0,18.300018,0.0,0.0,0.0,-0.008641354,9.54197e-21,0.0,81.13621,24.9989,27.127615,96.0,0.065723695,32.02134,241.34433,88.55198,0.0,81.13621,0.11375336,0.0,77.74556,8.330017
37856,21711360.0,0.0,18.300903,14.382111,21.168518,20.610718,21.82193,21.377167,18.300964,18.301025,18.301025,18.301025,0.0,0.032084346,0.032084346,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.004202596,9.54197e-21,0.0,81.13657,24.998878,27.136875,96.0,0.06569079,32.008377,241.34431,88.552,0.0,81.13657,0.113753475,0.0,77.74591,8.330017
37857,21711420.0,0.0,18.300903,14.386993,21.168243,20.611115,21.820831,21.376617,18.300934,18.300995,18.300995,18.300995,0.0,0.032084376,0.032084376,0.049584832,25.0,18.300018,0.0,0.0,0.0,-0.0013960584,9.54197e-21,0.0,81.136925,24.998867,27.145863,96.0,0.06565886,31.995794,241.3443,88.55203,0.0,81.136925,0.11375359,0.0,77.74625,8.330017
37858,21711480.0,0.0,18.300812,14.391632,21.167938,20.611511,21.819733,21.376068,18.300903,18.300964,18.300964,18.300964,0.0,0.032084405,0.032084405,0.049584884,25.0,18.300018,0.0,0.0,0.0,-0.0034241006,9.54197e-21,0.0,81.13726,24.998865,27.154678,96.0,0.06562753,31.983454,241.34428,88.55206,0.0,81.13726,0.1137537,0.0,77.74657,8.330017
37859,21711540.0,0.0,18.30072,14.395966,21.167664,20.611908,21.818665,21.375519,18.300873,18.300903,18.300903,18.300934,0.0,0.032084435,0.032084435,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.0073434175,9.54197e-21,0.0,81.13759,24.998863,27.163065,96.0,0.06559772,31.971708,241.34425,88.55209,0.0,81.13759,0.11375381,0.0,77.74688,8.330017
37860,21711600.0,0.0,18.300629,14.399994,21.167389,20.612305,21.817566,21.37497,18.300812,18.300873,18.300873,18.300873,0.0,0.032084472,0.032084472,0.049584996,25.0,18.300018,0.0,0.0,0.0,-0.009790386,9.54197e-21,0.0,81.137886,24.99886,27.170736,96.0,0.06557048,31.96097,241.34424,88.552124,0.0,81.137886,0.11375393,0.0,77.74717,8.330017
37861,21711660.0,0.0,18.306976,14.403656,21.179077,20.64325,21.817322,21.375305,18.300995,18.300842,18.300842,27.953247,0.0,0.03204814,0.03204814,0.049692538,25.0,18.300018,0.0,0.0,0.0,0.2641355,9.54197e-21,0.0,81.139,24.957083,27.18026,96.0,0.06555487,31.947636,241.3441,88.537735,0.0,81.139,0.11378775,100.0,77.823235,8.330017
37862,21711720.0,0.0,18.297394,14.40686,21.177185,20.718933,21.817383,21.375916,18.302124,18.30014,18.30014,33.90576,0.0,0.030317416,0.030317416,0.055520736,25.0,18.300018,0.0,0.0,0.0,-0.2015908,9.54197e-21,0.0,81.63763,22.537739,27.206844,96.0,0.0667355,31.910416,241.3023,87.813034,0.0,81.63763,0.11614749,100.0,82.41157,8.330017
37863,21711780.0,0.0,18.29831,14.409607,21.190521,20.827118,21.818207,21.377136,18.300323,18.299225,18.299225,36.311768,0.0,0.028412815,0.028412815,0.06313166,25.0,18.300018,0.0,0.0,0.0,-0.2758109,9.54197e-21,0.0,83.36983,19.2538,27.20676,96.0,0.06879095,31.910536,241.1908,86.97381,0.0,83.36983,0.11995153,100.0,89.499016,8.330017
37864,21711840.0,0.0,18.319305,14.411896,21.2341,20.953156,21.81961,21.378876,18.300232,18.29831,18.29831,36.595825,0.0,0.027171025,0.027171025,0.06927228,25.0,18.300018,0.0,0.0,0.0,0.91216874,9.54197e-21,0.0,85.80342,16.728748,27.200245,96.0,0.07079167,31.919655,241.03888,86.510994,0.0,85.80342,0.12361213,100.0,96.25502,8.330017
37865,21711900.0,0.0,18.335175,14.413788,21.305084,21.083984,21.821228,21.380768,18.30832,18.300018,18.300018,36.132355,0.0,0.027560394,0.027560394,0.07131745,25.0,18.300018,0.0,0.0,0.0,1.5787168,9.54197e-21,0.0,88.28803,15.597706,27.307749,96.0,0.07188722,31.769154,240.87253,86.61453,0.0,88.28803,0.12639412,100.0,99.75326,8.330017
37866,21711960.0,0.0,18.325378,14.415283,21.380646,21.206543,21.822388,21.382324,18.319061,18.306,18.306,35.903503,0.0,0.02882668,0.02882668,0.07065852,25.0,18.300018,0.0,0.0,0.0,0.5452889,9.54197e-21,0.0,89.8855,15.533173,27.554277,96.0,0.07197707,31.424013,240.71494,87.11161,0.0,89.8855,0.12831202,100.0,99.987404,8.330017
37867,21712020.0,1.0,18.309814,14.416382,21.45111,21.327026,21.82309,21.383514,18.321564,18.312775,18.312775,35.814728,0.0,0.030411463,0.030411463,0.07078504,33.333332,18.300018,0.0,0.0,0.0,-0.72223026,9.54197e-21,0.0,90.793106,16.219397,27.794802,96.0,0.072798505,31.087276,240.40282,88.44772,0.0,90.793106,0.13160753,100.0,99.39146,8.330017
37868,21712080.0,1.0,18.31195,14.417114,21.520813,21.444458,21.822906,21.383942,18.316986,18.316833,18.316833,35.940674,0.0,0.03374103,0.03374103,0.0673466,41.666668,18.300018,0.0,0.0,0.0,-0.467287,9.54197e-21,0.0,90.35537,18.90036,27.947702,96.0,0.07390471,30.873219,240.00279,90.98594,0.0,90.35537,0.13483615,88.297226,93.898865,8.330017
37869,21712140.0,1.0,18.308838,14.41748,21.56662,21.53009,21.821533,21.383423,18.313751,18.317627,18.317627,28.415741,0.0,0.036142327,0.036142327,0.065743834,50.0,18.300018,0.0,0.0,0.0,-0.3079185,9.54197e-21,0.0,88.22196,22.874187,28.067368,96.0,0.07511237,30.705685,239.57565,94.326385,0.0,88.22196,0.13803719,0.0,88.8885,8.330017
37870,21712200.0,1.0,18.29721,14.417511,21.58432,21.566162,21.819458,21.382294,18.309723,18.316895,18.316895,23.356384,0.0,0.037817106,0.037817106,0.06552085,58.333332,18.300018,0.0,0.0,0.0,-0.85456914,9.54197e-21,0.0,85.42645,28.116455,28.152258,96.0,0.07641133,30.586838,239.15677,98.45129,0.0,85.42645,0.14116709,0.0,84.709206,8.330017
37871,21712260.0,1.0,18.29538,14.417206,21.587738,21.573181,21.817902,21.381927,18.303223,18.314331,18.314331,20.830841,0.0,0.038990896,0.038990896,0.065370396,66.666664,18.300018,0.0,0.0,0.0,-0.637918,9.54197e-21,0.0,82.08335,35.36999,28.156332,96.0,0.07754771,30.581135,238.80453,103.5652,0.0,82.08335,0.1433688,0.0,80.52909,8.330017
37872,21712320.0,1.0,18.299133,14.416565,21.58496,21.56781,21.81601,21.381256,18.299316,18.311127,18.311127,19.57196,0.0,0.03954673,0.03954673,0.06489719,75.0,18.300018,0.0,0.0,0.0,-0.061626203,9.54197e-21,0.0,78.45665,44.93998,28.126097,96.0,0.07800911,30.623466,238.56049,109.63399,0.0,78.45665,0.14401227,0.0,76.43238,8.330017
37873,21712380.0,0.0,18.300385,14.415649,21.579437,21.55664,21.814087,21.380554,18.2995,18.308899,18.308899,18.94571,0.0,0.038968734,0.038968734,0.06304051,71.0,18.300018,0.0,0.0,0.0,0.1425206,9.54197e-21,0.0,75.00343,54.656086,28.118309,96.0,0.07646824,30.634365,238.48618,114.58016,0.0,75.00343,0.14099911,0.0,72.7152,8.330017
37874,21712440.0,0.0,18.299286,14.414429,21.572998,21.543182,21.8125,21.380127,18.300446,18.307648,18.307648,18.638031,0.0,0.03780242,0.03780242,0.06052393,67.0,18.300018,0.0,0.0,0.0,0.028570158,9.54197e-21,0.0,72.212875,62.665585,28.127098,96.0,0.07388968,30.622063,238.48293,117.77699,0.0,72.212875,0.13614145,0.0,69.754326,8.330017
37875,21712500.0,0.0,18.298798,14.412964,21.56662,21.529205,21.81137,21.380096,18.30069,18.306396,18.306396,18.484924,0.0,0.036440868,0.036440868,0.057881556,63.0,18.300018,0.0,0.0,0.0,-0.032223333,9.54197e-21,0.0,70.122734,68.1026,28.135862,96.0,0.07104354,30.609793,238.52364,119.16405,0.0,70.122734,0.13077167,0.0,67.538826,8.330017
37876,21712560.0,0.0,18.2995,14.411194,21.560791,21.515656,21.811035,21.380707,18.300507,18.304657,18.304657,18.402039,0.0,0.03513288,0.03513288,0.055438675,59.0,18.300018,0.0,0.0,0.0,0.009202656,9.54197e-21,0.0,68.689,70.76675,28.14025,96.0,0.068374224,30.603647,238.6115,118.9649,0.0,68.689,0.1257074,0.0,65.999146,8.330017
37877,21712620.0,0.0,18.299896,14.40921,21.555481,21.502594,21.811188,21.381683,18.300507,18.302795,18.302795,18.356384,0.0,0.033994615,0.033994615,0.053308915,55.0,18.300018,0.0,0.0,0.0,0.02829496,9.54197e-21,0.0,67.807976,71.06495,28.145102,96.0,0.06604495,30.596859,238.751,117.59827,0.0,67.807976,0.12129649,0.0,65.031265,8.330017
37878,21712680.0,0.0,18.29956,14.407013,21.550629,21.490082,21.811707,21.382996,18.300568,18.301086,18.301086,18.33136,0.0,0.03305124,0.03305124,0.051520433,51.0,18.300018,0.0,0.0,0.0,0.00020107781,9.54197e-21,0.0,67.37791,69.54184,28.150867,96.0,0.064095736,30.588785,238.94124,115.443924,0.0,67.37791,0.117618345,0.0,64.54282,8.330017
37879,21712740.0,0.0,18.29898,14.404572,21.546204,21.478088,21.81253,21.384583,18.300415,18.299591,18.299591,18.31717,0.0,0.032287557,0.032287557,0.05007113,47.0,18.300018,0.0,0.0,0.0,-0.037130848,9.54197e-21,0.0,67.307785,66.743095,28.15484,96.0,0.06251926,30.583223,239.17436,112.8192,0.0,67.307785,0.11463947,0.0,64.441185,8.330017
37880,21712800.0,0.0,18.298767,14.401947,21.542084,21.466553,21.81363,21.386353,18.30011,18.29831,18.29831,18.308472,0.0,0.031674273,0.031674273,0.048916616,43.0,18.300018,0.0,0.0,0.0,-0.04253755,9.54197e-21,0.0,67.518875,63.147438,28.154438,96.0,0.061270658,30.583786,239.43916,109.964134,0.0,67.518875,0.11225684,0.0,64.63821,8.330017
37881,21712860.0,0.0,18.299225,14.399139,21.53888,21.456696,21.815155,21.388458,18.299774,18.297241,18.297241,18.303131,0.0,0.03117986,0.03117986,0.048003953,39.0,18.300018,0.0,0.0,0.0,-0.009336332,9.54197e-21,0.0,67.96119,59.066658,28.150448,96.0,0.060286455,30.589373,239.72644,107.01296,0.0,67.96119,0.110355064,0.0,65.07606,8.330017
37882,21712920.0,0.0,18.299469,14.396149,21.535889,21.447144,21.816803,21.390686,18.299622,18.296417,18.296417,18.299774,0.0,0.030773886,0.030773886,0.047271606,35.0,18.300018,0.0,0.0,0.0,0.011155322,9.54197e-21,0.0,68.59034,54.755753,28.145922,96.0,0.059491087,30.59571,240.02788,104.06335,0.0,68.59034,0.10881052,0.0,65.70287,8.330017
37883,21712980.0,0.0,18.299255,14.393005,21.533112,21.437866,21.818604,21.393036,18.299622,18.295868,18.295868,18.297668,0.0,0.030430516,0.030430516,0.046664733,31.0,18.300018,0.0,0.0,0.0,-0.00025530974,9.54197e-21,0.0,69.37605,50.375626,28.14214,96.0,0.05882436,30.601004,240.33786,101.16634,0.0,69.37605,0.107516766,0.0,66.48436,8.330017
37884,21713040.0,0.0,18.29898,14.389709,21.530457,21.428802,21.820526,21.395477,18.299591,18.295532,18.295532,18.296356,0.0,0.030127618,0.030127618,0.046137303,27.0,18.300018,0.0,0.0,0.0,-0.014523768,9.54197e-21,0.0,70.29882,46.026814,28.137726,96.0,0.05824301,30.607185,240.65314,98.34547,0.0,70.29882,0.106382035,0.0,67.3992,8.330017
37885,21713100.0,0.0,18.2984,14.386322,21.527893,21.419952,21.82254,21.39798,18.299377,18.295532,18.295532,18.295776,0.0,0.02997691,0.02997691,0.045895495,26.333334,18.300018,0.0,0.0,0.0,-0.04304424,9.54197e-21,0.0,71.318794,42.21097,28.130678,96.0,0.057982437,30.617052,240.90955,96.01882,0.0,71.318794,0.10584328,0.0,68.40525,8.330017
37886,21713160.0,0.0,18.298553,14.382782,21.52594,21.412415,21.824707,21.400604,18.299072,18.295654,18.295654,18.295593,0.0,0.029921925,0.029921925,0.045818407,25.666666,18.300018,0.0,0.0,0.0,-0.026169011,9.54197e-21,0.0,72.35482,38.963924,28.119465,96.0,0.05792056,30.63275,241.11502,94.12219,0.0,72.35482,0.10565231,0.0,69.419266,8.330017
37887,21713220.0,0.0,18.298798,14.379181,21.524017,21.404907,21.826874,21.403229,18.29889,18.295776,18.295776,18.295563,0.0,0.02991528,0.02991528,0.045823146,25.0,18.300018,0.0,0.0,0.0,-0.0061811567,9.54197e-21,0.0,73.385864,36.151585,28.106913,96.0,0.057958424,30.650324,241.28549,92.5257,0.0,73.385864,0.10564276,0.0,70.423775,8.330017
37888,21713280.0,0.0,18.298767,14.375458,21.522095,21.39743,21.82901,21.405823,18.298798,18.29602,18.29602,18.295715,0.0,0.029961213,0.029961213,0.04591962,25.0,18.300018,0.0,0.0,0.0,-0.0043289023,9.54197e-21,0.0,74.39292,33.768738,28.094112,96.0,0.05810276,30.668242,241.41736,91.23182,0.0,74.39292,0.10583487,0.0,71.40097,8.330017
37889,21713340.0,0.0,18.298584,14.371704,21.520142,21.389954,21.831116,21.408417,18.298706,18.296265,18.296265,18.295929,0.0,0.03004811,0.03004811,0.046084482,25.0,18.300018,0.0,0.0,0.0,-0.009848559,9.54197e-21,0.0,75.34892,31.78755,28.0806,96.0,0.058327276,30.687159,241.51471,90.20756,0.0,75.34892,0.10617335,0.0,72.32419,8.330017
37890,21713400.0,0.0,18.298492,14.367859,21.518158,21.382446,21.833221,21.41095,18.298615,18.29654,18.29654,18.296173,0.0,0.03015005,0.03015005,0.046272945,25.0,18.300018,0.0,0.0,0.0,-0.011834837,9.54197e-21,0.0,76.259705,30.087337,28.066244,96.0,0.058583695,30.707258,241.59103,89.3569,0.0,76.259705,0.10656659,0.0,73.2009,8.330017
37891,21713460.0,0.0,18.298676,14.363983,21.516663,21.37613,21.835327,21.413544,18.298553,18.296783,18.296783,18.296448,0.0,0.03027473,0.03027473,0.046498533,25.0,18.300018,0.0,0.0,0.0,-0.0006174659,9.54197e-21,0.0,77.106514,28.678272,28.051168,96.0,0.058887236,30.728363,241.64291,88.694916,0.0,77.106514,0.107043944,0.0,74.01254,8.330017
37892,21713520.0,0.0,18.298737,14.360107,21.515137,21.369751,21.837372,21.416077,18.298553,18.296997,18.296997,18.296692,0.0,0.030413298,0.030413298,0.046745785,25.0,18.300018,0.0,0.0,0.0,0.0026631923,9.54197e-21,0.0,77.880066,27.520735,28.03638,96.0,0.05921491,30.749071,241.67531,88.188446,0.0,77.880066,0.10756832,0.0,74.75082,8.330017
37893,21713580.0,0.0,18.298676,14.356201,21.51358,21.363342,21.839355,21.418549,18.298553,18.297241,18.297241,18.296967,0.0,0.030555096,0.030555096,0.046996757,25.0,18.300018,0.0,0.0,0.0,0.00044361677,9.54197e-21,0.0,78.596245,26.537516,28.021729,96.0,0.059548177,30.769577,241.6957,87.783195,0.0,78.596245,0.108103774,0.0,75.4322,8.330017
37894,21713640.0,0.0,18.298584,14.352295,21.511963,21.356873,21.841278,21.42099,18.298523,18.297424,18.297424,18.29718,0.0,0.030703114,0.030703114,0.0472565,25.0,18.300018,0.0,0.0,0.0,-0.004210075,9.54197e-21,0.0,79.23686,25.741236,28.00693,96.0,0.05989355,30.790298,241.70238,87.48993,0.0,79.23686,0.108660616,0.0,76.03901,8.330017
37895,21713700.0,0.0,18.298553,14.348419,21.510284,21.350372,21.84314,21.42337,18.298492,18.297607,18.297607,18.297394,0.0,0.030852377,0.030852377,0.04751648,25.0,18.300018,0.0,0.0,0.0,-0.0042095655,9.54197e-21,0.0,79.800285,25.105139,27.991646,96.0,0.060241833,30.811695,241.69856,87.28798,0.0,79.800285,0.10921924,0.0,76.57029,8.330017
37896,21713760.0,0.0,18.298798,14.344574,21.509064,21.34497,21.845032,21.425781,18.298492,18.29776,18.29776,18.297577,0.0,0.030999295,0.030999295,0.047770888,25.0,18.300018,0.0,0.0,0.0,0.006976652,9.54197e-21,0.0,80.30027,24.5872,27.976524,96.0,0.06058474,30.832867,241.6878,87.150246,0.0,80.30027,0.109768204,0.0,77.039894,8.330017
37897,21713820.0,0.0,18.298859,14.34079,21.507843,21.339508,21.846832,21.428131,18.298553,18.297913,18.297913,18.29776,0.0,0.031142611,0.031142611,0.048017625,25.0,18.300018,0.0,0.0,0.0,0.008947817,9.54197e-21,0.0,80.7327,24.180561,27.96232,96.0,0.0609166,30.85275,241.67102,87.07144,0.0,80.7327,0.11030189,0.0,77.444145,8.330017
37898,21713880.0,0.0,18.298798,14.337036,21.506561,21.334015,21.848602,21.43045,18.298615,18.298065,18.298065,18.297943,0.0,0.03128005,0.03128005,0.048252877,25.0,18.300018,0.0,0.0,0.0,0.0034786798,9.54197e-21,0.0,81.094894,23.876652,27.94875,96.0,0.061234113,30.871752,241.64943,87.044556,0.0,81.094894,0.11081216,0.0,77.780876,8.330017
37899,21713940.0,0.0,18.298767,14.333374,21.505249,21.32846,21.850311,21.432709,18.298645,18.298218,18.298218,18.298096,0.0,0.03141129,0.03141129,0.04847647,25.0,18.300018,0.0,0.0,0.0,-0.00016951315,9.54197e-21,0.0,81.40649,23.641275,27.935234,96.0,0.061539,30.890673,241.62529,87.04993,0.0,81.40649,0.11129855,0.0,78.069214,8.330017
37900,21714000.0,0.0,18.298767,14.329803,21.503876,21.322876,21.85196,21.434937,18.298645,18.29834,18.29834,18.298248,0.0,0.03153578,0.03153578,0.048687525,25.0,18.300018,0.0,0.0,0.0,-0.000180858,9.54197e-21,0.0,81.66472,23.473433,27.921703,96.0,0.061830353,30.909613,241.59886,87.0865,0.0,81.66472,0.11175883,0.0,78.30666,8.330017
37901,21714060.0,0.0,18.299072,14.326355,21.50296,21.31836,21.853638,21.437225,18.298676,18.298431,18.298431,18.29837,0.0,0.031651698,0.031651698,0.04888312,25.0,18.300018,0.0,0.0,0.0,0.013677492,9.54197e-21,0.0,81.86812,23.369368,27.908447,96.0,0.062103614,30.928173,241.57097,87.150314,0.0,81.86812,0.11218638,0.0,78.4921,8.330017
37902,21714120.0,0.0,18.299194,14.322998,21.502075,21.313812,21.855286,21.439453,18.298767,18.298553,18.298553,18.298492,0.0,0.03175796,0.03175796,0.049061622,25.0,18.300018,0.0,0.0,0.0,0.01815613,9.54197e-21,0.0,82.0222,23.318153,27.89651,96.0,0.062353104,30.94489,241.54263,87.23411,0.0,82.0222,0.112577535,0.0,78.631004,8.330017
37903,21714180.0,0.0,18.299103,14.319794,21.50113,21.309235,21.856873,21.44165,18.29889,18.298676,18.298676,18.298615,0.0,0.031854324,0.031854324,0.049222797,25.0,18.300018,0.0,0.0,0.0,0.00869771,9.54197e-21,0.0,82.129814,23.31452,27.88593,96.0,0.06257819,30.959698,241.51428,87.33467,0.0,82.129814,0.112931475,0.0,78.72615,8.330017
37904,21714240.0,0.0,18.299011,14.316742,21.500153,21.304626,21.858429,21.443817,18.29898,18.298798,18.298798,18.298767,0.0,0.03194013,0.03194013,0.049365733,25.0,18.300018,0.0,0.0,0.0,-0.0007421618,9.54197e-21,0.0,82.19789,23.347794,27.875795,96.0,0.06278098,30.973888,241.48677,87.44525,0.0,82.19789,0.1132461,0.0,78.7843,8.330017
37905,21714300.0,0.0,18.299011,14.313843,21.499146,21.300018,21.859955,21.445953,18.299011,18.29892,18.29892,18.29889,0.0,0.032015532,0.032015532,0.049490884,25.0,18.300018,0.0,0.0,0.0,-0.004297796,9.54197e-21,0.0,82.234215,23.40787,27.865818,96.0,0.06296272,30.987856,241.46074,87.56017,0.0,82.234215,0.11352193,0.0,78.8129,8.330017
37906,21714360.0,0.0,18.299286,14.311127,21.498627,21.296448,21.861511,21.448181,18.299042,18.299011,18.299011,18.29898,0.0,0.032078344,0.032078344,0.049594745,25.0,18.300018,0.0,0.0,0.0,0.009255943,9.54197e-21,0.0,82.23079,23.502462,27.856222,96.0,0.06311886,31.001291,241.43628,87.68181,0.0,82.23079,0.11375162,0.0,78.80442,8.330017
37907,21714420.0,0.0,18.299408,14.308594,21.498077,21.292847,21.863068,21.450348,18.299133,18.299103,18.299103,18.299072,0.0,0.03212764,0.03212764,0.049675822,25.0,18.300018,0.0,0.0,0.0,0.012655707,9.54197e-21,0.0,82.19747,23.617615,27.848265,96.0,0.063242614,31.01243,241.4146,87.80092,0.0,82.19747,0.11393128,0.0,78.768326,8.330017
37908,21714480.0,0.0,18.299438,14.306305,21.497559,21.289246,21.864563,21.452515,18.299225,18.299194,18.299194,18.299164,0.0,0.03216765,0.03216765,0.049741257,25.0,18.300018,0.0,0.0,0.0,0.010754122,9.54197e-21,0.0,82.14764,23.741987,27.841265,96.0,0.06334483,31.02223,241.39514,87.915504,0.0,82.14764,0.114076704,0.0,78.7171,8.330017
37909,21714540.0,0.0,18.2995,14.304199,21.49701,21.285645,21.866058,21.454681,18.299316,18.299286,18.299286,18.299255,0.0,0.03220177,0.03220177,0.049796794,25.0,18.300018,0.0,0.0,0.0,0.008631364,9.54197e-21,0.0,82.08853,23.87105,27.834791,96.0,0.06343376,31.031292,241.37714,88.02659,0.0,82.08853,0.11420057,0.0,78.65742,8.330017
37910,21714600.0,0.0,18.29953,14.302338,21.49646,21.282074,21.867554,21.456818,18.299377,18.299347,18.299347,18.299347,0.0,0.032225043,0.032225043,0.049834214,25.0,18.300018,0.0,0.0,0.0,0.0068370616,9.54197e-21,0.0,82.01587,24.003498,27.829107,96.0,0.06349869,31.03925,241.36218,88.128044,0.0,82.01587,0.11428447,0.0,78.58554,8.330017
37911,21714660.0,0.0,18.299774,14.300751,21.496368,21.27948,21.86911,21.459045,18.299469,18.299438,18.299438,18.299438,0.0,0.032243416,0.032243416,0.04986343,25.0,18.300018,0.0,0.0,0.0,0.015177113,9.54197e-21,0.0,81.9386,24.13605,27.824167,96.0,0.063551486,31.046167,241.34868,88.22439,0.0,81.9386,0.11435051,0.0,78.509575,8.330017
37912,21714720.0,0.0,18.299927,14.299408,21.496307,21.276886,21.870636,21.461304,18.299591,18.29953,18.29953,18.29953,0.0,0.03225604,0.03225604,0.049883075,25.0,18.300018,0.0,0.0,0.0,0.017748285,9.54197e-21,0.0,81.85701,24.267103,27.820503,96.0,0.06358849,31.051292,241.33698,88.31373,0.0,81.85701,0.11439541,0.0,78.42986,8.330017
37913,21714780.0,0.0,18.299927,14.29834,21.496246,21.274323,21.872192,21.463531,18.299713,18.299652,18.299652,18.299652,0.0,0.0322626,0.0322626,0.049892616,25.0,18.300018,0.0,0.0,0.0,0.012298416,9.54197e-21,0.0,81.772995,24.393543,27.818138,96.0,0.063609056,31.054607,241.32736,88.393906,0.0,81.772995,0.114418074,0.0,78.34827,8.330017
37914,21714840.0,0.0,18.299927,14.297577,21.496185,21.271759,21.873718,21.46576,18.299805,18.299744,18.299744,18.299744,0.0,0.032264378,0.032264378,0.049894217,25.0,18.300018,0.0,0.0,0.0,0.0076602967,9.54197e-21,0.0,81.689896,24.512548,27.816454,96.0,0.06361793,31.056965,241.31961,88.46471,0.0,81.689896,0.11442338,0.0,78.267876,8.330017
37915,21714900.0,0.0,18.299927,14.297119,21.496155,21.269226,21.875244,21.467957,18.299866,18.299835,18.299835,18.299835,0.0,0.032260276,0.032260276,0.049886066,25.0,18.300018,0.0,0.0,0.0,0.0030011993,9.54197e-21,0.0,81.60699,24.623323,27.815577,96.0,0.06361234,31.058193,241.31412,88.52434,0.0,81.60699,0.11440681,0.0,78.18808,8.330017
37916,21714960.0,0.0,18.300232,14.296997,21.496521,21.267609,21.876862,21.470276,18.299927,18.299927,18.299927,18.299896,0.0,0.032253202,0.032253202,0.049872994,25.0,18.300018,0.0,0.0,0.0,0.015234879,9.54197e-21,0.0,81.527176,24.726011,27.81504,96.0,0.063599855,31.058943,241.31,88.57614,0.0,81.527176,0.11437959,0.0,78.11147,8.330017
37917,21715020.0,0.0,18.300446,14.297211,21.496948,21.266022,21.878448,21.472626,18.300049,18.299988,18.299988,18.299988,0.0,0.032243364,0.032243364,0.04985538,25.0,18.300018,0.0,0.0,0.0,0.021507079,9.54197e-21,0.0,81.45238,24.818104,27.815968,96.0,0.06357676,31.057648,241.30733,88.618835,0.0,81.45238,0.11434229,0.0,78.03986,8.330017
37918,21715080.0,0.0,18.300415,14.29776,21.497375,21.264465,21.880066,21.474945,18.300201,18.30008,18.30008,18.30008,0.0,0.032231208,0.032231208,0.04983397,25.0,18.300018,0.0,0.0,0.0,0.014836868,9.54197e-21,0.0,81.38315,24.899263,27.818537,96.0,0.063543275,31.05405,241.30602,88.65269,0.0,81.38315,0.11429653,0.0,77.973816,8.330017
37919,21715140.0,0.0,18.300385,14.298706,21.497803,21.262909,21.881653,21.477264,18.300323,18.300201,18.300201,18.30017,0.0,0.032217663,0.032217663,0.04981033,25.0,18.300018,0.0,0.0,0.0,0.0055213147,9.54197e-21,0.0,81.320526,24.969248,27.822018,96.0,0.063503884,31.049177,241.30579,88.67857,0.0,81.320526,0.114245795,0.0,77.91422,8.330017
37920,21715200.0,0.0,18.300385,14.300018,21.49826,21.261353,21.88327,21.479553,18.300385,18.300293,18.300293,18.300262,0.0,0.032203507,0.032203507,0.049785767,25.0,18.300018,0.0,0.0,0.0,0.0006885785,9.54197e-21,0.0,81.26481,25.028633,27.825884,96.0,0.06346202,31.043764,241.30637,88.69769,0.0,81.26481,0.11419303,0.0,77.861336,8.330017
37921,21715260.0,0.0,18.302307,14.301514,21.502563,21.264374,21.88861,21.485657,18.300568,18.300385,18.300385,18.300354,0.0,0.032188505,0.032188505,0.049759887,25.0,18.300018,0.0,0.0,0.0,0.08532302,9.54197e-21,0.0,81.215965,25.076998,27.831749,96.0,0.06341124,31.035551,241.30788,88.70944,0.0,81.215965,0.11413698,0.0,77.81517,8.330017
37922,21715320.0,0.0,18.302673,14.3029785,21.50711,21.267365,21.893951,21.49176,18.301117,18.300629,18.300629,18.300598,0.0,0.03217348,0.03217348,0.049734067,25.0,18.300018,0.0,0.0,0.0,0.092684545,9.54197e-21,0.0,81.17426,25.115452,27.845243,96.0,0.063333176,31.016663,241.30998,88.71546,0.0,81.17426,0.1140811,0.0,77.77589,8.330017
37923,21715380.0,0.0,18.30191,14.304474,21.511627,21.270355,21.899261,21.497833,18.301605,18.300964,18.300964,18.300903,0.0,0.032158874,0.032158874,0.04970905,25.0,18.300018,0.0,0.0,0.0,0.02896417,9.54197e-21,0.0,81.13946,25.144768,27.863443,96.0,0.0632391,30.991182,241.3125,88.71665,0.0,81.13946,0.114026845,0.0,77.74324,8.330017
37924,21715440.0,0.0,18.300781,14.305969,21.516144,21.273346,21.904572,21.503876,18.301788,18.30133,18.30133,18.30127,0.0,0.03214489,0.03214489,0.04968518,25.0,18.300018,0.0,0.0,0.0,-0.048577305,9.54197e-21,0.0,81.11135,25.165318,27.882662,96.0,0.06314264,30.964273,241.31537,88.71343,0.0,81.11135,0.11397499,0.0,77.71705,8.330017
37925,21715500.0,0.0,18.30069,14.307526,21.52063,21.276337,21.909882,21.509949,18.301605,18.301483,18.301483,18.301422,0.0,0.032131914,0.032131914,0.04966311,25.0,18.300018,0.0,0.0,0.0,-0.052945375,9.54197e-21,0.0,81.08931,25.178354,27.897358,96.0,0.06306447,30.943697,241.31839,88.70697,0.0,81.08931,0.11392696,0.0,77.69664,8.330017
37926,21715560.0,0.0,18.301514,14.309113,21.52536,21.279938,21.91507,21.5159,18.3013,18.301453,18.301453,18.301422,0.0,0.032120038,0.032120038,0.049642965,25.0,18.300018,0.0,0.0,0.0,0.00483441,9.54197e-21,0.0,81.07298,25.184515,27.908638,96.0,0.06300075,30.927906,241.32152,88.697716,0.0,81.07298,0.11388305,0.0,77.681694,8.330017
37927,21715620.0,0.0,18.302094,14.310791,21.53006,21.283508,21.920227,21.52185,18.30133,18.301392,18.301392,18.301361,0.0,0.03210934,0.03210934,0.04962488,25.0,18.300018,0.0,0.0,0.0,0.04202561,9.54197e-21,0.0,81.061714,25.18514,27.921495,96.0,0.06293373,30.909904,241.32463,88.68653,0.0,81.061714,0.11384355,0.0,77.671555,8.330017
37928,21715680.0,0.0,18.30194,14.312561,21.534729,21.287079,21.925385,21.527802,18.301514,18.301392,18.301392,18.301392,0.0,0.032099854,0.032099854,0.049608894,25.0,18.300018,0.0,0.0,0.0,0.028621398,9.54197e-21,0.0,81.05481,25.181376,27.937567,96.0,0.062857576,30.887407,241.32764,88.674126,0.0,81.05481,0.113808595,0.0,77.66556,8.330017
37929,21715740.0,0.0,18.301727,14.314484,21.539398,21.290619,21.930542,21.533722,18.301636,18.301453,18.301453,18.301422,0.0,0.0320916,0.0320916,0.04959501,25.0,18.300018,0.0,0.0,0.0,0.010631753,9.54197e-21,0.0,81.05135,25.174433,27.954037,96.0,0.062782414,30.864351,241.33049,88.6612,0.0,81.05135,0.11377818,0.0,77.66281,8.330017
37930,21715800.0,0.0,18.301208,14.316498,21.544067,21.294159,21.935669,21.539642,18.301697,18.301544,18.301544,18.301544,0.0,0.032084577,0.032084577,0.049583275,25.0,18.300018,0.0,0.0,0.0,-0.025491,9.54197e-21,0.0,81.05179,25.16376,27.971712,96.0,0.06270537,30.839603,241.33319,88.64747,0.0,81.05179,0.1137524,0.0,77.66372,8.330017
37931,21715860.0,0.0,18.301971,14.318665,21.55011,21.299683,21.941833,21.546692,18.301605,18.301605,18.301605,18.301575,0.0,0.032078788,0.032078788,0.049573638,25.0,18.300018,0.0,0.0,0.0,0.011733283,9.54197e-21,0.0,81.05495,25.15088,27.9874,96.0,0.06263787,30.817642,241.33566,88.63379,0.0,81.05495,0.11373118,0.0,77.66719,8.330017
37932,21715920.0,0.0,18.30249,14.321014,21.556213,21.305145,21.947968,21.55371,18.301697,18.301636,18.301636,18.301605,0.0,0.032074094,0.032074094,0.04956587,25.0,18.300018,0.0,0.0,0.0,0.040214583,9.54197e-21,0.0,81.060196,25.13671,28.004889,96.0,0.06256605,30.793158,241.33789,88.62054,0.0,81.060196,0.11371403,0.0,77.67261,8.330017
37933,21715980.0,0.0,18.302399,14.323578,21.562286,21.310577,21.954102,21.56073,18.30194,18.301727,18.301727,18.301697,0.0,0.03207044,0.03207044,0.04955986,25.0,18.300018,0.0,0.0,0.0,0.029131938,9.54197e-21,0.0,81.06726,25.121614,28.02535,96.0,0.06248558,30.764507,241.33986,88.60788,0.0,81.06726,0.11370071,0.0,77.6797,8.330017
37934,21716040.0,0.0,18.302032,14.326324,21.56836,21.31601,21.960205,21.567719,18.302124,18.30185,18.30185,18.301819,0.0,0.0320677,0.0320677,0.049555417,25.0,18.300018,0.0,0.0,0.0,-0.00094568974,9.54197e-21,0.0,81.07552,25.106266,28.047218,96.0,0.062401854,30.733892,241.34157,88.59607,0.0,81.07552,0.113690786,0.0,77.68788,8.330017
37935,21716100.0,0.0,18.301971,14.329285,21.57434,21.32135,21.966248,21.574677,18.302124,18.30191,18.30191,18.30188,0.0,0.03206676,0.03206676,0.049553987,25.0,18.300018,0.0,0.0,0.0,-0.0044372426,9.54197e-21,0.0,81.084915,25.091986,28.067966,96.0,0.062325615,30.704847,241.34268,88.5868,0.0,81.084915,0.11368745,0.0,77.69703,8.330017
37936,21716160.0,0.0,18.302002,14.33252,21.580597,21.327301,21.97232,21.581635,18.302094,18.302002,18.302002,18.301971,0.0,0.03206551,0.03206551,0.049552053,25.0,18.300018,0.0,0.0,0.0,-0.007192825,9.54197e-21,0.0,81.09428,25.077312,28.088957,96.0,0.06224794,30.675459,241.34392,88.57699,0.0,81.09428,0.11368305,0.0,77.70616,8.330017
37937,21716220.0,0.0,18.302277,14.335999,21.586853,21.333252,21.978363,21.588562,18.302094,18.302032,18.302032,18.302032,0.0,0.032064907,0.032064907,0.049551196,25.0,18.300018,0.0,0.0,0.0,0.0071574682,9.54197e-21,0.0,81.10385,25.063322,28.109774,96.0,0.062172104,30.646315,241.34492,88.56826,0.0,81.10385,0.11368099,0.0,77.71546,8.330017
37938,21716280.0,0.0,18.30246,14.339752,21.593079,21.339142,21.984406,21.595459,18.302124,18.302094,18.302094,18.302063,0.0,0.032064784,0.032064784,0.049551137,25.0,18.300018,0.0,0.0,0.0,0.015666466,9.54197e-21,0.0,81.113304,25.050295,28.131462,96.0,0.06209405,30.615955,241.34572,88.56061,0.0,81.113304,0.11368068,0.0,77.7246,8.330017
37939,21716340.0,0.0,18.302551,14.343842,21.599274,21.345001,21.990417,21.602356,18.302216,18.302124,18.302124,18.302094,0.0,0.032065205,0.032065205,0.049551994,25.0,18.300018,0.0,0.0,0.0,0.018231837,9.54197e-21,0.0,81.122765,25.038141,28.15404,96.0,0.062013842,30.584345,241.3463,88.55404,0.0,81.122765,0.11368238,0.0,77.73371,8.330017
37940,21716400.0,0.0,18.30246,14.348236,21.605438,21.35083,21.99643,21.609222,18.302338,18.302185,18.302185,18.302185,0.0,0.03206597,0.03206597,0.04955341,25.0,18.300018,0.0,0.0,0.0,0.008863721,9.54197e-21,0.0,81.13182,25.027168,28.177866,96.0,0.061929785,30.550987,241.34671,88.54853,0.0,81.13182,0.11368534,0.0,77.74241,8.330017
37941,21716460.0,0.0,18.30249,14.352966,21.611816,21.357178,22.00238,21.616058,18.30243,18.302277,18.302277,18.302246,0.0,0.032067034,0.032067034,0.04955532,25.0,18.300018,0.0,0.0,0.0,0.0030628392,9.54197e-21,0.0,81.140396,25.017393,28.202387,96.0,0.061843794,30.516657,241.34695,88.54404,0.0,81.140396,0.11368937,0.0,77.75062,8.330017
37942,21716520.0,0.0,18.302612,14.358032,21.618164,21.363495,22.008331,21.622864,18.30246,18.302338,18.302338,18.302338,0.0,0.032068316,0.032068316,0.049557574,25.0,18.300018,0.0,0.0,0.0,0.0068208445,9.54197e-21,0.0,81.14836,25.00885,28.227106,96.0,0.061757486,30.482054,241.34706,88.540474,0.0,81.14836,0.11369419,0.0,77.75822,8.330017
37943,21716580.0,0.0,18.302734,14.363495,21.624512,21.369781,22.014282,21.62967,18.30252,18.302399,18.302399,18.302399,0.0,0.032069717,0.032069717,0.04956003,25.0,18.300018,0.0,0.0,0.0,0.010427261,9.54197e-21,0.0,81.15565,25.001532,28.252502,96.0,0.061668947,30.446497,241.34706,88.537766,0.0,81.15565,0.11369946,0.0,77.76515,8.330017
37944,21716640.0,0.0,18.302826,14.369354,21.630798,21.376038,22.020172,21.636444,18.302582,18.30249,18.30249,18.30246,0.0,0.03207117,0.03207117,0.04956255,25.0,18.300018,0.0,0.0,0.0,0.012001936,9.54197e-21,0.0,81.162224,24.99535,28.278744,96.0,0.061577443,30.40976,241.34697,88.53576,0.0,81.162224,0.11370488,0.0,77.77139,8.330017
37945,21716700.0,0.0,18.302887,14.37561,21.637085,21.382263,22.026062,21.643188,18.302673,18.302551,18.302551,18.30252,0.0,0.0320727,0.0320727,0.049565192,25.0,18.300018,0.0,0.0,0.0,0.010721245,9.54197e-21,0.0,81.16809,24.990358,28.305868,96.0,0.061482888,30.371784,241.34679,88.53453,0.0,81.16809,0.11371058,0.0,77.77695,8.330017
37946,21716760.0,0.0,18.303009,14.382324,21.643555,21.388977,22.031952,21.649933,18.302765,18.302643,18.302643,18.302612,0.0,0.032074217,0.032074217,0.049567793,25.0,18.300018,0.0,0.0,0.0,0.012834861,9.54197e-21,0.0,81.17324,24.986431,28.333954,96.0,0.061384812,30.332464,241.34654,88.53389,0.0,81.17324,0.11371622,0.0,77.781815,8.330017
37947,21716820.0,0.0,18.303131,14.389465,21.650024,21.39569,22.037811,21.656677,18.302887,18.302734,18.302734,18.302704,0.0,0.032075673,0.032075673,0.049570285,25.0,18.300018,0.0,0.0,0.0,0.013442029,9.54197e-21,0.0,81.177704,24.983456,28.363111,96.0,0.061282754,30.291643,241.34625,88.533745,0.0,81.177704,0.11372163,0.0,77.78601,8.330017
37948,21716880.0,0.0,18.303192,14.397095,21.656464,21.402344,22.04367,21.66336,18.302979,18.302826,18.302826,18.302795,0.0,0.03207706,0.03207706,0.049572647,25.0,18.300018,0.0,0.0,0.0,0.011192384,9.54197e-21,0.0,81.18151,24.981375,28.393337,96.0,0.06117666,30.249327,241.34593,88.534035,0.0,81.18151,0.113726765,0.0,77.78957,8.330017
37949,21716940.0,0.0,18.303253,14.405212,21.662903,21.408966,22.0495,21.670044,18.30307,18.302917,18.302917,18.302887,0.0,0.03207834,0.03207834,0.049574826,25.0,18.300018,0.0,0.0,0.0,0.009453639,9.54197e-21,0.0,81.18471,24.98004,28.424438,96.0,0.06106721,30.205786,241.34558,88.534645,0.0,81.18471,0.1137315,0.0,77.79257,8.330017
37950,21717000.0,0.0,18.303345,14.413818,21.669281,21.415527,22.055298,21.676697,18.303162,18.303009,18.303009,18.302979,0.0,0.032079507,0.032079507,0.049576797,25.0,18.300018,0.0,0.0,0.0,0.009134471,9.54197e-21,0.0,81.18741,24.979296,28.456423,96.0,0.060954332,30.16101,241.34525,88.53547,0.0,81.18741,0.11373582,0.0,77.79508,8.330017
37951,21717060.0,0.0,18.304016,14.422943,21.676819,21.424927,22.061096,21.68335,18.303284,18.3031,18.3031,18.30307,0.0,0.032080553,0.032080553,0.049578566,25.0,18.300018,0.0,0.0,0.0,0.034400932,9.54197e-21,0.0,81.18955,24.979223,28.48969,96.0,0.06083657,30.114433,241.3449,88.53655,0.0,81.18955,0.11373968,0.0,77.79707,8.330017
37952,21717120.0,0.0,18.30429,14.432648,21.684387,21.434296,22.066864,21.689972,18.303528,18.303253,18.303253,18.303223,0.0,0.032081455,0.032081455,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.041031193,9.54197e-21,0.0,81.191284,24.979641,28.525972,96.0,0.060707644,30.063639,241.34456,88.537766,0.0,81.191284,0.11374298,0.0,77.79867,8.330017
37953,21717180.0,0.0,18.3042,14.442871,21.691925,21.443573,22.072632,21.696594,18.303772,18.303436,18.303436,18.303406,0.0,0.032082208,0.032082208,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.026133057,9.54197e-21,0.0,81.192665,24.980448,28.564798,96.0,0.060569234,30.009281,241.34422,88.53904,0.0,81.192665,0.11374575,0.0,77.79994,8.330017
37954,21717240.0,0.0,18.303986,14.453705,21.699463,21.45285,22.07837,21.703186,18.303955,18.30365,18.30365,18.303589,0.0,0.032082826,0.032082826,0.049582362,25.0,18.300018,0.0,0.0,0.0,0.0027183571,9.54197e-21,0.0,81.19374,24.981562,28.605291,96.0,0.06042455,29.95259,241.34392,88.54035,0.0,81.19374,0.11374802,0.0,77.80093,8.330017
37955,21717300.0,0.0,18.304016,14.465118,21.70694,21.462036,22.084106,21.709747,18.304047,18.303802,18.303802,18.303772,0.0,0.03208334,0.03208334,0.04958321,25.0,18.300018,0.0,0.0,0.0,-0.0020071925,9.54197e-21,0.0,81.19458,24.982828,28.645779,96.0,0.060279645,29.89591,241.34364,88.54163,0.0,81.19458,0.1137499,0.0,77.80169,8.330017
37956,21717360.0,0.0,18.304688,14.477173,21.71521,21.473175,22.089844,21.716309,18.304077,18.303925,18.303925,18.303894,0.0,0.032083742,0.032083742,0.04958387,25.0,18.300018,0.0,0.0,0.0,0.027648898,9.54197e-21,0.0,81.19522,24.984228,28.686682,96.0,0.060133,29.838646,241.34338,88.54288,0.0,81.19522,0.11375136,0.0,77.80228,8.330017
37957,21717420.0,0.0,18.305054,14.489838,21.72348,21.484253,22.095581,21.722809,18.30429,18.304047,18.304047,18.304016,0.0,0.03208402,0.03208402,0.049584325,25.0,18.300018,0.0,0.0,0.0,0.04227625,9.54197e-21,0.0,81.19573,24.985743,28.730413,96.0,0.059975896,29.777422,241.34314,88.54405,0.0,81.19573,0.11375238,0.0,77.802734,8.330017
37958,21717480.0,0.0,18.305023,14.503174,21.73175,21.4953,22.101288,21.72934,18.304565,18.30423,18.30423,18.3042,0.0,0.03208419,0.03208419,0.049584586,25.0,18.300018,0.0,0.0,0.0,0.028321795,9.54197e-21,0.0,81.196175,24.987297,28.777227,96.0,0.059807446,29.711884,241.34294,88.54513,0.0,81.196175,0.113752976,0.0,77.80313,8.330017
37959,21717540.0,0.0,18.304993,14.517181,21.73996,21.506256,22.106964,21.73581,18.30478,18.304413,18.304413,18.304352,0.0,0.032084282,0.032084282,0.04958472,25.0,18.300018,0.0,0.0,0.0,0.015550359,9.54197e-21,0.0,81.1966,24.988794,28.825346,96.0,0.0596341,29.644516,241.34276,88.54609,0.0,81.1966,0.11375329,0.0,77.803535,8.330017
37960,21717600.0,0.0,18.30487,14.531891,21.748138,21.51715,22.11264,21.74228,18.304901,18.304626,18.304626,18.304565,0.0,0.032084286,0.032084286,0.0495847,25.0,18.300018,0.0,0.0,0.0,-0.0019626988,9.54197e-21,0.0,81.19699,24.99026,28.875116,96.0,0.059454616,29.574839,241.34259,88.546936,0.0,81.19699,0.113753274,0.0,77.8039,8.330017
37961,21717660.0,0.0,18.305664,14.547302,21.757385,21.5307,22.118347,21.748688,18.304962,18.304749,18.304749,18.304718,0.0,0.03208424,0.03208424,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.030944303,9.54197e-21,0.0,81.19741,24.991602,28.925026,96.0,0.059274487,29.504963,241.34245,88.54766,0.0,81.19741,0.11375309,0.0,77.8043,8.330017
37962,21717720.0,0.0,18.306152,14.563446,21.766693,21.54419,22.124054,21.755066,18.305206,18.304932,18.304932,18.30487,0.0,0.032084126,0.032084126,0.049584392,25.0,18.300018,0.0,0.0,0.0,0.04977018,9.54197e-21,0.0,81.19789,24.992868,28.978085,96.0,0.059082847,29.43068,241.34235,88.54827,0.0,81.19789,0.11375264,0.0,77.804756,8.330017
37963,21717780.0,0.0,18.306122,14.580322,21.77594,21.557587,22.12973,21.761444,18.305542,18.305145,18.305145,18.305084,0.0,0.032083943,0.032083943,0.04958407,25.0,18.300018,0.0,0.0,0.0,0.03563943,9.54197e-21,0.0,81.19844,24.99405,29.034927,96.0,0.058877397,29.3511,241.34224,88.54875,0.0,81.19844,0.113751955,0.0,77.80529,8.330017
37964,21717840.0,0.0,18.30597,14.597992,21.785126,21.570923,22.135406,21.767792,18.305817,18.30539,18.30539,18.305328,0.0,0.032083724,0.032083724,0.04958368,25.0,18.300018,0.0,0.0,0.0,0.012026846,9.54197e-21,0.0,81.19911,24.99508,29.09393,96.0,0.058664054,29.2685,241.34216,88.54911,0.0,81.19911,0.113751136,0.0,77.80594,8.330017
37965,21717900.0,0.0,18.30603,14.616425,21.79422,21.584076,22.141022,21.774078,18.305878,18.305542,18.305542,18.305481,0.0,0.032083496,0.032083496,0.049583286,25.0,18.300018,0.0,0.0,0.0,0.0087890895,9.54197e-21,0.0,81.20005,24.995718,29.15446,96.0,0.05844509,29.183754,241.3421,88.54923,0.0,81.20005,0.11375027,0.0,77.80685,8.330017
37966,21717960.0,0.0,18.30661,14.635681,21.804413,21.599884,22.146729,21.780365,18.306,18.305725,18.305725,18.305695,0.0,0.032083258,0.032083258,0.049582876,25.0,18.300018,0.0,0.0,0.0,0.024492405,9.54197e-21,0.0,81.20094,24.996426,29.214933,96.0,0.058226414,29.099094,241.34204,88.549385,0.0,81.20094,0.1137494,0.0,77.80771,8.330017
37967,21718020.0,0.0,18.307281,14.655762,21.814636,21.61557,22.152405,21.786652,18.306244,18.305908,18.305908,18.305878,0.0,0.03208301,0.03208301,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.052183982,9.54197e-21,0.0,81.20195,24.99701,29.27831,96.0,0.05799713,29.010365,241.342,88.54945,0.0,81.20195,0.11374845,0.0,77.80869,8.330017
37968,21718080.0,0.0,18.307251,14.676666,21.824738,21.631073,22.15805,21.792847,18.306458,18.306122,18.306122,18.306091,0.0,0.032082744,0.032082744,0.04958199,25.0,18.300018,0.0,0.0,0.0,0.040547978,9.54197e-21,0.0,81.20326,24.99731,29.347504,96.0,0.05774674,28.913498,241.34196,88.54934,0.0,81.20326,0.113747485,0.0,77.809975,8.330017
37969,21718140.0,0.0,18.307312,14.698425,21.83487,21.646606,22.163696,21.799072,18.306732,18.306366,18.306366,18.306305,0.0,0.032082476,0.032082476,0.04958153,25.0,18.300018,0.0,0.0,0.0,0.029426167,9.54197e-21,0.0,81.20452,24.997665,29.416048,96.0,0.0574988,28.817535,241.34192,88.549255,0.0,81.20452,0.11374648,0.0,77.81119,8.330017
37970,21718200.0,0.0,18.307556,14.721069,21.84497,21.662079,22.169342,21.805298,18.307007,18.30658,18.30658,18.30655,0.0,0.03208221,0.03208221,0.049581077,25.0,18.300018,0.0,0.0,0.0,0.029716766,9.54197e-21,0.0,81.2059,24.99789,29.487076,96.0,0.05724181,28.718094,241.34187,88.5491,0.0,81.2059,0.1137455,0.0,77.81253,8.330017
37971,21718260.0,0.0,18.308441,14.744629,21.856659,21.681458,22.17508,21.811493,18.307312,18.306854,18.306854,18.306793,0.0,0.03208195,0.03208195,0.049580622,25.0,18.300018,0.0,0.0,0.0,0.057834685,9.54197e-21,0.0,81.20741,24.998013,29.561192,96.0,0.056973662,28.614334,241.34184,88.54889,0.0,81.20741,0.11374452,0.0,77.81399,8.330017
37972,21718320.0,0.0,18.308746,14.769104,21.868439,21.700745,22.180786,21.817657,18.30774,18.30716,18.30716,18.307098,0.0,0.03208167,0.03208167,0.049580142,25.0,18.300018,0.0,0.0,0.0,0.05688631,9.54197e-21,0.0,81.209045,24.998072,29.640398,96.0,0.056687087,28.503445,241.34181,88.548615,0.0,81.209045,0.11374348,0.0,77.815575,8.330017
37973,21718380.0,0.0,18.308655,14.794495,21.880157,21.71994,22.186462,21.823822,18.308136,18.307526,18.307526,18.307434,0.0,0.03208139,0.03208139,0.04957967,25.0,18.300018,0.0,0.0,0.0,0.03161581,9.54197e-21,0.0,81.21082,24.99804,29.723421,96.0,0.056386735,28.387213,241.34177,88.548294,0.0,81.21082,0.11374245,0.0,77.81729,8.330017
37974,21718440.0,0.0,18.308655,14.820831,21.891724,21.738892,22.192108,21.829926,18.308289,18.30777,18.30777,18.307709,0.0,0.032081183,0.032081183,0.049579315,25.0,18.300018,0.0,0.0,0.0,0.021631926,9.54197e-21,0.0,81.212845,24.997778,29.809422,96.0,0.05607565,28.266811,241.34172,88.54792,0.0,81.212845,0.11374167,0.0,77.819244,8.330017
37975,21718500.0,0.0,18.308716,14.848175,21.90332,21.757874,22.197754,21.83603,18.308472,18.308044,18.308044,18.307983,0.0,0.03208096,0.03208096,0.049578935,25.0,18.300018,0.0,0.0,0.0,0.00789901,9.54197e-21,0.0,81.21483,24.99754,29.89487,96.0,0.055766787,28.147182,241.34167,88.54754,0.0,81.21483,0.113740854,0.0,77.82117,8.330017
37976,21718560.0,0.0,18.310028,14.876465,21.916168,21.779877,22.203522,21.842133,18.308655,18.308289,18.308289,18.308228,0.0,0.032080766,0.032080766,0.04957861,25.0,18.300018,0.0,0.0,0.0,0.06707294,9.54197e-21,0.0,81.216896,24.997204,29.981894,96.0,0.055452205,28.02535,241.34163,88.547134,0.0,81.216896,0.113740146,0.0,77.823166,8.330017
37977,21718620.0,0.0,18.310608,14.905792,21.929047,21.801758,22.20929,21.848206,18.309113,18.308563,18.308563,18.308502,0.0,0.03208056,0.03208056,0.049578268,25.0,18.300018,0.0,0.0,0.0,0.08293907,9.54197e-21,0.0,81.21906,24.996868,30.074999,96.0,0.055115666,27.895004,241.34157,88.54672,0.0,81.21906,0.11373939,0.0,77.82526,8.330017
37978,21718680.0,0.0,18.310425,14.936157,21.941864,21.823517,22.215027,21.854248,18.309662,18.30896,18.30896,18.308868,0.0,0.03208035,0.03208035,0.049577903,25.0,18.300018,0.0,0.0,0.0,0.0472864,9.54197e-21,0.0,81.22132,24.996515,30.17426,96.0,0.054756965,27.756039,241.34149,88.54629,0.0,81.22132,0.1137386,0.0,77.82744,8.330017
37979,21718740.0,0.0,18.310242,14.96756,21.95462,21.845154,22.220734,21.86029,18.310059,18.309357,18.309357,18.309265,0.0,0.032080162,0.032080162,0.049577583,25.0,18.300018,0.0,0.0,0.0,0.012906257,9.54197e-21,0.0,81.22368,24.99609,30.27622,96.0,0.054388627,27.613289,241.34143,88.54584,0.0,81.22368,0.1137379,0.0,77.829704,8.330017
37980,21718800.0,0.0,18.310364,15.0,21.967224,21.866547,22.22641,21.866272,18.31018,18.309631,18.309631,18.30954,0.0,0.03208005,0.03208005,0.0495774,25.0,18.300018,0.0,0.0,0.0,0.011405489,9.54197e-21,0.0,81.22617,24.99556,30.380627,96.0,0.054011554,27.467123,241.34134,88.54541,0.0,81.22617,0.113737494,0.0,77.8321,8.330017
37981,21718860.0,0.0,18.313904,15.033203,21.987854,21.898132,22.23938,21.879425,18.310547,18.309967,18.309967,18.309875,0.0,0.0320799,0.0320799,0.049577154,25.0,18.300018,0.0,0.0,0.0,0.15243113,9.54197e-21,0.0,81.22865,24.99506,30.487194,96.0,0.053627092,27.317926,241.34125,88.54496,0.0,81.22865,0.11373696,0.0,77.834496,8.330017
37982,21718920.0,0.0,18.315155,15.0668335,22.008942,21.929596,22.25232,21.892517,18.311676,18.310516,18.310516,18.310394,0.0,0.03207969,0.03207969,0.049576778,25.0,18.300018,0.0,0.0,0.0,0.19702895,9.54197e-21,0.0,81.23122,24.994648,30.608511,96.0,0.053189296,27.148083,241.34114,88.54449,0.0,81.23122,0.11373615,0.0,77.83697,8.330017
37983,21718980.0,0.0,18.313812,15.10083,22.029907,21.960876,22.265198,21.90561,18.312866,18.31131,18.31131,18.311157,0.0,0.03207942,0.03207942,0.04957632,25.0,18.300018,0.0,0.0,0.0,0.07355348,9.54197e-21,0.0,81.23391,24.99424,30.742506,96.0,0.052705966,26.960491,241.34103,88.54396,0.0,81.23391,0.11373517,0.0,77.83957,8.330017
37984,21719040.0,0.0,18.311829,15.135223,22.05075,21.992004,22.278046,21.91864,18.313385,18.312195,18.312195,18.312012,0.0,0.032079197,0.032079197,0.04957594,25.0,18.300018,0.0,0.0,0.0,-0.07491186,9.54197e-21,0.0,81.23673,24.99368,30.87971,96.0,0.052211475,26.76841,241.34093,88.543396,0.0,81.23673,0.113734335,0.0,77.842285,8.330017
37985,21719100.0,0.0,18.311768,15.169983,22.071533,22.02295,22.290833,21.93161,18.31311,18.312653,18.312653,18.3125,0.0,0.032079097,0.032079097,0.049575776,25.0,18.300018,0.0,0.0,0.0,-0.08137969,9.54197e-21,0.0,81.23961,24.992905,31.009315,96.0,0.051744882,26.586956,241.34079,88.54284,0.0,81.23961,0.11373396,0.0,77.84505,8.330017
37986,21719160.0,0.0,18.31369,15.205109,22.093262,22.05658,22.303467,21.944275,18.312683,18.312744,18.312744,18.312653,0.0,0.032079093,0.032079093,0.04957578,25.0,18.300018,0.0,0.0,0.0,0.03762021,9.54197e-21,0.0,81.24248,24.992018,31.1338,96.0,0.05129723,26.412682,241.34065,88.54232,0.0,81.24248,0.11373396,0.0,77.847824,8.330017
37987,21719220.0,0.0,18.31485,15.24057,22.11493,22.090027,22.31601,21.956879,18.312958,18.312775,18.312775,18.312714,0.0,0.03207909,0.03207909,0.049575783,25.0,18.300018,0.0,0.0,0.0,0.10319907,9.54197e-21,0.0,81.245346,24.991188,31.263718,96.0,0.050830413,26.230795,241.3405,88.54184,0.0,81.245346,0.11373396,0.0,77.85057,8.330017
37988,21719280.0,0.0,18.314606,15.276398,22.136536,22.123322,22.328522,21.969452,18.313507,18.312988,18.312988,18.312927,0.0,0.03207908,0.03207908,0.04957577,25.0,18.300018,0.0,0.0,0.0,0.068822764,9.54197e-21,0.0,81.248215,24.990398,31.40139,96.0,0.050336186,26.038054,241.34032,88.54137,0.0,81.248215,0.11373392,0.0,77.853325,8.330017
