,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37989,21719340.0,0.0,18.314209,15.3125,22.15802,22.156403,22.341003,21.981964,18.313904,18.313232,18.313232,18.313171,0.0,0.0320791,0.0320791,0.04957581,25.0,18.300018,0.0,0.0,0.0,0.029018598,9.54197e-21,0.0,81.25106,24.989595,31.54078,96.0,0.049836367,25.84291,241.34013,88.540924,0.0,81.25106,0.113734,0.0,77.85606,8.330017
37990,21719400.0,0.0,18.313293,15.348938,22.179382,22.189331,22.353455,21.994446,18.314117,18.313599,18.313599,18.313538,0.0,0.032079145,0.032079145,0.049575895,25.0,18.300018,0.0,0.0,0.0,-0.041415352,9.54197e-21,0.0,81.25391,24.988771,31.68351,96.0,0.049325217,25.643084,241.33994,88.5405,0.0,81.25391,0.113734186,0.0,77.858795,8.330017
37991,21719460.0,0.0,18.314392,15.385681,22.202728,22.226196,22.366547,22.007507,18.313965,18.313812,18.313812,18.313751,0.0,0.032079265,0.032079265,0.049576107,25.0,18.300018,0.0,0.0,0.0,0.010166121,9.54197e-21,0.0,81.25671,24.987907,31.822554,96.0,0.04882802,25.448427,241.33972,88.54013,0.0,81.25671,0.11373463,0.0,77.86147,8.330017
37992,21719520.0,0.0,18.315369,15.422699,22.226074,22.262878,22.379639,22.020538,18.314087,18.313934,18.313934,18.313873,0.0,0.0320794,0.0320794,0.04957635,25.0,18.300018,0.0,0.0,0.0,0.062568314,9.54197e-21,0.0,81.25943,24.987085,31.964052,96.0,0.048322733,25.250328,241.3395,88.5398,0.0,81.25943,0.11373515,0.0,77.86408,8.330017
37993,21719580.0,0.0,18.315582,15.459991,22.249329,22.299347,22.39267,22.033508,18.314514,18.314087,18.314087,18.314056,0.0,0.03207954,0.03207954,0.049576588,25.0,18.300018,0.0,0.0,0.0,0.06386754,9.54197e-21,0.0,81.262085,24.986313,32.110508,96.0,0.04780051,25.045294,241.33925,88.539505,0.0,81.262085,0.11373567,0.0,77.86662,8.330017
37994,21719640.0,0.0,18.315186,15.497559,22.27243,22.335632,22.40564,22.046417,18.31488,18.314362,18.314362,18.3143,0.0,0.032079685,0.032079685,0.04957684,25.0,18.300018,0.0,0.0,0.0,0.02369694,9.54197e-21,0.0,81.26467,24.985563,32.260998,96.0,0.047264747,24.8346,241.339,88.53923,0.0,81.26467,0.11373621,0.0,77.869095,8.330017
37995,21719700.0,0.0,18.31488,15.53537,22.295471,22.371704,22.41858,22.059326,18.315094,18.314636,18.314636,18.314575,0.0,0.032079864,0.032079864,0.049577147,25.0,18.300018,0.0,0.0,0.0,-0.008462255,9.54197e-21,0.0,81.26718,24.98482,32.41238,96.0,0.04672683,24.62267,241.33873,88.53899,0.0,81.26718,0.11373687,0.0,77.87149,8.330017
37996,21719760.0,0.0,18.31549,15.573395,22.320007,22.411743,22.431458,22.07196,18.315125,18.31485,18.31485,18.314789,0.0,0.03208007,0.03208007,0.049577508,25.0,18.300018,0.0,0.0,0.0,0.013507731,9.54197e-21,0.0,81.26959,24.984089,32.563763,96.0,0.046189953,24.410734,241.33846,88.53879,0.0,81.26959,0.11373764,0.0,77.873795,8.330017
37997,21719820.0,0.0,18.316101,15.611694,22.344543,22.451569,22.444275,22.084564,18.315277,18.315033,18.315033,18.314972,0.0,0.032080293,0.032080293,0.04957789,25.0,18.300018,0.0,0.0,0.0,0.041057218,9.54197e-21,0.0,81.2719,24.98339,32.71704,96.0,0.045647446,24.196144,241.33817,88.53863,0.0,81.2719,0.11373847,0.0,77.876,8.330017
37998,21719880.0,0.0,18.316315,15.650177,22.368958,22.49121,22.457062,22.097107,18.315521,18.315216,18.315216,18.315155,0.0,0.03208052,0.03208052,0.049578287,25.0,18.300018,0.0,0.0,0.0,0.04413348,9.54197e-21,0.0,81.27409,24.982723,32.87348,96.0,0.04509492,23.977125,241.33788,88.53849,0.0,81.27409,0.11373933,0.0,77.8781,8.330017
37999,21719940.0,0.0,18.316193,15.688843,22.39328,22.53061,22.469788,22.10962,18.315826,18.31543,18.31543,18.315369,0.0,0.03208076,0.03208076,0.049578696,25.0,18.300018,0.0,0.0,0.0,0.022821814,9.54197e-21,0.0,81.27618,24.982077,33.033,96.0,0.04453283,23.753798,241.33755,88.53837,0.0,81.27618,0.11374022,0.0,77.88008,8.330017
38000,21720000.0,0.0,18.31607,15.727722,22.41745,22.569794,22.482483,22.1221,18.31601,18.315643,18.315643,18.315582,0.0,0.03208102,0.03208102,0.049579136,25.0,18.300018,0.0,0.0,0.0,0.004428009,9.54197e-21,0.0,81.278145,24.981445,33.193752,96.0,0.04396783,23.528748,241.33723,88.538284,0.0,81.278145,0.11374117,0.0,77.88195,8.330017
38001,21720060.0,0.0,18.316559,15.766785,22.44281,22.61203,22.495148,22.134308,18.316101,18.315826,18.315826,18.315796,0.0,0.032081295,0.032081295,0.049579613,25.0,18.300018,0.0,0.0,0.0,0.02018659,9.54197e-21,0.0,81.27998,24.980833,33.35527,96.0,0.043401636,23.302624,241.3369,88.53822,0.0,81.27998,0.113742195,0.0,77.883705,8.330017
38002,21720120.0,0.0,18.317017,15.806,22.46814,22.654053,22.507751,22.146515,18.316284,18.31601,18.31601,18.315948,0.0,0.032081578,0.032081578,0.0495801,25.0,18.300018,0.0,0.0,0.0,0.03797435,9.54197e-21,0.0,81.28168,24.980244,33.5188,96.0,0.042829998,23.073685,241.33656,88.53819,0.0,81.28168,0.11374327,0.0,77.885315,8.330017
38003,21720180.0,0.0,18.317108,15.845367,22.493347,22.695862,22.520355,22.15866,18.316559,18.316193,18.316193,18.316162,0.0,0.032081872,0.032081872,0.049580604,25.0,18.300018,0.0,0.0,0.0,0.03292502,9.54197e-21,0.0,81.28324,24.979668,33.685337,96.0,0.042249538,22.840527,241.33621,88.53818,0.0,81.28324,0.11374435,0.0,77.8868,8.330017
38004,21720240.0,0.0,18.31717,15.884888,22.518402,22.737427,22.532867,22.170746,18.316772,18.316406,18.316406,18.316345,0.0,0.032082174,0.032082174,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.024691395,9.54197e-21,0.0,81.28466,24.979105,33.853607,96.0,0.041664917,22.604952,241.33585,88.53818,0.0,81.28466,0.11374547,0.0,77.888145,8.330017
38005,21720300.0,0.0,18.317047,15.92453,22.543365,22.778778,22.54538,22.1828,18.316956,18.31662,18.31662,18.316559,0.0,0.03208249,0.03208249,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.006740283,9.54197e-21,0.0,81.28593,24.97855,34.024055,96.0,0.041074738,22.366323,241.33548,88.5382,0.0,81.28593,0.11374664,0.0,77.88934,8.330017
38006,21720360.0,0.0,18.317627,15.964294,22.56958,22.823303,22.557892,22.194672,18.317078,18.316803,18.316803,18.316742,0.0,0.032082822,0.032082822,0.04958223,25.0,18.300018,0.0,0.0,0.0,0.025425376,9.54197e-21,0.0,81.28705,24.978006,34.19517,96.0,0.04048435,22.126762,241.3351,88.538246,0.0,81.28705,0.11374787,0.0,77.8904,8.330017
38007,21720420.0,0.0,18.318024,16.00418,22.595734,22.867584,22.570404,22.206482,18.31726,18.316986,18.316986,18.316925,0.0,0.03208316,0.03208316,0.049582817,25.0,18.300018,0.0,0.0,0.0,0.039062534,9.54197e-21,0.0,81.288,24.97747,34.36879,96.0,0.039887574,21.883696,241.3347,88.5383,0.0,81.288,0.11374914,0.0,77.8913,8.330017
38008,21720480.0,0.0,18.318115,16.044128,22.621765,22.911621,22.582855,22.218262,18.317566,18.31717,18.31717,18.317139,0.0,0.03208351,0.03208351,0.04958341,25.0,18.300018,0.0,0.0,0.0,0.03272976,9.54197e-21,0.0,81.288795,24.97693,34.54546,96.0,0.039282724,21.636354,241.3343,88.53836,0.0,81.288795,0.11375043,0.0,77.892044,8.330017
38009,21720540.0,0.0,18.318085,16.084167,22.647675,22.955444,22.595276,22.230011,18.31778,18.317413,18.317413,18.317352,0.0,0.03208387,0.03208387,0.049584024,25.0,18.300018,0.0,0.0,0.0,0.017356703,9.54197e-21,0.0,81.28942,24.976387,34.72433,96.0,0.038672946,21.385937,241.3339,88.53844,0.0,81.28942,0.11375176,0.0,77.89262,8.330017
38010,21720600.0,0.0,18.318115,16.124298,22.673492,22.999023,22.607635,22.2417,18.317963,18.317596,18.317596,18.317566,0.0,0.03208424,0.03208424,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.008421388,9.54197e-21,0.0,81.28986,24.975851,34.90437,96.0,0.03806194,21.133883,241.33348,88.53853,0.0,81.28986,0.11375315,0.0,77.89302,8.330017
38011,21720660.0,0.0,18.31836,16.16446,22.699615,23.043518,22.620087,22.253174,18.318085,18.31781,18.31781,18.317749,0.0,0.032084633,0.032084633,0.049585335,25.0,18.300018,0.0,0.0,0.0,0.012017682,9.54197e-21,0.0,81.29013,24.975319,35.08567,96.0,0.037449576,20.88006,241.33305,88.53864,0.0,81.29013,0.1137546,0.0,77.89326,8.330017
38012,21720720.0,0.0,18.318665,16.204681,22.725616,23.0878,22.632507,22.264618,18.318207,18.317963,18.317963,18.317932,0.0,0.03208504,0.03208504,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.02292356,9.54197e-21,0.0,81.29021,24.974794,35.268295,96.0,0.036835805,20.62439,241.33261,88.53878,0.0,81.29021,0.113756105,0.0,77.8933,8.330017
38013,21720780.0,0.0,18.31894,16.244934,22.751526,23.131805,22.644867,22.276001,18.31836,18.318146,18.318146,18.318085,0.0,0.032085452,0.032085452,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.028895698,9.54197e-21,0.0,81.29008,24.974272,35.452953,96.0,0.03621842,20.365868,241.33217,88.538925,0.0,81.29008,0.11375765,0.0,77.89316,8.330017
38014,21720840.0,0.0,18.319122,16.285187,22.777313,23.175598,22.657196,22.287384,18.318604,18.318298,18.318298,18.318237,0.0,0.03208588,0.03208588,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.029206049,9.54197e-21,0.0,81.28975,24.973745,35.639687,96.0,0.035597567,20.104439,241.33171,88.539085,0.0,81.28975,0.113759235,0.0,77.89282,8.330017
38015,21720900.0,0.0,18.319214,16.32547,22.802948,23.219177,22.669495,22.298706,18.318817,18.318481,18.318481,18.31842,0.0,0.032086328,0.032086328,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.022707995,9.54197e-21,0.0,81.28922,24.97321,35.828674,96.0,0.03497287,19.839859,241.33125,88.53925,0.0,81.28922,0.11376089,0.0,77.89229,8.330017
38016,21720960.0,0.0,18.319366,16.365753,22.828796,23.263306,22.681854,22.309784,18.319,18.318665,18.318665,18.318634,0.0,0.032086782,0.032086782,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.019751072,9.54197e-21,0.0,81.28847,24.972672,36.01955,96.0,0.0343458,19.572634,241.33078,88.53944,0.0,81.28847,0.11376259,0.0,77.89155,8.330017
38017,21721020.0,0.0,18.31961,16.406006,22.854553,23.30722,22.694214,22.320862,18.319183,18.318878,18.318878,18.318817,0.0,0.03208726,0.03208726,0.049589828,25.0,18.300018,0.0,0.0,0.0,0.022038177,9.54197e-21,0.0,81.2875,24.972134,36.21203,96.0,0.033717535,19.303158,241.3303,88.53964,0.0,81.2875,0.11376434,0.0,77.89059,8.330017
38018,21721080.0,0.0,18.319824,16.446228,22.880188,23.350891,22.706512,22.331879,18.319366,18.319061,18.319061,18.319,0.0,0.03208517,0.03208517,0.049598172,25.0,18.300018,0.0,0.0,0.26209685,0.024212541,9.54197e-21,0.0,81.28632,24.968708,36.406387,96.0,0.03308829,19.031055,241.3298,88.53884,0.0,81.28632,0.11376841,0.0,77.8947,8.330017
38019,21721140.0,0.0,18.321198,16.48642,22.907776,23.394257,22.718811,22.342896,18.31961,18.319183,18.319183,18.319153,0.0,0.031979676,0.031979676,0.049967382,25.0,18.300018,0.0,0.0,1.0884745,0.072151855,9.54197e-21,0.0,81.31759,24.81004,36.603436,96.0,0.0325117,18.755188,241.32654,88.492676,0.0,81.31759,0.11392607,0.0,78.16807,8.330017
38020,21721200.0,0.0,18.323212,16.52658,22.937225,23.437073,22.73111,22.353912,18.320251,18.319397,18.319397,18.319336,0.0,0.0318134,0.0318134,0.05066561,25.0,18.300018,0.0,0.0,2.3407283,0.14613481,9.54197e-21,0.0,81.43381,24.480844,36.808132,96.0,0.03199025,18.468613,241.31699,88.40783,0.0,81.43381,0.11429151,0.0,78.71864,8.330017
38021,21721260.0,0.0,18.325104,16.56665,22.969116,23.480011,22.743622,22.364838,18.321411,18.319824,18.319824,18.319733,0.0,0.03158446,0.03158446,0.051747117,25.0,18.300018,0.0,0.0,4.0229764,0.18789946,9.54197e-21,0.0,81.657326,23.963924,37.026768,96.0,0.03151997,18.162527,241.29803,88.288246,0.0,81.657326,0.11491464,0.0,79.60405,8.330017
38022,21721320.0,0.0,18.32669,16.606659,23.003235,23.521973,22.756195,22.375824,18.322845,18.320587,18.320587,18.320465,0.0,0.03130294,0.03130294,0.053241525,25.0,18.300018,0.0,0.0,6.117685,0.197191,9.54197e-21,0.0,82.0196,23.255241,37.261703,96.0,0.031108193,17.833612,241.26569,88.14452,0.0,82.0196,0.115843914,0.0,80.878334,8.330017
38023,21721380.0,0.0,18.328064,16.646545,23.03946,23.562775,22.76889,22.386902,18.324432,18.321594,18.321594,18.321503,0.0,0.03097312,0.03097312,0.05513196,25.0,18.300018,0.0,0.0,8.61705,0.18335587,9.54197e-21,0.0,82.533264,22.377537,37.51274,96.0,0.030750968,17.482162,241.2184,87.987366,0.0,82.533264,0.11707605,0.0,82.565,8.330017
38024,21721440.0,0.0,18.329529,16.68637,23.077728,23.602112,22.781738,22.398102,18.325928,18.322754,18.322754,18.322723,0.0,0.030597541,0.030597541,0.057445828,25.0,18.300018,0.0,0.0,11.499539,0.17733392,9.54197e-21,0.0,83.22807,21.346365,37.778664,96.0,0.030457567,17.109869,241.15262,87.831345,0.0,83.22807,0.1186368,0.0,84.710526,8.330017
38025,21721500.0,0.0,18.331177,16.726074,23.11789,23.63977,22.794708,22.409424,18.327454,18.323975,18.323975,18.324097,0.0,0.030168891,0.030168891,0.060189027,25.0,18.300018,0.0,0.0,14.748472,0.18136391,9.54197e-21,0.0,84.12624,20.189138,38.05946,96.0,0.030220946,16.716753,241.06697,87.68798,0.0,84.12624,0.12051841,0.0,87.33167,8.330017
38026,21721560.0,0.0,18.32959,16.765656,23.160217,23.676514,22.808014,22.420746,18.328827,18.325256,18.325256,18.325592,0.0,0.029681267,0.029681267,0.06333597,25.0,18.300018,0.0,0.0,18.378698,0.05326673,9.54197e-21,0.0,85.25262,18.949324,38.35458,96.0,0.029956756,16.303589,240.96039,87.573524,0.0,85.25262,0.12269608,0.0,90.46327,8.330017
38027,21721620.0,0.0,18.322083,16.805115,23.203522,23.711182,22.821503,22.432251,18.328522,18.326202,18.326202,18.32666,0.0,0.029146213,0.029146213,0.066814505,25.0,18.300018,0.0,0.0,22.33183,-0.36507648,9.54197e-21,0.0,86.625626,17.696777,38.640873,96.0,0.029605314,15.902776,240.83409,87.50773,0.0,86.625626,0.12509994,0.0,94.11452,8.330017
38028,21721680.0,0.0,18.317108,16.84439,23.246521,23.74353,22.835205,22.44394,18.325531,18.32602,18.32602,18.326294,0.0,0.028611723,0.028611723,0.07044743,25.0,18.300018,0.0,0.0,26.596113,-0.55350405,9.54197e-21,0.0,88.26875,16.5053,38.88467,96.0,0.029322768,15.561463,240.68886,87.51719,0.0,88.26875,0.1276713,0.0,98.23336,8.330017
38029,21721740.0,1.0,18.319916,16.883545,23.269257,23.773926,22.848846,22.455566,18.321442,18.32486,18.32486,18.324615,0.0,0.02952289,0.02952289,0.072390586,33.333332,18.300018,0.0,0.0,31.155338,-0.2252361,9.54197e-21,0.0,89.772865,16.505686,39.079887,96.0,0.029532548,15.288157,240.37749,88.57362,0.0,89.772865,0.13143763,0.0,99.947754,8.330017
38030,21721800.0,1.0,18.324036,16.922485,23.284576,23.803131,22.861816,22.466614,18.319946,18.323334,18.323334,18.322693,0.0,0.030918082,0.030918082,0.07424927,41.666668,18.300018,0.0,0.0,36.00041,0.15213226,9.54197e-21,0.0,90.374344,17.475607,39.26857,96.0,0.029942391,15.023999,239.95573,90.46891,0.0,90.374344,0.13608564,0.0,100.00205,8.330017
38031,21721860.0,1.0,18.323914,16.961273,23.306213,23.83191,22.874115,22.476837,18.3208,18.322723,18.322723,18.322113,0.0,0.03216143,0.03216143,0.07750138,50.0,18.300018,0.0,0.0,41.16093,0.123081475,9.54197e-21,0.0,90.26649,19.002094,39.480194,96.0,0.03041686,14.727728,239.46172,93.02474,0.0,90.26649,0.14182185,0.0,100.00015,8.330017
38032,21721920.0,1.0,18.322327,16.999847,23.331451,23.858093,22.885773,22.486511,18.321167,18.322845,18.322845,18.322327,0.0,0.03328034,0.03328034,0.08193211,58.333332,18.300018,0.0,0.0,46.57065,-0.031826686,9.54197e-21,0.0,89.631256,21.040075,39.695274,96.0,0.030973254,14.426615,238.96602,96.18565,0.0,89.631256,0.14849389,0.0,100.000015,8.330017
38033,21721980.0,1.0,18.321777,17.038239,23.359283,23.881317,22.896973,22.495758,18.32077,18.323029,18.323029,18.32248,0.0,0.0342539,0.0342539,0.087411374,66.666664,18.300018,0.0,0.0,52.174885,-0.074821554,9.54197e-21,0.0,88.57784,23.59589,39.901535,96.0,0.031618338,14.137852,238.56827,99.92193,0.0,88.57784,0.15592287,0.0,100.0,8.330017
38034,21722040.0,1.0,18.321594,17.076385,23.388855,23.900726,22.907684,22.50467,18.32013,18.32309,18.32309,18.322357,0.0,0.03505795,0.03505795,0.09394984,75.0,18.300018,0.0,0.0,57.943993,-0.06021547,9.54197e-21,0.0,87.16604,26.73804,40.100033,96.0,0.032318108,13.859955,238.4053,104.27677,0.0,87.16604,0.16403954,0.0,100.0,8.330017
38035,21722100.0,1.0,18.321167,17.114319,23.41925,23.915314,22.918,22.513184,18.31958,18.32309,18.32309,18.322052,0.0,0.035645008,0.035645008,0.10157784,83.333336,18.300018,0.0,0.0,63.856655,-0.056977425,9.54197e-21,0.0,85.42997,30.561014,40.29261,96.0,0.033046424,13.590349,238.6884,109.34246,0.0,85.42997,0.17286944,0.0,100.0,8.330017
38036,21722160.0,1.0,18.320404,17.151978,23.450012,23.926819,22.928192,22.521362,18.318909,18.323029,18.323029,18.321625,0.0,0.036053695,0.036053695,0.11014982,91.666664,18.300018,0.0,0.0,69.87197,-0.08082446,9.54197e-21,0.0,83.5101,35.086452,40.47786,96.0,0.03376728,13.330996,239.72314,115.09015,0.0,83.5101,0.18217218,0.0,100.0,8.330017
38037,21722220.0,1.0,18.319672,17.189392,23.478394,23.932404,22.938171,22.529388,18.318146,18.322876,18.322876,18.321045,0.0,0.03627048,0.03627048,0.11943706,100.0,18.300018,0.0,0.0,75.90772,-0.08985746,9.54197e-21,0.0,81.49449,40.292103,40.654255,96.0,0.034459297,13.0840435,241.9297,121.52484,0.0,81.49449,0.19191986,0.0,100.0,8.330017
38038,21722280.0,1.0,18.318787,17.226562,23.503387,23.932434,22.94809,22.537354,18.31726,18.322693,18.322693,18.320343,0.0,0.036332313,0.036332313,0.12926383,108.333336,18.300018,0.0,0.0,81.90292,-0.102163,9.54197e-21,0.0,79.46598,46.1535,40.821682,96.0,0.035097312,12.849646,245.86754,128.60005,0.0,79.46598,0.20192416,0.0,100.0,8.330017
38039,21722340.0,1.0,18.318054,17.263428,23.523376,23.925842,22.957977,22.545288,18.316406,18.322418,18.322418,18.31955,0.0,0.036287196,0.036287196,0.13954042,116.666664,18.300018,0.0,0.0,87.78211,-0.09912988,9.54197e-21,0.0,77.47684,52.683117,40.97954,96.0,0.03569665,12.628645,251.86116,136.32367,0.0,77.47684,0.21210168,0.0,100.0,8.330017
38040,21722400.0,1.0,18.317108,17.300018,23.538605,23.914154,22.967896,22.553253,18.31549,18.322144,18.322144,18.318695,0.0,0.036140747,0.036140747,0.15005009,125.0,18.300018,0.0,0.0,93.51821,-0.108376734,9.54197e-21,0.0,75.56043,59.79127,41.12958,96.0,0.036211167,12.418582,259.22018,144.62097,0.0,75.56043,0.22234133,0.0,100.0,8.330017
38041,21722460.0,1.0,18.316742,17.336487,23.550262,23.900085,22.978119,22.56128,18.314728,18.321808,18.321808,18.31784,0.0,0.03595012,0.03595012,0.16071068,133.33333,18.300018,0.0,0.0,99.09531,-0.076779775,9.54197e-21,0.0,73.75198,67.46188,41.27187,96.0,0.03666058,12.219385,267.80728,153.48972,0.0,73.75198,0.23261243,0.0,100.0,8.330017
38042,21722520.0,1.0,18.31604,17.373108,23.556488,23.880737,22.988373,22.569336,18.314056,18.321594,18.321594,18.317108,0.0,0.035707213,0.035707213,0.17141779,141.66667,18.300018,0.0,0.0,100.0,-0.08099988,9.54197e-21,0.0,72.04289,75.631836,41.409218,96.0,0.036998745,12.027094,277.37857,162.87935,0.0,72.04289,0.24284887,0.0,100.0,8.330017
38043,21722580.0,1.0,18.315552,17.40982,23.556366,23.855621,22.998718,22.577515,18.313416,18.32135,18.32135,18.316406,0.0,0.03545346,0.03545346,0.18206318,150.0,18.300018,0.0,0.0,100.0,-0.068348415,9.54197e-21,0.0,70.456696,84.229164,41.54059,96.0,0.03724674,11.843176,287.60123,172.72853,0.0,70.456696,0.2529878,0.0,100.0,8.330017
38044,21722640.0,1.0,18.365051,17.446655,23.54776,23.823883,23.009064,22.585663,18.090668,18.2565,18.2565,18.168,1.0,0.03538173,0.03538173,0.19198702,158.33333,18.1333,0.0,0.0,100.0,20.493761,9.54197e-21,0.0,69.00636,93.579575,41.524487,96.0,0.039528936,11.865717,298.43668,183.1966,0.0,69.00636,0.26277682,0.0,99.73988,8.330017
38045,21722700.0,1.0,18.137177,17.483551,23.524078,23.786041,23.01892,22.593353,18.136292,18.212158,18.212158,18.160675,1.0,0.036019728,0.036019728,0.19697987,166.66667,18.1333,0.0,0.0,100.0,-6.343719,9.54197e-21,0.0,67.24621,108.88095,42.2556,96.0,0.029472657,10.84216,309.09216,196.97797,0.0,67.24621,0.26905116,0.0,97.39234,8.330017
38046,21722760.0,1.0,18.12146,17.520538,23.502014,23.75299,23.028442,22.600586,18.150513,18.185791,18.185791,18.152496,1.0,0.036434937,0.036434937,0.1992303,175.0,18.1333,0.0,0.0,100.0,-2.3484437,9.54197e-21,0.0,65.15095,127.65335,42.43013,96.0,0.027325941,10.597818,318.44067,212.2137,0.0,65.15095,0.27213952,0.0,94.347206,8.330017
38047,21722820.0,1.0,18.081055,17.557617,23.4794,23.718964,23.03769,22.607544,17.93631,18.114075,18.114075,18.013397,1.0,0.036435667,0.036435667,0.19938591,183.33333,17.966614,0.0,0.0,100.0,7.469604,9.54197e-21,0.0,63.053047,147.82547,42.64074,96.0,0.024226107,10.302964,325.65607,227.23999,0.0,63.053047,0.272298,0.0,91.39401,8.330017
38048,21722880.0,1.0,17.96698,17.594757,23.456207,23.683624,23.04663,22.614227,17.976044,18.054352,18.054352,17.989166,1.0,0.03606369,0.03606369,0.19808266,191.66667,17.966614,0.0,0.0,100.0,-2.6442146,9.54197e-21,0.0,61.110508,167.59058,43.134018,96.0,0.017276106,9.612374,330.5566,240.82442,0.0,61.110508,0.2702475,0.0,88.79998,8.330017
38049,21722940.0,1.0,17.974152,17.631958,23.43451,23.64978,23.055603,22.620941,17.979126,18.023193,18.023193,17.982605,1.0,0.03551293,0.03551293,0.19634824,200.0,17.966614,0.0,0.0,100.0,-0.16637181,9.54197e-21,0.0,59.466286,184.73692,43.234135,96.0,0.01575737,9.472213,333.64682,251.90886,0.0,59.466286,0.2674049,0.0,86.75147,8.330017
38050,21723000.0,1.0,17.778961,17.66919,23.413849,23.617035,23.064758,22.627777,17.821655,17.970642,17.970642,17.893585,1.0,0.034917664,0.034917664,0.19464713,208.33333,17.799896,0.0,0.0,100.0,-10.648488,9.54197e-21,0.0,58.125328,198.77145,44.465664,96.0,0.005213938,7.7480702,335.69644,260.53293,0.0,58.125328,0.26450795,0.0,85.20003,8.330017
38051,21723060.0,1.0,17.831635,17.706451,23.39804,23.591156,23.074127,22.634644,17.808746,17.89737,17.89737,17.819153,1.0,0.03437412,0.03437412,0.19328174,216.66667,17.799896,0.0,0.0,100.0,3.1311972,9.54197e-21,0.0,57.060577,210.17725,44.3485,96.0,0.005754104,7.9121017,337.1705,267.36514,0.0,57.060577,0.26205042,0.0,84.04881,8.330017
38052,21723120.0,1.0,17.831207,17.743774,23.38266,23.565948,23.083557,22.64154,17.824432,17.863739,17.863739,17.822357,1.0,0.033932105,0.033932105,0.19227462,225.0,17.799896,0.0,0.0,100.0,1.0086582,9.54197e-21,0.0,56.210453,219.58348,44.68287,96.0,0.004039264,7.4439816,338.59927,272.98352,0.0,56.210453,0.26015604,0.0,83.16382,8.330017
38053,21723180.0,0.0,18.297913,17.781097,23.367676,23.54184,23.093018,22.648468,17.79477,17.840149,17.840149,17.808197,1.0,0.033512674,0.033512674,0.19138731,221.0,17.63321,0.0,0.0,100.0,1.3964852,9.54197e-21,0.0,55.55794,224.3228,36.525723,80.51075,0.08657106,18.863987,337.37704,275.29932,0.0,55.55794,0.25828552,0.0,82.54205,8.330017
38054,21723240.0,0.0,23.35904,17.81845,23.35904,23.52655,23.102875,22.655792,18.972992,18.246368,18.246368,18.735168,1.0,0.033187643,0.033187643,0.19036901,217.0,17.63321,0.0,0.0,100.0,1346.7123,2.2814625e-05,0.0,54.956276,224.57483,3.0628775e-07,30.000002,0.25675476,70.0,334.9842,274.6546,0.0,54.956276,0.25674412,0.0,81.89848,8.330017
38055,21723300.0,0.0,23.360565,17.855804,23.360565,23.523285,23.114746,22.664978,18.400757,18.447296,18.447296,18.6156,1.0,0.0326797,0.0326797,0.18928336,213.0,17.63321,0.0,0.0,100.0,1611.1099,2.8452027e-05,0.0,54.69013,223.07082,-5.6272754e-08,30.000002,0.2546496,70.0,332.09912,272.4947,0.0,54.69013,0.25463766,0.0,81.82189,8.330017
38056,21723360.0,0.0,23.360474,17.893158,23.360474,23.518097,23.126862,22.674347,17.849487,18.268402,18.268402,18.069702,1.0,0.03230654,0.03230654,0.18854944,209.0,17.466492,0.0,0.0,100.0,1744.1024,3.096324e-05,0.0,54.607998,219.77774,2.37493e-13,30.000002,0.25316703,70.0,329.3029,269.43658,0.0,54.607998,0.25315487,0.0,81.9211,8.330017
38057,21723420.0,0.0,23.353668,17.930481,23.353668,23.504425,23.138275,22.683044,17.636292,18.020203,18.020203,17.745056,1.0,0.032036856,0.032036856,0.1880858,205.0,17.466492,0.0,0.0,100.0,1777.1129,3.1535594e-05,0.0,54.649742,215.53522,-3.4694726e-18,30.000002,0.25216228,70.0,326.72556,265.98126,0.0,54.649742,0.25215054,0.0,82.13208,8.330017
38058,21723480.0,0.0,23.343353,17.967804,23.343353,23.486633,23.148987,22.691101,17.539124,17.819336,17.819336,17.589172,1.0,0.03184973,0.03184973,0.18780498,201.0,17.466492,0.0,0.0,100.0,1788.3029,3.174347e-05,0.0,54.776127,210.87177,1.16222245e-20,30.000002,0.25150597,70.0,324.40387,262.41943,0.0,54.776127,0.25149503,0.0,82.40922,8.330017
38059,21723540.0,0.0,23.330658,18.005096,23.330658,23.466156,23.159088,22.698578,17.354095,17.633087,17.633087,17.412964,1.0,0.031724554,0.031724554,0.18764277,197.0,17.299805,0.0,0.0,100.0,1837.3285,3.283721e-05,0.0,54.958183,206.09111,-1.2754276e-24,30.000002,0.25109255,70.0,322.32263,258.90057,0.0,54.958183,0.25108242,0.0,82.72345,8.330017
38060,21723600.0,0.0,23.316132,18.042328,23.316132,23.443604,23.16867,22.705566,17.319763,17.496643,17.496643,17.339539,1.0,0.031643707,0.031643707,0.18755397,193.0,17.299805,0.0,0.0,100.0,1836.6554,3.2836844e-05,0.0,55.175526,201.35266,-1.1982296e-26,30.000002,0.25084156,70.0,320.44574,255.48996,0.0,55.175526,0.2508321,0.0,83.05709,8.330017
38061,21723660.0,0.0,23.30542,18.079529,23.30542,23.426544,23.178009,22.71225,17.305542,17.411346,17.411346,17.312134,1.0,0.03159291,0.03159291,0.18750751,189.0,17.299805,0.0,0.0,100.0,1834.5841,3.281291e-05,0.0,55.41417,196.72818,-1.4731767e-28,30.000002,0.25069317,70.0,318.7311,252.20503,0.0,55.41417,0.25068432,0.0,83.39996,8.330017
38062,21723720.0,0.0,23.293945,18.116669,23.293915,23.408417,23.186981,22.718658,17.15857,17.316223,17.316223,17.201965,1.0,0.031562682,0.031562682,0.18748546,185.0,17.133118,0.0,0.0,100.0,1878.4294,3.3825883e-05,0.0,55.666054,192.23952,1.8613252e-32,30.000002,0.2506104,70.0,317.14474,249.04147,0.0,55.666054,0.250602,0.0,83.74726,8.330017
38063,21723780.0,0.0,23.281342,18.153748,23.281342,23.389038,23.195648,22.724731,17.150024,17.24405,17.24405,17.159271,1.0,0.03154514,0.03154514,0.1874744,181.0,17.133118,0.0,0.0,100.0,1882.9058,3.392504e-05,0.0,55.925446,187.88585,-6.8102406e-36,30.000002,0.25056374,70.0,315.65427,245.98378,0.0,55.925446,0.2505556,0.0,84.09646,8.330017
38064,21723840.0,0.0,23.268738,18.190735,23.268738,23.36972,23.204132,22.730652,17.164062,17.203827,17.203827,17.158356,1.0,0.031532805,0.031532805,0.18746191,177.0,17.133118,0.0,0.0,100.0,1902.8586,3.4366203e-05,0.0,56.188805,183.63623,-7.398716e-39,30.000002,0.25052702,70.0,314.2222,242.99783,0.0,56.188805,0.2505192,0.0,84.447655,8.330017
38065,21723900.0,0.0,23.25595,18.227661,23.25595,23.35019,23.212463,22.73642,17.062347,17.15384,17.15384,17.093079,1.0,0.031523947,0.031523947,0.18744916,173.0,16.9664,0.0,0.0,100.0,2002.5421,3.6591777e-05,0.0,56.455906,179.47386,4.2e-43,30.000002,0.2504962,70.0,312.83774,240.0701,0.0,56.455906,0.2504885,0.0,84.80228,8.330017
38066,21723960.0,0.0,23.246918,18.264496,23.246918,23.335907,23.220734,22.742096,17.037964,17.105103,17.105103,17.05014,1.0,0.031516023,0.031516023,0.18743107,169.0,16.9664,0.0,0.0,100.0,2033.3645,3.7265218e-05,0.0,56.72616,175.37991,0.0,30.000002,0.25046262,70.0,311.48575,237.18364,0.0,56.72616,0.25045508,0.0,85.161064,8.330017
38067,21724020.0,0.0,23.23764,18.301239,23.237701,23.32138,23.22882,22.74762,17.022278,17.069427,17.069427,17.028748,1.0,0.031518903,0.031518903,0.18730533,165.0,16.9664,0.0,0.0,99.81012,2057.9497,3.7817656e-05,0.0,56.996815,171.47461,0.0,30.000002,0.25034326,70.0,310.12762,234.38448,0.0,56.996815,0.2503356,0.0,85.49647,8.330017
38068,21724080.0,0.0,23.227875,18.33783,23.227905,23.306183,23.236725,22.75296,16.904266,17.01239,17.01239,16.943787,1.0,0.031533774,0.031533774,0.18696456,161.0,16.799713,0.0,0.0,99.4581,2153.5112,4.003964e-05,0.0,57.260166,167.8494,0.0,30.000002,0.2500331,70.0,308.69757,231.69038,0.0,57.260166,0.2500251,0.0,85.78074,8.330017
38069,21724140.0,0.0,23.217316,18.37436,23.217316,23.29013,23.244354,22.758057,16.86847,16.954529,16.954529,16.888306,1.0,0.031551365,0.031551365,0.1864036,157.0,16.799713,0.0,0.0,98.93323,2175.8125,4.0578198e-05,0.0,57.51364,164.43318,0.0,30.000002,0.24950835,70.0,307.15536,229.04375,0.0,57.51364,0.24949981,0.0,86.017204,8.330017
38070,21724200.0,0.0,23.206665,18.410706,23.206665,23.274078,23.251831,22.763,16.843597,16.908447,16.908447,16.854706,1.0,0.031568937,0.031568937,0.18563199,153.0,16.799713,0.0,0.0,98.2591,2189.7861,4.0942978e-05,0.0,57.758945,161.16693,0.0,30.000002,0.24877332,70.0,305.49185,226.40784,0.0,57.758945,0.24876384,0.0,86.21127,8.330017
38071,21724260.0,0.0,23.199554,18.44696,23.199554,23.26294,23.259216,22.767914,16.722412,16.843018,16.843018,16.764618,1.0,0.031580094,0.031580094,0.18467267,149.0,16.632996,0.0,0.0,97.4965,2272.3328,4.2973996e-05,0.0,57.997322,157.97148,0.0,30.000002,0.24783641,70.0,303.69687,223.73372,0.0,57.997322,0.2478265,0.0,86.3731,8.330017
38072,21724320.0,0.0,23.192078,18.483063,23.192078,23.251251,23.266357,22.772583,16.684326,16.779144,16.779144,16.705841,1.0,0.031585883,0.031585883,0.18354003,145.0,16.632996,0.0,0.0,96.60797,2283.3757,4.3296215e-05,0.0,58.233505,154.79503,0.0,30.000002,0.24671614,70.0,301.7779,220.99518,0.0,58.233505,0.24670556,0.0,86.509636,8.330017
38073,21724380.0,0.0,23.184723,18.519012,23.184723,23.239807,23.273285,22.77707,16.658478,16.728851,16.728851,16.67038,1.0,0.031587884,0.031587884,0.18224962,141.0,16.632996,0.0,0.0,95.61476,2286.6396,4.3445325e-05,0.0,58.46923,151.63213,0.0,30.000002,0.24543062,70.0,299.75592,218.19847,0.0,58.46923,0.24541903,0.0,86.62358,8.330017
38074,21724440.0,0.0,23.177307,18.55478,23.177307,23.228302,23.279968,22.781342,16.541443,16.661743,16.661743,16.58371,1.0,0.03158632,0.03158632,0.18078274,137.0,16.466309,0.0,0.0,94.49699,2356.4558,4.52892e-05,0.0,58.705677,148.4679,0.0,30.000002,0.24396075,70.0,297.6186,215.32697,0.0,58.705677,0.24394847,0.0,86.712715,8.330017
38075,21724500.0,0.0,23.169739,18.590393,23.169739,23.216675,23.286407,22.7854,16.5,16.596802,16.596802,16.522705,1.0,0.031582557,0.031582557,0.17915514,133.0,16.466309,0.0,0.0,93.265114,2356.7634,4.539364e-05,0.0,58.943993,145.3043,0.0,30.000002,0.24232662,70.0,295.391,212.39291,0.0,58.943993,0.242314,0.0,86.77909,8.330017
38076,21724560.0,0.0,23.166046,18.625824,23.166046,23.210388,23.292847,22.78949,16.47519,16.545868,16.545868,16.487823,1.0,0.031571712,0.031571712,0.1774154,129.0,16.466309,0.0,0.0,92.00408,2350.8047,4.5346875e-05,0.0,59.186172,142.08765,0.0,30.000002,0.2405655,70.0,293.09442,209.37636,0.0,59.186172,0.24055234,0.0,86.83677,8.330017
38077,21724620.0,0.0,23.162628,18.661072,23.162628,23.204376,23.299072,22.793396,16.359955,16.479156,16.479156,16.402771,1.0,0.031554367,0.031554367,0.17558615,125.0,16.299591,0.0,0.0,90.67946,2411.1782,4.7037243e-05,0.0,59.437824,138.76846,0.0,30.000002,0.23870161,70.0,290.73975,206.25462,0.0,59.437824,0.23868749,0.0,86.89582,8.330017
38078,21724680.0,0.0,23.159271,18.696136,23.159271,23.198456,23.305084,22.797089,16.320007,16.414886,16.414886,16.342896,1.0,0.03153474,0.03153474,0.17367102,121.0,16.299591,0.0,0.0,89.297554,2404.72,4.6995363e-05,0.0,59.698765,135.3921,0.0,30.000002,0.2367478,70.0,288.35458,203.06702,0.0,59.698765,0.23673376,0.0,86.95233,8.330017
38079,21724740.0,0.0,23.156372,18.730988,23.156372,23.193237,23.310913,22.800629,16.29599,16.364899,16.364899,16.308441,1.0,0.031512853,0.031512853,0.17168383,117.0,16.299591,0.0,0.0,87.87043,2392.482,4.6814093e-05,0.0,59.96953,131.96289,0.0,30.000002,0.23471704,70.0,285.9313,199.82266,0.0,59.96953,0.23470259,0.0,87.00871,8.330017
38080,21724800.0,0.0,23.15384,18.765625,23.15384,23.188538,23.316498,22.803955,16.18216,16.299469,16.299469,16.225739,1.0,0.031489372,0.031489372,0.16962509,113.0,16.132904,0.0,0.0,86.39512,2445.3206,4.8391088e-05,0.0,60.252495,128.46878,0.0,30.000002,0.23261121,70.0,283.44678,196.51515,0.0,60.252495,0.2325959,0.0,87.067184,8.330017
38081,21724860.0,0.0,23.15503,18.800018,23.15503,23.189056,23.322113,22.807281,16.144257,16.23706,16.23706,16.168152,1.0,0.031459436,0.031459436,0.16754627,109.0,16.132904,0.0,0.0,84.9552,2434.011,4.8234862e-05,0.0,60.54893,124.879745,0.0,30.000002,0.23047267,70.0,280.9311,193.14287,0.0,60.54893,0.23045754,0.0,87.142105,8.330017
38082,21724920.0,0.0,23.15683,18.834198,23.15683,23.190308,23.327606,22.810455,16.121796,16.18872,16.18872,16.134491,1.0,0.031424027,0.031424027,0.16547891,105.0,16.132904,0.0,0.0,83.531456,2418.4878,4.796634e-05,0.0,60.86123,121.197365,0.0,30.000002,0.22833455,70.0,278.4147,189.72069,0.0,60.86123,0.22831956,0.0,87.24109,8.330017
38083,21724980.0,0.0,23.159637,18.868134,23.159637,23.192993,23.332947,22.813538,16.159302,16.170044,16.170044,16.147644,0.0,0.031384703,0.031384703,0.16343586,101.0,16.216217,0.0025041897,0.0,82.14271,2365.2344,4.66645e-05,0.0,61.193203,117.413,0.0,30.000002,0.22621231,70.0,275.91187,186.24904,0.0,61.193203,0.22619689,0.0,87.37016,8.330017
38084,21725040.0,0.0,23.163696,18.901825,23.163696,23.197388,23.338318,22.81659,16.167267,16.165833,16.165833,16.160675,0.0,0.031339847,0.031339847,0.16143902,97.0,16.216217,0.08140947,0.0,80.80668,2341.312,4.615829e-05,0.0,61.54538,113.540306,0.0,30.000002,0.22412592,70.0,273.44574,182.74603,0.0,61.54538,0.22411095,0.0,87.534485,8.330017
38085,21725100.0,0.0,23.168823,18.935272,23.168823,23.203278,23.343689,22.819702,16.172272,16.165833,16.165833,16.167938,0.0,0.03129308,0.031289153,0.1595056,93.0,16.216217,0.21211535,0.0,79.53635,2318.9414,4.5683206e-05,0.0,61.923157,109.579384,0.0,30.000002,0.22209467,70.0,271.03314,179.21861,0.0,61.920494,0.2220798,0.0,87.740845,8.330017
38086,21725160.0,0.0,23.177887,18.968445,23.177887,23.214447,23.349304,22.82312,16.22998,16.183502,16.183441,16.205658,0.0,0.03136496,0.031215409,0.1576381,89.0,16.2995,0.40087178,0.0,78.403206,2265.3516,4.4344368e-05,0.0,62.429733,105.39158,0.0,30.000002,0.22022457,70.0,268.71063,175.61215,0.0,62.327946,0.22021005,0.0,88.01852,8.330017
38087,21725220.0,0.0,23.188263,19.001343,23.188263,23.227386,23.35498,22.82669,16.24884,16.207214,16.207031,16.234589,0.0,0.03141746,0.031137308,0.15594843,85.0,16.2995,0.64570767,0.0,77.40726,2244.912,4.3880886e-05,0.0,62.965565,101.074615,0.0,30.000002,0.21850866,70.0,266.49814,171.98918,0.0,62.77393,0.21849452,0.0,88.38009,8.330017
38088,21725280.0,0.0,23.199677,19.033936,23.199677,23.241669,23.360626,22.830353,16.261658,16.227112,16.226837,16.25174,0.0,0.031498786,0.03104899,0.15442264,81.0,16.2995,0.94714814,0.0,76.56113,2229.207,4.352508e-05,0.0,63.570107,96.62462,0.0,30.000002,0.21697512,70.0,264.41052,168.35548,0.0,63.260765,0.21696149,0.0,88.83302,8.330017
38089,21725340.0,0.0,23.212067,19.066254,23.212067,23.257263,23.366272,22.834137,16.324615,16.25885,16.258179,16.296387,0.0,0.03160831,0.030951267,0.15308161,77.0,16.382812,1.3055046,0.0,75.87879,2183.1968,4.235297e-05,0.0,64.248505,92.056015,0.0,30.000002,0.21564512,70.0,262.46085,164.72594,0.0,63.79399,0.21563204,0.0,89.38984,8.330017
38090,21725400.0,0.0,23.225494,19.098297,23.225494,23.2742,23.371918,22.838104,16.346283,16.291931,16.290894,16.329681,0.0,0.03174565,0.03084275,0.15193677,73.0,16.382812,1.7199211,0.0,75.37179,2171.3164,4.206691e-05,0.0,65.00621,87.38868,0.0,30.000002,0.21452777,70.0,260.65463,161.1141,0.0,64.377716,0.21451534,0.0,90.061935,8.330017
38091,21725460.0,0.0,23.241394,19.130005,23.241394,23.294495,23.377808,22.842499,16.360382,16.317993,16.31668,16.349213,0.0,0.03190846,0.030719562,0.15101185,69.0,16.382812,2.1942263,0.0,75.08482,2164.7542,4.189312e-05,0.0,65.8517,82.62445,0.0,30.000002,0.21364191,70.0,258.9978,157.52428,0.0,65.01859,0.21363014,0.0,90.86967,8.330017
38092,21725520.0,0.0,23.257996,19.161377,23.257996,23.315582,23.383636,22.847076,16.424408,16.353973,16.351898,16.395203,0.0,0.032095566,0.030579468,0.15032546,65.0,16.466095,2.7270389,0.0,75.01391,2128.133,4.092036e-05,0.0,66.795425,77.77324,0.0,30.000002,0.2130019,70.0,257.4946,153.96405,0.0,65.725395,0.21299084,0.0,91.83489,8.330017
38093,21725580.0,0.0,23.275238,19.192444,23.275238,23.337402,23.389404,22.851868,16.446472,16.389679,16.386963,16.42926,0.0,0.03230473,0.03042146,0.14987296,61.0,16.466095,3.3170218,0.0,75.163795,2125.9568,4.083022e-05,0.0,67.84548,72.86687,0.0,30.000002,0.21259871,70.0,256.1405,150.44762,0.0,66.50585,0.21258846,0.0,92.97352,8.330017
38094,21725640.0,0.0,23.292816,19.223175,23.292816,23.359528,23.395111,22.856812,16.460144,16.417145,16.414124,16.449188,0.0,0.032533195,0.030243043,0.1496518,57.0,16.466095,3.9636877,0.0,75.53688,2128.4417,4.0839197e-05,0.0,69.01368,67.92998,0.0,30.000002,0.21242604,70.0,254.92899,146.98524,0.0,67.37037,0.21241654,0.0,94.308624,8.330017
38095,21725700.0,0.0,23.3107,19.25357,23.3107,23.381927,23.400726,22.862,16.523773,16.453888,16.449677,16.494537,0.0,0.03277683,0.030040987,0.14964667,53.0,16.549408,4.6666694,0.0,76.13656,2100.117,4.0047522e-05,0.0,70.31157,62.998997,0.0,30.000002,0.21246359,70.0,253.85054,143.591,0.0,68.329124,0.21245477,0.0,95.86327,8.330017
38096,21725760.0,0.0,23.330109,19.2836,23.330109,23.406189,23.406525,22.867615,16.544159,16.489563,16.484497,16.527649,0.0,0.03302797,0.02980875,0.14984746,49.0,16.549408,5.427931,0.0,76.98682,2105.8328,4.0113126e-05,0.0,71.75395,58.10206,0.0,30.000002,0.21268263,70.0,252.89116,140.27116,0.0,69.3951,0.21267453,0.0,97.672226,8.330017
38097,21725820.0,0.0,23.349304,19.313263,23.349304,23.430328,23.4122,22.873474,16.555878,16.516266,16.510986,16.54602,0.0,0.033395853,0.029651735,0.14984015,45.0,16.549408,6.2453966,0.0,78.07763,2114.893,4.0259198e-05,0.0,73.347244,53.56285,0.0,30.000002,0.21289189,70.0,252.01817,137.1863,0.0,70.57232,0.21288441,0.0,99.549515,8.330017
38098,21725880.0,1.0,23.366577,19.34256,23.366669,23.454987,23.417297,22.879211,16.6221,16.554596,16.54779,16.591644,0.0,0.03472172,0.030357147,0.14909898,53.333332,16.63272,7.114453,0.0,79.43177,2097.358,3.966938e-05,0.0,74.710686,52.427517,0.0,30.000002,0.21417128,70.0,252.44086,136.81009,0.0,71.49817,0.21417752,0.0,99.97074,8.330017
38099,21725940.0,1.0,23.384216,19.37149,23.384369,23.480133,23.42154,22.884583,16.651428,16.59552,16.587494,16.631287,0.0,0.036071967,0.031032989,0.1493531,61.666668,16.63272,8.019988,0.0,81.03502,2121.1768,4.00728e-05,0.0,75.62846,52.810585,0.0,30.000002,0.2164479,70.0,253.73341,137.8081,0.0,71.98607,0.21645992,0.0,100.00007,8.330017
38100,21726000.0,1.0,23.401917,19.399994,23.40213,23.504791,23.424957,22.88971,16.673676,16.630096,16.621826,16.659332,0.0,0.037352465,0.031609677,0.15075733,70.0,16.63272,8.954252,0.0,82.87393,2155.2559,4.067192e-05,0.0,76.26229,53.982452,0.0,30.000002,0.21970522,70.0,255.80107,139.67735,0.0,72.198494,0.21972255,0.0,100.00023,8.330017
38101,21726060.0,1.0,23.41977,19.427856,23.420074,23.528992,23.427887,22.894714,16.745087,16.67694,16.666504,16.713013,0.0,0.038570926,0.032102387,0.1533159,78.333336,16.716003,9.917054,0.0,84.96851,2163.991,4.0585914e-05,0.0,76.643745,55.90846,0.0,30.000002,0.2239714,70.0,258.7474,142.41463,0.0,72.16602,0.22399308,0.0,100.000015,8.330017
38102,21726120.0,1.0,23.43689,19.454773,23.437256,23.551361,23.430145,22.899567,16.77481,16.722137,16.710632,16.755585,0.0,0.039739616,0.032526758,0.15681185,86.666664,16.716003,10.897992,0.0,87.27158,2212.6062,4.145148e-05,0.0,76.8268,58.483837,0.0,30.000002,0.22905646,70.0,262.54364,145.90053,0.0,71.94243,0.22908261,0.0,100.0,8.330017
38103,21726180.0,1.0,23.452667,19.480774,23.453064,23.571198,23.431763,22.904297,16.795502,16.75772,16.746704,16.7836,0.0,0.040856767,0.03288653,0.16113988,95.0,16.716003,11.890951,0.0,89.75077,2269.599,4.2482334e-05,0.0,76.83929,61.677055,0.0,30.000002,0.23485827,70.0,267.2129,150.09656,0.0,71.558334,0.23488942,0.0,100.0,8.330017
38104,21726240.0,1.0,23.466675,19.50586,23.467133,23.58783,23.43277,22.908936,16.863495,16.803925,16.790955,16.83603,0.0,0.041916452,0.0331808,0.16627151,103.333336,16.799316,12.891324,0.0,92.38776,2296.9604,4.2760945e-05,0.0,76.69529,65.51102,0.0,30.000002,0.24134092,70.0,272.81387,155.02625,0.0,71.02981,0.24137639,0.0,100.0,8.330017
38105,21726300.0,1.0,23.478577,19.53009,23.479065,23.6008,23.433197,22.913574,16.887482,16.845306,16.832092,16.872986,0.0,0.042919047,0.03341437,0.17210515,111.666664,16.799316,13.893302,0.0,95.14231,2362.2312,4.3942302e-05,0.0,76.42401,69.96145,0.0,30.000002,0.24840763,70.0,279.3143,160.6612,0.0,70.38703,0.24844746,0.0,100.0,8.330017
38106,21726360.0,1.0,23.488922,19.553497,23.489471,23.611145,23.433624,22.918335,16.904022,16.87619,16.86438,16.89618,0.0,0.043870885,0.033595104,0.17846227,120.0,16.799316,14.898807,0.0,97.9744,2433.129,4.5240984e-05,0.0,76.066765,74.94316,0.0,30.000002,0.2558946,70.0,286.54523,166.90398,0.0,69.66987,0.2559384,0.0,100.0,8.330017
38107,21726420.0,1.0,23.495728,19.57608,23.496307,23.616058,23.43341,22.923035,16.813599,16.856995,16.85553,16.842285,1.0,0.044770177,0.03372599,0.18532498,128.33333,16.632599,15.899131,0.0,100.0,2585.6099,4.8519232e-05,0.0,75.634125,80.48186,0.0,30.000002,0.26378506,70.0,294.5808,173.78755,0.0,68.890144,0.26383257,0.0,100.0,8.330017
38108,21726480.0,1.0,23.497375,19.59787,23.497955,23.614807,23.432343,22.927551,16.794647,16.828522,16.833649,16.80832,1.0,0.04585908,0.0340007,0.19176787,136.66667,16.632599,16.88447,0.0,100.0,2673.7551,5.0247752e-05,0.0,75.10894,87.33333,0.0,30.000002,0.27161205,70.0,303.67166,181.73796,0.0,68.04041,0.27166206,0.0,99.616196,8.330017
38109,21726540.0,1.0,23.49356,19.618927,23.494354,23.609802,23.430206,22.93164,16.774078,16.806152,16.814453,16.787292,1.0,0.04745302,0.034709487,0.19526353,145.0,16.632599,17.843523,0.0,100.0,2747.3655,5.17553e-05,0.0,74.16666,98.282326,0.0,30.000002,0.27742586,70.0,312.90085,192.18352,0.0,66.86433,0.27747503,0.0,97.76872,8.330017
38110,21726600.0,1.0,23.487457,19.639221,23.488007,23.601715,23.426788,22.93515,16.650665,16.742035,16.76178,16.696167,1.0,0.048734866,0.035215627,0.19716443,153.33333,16.465912,18.761173,0.0,100.0,2879.3152,5.488091e-05,0.0,72.81685,112.10193,0.0,30.000002,0.28110367,70.0,321.51938,204.10541,0.0,65.347755,0.28114682,0.0,95.3842,8.330017
38111,21726660.0,1.0,23.481262,19.658844,23.48172,23.593842,23.422882,22.938385,16.593994,16.672485,16.699005,16.62561,1.0,0.04966716,0.03545651,0.19766891,161.66667,16.465912,19.638071,0.0,100.0,2926.9072,5.6015033e-05,0.0,71.33354,127.68217,0.0,30.000002,0.2827883,70.0,329.00317,216.61296,0.0,63.71398,0.2828245,0.0,92.89833,8.330017
38112,21726720.0,1.0,23.474396,19.677765,23.474762,23.58487,23.41809,22.941345,16.546173,16.613403,16.641632,16.57309,1.0,0.0502167,0.035402913,0.19714805,170.0,16.465912,20.46266,0.0,100.0,2950.3684,5.665444e-05,0.0,69.877556,143.73012,0.0,30.000002,0.28277266,70.0,334.94962,228.72751,0.0,62.10189,0.2828016,0.0,90.586044,8.330017
38113,21726780.0,1.0,23.46701,19.696014,23.467346,23.575012,23.412659,22.944122,16.411804,16.521667,16.559418,16.462463,1.0,0.05048014,0.035129424,0.19606106,178.33333,16.299194,21.228832,0.0,100.0,3030.8916,5.8896556e-05,0.0,68.58485,158.90231,0.0,30.000002,0.2816764,70.0,339.4497,239.61629,0.0,60.633953,0.28169918,0.0,88.60948,8.330017
38114,21726840.0,1.0,23.459045,19.713654,23.45932,23.56427,23.406586,22.946808,16.35382,16.437592,16.478088,16.38559,1.0,0.05058411,0.034753386,0.19480361,186.66667,16.299194,21.931862,0.0,100.0,3034.973,5.917062e-05,0.0,67.50969,172.42894,0.0,30.000002,0.28014773,70.0,342.8823,248.96783,0.0,59.361725,0.280166,0.0,87.00146,8.330017
38115,21726900.0,1.0,23.450958,19.730682,23.451202,23.553406,23.400146,22.949493,16.315826,16.37616,16.413116,16.337494,1.0,0.050632857,0.034355298,0.19363941,195.0,16.299194,22.568176,0.0,100.0,3026.9065,5.9127018e-05,0.0,66.65188,184.09708,0.0,30.000002,0.27863297,70.0,345.66168,256.8501,0.0,58.290695,0.27864856,0.0,85.72693,8.330017
38116,21726960.0,1.0,23.44519,19.747162,23.445404,23.545715,23.394165,22.952423,16.19931,16.293274,16.335083,16.242615,1.0,0.050696965,0.03399445,0.19270103,203.33333,16.132507,23.145416,0.0,100.0,3087.2568,6.093258e-05,0.0,65.982124,194.12454,0.0,30.000002,0.2773967,70.0,348.18857,263.58508,0.0,57.40541,0.27741113,0.0,84.72073,8.330017
38117,21727020.0,1.0,23.43872,19.763062,23.438934,23.5372,23.387756,22.955322,16.158173,16.223083,16.263794,16.181519,1.0,0.05079609,0.033692315,0.19198957,211.66667,16.132507,23.658028,0.0,100.0,3083.6025,6.097018e-05,0.0,65.44326,203.07315,0.0,30.000002,0.27648064,70.0,350.7382,269.63556,0.0,56.660946,0.2764948,0.0,83.89657,8.330017
38118,21727080.0,1.0,23.431946,19.778442,23.432129,23.528412,23.380981,22.95819,16.134491,16.177063,16.211334,16.148804,1.0,0.05093035,0.03345742,0.191493,220.0,16.132507,24.101152,0.0,100.0,3074.9382,6.0843926e-05,0.0,64.99651,211.31128,0.0,30.000002,0.27588204,70.0,353.4615,275.29,0.0,56.028545,0.27589652,0.0,83.202324,8.330017
38119,21727140.0,0.0,23.42514,19.793335,23.42514,23.519287,23.373901,22.96103,16.020966,16.104095,16.143188,16.060913,1.0,0.050796717,0.03306511,0.19037002,216.0,15.96582,24.47196,0.0,100.0,3128.7107,6.257479e-05,0.0,64.68712,215.33826,0.0,30.000002,0.2742381,70.0,352.92908,277.33047,0.0,55.536617,0.2742352,0.0,82.73352,8.330017
38120,21727200.0,0.0,23.417725,19.80774,23.417725,23.509521,23.366608,22.963898,15.979675,16.037476,16.076202,16.00113,1.0,0.050663974,0.032688156,0.1894955,212.0,15.96582,24.7685,0.0,100.0,3117.977,6.247426e-05,0.0,64.59436,215.70816,0.0,30.000002,0.27285254,70.0,351.20914,276.874,0.0,55.25983,0.2728461,0.0,82.56603,8.330017
38121,21727260.0,0.0,23.412811,19.821716,23.412811,23.503265,23.360107,22.967102,15.955536,15.992218,16.025085,15.967285,1.0,0.05056103,0.032373004,0.1888328,208.0,15.96582,25.00436,0.0,100.0,3102.9062,6.220706e-05,0.0,64.63373,214.0555,0.0,30.000002,0.27177027,70.0,349.06705,275.1283,0.0,55.13584,0.27176204,0.0,82.57481,8.330017
38122,21727320.0,0.0,23.407501,19.835266,23.407501,23.49643,23.353455,22.970306,15.851166,15.924164,15.961243,15.88678,1.0,0.050492242,0.032128084,0.18836713,204.0,15.799103,25.1696,0.0,100.0,3156.9683,6.391917e-05,0.0,64.76891,211.08083,0.0,30.000002,0.27098975,70.0,346.80423,272.59665,0.0,55.134285,0.2709808,0.0,82.7109,8.330017
38123,21727380.0,0.0,23.401398,19.84845,23.401398,23.488708,23.346497,22.97342,15.815857,15.864868,15.901062,15.83316,1.0,0.05043955,0.031942282,0.1880445,200.0,15.799103,25.266468,0.0,100.0,3151.4595,6.3893494e-05,0.0,64.95631,207.43404,0.0,30.000002,0.27042764,70.0,344.58298,269.69846,0.0,55.214024,0.27041858,0.0,82.92293,8.330017
38124,21727440.0,0.0,23.394928,19.861237,23.394928,23.48056,23.339386,22.976501,15.795471,15.825623,15.855774,15.804596,1.0,0.05038879,0.0318079,0.18783312,196.0,15.799103,25.291656,0.0,100.0,3141.9963,6.373165e-05,0.0,65.17344,203.41765,0.0,30.000002,0.27003053,70.0,342.4556,266.61942,0.0,55.35469,0.27002162,0.0,83.18664,8.330017
38125,21727500.0,0.0,23.387817,19.873688,23.387817,23.471588,23.332062,22.979462,15.69458,15.76297,15.797333,15.729431,1.0,0.050323818,0.031717885,0.18770835,192.0,15.632416,25.236135,0.0,100.0,3199.4119,6.5553446e-05,0.0,65.40156,199.24023,0.0,30.000002,0.26974982,70.0,340.441,263.48154,0.0,55.540665,0.26974103,0.0,83.484406,8.330017
38126,21727560.0,0.0,23.382355,19.885834,23.382355,23.464905,23.3255,22.982544,15.657654,15.705719,15.740173,15.6753235,1.0,0.050237186,0.03165418,0.1876256,188.0,15.632416,25.125542,0.0,100.0,3197.8506,6.561715e-05,0.0,65.62763,195.05788,0.0,30.000002,0.2695172,70.0,338.51343,260.36105,0.0,55.75076,0.26950872,0.0,83.79805,8.330017
38127,21727620.0,0.0,23.376465,19.897705,23.376465,23.457642,23.318817,22.985504,15.635681,15.666504,15.695923,15.645325,1.0,0.05012091,0.03161177,0.18757588,184.0,15.632416,24.947369,0.0,100.0,3191.6313,6.5531436e-05,0.0,65.84526,190.91376,0.0,30.000002,0.26930875,70.0,336.65814,257.27643,0.0,55.97907,0.2693004,0.0,84.123024,8.330017
38128,21727680.0,0.0,23.369843,19.909302,23.369843,23.44934,23.312012,22.988281,15.533966,15.603577,15.637634,15.569458,1.0,0.049963664,0.031585947,0.18754943,180.0,15.465698,24.694273,0.0,100.0,3249.7593,6.7420246e-05,0.0,66.04692,186.83995,0.0,30.000002,0.26909864,70.0,334.8551,254.23805,0.0,56.220253,0.26909027,0.0,84.45515,8.330017
38129,21727740.0,0.0,23.362396,19.920654,23.362396,23.439972,23.305054,22.990906,15.495697,15.546356,15.580597,15.515106,1.0,0.049762707,0.031568613,0.18752974,176.0,15.465698,24.372606,0.0,100.0,3248.171,6.750487e-05,0.0,66.23014,182.84544,0.0,30.000002,0.26886147,70.0,333.07764,251.24068,0.0,56.46799,0.26885322,0.0,84.790855,8.330017
38130,21727800.0,0.0,23.354553,19.931824,23.354553,23.430054,23.298096,22.993347,15.470734,15.5047,15.53479,15.481445,1.0,0.049516167,0.031556047,0.1875127,172.0,15.465698,23.984844,0.0,100.0,3241.512,6.743058e-05,0.0,66.39427,178.91925,0.0,30.000002,0.26858556,70.0,331.30447,248.27124,0.0,56.720333,0.26857725,0.0,85.13029,8.330017
38131,21727860.0,0.0,23.347687,19.94281,23.347687,23.421295,23.292023,22.995972,15.368744,15.440582,15.474976,15.404755,1.0,0.049221244,0.03154702,0.18749659,168.0,15.299011,23.536034,0.0,100.0,3298.2,6.933219e-05,0.0,66.53838,175.04965,0.0,30.000002,0.26826522,70.0,329.5229,245.31947,0.0,56.977142,0.26825672,0.0,85.474144,8.330017
