,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38132,21727920.0,0.0,23.340057,19.953613,23.340057,23.411438,23.28595,22.998383,15.328705,15.381958,15.416443,15.348785,1.0,0.048883542,0.03153853,0.18747564,164.0,15.299011,23.028875,0.0,100.0,3295.2104,6.941014e-05,0.0,66.66556,171.22263,0.0,30.000002,0.2678987,70.0,327.72678,242.37524,0.0,57.23739,0.26789016,0.0,85.822914,8.330017
38133,21727980.0,0.0,23.332031,19.964294,23.332031,23.401031,23.279968,23.00064,15.301971,15.338684,15.36908,15.313416,1.0,0.048502516,0.031529717,0.18745096,160.0,15.299011,22.465063,0.0,100.0,3286.4011,6.9305665e-05,0.0,66.77612,167.42519,0.0,30.000002,0.26748437,70.0,325.91074,239.429,0.0,57.501488,0.2674756,0.0,86.17818,8.330017
38134,21728040.0,0.0,23.323273,19.974884,23.323273,23.389587,23.274048,23.002686,15.202362,15.274963,15.308746,15.237701,1.0,0.048073705,0.0315205,0.18742374,156.0,15.132294,21.837708,0.0,100.0,3344.324,7.123456e-05,0.0,66.86833,163.64778,0.0,30.000002,0.26701865,70.0,324.06912,236.47302,0.0,57.770218,0.26700962,0.0,86.54129,8.330017
38135,21728100.0,0.0,23.313812,19.985413,23.313812,23.377106,23.26825,23.004578,15.161316,15.216644,15.2500305,15.182068,1.0,0.047602277,0.031510107,0.18739057,152.0,15.132294,21.154495,0.0,100.0,3339.2307,7.129189e-05,0.0,66.94449,159.88672,0.0,30.000002,0.26650462,70.0,322.20563,233.50685,0.0,58.043587,0.2664955,0.0,86.912575,8.330017
38136,21728160.0,0.0,23.305511,19.99585,23.305511,23.36612,23.26352,23.006683,15.1328125,15.172638,15.201782,15.146149,1.0,0.04709436,0.03149796,0.18735147,148.0,15.132294,20.432737,0.0,100.0,3326.926,7.112866e-05,0.0,67.00793,156.13307,0.0,30.000002,0.26594564,70.0,320.32217,230.52606,0.0,58.322216,0.26593634,0.0,87.2935,8.330017
38137,21728220.0,0.0,23.29663,20.006287,23.29663,23.354156,23.259003,23.008575,15.033081,15.10849,15.140747,15.068939,1.0,0.046548937,0.03148426,0.18730932,144.0,14.965607,19.662918,0.0,100.0,3381.8152,7.302926e-05,0.0,67.05938,152.36977,0.0,30.000002,0.26534373,70.0,318.4166,227.51974,0.0,58.60799,0.26533407,0.0,87.68707,8.330017
38138,21728280.0,0.0,23.287018,20.016724,23.287018,23.341187,23.2547,23.010315,14.991272,15.04953,15.081299,15.012421,1.0,0.04597107,0.03146897,0.18726079,140.0,14.965607,18.852331,0.0,100.0,3374.291,7.304328e-05,0.0,67.100426,148.60515,0.0,30.000002,0.264703,70.0,316.49774,224.49658,0.0,58.90072,0.26469335,0.0,88.09273,8.330017
38139,21728340.0,0.0,23.277039,20.027191,23.277039,23.327728,23.250671,23.011871,14.961548,15.004242,15.032318,14.974731,1.0,0.04537098,0.03145775,0.1871544,136.0,14.965607,18.005709,0.0,99.89928,3359.4412,7.283592e-05,0.0,67.129585,144.90172,0.0,30.000002,0.26398653,70.0,314.55035,221.48639,0.0,59.198708,0.2639765,0.0,88.49512,8.330017
38140,21728400.0,0.0,23.266449,20.03772,23.266449,23.313416,23.246948,23.013245,14.861542,14.940277,14.970673,14.897766,1.0,0.04475862,0.031461056,0.18688965,132.0,14.79892,17.119905,0.0,99.616646,3409.1858,7.468282e-05,0.0,67.13929,141.37222,0.0,30.000002,0.2631121,70.0,312.53308,218.53741,0.0,59.497635,0.26310158,0.0,88.862785,8.330017
38141,21728460.0,0.0,23.256958,20.04831,23.256958,23.300568,23.244202,23.014832,14.817444,14.8797,14.9096985,14.838959,1.0,0.044129774,0.031468287,0.18645945,128.0,14.79892,16.21495,0.0,99.2253,3397.6577,7.4631105e-05,0.0,67.12798,137.9928,0.0,30.000002,0.26206183,70.0,310.4263,215.62695,0.0,59.791313,0.26205096,0.0,89.19527,8.330017
38142,21728520.0,0.0,23.247375,20.059021,23.247375,23.287537,23.24179,23.016235,14.786316,14.833252,14.859497,14.800812,1.0,0.04348325,0.031476498,0.1858579,124.0,14.79892,15.287763,0.0,98.70228,3377.2197,7.431015e-05,0.0,67.09753,134.72255,0.0,30.000002,0.26082283,70.0,308.2115,212.7217,0.0,60.080536,0.2608113,0.0,89.4948,8.330017
38143,21728580.0,0.0,23.237549,20.069855,23.237549,23.27417,23.239777,23.017426,14.685272,14.768738,14.796722,14.722626,1.0,0.042818867,0.03148534,0.1850572,120.0,14.632202,14.340082,0.0,98.032616,3419.2554,7.604241e-05,0.0,67.04735,131.55005,0.0,30.000002,0.25936687,70.0,305.8675,209.8037,0.0,60.365124,0.25935435,0.0,89.75633,8.330017
38144,21728640.0,0.0,23.227509,20.080872,23.227509,23.26056,23.238037,23.018402,14.64035,14.707886,14.735077,14.663544,1.0,0.042140465,0.03149289,0.18406692,116.0,14.632202,13.377661,0.0,97.22863,3400.191,7.5835764e-05,0.0,66.981224,128.45001,0.0,30.000002,0.25770718,70.0,303.40952,206.86272,0.0,60.645943,0.2576942,0.0,89.98363,8.330017
38145,21728700.0,0.0,23.217743,20.092041,23.217743,23.247345,23.236725,23.019196,14.607513,14.659485,14.683502,14.622833,1.0,0.04144936,0.031497695,0.18289578,112.0,14.632202,12.405415,0.0,96.30204,3372.9521,7.5373726e-05,0.0,66.90212,125.39463,0.0,30.000002,0.2558511,70.0,300.84552,203.88307,0.0,60.924618,0.25583678,0.0,90.1809,8.330017
38146,21728760.0,0.0,23.209686,20.103455,23.209686,23.236298,23.236359,23.020233,14.506012,14.594482,14.619476,14.544434,1.0,0.0407449,0.031496704,0.18153906,108.0,14.465515,11.4334345,0.0,95.26687,3406.4724,7.696179e-05,0.0,66.813156,122.34485,0.0,30.000002,0.25378868,70.0,298.1668,200.83508,0.0,61.202908,0.25377372,0.0,90.35185,8.330017
38147,21728820.0,0.0,23.201782,20.115082,23.201782,23.225464,23.236359,23.021057,14.460571,14.532867,14.556824,14.484619,1.0,0.040034413,0.031489592,0.1800252,104.0,14.465515,10.463671,0.0,94.12725,3380.639,7.660146e-05,0.0,66.72154,119.276024,0.0,30.000002,0.25155824,70.0,295.40988,197.7185,0.0,61.484646,0.25154307,0.0,90.50526,8.330017
38148,21728880.0,0.0,23.194489,20.126984,23.194489,23.215424,23.236755,23.021729,14.427673,14.483612,14.504517,14.443481,1.0,0.039320935,0.03147712,0.17836899,100.0,14.465515,9.500902,0.0,92.89814,3347.257,7.598919e-05,0.0,66.63065,116.17737,0.0,30.000002,0.24917673,70.0,292.5942,194.53368,0.0,61.772503,0.24916033,0.0,90.64553,8.330017
38149,21728940.0,0.0,23.187714,20.13919,23.187714,23.206055,23.23764,23.022217,14.32666,14.41922,14.440338,14.365997,1.0,0.038606092,0.031459235,0.17656049,96.0,14.298798,8.549214,0.0,91.56996,3372.9941,7.7438635e-05,0.0,66.543846,113.029915,0.0,30.000002,0.24663556,70.0,289.71667,191.26607,0.0,62.069122,0.24661846,0.0,90.77391,8.330017
38150,21729000.0,0.0,23.181366,20.151703,23.181366,23.197296,23.238922,23.022491,14.281616,14.357727,14.377533,14.306366,1.0,0.037895195,0.031436563,0.17462471,92.0,14.298798,7.6121197,0.0,90.160446,3341.3728,7.693867e-05,0.0,66.465034,109.8372,0.0,30.000002,0.24396695,70.0,286.80295,187.93304,0.0,62.376076,0.2439501,0.0,90.89527,8.330017
38151,21729060.0,0.0,23.176636,20.16455,23.176636,23.190552,23.240967,23.023163,14.249603,14.308594,14.325439,14.266235,1.0,0.037189886,0.03140789,0.1725838,88.0,14.298798,6.6985188,0.0,88.69871,3302.7834,7.618519e-05,0.0,66.39811,106.58633,0.0,30.000002,0.24119234,70.0,283.8198,184.5348,0.0,62.69561,0.24117503,0.0,91.01682,8.330017
38152,21729120.0,0.0,23.17279,20.177765,23.17279,23.184967,23.24347,23.023682,14.149536,14.245544,14.262024,14.18985,1.0,0.036495104,0.031372827,0.1704459,84.0,14.132111,5.814753,0.0,87.18184,3322.617,7.752469e-05,0.0,66.3518,103.24495,0.0,30.000002,0.23832431,70.0,280.771,181.05476,0.0,63.03322,0.23830573,0.0,91.147156,8.330017
38153,21729180.0,0.0,23.169617,20.191376,23.169617,23.180298,23.246399,23.023987,14.105286,14.184937,14.200073,14.130585,1.0,0.03581434,0.031332035,0.1682322,80.0,14.132111,4.9617333,0.0,85.62498,3287.3489,7.692064e-05,0.0,66.32834,99.83156,0.0,30.000002,0.23538958,70.0,277.69568,177.51898,0.0,63.389545,0.23537165,0.0,91.2894,8.330017
38154,21729240.0,0.0,23.16748,20.205414,23.16748,23.177002,23.249725,23.0242,14.07428,14.136139,14.148834,14.090424,1.0,0.03514959,0.031285442,0.16596454,76.0,14.132111,4.1433377,0.0,84.04682,3246.3503,7.609076e-05,0.0,66.33169,96.34585,0.0,30.000002,0.23240952,70.0,274.62137,173.93535,0.0,63.76721,0.23239104,0.0,91.45036,8.330017
38155,21729300.0,0.0,23.166779,20.21991,23.166779,23.17572,23.25357,23.024323,14.094025,14.112671,14.121338,14.089722,0.0,0.034503087,0.03123163,0.16365092,72.0,14.215393,3.3673897,0.0,82.461754,3168.9648,7.390953e-05,0.0,66.36905,92.76853,0.0,30.000002,0.22939636,70.0,271.56448,170.29657,0.0,64.17082,0.22937773,0.0,91.638596,8.330017
38156,21729360.0,0.0,23.168518,20.234863,23.168518,23.177582,23.258148,23.024933,14.095398,14.103088,14.1085205,14.092773,0.0,0.033877853,0.031167826,0.16133328,68.0,14.215393,2.643185,0.0,80.91394,3115.2458,7.2543044e-05,0.0,66.44961,89.08183,0.0,30.000002,0.22638936,70.0,268.55884,166.60558,0.0,64.60543,0.22637074,0.0,91.87097,8.330017
38157,21729420.0,0.0,23.171844,20.250336,23.171844,23.181488,23.263245,23.025604,14.098267,14.098511,14.101685,14.095306,0.0,0.03327369,0.031092515,0.15903717,64.0,14.215393,1.9692637,0.0,79.415825,3063.4253,7.1217146e-05,0.0,66.57639,85.299576,0.0,30.000002,0.22341383,70.0,265.63428,162.88199,0.0,65.072914,0.22339572,0.0,92.156136,8.330017
38158,21729480.0,0.0,23.17691,20.266327,23.17691,23.187775,23.26889,23.026337,14.14505,14.110291,14.111359,14.124512,0.0,0.032693602,0.03100479,0.15678522,60.0,14.298706,1.3534762,0.0,77.9903,2982.6853,6.882561e-05,0.0,66.75956,81.40954,0.0,30.000002,0.22049373,70.0,262.8099,159.12582,0.0,65.58044,0.22047578,0.0,92.50939,8.330017
38159,21729540.0,0.0,23.183868,20.282867,23.183868,23.196564,23.275146,23.027191,14.164642,14.129181,14.129028,14.150421,0.0,0.032140154,0.030902456,0.1546077,56.0,14.298706,0.8028067,0.0,76.66543,2930.2373,6.740342e-05,0.0,67.01028,77.403854,0.0,30.000002,0.21765989,70.0,260.10797,155.34256,0.0,66.13542,0.2176422,0.0,92.94962,8.330017
38160,21729600.0,0.0,23.192566,20.300018,23.192566,23.207642,23.281982,23.028229,14.181183,14.147369,14.146759,14.169373,0.0,0.03161575,0.030783651,0.15253006,52.0,14.298706,0.32333633,0.0,75.46293,2883.6023,6.6153254e-05,0.0,67.340164,73.283325,0.0,30.000002,0.21493864,70.0,257.54626,151.54138,0.0,66.74593,0.2149213,0.0,93.49608,8.330017
38161,21729660.0,0.0,23.202972,20.317688,23.202972,23.220886,23.289276,23.029907,14.23877,14.176392,14.175537,14.210876,0.0,0.031116445,0.030647185,0.1505776,48.0,14.382019,0.0,0.0,74.40481,2810.5093,6.395175e-05,0.0,67.75836,69.05819,0.0,30.000002,0.21234968,70.0,255.13795,147.73509,0.0,67.42081,0.21233276,0.0,94.1693,8.330017
38162,21729720.0,0.0,23.21518,20.335907,23.21518,23.23642,23.29712,23.03186,14.265869,14.208435,14.207642,14.245941,0.0,0.030759856,0.030473469,0.1487065,44.0,14.382019,0.0,0.0,73.51211,2769.2532,6.2780724e-05,0.0,68.380264,64.678566,0.0,30.000002,0.20994742,70.0,252.89864,143.90617,0.0,68.17298,0.209931,0.0,95.000496,8.330017
38163,21729780.0,0.0,23.228882,20.354614,23.228882,23.253906,23.305328,23.034027,14.288635,14.236969,14.236328,14.272034,0.0,0.03045733,0.030273812,0.1470021,40.0,14.382019,0.0,0.0,72.80388,2736.911,6.1845196e-05,0.0,69.15488,60.192005,0.0,30.000002,0.2077399,70.0,250.83711,140.08765,0.0,69.02122,0.20772405,0.0,96.02705,8.330017
38164,21729840.0,1.0,23.243622,20.37384,23.243622,23.272675,23.313782,23.036377,14.36554,14.277008,14.27652,14.324982,0.0,0.03053379,0.030418448,0.14683987,48.333332,14.4653015,0.0,0.0,72.29275,2695.312,6.022656e-05,0.0,69.96379,57.286964,0.0,30.000002,0.2077888,70.0,250.26653,138.11198,0.0,69.878914,0.20778835,0.0,97.056305,8.330017
38165,21729900.0,1.0,23.258423,20.393494,23.258484,23.29181,23.322144,23.038635,14.416382,14.327301,14.326904,14.3828125,0.0,0.030872766,0.030799503,0.14746718,56.666668,14.4653015,0.0,0.0,71.973465,2698.2568,5.9964717e-05,0.0,70.580475,56.131763,0.0,30.000002,0.2091327,70.0,250.6832,137.75578,0.0,70.526054,0.20913874,0.0,97.71799,8.330017
38166,21729960.0,1.0,23.272034,20.413574,23.272156,23.309296,23.329987,23.041046,14.458252,14.376892,14.376587,14.431183,0.0,0.031369403,0.03132268,0.14867635,65.0,14.4653015,0.0,0.0,71.82127,2716.7134,6.0128543e-05,0.0,70.9487,56.44109,0.0,30.000002,0.21135886,70.0,251.8611,138.69466,0.0,70.913925,0.21137038,0.0,97.98857,8.330017
38167,21730020.0,1.0,23.284912,20.434113,23.285095,23.32602,23.337433,23.04309,14.537262,14.435638,14.435425,14.497253,0.0,0.031980913,0.03195039,0.15032029,73.333336,14.5486145,0.06552943,0.0,71.84314,2718.5923,5.9609385e-05,0.0,71.003075,58.2861,0.0,30.000002,0.21423936,70.0,253.76538,140.91594,0.0,70.98066,0.21425505,0.0,97.789276,8.330017
38168,21730080.0,1.0,23.296997,20.455048,23.29721,23.341766,23.344452,23.04477,14.576508,14.493042,14.492889,14.550842,0.0,0.032644402,0.0326198,0.15218319,81.666664,14.5486145,0.21579759,0.0,72.0152,2753.0945,6.0190225e-05,0.0,70.74357,61.56349,0.0,30.000002,0.217435,70.0,256.26492,144.25363,0.0,70.72592,0.21745516,0.0,97.14946,8.330017
38169,21730140.0,1.0,23.308105,20.476349,23.30835,23.356293,23.350952,23.046051,14.602203,14.540436,14.540253,14.5868225,0.0,0.03343221,0.033261135,0.15404058,90.0,14.5486145,0.42504728,0.0,72.31835,2792.9285,6.0958904e-05,0.0,70.29225,66.196724,0.0,30.000002,0.22072108,70.0,259.26697,148.59398,0.0,70.17283,0.22074418,0.0,96.13281,8.330017
38170,21730200.0,1.0,23.318146,20.498016,23.31845,23.369476,23.356842,23.046936,14.663788,14.59021,14.589844,14.636932,0.0,0.034152463,0.03384045,0.15583822,98.333336,14.631897,0.6927551,0.0,72.75178,2805.0073,6.0809023e-05,0.0,69.540184,72.356636,0.0,30.000002,0.22381788,70.0,262.67206,153.97292,0.0,69.32839,0.22384268,0.0,94.77776,8.330017
38171,21730260.0,1.0,23.326538,20.52002,23.326813,23.380219,23.362091,23.047974,14.683594,14.634186,14.633636,14.672394,0.0,0.034803834,0.03430561,0.15739787,106.666664,14.631897,1.0068074,0.0,73.27523,2840.2485,6.152416e-05,0.0,68.596054,79.892334,0.0,30.000002,0.22649677,70.0,266.29623,160.20773,0.0,68.26691,0.22652267,0.0,93.204185,8.330017
38172,21730320.0,1.0,23.334106,20.542358,23.334412,23.389893,23.366852,23.048798,14.690399,14.664001,14.663422,14.688538,0.0,0.03534211,0.034619376,0.15865418,115.0,14.631897,1.3661282,0.0,73.88944,2872.2485,6.2232124e-05,0.0,67.520584,88.64107,0.0,30.000002,0.22860633,70.0,269.96902,167.12045,0.0,67.05465,0.22863226,0.0,91.52359,8.330017
38173,21730380.0,1.0,23.341125,20.565002,23.34143,23.398712,23.371246,23.0495,14.734985,14.695251,14.694458,14.720154,0.0,0.035746995,0.034763463,0.15960109,123.333336,14.71521,1.769546,0.0,74.5915,2868.9644,6.183731e-05,0.0,66.38473,98.31199,0.0,30.000002,0.23010431,70.0,273.55164,174.47148,0.0,65.763565,0.2301292,0.0,89.84415,8.330017
38174,21730440.0,1.0,23.347961,20.587921,23.348236,23.407074,23.375427,23.050262,14.741913,14.720398,14.719543,14.738556,0.0,0.036031928,0.034753956,0.16032359,131.66667,14.71521,2.215609,0.0,75.37903,2885.8098,6.2198946e-05,0.0,65.277,108.40144,0.0,30.000002,0.23109844,70.0,276.95114,181.92453,0.0,64.48292,0.2311215,0.0,88.281006,8.330017
38175,21730500.0,1.0,23.354492,20.611084,23.354767,23.414886,23.379456,23.051147,14.742493,14.735382,14.73465,14.744629,0.0,0.03623143,0.034630395,0.160913,140.0,14.71521,2.698713,0.0,76.23731,2899.6692,6.251823e-05,0.0,64.2493,118.54301,0.0,30.000002,0.23177275,70.0,280.17233,189.2773,0.0,63.26689,0.23179549,0.0,86.88302,8.330017
38176,21730560.0,1.0,23.36026,20.634491,23.360565,23.421387,23.3833,23.052673,14.787079,14.757507,14.75647,14.772919,0.0,0.036385853,0.034433205,0.16149753,148.33333,14.798492,3.2195394,0.0,77.153244,2880.8372,6.176133e-05,0.0,63.3397,128.38216,0.0,30.000002,0.2323133,70.0,283.23303,196.347,0.0,62.153,0.23233494,0.0,85.68392,8.330017
38177,21730620.0,1.0,23.366028,20.658142,23.366272,23.427643,23.387115,23.054474,14.798981,14.779114,14.777863,14.7933655,0.0,0.036539372,0.03420532,0.16216956,156.66667,14.798492,3.7795615,0.0,78.133095,2887.5498,6.185043e-05,0.0,62.566166,137.7243,0.0,30.000002,0.23291188,70.0,286.20673,203.07861,0.0,61.158623,0.23293315,0.0,84.68359,8.330017
38178,21730680.0,1.0,23.37146,20.681976,23.371674,23.43338,23.390808,23.056519,14.807251,14.795074,14.793854,14.805176,0.0,0.03671533,0.033977166,0.16295934,165.0,14.798492,4.373416,0.0,79.16324,2896.3682,6.199872e-05,0.0,61.9124,146.63211,0.0,30.000002,0.23364908,70.0,289.16275,209.55579,0.0,60.26887,0.23367006,0.0,83.844986,8.330017
38179,21730740.0,0.0,23.377106,20.706024,23.377167,23.438995,23.3945,23.058899,14.852386,14.8185425,14.816559,14.836639,0.0,0.036659487,0.033507355,0.16302483,161.0,14.881805,5.00512,0.0,80.25008,2867.298,6.10518e-05,0.0,61.466026,151.67455,0.0,30.000002,0.23319322,70.0,290.1976,212.82428,0.0,59.5626,0.23319791,0.0,83.3257,8.330017
38180,21730800.0,0.0,23.382996,20.730194,23.383026,23.444824,23.398346,23.061798,14.86264,14.838348,14.835968,14.855011,0.0,0.03661388,0.03301286,0.16334619,157.0,14.881805,5.678111,0.0,81.399666,2863.2332,6.0903196e-05,0.0,61.335777,152.95836,0.0,30.000002,0.23297267,70.0,290.38507,213.60783,0.0,59.144413,0.23297343,0.0,83.24633,8.330017
38181,21730860.0,0.0,23.388397,20.754517,23.388397,23.449738,23.402283,23.06549,14.871979,14.852661,14.85022,14.866089,0.0,0.036648024,0.032567322,0.16392142,153.0,14.881805,6.3874083,0.0,82.588806,2863.2498,6.0844108e-05,0.0,61.42366,152.11745,0.0,30.000002,0.23313461,70.0,290.27115,213.10031,0.0,58.92476,0.23313305,0.0,83.42909,8.330017
38182,21730920.0,0.0,23.393555,20.778961,23.393555,23.454315,23.406189,23.06961,14.928833,14.879303,14.875244,14.904449,0.0,0.036787525,0.03219145,0.16478632,149.0,14.965118,7.1373234,0.0,83.82374,2837.4106,5.9878854e-05,0.0,61.719776,149.51704,0.0,30.000002,0.2337614,70.0,290.01773,211.58546,0.0,58.893425,0.2337589,0.0,83.84901,8.330017
38183,21730980.0,0.0,23.398499,20.803528,23.398499,23.458527,23.410034,23.074097,14.952209,14.9088745,14.903473,14.936157,0.0,0.0370348,0.03188984,0.16591111,145.0,14.965118,7.9268365,0.0,85.10088,2843.4915,5.9891892e-05,0.0,62.180347,145.81696,0.0,30.000002,0.23483025,70.0,289.79144,209.49661,0.0,59.009148,0.23482765,0.0,84.4445,8.330017
38184,21731040.0,0.0,23.402893,20.828156,23.402893,23.462067,23.413696,23.078857,14.970367,14.934021,14.9279175,14.958527,0.0,0.0373689,0.031647723,0.16722019,141.0,14.965118,8.749359,0.0,86.40642,2855.4055,6.0058122e-05,0.0,62.756443,141.54155,0.0,30.000002,0.23622973,70.0,289.65668,207.13577,0.0,59.226124,0.2362275,0.0,85.15717,8.330017
38185,21731100.0,0.0,23.406738,20.852844,23.406738,23.464844,23.417114,23.083862,15.031799,14.970337,14.961945,15.004486,0.0,0.03778871,0.031462725,0.16869439,137.0,15.048401,9.606101,0.0,87.73705,2841.0872,5.9351456e-05,0.0,63.43705,136.88391,0.0,30.000002,0.2379379,70.0,289.65353,204.6177,0.0,59.532993,0.23793632,0.0,85.97205,8.330017
38186,21731160.0,0.0,23.408356,20.877563,23.408356,23.464417,23.42035,23.089539,15.05661,15.00708,14.997101,15.040405,0.0,0.038277354,0.0313226,0.17025897,133.0,15.048401,10.492634,0.0,89.04665,2857.08,5.9593633e-05,0.0,64.19128,132.12036,0.0,30.000002,0.23985031,70.0,289.78366,202.08324,0.0,59.90096,0.23984945,0.0,86.85083,8.330017
38187,21731220.0,0.0,23.40918,20.902344,23.40918,23.463104,23.423187,23.095398,15.07309,15.035614,15.025543,15.062439,0.0,0.038825274,0.031219432,0.17186868,129.0,15.048401,11.405905,0.0,90.33801,2877.527,5.9970094e-05,0.0,65.003845,127.37686,0.0,30.000002,0.24190421,70.0,290.0378,199.59062,0.0,60.315166,0.24190399,0.0,87.77451,8.330017
38188,21731280.0,0.0,23.409302,20.927094,23.409302,23.460907,23.42566,23.10141,15.131439,15.0729065,15.060791,15.106506,0.0,0.039422248,0.031145303,0.17349936,125.0,15.131714,12.342947,0.0,91.60275,2869.0505,5.9433958e-05,0.0,65.86384,122.71713,0.0,30.000002,0.24405736,70.0,290.40445,197.1657,0.0,60.765343,0.24405773,0.0,88.733604,8.330017
38189,21731340.0,0.0,23.408813,20.951813,23.408813,23.458008,23.427704,23.107605,15.152039,15.107697,15.094727,15.137817,0.0,0.040055707,0.031091271,0.17511779,121.0,15.131714,13.298899,0.0,92.8335,2889.9392,5.981123e-05,0.0,66.75883,118.19369,0.0,30.000002,0.24625528,70.0,290.85858,194.82355,0.0,61.240345,0.24625614,0.0,89.71653,8.330017
38190,21731400.0,0.0,23.407623,20.976532,23.407623,23.454254,23.42929,23.113861,15.165283,15.1336975,15.12146,15.156708,0.0,0.040711362,0.031046834,0.17669702,117.0,15.131714,14.267027,0.0,94.023834,2913.2798,6.0273866e-05,0.0,67.67904,113.8192,0.0,30.000002,0.2484455,70.0,291.36414,192.55353,0.0,61.73291,0.24844667,0.0,90.71714,8.330017
38191,21731460.0,0.0,23.406769,21.00116,23.406769,23.45111,23.430511,23.120361,15.220459,15.168549,15.154388,15.197998,0.0,0.041384604,0.031008765,0.17823367,113.0,15.214996,15.2461815,0.0,95.18516,2905.6494,5.9784586e-05,0.0,68.623924,109.57991,0.0,30.000002,0.25061733,70.0,291.90927,190.34358,0.0,62.24327,0.2506187,0.0,91.73806,8.330017
38192,21731520.0,0.0,23.405426,21.025726,23.405426,23.447327,23.431274,23.126984,15.238373,15.200378,15.18573,15.226196,0.0,0.042067986,0.03097371,0.1797159,109.0,15.214996,16.230623,0.0,96.3042,2926.5825,6.017833e-05,0.0,69.59091,105.46706,0.0,30.000002,0.2527483,70.0,292.47357,188.18068,0.0,62.770374,0.25274983,0.0,92.77978,8.330017
38193,21731580.0,0.0,23.403442,21.05017,23.403442,23.44284,23.43158,23.133698,15.249359,15.223328,15.209961,15.24234,0.0,0.042753447,0.030938394,0.18112828,105.0,15.214996,17.214931,0.0,97.376755,2949.134,6.0636467e-05,0.0,70.57652,101.4771,0.0,30.000002,0.25481072,70.0,293.0307,186.0539,0.0,63.31251,0.25481224,0.0,93.841255,8.330017
38194,21731640.0,0.0,23.40033,21.074524,23.40033,23.43689,23.431274,23.140442,15.161682,15.202423,15.200043,15.188324,1.0,0.043438524,0.03090308,0.18245867,101.0,15.048309,18.193758,0.0,98.38406,3038.996,6.31966e-05,0.0,71.58153,97.60176,0.0,30.000002,0.25679135,70.0,293.56433,183.9547,0.0,63.871353,0.25679272,0.0,94.923454,8.330017
38195,21731700.0,0.0,23.39563,21.098724,23.39563,23.428925,23.430237,23.147125,15.136749,15.1698,15.175446,15.149506,1.0,0.04411937,0.030869022,0.18368113,97.0,15.048309,19.158365,0.0,99.3017,3072.5444,6.405699e-05,0.0,72.60283,93.85079,0.0,30.000002,0.25866103,70.0,294.05173,181.88208,0.0,64.44637,0.25866222,0.0,96.02064,8.330017
38196,21731760.0,0.0,23.391266,21.122772,23.391266,23.421722,23.42871,23.153748,15.119568,15.143982,15.152771,15.127441,1.0,0.044799913,0.03084259,0.18474258,93.0,15.048309,20.104927,0.0,100.0,3100.8867,6.477217e-05,0.0,73.63607,90.2592,0.0,30.000002,0.26037756,70.0,294.46536,179.8496,0.0,65.03562,0.26037836,0.0,97.114494,8.330017
38197,21731820.0,1.0,23.385101,21.146637,23.385193,23.412476,23.426208,23.160126,15.025635,15.091461,15.109833,15.056091,1.0,0.045950018,0.031181835,0.18659881,101.333336,14.881592,21.022314,0.0,100.0,3201.6277,6.762664e-05,0.0,74.54491,89.204384,0.0,30.000002,0.26371375,70.0,297.03903,180.28212,0.0,65.539825,0.26373166,0.0,97.84583,8.330017
38198,21731880.0,1.0,23.376648,21.170288,23.3768,23.400543,23.422333,23.166016,15.003479,15.045441,15.067047,15.016785,1.0,0.047289725,0.03171682,0.18852301,109.666664,14.881592,21.894403,0.0,100.0,3253.3088,6.8877634e-05,0.0,75.06367,90.87618,0.0,30.000002,0.26751113,70.0,300.92917,182.91702,0.0,65.74766,0.2675347,0.0,97.935646,8.330017
38199,21731940.0,1.0,23.366516,21.193756,23.3667,23.386627,23.417084,23.171265,14.98941,15.016907,15.036285,14.998169,1.0,0.048656095,0.03231539,0.19041343,118.0,14.881592,22.706934,0.0,100.0,3301.6484,7.002431e-05,0.0,75.20459,94.699326,0.0,30.000002,0.2713672,70.0,305.71075,187.21167,0.0,65.65764,0.27139467,0.0,97.51011,8.330017
38200,21732000.0,1.0,23.354553,21.21695,23.354736,23.370483,23.4104,23.175873,14.890869,14.961487,14.988037,14.925659,1.0,0.049955014,0.032913078,0.19208331,126.333336,14.714905,23.445276,0.0,100.0,3410.4827,7.324031e-05,0.0,74.97137,100.58904,0.0,30.000002,0.2749354,70.0,311.09818,192.99516,0.0,65.27036,0.274965,0.0,96.61676,8.330017
38201,21732060.0,1.0,23.343994,21.239899,23.344208,23.356781,23.402863,23.179718,14.852417,14.906952,14.936432,14.873871,1.0,0.05110279,0.03344398,0.19339758,134.66667,14.714905,24.103945,0.0,100.0,3459.8394,7.458772e-05,0.0,74.417206,108.34364,0.0,30.000002,0.27792728,70.0,316.7652,200.01263,0.0,64.624374,0.2779575,0.0,95.36709,8.330017
38202,21732120.0,1.0,23.332245,21.262573,23.332428,23.341522,23.394165,23.182983,14.820953,14.864929,14.893005,14.838501,1.0,0.05203372,0.03385744,0.19425738,143.0,14.714905,24.669033,0.0,100.0,3496.3274,7.5623066e-05,0.0,73.61513,117.69533,0.0,30.000002,0.28013635,70.0,322.38397,207.96889,0.0,63.777264,0.28016567,0.0,93.885445,8.330017
38203,21732180.0,1.0,23.319214,21.284943,23.319397,23.324768,23.38443,23.18576,14.708313,14.79364,14.8298645,14.751068,1.0,0.05271907,0.034130536,0.19459742,151.33333,14.548218,25.131529,0.0,99.87753,3583.333,7.857931e-05,0.0,72.64179,128.3571,0.0,30.000002,0.2814424,70.0,327.66306,216.56863,0.0,62.792152,0.28146926,0.0,92.2765,8.330017
38204,21732240.0,1.0,23.305054,21.306976,23.305206,23.30661,23.37378,23.18808,14.654327,14.723694,14.762939,14.684448,1.0,0.053179584,0.034277935,0.19429226,159.66667,14.548218,25.483921,0.0,99.520874,3604.9202,7.9470825e-05,0.0,71.57752,139.99368,0.0,30.000002,0.2817501,70.0,332.29428,225.47577,0.0,61.739464,0.28177372,0.0,90.60744,8.330017
38205,21732300.0,1.0,23.290558,21.328705,23.29071,23.288239,23.362549,23.190125,14.609131,14.667297,14.704712,14.634613,1.0,0.053409807,0.034299,0.19343016,168.0,14.548218,25.720428,0.0,98.9783,3609.029,7.9900616e-05,0.0,70.48793,152.07043,0.0,30.000002,0.2811429,70.0,336.11758,234.27364,0.0,60.677124,0.28116292,0.0,88.97332,8.330017
38206,21732360.0,1.0,23.278534,21.350037,23.278656,23.273346,23.351715,23.192078,14.48999,14.5841675,14.629028,14.537262,1.0,0.053446032,0.034225978,0.19213666,176.33333,14.3815,25.849783,0.0,98.30349,3661.602,8.222748e-05,0.0,69.43253,164.0462,0.0,30.000002,0.27981538,70.0,339.11148,242.60162,0.0,59.655262,0.27983204,0.0,87.441216,8.330017
38207,21732420.0,1.0,23.266327,21.371033,23.266449,23.2583,23.340515,23.193848,14.433136,14.506866,14.552948,14.465118,1.0,0.053338073,0.03409174,0.1905505,184.66667,14.3815,25.865952,0.0,97.47785,3654.437,8.247255e-05,0.0,68.44245,175.59068,0.0,30.000002,0.27798888,70.0,341.3707,250.29001,0.0,58.701958,0.2780026,0.0,86.03743,8.330017
38208,21732480.0,1.0,23.254547,21.391602,23.254639,23.243927,23.329132,23.195465,14.391602,14.448425,14.490082,14.415619,1.0,0.053124905,0.033928916,0.18876193,193.0,14.3815,25.767359,0.0,96.51152,3637.334,8.233537e-05,0.0,67.52496,186.55556,0.0,30.000002,0.27582553,70.0,343.01318,257.2952,0.0,57.83068,0.27583688,0.0,84.75866,8.330017
38209,21732540.0,0.0,23.243591,21.411743,23.243591,23.230621,23.31781,23.197113,14.273773,14.366119,14.41275,14.321075,1.0,0.052522544,0.033528764,0.1860016,189.0,14.214813,25.554434,0.0,95.416,3665.1335,8.411698e-05,0.0,66.76613,193.26534,0.0,30.000002,0.27206966,70.0,340.9408,260.3275,0.0,57.10769,0.2720613,0.0,83.74039,8.330017
38210,21732600.0,0.0,23.233307,21.431458,23.233307,23.218414,23.306671,23.198853,14.214172,14.286896,14.333801,14.246094,1.0,0.05185953,0.033097163,0.18328577,185.0,14.214813,25.232443,0.0,94.20491,3631.2844,8.3747866e-05,0.0,66.267845,195.8658,0.0,30.000002,0.26825848,70.0,337.31256,260.3157,0.0,56.63088,0.26824465,0.0,83.07983,8.330017
38211,21732660.0,0.0,23.226532,21.450714,23.226532,23.210999,23.296936,23.200958,14.171173,14.225708,14.2677,14.193451,1.0,0.051197954,0.032712173,0.18068002,181.0,14.214813,24.819963,0.0,92.94386,3587.972,8.299226e-05,0.0,65.939156,195.89555,0.0,30.000002,0.264605,70.0,333.07065,258.52484,0.0,56.342644,0.26458803,0.0,82.64118,8.330017
38212,21732720.0,0.0,23.220795,21.469482,23.220795,23.204865,23.287537,23.203156,14.066437,14.14801,14.192627,14.106934,1.0,0.05056266,0.032394003,0.17824103,177.0,14.048096,24.314127,0.0,91.62768,3605.2478,8.437621e-05,0.0,65.74161,194.07607,0.0,30.000002,0.2612113,70.0,328.63086,255.55193,0.0,56.211792,0.26119283,0.0,82.37225,8.330017
38213,21732780.0,0.0,23.21576,21.487762,23.21576,23.199677,23.278381,23.205353,14.02124,14.080536,14.12265,14.045776,1.0,0.04994727,0.0321472,0.17592818,173.0,14.048096,23.718712,0.0,90.264496,3568.7678,8.3793355e-05,0.0,65.62364,191.17528,0.0,30.000002,0.25803527,70.0,324.2152,251.93678,0.0,56.1965,0.25801617,0.0,82.2077,8.330017
38214,21732840.0,0.0,23.2117,21.505524,23.2117,23.195892,23.269562,23.20755,13.990295,14.031891,14.067444,14.006256,1.0,0.04933837,0.03196377,0.17371581,169.0,14.048096,23.03696,0.0,88.87055,3526.5083,8.294453e-05,0.0,65.55109,187.6529,0.0,30.000002,0.25502974,70.0,319.9285,247.98723,0.0,56.265663,0.25501052,0.0,82.10957,8.330017
38215,21732900.0,0.0,23.208588,21.522736,23.208588,23.193329,23.261108,23.209686,13.89267,13.966431,14.003662,13.931091,1.0,0.04872186,0.03183272,0.17158075,165.0,13.881409,22.271751,0.0,87.45701,3544.1204,8.430365e-05,0.0,65.49967,183.7983,0.0,30.000002,0.25214666,70.0,315.80847,243.88554,0.0,56.39568,0.25212753,0.0,82.053,8.330017
38216,21732960.0,0.0,23.207825,21.539398,23.207825,23.19394,23.253937,23.211945,13.85376,13.907043,13.942444,13.875702,1.0,0.048086517,0.031738676,0.16951454,161.0,13.881409,21.441973,0.0,86.06567,3511.303,8.37571e-05,0.0,65.45333,179.78264,0.0,30.000002,0.2493505,70.0,311.86438,239.73505,0.0,56.566547,0.24933162,0.0,82.02403,8.330017
38217,21733020.0,0.0,23.208008,21.55545,23.208008,23.19577,23.247192,23.214111,13.825867,13.863861,13.893829,13.84021,1.0,0.04742614,0.031671125,0.16752139,157.0,13.881409,20.547087,0.0,84.69935,3472.9092,8.296137e-05,0.0,65.40406,175.68431,0.0,30.000002,0.24662904,70.0,308.09717,235.58434,0.0,56.766987,0.24661045,0.0,82.01796,8.330017
38218,21733080.0,0.0,23.20935,21.570923,23.20935,23.199219,23.240997,23.216187,13.846527,13.848907,13.8680725,13.841034,0.0,0.046735357,0.03162319,0.16559784,153.0,13.964691,19.592152,0.0,83.37439,3400.1975,8.081415e-05,0.0,65.34569,171.55293,0.0,30.000002,0.24396653,70.0,304.49612,231.4599,0.0,56.989586,0.2439482,0.0,82.03085,8.330017
38219,21733140.0,0.0,23.212158,21.585785,23.212158,23.204529,23.235535,23.218262,13.848206,13.846191,13.85672,13.845276,0.0,0.046011526,0.031585887,0.16375586,149.0,13.964691,18.586794,0.0,82.11254,3350.3123,7.948613e-05,0.0,65.27589,167.3995,0.0,30.000002,0.241363,70.0,301.0536,227.36873,0.0,57.228107,0.241345,0.0,82.06463,8.330017
38220,21733200.0,0.0,23.216278,21.600006,23.216278,23.21164,23.230835,23.220306,13.852295,13.846893,13.851837,13.848633,0.0,0.045255348,0.031554293,0.16201131,145.0,13.964691,17.538464,0.0,80.930916,3303.112,7.8221e-05,0.0,65.19548,163.21483,0.0,30.000002,0.23883025,70.0,297.76587,223.3091,0.0,57.480568,0.2388126,0.0,82.123955,8.330017
38221,21733260.0,0.0,23.218903,21.612762,23.218903,23.217712,23.223846,23.21875,13.888306,13.863251,13.861389,13.8741455,0.0,0.044459496,0.03152881,0.16036204,141.0,14.048004,16.407703,0.0,79.80434,3219.6816,7.571543e-05,0.0,65.09805,159.02895,0.0,30.000002,0.23635945,70.0,294.6243,219.29677,0.0,57.74549,0.23634209,0.0,82.20674,8.330017
38222,21733320.0,0.0,23.22293,21.623291,23.22293,23.225647,23.217804,23.217255,13.898987,13.878998,13.874023,13.890137,0.0,0.04361844,0.03150533,0.158812,137.0,14.048004,15.22188,0.0,78.76651,3162.755,7.406703e-05,0.0,64.97979,154.84444,0.0,30.000002,0.23394449,70.0,291.61554,215.32993,0.0,58.02033,0.23392746,0.0,82.31442,8.330017
38223,21733380.0,0.0,23.228241,21.631653,23.228241,23.235199,23.212708,23.21582,13.912537,13.892517,13.886414,13.903015,0.0,0.04273793,0.031480517,0.157383,133.0,14.048004,13.99006,0.0,77.832184,3113.238,7.2591196e-05,0.0,64.84575,150.62717,0.0,30.000002,0.23160973,70.0,288.73956,211.395,0.0,58.30633,0.23159304,0.0,82.45567,8.330017
38224,21733440.0,0.0,23.234955,21.63794,23.234955,23.24643,23.20871,23.214478,13.967804,13.921356,13.91156,13.941681,0.0,0.041821014,0.03145283,0.1561009,129.0,14.131317,12.721064,0.0,77.023926,3040.493,7.01598e-05,0.0,64.69933,146.35161,0.0,30.000002,0.22938247,70.0,285.9793,207.48529,0.0,58.605694,0.229366,0.0,82.639786,8.330017
38225,21733500.0,0.0,23.243164,21.642212,23.243164,23.25943,23.205902,23.213257,13.993469,13.952118,13.940735,13.974457,0.0,0.040874414,0.031420805,0.15500122,125.0,14.131317,11.427816,0.0,76.368866,2995.4104,6.877934e-05,0.0,64.54678,141.98804,0.0,30.000002,0.22730292,70.0,283.31363,203.59624,0.0,58.921535,0.22728631,0.0,82.87906,8.330017
38226,21733560.0,0.0,23.252716,21.644531,23.252716,23.273804,23.204681,23.212524,14.01358,13.977966,13.966827,13.998749,0.0,0.039912567,0.03138334,0.15407489,121.0,14.131317,10.13331,0.0,75.86083,2955.5063,6.7574285e-05,0.0,64.39567,137.54124,0.0,30.000002,0.225377,70.0,280.7516,199.73227,0.0,59.254307,0.22536142,0.0,83.17461,8.330017
38227,21733620.0,0.0,23.263306,21.644958,23.263306,23.289276,23.204468,23.211884,14.075012,14.014801,14.002197,14.044312,0.0,0.03894321,0.031340532,0.15332904,117.0,14.2146,8.843087,0.0,75.502235,2892.2214,6.544471e-05,0.0,64.25098,133.0126,0.0,30.000002,0.22361861,70.0,278.30542,195.8973,0.0,59.60586,0.2236039,0.0,83.531166,8.330017
38228,21733680.0,0.0,23.274994,21.643585,23.274994,23.305847,23.205444,23.211426,14.103455,14.051819,14.039185,14.082336,0.0,0.03797214,0.031292576,0.15280363,113.0,14.2146,7.5691724,0.0,75.32147,2857.7588,6.436287e-05,0.0,64.11976,128.38127,0.0,30.000002,0.22207311,70.0,276.00146,192.09325,0.0,59.98086,0.22205901,0.0,83.96309,8.330017
38229,21733740.0,0.0,23.287384,21.640472,23.287384,23.323029,23.207428,23.21112,14.125336,14.082184,14.070923,14.109589,0.0,0.037007377,0.031239305,0.15248361,109.0,14.2146,6.3200006,0.0,75.30552,2829.0537,6.3467865e-05,0.0,64.00628,123.66904,0.0,30.000002,0.22073409,70.0,273.84006,188.32898,0.0,60.379578,0.22072071,0.0,84.46982,8.330017
38230,21733800.0,0.0,23.300507,21.635712,23.300507,23.340729,23.21048,23.210968,14.188538,14.120941,14.109894,14.156616,0.0,0.03605521,0.03118108,0.15239832,105.0,14.297913,5.1076145,0.0,75.47468,2777.5996,6.1698825e-05,0.0,63.91826,118.8658,0.0,30.000002,0.21963766,70.0,271.8403,184.60857,0.0,60.806553,0.21962492,0.0,85.06408,8.330017
38231,21733860.0,0.0,23.313354,21.629303,23.313354,23.357697,23.214294,23.210876,14.217407,14.1597595,14.149628,14.196411,0.0,0.035123736,0.031118652,0.15252599,101.0,14.297913,3.936208,0.0,75.80328,2755.0952,6.094779e-05,0.0,63.85998,114.00592,0.0,30.000002,0.21877055,70.0,269.99902,180.94586,0.0,61.26196,0.21875864,0.0,85.7434,8.330017
38232,21733920.0,0.0,23.326508,21.621399,23.326508,23.374664,23.219147,23.210938,14.238281,14.190887,14.182495,14.223175,0.0,0.034218382,0.031050662,0.15287176,97.0,14.297913,2.8186388,0.0,76.30173,2738.5552,6.0383434e-05,0.0,63.837784,109.09833,0.0,30.000002,0.21814196,70.0,268.3206,177.3463,0.0,61.749207,0.21813089,0.0,86.51449,8.330017
38233,21733980.0,0.0,23.339905,21.61203,23.339905,23.39151,23.224976,23.211212,14.3013,14.229126,14.221802,14.269806,0.0,0.033345394,0.030976351,0.1534411,93.0,14.381195,1.7659917,0.0,76.97426,2698.544,5.8952064e-05,0.0,63.860046,104.147156,0.0,30.000002,0.21776325,70.0,266.80905,173.81255,0.0,62.272476,0.21775289,0.0,87.38598,8.330017
38234,21734040.0,0.0,23.353424,21.601257,23.353424,23.408112,23.231781,23.21167,14.3281555,14.266876,14.260925,14.307739,0.0,0.03251185,0.030895289,0.1542207,89.0,14.381195,0.78775716,0.0,77.81494,2688.137,5.852404e-05,0.0,63.934677,99.17162,0.0,30.000002,0.21762748,70.0,265.4607,170.35048,0.0,62.834316,0.21761796,0.0,88.36152,8.330017
38235,21734100.0,0.0,23.36679,21.589172,23.36679,23.424133,23.23941,23.21231,14.347504,14.297333,14.292999,14.333282,0.0,0.03171714,0.030805789,0.15518217,85.0,14.381195,0.0,0.0,78.803635,2682.8406,5.8251608e-05,0.0,64.06461,94.19268,0.0,30.000002,0.2177039,70.0,264.2575,166.95839,0.0,63.43615,0.2176952,0.0,89.44196,8.330017
38236,21734160.0,0.0,23.379272,21.575806,23.379272,23.438782,23.247498,23.213348,14.411285,14.334564,14.331451,14.380096,0.0,0.031210724,0.030679999,0.15621613,81.0,14.464508,0.0,0.0,79.933235,2653.515,5.7113928e-05,0.0,64.46047,89.0481,0.0,30.000002,0.21810424,70.0,263.22513,163.56123,0.0,64.09172,0.21809646,0.0,90.65484,8.330017
38237,21734220.0,0.0,23.391449,21.56128,23.391449,23.45288,23.256104,23.21463,14.437714,14.372589,14.370422,14.418274,0.0,0.030872654,0.030538764,0.1574159,77.0,14.464508,0.0,0.0,81.199875,2654.4958,5.696576e-05,0.0,65.05191,83.80979,0.0,30.000002,0.21882375,70.0,262.37527,160.19972,0.0,64.81847,0.21881697,0.0,92.02736,8.330017
38238,21734280.0,0.0,23.403076,21.545624,23.403076,23.466003,23.265045,23.216156,14.45639,14.403412,14.401947,14.4427185,0.0,0.030603519,0.030394498,0.15878415,73.0,14.464508,0.0,0.0,82.593285,2661.172,5.698634e-05,0.0,65.7615,78.618576,0.0,30.000002,0.21977766,70.0,261.68823,156.9349,0.0,65.61445,0.21977183,0.0,93.55156,8.330017
38239,21734340.0,0.0,23.414062,21.52893,23.414062,23.478027,23.274353,23.217926,14.518311,14.440765,14.439758,14.488922,0.0,0.030378932,0.030246664,0.16030551,69.0,14.547821,0.0,0.0,84.10606,2642.2075,5.6130153e-05,0.0,66.57632,73.52067,-4.3743103e-11,30.000002,0.22092617,70.0,261.1465,153.78111,0.0,66.482635,0.22092117,0.0,95.23621,8.330017
38240,21734400.0,0.0,23.424408,21.511261,23.424408,23.489044,23.283936,23.21994,14.541779,14.477478,14.476776,14.524139,0.0,0.030178469,0.030094119,0.16194545,65.0,14.547821,0.0,0.0,85.72741,2652.3726,5.6224722e-05,0.0,67.48495,68.57121,0.112506896,30.000002,0.2222112,69.84249,260.7264,150.75468,0.0,67.424774,0.22220767,0.0,97.08677,8.330017
38241,21734460.0,0.0,23.433533,21.492676,23.433533,23.498413,23.293274,23.22229,14.556793,14.506836,14.506409,14.545929,0.0,0.03001722,0.029964305,0.1634981,61.0,14.547821,0.0,0.0,87.42611,2665.1104,5.6417924e-05,0.0,68.46901,63.932842,0.35826662,30.000002,0.22347459,69.49843,260.37042,147.91603,0.0,68.43095,0.22347173,0.0,99.026886,8.330017
38242,21734520.0,1.0,23.440643,21.473267,23.440735,23.506775,23.30252,23.224579,14.623444,14.5448,14.544495,14.593506,0.0,0.030594626,0.030561378,0.16483161,69.333336,14.6311035,0.0,0.0,89.203636,2658.0264,5.58109e-05,0.0,69.32259,62.548527,0.5676094,30.000002,0.22597615,69.20535,261.59076,147.77438,0.0,69.29826,0.22598849,0.0,99.95359,8.330017
38243,21734580.0,1.0,23.446991,21.453094,23.447174,23.514648,23.311218,23.226318,14.654297,14.587494,14.587311,14.635925,0.0,0.031329203,0.03130802,0.166288,77.666664,14.6311035,0.0,0.0,91.05714,2685.1963,5.6261306e-05,0.0,69.68971,63.69254,0.7683414,30.000002,0.22890517,68.92432,263.7497,149.56248,0.0,69.67416,0.22892325,0.0,100.00087,8.330017
38244,21734640.0,1.0,23.45282,21.43219,23.453033,23.521118,23.319397,23.22763,14.678192,14.624176,14.624084,14.664886,0.0,0.031904954,0.031891346,0.16887958,86.0,14.6311035,0.0,0.0,92.969,2722.4016,5.6942656e-05,0.0,69.75101,65.751,0.9794556,30.000002,0.2326619,68.62876,266.7702,152.28961,0.0,69.74113,0.23268569,0.0,99.9977,8.330017
38245,21734700.0,1.0,23.457306,21.410675,23.45752,23.525116,23.32721,23.228577,14.747223,14.669067,14.668976,14.718658,0.0,0.032372363,0.032363597,0.17252377,94.333336,14.7144165,0.0,0.0,94.91046,2737.9812,5.6848137e-05,0.0,69.59505,68.568504,1.1971714,30.000002,0.23723716,68.32396,270.68054,155.85712,0.0,69.58879,0.23726581,0.0,99.99993,8.330017
38246,21734760.0,1.0,23.45996,21.38861,23.460205,23.526306,23.334259,23.229431,14.778809,14.714355,14.714294,14.762146,0.0,0.03274935,0.032743797,0.17699927,102.666664,14.7144165,0.021201875,0.0,96.8482,2787.8872,5.777304e-05,0.0,69.271286,72.05214,1.4204649,30.000002,0.24246554,68.01135,275.40598,160.16017,0.0,69.26737,0.24249966,0.0,100.0,8.330017
38247,21734820.0,1.0,23.459991,21.366028,23.460266,23.52359,23.341156,23.230133,14.80188,14.75177,14.7517395,14.791077,0.0,0.033046868,0.033043377,0.1822248,111.0,14.7144165,0.13638349,0.0,98.73808,2846.015,5.8907983e-05,0.0,68.81053,76.18086,1.6480154,30.000002,0.24828395,67.69278,280.93094,165.17984,0.0,68.808105,0.24832356,0.0,100.0,8.330017
38248,21734880.0,1.0,23.456268,21.343048,23.456573,23.515625,23.347809,23.230652,14.724762,14.752655,14.752655,14.748322,1.0,0.033355568,0.03326353,0.1880473,119.333336,14.547699,0.31571224,0.0,100.0,2975.6343,6.2267514e-05,0.0,68.3041,80.89431,1.8794278,30.000002,0.2546307,67.3688,287.18933,170.86986,0.0,68.241135,0.25467622,0.0,100.0,8.330017
38249,21734940.0,1.0,23.447327,21.319702,23.447693,23.501892,23.354004,23.230865,14.70871,14.738525,14.738586,14.720428,1.0,0.034028906,0.03379952,0.19271745,127.666664,14.547699,0.55424666,0.0,100.0,3051.4038,6.401876e-05,0.0,67.67864,87.8644,2.0987942,30.000002,0.26052052,67.06168,293.93698,178.13924,0.0,67.525604,0.26056972,0.0,99.21132,8.330017
38250,21735000.0,1.0,23.435028,21.296082,23.435394,23.48471,23.359344,23.230438,14.686859,14.723541,14.723724,14.700653,1.0,0.03486408,0.03446264,0.19531843,136.0,14.547699,0.84204245,0.0,100.0,3110.8906,6.5494685e-05,0.0,66.6683,98.31562,2.307542,30.000002,0.2646186,66.76944,300.5774,187.42639,0.0,66.40918,0.26466867,0.0,97.3401,8.330017
38251,21735060.0,1.0,23.420685,21.272247,23.421082,23.464996,23.363495,23.229523,14.569611,14.675201,14.675964,14.613861,1.0,0.03552547,0.034917597,0.1966644,144.33333,14.381012,1.1656492,0.0,100.0,3216.7183,6.8753834e-05,0.0,65.42275,110.91275,2.5213408,30.000002,0.26708436,66.47012,306.7222,197.74908,0.0,65.04185,0.26713407,0.0,95.13066,8.330017
38252,21735120.0,1.0,23.404785,21.24826,23.405182,23.443237,23.366882,23.228119,14.511353,14.6138,14.615265,14.543396,1.0,0.035957806,0.035116144,0.19691142,152.66667,14.381012,1.5186887,0.0,100.0,3250.4094,6.9904214e-05,0.0,64.08643,124.825226,2.741428,30.000002,0.2679648,66.162,312.0043,208.42816,0.0,63.571213,0.2680138,0.0,92.87452,8.330017
38253,21735180.0,1.0,23.388458,21.224213,23.388855,23.420868,23.36972,23.22644,14.46167,14.556061,14.5581665,14.488861,1.0,0.03616649,0.035069462,0.19639191,161.0,14.381012,1.8970053,0.0,100.0,3263.2825,7.0542825e-05,0.0,62.792294,138.95166,2.9681075,30.000002,0.2676103,65.84465,316.2924,218.70721,0.0,62.13151,0.26765972,0.0,90.79622,8.330017
38254,21735240.0,1.0,23.371796,21.200134,23.372223,23.39798,23.372162,23.22464,14.333496,14.475403,14.478882,14.38385,1.0,0.036209542,0.03483973,0.19544198,169.33333,14.214294,2.2981014,0.0,100.0,3321.952,7.293698e-05,0.0,61.62347,152.39702,3.2000985,30.000002,0.2664656,65.51987,319.6509,228.06152,0.0,60.80599,0.26651672,0.0,88.996574,8.330017
38255,21735300.0,1.0,23.354675,21.176147,23.355164,23.374573,23.374237,23.222809,14.274536,14.393799,14.398376,14.306946,1.0,0.036175463,0.034525912,0.19437046,177.66667,14.214294,2.7182,0.0,100.0,3318.9846,7.326355e-05,0.0,60.631317,164.56743,3.4351394,30.000002,0.26503804,65.1908,322.34973,236.26653,0.0,59.643566,0.26509425,0.0,87.50668,8.330017
38256,21735360.0,1.0,23.338531,21.152283,23.33908,23.352509,23.375977,23.221222,14.23349,14.328064,14.33313,14.256195,1.0,0.036142264,0.034194965,0.19338134,186.0,14.214294,3.153699,0.0,100.0,3306.758,7.323868e-05,0.0,59.820496,175.3376,3.671128,30.000002,0.26367447,64.86042,324.68073,243.40488,0.0,58.64833,0.2637392,0.0,86.29658,8.330017
38257,21735420.0,1.0,23.322327,21.128632,23.322968,23.330353,23.377441,23.219696,14.122314,14.250458,14.2569275,14.164978,1.0,0.036151048,0.03389128,0.1925673,194.33333,14.047607,3.6029074,0.0,99.94739,3350.2175,7.522532e-05,0.0,59.172207,184.87965,3.906482,30.000002,0.2625508,64.53093,326.87668,249.70927,0.0,57.806103,0.26262772,0.0,85.31174,8.330017
38258,21735480.0,1.0,23.305725,21.105225,23.306488,23.3078,23.37857,23.21817,14.078308,14.178589,14.185883,14.103424,1.0,0.03624823,0.033661943,0.19168416,202.66667,14.047607,4.061463,0.0,99.5821,3341.5845,7.530524e-05,0.0,58.645706,193.9198,4.1395173,30.000002,0.26151976,64.20467,329.03052,255.64796,0.0,57.079094,0.261612,0.0,84.42029,8.330017
38259,21735540.0,1.0,23.289368,21.082184,23.290314,23.285706,23.379303,23.216614,14.048767,14.124451,14.131683,14.066315,1.0,0.036412146,0.033489883,0.19065857,211.0,14.047607,4.525561,0.0,98.994675,3326.734,7.513692e-05,0.0,58.199757,202.76364,4.3702016,30.000002,0.26046667,63.881718,331.12503,261.38867,0.0,56.429195,0.26057792,0.0,83.57202,8.330017
38260,21735600.0,0.0,23.273712,21.05957,23.27472,23.264404,23.3797,23.215088,13.938843,14.05484,14.063629,13.981873,1.0,0.036394075,0.033142764,0.18864654,207.0,13.88092,4.9919953,0.0,98.18755,3356.4277,7.692037e-05,0.0,57.889248,207.57587,4.6057386,30.000002,0.25807264,63.551968,330.2725,263.55927,0.0,55.908688,0.25818905,0.0,82.89929,8.330017
38261,21735660.0,0.0,23.2594,21.037415,23.26062,23.245117,23.379883,23.213867,13.887634,13.983582,13.993469,13.914032,1.0,0.036382653,0.032795142,0.18659353,203.0,13.88092,5.4588313,0.0,97.20825,3332.0637,7.6684526e-05,0.0,57.77319,209.133,4.8412027,30.000002,0.2556324,63.22232,328.23898,263.41083,0.0,55.576122,0.2557721,0.0,82.46502,8.330017
38262,21735720.0,0.0,23.246094,21.015808,23.24762,23.227173,23.379791,23.212769,13.854248,13.926392,13.936157,13.871277,1.0,0.03642829,0.03249973,0.18448527,199.0,13.88092,5.9234314,0.0,96.05635,3301.9653,7.6175784e-05,0.0,57.806118,208.66489,5.0742617,30.000002,0.25324076,62.89603,325.5964,261.87476,0.0,55.391006,0.25341088,0.0,82.16827,8.330017
38263,21735780.0,0.0,23.233765,20.994812,23.235626,23.210602,23.379395,23.211731,13.749664,13.856628,13.868164,13.788452,1.0,0.03653511,0.03226316,0.18232866,195.0,13.714203,6.382451,0.0,94.74418,3324.6868,7.7762146e-05,0.0,57.951458,206.85675,5.3024244,30.000002,0.25091502,62.576603,322.63132,259.451,0.0,55.319763,0.25112242,0.0,81.95916,8.330017
38264,21735840.0,0.0,23.222137,20.974518,23.224426,23.195068,23.37857,23.210663,13.707336,13.790192,13.80249,13.729462,1.0,0.03669703,0.032083035,0.18010312,191.0,13.714203,6.8312364,0.0,93.28294,3299.0857,7.742331e-05,0.0,58.175774,204.24785,5.5275435,30.000002,0.24862538,62.261436,319.51712,256.5056,0.0,55.332,0.24887747,0.0,81.79628,8.330017
38265,21735900.0,0.0,23.2117,20.954956,23.214508,23.181244,23.37732,23.209564,13.679535,13.7395935,13.751099,13.693573,1.0,0.036901657,0.031951007,0.17779386,187.0,13.714203,7.2656026,0.0,91.691574,3268.8872,7.685689e-05,0.0,58.453773,201.16481,5.75012,30.000002,0.24633533,61.949833,316.3385,253.2497,0.0,55.405037,0.2466401,0.0,81.65435,8.330017
38266,21735960.0,0.0,23.20282,20.936249,23.206207,23.169556,23.375732,23.208588,13.580048,13.676178,13.689362,13.618378,1.0,0.037135545,0.031857684,0.1753947,183.0,13.547516,7.6818986,0.0,89.990166,3290.119,7.8425335e-05,0.0,58.76633,197.81003,5.9670105,30.000002,0.24401608,61.646187,313.14053,249.81004,0.0,55.521973,0.24438113,0.0,81.51782,8.330017
38267,21736020.0,0.0,23.194763,20.918427,23.198883,23.15921,23.373688,23.207489,13.538574,13.614319,13.628235,13.560913,1.0,0.037383832,0.03179137,0.17290777,179.0,13.547516,8.0754795,0.0,88.19626,3264.1938,7.8070705e-05,0.0,59.096367,194.3329,6.1828494,30.000002,0.24164121,61.34401,309.95294,246.27853,0.0,55.66688,0.242076,0.0,81.37585,8.330017
38268,21736080.0,0.0,23.188019,20.90158,23.192932,23.150818,23.371124,23.206268,13.511078,13.566559,13.579529,13.525543,1.0,0.037635222,0.031745225,0.17033526,175.0,13.547516,8.441313,0.0,86.32809,3233.6338,7.748802e-05,0.0,59.434174,190.79013,6.394309,30.000002,0.23919514,61.047966,306.78217,242.68726,0.0,55.832108,0.23970866,0.0,81.22406,8.330017
38269,21736140.0,0.0,23.182587,20.885773,23.188416,23.1445,23.368073,23.204895,13.4140625,13.505188,13.519897,13.453705,1.0,0.037877824,0.031713407,0.16768596,171.0,13.380798,8.771337,0.0,84.40132,3252.2256,7.904046e-05,0.0,59.771866,187.20462,6.60025,30.000002,0.23666927,60.75965,303.6302,239.04845,0.0,56.01259,0.23726991,0.0,81.06159,8.330017
38270,21736200.0,0.0,23.17807,20.871063,23.184967,23.139801,23.364563,23.20337,13.370758,13.444977,13.46048,13.395813,1.0,0.038103364,0.03168892,0.16498432,167.0,13.380798,9.064227,0.0,82.43921,3224.1357,7.8635916e-05,0.0,60.104187,183.5956,6.808191,30.000002,0.23406821,60.46853,300.51288,235.38104,0.0,56.202923,0.23476942,0.0,80.89071,8.330017
38271,21736260.0,0.0,23.174744,20.857544,23.18283,23.137024,23.360779,23.201904,13.343628,13.399078,13.413422,13.360291,1.0,0.038303506,0.03166982,0.16224128,163.0,13.380798,9.31364,0.0,80.455925,3191.6807,7.799419e-05,0.0,60.42752,179.95161,7.006105,30.000002,0.2313994,60.191452,297.4284,231.67812,0.0,56.40264,0.23220699,0.0,80.71362,8.330017
38272,21736320.0,0.0,23.172852,20.845245,23.182281,23.136597,23.35672,23.200348,13.363678,13.377197,13.387604,13.358887,0.0,0.03847735,0.031651046,0.15949239,159.0,13.464111,9.524995,0.0,78.484024,3130.466,7.6048724e-05,0.0,60.742767,176.26683,7.2046666,30.000002,0.2286852,59.913467,294.39868,227.95123,0.0,56.6095,0.22961324,0.0,80.53706,8.330017
