,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38273,21736380.0,0.0,23.17273,20.834259,23.183716,23.13916,23.352448,23.198761,13.365112,13.369415,13.375977,13.362427,0.0,0.038617652,0.031630997,0.15677181,155.0,13.464111,9.691584,0.0,76.55584,3089.0337,7.4925265e-05,0.0,61.04924,172.50455,7.402242,30.000002,0.22595094,59.63686,291.43073,224.18797,0.0,56.825542,0.22701295,0.0,80.37026,8.330017
38274,21736440.0,0.0,23.174133,20.824677,23.186798,23.144287,23.348083,23.197174,13.366577,13.365845,13.369598,13.364258,0.0,0.03872504,0.0316083,0.15411063,151.0,13.464111,9.817135,0.0,74.69146,3048.2617,7.3815965e-05,0.0,61.349262,168.65599,7.596339,30.000002,0.2232286,59.365124,288.541,220.397,0.0,57.05134,0.22443624,0.0,80.22023,8.330017
38275,21736500.0,0.0,23.177246,20.816528,23.191772,23.152313,23.343658,23.195618,13.411407,13.379242,13.378754,13.390778,0.0,0.03879548,0.03158242,0.1515426,147.0,13.547394,9.897951,0.0,72.91992,2983.0066,7.160651e-05,0.0,61.643845,164.69925,7.781724,30.000002,0.22055188,59.105587,285.71362,216.57732,0.0,57.289017,0.22191255,0.0,80.09602,8.330017
38276,21736560.0,0.0,23.18097,20.809906,23.19757,23.16156,23.33957,23.194336,13.429291,13.399414,13.395874,13.415466,0.0,0.03883156,0.031553667,0.14909506,143.0,13.547394,9.939948,0.0,71.2472,2940.9214,7.035912e-05,0.0,61.936005,160.63245,7.96897,30.000002,0.2179403,58.84344,282.93198,212.74124,0.0,57.540287,0.21947204,0.0,80.00471,8.330017
38277,21736620.0,0.0,23.186127,20.80487,23.205078,23.173462,23.33554,23.193176,13.443237,13.417175,13.412231,13.432495,0.0,0.038834136,0.0315217,0.1467962,139.0,13.547394,9.942221,0.0,69.70821,2902.5786,6.924515e-05,0.0,62.227833,156.45189,8.153313,30.000002,0.21542633,58.585365,280.22028,208.89857,0.0,57.80648,0.21714349,0.0,79.9539,8.330017
38278,21736680.0,0.0,23.19281,20.801483,23.214172,23.187897,23.331665,23.192078,13.498718,13.446686,13.439026,13.470276,0.0,0.03880259,0.031485774,0.14467931,135.0,13.630707,9.905763,0.0,68.32577,2841.827,6.714661e-05,0.0,62.5213,152.14735,8.327564,30.000002,0.21305093,58.341408,277.60153,205.05562,0.0,58.089386,0.21495903,0.0,79.95336,8.330017
38279,21736740.0,0.0,23.200745,20.799835,23.224854,23.204803,23.327972,23.191162,13.523346,13.479095,13.469788,13.503815,0.0,0.038738545,0.031445466,0.1427761,131.0,13.630707,9.833814,0.0,67.12341,2806.7224,6.606571e-05,0.0,62.819626,147.71516,8.504845,30.000002,0.21082856,58.09322,275.09827,201.22244,0.0,58.391006,0.21295123,0.0,80.012955,8.330017
38280,21736800.0,0.0,23.209747,20.800018,23.236816,23.223724,23.324524,23.190369,13.542236,13.505585,13.496246,13.527069,0.0,0.0386436,0.03140093,0.14111678,127.0,13.630707,9.728361,0.0,66.120544,2776.9658,6.5164866e-05,0.0,63.1258,143.15404,8.676223,30.000002,0.20880224,57.853287,272.73068,197.40967,0.0,58.713566,0.21115215,0.0,80.14244,8.330017
38281,21736860.0,0.0,23.236908,20.801575,23.260742,23.262787,23.325745,23.191315,13.409821,13.521851,13.517273,13.519318,0.0,0.037001,0.03454801,0.10559505,123.0,13.71402,0.0,0.0,21.13148,2490.087,6.0375707e-05,0.0,58.998344,183.37105,8.736959,30.000002,0.17549945,57.768257,263.43307,207.36249,0.0,57.546604,0.17718755,0.0,69.35242,8.330017
38282,21736920.0,0.0,23.275635,20.804138,23.297852,23.333801,23.328674,23.191437,13.218475,13.417328,13.419617,13.385468,0.0,0.035680395,0.034169488,0.07786869,119.0,13.71402,0.0,0.0,0.0,2156.1484,5.3512842e-05,0.0,57.180565,197.97546,8.889623,30.000002,0.14644656,57.55453,253.83084,201.32979,0.0,56.264835,0.14773583,0.0,61.520218,8.330017
38283,21736980.0,0.0,23.31903,20.807648,23.34082,23.42752,23.332916,23.192017,13.14682,13.291473,13.295776,13.266449,0.0,0.033719473,0.032831877,0.06303551,115.0,13.71402,0.0,0.0,0.0,1880.6052,4.6398185e-05,0.0,56.277378,191.01328,9.060552,30.000002,0.12844755,57.31523,246.51617,188.32928,0.0,55.712814,0.12955806,0.0,57.340015,8.330017
38284,21737040.0,0.0,23.364258,20.812073,23.387543,23.530151,23.338715,23.193665,13.300507,13.254486,13.257172,13.240509,0.0,0.032362923,0.03182587,0.056619268,111.0,13.797302,0.0,0.0,0.0,1696.329,4.0571656e-05,0.0,56.25754,175.97404,9.238036,30.000002,0.11968593,57.06675,242.4526,175.86862,0.0,55.90339,0.120778,0.0,55.917282,8.330017
38285,21737100.0,0.0,23.41037,20.817352,23.43576,23.63797,23.345764,23.196167,13.449646,13.306122,13.306946,13.295959,0.0,0.03150557,0.031174941,0.05262185,107.0,13.797302,0.0,0.0,0.0,1597.5225,3.7455364e-05,0.0,56.612564,161.25441,9.413121,30.000002,0.11415256,56.821632,240.33786,165.34338,0.0,56.390526,0.115274444,0.0,55.335,8.330017
38286,21737160.0,0.0,23.453613,20.823486,23.48169,23.740631,23.353577,23.199493,13.573364,13.395172,13.394989,13.383087,0.0,0.030984264,0.03077885,0.050103005,103.0,13.797302,0.0,0.0,0.0,1540.1943,3.562765e-05,0.0,57.185562,147.90556,9.586609,30.000002,0.11065541,56.57875,239.24986,156.60422,0.0,57.047302,0.11184122,0.0,55.335457,8.330017
38287,21737220.0,0.0,23.49759,20.830383,23.528809,23.845459,23.362152,23.20343,13.723694,13.5061035,13.505524,13.489105,0.0,0.030686658,0.030558797,0.048595216,99.0,13.880615,0.0,0.0,0.0,1488.4668,3.378424e-05,0.0,57.881546,136.10335,9.757822,30.000002,0.108541764,56.33905,238.71437,149.3602,0.0,57.795597,0.10981886,0.0,55.692696,8.330017
38288,21737280.0,0.0,23.542297,20.838074,23.577179,23.9516,23.371307,23.207855,13.801819,13.617249,13.616638,13.596222,0.0,0.030534709,0.030455291,0.04773079,95.0,13.880615,0.0,0.0,0.0,1478.3901,3.3373828e-05,0.0,58.636177,125.771805,9.928999,30.000002,0.10730952,56.099403,238.47804,143.30316,0.0,58.582855,0.10870169,0.0,56.244232,8.330017
38289,21737340.0,0.0,23.587463,20.846497,23.626434,24.058441,23.380829,23.212646,13.847992,13.705841,13.705353,13.683868,0.0,0.030477256,0.030427923,0.04727251,91.0,13.880615,0.0,0.0,0.0,1479.0608,3.329004e-05,0.0,59.409325,116.75988,10.096626,30.000002,0.106636085,55.864723,238.40665,138.19112,0.0,59.376217,0.10816102,0.0,56.895084,8.330017
38290,21737400.0,0.0,23.632965,20.85559,23.676361,24.165466,23.390656,23.217682,13.932861,13.785797,13.785431,13.763489,0.0,0.030479966,0.030448928,0.04706917,87.0,13.963898,0.0,0.0,0.0,1463.5066,3.255142e-05,0.0,60.174633,108.914444,10.258762,30.000002,0.10631182,55.637733,238.42639,133.84473,0.0,60.1538,0.10798189,0.0,57.58737,8.330017
38291,21737460.0,0.0,23.674042,20.865356,23.72229,24.26181,23.400574,23.223236,13.967224,13.856384,13.85614,13.834961,0.0,0.030507518,0.030488288,0.046987794,83.0,13.963898,0.0,0.0,0.0,1476.0995,3.281591e-05,0.0,60.922276,101.94372,10.423638,30.000002,0.106136985,55.406906,238.4981,130.02634,0.0,60.909367,0.107970655,0.0,58.288063,8.330017
38292,21737520.0,0.0,23.71466,20.875763,23.768158,24.358002,23.410583,23.228912,13.981415,13.906067,13.905914,13.88739,0.0,0.030547101,0.030535318,0.04698179,79.0,13.963898,0.0,0.0,0.0,1488.8977,3.309672e-05,0.0,61.648197,95.71408,10.586824,30.000002,0.10604416,55.178444,238.60048,126.63563,0.0,61.64024,0.10805289,0.0,58.983856,8.330017
38293,21737580.0,0.0,23.755371,20.886719,23.814148,24.453918,23.420685,23.23465,14.045807,13.953186,13.953064,13.936157,0.0,0.030588161,0.030580753,0.04701852,75.0,14.047211,0.0,0.0,0.0,1479.1971,3.255867e-05,0.0,62.351883,90.11248,10.738393,30.000002,0.10599331,54.96625,238.72087,123.59301,0.0,62.346848,0.108175695,0.0,59.666573,8.330017
38294,21737640.0,0.0,23.795654,20.898254,23.860138,24.54953,23.430847,23.240509,14.064575,13.995605,13.995514,13.980286,0.0,0.030621605,0.030616889,0.04706178,71.0,14.047211,0.0,0.0,0.0,1494.4884,3.2911757e-05,0.0,63.037903,84.98506,10.892518,30.000002,0.105919786,54.750477,238.85399,120.79769,0.0,63.03467,0.10828903,0.0,60.334427,8.330017
38295,21737700.0,0.0,23.835419,20.910278,23.906097,24.644806,23.441101,23.246399,14.070679,14.024963,14.024933,14.012207,0.0,0.030642273,0.030639311,0.0470937,67.0,14.047211,0.0,0.0,0.0,1507.9504,3.3223892e-05,0.0,63.71445,80.20023,11.050022,30.000002,0.10579639,54.529972,238.99811,118.16967,0.0,63.712406,0.108366184,0.0,60.992985,8.330017
38296,21737760.0,0.0,23.870697,20.92279,23.94751,24.72934,23.450806,23.252136,14.132629,14.058929,14.058899,14.046967,0.0,0.030650593,0.03064873,0.047107987,63.0,14.130493,0.0,0.0,0.0,1497.1034,3.2685242e-05,0.0,64.38731,75.694786,11.198336,30.000002,0.10563262,54.32233,239.15144,115.67304,0.0,64.38602,0.10839862,0.0,61.646988,8.330017
38297,21737820.0,0.0,23.905365,20.93573,23.988525,24.813599,23.460602,23.257996,14.14682,14.0928955,14.0928955,14.081726,0.0,0.030645587,0.03064441,0.04709793,59.0,14.130493,0.0,0.0,0.0,1509.663,3.2981898e-05,0.0,65.06279,71.40849,11.3447695,30.000002,0.10541339,54.11732,239.31346,113.27381,0.0,65.061966,0.1083796,0.0,62.30366,8.330017
38298,21737880.0,0.0,23.939453,20.949097,24.02945,24.897644,23.470459,23.263916,14.150238,14.115753,14.115753,14.106293,0.0,0.03062535,0.030624615,0.047060862,55.0,14.130493,0.0,0.0,0.0,1520.0219,3.3230583e-05,0.0,65.74728,67.28941,11.495013,30.000002,0.10512544,53.906982,239.48459,110.94243,0.0,65.74676,0.108302765,0.0,62.969635,8.330017
38299,21737940.0,0.0,23.973572,20.96283,24.070282,24.981445,23.480408,23.269928,14.211121,14.144775,14.144745,14.135345,0.0,0.0305905,0.030590035,0.04699829,51.0,14.213806,0.0,0.0,0.0,1506.1547,3.262953e-05,0.0,66.44846,63.300602,11.637079,30.000002,0.104789816,53.708088,239.66531,108.66069,0.0,66.448135,0.10817104,0.0,63.652496,8.330017
38300,21738000.0,0.0,24.007446,20.976868,24.111084,25.065033,23.490448,23.276062,14.224518,14.175354,14.175354,14.166077,0.0,0.030540902,0.030540604,0.046910137,47.0,14.213806,0.0,0.0,0.0,1515.8345,3.28585e-05,0.0,67.17453,59.41004,11.7765045,30.000002,0.10439885,53.512894,239.85612,106.41139,0.0,67.174324,0.107983045,0.0,64.360275,8.330017
38301,21738060.0,0.0,24.037018,20.991241,24.14795,25.139496,23.500122,23.282074,14.227631,14.196167,14.196167,14.18808,0.0,0.030474223,0.030474037,0.046791915,43.0,14.213806,0.0,0.0,0.0,1523.007,3.303869e-05,0.0,67.92935,55.60824,11.922201,30.000002,0.103932925,53.308914,240.05705,104.18823,0.0,67.929214,0.1077325,0.0,65.09669,8.330017
38302,21738120.0,0.0,24.066498,21.00586,24.18454,25.213837,23.509888,23.288208,14.288574,14.223816,14.223816,14.215393,0.0,0.030391589,0.030391468,0.046646226,39.0,14.297119,0.0,0.0,0.0,1505.641,3.2370444e-05,0.0,68.72437,51.870464,12.060453,30.000002,0.10341787,53.115368,240.26851,101.97924,0.0,68.72429,0.10742194,0.0,65.873,8.330017
38303,21738180.0,0.0,24.095947,21.02069,24.221191,25.288147,23.519867,23.294525,14.301544,14.253479,14.253479,14.244873,0.0,0.030292012,0.030291935,0.046471335,35.0,14.297119,0.0,0.0,0.0,1511.8063,3.2524535e-05,0.0,69.56905,48.18533,12.195702,30.000002,0.102844834,52.926018,240.49074,99.77789,0.0,69.569,0.10704801,0.0,66.6984,8.330017
38304,21738240.0,0.0,24.124847,21.035736,24.257812,25.362457,23.529938,23.300964,14.304352,14.273499,14.273499,14.265839,0.0,0.030172136,0.030172085,0.046260893,31.0,14.297119,0.0,0.0,0.0,1515.5605,3.2626755e-05,0.0,70.46663,44.566303,12.339326,30.000002,0.102183804,52.724945,240.72328,97.588745,0.0,70.4666,0.106597915,0.0,67.57598,8.330017
38305,21738300.0,0.0,24.154297,21.050903,24.294708,25.436676,23.540192,23.307556,14.3654785,14.301575,14.301575,14.293335,0.0,0.03010989,0.030109858,0.04615998,29.0,14.380402,0.0,0.0,0.0,1496.9283,3.1911946e-05,0.0,71.40844,41.280174,12.466904,30.000002,0.10175446,52.546333,240.92818,95.65868,0.0,71.40842,0.106374346,0.0,68.49553,8.330017
38306,21738360.0,0.0,24.179932,21.066223,24.328339,25.503113,23.55011,23.314026,14.385315,14.333435,14.333435,14.3246765,0.0,0.030062625,0.030062603,0.046083536,27.0,14.380402,0.0,0.0,0.0,1505.0005,3.210215e-05,0.0,72.36298,38.28645,12.60274,30.000002,0.10135625,52.356167,241.11723,93.90895,0.0,72.36297,0.10620332,0.0,69.42532,8.330017
38307,21738420.0,0.0,24.205505,21.081604,24.361786,25.569427,23.56015,23.320618,14.390839,14.356171,14.356171,14.348114,0.0,0.030019062,0.030019049,0.0460162,25.0,14.380402,0.0,0.0,0.23993626,1511.4397,3.225232e-05,0.0,73.33571,35.519592,12.730747,30.000002,0.10098386,52.176952,241.29543,92.29145,0.0,73.3357,0.10604896,0.0,70.37294,8.330017
38308,21738480.0,0.0,24.237396,21.097015,24.402618,25.635315,23.570282,23.327301,14.462219,14.386627,14.386627,14.378052,0.0,0.029941585,0.029941577,0.046603136,25.0,14.463715,0.0,0.0,1.3669122,1500.123,3.1681677e-05,0.0,74.33806,32.911823,12.858089,30.000002,0.10114039,51.998676,241.42268,90.9404,0.0,74.33805,0.106481224,0.0,71.62781,8.330017
38309,21738540.0,0.0,24.275879,21.112457,24.45163,25.69992,23.580597,23.334167,14.483826,14.424072,14.424072,14.415405,0.0,0.02982068,0.029820673,0.047806747,25.0,14.463715,0.0,0.0,3.1342525,1520.544,3.2057298e-05,0.0,75.394806,30.402367,12.986207,30.000002,0.1017668,51.819313,241.50458,89.798935,0.0,75.3948,0.1074433,0.0,73.221344,8.330017
38310,21738600.0,0.0,24.321045,21.1279,24.508545,25.762573,23.591125,23.341248,14.500183,14.452881,14.452881,14.445831,0.0,0.02963995,0.029639948,0.049617972,25.0,14.463715,0.0,0.0,5.5188484,1547.9293,3.258029e-05,0.0,76.533356,27.942379,13.107308,30.000002,0.10283484,51.64977,241.5452,88.82282,0.0,76.533356,0.10889563,0.0,75.214676,8.330017
38311,21738660.0,0.0,24.36972,21.14325,24.569397,25.815613,23.601562,23.348358,14.576538,14.491058,14.491058,14.486053,0.0,0.02940802,0.029408017,0.052010182,25.0,14.546997,0.0,0.0,8.405654,1558.9762,3.2451368e-05,0.0,77.78747,25.537537,13.215202,30.000002,0.10433712,51.49872,241.54358,88.006134,0.0,77.78747,0.11082138,0.0,77.666275,8.330017
38312,21738720.0,0.0,24.420715,21.158508,24.634735,25.865509,23.612335,23.355835,14.603638,14.532837,14.532837,14.530853,0.0,0.029129725,0.029129723,0.054853924,25.0,14.546997,0.0,0.0,11.756086,1600.6874,3.3261316e-05,0.0,79.16954,23.227982,13.333365,30.000002,0.106118344,51.33329,241.5043,87.33562,0.0,79.16954,0.113107994,0.0,80.58119,8.330017
38313,21738780.0,0.0,24.475464,21.173615,24.704407,25.91159,23.623505,23.363647,14.617096,14.56485,14.56485,14.566132,0.0,0.028787011,0.028787011,0.058170915,25.0,14.546997,0.0,0.0,15.54655,1646.1298,3.4135923e-05,0.0,80.710205,21.012241,13.438641,30.000002,0.10820708,51.185905,241.42755,86.80326,0.0,80.710205,0.115738414,0.0,84.02035,8.330017
38314,21738840.0,0.0,24.533936,21.188568,24.778168,25.953125,23.635132,23.371918,14.688812,14.603088,14.603088,14.609741,0.0,0.02835917,0.02835917,0.06198127,25.0,14.63031,0.0,0.0,19.74804,1672.77,3.431625e-05,0.0,82.45396,18.893661,13.529989,30.000002,0.1105887,51.058014,241.31421,86.40424,0.0,82.45396,0.1186954,0.0,88.02019,8.330017
38315,21738900.0,0.0,24.591492,21.203308,24.853363,25.98999,23.647278,23.380646,14.711395,14.642761,14.642761,14.654572,0.0,0.027862277,0.027862277,0.06613691,25.0,14.63031,0.0,0.0,24.278214,1727.8978,3.537959e-05,0.0,84.42801,16.932745,13.636741,30.000002,0.113081284,50.908566,241.17027,86.1379,0.0,84.42801,0.12185437,0.0,92.56847,8.330017
38316,21738960.0,0.0,24.645752,21.217804,24.923065,26.016174,23.659637,23.38971,14.720123,14.671143,14.671143,14.685089,0.0,0.027367866,0.027367862,0.07042512,25.0,14.63031,0.0,0.0,29.04003,1784.1481,3.6469857e-05,0.0,86.67807,15.200666,13.706308,30.000002,0.11576773,50.811172,240.99602,86.03276,0.0,86.67807,0.12516284,0.0,97.62488,8.330017
38317,21739020.0,1.0,24.650146,21.232056,24.93753,26.038696,23.671814,23.398651,14.793915,14.708099,14.708099,14.727631,0.0,0.028489681,0.028489681,0.07250898,33.333332,14.713593,0.0,0.0,33.985332,1821.017,3.6883874e-05,0.0,88.72453,14.893718,13.730025,30.000002,0.1194257,50.777966,240.6492,87.05445,0.0,88.72453,0.12949003,0.0,99.87402,8.330017
38318,21739080.0,1.0,24.637878,21.245972,24.931335,26.05954,23.682587,23.40628,14.822174,14.751709,14.751709,14.772919,0.0,0.03017174,0.03017174,0.07421972,41.666668,14.713593,0.0,0.0,39.130463,1890.7251,3.8297898e-05,0.0,89.6795,15.720583,13.711771,30.000002,0.1238273,50.80352,240.18652,88.97118,0.0,89.6795,0.13456528,0.0,99.996635,8.330017
38319,21739140.0,1.0,24.637482,21.259521,24.939758,26.077576,23.691956,23.412628,14.844666,14.78891,14.78891,14.808014,0.0,0.031653218,0.031653218,0.077314116,50.0,14.713593,0.0,0.0,44.44138,1972.4744,3.992856e-05,0.0,89.86482,17.088522,13.69595,30.000002,0.12904796,50.825672,239.6525,91.50501,0.0,89.86482,0.1406218,0.0,100.001465,8.330017
38320,21739200.0,2.0,24.649017,21.272705,24.95993,26.090973,23.700012,23.417786,14.928223,14.837952,14.837952,14.85965,0.0,0.033047896,0.033047896,0.082049064,60.666668,14.7969055,0.0,0.0,49.870907,2045.9729,4.1024687e-05,0.0,89.38237,19.114994,13.642218,30.000002,0.13562419,50.900894,239.06886,94.88294,0.0,89.38237,0.14814845,0.0,100.00006,8.330017
38321,21739260.0,2.0,24.668182,21.285461,24.987885,26.094604,23.706512,23.421661,14.967957,14.891632,14.891632,14.915161,0.0,0.034280226,0.034280222,0.08841564,71.333336,14.7969055,0.0,0.0,55.2888,2163.2742,4.3271713e-05,0.0,88.268105,21.87849,13.562504,30.000002,0.14339228,51.012493,238.57697,99.128975,0.0,88.268105,0.15696226,0.0,100.0,8.330017
38322,21739320.0,2.0,24.689148,21.29776,25.021118,26.090607,23.71222,23.424805,14.998962,14.937988,14.937988,14.960968,0.0,0.03530041,0.03530041,0.09613982,82.0,14.7969055,0.0,0.0,60.62082,2293.5813,4.5782683e-05,0.0,86.70592,25.374065,13.513085,30.000002,0.1518392,51.08168,238.41307,104.1795,0.0,86.70592,0.1667384,0.0,100.0,8.330017
38323,21739380.0,1.0,24.718231,21.30957,25.056427,26.076721,23.717255,23.427368,15.073425,14.992615,14.992615,15.020569,0.0,0.03599045,0.03599045,0.10496665,90.333336,14.8802185,0.0,0.0,65.75693,2405.0195,4.760394e-05,0.0,84.78558,29.58093,13.394245,30.000002,0.16095077,51.248055,238.88666,109.89875,0.0,84.78558,0.17694178,0.0,100.0,8.330017
38324,21739440.0,1.0,24.740845,21.320831,25.089478,26.05304,23.722015,23.429688,15.102509,15.042633,15.042633,15.0711975,0.0,0.036414396,0.036414396,0.114655524,98.666664,14.8802185,0.0,0.0,70.60518,2547.0742,5.034577e-05,0.0,82.693504,34.49153,13.332343,30.000002,0.17011029,51.33472,240.39409,116.28703,0.0,82.693504,0.18748951,0.0,100.0,8.330017
38325,21739500.0,1.0,24.761932,21.331543,25.116913,26.018768,23.726654,23.431885,15.117981,15.079285,15.079285,15.103088,0.0,0.036614645,0.036614645,0.12506913,107.0,14.8802185,0.0,0.0,75.06576,2692.0723,5.315827e-05,0.0,80.52762,40.138275,13.234311,30.000002,0.17968886,51.471966,243.49905,123.37313,0.0,80.52762,0.19830513,0.0,100.0,8.330017
38326,21739560.0,1.0,24.778656,21.341675,25.13504,25.971863,23.731232,23.434143,15.176636,15.120117,15.120117,15.147827,0.0,0.03663479,0.03663479,0.1360731,115.333336,14.963501,0.0,0.0,78.95775,2809.249,5.5100783e-05,0.0,78.3587,46.53671,13.107303,30.000002,0.18965615,51.649773,248.95132,131.18379,0.0,78.3587,0.2093412,0.0,100.0,8.330017
38327,21739620.0,1.0,24.781342,21.351135,25.142578,25.913757,23.736023,23.436584,15.194824,15.1562195,15.1562195,15.181885,0.0,0.03651322,0.03651322,0.14742732,123.666664,14.963501,0.0,0.0,82.224106,2951.7607,5.7875473e-05,0.0,76.25261,53.60549,13.03375,30.000002,0.19943085,51.75275,256.29343,139.6511,0.0,76.25261,0.22046772,0.0,100.0,8.330017
38328,21739680.0,1.0,24.77649,21.359955,25.137817,25.84436,23.741089,23.43927,15.201691,15.180725,15.180725,15.19873,0.0,0.03630303,0.03630303,0.15897144,132.0,14.963501,0.0,0.0,84.76398,3092.0913,6.064322e-05,0.0,74.25337,61.299538,12.930432,30.000002,0.20942332,51.897396,265.07578,148.73781,0.0,74.25337,0.2315926,0.0,100.0,8.330017
38329,21739740.0,1.0,24.761047,21.368042,25.117737,25.762482,23.74643,23.44226,15.249725,15.21048,15.21048,15.233643,0.0,0.036102626,0.036102626,0.17036559,140.33333,15.046814,0.0,0.0,86.354294,3196.5186,6.239959e-05,0.0,72.38347,69.70524,12.807667,30.000002,0.21949516,52.069263,275.0398,158.4841,0.0,72.38347,0.24258669,0.0,99.90142,8.330017
38330,21739800.0,1.0,24.718994,21.375397,25.069824,25.671936,23.751709,23.44519,15.249817,15.235413,15.235413,15.251678,0.0,0.036590837,0.036590837,0.17828251,148.66667,15.046814,0.0,0.0,87.00151,3306.8162,6.4756496e-05,0.0,70.36906,81.97485,12.723433,30.000002,0.227582,52.18719,285.19458,170.53699,0.0,70.36906,0.25148368,0.0,98.08473,8.330017
38331,21739860.0,1.0,24.664673,21.381958,25.007965,25.581482,23.756409,23.447662,15.219238,15.242004,15.242004,15.238739,0.0,0.037249178,0.037249178,0.18198058,157.0,15.046814,0.0,0.0,86.77185,3378.6113,6.6566965e-05,0.0,67.93917,99.63944,12.671479,30.000002,0.23221119,52.25993,294.14304,185.34854,0.0,67.93917,0.25651458,0.0,94.72635,8.330017
38332,21739920.0,1.0,24.605316,21.387695,24.942078,25.490509,23.76062,23.449738,15.211792,15.240692,15.240692,15.228668,0.0,0.037513863,0.037513863,0.18222062,165.33333,15.130096,0.0,0.0,85.62616,3371.2446,6.6580746e-05,0.0,65.310875,121.453445,12.668151,30.000002,0.23290548,52.264587,301.1867,201.61017,0.0,65.310875,0.25729474,0.0,90.91793,8.330017
38333,21739980.0,1.0,24.5448,21.392609,24.876556,25.402313,23.76474,23.45169,15.156555,15.221771,15.221771,15.1910095,0.0,0.03731893,0.03731893,0.17940797,173.66667,15.130096,0.0,0.0,83.6489,3345.225,6.6575536e-05,0.0,62.76636,145.46684,12.713289,30.000002,0.22990079,52.201397,305.6537,217.62447,0.0,62.76636,0.25410953,0.0,87.19193,8.330017
38334,21740040.0,1.0,24.48581,21.396606,24.814087,25.319244,23.769073,23.453857,15.092834,15.18219,15.18219,15.133392,0.0,0.036754515,0.036754515,0.17437604,182.0,15.130096,0.0,0.0,80.86947,3280.1946,6.5779284e-05,0.0,60.5129,168.81659,12.797763,30.000002,0.22412483,52.083134,307.39334,231.41194,0.0,60.5129,0.24795353,0.0,83.86336,8.330017
38335,21740100.0,0.0,24.429535,21.399689,24.756683,25.243744,23.773926,23.456482,15.073578,15.1427,15.1427,15.097382,0.0,0.035789736,0.035789736,0.16717303,178.0,15.213409,0.0,0.0,77.33355,3144.431,6.3160485e-05,0.0,58.721203,185.41379,12.934001,30.000002,0.21550441,51.8924,304.5764,238.55862,0.0,58.721203,0.23877922,0.0,81.16724,8.330017
38336,21740160.0,0.0,24.38205,21.401825,24.709503,25.183838,23.779541,23.45993,15.037231,15.103394,15.103394,15.060333,0.0,0.034829337,0.034829337,0.15957035,174.0,15.213409,0.0,0.0,73.25018,3019.9163,6.0879338e-05,0.0,57.475025,194.69069,13.086216,30.000002,0.20653805,51.679295,299.63052,240.1567,0.0,57.475025,0.22924228,0.0,79.124535,8.330017
38337,21740220.0,0.0,24.340332,21.402954,24.666962,25.132263,23.785767,23.463959,15.014526,15.067993,15.067993,15.030701,0.0,0.034004383,0.034004383,0.15188216,170.0,15.213409,0.0,0.0,68.72675,2893.2048,5.8447884e-05,0.0,56.611538,199.27142,13.224562,30.000002,0.197886,51.485615,293.95044,238.52129,0.0,56.611538,0.2198976,0.0,77.434364,8.330017
38338,21740280.0,0.0,24.301453,21.403046,24.628815,25.089294,23.792603,23.468506,15.055023,15.0555725,15.0555725,15.041565,0.0,0.033341397,0.033341397,0.14419587,166.0,15.296692,0.0,0.0,63.837822,2737.2227,5.5008157e-05,0.0,56.05101,200.4178,13.381934,30.000002,0.18946604,51.265293,288.0538,234.72185,0.0,56.05101,0.21087833,0.0,75.96311,8.330017
38339,21740340.0,0.0,24.268036,21.40207,24.595276,25.05542,23.799896,23.47351,15.068024,15.057831,15.057831,15.057983,0.0,0.03283778,0.03283778,0.13650532,162.0,15.296692,0.0,0.0,58.662777,2612.6165,5.2460207e-05,0.0,55.721092,199.3078,13.527242,30.000002,0.18144892,51.061863,282.10938,229.62308,0.0,55.721092,0.20217696,0.0,74.60348,8.330017
38340,21740400.0,0.0,24.238434,21.399994,24.566162,25.030487,23.807617,23.478912,15.080994,15.064453,15.064453,15.070923,0.0,0.03246751,0.03246751,0.1288129,158.0,15.296692,0.0,0.0,53.285927,2494.8325,5.0062547e-05,0.0,55.559643,196.78143,13.680657,30.000002,0.17367618,50.847076,276.21716,223.79356,0.0,55.559643,0.19374184,0.0,73.28611,8.330017
38341,21740460.0,0.0,24.214203,21.396912,24.543243,25.017395,23.81546,23.484558,15.148193,15.08905,15.08905,15.11087,0.0,0.03220096,0.03220096,0.121156424,154.0,15.380005,0.0,0.0,47.830322,2354.0747,4.689872e-05,0.0,55.52278,193.33125,13.841889,30.000002,0.16613458,50.621353,270.5481,217.5643,0.0,55.52278,0.18555088,0.0,71.97662,8.330017
38342,21740520.0,0.0,24.194824,21.392914,24.524567,25.013,23.823578,23.490479,15.174652,15.120697,15.120697,15.148102,0.0,0.032006636,0.032006636,0.11359087,150.0,15.380005,0.0,0.0,42.37763,2246.876,4.4701403e-05,0.0,55.571407,189.3282,13.9955015,30.000002,0.1588879,50.4063,265.2315,211.17857,0.0,55.571407,0.17759585,0.0,70.654366,8.330017
38343,21740580.0,0.0,24.179382,21.388031,24.509766,25.016937,23.83191,23.496613,15.194092,15.14801,15.14801,15.173401,0.0,0.031863175,0.031863175,0.10617061,146.0,15.380005,0.0,0.0,37.009373,2146.9832,4.2682463e-05,0.0,55.68319,184.94975,14.150572,30.000002,0.15189768,50.189198,260.34628,204.75916,0.0,55.68319,0.16988805,0.0,69.31297,8.330017
38344,21740640.0,0.0,24.166107,21.382355,24.49878,25.02948,23.840485,23.50299,15.264221,15.186523,15.186523,15.216766,0.0,0.031757563,0.031757563,0.09896537,142.0,15.463318,0.0,0.0,31.812426,2024.7183,3.9953055e-05,0.0,55.84644,180.28027,14.328061,30.000002,0.14511818,49.940716,255.94109,198.38254,0.0,55.84644,0.16247135,0.0,67.957596,8.330017
38345,21740700.0,0.0,24.158234,21.375854,24.491302,25.049896,23.849243,23.509521,15.292389,15.226074,15.226074,15.255646,0.0,0.031670824,0.031670824,0.0920749,138.0,15.463318,0.0,0.0,26.87112,1937.1168,3.819489e-05,0.0,56.047935,175.36308,14.477483,30.000002,0.13878712,49.73152,252.0331,192.10509,0.0,56.047935,0.1554065,0.0,66.606575,8.330017
38346,21740760.0,0.0,24.150818,21.36856,24.485199,25.075134,23.857758,23.516052,15.311371,15.25824,15.25824,15.282959,0.0,0.03159618,0.03159618,0.08552897,134.0,15.463318,0.0,0.0,22.19545,1855.5753,3.6574955e-05,0.0,56.28146,170.2488,14.643614,30.000002,0.1327496,49.498943,248.61736,185.96362,0.0,56.28146,0.14871106,0.0,65.26474,8.330017
38347,21740820.0,0.0,24.146149,21.360535,24.481659,25.107117,23.866394,23.522736,15.386871,15.300262,15.300262,15.3255005,0.0,0.031530213,0.031530213,0.07939528,130.0,15.5466,0.0,0.0,17.876333,1753.2767,3.4298075e-05,0.0,56.54487,164.96396,14.804829,30.000002,0.1271263,49.27324,245.72044,179.99858,0.0,56.54487,0.14244507,0.0,63.95164,8.330017
38348,21740880.0,0.0,24.14444,21.351807,24.4805,25.145172,23.875244,23.529602,15.415131,15.343658,15.343658,15.366791,0.0,0.03146749,0.03146749,0.07373677,126.0,15.5466,0.0,0.0,13.961202,1685.267,3.2953547e-05,0.0,56.836082,159.5137,14.953414,30.000002,0.12197328,49.06522,243.50119,174.23183,0.0,56.836082,0.1366605,0.0,62.692356,8.330017
38349,21740940.0,0.0,24.144257,21.342407,24.481812,25.188812,23.884247,23.536621,15.4331665,15.377747,15.377747,15.395905,0.0,0.03140691,0.03140691,0.0686139,122.0,15.5466,0.0,0.0,10.511854,1624.205,3.1753407e-05,0.0,57.155407,153.91368,15.1092615,30.000002,0.117275,48.847034,241.85712,168.69215,0.0,57.155407,0.13141611,0.0,61.51675,8.330017
38350,21741000.0,0.0,24.145874,21.332367,24.485931,25.237701,23.893402,23.543793,15.5112915,15.421051,15.421051,15.4366455,0.0,0.03134696,0.03134696,0.06409417,118.0,15.629913,0.0,0.0,7.5910673,1544.529,2.9959518e-05,0.0,57.503445,148.1753,15.266991,30.000002,0.11309678,48.626213,240.66174,163.40602,0.0,57.503445,0.12677653,0.0,60.46206,8.330017
38351,21741060.0,0.0,24.148132,21.321686,24.490112,25.28543,23.902191,23.550873,15.538635,15.465942,15.465942,15.478088,0.0,0.031287685,0.031287685,0.06016948,114.0,15.629913,0.0,0.0,5.1257167,1499.4441,2.908196e-05,0.0,57.87893,142.34413,15.406548,30.000002,0.109473236,48.430832,239.8092,158.38393,0.0,57.87893,0.122732885,0.0,59.54005,8.330017
38352,21741120.0,0.0,24.15271,21.310425,24.497314,25.336884,23.911163,23.558136,15.556793,15.500488,15.500488,15.508545,0.0,0.031229863,0.031229863,0.05685001,110.0,15.629913,0.0,0.0,3.1957836,1461.565,2.8346563e-05,0.0,58.28136,136.46259,15.538044,30.000002,0.106382266,48.24674,239.2202,153.64284,0.0,58.28136,0.119297296,0.0,58.78032,8.330017
38353,21741180.0,0.0,24.159454,21.298615,24.5083,25.39154,23.920288,23.565521,15.637024,15.544464,15.544464,15.548798,0.0,0.031173246,0.031173246,0.05416076,106.0,15.713196,0.0,0.0,1.8459566,1405.8264,2.7047256e-05,0.0,58.711445,130.54993,15.671219,30.000002,0.10382,48.06029,238.83165,149.1916,0.0,58.711445,0.116495535,0.0,58.234333,8.330017
38354,21741240.0,0.0,24.169647,21.286285,24.523193,25.448547,23.929596,23.57309,15.6631775,15.589844,15.589844,15.590729,0.0,0.031114811,0.031114811,0.052065928,102.0,15.713196,0.0,0.0,1.0601269,1384.2775,2.6632375e-05,0.0,59.167404,124.62781,15.788184,30.000002,0.10178415,47.89654,238.59106,145.0104,0.0,59.167404,0.114283964,0.0,57.94612,8.330017
38355,21741300.0,0.0,24.183624,21.273468,24.543427,25.507263,23.939056,23.58081,15.679932,15.624115,15.624115,15.622589,0.0,0.03104765,0.03104765,0.05066738,98.0,15.713196,0.0,0.0,0.8706485,1369.851,2.6344218e-05,0.0,59.654003,118.63052,15.897581,30.000002,0.10032473,47.743385,238.46068,141.08656,0.0,59.654003,0.11275097,0.0,57.965477,8.330017
38356,21741360.0,0.0,24.19934,21.260193,24.566833,25.560028,23.94815,23.58844,15.7612915,15.668091,15.668091,15.663696,0.0,0.030972818,0.030972818,0.050011825,94.0,15.796509,0.0,0.0,1.1979778,1338.642,2.5524216e-05,0.0,60.177197,112.55223,15.997492,30.000002,0.09948149,47.60351,238.40936,137.42143,0.0,60.177197,0.11194541,0.0,58.301933,8.330017
38357,21741420.0,0.0,24.219421,21.24649,24.596283,25.613037,23.957428,23.596222,15.787842,15.713501,15.713501,15.707397,0.0,0.030889828,0.030889828,0.05003692,90.0,15.796509,0.0,0.0,2.0380738,1342.2501,2.5584388e-05,0.0,60.73793,106.42761,16.086609,30.000002,0.099200584,47.478752,238.41162,133.99263,0.0,60.73793,0.11180433,0.0,58.92757,8.330017
38358,21741480.0,0.0,24.24408,21.232391,24.632355,25.665436,23.966888,23.604187,15.804626,15.748138,15.748138,15.742065,0.0,0.030797467,0.030797467,0.050772842,86.0,15.796509,0.0,0.0,3.3979259,1353.0193,2.5764057e-05,0.0,61.34275,100.24838,16.167007,30.000002,0.09949488,47.366188,238.44783,130.79033,0.0,61.34275,0.11235423,0.0,59.860672,8.330017
38359,21741540.0,0.0,24.274292,21.217957,24.67511,25.716675,23.976532,23.612335,15.885864,15.792053,15.792053,15.786346,0.0,0.03069105,0.03069105,0.052222703,82.0,15.879791,0.0,0.0,5.285252,1347.0256,2.5418753e-05,0.0,61.997616,94.02773,16.220339,30.000002,0.10039177,47.291527,238.50171,127.80429,0.0,61.997616,0.11359232,0.0,61.115616,8.330017
38360,21741600.0,0.0,24.307373,21.203156,24.723236,25.766022,23.98639,23.620667,15.910889,15.836975,15.836975,15.832855,0.0,0.030571828,0.030571828,0.054280248,78.0,15.879791,0.0,0.0,7.6381006,1375.0544,2.5925308e-05,0.0,62.707245,87.81405,16.276623,30.000002,0.10174335,47.21273,238.56136,125.00535,0.0,62.707245,0.11541142,0.0,62.67947,8.330017
38361,21741660.0,0.0,24.340607,21.18805,24.771942,25.805176,23.995941,23.628906,15.924957,15.870178,15.870178,15.868561,0.0,0.030441135,0.030441135,0.05689312,74.0,15.879791,0.0,0.0,10.331111,1408.5717,2.6524876e-05,0.0,63.478428,81.64212,16.310797,30.000002,0.10355432,47.164883,238.61682,122.38238,0.0,63.478428,0.11776413,0.0,64.55507,8.330017
38362,21741720.0,0.0,24.376038,21.172699,24.823853,25.841095,24.005676,23.63733,16.003296,15.91214,15.91214,15.914459,0.0,0.03029015,0.03029015,0.060072456,70.0,15.963104,0.0,0.0,13.381286,1422.4152,2.6553309e-05,0.0,64.320984,75.49377,16.327362,30.000002,0.10580562,47.141693,238.66135,119.9095,0.0,64.320984,0.1206406,0.0,66.72409,8.330017
38363,21741780.0,0.0,24.41156,21.157074,24.877838,25.873566,24.015686,23.645966,16.024628,15.954407,15.954407,15.960724,0.0,0.030113727,0.030113727,0.06372862,66.0,15.963104,0.0,0.0,16.724773,1468.2563,2.738251e-05,0.0,65.24416,69.3919,16.34942,30.000002,0.10837181,47.11081,238.69241,117.554214,0.0,65.24416,0.12394348,0.0,69.14656,8.330017
38364,21741840.0,0.0,24.447906,21.141266,24.932556,25.901917,24.02594,23.654846,16.035583,15.984955,15.984955,15.993744,0.0,0.029911252,0.029911252,0.0678093,62.0,15.963104,0.0,0.0,20.329958,1517.863,2.8271867e-05,0.0,66.262665,63.36773,16.347574,30.000002,0.11126759,47.1134,238.70738,115.30747,0.0,66.262665,0.12761927,0.0,71.81558,8.330017
38365,21741900.0,0.0,24.484528,21.125305,24.986603,25.92566,24.036469,23.664001,16.10904,16.02353,16.02353,16.038208,0.0,0.02968096,0.02968096,0.072249025,58.0,16.046417,0.0,0.0,24.16141,1544.5858,2.8535844e-05,0.0,67.39176,57.466244,16.320814,30.000002,0.114444695,47.15086,238.70529,113.16599,0.0,67.39176,0.13159934,0.0,74.72827,8.330017
38366,21741960.0,0.0,24.516296,21.109161,25.035309,25.939209,24.046753,23.673096,16.12439,16.060516,16.060516,16.078827,0.0,0.029430797,0.029430797,0.07692719,54.0,16.046417,0.0,0.0,28.083424,1600.5543,2.954759e-05,0.0,68.65012,51.760338,16.28539,30.000002,0.11778689,47.200455,238.68752,111.133606,0.0,68.65012,0.13577427,0.0,77.868065,8.330017
38367,21742020.0,0.0,24.542786,21.092926,25.080261,25.948273,24.057343,23.682434,16.131104,16.086853,16.086853,16.105072,0.0,0.029146573,0.029146573,0.08165555,50.0,16.046417,0.0,0.0,32.059837,1656.1644,3.0561587e-05,0.0,70.03036,46.351807,16.284517,30.000002,0.121033244,47.20168,238.6597,109.207184,0.0,70.03036,0.13993995,0.0,81.194565,8.330017
38368,21742080.0,0.0,24.569092,21.0766,25.120667,25.95221,24.068237,23.692078,16.193542,16.120209,16.120209,16.144043,0.0,0.02883969,0.02883969,0.08639596,46.0,16.1297,0.0,0.0,36.053093,1682.3623,3.0815863e-05,0.0,71.56642,41.25961,16.228731,30.000002,0.12437242,47.279774,238.6243,107.393425,0.0,71.56642,0.14405973,0.0,84.751366,8.330017
38369,21742140.0,0.0,24.588593,21.060242,25.15628,25.951721,24.079498,23.702026,16.206696,16.151764,16.151764,16.17752,0.0,0.02849662,0.02849662,0.09099848,42.0,16.1297,0.0,0.0,40.013626,1735.2053,3.179418e-05,0.0,73.25741,36.55654,16.222683,30.000002,0.1274312,47.288246,238.58665,105.69931,0.0,73.25741,0.14798395,0.0,88.53467,8.330017
38370,21742200.0,0.0,24.60559,21.043854,25.18689,25.947021,24.091064,23.71228,16.207367,16.172974,16.172974,16.195068,0.0,0.028116528,0.028116528,0.09537478,38.0,16.1297,0.0,0.0,43.904583,1783.6849,3.2686272e-05,0.0,75.11792,32.27691,16.198757,30.000002,0.1303031,47.32174,238.55127,104.12746,0.0,75.11792,0.15161213,0.0,92.57629,8.330017
38371,21742260.0,0.0,24.618286,21.027466,25.209717,25.934723,24.102448,23.722473,16.262817,16.200195,16.200195,16.227264,0.0,0.027723337,0.027723337,0.099450454,34.0,16.213013,0.0,0.0,47.62561,1797.7806,3.2736665e-05,0.0,77.18671,28.437542,16.158998,30.000002,0.13293587,47.377403,238.52098,102.680756,0.0,77.18671,0.15487528,0.0,96.929855,8.330017
38372,21742320.0,0.0,24.609314,21.011139,25.20578,25.919952,24.113983,23.732819,16.266968,16.226074,16.226074,16.25232,0.0,0.028105352,0.028105352,0.100732125,30.0,16.213013,0.0,0.0,51.188477,1830.3466,3.340822e-05,0.0,79.26291,26.050165,16.136484,30.000002,0.1345964,47.408924,238.50218,101.77327,0.0,79.26291,0.15694124,0.0,99.70955,8.330017
38373,21742380.0,0.0,24.582642,20.994904,25.176788,25.906189,24.124786,23.742493,16.251923,16.239777,16.239777,16.256378,0.0,0.029120112,0.029120112,0.099078536,26.0,16.213013,0.0,0.0,54.624104,1843.9086,3.3775574e-05,0.0,80.72304,25.243914,16.118444,30.000002,0.13494599,47.434177,238.50407,101.372696,0.0,80.72304,0.15732527,0.0,100.00255,8.330017
38374,21742440.0,1.0,24.560638,20.97876,25.155365,25.893799,24.134705,23.751404,16.309265,16.25998,16.25998,16.278381,0.0,0.030182762,0.030182762,0.09900916,34.333332,16.296295,0.0,0.0,57.939243,1831.9288,3.3355653e-05,0.0,81.62087,25.439663,16.075771,30.000002,0.13664815,47.49392,238.45549,102.091125,0.0,81.62087,0.15937576,0.0,100.00024,8.330017
38375,21742500.0,1.0,24.545074,20.962738,25.142609,25.881012,24.14386,23.759613,16.333405,16.287567,16.287567,16.30832,0.0,0.031142335,0.031142335,0.10042346,42.666668,16.296295,0.0,0.0,61.12944,1863.0509,3.3918604e-05,0.0,82.05497,26.278383,16.011875,30.000002,0.13941407,47.583378,238.40872,103.59458,0.0,82.05497,0.1627089,0.0,99.99996,8.330017
38376,21742560.0,1.0,24.536163,20.94693,25.135468,25.864868,24.151703,23.766724,16.353668,16.313416,16.313416,16.33319,0.0,0.031992834,0.031992834,0.103194594,51.0,16.296295,0.0,0.0,64.126564,1907.5786,3.471728e-05,0.0,82.045525,27.727495,15.898686,30.000002,0.14322588,47.74184,238.43605,105.83035,0.0,82.045525,0.16717973,0.0,99.99999,8.330017
38377,21742620.0,1.0,24.529633,20.931274,25.132233,25.845856,24.158936,23.773315,16.42984,16.355103,16.355103,16.38321,0.0,0.032751944,0.032751944,0.10707574,59.333332,16.379608,0.0,0.0,66.918205,1931.2043,3.4917794e-05,0.0,81.6862,29.72297,15.782224,30.000002,0.14779106,47.90489,238.6406,108.710075,0.0,81.6862,0.17258054,0.0,100.0,8.330017
38378,21742680.0,1.0,24.523743,20.915894,25.131317,25.823242,24.165771,23.779541,16.460388,16.39859,16.39859,16.4292,0.0,0.033412304,0.033412304,0.11195841,67.666664,16.379608,0.0,0.0,69.471725,1993.8801,3.6045574e-05,0.0,81.033325,32.262478,15.675042,30.000002,0.15297437,48.05494,239.1633,112.210594,0.0,81.033325,0.17878473,0.0,100.0,8.330017
38379,21742740.0,1.0,24.520905,20.900757,25.131165,25.796143,24.172241,23.78543,16.480164,16.434082,16.434082,16.461182,0.0,0.033964902,0.033964902,0.117772065,76.0,16.379608,0.0,0.0,71.74142,2064.607,3.7310478e-05,0.0,80.134895,35.365856,15.531388,30.000002,0.15888183,48.256058,240.20195,116.33664,0.0,80.134895,0.18570416,0.0,100.0,8.330017
38380,21742800.0,1.0,24.521149,20.885925,25.130219,25.763123,24.178375,23.791046,16.551361,16.47937,16.47937,16.512726,0.0,0.034396384,0.034396384,0.124550045,84.333336,16.462921,0.0,0.0,73.62436,2111.1265,3.7920112e-05,0.0,79.011246,39.11403,15.348601,30.000002,0.165564,48.51196,242.06218,121.164635,0.0,79.011246,0.19334365,0.0,100.0,8.330017
38381,21742860.0,1.0,24.517761,20.87143,25.126343,25.72351,24.184021,23.796295,16.576172,16.521729,16.521729,16.554077,0.0,0.034714613,0.034714613,0.13210385,92.666664,16.462921,0.0,0.0,75.069496,2193.802,3.940366e-05,0.0,77.74177,43.476444,15.1833515,30.000002,0.17267296,48.74331,245.13454,126.64463,0.0,77.74177,0.20152825,0.0,100.0,8.330017
38382,21742920.0,1.0,24.509705,20.85727,25.11856,25.677551,24.189545,23.801453,16.590912,16.553741,16.553741,16.579834,0.0,0.03492585,0.03492585,0.14027557,101.0,16.462921,0.0,0.0,76.043526,2280.2722,4.0965475e-05,0.0,76.38428,48.426727,15.041123,30.000002,0.18006767,48.942425,249.78984,132.74391,0.0,76.38428,0.21013528,0.0,100.0,8.330017
38383,21742980.0,1.0,24.50299,20.843506,25.105225,25.624207,24.195068,23.80661,16.65451,16.594116,16.594116,16.626862,0.0,0.035046376,0.035046376,0.14902438,109.333336,16.546204,0.0,0.0,76.4167,2336.0107,4.175421e-05,0.0,74.971886,54.003162,14.842113,30.000002,0.1881224,49.221043,255.71191,139.49828,0.0,74.971886,0.2191201,0.0,100.0,8.330017
38384,21743040.0,1.0,24.486786,20.83017,25.084229,25.564178,24.200653,23.811798,16.673706,16.631134,16.631134,16.66156,0.0,0.035184663,0.035184663,0.15780443,117.666664,16.546204,0.0,0.0,76.17731,2423.3096,4.3348064e-05,0.0,73.52503,60.438217,14.685975,30.000002,0.1961191,49.439632,262.74518,147.00493,0.0,73.52503,0.22819905,0.0,99.78923,8.330017
38385,21743100.0,1.0,24.458252,20.817291,25.04419,25.498932,24.205872,23.816742,16.674652,16.657104,16.657104,16.676239,0.0,0.036082964,0.036082964,0.16317877,126.0,16.546204,0.0,0.0,75.28598,2500.0767,4.483944e-05,0.0,71.78337,70.77975,14.524465,30.000002,0.20274933,49.665752,270.26547,156.81906,0.0,71.78337,0.23541558,0.0,97.605865,8.330017
38386,21743160.0,1.0,24.42096,20.804901,24.995575,25.43335,24.210083,23.82077,16.706299,16.68451,16.68451,16.702087,0.0,0.037013117,0.037013117,0.16509251,134.33333,16.629517,0.0,0.0,73.71301,2513.328,4.505234e-05,0.0,69.43323,86.19325,14.422427,30.000002,0.20632572,49.808605,277.08365,169.19214,0.0,69.43323,0.23915158,0.0,93.911644,8.330017
38387,21743220.0,1.0,24.380585,20.79303,24.946259,25.368835,24.213776,23.824371,16.679688,16.696808,16.696808,16.698395,0.0,0.0375167,0.0375167,0.16398068,142.66667,16.629517,0.0,0.0,71.520645,2525.4702,4.5484474e-05,0.0,66.8064,105.73816,14.387581,30.000002,0.20646188,49.857388,282.31473,183.11392,0.0,66.8064,0.23905459,0.0,89.77266,8.330017
38388,21743280.0,1.0,24.338959,20.781708,24.898651,25.307465,24.217224,23.827759,16.634827,16.685272,16.685272,16.66629,0.0,0.03747461,0.03747461,0.16002224,151.0,16.629517,0.0,0.0,68.73016,2501.568,4.529348e-05,0.0,64.17612,127.9242,14.424236,30.000002,0.2030238,49.80607,285.35995,197.13141,0.0,64.17612,0.23500548,0.0,85.67884,8.330017
38389,21743340.0,1.0,24.297485,20.770966,24.855347,25.251862,24.220856,23.831299,16.637665,16.672485,16.672485,16.65271,0.0,0.036957197,0.036957197,0.15403941,159.33333,16.7128,0.0,0.0,65.36134,2406.9707,4.355999e-05,0.0,61.82922,149.56456,14.534673,30.000002,0.19680363,49.651455,286.15567,209.073,0.0,61.82922,0.22797568,0.0,82.039696,8.330017
38390,21743400.0,1.0,24.261505,20.760834,24.81659,25.20288,24.224945,23.835205,16.61023,16.655212,16.655212,16.632019,0.0,0.036222942,0.036222942,0.14701374,167.66667,16.7128,0.0,0.0,61.549004,2324.8533,4.2205007e-05,0.0,59.86592,168.8305,14.653073,30.000002,0.18943264,49.4857,285.43762,218.21983,0.0,59.86592,0.21949936,0.0,78.91277,8.330017
38391,21743460.0,1.0,24.22754,20.751312,24.783966,25.163666,24.22934,23.839508,16.588348,16.633392,16.633392,16.608398,0.0,0.03548074,0.03548074,0.13967344,176.0,16.7128,0.0,0.0,57.38766,2232.938,4.0618652e-05,0.0,58.300694,184.63376,14.825328,30.000002,0.18155973,49.24454,283.74203,224.40625,0.0,58.300694,0.21065758,0.0,76.26769,8.330017
38392,21743520.0,0.0,24.200256,20.742493,24.755829,25.131317,24.234283,23.8443,16.626617,16.628845,16.628845,16.61905,0.0,0.034566686,0.034566686,0.13159923,172.0,16.796112,0.0,0.0,52.974247,2098.1199,3.8026334e-05,0.0,57.102215,193.90314,14.998552,30.000002,0.17292838,49.00203,279.83212,225.48094,0.0,57.102215,0.20074424,0.0,74.05135,8.330017
38393,21743580.0,0.0,24.177734,20.734406,24.732452,25.106781,24.23993,23.8497,16.6315,16.630371,16.630371,16.628021,0.0,0.033771835,0.033771835,0.12382089,168.0,16.796112,0.0,0.0,48.360233,1995.3273,3.616524e-05,0.0,56.324993,197.56142,15.173451,30.000002,0.16479203,48.757168,275.07187,223.08714,0.0,56.324993,0.19136782,0.0,72.262505,8.330017
38394,21743640.0,0.0,24.158447,20.72702,24.712982,25.0896,24.246155,23.855621,16.639587,16.632965,16.632965,16.634125,0.0,0.033139806,0.033139806,0.11631438,164.0,16.796112,0.0,0.0,43.614468,1899.2413,3.4418197e-05,0.0,55.84935,197.77397,15.3595085,30.000002,0.15716125,48.49669,270.0946,218.8033,0.0,55.84935,0.18259154,0.0,70.70196,8.330017
38395,21743700.0,0.0,24.141693,20.720398,24.697113,25.07965,24.252838,23.862,16.711243,16.655823,16.655823,16.67157,0.0,0.032661136,0.032661136,0.10908252,160.0,16.879395,0.0,0.0,38.799007,1777.926,3.2025884e-05,0.0,55.604977,195.66536,15.559587,30.000002,0.15001518,48.21658,265.20767,213.4118,0.0,55.604977,0.17439911,0.0,69.281334,8.330017
38396,21743760.0,0.0,24.12918,20.7146,24.684784,25.077332,24.259674,23.868591,16.73462,16.685364,16.685364,16.705963,0.0,0.032319803,0.032319803,0.1021072,156.0,16.879395,0.0,0.0,33.997032,1695.9619,3.05353e-05,0.0,55.53182,192.18822,15.754957,30.000002,0.14338125,47.943058,260.6321,207.51399,0.0,55.53182,0.16673958,0.0,67.93121,8.330017
38397,21743820.0,0.0,24.122955,20.709625,24.67514,25.080963,24.266815,23.875458,16.752777,16.71051,16.71051,16.730255,0.0,0.032061826,0.032061826,0.095381714,152.0,16.879395,0.0,0.0,29.267124,1622.0278,2.9196102e-05,0.0,55.560364,188.00111,15.908859,30.000002,0.13726528,47.727596,256.45203,201.46576,0.0,55.560364,0.1594966,0.0,66.60608,8.330017
38398,21743880.0,0.0,24.11676,20.705505,24.66809,25.09085,24.2742,23.882568,16.82956,16.749603,16.749603,16.77478,0.0,0.031877078,0.031877078,0.088912174,148.0,16.962708,0.0,0.0,24.667934,1523.5669,2.7257105e-05,0.0,55.67305,183.34468,16.100273,30.000002,0.13140056,47.459618,252.70079,195.40982,0.0,55.67305,0.15265678,0.0,65.29123,8.330017
38399,21743940.0,0.0,24.1156,20.702301,24.66333,25.106506,24.28183,23.889893,16.854065,16.789734,16.789734,16.814758,0.0,0.031739604,0.031739604,0.08272905,144.0,16.962708,0.0,0.0,20.253849,1461.7422,2.61541e-05,0.0,55.843117,178.41455,16.261192,30.000002,0.12596555,47.23433,249.38658,189.4507,0.0,55.843117,0.14619826,0.0,63.98131,8.330017
38400,21744000.0,0.0,24.115753,20.700012,24.660645,25.127686,24.289642,23.8974,16.868591,16.820312,16.820312,16.840576,0.0,0.031636983,0.031636983,0.07686823,140.0,16.962708,0.0,0.0,16.080397,1405.5548,2.5156189e-05,0.0,56.058556,173.30243,16.437855,30.000002,0.120835,46.987007,246.51047,183.64409,0.0,56.058556,0.14013188,0.0,62.681423,8.330017
38401,21744060.0,0.0,24.11554,20.698486,24.658142,25.151245,24.29718,23.904785,16.944794,16.861328,16.861328,16.880798,0.0,0.0315609,0.0315609,0.071353786,136.0,17.04602,0.0,0.0,12.159064,1325.0385,2.3573752e-05,0.0,56.310455,168.08447,16.627026,30.000002,0.11602709,46.722164,244.21448,178.03233,0.0,56.310455,0.13446517,0.0,61.39685,8.330017
38402,21744120.0,0.0,24.11914,20.69754,24.657196,25.179474,24.30487,23.912354,16.965454,16.901764,16.901764,16.918243,0.0,0.031497598,0.031497598,0.06621541,132.0,17.04602,0.0,0.0,8.538135,1279.0126,2.2769535e-05,0.0,56.588924,162.78578,16.781666,30.000002,0.111630104,46.50567,242.46829,172.62448,0.0,56.588924,0.12919983,0.0,60.135567,8.330017
38403,21744180.0,0.0,24.123016,20.697144,24.657867,25.212097,24.312683,23.920044,16.97705,16.931122,16.931122,16.942932,0.0,0.031442642,0.031442642,0.06150523,128.0,17.04602,0.0,0.0,5.266414,1237.4886,2.2043117e-05,0.0,56.892277,157.41003,16.946169,30.000002,0.107565954,46.275364,241.1599,167.43617,0.0,56.892277,0.12437961,0.0,58.914047,8.330017
38404,21744240.0,0.0,24.127014,20.697327,24.660248,25.24887,24.320648,23.927856,17.054657,16.97113,16.97113,16.97937,0.0,0.03139417,0.03139417,0.057253323,124.0,17.129303,0.0,0.0,2.39306,1172.9209,2.0766407e-05,0.0,57.21892,151.98204,17.11509,30.000002,0.10386569,46.038876,240.1981,162.48528,0.0,57.21892,0.12003082,0.0,57.757103,8.330017
38405,21744300.0,0.0,24.13272,20.697998,24.664032,25.289093,24.328766,23.935822,17.072388,17.010895,17.010895,17.015198,0.0,0.031351246,0.031351246,0.05342575,120.0,17.129303,0.0,0.0,0.0,1141.3018,2.0224672e-05,0.0,57.565735,146.549,17.26679,30.000002,0.10054109,45.826496,239.50574,157.77296,0.0,57.565735,0.11611763,0.0,56.69222,8.330017
38406,21744360.0,0.0,24.140411,20.699188,24.672363,25.327087,24.336456,23.943573,17.085419,17.038696,17.038696,17.039612,0.0,0.03123308,0.03123308,0.05096134,116.0,17.129303,0.0,0.0,0.0,1117.2714,1.9791712e-05,0.0,57.94894,140.2793,17.393385,30.000002,0.09820678,45.64926,239.03331,153.17828,0.0,57.94894,0.11341411,0.0,56.242607,8.330017
38407,21744420.0,0.0,24.152008,20.700867,24.6875,25.366577,24.34436,23.951508,17.176758,17.081146,17.081146,17.077972,0.0,0.03113119,0.03113119,0.04966343,112.0,17.212616,0.0,0.0,0.0,1079.8164,1.900725e-05,0.0,58.40381,133.62224,17.494942,30.000002,0.0968555,45.507084,238.73613,148.91748,0.0,58.40381,0.111912884,0.0,56.29672,8.330017
38408,21744480.0,0.0,24.16507,20.703003,24.705353,25.407043,24.352478,23.959625,17.195374,17.125671,17.125671,17.11966,0.0,0.031064311,0.031064311,0.048847254,108.0,17.212616,0.0,0.0,0.0,1075.0491,1.8920264e-05,0.0,58.889973,127.23439,17.584198,30.000002,0.095957346,45.382122,238.5555,145.04494,0.0,58.889973,0.11096357,0.0,56.536453,8.330017
38409,21744540.0,0.0,24.1792,20.705597,24.725128,25.44806,24.360687,23.967896,17.207367,17.157227,17.157227,17.15039,0.0,0.031025399,0.031025399,0.048356943,104.0,17.212616,0.0,0.0,0.0,1075.4714,1.8936882e-05,0.0,59.393673,121.19947,17.664185,30.000002,0.09537349,45.270138,238.45547,141.52377,0.0,59.393673,0.11039617,0.0,56.892483,8.330017
38410,21744600.0,0.0,24.194092,20.708618,24.746124,25.48938,24.36905,23.976257,17.286652,17.198975,17.198975,17.190094,0.0,0.031007593,0.031007593,0.048070893,100.0,17.295898,0.0,0.0,0.0,1052.3701,1.8412438e-05,0.0,59.904533,115.55018,17.73632,30.000002,0.09499543,45.16915,238.41151,138.30971,0.0,59.904533,0.11007526,0.0,57.31427,8.330017
38411,21744660.0,0.0,24.207092,20.712036,24.765259,25.525055,24.376984,23.984375,17.2984,17.239014,17.239014,17.22931,0.0,0.031000916,0.031000916,0.047900792,96.0,17.295898,0.0,0.0,0.0,1057.6185,1.8516901e-05,0.0,60.416824,110.24324,17.806295,30.000002,0.094728306,45.071186,238.40738,135.3323,0.0,60.416824,0.109892495,0.0,57.7711,8.330017
