,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38412,21744720.0,0.0,24.220337,20.715881,24.784729,25.560852,24.38498,23.992554,17.303436,17.264832,17.264832,17.256042,0.0,0.031000637,0.031000637,0.0478041,92.0,17.295898,0.0,0.0,0.10233993,1063.6061,1.863291e-05,0.0,60.92826,105.244354,17.871632,30.000002,0.094535895,44.979713,238.4329,132.55106,0.0,60.92826,0.109795734,0.0,58.24868,8.330017
38413,21744780.0,0.0,24.235352,20.720062,24.806793,25.596588,24.393066,24.000824,17.3815,17.301086,17.301086,17.291443,0.0,0.030967928,0.030967928,0.048057653,88.0,17.379211,0.0,0.0,0.6934028,1045.5697,1.82085e-05,0.0,61.445595,100.25649,17.932072,30.000002,0.094571434,44.8951,238.48076,129.8788,0.0,61.445595,0.10998349,0.0,58.87681,8.330017
38414,21744840.0,0.0,24.252289,20.72464,24.832275,25.631897,24.401306,24.009216,17.388702,17.336945,17.336945,17.327545,0.0,0.03091671,0.03091671,0.04873308,84.0,17.379211,0.0,0.0,1.633344,1055.8856,1.8372697e-05,0.0,61.993073,95.20428,17.987494,30.000002,0.09491161,44.81751,238.54361,127.30681,0.0,61.993073,0.11055644,0.0,59.69447,8.330017
38415,21744900.0,0.0,24.27127,20.729523,24.860687,25.666412,24.409637,24.01773,17.397827,17.360168,17.360168,17.35254,0.0,0.030844444,0.030844444,0.04980879,80.0,17.379211,0.0,0.0,2.914638,1071.1035,1.8646679e-05,0.0,62.572575,90.10488,18.031738,30.000002,0.0955453,44.755566,238.61552,124.82675,0.0,62.572575,0.11148759,0.0,60.700043,8.330017
38416,21744960.0,0.0,24.289856,20.734741,24.888763,25.693481,24.417603,24.025818,17.475159,17.396057,17.396057,17.38916,0.0,0.030761356,0.030761356,0.051263016,76.0,17.462494,0.0,0.0,4.439391,1062.0612,1.8364812e-05,0.0,63.194977,84.97907,18.06144,30.000002,0.09647653,44.71398,238.69046,122.442444,0.0,63.194977,0.112775594,0.0,61.89773,8.330017
38417,21745020.0,0.0,24.308655,20.740265,24.918335,25.719238,24.42572,24.034088,17.487305,17.432037,17.432037,17.426666,0.0,0.030668313,0.030668313,0.053004324,72.0,17.462494,0.0,0.0,6.2052693,1082.6519,1.8722978e-05,0.0,63.859673,79.88285,18.091492,30.000002,0.09760719,44.67191,238.76474,120.145836,0.0,63.859673,0.11433062,0.0,63.273396,8.330017
38418,21745080.0,0.0,24.32843,20.746063,24.94931,25.743317,24.43396,24.04248,17.49353,17.456024,17.456024,17.45279,0.0,0.030562937,0.030562937,0.055035833,68.0,17.462494,0.0,0.0,8.20273,1105.445,1.911287e-05,0.0,64.573845,74.80715,18.112104,30.000002,0.098953865,44.643055,238.83469,117.926544,0.0,64.573845,0.11615162,0.0,64.84818,8.330017
38419,21745140.0,0.0,24.349945,20.752136,24.981506,25.765411,24.442383,24.051025,17.569366,17.491364,17.491364,17.490845,0.0,0.03044025,0.03044025,0.05737246,64.0,17.545807,0.0,0.0,10.420991,1103.5216,1.8953897e-05,0.0,65.34601,69.73842,18.112057,30.000002,0.10054172,44.64312,238.89807,115.77338,0.0,65.34601,0.11824288,0.0,66.63212,8.330017
38420,21745200.0,0.0,24.37091,20.758453,25.014618,25.785522,24.450989,24.059723,17.580841,17.526337,17.526337,17.528442,0.0,0.03029399,0.03029399,0.059992414,60.0,17.545807,0.0,0.0,12.8217,1131.0591,1.942455e-05,0.0,66.18457,64.67604,18.118296,30.000002,0.102290384,44.634384,238.95361,113.66911,0.0,66.18457,0.12057002,0.0,68.60258,8.330017
38421,21745260.0,0.0,24.39151,20.764984,25.045563,25.798615,24.459259,24.068176,17.586212,17.548584,17.548584,17.552307,0.0,0.030134879,0.030134879,0.06287479,56.0,17.545807,0.0,0.0,15.332659,1160.6984,1.9927285e-05,0.0,67.10817,59.645462,18.094223,30.000002,0.104272634,44.668087,238.99837,111.62284,0.0,67.10817,0.12312956,0.0,70.75889,8.330017
38422,21745320.0,0.0,24.409973,20.771729,25.075623,25.809357,24.467743,24.076782,17.659515,17.5831,17.5831,17.591125,0.0,0.029952776,0.029952776,0.065890335,52.0,17.62912,0.0,0.0,17.929733,1162.737,1.983834e-05,0.0,68.10992,54.72399,18.088081,30.000002,0.10628459,44.676685,239.03427,109.63142,0.0,68.10992,0.1257862,0.0,73.0557,8.330017
38423,21745380.0,0.0,24.427399,20.778687,25.104553,25.817688,24.47641,24.085602,17.66986,17.616608,17.616608,17.627502,0.0,0.029749636,0.029749636,0.0690059,48.0,17.62912,0.0,0.0,20.593113,1193.3618,2.0363186e-05,0.0,69.2049,49.92976,18.08059,30.000002,0.108333595,44.687176,239.06177,107.690796,0.0,69.2049,0.12849486,0.0,75.50201,8.330017
38424,21745440.0,0.0,24.44458,20.785797,25.131866,25.823395,24.485321,24.094604,17.672974,17.63852,17.63852,17.649384,0.0,0.029523216,0.029523216,0.07217196,44.0,17.62912,0.0,0.0,23.299587,1223.9379,2.0880883e-05,0.0,70.406456,45.287952,18.05867,30.000002,0.110414185,44.717865,239.08174,105.80204,0.0,70.406456,0.13120852,0.0,78.10571,8.330017
38425,21745500.0,0.0,24.461945,20.79306,25.157104,25.826263,24.494476,24.103851,17.739166,17.670074,17.670074,17.685638,0.0,0.029275816,0.029275816,0.075350404,40.0,17.712402,0.0,0.0,26.024977,1224.2207,2.0746937e-05,0.0,71.73561,40.82117,18.016102,30.000002,0.11251029,44.77746,239.09543,103.96702,0.0,71.73561,0.13388248,0.0,80.88739,8.330017
38426,21745560.0,0.0,24.474854,20.800446,25.178192,25.823639,24.503418,24.112915,17.749298,17.698944,17.698944,17.716156,0.0,0.029010678,0.029010678,0.07846431,36.0,17.712402,0.0,0.0,28.689432,1253.3435,2.1258322e-05,0.0,73.20511,36.584377,17.99391,30.000002,0.114454694,44.808525,239.10611,102.191925,0.0,73.20511,0.13641745,0.0,83.84803,8.330017
38427,21745620.0,0.0,24.485931,20.807953,25.196533,25.818481,24.512604,24.122192,17.750702,17.717285,17.717285,17.732574,0.0,0.028709032,0.028709032,0.08139757,32.0,17.712402,0.0,0.0,31.282166,1279.8461,2.171226e-05,0.0,74.82577,32.593742,17.975088,30.000002,0.11623818,44.834877,239.11722,100.47332,0.0,74.82577,0.13875097,0.0,86.99541,8.330017
38428,21745680.0,0.0,24.495178,20.815582,25.21231,25.811401,24.522003,24.131683,17.815094,17.747559,17.747559,17.768616,0.0,0.028431566,0.028431566,0.084252685,29.666666,17.795715,0.0,0.0,33.799805,1274.2577,2.1483744e-05,0.0,76.56287,29.085878,17.953484,30.000002,0.11803177,44.865124,239.10867,99.02433,0.0,76.56287,0.1410919,0.0,90.29349,8.330017
38429,21745740.0,0.0,24.501678,20.823273,25.225403,25.802338,24.531677,24.141418,17.82608,17.776611,17.776611,17.799255,0.0,0.028164817,0.028164817,0.086963706,27.333334,17.795715,0.0,0.0,36.2171,1298.4159,2.1913578e-05,0.0,78.41588,26.009298,17.946838,30.000002,0.11968037,44.874424,239.09183,97.77448,0.0,78.41588,0.14328763,0.0,93.74979,8.330017
38430,21745800.0,0.0,24.507233,20.831024,25.235748,25.791443,24.541534,24.151306,17.827484,17.796295,17.796295,17.815552,0.0,0.027901476,0.027901476,0.08945434,25.0,17.795715,0.0,0.0,38.520752,1319.992,2.2285132e-05,0.0,80.38585,23.321753,17.929802,30.000002,0.121187195,44.898273,239.07318,96.68125,0.0,80.38585,0.1452586,0.0,97.36791,8.330017
38431,21745860.0,1.0,24.501709,20.838806,25.230377,25.776642,24.550842,24.160675,17.900696,17.827728,17.827728,17.85379,0.0,0.028619727,0.028619727,0.0914637,33.333332,17.878998,0.0,0.0,40.653114,1316.7448,2.2097774e-05,0.0,82.24377,22.214287,17.834972,30.000002,0.12398282,45.03104,238.91902,96.98021,0.0,82.24377,0.14870372,0.0,99.74849,8.330017
38432,21745920.0,1.0,24.486603,20.846619,25.211975,25.761322,24.559357,24.169312,17.920197,17.86383,17.86383,17.891113,0.0,0.030049024,0.030049024,0.09259482,41.666668,17.878998,0.0,0.0,42.63414,1350.4779,2.2693252e-05,0.0,83.29345,22.779703,17.711119,30.000002,0.12727071,45.204437,238.71115,98.478966,0.0,83.29345,0.15269507,0.0,99.981865,8.330017
38433,21745980.0,1.0,24.476807,20.854462,25.200317,25.744995,24.566986,24.177216,17.93332,17.892395,17.892395,17.914978,0.0,0.031273853,0.031273853,0.09504779,50.0,17.878998,0.0,0.0,44.447685,1391.4734,2.339661e-05,0.0,83.64436,24.064163,17.564192,30.000002,0.13131239,45.410133,238.51236,100.70204,0.0,83.64436,0.15760002,0.0,99.98783,8.330017
38434,21746040.0,1.0,24.472137,20.862244,25.193665,25.72647,24.573883,24.184418,18.01056,17.934113,17.934113,17.962006,0.0,0.03232933,0.03232933,0.098826945,58.333332,17.96231,0.0,0.0,46.058784,1407.8413,2.3552482e-05,0.0,83.49439,25.92381,17.383663,30.000002,0.136198,45.662872,238.40599,103.59334,0.0,83.49439,0.16348931,0.0,99.99954,8.330017
38435,21746100.0,1.0,24.467865,20.870026,25.189697,25.705048,24.5802,24.191162,18.031616,17.975708,17.975708,18.003632,0.0,0.03323611,0.03323611,0.10371966,66.666664,17.96231,0.0,0.0,47.446854,1461.8916,2.4467294e-05,0.0,82.93415,28.345161,17.211304,30.000002,0.14169583,45.904175,238.51918,107.111916,0.0,82.93415,0.17019357,0.0,100.00012,8.330017
38436,21746160.0,1.0,24.468353,20.877777,25.186157,25.6781,24.585571,24.19693,18.045288,18.006134,18.006134,18.028809,0.0,0.033970706,0.033970706,0.10978343,75.0,17.96231,0.0,0.0,48.517887,1524.2875,2.551222e-05,0.0,81.99457,31.39931,16.964043,30.000002,0.1480618,46.25034,239.03859,111.32681,0.0,81.99457,0.17772323,0.0,100.000015,8.330017
38437,21746220.0,1.0,24.466797,20.885406,25.181976,25.646423,24.590576,24.202423,18.115265,18.048462,18.048462,18.076965,0.0,0.034542404,0.034542404,0.11682034,83.333336,18.045593,0.0,0.0,49.242977,1555.867,2.5909369e-05,0.0,80.78958,35.076115,16.734953,30.000002,0.15490314,46.571064,240.22398,116.20172,0.0,80.78958,0.1858992,0.0,100.0,8.330017
38438,21746280.0,1.0,24.460114,20.893005,25.169678,25.610077,24.595245,24.207642,18.133148,18.087097,18.087097,18.113922,0.0,0.035390012,0.035390012,0.12326156,91.666664,18.045593,0.0,0.0,49.57322,1622.5004,2.705247e-05,0.0,79.27046,40.22993,16.498447,30.000002,0.16181558,46.902172,242.39397,122.141716,0.0,79.27046,0.19407307,0.0,99.0123,8.330017
38439,21746340.0,1.0,24.446167,20.900452,25.147705,25.570496,24.599335,24.21228,18.136505,18.114014,18.114014,18.13266,0.0,0.036555536,0.036555536,0.12795556,100.0,18.045593,0.0,0.0,49.520485,1683.6654,2.8121738e-05,0.0,77.209564,48.040302,16.300076,30.000002,0.16783077,47.179897,245.76366,129.63081,0.0,77.209564,0.20110023,0.0,96.486786,8.330017
38440,21746400.0,1.0,24.430908,20.907806,25.12082,25.528748,24.602661,24.216309,18.187744,18.148224,18.148224,18.168915,0.0,0.03762183,0.03762183,0.13082786,108.333336,18.128906,0.0,0.0,49.028606,1695.8416,2.8256622e-05,0.0,74.56419,59.284657,16.123764,30.000002,0.17228581,47.42673,250.10808,138.92772,0.0,74.56419,0.20609236,0.0,92.88919,8.330017
38441,21746460.0,1.0,24.41275,20.915009,25.092041,25.486603,24.605194,24.219543,18.17868,18.172333,18.172333,18.184448,0.0,0.0383036,0.0383036,0.13154683,116.666664,18.128906,0.0,0.0,48.127884,1723.1324,2.8789837e-05,0.0,71.565956,74.298836,16.02383,30.000002,0.17427628,47.56664,254.35828,149.90411,0.0,71.565956,0.20818637,0.0,88.76288,8.330017
38442,21746520.0,1.0,24.393433,20.922028,25.063324,25.445465,24.607483,24.222565,18.153656,18.175995,18.175995,18.174683,0.0,0.038418632,0.038418632,0.1299651,125.0,18.128906,0.0,0.0,46.81972,1726.862,2.8935909e-05,0.0,68.48731,92.57231,16.003998,30.000002,0.17332953,47.594406,257.7824,161.82576,0.0,68.48731,0.20684125,0.0,84.57153,8.330017
38443,21746580.0,0.0,24.373383,20.928894,25.036957,25.407104,24.609955,24.225739,18.173279,18.181763,18.181763,18.18039,0.0,0.03763246,0.03763246,0.12554637,121.0,18.21222,0.0,0.0,45.13645,1659.7711,2.7769867e-05,0.0,65.7109,109.479225,16.110157,30.000002,0.16834897,47.44578,258.44748,170.8384,0.0,65.7109,0.20084049,0.0,80.86965,8.330017
38444,21746640.0,0.0,24.35553,20.935547,25.01413,25.373138,24.613129,24.229523,18.149567,18.175873,18.175873,18.168488,0.0,0.036469523,0.036469523,0.1201442,117.0,18.21222,0.0,0.0,43.13907,1605.6664,2.691674e-05,0.0,63.583992,121.83622,16.272844,30.000002,0.16187118,47.218018,257.23438,175.83742,0.0,63.583992,0.19310483,0.0,78.03316,8.330017
38445,21746700.0,0.0,24.341522,20.941986,24.994202,25.343658,24.617065,24.233978,18.132172,18.160706,18.160706,18.148865,0.0,0.035281982,0.035281982,0.11457051,113.0,18.21222,0.0,0.0,40.868702,1543.5645,2.5892183e-05,0.0,62.07299,129.2035,16.43701,30.000002,0.15527447,46.988186,254.95747,177.27913,0.0,62.07299,0.18514232,0.0,75.907646,8.330017
38446,21746760.0,0.0,24.326843,20.948212,24.976929,25.319153,24.621521,24.238861,18.187256,18.166718,18.166718,18.167175,0.0,0.034241784,0.034241784,0.10919272,109.0,18.295502,0.0,0.0,38.375507,1444.9532,2.4115476e-05,0.0,61.08459,132.24794,16.651636,30.000002,0.148965,46.68771,252.21422,176.06528,0.0,61.08459,0.17767888,0.0,74.318115,8.330017
38447,21746820.0,0.0,24.317474,20.954163,24.961945,25.299164,24.626678,24.244324,18.202515,18.18039,18.18039,18.187317,0.0,0.033403214,0.033403214,0.10410444,105.0,18.295502,0.0,0.0,35.709106,1386.241,2.3141018e-05,0.0,60.49291,132.22626,16.814314,30.000002,0.14338401,46.45996,249.40506,173.1933,0.0,60.49291,0.17090817,0.0,73.08689,8.330017
38448,21746880.0,0.0,24.309052,20.959839,24.948914,25.283356,24.632355,24.250275,18.214172,18.19278,18.19278,18.201477,0.0,0.0327589,0.0327589,0.099283196,101.0,18.295502,0.0,0.0,32.90759,1334.251,2.2275011e-05,0.0,60.2001,130.16974,16.978573,30.000002,0.13831696,46.229996,246.74446,169.35612,0.0,60.2001,0.16479476,0.0,72.08867,8.330017
38449,21746940.0,0.0,24.30011,20.96521,24.937866,25.27185,24.638489,24.256653,18.226776,18.204529,18.204529,18.213501,0.0,0.03229682,0.03229682,0.094686806,97.0,18.300018,0.0,0.0,29.997612,1286.463,2.147633e-05,0.0,60.149384,126.75632,17.163065,30.000002,0.13366419,45.97171,244.47247,164.97412,0.0,60.149384,0.15927245,0.0,71.246925,8.330017
38450,21747000.0,0.0,24.296204,20.970306,24.928314,25.263733,24.644897,24.263245,18.236176,18.215363,18.215363,18.223938,0.0,0.03195231,0.03195231,0.09024269,93.0,18.300018,0.0,0.0,27.033794,1245.8892,2.080376e-05,0.0,60.237522,122.75659,17.283653,30.000002,0.12948547,45.802887,242.68002,160.44243,0.0,60.237522,0.15413879,0.0,70.469154,8.330017
38451,21747060.0,0.0,24.289948,20.975037,24.91977,25.258545,24.651184,24.269714,18.242859,18.224548,18.224548,18.232147,0.0,0.031717855,0.031717855,0.08591026,89.0,18.300018,0.0,0.0,24.026438,1209.1504,2.0202027e-05,0.0,60.444904,118.409676,17.450542,30.000002,0.12545851,45.56924,241.29953,155.88226,0.0,60.444904,0.14933352,0.0,69.72451,8.330017
38452,21747120.0,0.0,24.28653,20.979462,24.912659,25.256683,24.657623,24.276276,18.248047,18.232117,18.232117,18.238556,0.0,0.03154784,0.03154784,0.08167568,85.0,18.300018,0.0,0.0,21.022726,1175.3285,1.9646684e-05,0.0,60.722137,113.94874,17.588749,30.000002,0.12168374,45.37575,240.2588,151.39146,0.0,60.722137,0.14475802,0.0,68.984886,8.330017
38453,21747180.0,0.0,24.284424,20.98349,24.907074,25.2583,24.664124,24.282928,18.252045,18.23825,18.23825,18.24353,0.0,0.03142736,0.03142736,0.0775396,81.0,18.300018,0.0,0.0,18.060076,1143.952,1.9132725e-05,0.0,61.054134,109.45301,17.725142,30.000002,0.11807331,45.1848,239.50005,147.0017,0.0,61.054134,0.1403805,0.0,68.242325,8.330017
38454,21747240.0,0.0,24.284851,20.987152,24.902618,25.262543,24.670715,24.289673,18.255585,18.243439,18.243439,18.247711,0.0,0.031327955,0.031327955,0.0735109,77.0,18.300018,0.0,0.0,15.156348,1114.438,1.8648181e-05,0.0,61.4197,104.959526,17.835022,30.000002,0.114642575,45.030968,238.97128,142.7149,0.0,61.4197,0.13615772,0.0,67.494644,8.330017
38455,21747300.0,0.0,24.283142,20.990417,24.899384,25.269836,24.677368,24.296417,18.257996,18.24762,18.24762,18.250946,0.0,0.031249959,0.031249959,0.06959484,73.0,18.300018,0.0,0.0,12.342848,1086.0317,1.8185165e-05,0.0,61.82115,100.48087,17.994234,30.000002,0.11122917,44.80807,238.63428,138.53291,0.0,61.82115,0.13208197,0.0,66.74293,8.330017
38456,21747360.0,0.0,24.282654,20.993256,24.895874,25.277466,24.683563,24.302795,18.26007,18.250916,18.250916,18.253448,0.0,0.031182794,0.031182794,0.06580096,69.0,18.300018,0.0,0.0,9.604927,1058.8882,1.7741542e-05,0.0,62.25111,96.030556,18.127892,30.000002,0.10798595,44.620953,238.45488,134.46214,0.0,62.25111,0.12815623,0.0,65.98823,8.330017
38457,21747420.0,0.0,24.284119,20.995636,24.89325,25.28769,24.689789,24.309174,18.262115,18.253723,18.253723,18.255585,0.0,0.031119505,0.031119505,0.062137783,65.0,18.300018,0.0,0.0,6.979953,1033.1276,1.7319937e-05,0.0,62.707184,91.60643,18.240377,30.000002,0.10489887,44.46347,238.40523,130.49397,0.0,62.707184,0.12436799,0.0,65.234634,8.330017
38458,21747480.0,0.0,24.283783,20.99759,24.891724,25.30075,24.696045,24.315582,18.263672,18.256073,18.256073,18.257385,0.0,0.03105869,0.03105869,0.058631923,61.0,18.300018,0.0,0.0,4.5083976,1008.26355,1.6915024e-05,0.0,63.193542,87.19297,18.391737,30.000002,0.10185642,44.251568,238.46187,126.62508,0.0,63.193542,0.1207387,0.0,64.49631,8.330017
38459,21747540.0,0.0,24.286407,20.999023,24.891144,25.316132,24.702362,24.322021,18.265472,18.258118,18.258118,18.258942,0.0,0.030992128,0.030992128,0.05530405,57.0,18.300018,0.0,0.0,2.195992,984.7989,1.6529992e-05,0.0,63.70809,82.78241,18.503119,30.000002,0.09902374,44.09563,238.60474,122.851616,0.0,63.70809,0.11727705,0.0,63.787483,8.330017
38460,21747600.0,0.0,24.287842,21.0,24.891113,25.333557,24.708588,24.3284,18.267181,18.26007,18.26007,18.260468,0.0,0.030929497,0.030929497,0.052132946,53.060562,18.300018,0.0,0.0,0.1,962.68774,1.617009e-05,0.0,64.24438,78.49262,18.63777,30.000002,0.096274525,43.90712,238.81352,119.23747,0.0,64.24438,0.11398347,0.0,63.14432,8.330017
38461,21747660.0,0.0,24.289307,21.00058,24.892609,25.349518,24.713928,24.333862,18.269867,18.26178,18.26178,18.26175,0.0,0.030755088,0.030755088,0.049740065,49.0,18.300018,0.0,0.0,0.0,942.38007,1.5829508e-05,0.0,64.849754,73.55016,18.763874,30.000002,0.09395923,43.73058,239.08086,115.47986,0.0,64.849754,0.11123969,0.0,62.970932,8.330017
38462,21747720.0,0.0,24.293488,21.000885,24.898865,25.366455,24.7193,24.339355,18.277466,18.265015,18.265015,18.264496,0.0,0.030538626,0.030538626,0.0484025,45.0,18.300018,0.0,0.0,0.0,929.54193,1.5614387e-05,0.0,65.57564,68.14308,18.865057,30.000002,0.092427604,43.58892,239.36948,111.824394,0.0,65.57564,0.10946883,0.0,63.34361,8.330017
38463,21747780.0,0.0,24.298553,21.000916,24.906982,25.384186,24.724823,24.345001,18.28418,18.269958,18.269958,18.26892,0.0,0.03034085,0.03034085,0.047465768,41.0,18.300018,0.0,0.0,0.0,920.93835,1.547206e-05,0.0,66.39742,62.770687,18.953762,30.000002,0.09125264,43.464733,239.67162,108.35162,0.0,66.39742,0.10813695,0.0,63.94326,8.330017
38464,21747840.0,0.0,24.303955,21.000671,24.91632,25.402466,24.7305,24.350739,18.289368,18.27536,18.27536,18.273926,0.0,0.03016239,0.03016239,0.046786476,37.0,18.300018,0.0,0.0,0.0,915.29236,1.5381158e-05,0.0,67.30509,57.55194,19.03831,30.000002,0.09030965,43.346367,239.9793,105.072,0.0,67.30509,0.10710098,0.0,64.70513,8.330017
38465,21747900.0,0.0,24.309814,21.000122,24.926544,25.421112,24.736267,24.356598,18.29303,18.280334,18.280334,18.278656,0.0,0.02999409,0.02999409,0.046273254,33.0,18.300018,0.0,0.0,0.0,911.5576,1.5322226e-05,0.0,68.289986,52.542027,19.116598,30.000002,0.089520246,43.236763,240.28838,101.97526,0.0,68.289986,0.10625152,0.0,65.59365,8.330017
38466,21747960.0,0.0,24.314453,20.999298,24.93573,25.436676,24.7417,24.362091,18.295288,18.284485,18.284485,18.282776,0.0,0.02983005,0.02983005,0.045858428,29.0,18.300018,0.0,0.0,0.0,908.8475,1.5281974e-05,0.0,69.35112,47.763992,19.193502,30.000002,0.08881513,43.129097,240.59671,99.04579,0.0,69.35112,0.105509244,0.0,66.58761,8.330017
38467,21748020.0,0.0,24.318695,20.9982,24.945282,25.452393,24.747223,24.367676,18.298065,18.288055,18.288055,18.286346,0.0,0.029762879,0.029762879,0.045676146,27.666666,18.300018,0.0,0.0,0.0,908.38605,1.5273486e-05,0.0,70.46286,43.590607,19.259523,30.000002,0.08845131,43.036667,240.85513,96.593735,0.0,70.46286,0.105195194,0.0,67.64667,8.330017
38468,21748080.0,0.0,24.322906,20.996765,24.955048,25.46817,24.752747,24.37326,18.301422,18.291718,18.291718,18.29007,0.0,0.029737616,0.029737616,0.045594364,26.333334,18.300018,0.0,0.0,0.0,910.2485,1.5309302e-05,0.0,71.573524,39.965157,19.31823,30.000002,0.08824054,42.95448,241.07686,94.50628,0.0,71.573524,0.10506585,0.0,68.711075,8.330017
38469,21748140.0,0.0,24.326935,20.995056,24.964935,25.483917,24.7583,24.378876,18.303558,18.295074,18.295074,18.293488,0.0,0.029733052,0.029733052,0.04556533,25.0,18.300018,0.0,0.0,0.0,913.00183,1.535981e-05,0.0,72.68141,36.76609,19.375101,30.000002,0.08810308,42.874863,241.27174,92.68564,0.0,72.68141,0.10502959,0.0,69.77669,8.330017
38470,21748200.0,0.0,24.331238,20.993011,24.974915,25.499542,24.763794,24.38443,18.305908,18.298157,18.298157,18.296661,0.0,0.029813524,0.029813524,0.045704193,25.0,18.300018,0.0,0.0,0.0,918.00665,1.5444784e-05,0.0,73.75751,34.14834,19.411963,30.000002,0.08825118,42.823254,241.40993,91.29191,0.0,73.75751,0.10532339,0.0,70.8125,8.330017
38471,21748260.0,0.0,24.332916,20.990662,24.982391,25.51065,24.767944,24.38858,18.308105,18.301117,18.301117,18.299744,0.0,0.029926127,0.029926127,0.04590174,25.0,18.300018,0.0,0.0,0.0,924.26697,1.555506e-05,0.0,74.77233,31.978786,19.44895,30.000002,0.088494636,42.77147,241.51218,90.18808,0.0,74.77233,0.10574754,0.0,71.78694,8.330017
38472,21748320.0,0.0,24.33429,20.988007,24.989563,25.521545,24.771973,24.39264,18.30954,18.30368,18.30368,18.30243,0.0,0.030062016,0.030062016,0.046141133,25.0,18.300018,0.0,0.0,0.0,931.2267,1.5677071e-05,0.0,75.71323,30.195198,19.481678,30.000002,0.088810265,42.72565,241.58441,89.32632,0.0,75.71323,0.1062587,0.0,72.68785,8.330017
38473,21748380.0,0.0,24.33551,20.985016,24.996582,25.532196,24.77591,24.396576,18.310455,18.305786,18.305786,18.304688,0.0,0.030207679,0.030207679,0.046397444,25.0,18.300018,0.0,0.0,0.0,938.5135,1.5804513e-05,0.0,76.58903,28.69662,19.511871,30.000002,0.0891584,42.68338,241.63603,88.63544,0.0,76.58903,0.10680851,0.0,73.52426,8.330017
38474,21748440.0,0.0,24.336609,20.98172,25.003448,25.542572,24.779724,24.400452,18.311066,18.307373,18.307373,18.306458,0.0,0.030364366,0.030364366,0.046672367,25.0,18.300018,0.0,0.0,0.0,946.0762,1.593643e-05,0.0,77.382835,27.475508,19.539244,30.000002,0.08953967,42.645058,241.66713,88.11188,0.0,77.382835,0.10739688,0.0,74.2797,8.330017
38475,21748500.0,0.0,24.336884,20.978088,25.010162,25.552734,24.783447,24.404205,18.31131,18.308624,18.308624,18.307861,0.0,0.030522028,0.030522028,0.046948023,25.0,18.300018,0.0,0.0,0.0,953.55,1.6067397e-05,0.0,78.11352,26.44493,19.575035,30.000002,0.08990521,42.594948,241.68573,87.696236,0.0,78.11352,0.10798865,0.0,74.97312,8.330017
38476,21748560.0,0.0,24.33722,20.97409,25.01529,25.559814,24.78653,24.40738,18.311462,18.309479,18.309479,18.308868,0.0,0.030683605,0.030683605,0.0472294,25.0,18.300018,0.0,0.0,0.07073074,961.1218,1.6199598e-05,0.0,78.76696,25.60813,19.589672,30.000002,0.09032305,42.57446,241.69081,87.39419,0.0,78.76696,0.108594805,0.0,75.59083,8.330017
38477,21748620.0,0.0,24.336365,20.969788,25.020172,25.56668,24.78952,24.41043,18.31134,18.310059,18.310059,18.3096,0.0,0.030842021,0.030842021,0.04751478,25.0,18.300018,0.0,0.0,0.21790941,968.46594,1.632918e-05,0.0,79.34993,24.922709,19.615187,30.000002,0.090715215,42.53874,241.68626,87.17669,0.0,79.34993,0.109197505,0.0,76.144455,8.330017
38478,21748680.0,0.0,24.336487,20.965118,25.026093,25.573212,24.792389,24.413422,18.311493,18.310394,18.310394,18.310059,0.0,0.030950736,0.030950736,0.047973696,25.0,18.300018,0.0,0.0,0.42697835,976.1075,1.6460906e-05,0.0,79.87818,24.295593,19.639837,30.000002,0.091162264,42.504227,241.67188,87.013115,0.0,79.87818,0.10987411,0.0,76.75723,8.330017
38479,21748740.0,0.0,24.336456,20.960114,25.031738,25.579376,24.795197,24.41632,18.311676,18.31073,18.31073,18.310455,0.0,0.031068599,0.031068599,0.048427425,25.0,18.300018,0.0,0.0,0.6956115,983.88586,1.6595905e-05,0.0,80.35811,23.779196,19.659159,30.000002,0.09162882,42.47718,241.64914,86.91604,0.0,80.35811,0.11056379,0.0,77.31584,8.330017
38480,21748800.0,0.0,24.335876,20.954773,25.037506,25.585114,24.797913,24.419128,18.311707,18.310974,18.310974,18.310791,0.0,0.031171216,0.031171216,0.04893257,25.0,18.300018,0.0,0.0,1.0187606,991.61945,1.673022e-05,0.0,80.78811,23.338354,19.684427,30.000002,0.09209724,42.441803,241.6196,86.86782,0.0,80.78811,0.11127473,0.0,77.86241,8.330017
38481,21748860.0,0.0,24.335815,20.949066,25.041992,25.587708,24.80014,24.421448,18.31189,18.311218,18.311218,18.311035,0.0,0.031264264,0.031264264,0.049483377,25.0,18.300018,0.0,0.0,1.3575591,999.5697,1.6867425e-05,0.0,81.16639,22.975086,19.686893,30.000002,0.092630595,42.43835,241.58302,86.87068,0.0,81.16639,0.112009875,0.0,78.3891,8.330017
38482,21748920.0,0.0,24.334656,20.942963,25.046295,25.589874,24.802277,24.423706,18.31189,18.311401,18.311401,18.31128,0.0,0.03135036,0.03135036,0.05005354,25.0,18.300018,0.0,0.0,1.7149795,1007.4223,1.7004115e-05,0.0,81.5047,22.671206,19.70094,30.000002,0.09314442,42.418682,241.5417,86.90971,0.0,81.5047,0.112753496,0.0,78.89443,8.330017
38483,21748980.0,0.0,24.333374,20.936523,25.050415,25.591522,24.804352,24.425903,18.311768,18.311462,18.311462,18.31137,0.0,0.031429768,0.031429768,0.05064378,25.0,18.300018,0.0,0.0,2.0868683,1015.1308,1.713788e-05,0.0,81.802895,22.422655,19.71352,30.000002,0.09366441,42.401073,241.49623,86.98184,0.0,81.802895,0.11350251,0.0,79.378746,8.330017
38484,21749040.0,0.0,24.331238,20.929718,25.054413,25.592773,24.806396,24.42804,18.311523,18.311462,18.311462,18.311401,0.0,0.031504087,0.031504087,0.051242243,25.0,18.300018,0.0,0.0,2.4655764,1022.59973,1.7268094e-05,0.0,82.07287,22.212484,19.73566,30.000002,0.094161324,42.37008,241.44823,87.07536,0.0,82.07287,0.114250004,0.0,79.84733,8.330017
38485,21749100.0,0.0,24.330444,20.922546,25.058197,25.593475,24.80835,24.430115,18.311432,18.311401,18.311401,18.31134,0.0,0.031573277,0.031573277,0.051851474,25.0,18.300018,0.0,0.0,2.849555,1030.1469,1.7398172e-05,0.0,82.307816,22.046076,19.735613,30.000002,0.09470583,42.37014,241.39742,87.194,0.0,82.307816,0.114997596,0.0,80.29487,8.330017
38486,21749160.0,0.0,24.32779,20.914978,25.060547,25.591553,24.809906,24.431763,18.311218,18.31131,18.31131,18.31128,0.0,0.031641174,0.031641174,0.05245139,25.0,18.300018,0.0,0.0,3.1964223,1037.4075,1.7525386e-05,0.0,82.51152,21.921207,19.744822,30.000002,0.09522068,42.35725,241.3448,87.333176,0.0,82.51152,0.115733415,0.0,80.71265,8.330017
38487,21749220.0,0.0,24.32483,20.907013,25.062408,25.589142,24.811432,24.43335,18.310852,18.311127,18.311127,18.311127,0.0,0.031709522,0.031709522,0.05302882,25.0,18.300018,0.0,0.0,3.5137613,1044.2982,1.7646244e-05,0.0,82.68042,21.841286,19.753181,30.000002,0.09572087,42.345543,241.29108,87.49214,0.0,82.68042,0.11644756,0.0,81.08914,8.330017
38488,21749280.0,0.0,24.321594,20.898682,25.063934,25.586334,24.812866,24.434906,18.310394,18.310852,18.310852,18.310852,0.0,0.03177807,0.03177807,0.05358147,25.0,18.300018,0.0,0.0,3.8026438,1050.876,1.7761873e-05,0.0,82.8199,21.797709,19.761032,30.000002,0.09620382,42.334557,241.23706,87.66526,0.0,82.8199,0.117137484,0.0,81.42808,8.330017
38489,21749340.0,0.0,24.318115,20.889954,25.065033,25.58313,24.81427,24.436401,18.309875,18.310516,18.310516,18.310516,0.0,0.031846847,0.031846847,0.05409839,25.0,18.300018,0.0,0.0,4.053342,1057.0428,1.7870705e-05,0.0,82.924095,21.795908,19.768513,30.000002,0.09666132,42.324085,241.18336,87.85261,0.0,82.924095,0.11779202,0.0,81.71766,8.330017
38490,21749400.0,0.0,24.31372,20.880798,25.065796,25.57959,24.815613,24.437836,18.309235,18.310059,18.310059,18.31009,0.0,0.03191564,0.03191564,0.05458179,25.0,18.300018,0.0,0.0,4.2718854,1062.7268,1.7972035e-05,0.0,83.00131,21.825348,19.784658,30.000002,0.09707424,42.301476,241.13051,88.04869,0.0,83.00131,0.118413165,0.0,81.96644,8.330017
38491,21749460.0,0.0,24.309662,20.871277,25.065277,25.574219,24.81659,24.438873,18.308685,18.30957,18.30957,18.3096,0.0,0.03198675,0.03198675,0.05501631,25.0,18.300018,0.0,0.0,4.4259095,1068.072,1.8067301e-05,0.0,83.04495,21.89412,19.78361,30.000002,0.09749375,42.302944,241.07903,88.255165,0.0,83.04495,0.11898996,0.0,82.15785,8.330017
38492,21749520.0,0.0,24.30426,20.861328,25.0643,25.568604,24.817505,24.43985,18.307892,18.309021,18.309021,18.309052,0.0,0.032060087,0.032060087,0.055394202,25.0,18.300018,0.0,0.0,4.526382,1072.7789,1.8153294e-05,0.0,83.05657,22.001049,19.79652,30.000002,0.09784317,42.28487,241.02954,88.46919,0.0,83.05657,0.11951463,0.0,82.28911,8.330017
38493,21749580.0,0.0,24.298828,20.850983,25.062866,25.562775,24.81836,24.440796,18.306976,18.30835,18.30835,18.30838,0.0,0.032135263,0.032135263,0.055707578,25.0,18.300018,0.0,0.0,4.5685453,1076.8422,1.822794e-05,0.0,83.03355,22.147757,19.80596,30.000002,0.09815609,42.27166,240.9828,88.68922,0.0,83.03355,0.11997831,0.0,82.35369,8.330017
38494,21749640.0,0.0,24.293488,20.84024,25.060974,25.556732,24.819183,24.44168,18.306183,18.307587,18.307587,18.307617,0.0,0.032211646,0.032211646,0.055949926,25.0,18.300018,0.0,0.0,4.5498676,1080.3871,1.8293927e-05,0.0,82.97461,22.33543,19.812578,30.000002,0.09842591,42.26239,240.93933,88.91386,0.0,82.97461,0.1203736,0.0,82.34754,8.330017
38495,21749700.0,0.0,24.287354,20.82904,25.058685,25.550598,24.819916,24.442505,18.305176,18.306793,18.306793,18.306824,0.0,0.032288037,0.032288037,0.05611307,25.0,18.300018,0.0,0.0,4.468919,1083.1014,1.8346938e-05,0.0,82.8796,22.56386,19.826994,30.000002,0.09861996,42.24221,240.90002,89.13977,0.0,82.8796,0.12068935,0.0,82.26764,8.330017
38496,21749760.0,0.0,24.281067,20.817444,25.055206,25.54303,24.820343,24.443024,18.304077,18.305847,18.305847,18.305908,0.0,0.03236545,0.03236545,0.056178324,25.0,18.300018,0.0,0.0,4.2972875,1084.9869,1.8385741e-05,0.0,82.74439,22.839088,19.833567,30.000002,0.09876347,42.23301,240.8659,89.36593,0.0,82.74439,0.12090975,0.0,82.10045,8.330017
38497,21749820.0,0.0,24.273865,20.80539,25.05133,25.535492,24.820679,24.443481,18.302826,18.30487,18.30487,18.304901,0.0,0.032442927,0.032442927,0.056154333,25.0,18.300018,0.0,0.0,4.0583906,1086.0133,1.8411214e-05,0.0,82.576385,23.154345,19.850306,30.000002,0.09881876,42.20957,240.83675,89.59003,0.0,82.576385,0.12104083,0.0,81.85861,8.330017
38498,21749880.0,0.0,24.26651,20.792938,25.047058,25.528076,24.820984,24.443909,18.301453,18.303741,18.303741,18.303772,0.0,0.032518554,0.032518554,0.056027196,25.0,18.300018,0.0,0.0,3.746011,1086.0459,1.8419792e-05,0.0,82.37267,23.512058,19.868866,30.000002,0.0987927,42.18359,240.81386,89.808266,0.0,82.37267,0.12106493,0.0,81.53468,8.330017
38499,21749940.0,0.0,24.259033,20.78003,25.042511,25.520874,24.821228,24.444275,18.300049,18.30252,18.30252,18.302582,0.0,0.032590464,0.032590464,0.055795807,25.0,18.300018,0.0,0.0,3.3649075,1085.0924,1.8411845e-05,0.0,82.137024,23.907457,19.88952,30.000002,0.09867871,42.15467,240.79814,90.01529,0.0,82.137024,0.120973766,0.0,81.1339,8.330017
38500,21750000.0,0.0,24.251648,20.766663,25.037598,25.513916,24.821411,24.44458,18.298645,18.301208,18.301208,18.30127,0.0,0.032656386,0.032656386,0.055442464,25.0,18.300018,0.0,0.0,2.905354,1083.1233,1.8386747e-05,0.0,81.864,24.347866,19.909472,30.000002,0.098475665,42.12674,240.79001,90.21191,0.0,81.864,0.12075601,0.0,80.64506,8.330017
38501,21750060.0,0.0,24.2435,20.752869,25.031952,25.506195,24.82129,24.444733,18.29715,18.299835,18.299835,18.299927,0.0,0.032717414,0.032717414,0.054987404,25.0,18.300018,0.0,0.0,2.3724809,1080.127,1.8345236e-05,0.0,81.56556,24.822657,19.93528,30.000002,0.0981762,42.090607,240.78908,90.39494,0.0,81.56556,0.12042319,0.0,80.089584,8.330017
38502,21750120.0,0.0,24.23526,20.738617,25.026031,25.498932,24.821136,24.444855,18.295532,18.29837,18.29837,18.298523,0.0,0.03277139,0.03277139,0.05441453,25.0,18.300018,0.0,0.0,1.7702296,1076.0,1.8284558e-05,0.0,81.2422,25.330263,19.96384,30.000002,0.097775556,42.050625,240.7967,90.55823,0.0,81.2422,0.1199582,0.0,79.46354,8.330017
38503,21750180.0,0.0,24.226501,20.723938,25.019897,25.492249,24.820953,24.444946,18.293793,18.296814,18.296814,18.297028,0.0,0.032816034,0.032816034,0.05371173,25.0,18.300018,0.0,0.0,1.0956954,1070.5354,1.8201647e-05,0.0,80.89438,25.869644,20.002245,30.000002,0.097245574,41.996857,240.81415,90.696,0.0,80.89438,0.1193447,0.0,78.76579,8.330017
38504,21750240.0,0.0,24.2182,20.70877,25.013702,25.486145,24.82071,24.444977,18.292145,18.295227,18.295227,18.295471,0.0,0.03285106,0.03285106,0.05290166,25.0,18.300018,0.0,0.0,0.3684429,1064.0822,1.810151e-05,0.0,80.531624,26.429945,20.03804,30.000002,0.09663139,41.946747,240.84024,90.80802,0.0,80.531624,0.118604876,0.0,78.01907,8.330017
38505,21750300.0,0.0,24.209564,20.693146,25.00772,25.480713,24.820465,24.445007,18.290527,18.29361,18.29361,18.293884,0.0,0.032853402,0.032853402,0.05205089,25.0,18.300018,0.0,0.0,0.0,1056.5732,1.7983455e-05,0.0,80.160675,26.973907,20.084217,30.000002,0.09591723,41.8821,240.8754,90.87797,0.0,80.160675,0.11775862,0.0,77.279854,8.330017
38506,21750360.0,0.0,24.201996,20.677063,25.003204,25.474792,24.820038,24.445038,18.289764,18.292084,18.292084,18.29242,0.0,0.032754995,0.032754995,0.05146159,25.0,18.300018,0.0,0.0,0.0,1049.0197,1.7860826e-05,0.0,79.828606,27.33973,20.12865,30.000002,0.09525055,41.81989,240.91602,90.860214,0.0,79.828606,0.116972156,0.0,76.777016,8.330017
38507,21750420.0,0.0,24.194855,20.660492,24.999573,25.4693,24.819702,24.44516,18.289917,18.291107,18.291107,18.291412,0.0,0.032631226,0.032631226,0.05098825,25.0,18.300018,0.0,0.0,0.0,1041.9008,1.7745262e-05,0.0,79.56675,27.564081,20.171774,30.000002,0.09463432,41.759518,240.95964,90.77846,0.0,79.56675,0.11625109,0.0,76.41477,8.330017
38508,21750480.0,0.0,24.187836,20.643433,24.99649,25.464172,24.819427,24.445343,18.290466,18.290741,18.290741,18.290924,0.0,0.032500885,0.032500885,0.050592087,25.0,18.300018,0.0,0.0,0.0,1035.3164,1.7638742e-05,0.0,79.368866,27.67669,20.216343,30.000002,0.09406117,41.69712,241.00473,90.650085,0.0,79.368866,0.115594015,0.0,76.15432,8.330017
38509,21750540.0,0.0,24.180878,20.625916,24.993866,25.45935,24.819275,24.445618,18.291199,18.290802,18.290802,18.290894,0.0,0.03237411,0.03237411,0.050262682,25.0,18.300018,0.0,0.0,0.0,1029.3186,1.7542074e-05,0.0,79.23241,27.693321,20.258701,30.000002,0.09354652,41.637817,241.04967,90.48752,0.0,79.23241,0.11501086,0.0,75.98007,8.330017
38510,21750600.0,0.0,24.174103,20.60788,24.991547,25.454803,24.819183,24.445953,18.292145,18.291168,18.291168,18.291199,0.0,0.032257747,0.032257747,0.049989074,25.0,18.300018,0.0,0.0,0.0,1024.0414,1.7457409e-05,0.0,79.15122,27.633224,20.298492,30.000002,0.093093015,41.58211,241.09315,90.302986,0.0,79.15122,0.11450437,0.0,75.8756,8.330017
38511,21750660.0,0.0,24.166687,20.589386,24.989044,25.44931,24.819,24.446472,18.293121,18.29184,18.29184,18.291779,0.0,0.03215682,0.03215682,0.049773607,25.0,18.300018,0.0,0.0,0.0,1019.48987,1.7385892e-05,0.0,79.12733,27.501087,20.338284,30.000002,0.09270369,41.526405,241.13397,90.10298,0.0,79.12733,0.11408693,0.0,75.83953,8.330017
38512,21750720.0,0.0,24.159454,20.570374,24.986664,25.444,24.818878,24.447052,18.294067,18.292572,18.292572,18.29245,0.0,0.032068677,0.032068677,0.049593113,25.0,18.300018,0.0,0.0,0.0,1015.4835,1.7323335e-05,0.0,79.136955,27.333168,20.373476,30.000002,0.09236839,41.477135,241.17223,89.90023,0.0,79.136955,0.11373009,0.0,75.840965,8.330017
38513,21750780.0,0.0,24.15213,20.550873,24.984436,25.438812,24.818817,24.447662,18.295013,18.293396,18.293396,18.293243,0.0,0.03199585,0.03199585,0.049449682,25.0,18.300018,0.0,0.0,0.0,1012.0975,1.7271526e-05,0.0,79.179535,27.135586,20.407001,30.000002,0.092085496,41.4302,241.207,89.70036,0.0,79.179535,0.113440946,0.0,75.8781,8.330017
38514,21750840.0,0.0,24.144684,20.530884,24.98233,25.433777,24.818817,24.448334,18.295898,18.29425,18.29425,18.294067,0.0,0.031937744,0.031937744,0.04933915,25.0,18.300018,0.0,0.0,0.0,1009.26263,1.7229248e-05,0.0,79.24895,26.918598,20.439188,30.000002,0.09185037,41.38514,241.23807,89.507744,0.0,79.24895,0.113214135,0.0,75.94359,8.330017
38515,21750900.0,0.0,24.137146,20.510376,24.980316,25.428833,24.818848,24.449005,18.296692,18.295105,18.295105,18.294891,0.0,0.03189372,0.03189372,0.049258634,25.0,18.300018,0.0,0.0,0.0,1006.94464,1.7195824e-05,0.0,79.34102,26.688917,20.469265,30.000002,0.09166178,41.34303,241.26535,89.32502,0.0,79.34102,0.11304562,0.0,76.03261,8.330017
38516,21750960.0,0.0,24.129242,20.48935,24.977905,25.42279,24.818695,24.44992,18.297394,18.295898,18.295898,18.295685,0.0,0.031864386,0.031864386,0.049206443,25.0,18.300018,0.0,0.0,0.0,1005.1257,1.717127e-05,0.0,79.44919,26.458986,20.496063,30.000002,0.091521814,41.30551,241.28813,89.159164,0.0,79.44919,0.112934716,0.0,76.13758,8.330017
38517,21751020.0,0.0,24.121185,20.467804,24.975525,25.41681,24.818604,24.450867,18.297974,18.2966,18.2966,18.296387,0.0,0.031848792,0.031848792,0.049179528,25.0,18.300018,0.0,0.0,0.0,1003.75635,1.7154522e-05,0.0,79.56565,26.24046,20.521318,30.000002,0.09142297,41.270153,241.30605,89.01545,0.0,79.56565,0.112876505,0.0,76.250404,8.330017
38518,21751080.0,0.0,24.113037,20.44574,24.973145,25.410858,24.818512,24.451782,18.298462,18.297241,18.297241,18.297028,0.0,0.031838715,0.031838715,0.04916257,25.0,18.300018,0.0,0.0,0.0,1002.5665,1.7140894e-05,0.0,79.68392,26.030382,20.54567,30.000002,0.09134128,41.236065,241.3218,88.88287,0.0,79.68392,0.11283955,0.0,76.36484,8.330017
38519,21751140.0,0.0,24.104797,20.423126,24.970825,25.404968,24.81842,24.452728,18.298859,18.29779,18.29779,18.297607,0.0,0.031838484,0.031838484,0.049163043,25.0,18.300018,0.0,0.0,0.0,1001.6883,1.7132632e-05,0.0,79.80112,25.84024,20.56833,30.000002,0.0912897,41.204338,241.33337,88.772675,0.0,79.80112,0.11283948,0.0,76.477844,8.330017
38520,21751200.0,0.0,24.096283,20.399994,24.968506,25.399109,24.818298,24.453644,18.299133,18.298187,18.298187,18.298035,0.0,0.0318476,0.0318476,0.049179662,25.0,18.300018,0.0,0.0,0.0,1001.06067,1.71288e-05,0.0,79.90765,25.684011,20.58916,30.000002,0.09126567,41.175175,241.34027,88.69174,0.0,79.90765,0.112872265,0.0,76.58006,8.330017
38521,21751260.0,2.0,24.0914,20.375275,24.991943,25.381775,24.81131,24.448608,18.35492,18.305695,18.305145,18.305267,0.0,0.03350124,0.031480704,0.059646726,35.666668,18.300018,30.333105,23.433588,41.214294,1059.4108,1.7980448e-05,0.0,90.835396,16.326199,20.327068,30.000002,0.100204304,41.542103,240.9442,86.54974,0.0,88.989815,0.12460544,0.0,90.87881,8.330017
38522,21751320.0,2.0,24.071075,20.34787,24.973907,25.358612,24.802917,24.44284,18.388031,18.338959,18.33731,18.33899,0.0,0.035605323,0.034888953,0.06355117,46.333332,18.300018,44.98861,34.502197,61.353325,1130.1904,1.9221947e-05,0.0,99.26999,13.642762,19.960434,30.000002,0.10781013,42.05539,240.31197,87.55758,0.0,98.58008,0.13403963,0.0,99.40451,8.330017
38523,21751380.0,2.0,24.048584,20.317932,24.953613,25.333649,24.793365,24.435059,18.391418,18.365326,18.36438,18.365356,2.0,0.037614822,0.037595436,0.066880226,57.0,18.300018,59.54232,45.48176,81.23342,1191.7828,2.0300544e-05,0.0,99.98712,14.903721,19.677454,30.000002,0.11427495,42.451565,239.6197,90.56455,0.0,99.96932,0.14209375,0.0,99.990295,8.330017
38524,21751440.0,8.0,24.02948,20.285492,24.934998,25.305725,24.782166,24.42566,18.132416,18.283875,18.283417,18.283905,2.0,0.040073577,0.040073108,0.07124556,67.666664,17.966614,73.97554,56.358646,100.0,1386.11,2.4099194e-05,0.0,99.99971,16.849026,19.340836,30.000002,0.12183633,42.92283,238.94064,94.3714,0.0,99.999306,0.15139528,0.0,99.99979,8.330017
38525,21751500.0,8.0,24.007202,20.250702,24.913391,25.273682,24.768738,24.414215,18.10434,18.192535,18.192322,18.192535,2.0,0.042901654,0.04290164,0.07627335,78.333336,17.966614,88.26333,67.111115,100.0,1467.4982,2.5477573e-05,0.0,99.99999,19.239603,18.997469,30.000002,0.13049456,43.403545,238.46674,98.89255,0.0,99.999985,0.16208184,0.0,99.99999,8.330017
38526,21751560.0,8.0,23.986206,20.213623,24.88861,25.236908,24.753174,24.401215,18.102997,18.142334,18.142242,18.142334,2.0,0.046073403,0.046073403,0.081912294,89.0,17.966614,100.0,77.72683,100.0,1557.2765,2.7019913e-05,0.0,100.0,22.103872,18.591345,30.000002,0.14039077,43.97212,238.54439,104.14789,0.0,100.0,0.17406519,0.0,100.0,8.330017
38527,21751620.0,8.0,23.965088,20.174347,24.859985,25.195007,24.734802,24.385681,17.753448,17.966095,17.966064,17.966095,3.0,0.04956857,0.04956857,0.088126235,99.666664,17.466492,100.0,88.174995,100.0,1867.5677,3.3383447e-05,0.0,100.0,25.486069,18.152405,30.000002,0.15142058,44.586636,239.76813,110.176506,0.0,100.0,0.18727061,0.0,100.0,8.330017
38528,21751680.0,8.0,23.940552,20.132965,24.8266,25.146759,24.71289,24.366913,17.696167,17.810913,17.810883,17.810913,3.0,0.05335849,0.05335849,0.0948642,110.333336,17.466492,100.0,98.41935,100.0,1994.0841,3.562972e-05,0.0,100.0,29.42308,17.707829,30.000002,0.16344811,45.20904,243.14983,117.00823,0.0,100.0,0.2015889,0.0,100.0,8.330017
38529,21751740.0,8.0,23.915863,20.089539,24.788574,25.092377,24.687561,24.345032,17.67978,17.730804,17.730804,17.730804,3.0,0.057418417,0.057418417,0.10208219,121.0,17.466492,100.0,100.0,100.0,2124.0042,3.796329e-05,0.0,100.0,33.94625,17.223001,30.000002,0.17655016,45.887794,250.23837,124.67904,0.0,100.0,0.21692859,0.0,100.0,8.330017
38530,21751800.0,6.0,23.888733,20.04422,24.74533,25.031006,24.658295,24.31958,17.24588,17.47821,17.47821,17.47821,4.0,0.06171974,0.06171974,0.109729365,131.66667,16.799805,100.0,100.0,100.0,2555.957,4.7432488e-05,0.0,100.0,39.08443,16.719334,30.000002,0.19059965,46.592934,260.74872,133.22194,0.0,100.0,0.23317942,0.0,100.0,8.330017
38531,21751860.0,6.0,23.857422,19.99704,24.69571,24.96106,24.62436,24.290192,17.155518,17.274658,17.274658,17.274658,4.0,0.0662289,0.0662289,0.117746025,142.33333,16.799805,100.0,100.0,100.0,2735.3677,5.0927923e-05,0.0,100.0,44.873177,16.23654,30.000002,0.20548481,47.268845,274.26236,142.67372,0.0,100.0,0.25021577,0.0,100.0,8.330017
38532,21751920.0,6.0,23.826874,19.94812,24.640228,24.883453,24.585999,24.256744,17.111328,17.168793,17.168793,17.168793,3.0,0.070914075,0.070914075,0.12607566,153.0,16.799805,100.0,100.0,100.0,2906.5234,5.422232e-05,0.0,100.0,51.347034,15.756069,30.000002,0.22138816,47.9415,290.24423,153.07513,0.0,100.0,0.26791728,0.0,100.0,8.330017
38533,21751980.0,6.0,23.792938,19.897522,24.578644,24.797821,24.543,24.219025,16.810272,16.954895,16.954895,16.954895,3.0,0.07574319,0.07574319,0.13466117,163.66667,16.299713,100.0,100.0,100.0,3318.4575,6.351581e-05,0.0,100.0,58.5129,15.314547,30.000002,0.23804149,48.559635,309.47882,164.44725,0.0,100.0,0.28616238,0.0,100.0,8.330017
38534,21752040.0,6.0,23.754486,19.845367,24.510223,24.703339,24.494781,24.176544,16.723206,16.801361,16.801361,16.801361,3.0,0.0806845,0.0806845,0.14344615,174.33333,16.299713,100.0,100.0,100.0,3525.1155,6.783974e-05,0.0,100.0,66.36075,14.9020405,30.000002,0.25536206,49.137142,334.0231,176.79732,0.0,100.0,0.3048314,0.0,100.0,8.330017
38535,21752100.0,6.0,23.71109,19.791748,24.43573,24.601074,24.441895,24.1297,16.661621,16.710144,16.710144,16.710144,3.0,0.085708916,0.085708916,0.15237887,185.0,16.299713,100.0,100.0,100.0,3706.2075,7.161346e-05,0.0,100.0,74.87283,14.519794,30.000002,0.27321047,49.672287,366.54214,190.12648,0.0,100.0,0.3238143,0.0,100.0,8.330017
38536,21752160.0,3.0,23.666046,19.736725,24.357178,24.493744,24.385529,24.080078,16.386383,16.502106,16.502106,16.502106,3.0,0.09078957,0.09078957,0.1614116,195.66667,15.799591,100.0,100.0,100.0,4140.0474,8.192802e-05,0.0,100.0,84.030045,14.1480665,30.000002,0.2916208,50.192707,408.91925,204.43323,0.0,100.0,0.34300953,0.0,100.0,8.330017
38537,21752220.0,3.0,23.612366,19.68039,24.271759,24.377625,24.323761,24.025452,16.28122,16.350616,16.350616,16.350616,3.0,0.095895834,0.095895834,0.17048985,206.33333,15.799591,100.0,100.0,100.0,4354.519,8.681209e-05,0.0,100.0,93.77949,13.819165,30.000002,0.31018603,50.65317,461.22598,219.67664,0.0,100.0,0.36230138,0.0,100.0,8.330017
38538,21752280.0,3.0,23.552338,19.622864,24.180145,24.253662,24.25708,23.966248,16.201172,16.249695,16.249695,16.249695,3.0,0.10100534,0.10100534,0.17957385,217.0,15.799591,100.0,100.0,100.0,4534.9834,9.0935515e-05,0.0,100.0,104.08578,13.51123,30.000002,0.3289596,51.084282,520.57275,235.83379,0.0,100.0,0.38160548,0.0,100.0,8.330017
38539,21752340.0,3.0,23.485535,19.564178,24.081665,24.121124,24.184875,23.901917,15.933472,16.03238,16.03238,16.03238,3.0,0.10609394,0.10609394,0.1886207,227.66667,15.2994995,100.0,100.0,100.0,4958.991,0.000101902115,0.0,99.98841,114.93618,13.220625,30.000002,0.3478542,51.491123,584.3324,252.89105,0.0,99.98841,0.40082622,0.0,99.98841,8.330017
38540,21752400.0,3.0,23.409485,19.504486,23.97638,23.980103,24.107208,23.832458,15.806976,15.87735,15.87735,15.87735,3.0,0.11056744,0.11056746,0.19657399,238.33333,15.2994995,100.0,100.0,100.0,5152.0005,0.00010698536,0.0,98.33894,131.53276,12.970601,30.000002,0.3647355,51.841156,650.76385,274.82233,0.0,98.33894,0.4177691,0.0,98.33894,8.330017
38541,21752460.0,3.0,23.323029,19.443848,23.869904,23.83902,24.028961,23.759338,15.658234,15.737854,15.737854,15.737854,3.0,0.11188346,0.11188346,0.1989137,249.0,15.2994995,100.0,100.0,100.0,5236.601,0.000110236375,0.0,94.932686,151.7567,12.843355,30.000002,0.37043345,52.019302,680.5505,295.59973,0.0,94.932686,0.42271763,0.0,94.932686,8.330017
38542,21752520.0,3.0,23.228424,19.382385,23.762024,23.696533,23.949158,23.684692,15.299347,15.434479,15.434479,15.434479,3.0,0.11114086,0.11114086,0.19759345,249.33333,14.799408,100.0,100.0,100.0,5474.551,0.000119200704,0.0,92.40268,165.43361,12.786968,30.000002,0.36869457,52.098244,680.73627,306.95663,0.0,92.40268,0.419901,0.0,92.40268,8.330017
38543,21752580.0,3.0,23.131927,19.32013,23.652435,23.552368,23.867645,23.608398,15.097534,15.198853,15.198853,15.198853,3.0,0.11045688,0.11045688,0.1963774,249.66667,14.799408,100.0,100.0,100.0,5480.888,0.0001214249,0.0,90.406975,178.0243,12.731959,30.000002,0.3671327,52.17526,680.9725,317.2737,0.0,90.406975,0.4173156,0.0,90.406975,8.330017
38544,21752640.0,3.0,23.034332,19.257202,23.542297,23.40799,23.78534,23.53122,14.939117,15.019348,15.019348,15.019348,3.0,0.10980236,0.10980236,0.19521375,250.0,14.799408,100.0,100.0,100.0,5436.526,0.00012207917,0.0,88.726685,190.03084,12.680814,30.000002,0.36561903,52.246864,681.2043,326.98178,0.0,88.726685,0.4148409,0.0,88.726685,8.330017
38545,21752700.0,3.0,22.934906,19.193695,23.43161,23.263123,23.701904,23.452911,14.63913,14.756531,14.756531,14.756683,3.0,0.109348916,0.109348916,0.19373193,250.0,14.299316,100.0,100.0,98.95037,5588.324,0.00012949621,0.0,87.320274,201.56474,12.637931,30.000002,0.3640824,52.306896,681.4311,336.18686,0.0,87.320274,0.41245395,0.0,87.22064,8.330017
38546,21752760.0,3.0,22.840546,19.12967,23.327332,23.127075,23.621338,23.375946,14.476379,14.562836,14.562836,14.563965,3.0,0.109374516,0.109374516,0.19071983,250.0,14.299316,100.0,100.0,96.13598,5545.561,0.00013046412,0.0,85.910706,215.7776,12.60221,30.000002,0.3619811,52.356903,681.7131,347.3659,0.0,85.910706,0.4094981,0.0,85.36785,8.330017
38547,21752820.0,3.0,22.748688,19.065277,23.225159,22.993713,23.539673,23.297913,14.34317,14.413574,14.413605,14.416077,3.0,0.10965074,0.10947953,0.1864419,250.0,14.299316,100.0,99.47641,92.05821,5465.3755,0.0001301698,0.0,84.35197,234.3609,12.562869,30.000002,0.3591287,52.41198,682.07965,361.70972,0.0,84.30896,0.40561277,0.0,83.13366,8.330017
38548,21752880.0,0.0,22.655579,19.00055,23.125671,22.864075,23.456299,23.21875,14.056244,14.173187,14.17395,14.181091,3.0,0.10971543,0.108629934,0.1799505,246.0,13.799194,100.0,97.89892,86.65383,5550.6665,0.00013676142,0.0,82.5937,257.12628,12.569035,30.000002,0.35293192,52.403355,675.1473,377.45886,0.0,82.326454,0.39833665,0.0,80.452194,8.330017
38549,21752940.0,0.0,22.563019,18.935608,23.030426,22.740356,23.371613,23.139465,13.867279,13.965363,13.967163,13.977081,3.0,0.109079584,0.10651901,0.17057872,242.0,13.799194,100.0,95.52287,80.036385,5423.0576,0.0001363265,0.0,81.1852,273.81546,12.622078,30.000002,0.3421095,52.329094,649.48804,384.6538,0.0,80.55932,0.3862032,0.0,77.8605,8.330017
38550,21753000.0,0.0,22.476074,18.870514,22.940857,22.624786,23.286377,23.061188,13.70224,13.786926,13.789978,13.80249,3.0,0.10822595,0.1038977,0.15981641,238.0,13.799194,99.29235,92.38623,72.333694,5245.9624,0.00013419794,0.0,80.06233,286.1997,12.681328,30.000002,0.32948112,52.24614,615.114,386.45258,0.0,79.00449,0.37196335,0.0,75.35638,8.330017
38551,21753060.0,0.0,22.395508,18.80539,22.862915,22.52655,23.20581,22.988373,13.444336,13.554443,13.560333,13.582184,2.0,0.10674339,0.10086698,0.14801273,234.0,13.46582,97.60733,88.564964,63.758625,5151.0347,0.00013605751,0.0,78.992355,295.60382,12.788478,30.000002,0.314672,52.096134,574.7544,384.0991,0.0,77.54701,0.3556393,0.0,72.82333,8.330017
