,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38552,21753120.0,0.0,22.31955,18.740326,22.79129,22.438202,23.125488,22.917175,13.271576,13.361633,13.368347,13.393951,2.0,0.10481067,0.09742784,0.1353098,230.0,13.46582,95.12667,84.046196,54.35794,4930.0093,0.00013282486,0.0,77.97182,302.42773,12.921874,30.000002,0.2982483,51.909374,531.82275,378.23547,0.0,76.13425,0.33755988,0.0,70.19481,8.330017
38553,21753180.0,0.0,22.250397,18.675354,22.726807,22.361359,23.046356,22.84851,13.119873,13.198975,13.206329,13.235748,2.0,0.10239186,0.093585774,0.12185897,226.0,13.46582,91.86114,78.85411,44.250923,4669.6123,0.00012798501,0.0,76.94154,307.31616,13.07019,30.000002,0.28047583,51.701736,487.31137,369.55847,0.0,74.711555,0.31784773,0.0,67.39631,8.330017
38554,21753240.0,0.0,22.183197,18.610626,22.670135,22.297333,22.969147,22.782959,12.929962,13.02121,13.031067,13.071991,1.0,0.099459045,0.089327954,0.10780739,222.0,13.299103,87.803444,72.996544,33.53786,4428.635,0.00012440418,0.0,75.86868,310.5097,13.287587,30.000002,0.2610297,51.397377,442.00464,358.41748,0.0,73.24358,0.2965998,0.0,64.36494,8.330017
38555,21753300.0,0.0,22.12497,18.546234,22.62091,22.24588,22.894287,22.720825,12.789276,12.866791,12.877411,12.92627,1.0,0.09603623,0.08468343,0.093398765,218.0,13.299103,83.037025,66.55861,22.39988,4122.7505,0.00011774582,0.0,74.74029,312.19876,13.515833,30.000002,0.24076803,51.07783,400.34982,345.25693,0.0,71.7125,0.2741266,0.0,61.048115,8.330017
38556,21753360.0,0.0,22.073517,18.482208,22.58377,22.213074,22.827423,22.666748,12.668091,12.736694,12.747681,12.803955,1.0,0.09211104,0.07964967,0.07899712,214.0,13.299103,77.6173,59.600067,11.011096,3790.9763,0.00010975272,0.0,73.555305,312.0117,13.817564,30.000002,0.21957298,50.65541,364.59293,330.15897,0.0,70.11129,0.25075606,0.0,57.35587,8.330017
38557,21753420.0,0.0,22.026825,18.418701,22.554016,22.19403,22.764618,22.617462,12.598877,12.645569,12.655121,12.712738,0.0,0.08775775,0.07430237,0.06495335,210.0,13.382416,71.58963,52.172863,0.0,3418.668,9.940915e-05,0.0,72.32177,309.86288,14.189102,30.000002,0.19806644,50.13526,335.82562,313.5617,0.0,68.44108,0.22700672,0.0,53.149544,8.330017
38558,21753480.0,0.0,21.982544,18.355774,22.521027,22.185974,22.706787,22.573578,12.556641,12.577637,12.585358,12.640381,0.0,0.08248965,0.06821438,0.057166774,206.0,13.382416,65.03064,44.351368,0.0,3088.5515,8.9623354e-05,0.0,71.19742,298.7065,14.50655,30.000002,0.18097438,49.69083,314.80353,294.52136,0.0,66.83237,0.20784102,0.0,50.752045,8.330017
38559,21753540.0,0.0,21.94049,18.293488,22.486603,22.18277,22.654877,22.535889,12.585632,12.568756,12.570251,12.602081,0.0,0.07732345,0.062298372,0.053659435,202.0,13.382416,57.981693,36.18343,0.0,2809.229,8.062295e-05,0.0,70.20528,284.34198,14.770156,30.000002,0.16808382,49.32178,299.8166,276.85828,0.0,65.30851,0.19325465,0.0,49.90275,8.330017
38560,21753600.0,0.0,21.90332,18.231995,22.455383,22.182434,22.609222,22.504486,12.675476,12.620789,12.612762,12.609802,0.0,0.07205934,0.056403067,0.05148967,198.0,13.465698,50.50743,27.733084,0.0,2530.544,7.114628e-05,0.0,69.045044,271.8272,15.026185,30.000002,0.15641616,48.96334,288.16943,261.4599,0.0,63.57748,0.17992917,0.0,49.52629,8.330017
38561,21753660.0,0.0,21.872406,18.171356,22.429749,22.183441,22.573395,22.481842,12.75412,12.692047,12.677185,12.648926,0.0,0.06667449,0.050507553,0.05020939,194.0,13.465698,42.724464,19.100416,0.0,2293.0308,6.344188e-05,0.0,67.68508,261.09915,15.297079,30.000002,0.14546554,48.58409,278.4288,247.87859,0.0,61.59385,0.16737232,0.0,49.442272,8.330017
38562,21753720.0,0.0,21.845123,18.111633,22.408173,22.18573,22.544128,22.465515,12.830811,12.764862,12.744843,12.704041,0.0,0.061163556,0.0446401,0.0494839,190.0,13.465698,34.682102,10.336611,0.0,2076.3125,5.660915e-05,0.0,66.105774,251.87811,15.59994,30.000002,0.13492876,48.160084,269.96036,235.68535,0.0,59.316628,0.15527102,0.0,49.518936,8.330017
38563,21753780.0,0.0,21.820312,18.052948,22.390533,22.188904,22.521484,22.455383,12.946686,12.853912,12.82486,12.777618,0.0,0.055541456,0.038853183,0.04908993,186.0,13.549011,26.443651,1.5011721,0.0,1852.9386,4.9457587e-05,0.0,64.294014,243.81393,15.969278,30.000002,0.12461075,47.643013,262.66534,224.5324,0.0,56.68083,0.14346948,0.0,49.68088,8.330017
38564,21753840.0,0.0,21.802643,17.995392,22.377441,22.192871,22.505402,22.450714,13.032745,12.9401245,12.904572,12.859772,0.0,0.049712833,0.034911495,0.048687957,182.0,13.549011,18.078796,0.0,0.0,1675.5195,4.403027e-05,0.0,62.271725,234.77586,16.3139,30.000002,0.11580766,47.160538,256.5448,213.96368,0.0,54.78466,0.1332915,0.0,49.905743,8.330017
38565,21753900.0,0.0,21.792358,17.939056,22.368988,22.197662,22.49588,22.4487,13.133942,13.024231,12.986969,12.94577,0.0,0.0439278,0.03346414,0.048378114,178.0,13.549011,9.651745,0.0,0.0,1542.4951,3.985021e-05,0.0,60.0936,224.66461,16.561201,30.000002,0.10938779,46.81432,251.77841,204.4518,0.0,54.335445,0.12575103,0.0,50.24285,8.330017
38566,21753960.0,0.0,21.785492,17.884003,22.362762,22.200623,22.493317,22.44815,13.279114,13.1250305,13.08902,13.048676,0.0,0.03831612,0.032588735,0.048236333,174.0,13.632294,1.2340147,0.0,0.0,1415.4548,3.5708767e-05,0.0,57.62325,215.54575,16.783812,30.000002,0.1037766,46.502666,247.99585,196.09619,0.0,54.19671,0.11912411,0.0,50.615005,8.330017
38567,21754020.0,0.0,21.779602,17.830353,22.360626,22.204315,22.496246,22.4487,13.374054,13.223297,13.195496,13.156769,0.0,0.03458771,0.031974826,0.047996596,170.0,13.632294,0.0,0.0,0.0,1337.2672,3.3308846e-05,0.0,55.94118,205.76399,16.96998,30.000002,0.09984219,46.242027,245.15182,188.57353,0.0,54.278755,0.11453798,0.0,51.014935,8.330017
38568,21754080.0,0.0,21.772919,17.778168,22.36267,22.208801,22.5018,22.450043,13.464905,13.313995,13.294159,13.257996,0.0,0.03318632,0.031575684,0.047811735,166.0,13.632294,0.0,0.0,0.0,1294.782,3.192342e-05,0.0,55.614723,195.45186,17.093624,30.000002,0.09806574,46.068924,243.33061,182.169,0.0,54.5619,0.112554476,0.0,51.49872,8.330017
38569,21754140.0,0.0,21.766266,17.72754,22.36621,22.213867,22.508759,22.451996,13.592407,13.412567,13.398468,13.363556,0.0,0.03234544,0.031358663,0.047754694,162.0,13.715607,0.0,0.0,0.0,1249.1475,3.0306912e-05,0.0,55.587654,186.28453,17.19326,30.000002,0.09701772,45.929436,242.09694,176.8099,0.0,54.932507,0.111441806,0.0,51.99475,8.330017
38570,21754200.0,0.0,21.759766,17.678589,22.370789,22.219482,22.516663,22.454407,13.651672,13.506622,13.496979,13.464294,0.0,0.03186314,0.031254463,0.04777585,158.0,13.715607,0.0,0.0,0.0,1238.008,2.9946003e-05,0.0,55.74909,178.19408,17.278355,30.000002,0.096427396,45.810303,241.23247,172.28085,0.0,55.34187,0.11087843,0.0,52.481575,8.330017
38571,21754260.0,0.0,21.751953,17.631378,22.374329,22.22287,22.523651,22.456116,13.684021,13.577362,13.571167,13.542847,0.0,0.03159465,0.031218015,0.047840502,154.0,13.715607,0.0,0.0,0.0,1232.7717,2.9784369e-05,0.0,56.013786,171.0455,17.353794,30.000002,0.0961088,45.704685,240.60506,168.39363,0.0,55.761074,0.11063988,0.0,52.94804,8.330017
38572,21754320.0,0.0,21.744354,17.58603,22.378235,22.226532,22.531067,22.458008,13.760864,13.64209,13.638123,13.613098,0.0,0.031456195,0.031220876,0.047925275,150.0,13.79892,0.0,0.0,0.0,1208.1349,2.8880464e-05,0.0,56.332134,164.69745,17.422964,30.000002,0.09594899,45.60785,240.13605,165.00694,0.0,56.174088,0.11059041,0.0,53.388985,8.330017
38573,21754380.0,0.0,21.73703,17.542572,22.382507,22.230438,22.538727,22.460114,13.787537,13.700134,13.697632,13.675842,0.0,0.03138712,0.03124122,0.04801187,146.0,13.79892,0.0,0.0,0.0,1209.6028,2.8927838e-05,0.0,56.672543,158.95282,17.488968,30.000002,0.0958633,45.515446,239.77109,161.96988,0.0,56.574516,0.11062937,0.0,53.80625,8.330017
38574,21754440.0,0.0,21.72992,17.50116,22.386993,22.234497,22.5466,22.462341,13.797455,13.739685,13.73819,13.7204895,0.0,0.03135982,0.03126906,0.04809214,142.0,13.79892,0.0,0.0,0.0,1211.1614,2.8981769e-05,0.0,57.021027,153.69882,17.555336,30.000002,0.0958096,45.42253,239.48116,159.20303,0.0,56.960045,0.110711,0.0,54.20138,8.330017
38575,21754500.0,0.0,21.723602,17.461853,22.391632,22.238708,22.554565,22.46466,13.861603,13.78009,13.779175,13.763611,0.0,0.03135373,0.031296883,0.04816003,138.0,13.882202,0.0,0.0,0.0,1189.9441,2.8204331e-05,0.0,57.368755,148.8289,17.614832,30.000002,0.09577403,45.339233,239.24611,156.6359,0.0,57.330566,0.1108013,0.0,54.577168,8.330017
38576,21754560.0,0.0,21.71576,17.424713,22.394623,22.240692,22.5607,22.465912,13.880615,13.819885,13.819336,13.80545,0.0,0.03135578,0.031320583,0.04821339,134.0,13.882202,0.0,0.0,0.0,1193.1433,2.8313654e-05,0.0,57.713486,144.22968,17.677813,30.000002,0.095723264,45.251064,239.05186,154.20076,0.0,57.689846,0.11088094,0.0,54.939358,8.330017
38577,21754620.0,0.0,21.70819,17.389893,22.397614,22.242798,22.566925,22.467224,13.88623,13.846771,13.846436,13.834991,0.0,0.031360332,0.031338703,0.048252113,130.0,13.882202,0.0,0.0,0.0,1195.1835,2.8389428e-05,0.0,58.05499,139.83899,17.740774,30.000002,0.09565794,45.162918,238.89069,151.86246,0.0,58.040462,0.11094269,0.0,55.291485,8.330017
38578,21754680.0,0.0,21.701416,17.357422,22.400726,22.244995,22.573212,22.468628,13.947998,13.878601,13.878387,13.867615,0.0,0.031364158,0.03135064,0.048276715,126.0,13.965515,0.0,0.0,0.0,1173.6278,2.7623526e-05,0.0,58.39398,135.61,17.799767,30.000002,0.095582694,45.08033,238.75746,149.59547,0.0,58.384903,0.11098326,0.0,55.636604,8.330017
38579,21754740.0,0.0,21.695007,17.327454,22.403992,22.247406,22.57959,22.470154,13.963318,13.911163,13.911072,13.900879,0.0,0.031365,0.031356413,0.04828864,122.0,13.965515,0.0,0.0,0.0,1176.3456,2.772099e-05,0.0,58.732475,131.49371,17.859062,30.000002,0.095488876,44.99731,238.64833,147.37344,0.0,58.726704,0.11100072,0.0,55.978745,8.330017
38580,21754800.0,0.0,21.68872,17.300018,22.407318,22.249908,22.58603,22.47171,13.968323,13.933868,13.933777,13.925049,0.0,0.03136134,0.031355985,0.04828853,118.0,13.965515,0.0,0.0,0.0,1178.0184,2.7787233e-05,0.0,59.072365,127.45411,17.922691,30.000002,0.095370024,44.90823,238.56093,145.17883,0.0,59.068764,0.11099792,0.0,56.321056,8.330017
38581,21754860.0,0.0,21.67871,17.273926,22.40561,22.246674,22.587006,22.468536,14.02298,13.962982,13.962952,13.954163,0.0,0.03135414,0.03135074,0.048279338,114.0,14.048798,0.0,0.0,0.0,1152.8807,2.6940215e-05,0.0,59.416176,123.47064,17.980827,30.000002,0.09524628,44.826843,238.49382,143.00124,0.0,59.41389,0.11097536,0.0,56.66645,8.330017
38582,21754920.0,0.0,21.668365,17.247986,22.403717,22.243652,22.588074,22.465454,14.0346985,13.989655,13.989624,13.981262,0.0,0.031343617,0.0313414,0.048262607,110.0,14.048798,0.0,0.0,0.0,1150.2028,2.6892496e-05,0.0,59.766144,119.523964,18.041254,30.000002,0.09510552,44.742245,238.44595,140.83182,0.0,59.764652,0.11093597,0.0,57.01758,8.330017
38583,21754980.0,0.0,21.658112,17.222168,22.401947,22.240784,22.589203,22.462463,14.03772,14.00766,14.00766,14.000427,0.0,0.03132866,0.03132723,0.04823699,106.0,14.048798,0.0,0.0,0.0,1146.0707,2.679124e-05,0.0,60.122883,115.60473,18.102339,30.000002,0.09495188,44.656727,238.41661,138.66797,0.0,60.121925,0.110885,0.0,57.375313,8.330017
38584,21755040.0,0.0,21.648071,17.196503,22.4003,22.238037,22.590424,22.459564,14.095978,14.035706,14.035706,14.027954,0.0,0.031310342,0.031309437,0.04820486,102.0,14.132111,0.0,0.0,0.0,1117.4796,2.5845065e-05,0.0,60.487747,111.71241,18.161604,30.000002,0.09478888,44.573753,238.4052,136.507,0.0,60.487133,0.11081581,0.0,57.74113,8.330017
38585,21755100.0,0.0,21.638184,17.17096,22.398804,22.235535,22.591797,22.456787,14.113068,14.0642395,14.0642395,14.056305,0.0,0.031289965,0.031289373,0.048168812,98.0,14.132111,0.0,0.0,0.0,1114.4717,2.5788546e-05,0.0,60.86432,107.82758,18.221294,30.000002,0.094617315,44.490185,238.41118,134.34164,0.0,60.86392,0.11073601,0.0,58.118664,8.330017
38586,21755160.0,0.0,21.627472,17.145569,22.396362,22.23175,22.59201,22.453491,14.119171,14.0849,14.0849,14.077667,0.0,0.031265415,0.03126503,0.048125137,94.0,14.132111,0.0,0.0,0.0,1110.3356,2.5692181e-05,0.0,61.25148,103.95732,18.28079,30.000002,0.09443646,44.406895,238.43408,132.1765,0.0,61.251225,0.110647,0.0,58.50681,8.330017
38587,21755220.0,0.0,21.616852,17.1203,22.393982,22.22818,22.592346,22.450287,14.179626,14.115387,14.115387,14.107361,0.0,0.031236969,0.03123673,0.048076503,90.0,14.215393,0.0,0.0,0.0,1081.6544,2.4767594e-05,0.0,61.651264,100.104034,18.340208,30.000002,0.09424389,44.32371,238.47345,130.01016,0.0,61.651104,0.110541195,0.0,58.907204,8.330017
38588,21755280.0,0.0,21.606415,17.095184,22.391815,22.224854,22.592834,22.447235,14.197052,14.145599,14.145599,14.137329,0.0,0.031206373,0.031206215,0.048025493,86.0,14.215393,0.0,0.0,0.0,1078.7709,2.4722405e-05,0.0,62.06845,96.25057,18.399286,30.000002,0.09404483,44.240997,238.52893,127.83587,0.0,62.068344,0.11042499,0.0,59.32386,8.330017
38589,21755340.0,0.0,21.59607,17.070251,22.38977,22.22168,22.593445,22.444275,14.203247,14.167206,14.167206,14.159668,0.0,0.031170648,0.031170545,0.047966655,82.0,14.215393,0.0,0.0,0.0,1074.7953,2.4635096e-05,0.0,62.501377,92.40757,18.458942,30.000002,0.09383488,44.157482,238.59993,125.66027,0.0,62.501305,0.11029995,0.0,59.755016,8.330017
38590,21755400.0,0.0,21.585999,17.04544,22.387848,22.21872,22.594116,22.441437,14.264374,14.198608,14.198608,14.190277,0.0,0.031130997,0.031130932,0.047902197,78.0,14.298706,0.0,0.0,0.0,1046.1538,2.3732238e-05,0.0,62.95154,88.58274,18.51729,30.000002,0.09361393,44.075794,238.686,123.483635,0.0,62.9515,0.11015488,0.0,60.2019,8.330017
38591,21755460.0,0.0,21.57489,17.020813,22.384796,22.214264,22.593536,22.437775,14.282349,14.230133,14.230133,14.221527,0.0,0.031088086,0.031088045,0.047832843,74.0,14.298706,0.0,0.0,0.0,1043.4556,2.3700359e-05,0.0,63.4237,84.75817,18.576145,30.000002,0.093383946,43.993397,238.78677,121.30015,0.0,63.423668,0.11000012,0.0,60.668747,8.330017
38592,21755520.0,0.0,21.563904,16.996368,22.381836,22.210022,22.59311,22.434265,14.2872925,14.251129,14.251129,14.243408,0.0,0.031041954,0.03104193,0.047758833,70.0,14.298706,0.0,0.0,0.0,1039.4215,2.3616185e-05,0.0,63.919735,80.93811,18.634874,30.000002,0.09314472,43.91118,238.90175,119.11116,0.0,63.919716,0.109832466,0.0,61.157154,8.330017
38593,21755580.0,0.0,21.55307,16.972046,22.379028,22.205963,22.592773,22.430878,14.348846,14.282623,14.282623,14.27417,0.0,0.030989455,0.030989436,0.047672383,66.0,14.382019,0.0,0.0,0.0,1010.63324,2.2730846e-05,0.0,64.43691,77.143776,18.693947,30.000002,0.09288658,43.828472,239.03017,116.925026,0.0,64.4369,0.10964161,0.0,61.664993,8.330017
38594,21755640.0,0.0,21.54248,16.947937,22.376434,22.20221,22.59262,22.427643,14.365601,14.313263,14.313263,14.304626,0.0,0.030934721,0.030934708,0.047580175,62.0,14.382019,0.0,0.0,0.0,1007.9067,2.2702294e-05,0.0,64.984985,73.3492,18.75304,30.000002,0.09261693,43.745743,239.17198,114.729675,0.0,64.98498,0.109433375,0.0,62.202255,8.330017
38595,21755700.0,0.0,21.532043,16.924011,22.374023,22.1987,22.59259,22.42456,14.371124,14.3349,14.3349,14.327087,0.0,0.03087176,0.03087175,0.047472112,58.0,14.382019,0.0,0.0,0.0,1003.92303,2.2624261e-05,0.0,65.56067,69.571205,18.812939,30.000002,0.0923288,43.66189,239.3263,112.53472,0.0,65.56066,0.10920756,0.0,62.766235,8.330017
38596,21755760.0,0.0,21.52118,16.900238,22.370972,22.194275,22.591797,22.421082,14.433044,14.366425,14.366425,14.35788,0.0,0.030802125,0.03080212,0.047351822,54.0,14.4653015,0.0,0.0,0.0,974.89966,2.175197e-05,0.0,66.16647,65.823074,18.872576,30.000002,0.09201664,43.578396,239.49309,110.34163,0.0,66.166466,0.10894585,0.0,63.35957,8.330017
38597,21755820.0,0.0,21.510498,16.876678,22.368134,22.190186,22.591217,22.417816,14.44931,14.396942,14.396942,14.388245,0.0,0.030728033,0.03072803,0.04722382,50.0,14.4653015,0.0,0.0,0.0,971.9781,2.1724412e-05,0.0,66.81405,62.075397,18.933052,30.000002,0.09168673,43.49373,239.67264,108.138756,0.0,66.81405,0.108660966,0.0,63.993656,8.330017
38598,21755880.0,0.0,21.5,16.853302,22.365448,22.18637,22.59076,22.414703,14.454407,14.418396,14.418396,14.410522,0.0,0.030641899,0.030641895,0.04707383,46.0,14.4653015,0.0,0.0,0.0,967.67255,2.1642893e-05,0.0,67.499504,58.35046,18.9946,30.000002,0.09133059,43.40756,239.86395,105.93779,0.0,67.499504,0.10834939,0.0,64.66477,8.330017
38599,21755940.0,0.0,21.489777,16.830109,22.363007,22.1828,22.590454,22.411743,14.516663,14.449768,14.449768,14.441162,0.0,0.030545767,0.030545767,0.04690636,42.0,14.5486145,0.0,0.0,0.0,938.22144,2.077721e-05,0.0,68.226524,54.666176,19.056816,30.000002,0.09093791,43.320457,240.06686,103.74126,0.0,68.226524,0.107986785,0.0,65.37668,8.330017
38600,21756000.0,0.0,21.479828,16.807129,22.36084,22.179596,22.590393,22.408997,14.532501,14.480103,14.480103,14.471313,0.0,0.030441785,0.030441785,0.046725854,38.0,14.5486145,0.0,0.0,0.0,934.88586,2.0744375e-05,0.0,69.01221,50.988472,19.120365,30.000002,0.090515934,43.231487,240.28183,101.534935,0.0,69.01221,0.10758618,0.0,66.146034,8.330017
38601,21756060.0,0.0,21.469482,16.784363,22.358154,22.175629,22.589722,22.405914,14.537018,14.501373,14.501373,14.493439,0.0,0.030318974,0.030318974,0.04651141,34.0,14.5486145,0.0,0.0,0.0,929.9215,2.0651396e-05,0.0,69.85069,47.348892,19.1855,30.000002,0.090051524,43.140297,240.50764,99.33438,0.0,69.85069,0.10713875,0.0,66.96713,8.330017
38602,21756120.0,0.0,16.763031,16.76181,22.355652,22.171997,22.589203,22.403046,14.413025,14.504913,14.504913,14.500244,0.0,0.030157741,0.030157741,0.046231847,31.0,14.631897,0.0,0.0,0.0,524.6681,1.698997e-05,0.0,70.77474,43.969913,49.999947,95.999886,3.290849e-07,7.369536e-05,240.72736,97.2333,0.0,70.77474,0.106540605,0.0,67.874054,8.330017
38603,21756180.0,0.0,16.740875,16.73944,22.353058,22.168274,22.588623,22.400085,14.278748,14.420898,14.420898,14.427612,0.0,0.030063737,0.030063737,0.046072654,28.0,14.631897,0.0,0.0,0.0,388.26575,1.1886744e-05,0.0,71.72663,40.665833,50.0,96.0,3.269352e-07,-6.232464e-08,240.94289,95.25433,0.0,71.72663,0.10619374,0.0,68.804214,8.330017
38604,21756240.0,0.0,16.71872,16.717316,22.350342,22.164398,22.58786,22.397003,14.369293,14.375519,14.375519,14.383728,0.0,0.029959831,0.029959831,0.04589551,25.0,14.631897,0.0,0.0,0.0,318.7288,9.28694e-06,0.0,72.72471,37.511215,50.0,96.0,3.245954e-07,-7.887487e-09,241.1583,93.347694,0.0,72.72471,0.10580907,0.0,69.778984,8.330017
38605,21756300.0,0.0,16.696777,16.695404,22.347626,22.160614,22.587189,22.393982,14.545319,14.41333,14.41333,14.413116,0.0,0.029964048,0.029964048,0.04591978,25.0,14.71521,0.0,0.0,0.0,260.51938,7.397999e-06,0.0,73.74513,34.840305,50.0,96.0,3.2479082e-07,-2.2612188e-12,241.31769,91.84293,0.0,73.74513,0.105843194,0.0,70.772514,8.330017
38606,21756360.0,0.0,16.67508,16.673706,22.34439,22.156158,22.585999,22.390717,14.653259,14.496002,14.496002,14.486237,0.0,0.030022802,0.030022802,0.046035755,25.0,14.71521,0.0,0.0,0.0,251.61789,7.3356505e-06,0.0,74.7251,32.619064,50.0,96.0,3.262101e-07,-3.2784052e-15,241.4366,90.651764,0.0,74.7251,0.10607748,0.0,71.7213,8.330017
38607,21756420.0,0.0,16.653595,16.652222,22.34137,22.151947,22.585022,22.387665,14.700043,14.5763855,14.5763855,14.561432,0.0,0.030114645,0.030114645,0.046207614,25.0,14.71521,0.0,0.0,0.0,251.726,7.482777e-06,0.0,75.65924,30.74864,50.0,96.0,3.283772e-07,-2.4030654e-17,241.52557,89.69404,0.0,75.65924,0.10643352,0.0,72.62212,8.330017
38608,21756480.0,0.0,16.632355,16.631012,22.338501,22.14798,22.584198,22.384735,14.800781,14.65271,14.65271,14.634766,0.0,0.030230492,0.030230492,0.046418905,25.0,14.798492,0.0,0.0,0.0,237.29816,7.112291e-06,0.0,76.5374,29.181559,50.0,96.0,3.3109012e-07,-5.695223e-20,241.58936,88.932724,0.0,76.5374,0.10687711,0.0,73.465546,8.330017
38609,21756540.0,0.0,16.611328,16.610016,22.335815,22.144196,22.583496,22.381958,14.797882,14.718567,14.718567,14.700531,0.0,0.030362744,0.030362744,0.04665639,25.0,14.798492,0.0,0.0,0.0,239.23831,7.143032e-06,0.0,77.35198,27.87581,50.0,96.0,3.341836e-07,-5.0250604e-21,241.63225,88.33597,0.0,77.35198,0.107380286,0.0,74.24478,8.330017
38610,21756600.0,0.0,16.590576,16.589264,22.33319,22.140472,22.582855,22.379242,14.794464,14.752655,14.752655,14.737976,0.0,0.03050573,0.03050573,0.046910334,25.0,14.798492,0.0,0.0,0.0,236.55284,7.072916e-06,0.0,78.09811,26.794907,50.0,96.0,3.3752357e-07,2.0207924e-22,241.65802,87.87671,0.0,78.09811,0.107920386,0.0,74.95568,8.330017
38611,21756660.0,0.0,16.570038,16.568756,22.329926,22.135895,22.581573,22.376099,14.88797,14.792328,14.792328,14.778717,0.0,0.03065579,0.03065579,0.047174502,25.0,14.881805,0.0,0.0,0.0,222.13814,6.70399e-06,0.0,78.77322,25.908474,50.0,96.0,3.4103275e-07,4.7996664e-25,241.66946,87.53427,0.0,78.77322,0.10848454,0.0,75.59625,8.330017
38612,21756720.0,0.0,16.549774,16.548523,22.32666,22.131378,22.580322,22.373016,14.878296,14.834473,14.834473,14.821838,0.0,0.030808486,0.030808486,0.047441248,25.0,14.881805,0.0,0.0,0.0,223.30196,6.6720686e-06,0.0,79.375786,25.18893,50.0,96.0,3.446147e-07,4.4890396e-27,241.66946,87.28869,0.0,79.375786,0.109056965,0.0,76.165535,8.330017
38613,21756780.0,0.0,16.529755,16.528503,22.323395,22.126831,22.57901,22.369904,14.878052,14.853241,14.853241,14.843536,0.0,0.03096098,0.03096098,0.04770577,25.0,14.881805,0.0,0.0,0.0,221.126,6.633955e-06,0.0,79.89892,24.624104,50.0,96.0,3.4819354e-07,-1.6067325e-27,241.65977,87.12984,0.0,79.89892,0.10962548,0.0,76.65737,8.330017
38614,21756840.0,0.0,16.50998,16.508759,22.320068,22.122223,22.577698,22.36673,14.970978,14.885803,14.885803,14.876068,0.0,0.031109935,0.031109935,0.04796256,25.0,14.965118,0.0,0.0,0.0,206.29619,6.2557892e-06,0.0,80.35844,24.170992,50.0,96.0,3.5171428e-07,-3.821568e-30,241.6438,87.0309,0.0,80.35844,0.11018165,0.0,77.087524,8.330017
38615,21756900.0,0.0,16.490479,16.489288,22.316772,22.117645,22.576385,22.363617,14.96106,14.923889,14.923889,14.914185,0.0,0.031254265,0.031254265,0.04820999,25.0,14.965118,0.0,0.0,0.0,207.62599,6.2175286e-06,0.0,80.74968,23.824942,50.0,96.0,3.551283e-07,-3.5023795e-32,241.62247,86.98728,0.0,80.74968,0.110717945,0.0,77.45186,8.330017
38616,21756960.0,0.0,16.471252,16.470093,22.312897,22.112274,22.574493,22.360107,14.962891,14.94043,14.94043,14.932922,0.0,0.0313919,0.0313919,0.048444632,25.0,14.965118,0.0,0.0,0.0,205.26381,6.1895057e-06,0.0,81.07581,23.570744,50.0,96.0,3.5839264e-07,1.0082393e-34,241.59729,86.988655,0.0,81.07581,0.111228034,0.0,77.753784,8.330017
38617,21757020.0,0.0,16.452301,16.451141,22.30899,22.106873,22.57257,22.356598,15.053558,14.97171,14.97171,14.9635315,0.0,0.031521518,0.031521518,0.048664436,25.0,15.048401,0.0,0.0,0.0,189.90894,5.7870384e-06,0.0,81.34054,23.395844,50.0,96.0,3.6147424e-07,2.3985676e-37,241.5695,87.026596,0.0,81.34054,0.111707196,0.0,77.997154,8.330017
38618,21757080.0,0.0,16.433594,16.432495,22.305115,22.101562,22.57071,22.353088,15.043732,15.00885,15.00885,15.000244,0.0,0.031641904,0.031641904,0.048867576,25.0,15.048401,0.0,0.0,0.0,191.35695,5.7427774e-06,0.0,81.5483,23.288702,50.0,96.0,3.6434295e-07,2.19149e-39,241.54022,87.093376,0.0,81.5483,0.112151235,0.0,78.18646,8.330017
38619,21757140.0,0.0,16.415222,16.414093,22.30127,22.096222,22.568817,22.34961,15.043243,15.024231,15.024231,15.017487,0.0,0.03175104,0.03175104,0.049050868,25.0,15.048401,0.0,0.0,0.0,188.57141,5.6859594e-06,0.0,81.69941,23.243624,50.0,96.0,3.6694885e-07,-7.78561e-40,241.51042,87.18373,0.0,81.69941,0.112552874,0.0,78.32229,8.330017
38620,21757200.0,0.0,16.397095,16.395996,22.297394,22.090912,22.566925,22.34613,15.136993,15.054962,15.054962,15.047363,0.0,0.031850535,0.031850535,0.04921721,25.0,15.131714,0.0,0.0,0.0,172.79893,5.3006866e-06,0.0,81.80854,23.241713,50.0,96.0,3.6932818e-07,-1.822e-42,241.48083,87.28859,0.0,81.80854,0.112918325,0.0,78.41866,8.330017
38621,21757260.0,0.0,16.379242,16.378174,22.293152,22.085052,22.564606,22.342407,15.1284485,15.091858,15.091858,15.083679,0.0,0.031938925,0.031938925,0.049364407,25.0,15.131714,0.0,0.0,0.0,174.28024,5.2578407e-06,0.0,81.87598,23.28001,50.0,96.0,3.714453e-07,0.0,241.45209,87.40479,0.0,81.87598,0.113242365,0.0,78.476,8.330017
38622,21757320.0,0.0,16.361694,16.360657,22.28891,22.079254,22.562347,22.338715,15.126282,15.1085205,15.1085205,15.10202,0.0,0.03201608,0.03201608,0.049492404,25.0,15.131714,0.0,0.0,0.0,171.44655,5.184477e-06,0.0,81.90729,23.350735,50.0,96.0,3.732955e-07,0.0,241.42471,87.52778,0.0,81.90729,0.11352473,0.0,78.49965,8.330017
38623,21757380.0,0.0,16.344452,16.343445,22.284729,22.073486,22.56012,22.335022,15.220093,15.138702,15.138702,15.131348,0.0,0.03208206,0.03208206,0.04960145,25.0,15.214996,0.0,0.0,0.0,155.09866,4.7914587e-06,0.0,81.9071,23.447931,50.0,96.0,3.748791e-07,0.0,241.39906,87.65421,0.0,81.9071,0.113765776,0.0,78.49403,8.330017
38624,21757440.0,0.0,16.327515,16.326508,22.28064,22.067902,22.557953,22.331451,15.208008,15.175415,15.175415,15.167511,0.0,0.03213714,0.03213714,0.04969212,25.0,15.214996,0.0,0.0,0.0,156.34383,4.7086e-06,0.0,81.88093,23.564898,50.0,96.0,3.7620154e-07,0.0,241.37547,87.78053,0.0,81.88093,0.11396666,0.0,78.464355,8.330017
38625,21757500.0,0.0,16.310913,16.309906,22.276642,22.062408,22.555847,22.327942,15.207245,15.190399,15.190399,15.184143,0.0,0.032180335,0.032180335,0.04976284,25.0,15.214996,0.0,0.0,0.0,153.32878,4.638852e-06,0.0,81.831665,23.696583,50.0,96.0,3.7723623e-07,0.0,241.35458,87.90267,0.0,81.831665,0.11412348,0.0,78.413445,8.330017
38626,21757560.0,0.0,16.294556,16.29358,22.272308,22.056427,22.553406,22.324188,15.304077,15.221191,15.221191,15.213898,0.0,0.03221531,0.03221531,0.04981973,25.0,15.298309,0.0,0.0,0.0,137.0889,4.274366e-06,0.0,81.76878,23.835766,50.0,96.0,3.7807558e-07,0.0,241.33566,88.0206,0.0,81.76878,0.11425062,0.0,78.35008,8.330017
38627,21757620.0,0.0,16.278534,16.277588,22.268127,22.05066,22.551086,22.320587,15.290436,15.258453,15.258453,15.250549,0.0,0.032241296,0.032241296,0.049861606,25.0,15.298309,0.0,0.0,0.0,138.58022,4.1761555e-06,0.0,81.69372,23.979507,50.0,96.0,3.7869617e-07,0.0,241.3192,88.13154,0.0,81.69372,0.11434448,0.0,78.275665,8.330017
38628,21757680.0,0.0,16.262878,16.261902,22.264038,22.045044,22.548859,22.317017,15.289856,15.273315,15.273315,15.26709,0.0,0.0322581,0.0322581,0.04988817,25.0,15.298309,0.0,0.0,0.0,135.32861,4.1012618e-06,0.0,81.61005,24.122663,50.0,96.0,3.7909265e-07,0.0,241.30553,88.23227,0.0,81.61005,0.11440435,0.0,78.19365,8.330017
38629,21757740.0,0.0,16.247467,16.246552,22.26004,22.03955,22.546692,22.313538,15.388092,15.304199,15.304199,15.296936,0.0,0.032268737,0.032268737,0.049904414,25.0,15.381592,0.0,0.0,0.0,118.92571,3.7493792e-06,0.0,81.5223,24.263472,50.0,96.0,3.7934302e-07,0.0,241.29382,88.325226,0.0,81.5223,0.11444216,0.0,78.10812,8.330017
38630,21757800.0,0.0,16.232422,16.231506,22.256195,22.034271,22.544647,22.310211,15.373047,15.341797,15.341797,15.333893,0.0,0.032273095,0.032273095,0.049910218,25.0,15.381592,0.0,0.0,0.0,120.82291,3.6405295e-06,0.0,81.43261,24.398626,50.0,96.0,3.7943926e-07,0.0,241.28435,88.40811,0.0,81.43261,0.11445665,0.0,78.02117,8.330017
38631,21757860.0,0.0,16.217682,16.216827,22.252106,22.028595,22.542358,22.306702,15.377808,15.356964,15.356964,15.3508,0.0,0.03227209,0.03227209,0.049907107,25.0,15.381592,0.0,0.0,0.0,117.80527,3.6130941e-06,0.0,81.34359,24.525694,50.0,96.0,3.794056e-07,0.0,241.27698,88.48056,0.0,81.34359,0.11445153,0.0,77.935234,8.330017
38632,21757920.0,0.0,16.203308,16.202454,22.248108,22.023102,22.54013,22.303284,15.471039,15.388031,15.388031,15.380798,0.0,0.032266617,0.032266617,0.04989659,25.0,15.464905,0.0,0.0,0.0,100.87122,3.2150438e-06,0.0,81.25724,24.64298,50.0,96.0,3.7926372e-07,0.0,241.27153,88.54255,0.0,81.25724,0.11443005,0.0,77.85217,8.330017
38633,21757980.0,0.0,16.18924,16.188416,22.244324,22.017822,22.538086,22.300018,15.456177,15.425537,15.425537,15.417633,0.0,0.03225758,0.03225758,0.04988019,25.0,15.464905,0.0,0.0,0.0,103.29875,3.1117388e-06,0.0,81.17527,24.749193,50.0,96.0,3.7903575e-07,0.0,241.2678,88.594284,0.0,81.17527,0.11439555,0.0,77.773575,8.330017
38634,21758040.0,0.0,16.175568,16.174713,22.240662,22.012756,22.536133,22.296844,15.455414,15.43985,15.43985,15.433685,0.0,0.03224564,0.03224564,0.04985904,25.0,15.464905,0.0,0.0,0.0,99.69066,3.0270064e-06,0.0,81.1002,24.841423,50.0,96.0,3.7873724e-07,0.0,241.26581,88.63476,0.0,81.1002,0.114350386,0.0,77.70181,8.330017
38635,21758100.0,0.0,16.16217,16.161377,22.237091,22.007812,22.53424,22.293732,15.557007,15.470825,15.470825,15.463562,0.0,0.032232005,0.032232005,0.04983513,25.0,15.548218,0.0,0.0,0.0,83.28532,2.7145957e-06,0.0,81.03053,24.923569,50.0,96.0,3.783997e-07,0.0,241.26491,88.667625,0.0,81.03053,0.11429929,0.0,77.6354,8.330017
38636,21758160.0,0.0,16.14917,16.148376,22.233368,22.002594,22.532227,22.290558,15.542297,15.509094,15.509094,15.501068,0.0,0.03221711,0.03221711,0.049809225,25.0,15.548218,0.0,0.0,0.0,86.624374,2.623983e-06,0.0,80.967995,24.99355,50.0,96.0,3.7803176e-07,0.0,241.26512,88.692055,0.0,80.967995,0.11424358,0.0,77.57594,8.330017
38637,21758220.0,0.0,16.136536,16.135742,22.229767,21.997559,22.530273,22.287476,15.540344,15.5234375,15.5234375,15.51712,0.0,0.03220159,0.03220159,0.049782395,25.0,15.548218,0.0,0.0,0.0,82.984085,2.527751e-06,0.0,80.91441,25.049456,50.0,96.0,3.7764926e-07,0.0,241.26637,88.70764,0.0,80.91441,0.11418563,0.0,77.5252,8.330017
38638,21758280.0,0.0,16.124207,16.123474,22.226257,21.992676,22.528412,22.284454,15.641083,15.554199,15.554199,15.5468445,0.0,0.032185897,0.032185897,0.04975536,25.0,15.6315,0.0,0.0,0.0,65.982445,2.2049937e-06,0.0,80.86676,25.096416,50.0,96.0,3.7726392e-07,0.0,241.2682,88.71788,0.0,80.86676,0.11412724,0.0,77.480194,8.330017
38639,21758340.0,0.0,16.112274,16.111542,22.22293,21.988037,22.526733,22.281616,15.622772,15.592255,15.592255,15.584259,0.0,0.03217045,0.03217045,0.049728855,25.0,15.6315,0.0,0.0,0.0,69.25224,2.0782984e-06,0.0,80.826454,25.132843,50.0,96.0,3.7688525e-07,0.0,241.27061,88.722275,0.0,80.826454,0.11406982,0.0,77.442276,8.330017
38640,21758400.0,0.0,16.100708,16.100006,22.219757,21.983582,22.525116,22.27884,15.631378,15.606293,15.606293,15.600159,0.0,0.032155592,0.032155592,0.049703445,25.0,15.6315,0.0,0.0,0.0,65.94301,2.0812993e-06,0.0,80.79322,25.159622,50.0,96.0,3.7652168e-07,0.0,241.2734,88.721725,0.0,80.79322,0.11401466,0.0,77.41116,8.330017
38641,21758460.0,0.0,16.089325,16.088623,22.21637,21.97879,22.523285,22.27594,15.723572,15.63858,15.63858,15.631226,0.0,0.032141592,0.032141592,0.04967958,25.0,15.714813,0.0,0.0,0.0,49.572956,1.699459e-06,0.0,80.766624,25.17778,50.0,96.0,3.7617994e-07,0.0,241.27647,88.71712,0.0,80.766624,0.11396279,0.0,77.38641,8.330017
38642,21758520.0,0.0,16.077911,16.07721,22.213135,21.974243,22.521637,22.273193,15.706116,15.675903,15.675903,15.667969,0.0,0.032128654,0.032128654,0.04965759,25.0,15.714813,0.0,0.0,0.0,52.83465,1.5773984e-06,0.0,80.74617,25.18834,50.0,96.0,3.7586457e-07,0.0,241.2797,88.70925,0.0,80.74617,0.113914914,0.0,77.36752,8.330017
38643,21758580.0,0.0,16.066467,16.065765,22.210022,21.96988,22.52005,22.270538,15.714844,15.689819,15.689819,15.683716,0.0,0.032116912,0.032116912,0.049637694,25.0,15.714813,0.0,0.0,0.0,49.523903,1.5829496e-06,0.0,80.73127,25.192364,50.0,96.0,3.7557888e-07,0.0,241.28294,88.698906,0.0,80.73127,0.11387153,0.0,77.35395,8.330017
38644,21758640.0,0.0,16.055023,16.054321,22.207031,21.965668,22.518555,22.267944,15.807861,15.7221985,15.7221985,15.714844,0.0,0.03210645,0.03210645,0.04962002,25.0,15.798096,0.0,0.0,0.0,33.326164,1.2161609e-06,0.0,80.72132,25.190924,50.0,96.0,3.7532482e-07,0.0,241.28613,88.68678,0.0,80.72132,0.11383292,0.0,77.34506,8.330017
38645,21758700.0,0.0,16.043549,16.042847,22.204224,21.96167,22.517212,22.265533,15.788422,15.759338,15.759338,15.751404,0.0,0.032097302,0.032097302,0.04960462,25.0,15.798096,0.0,0.0,0.0,36.57702,1.0720768e-06,0.0,80.71569,25.184998,50.0,96.0,3.7510304e-07,0.0,241.28922,88.673485,0.0,80.71569,0.11379921,0.0,77.34027,8.330017
38646,21758760.0,0.0,16.032043,16.031342,22.201202,21.957397,22.515656,22.26294,15.795044,15.77359,15.77359,15.767456,0.0,0.03208946,0.03208946,0.049591474,25.0,15.798096,0.0,0.0,0.0,33.22859,1.0575665e-06,0.0,80.713745,25.17555,50.0,96.0,3.7491336e-07,0.0,241.29211,88.65957,0.0,80.713745,0.11377037,0.0,77.33895,8.330017
38647,21758820.0,0.0,16.020538,16.019867,22.198273,21.953247,22.51419,22.260468,15.895416,15.806244,15.806244,15.798767,0.0,0.0320829,0.0320829,0.049580526,25.0,15.881409,0.0,0.0,0.0,18.159092,7.7925074e-07,0.0,80.714935,25.16335,50.000317,96.0,3.7475016e-07,-0.00044334898,241.2948,88.64545,0.0,80.714935,0.11374629,0.0,77.34057,8.330017
38648,21758880.0,0.0,16.009033,16.008331,22.195526,21.94931,22.512848,22.258118,15.873077,15.842682,15.842682,15.834717,0.0,0.032077532,0.032077532,0.049571607,25.0,15.881409,0.0,0.0,0.0,20.554087,5.8960575e-07,0.0,80.718605,25.149347,50.0,96.0,3.746261e-07,6.9726565e-07,241.29724,88.63157,0.0,80.718605,0.11372664,0.0,77.344505,8.330017
38649,21758940.0,0.0,15.997528,15.996826,22.192902,21.945557,22.511627,22.25586,15.875,15.856445,15.856445,15.85025,0.0,0.032073468,0.032073468,0.049564917,25.0,15.881409,0.0,0.0,0.0,17.311033,5.323767e-07,0.0,80.72449,25.134027,50.0,96.0,3.745283e-07,-5.4095928e-08,241.29938,88.61833,0.0,80.72449,0.11371183,0.0,77.350494,8.330017
38650,21759000.0,0.0,15.986053,15.985321,22.190369,21.941925,22.510437,22.253662,15.94278,15.8797,15.8797,15.873291,0.0,0.032063678,0.032063678,0.04954827,25.0,15.964691,0.0,0.0,0.0,2.6959202,9.54197e-21,0.0,80.737434,25.13673,49.673134,96.0,6.690534e-07,0.457612,241.30214,88.60929,0.0,80.737434,0.113675505,0.0,77.36351,8.330017
38651,21759060.0,0.0,15.974518,15.973816,22.187622,21.938019,22.509094,22.251343,15.976105,15.917755,15.917755,15.909973,0.0,0.032067757,0.032067757,0.04955598,25.0,15.964691,0.0,0.0,0.0,0.16487294,5.5327254e-09,0.0,80.74621,25.09424,49.98273,96.0,3.8620388e-07,0.024179539,241.30347,88.58927,0.0,80.74621,0.113691434,0.0,77.37202,8.330017
38652,21759120.0,0.0,15.963043,15.962341,22.185028,21.934265,22.507874,22.249146,15.973175,15.943817,15.943817,15.936584,0.0,0.032066826,0.032066826,0.049554437,25.0,15.964691,0.0,0.0,0.0,1.0144163,8.259652e-08,0.0,80.75409,25.078726,50.001137,96.0,3.7435473e-07,-0.0015953478,241.30469,88.57928,0.0,80.75409,0.11368807,0.0,77.379654,8.330017
38653,21759180.0,0.0,15.951813,15.950867,22.182556,21.930695,22.506714,22.24704,15.967957,15.954681,15.954681,15.949249,0.0,0.032034017,0.032034017,0.049496043,25.0,16.048004,0.0,0.0,0.0,-0.7955222,9.54197e-21,0.0,80.778625,25.178566,48.451332,96.0,5.154874e-06,2.1681356,241.30855,88.60103,0.0,80.778625,0.11356412,0.0,77.404106,8.330017
38654,21759240.0,0.0,15.941223,15.939392,22.180145,21.927216,22.505615,22.244995,15.961548,15.957794,15.957794,15.954071,0.0,0.03201365,0.03201365,0.049460754,25.0,16.048004,0.0,0.0,0.0,-1.0694878,9.54197e-21,0.0,80.81559,25.214537,47.541607,96.0,2.0693706e-05,3.4417498,241.31247,88.59968,0.0,80.81559,0.113488086,0.0,77.44057,8.330017
38655,21759300.0,0.0,15.933258,15.927948,22.177795,21.923767,22.504547,22.24295,15.953247,15.9566345,15.9566345,15.954437,0.0,0.03199044,0.03199044,0.049420472,25.0,16.048004,0.0,0.0,0.0,-1.0790187,9.54197e-21,0.0,80.8625,25.25451,46.537888,96.0,8.4209816e-05,4.8469563,241.31706,88.59753,0.0,80.8625,0.11340138,0.0,77.486725,8.330017
38656,21759360.0,0.0,16.004272,15.916534,22.17517,21.919952,22.503235,22.240692,15.951874,15.954315,15.954315,15.953217,0.0,0.03193144,0.03193144,0.049316503,25.0,16.131317,0.0,0.0,0.0,2.2449207,9.54197e-21,0.0,80.937874,25.426193,43.93569,96.0,0.0016601346,8.490029,241.32578,88.63221,0.0,80.937874,0.113179445,0.0,77.56134,8.330017
38657,21759420.0,0.0,16.179413,15.905151,22.172516,21.916168,22.501923,22.238495,15.985016,15.961243,15.961243,15.959717,0.0,0.03192614,0.03192614,0.049310204,25.0,16.131317,0.0,0.0,0.0,9.531368,9.54197e-21,0.0,81.02007,25.387096,42.591244,96.0,0.0051490725,10.372259,241.33255,88.60452,0.0,81.02007,0.11316232,0.0,77.64174,8.330017
38658,21759480.0,0.0,16.254944,15.893799,22.169952,21.912506,22.500702,22.236359,16.062561,15.992035,15.992035,15.987671,0.0,0.031934235,0.031934235,0.049326357,25.0,16.131317,0.0,0.0,0.0,10.838762,9.54197e-21,0.0,81.09267,25.291311,42.260464,96.0,0.006486763,10.835348,241.33698,88.55842,0.0,81.09267,0.11319465,0.0,77.71188,8.330017
38659,21759540.0,0.0,16.431702,15.882477,22.167542,21.909058,22.499603,22.234344,16.18332,16.052032,16.052032,16.042786,0.0,0.03195203,0.03195203,0.049358323,25.0,16.2146,0.0,0.0,0.0,15.86879,9.54197e-21,0.0,81.15002,25.201405,41.623535,96.0,0.009577113,11.727052,241.33961,88.52605,0.0,81.15002,0.11326233,0.0,77.76649,8.330017
38660,21759600.0,0.0,16.13501,15.871216,22.165466,21.906006,22.49878,22.232574,16.274078,16.137726,16.137726,16.123169,0.0,0.031945646,0.031945646,0.04934738,25.0,16.2146,0.0,0.0,0.0,-5.6586146,9.54197e-21,0.0,81.21614,25.131498,42.766575,96.0,0.004527011,10.126795,241.34164,88.47851,0.0,81.21614,0.113238454,0.0,77.830315,8.330017
38661,21759660.0,0.0,16.056396,15.859985,22.163391,21.902893,22.497955,22.230865,16.246521,16.19522,16.19522,16.180939,0.0,0.03195801,0.03195801,0.049370006,25.0,16.2146,0.0,0.0,0.0,-10.813761,9.54197e-21,0.0,81.27861,25.050282,43.07222,96.0,0.0035656544,9.698892,241.342,88.44525,0.0,81.27861,0.11328592,0.0,77.89014,8.330017
38662,21759720.0,0.0,16.464935,15.848816,22.161407,21.899933,22.497223,22.229218,16.22699,16.208282,16.208282,16.198517,0.0,0.031992007,0.031992007,0.0494306,25.0,16.297913,0.0,0.0,0.0,11.588224,9.54197e-21,0.0,81.323364,24.988403,41.32615,96.0,0.01123142,12.143391,241.34183,88.4469,0.0,81.323364,0.113414496,0.0,77.93208,8.330017
38663,21759780.0,0.0,16.40335,15.837677,22.159515,21.897095,22.496521,22.22763,16.296143,16.233124,16.233124,16.224457,0.0,0.03199664,0.03199664,0.04943718,25.0,16.297913,0.0,0.0,0.0,7.635684,9.54197e-21,0.0,81.36028,24.965048,41.566,96.0,0.009910402,11.807595,241.34091,88.438,0.0,81.36028,0.113430455,0.0,77.966644,8.330017
38664,21759840.0,0.0,16.200928,15.82663,22.157776,21.89444,22.495972,22.226166,16.33789,16.274261,16.274261,16.264801,0.0,0.03199553,0.03199553,0.0494346,25.0,16.297913,0.0,0.0,0.0,-6.347712,9.54197e-21,0.0,81.402565,24.943338,42.243385,96.0,0.0065862252,10.859262,241.3399,88.42398,0.0,81.402565,0.11342558,0.0,78.00698,8.330017
38665,21759900.0,0.0,16.498627,15.815613,22.156158,21.891968,22.495483,22.224792,16.351318,16.303802,16.303802,16.295135,0.0,0.032030765,0.032030765,0.049496904,25.0,16.381195,0.0,0.0,0.0,7.8689356,9.54197e-21,0.0,81.427185,24.882832,41.157352,96.0,0.012221768,12.379704,241.33751,88.427635,0.0,81.427185,0.11355842,0.0,78.02941,8.330017
38666,21759960.0,0.0,16.38736,15.8046875,22.154388,21.88919,22.494873,22.223328,16.395721,16.336792,16.336792,16.328156,0.0,0.032031417,0.032031417,0.04949651,25.0,16.381195,0.0,0.0,0.0,0.87220204,9.54197e-21,0.0,81.44906,24.887945,41.506912,96.0,0.010251341,11.890324,241.33556,88.43088,0.0,81.44906,0.11355935,0.0,78.049706,8.330017
38667,21760020.0,0.0,16.289307,15.793823,22.15271,21.886627,22.494354,22.221924,16.399017,16.36621,16.36621,16.358124,0.0,0.032035638,0.032035638,0.04950352,25.0,16.381195,0.0,0.0,0.0,-5.8827586,9.54197e-21,0.0,81.47366,24.881207,41.773254,96.0,0.00884212,11.517446,241.33357,88.431465,0.0,81.47366,0.11357474,0.0,78.072975,8.330017
38668,21760080.0,0.0,16.691132,15.78302,22.151093,21.884125,22.493896,22.220612,16.422058,16.382141,16.382141,16.37561,0.0,0.03208015,0.03208015,0.049581777,25.0,16.464508,0.0,0.0,0.0,15.075045,9.54197e-21,0.0,81.47276,24.81585,40.503754,96.0,0.016137475,13.2947445,241.32985,88.442375,0.0,81.47276,0.11374216,0.0,78.07048,8.330017
38669,21760140.0,0.0,16.450409,15.772278,22.149628,21.881805,22.49353,22.21936,16.500275,16.420715,16.420715,16.412628,0.0,0.032064456,0.032064456,0.049551807,25.0,16.464508,0.0,0.0,0.0,-0.10248971,9.54197e-21,0.0,81.4763,24.874077,41.24229,96.0,0.011754453,12.260796,241.32782,88.45829,0.0,81.4763,0.11368082,0.0,78.07341,8.330017
38670,21760200.0,0.0,16.314423,15.761658,22.148346,21.8797,22.493317,22.218292,16.48996,16.456238,16.456238,16.447998,0.0,0.0320629,0.0320629,0.049549133,25.0,16.464508,0.0,0.0,0.0,-9.656291,9.54197e-21,0.0,81.490555,24.884827,41.58235,96.0,0.009860578,11.784707,241.32611,88.46281,0.0,81.490555,0.11367491,0.0,78.087166,8.330017
38671,21760260.0,0.0,16.792572,15.751099,22.146759,21.877197,22.492859,22.21698,16.495117,16.467346,16.467346,16.461304,0.0,0.03211219,0.03211219,0.0496362,25.0,16.547821,0.0,0.0,0.0,16.10705,9.54197e-21,0.0,81.47548,24.812372,40.105694,96.0,0.01852587,13.852029,241.32228,88.47494,0.0,81.47548,0.113860674,0.0,78.071144,8.330017
38672,21760320.0,0.0,16.569916,15.740631,22.145294,21.874847,22.492493,22.21579,16.579254,16.501343,16.501343,16.493958,0.0,0.032093678,0.032093678,0.049601175,25.0,16.547821,0.0,0.0,0.0,2.3487499,9.54197e-21,0.0,81.463905,24.88572,40.80213,96.0,0.014360367,12.877016,241.32043,88.49655,0.0,81.463905,0.11378869,0.0,78.059616,8.330017
38673,21760380.0,0.0,16.36325,15.730255,22.144012,21.872742,22.49231,22.214722,16.58487,16.541382,16.541382,16.53299,0.0,0.03208143,0.03208143,0.049579542,25.0,16.547821,0.0,0.0,0.0,-11.778003,9.54197e-21,0.0,81.46837,24.922056,41.341377,96.0,0.011201738,12.122072,241.31946,88.504135,0.0,81.46837,0.11374238,0.0,78.064285,8.330017
38674,21760440.0,0.0,16.851562,15.720001,22.142792,21.870728,22.492126,22.213745,16.578705,16.554382,16.554382,16.548157,0.0,0.032129038,0.032129038,0.0496641,25.0,16.631104,0.0,0.0,0.0,14.468004,9.54197e-21,0.0,81.4465,24.84842,39.83482,96.0,0.020097705,14.231255,241.31624,88.51386,0.0,81.4465,0.11392227,0.0,78.04203,8.330017
38675,21760500.0,0.0,16.675629,15.709808,22.141693,21.868835,22.492065,22.2128,16.654968,16.584534,16.584534,16.577454,0.0,0.03211192,0.03211192,0.04963191,25.0,16.631104,0.0,0.0,0.0,3.6820927,9.54197e-21,0.0,81.42678,24.917105,40.403446,96.0,0.016763454,13.435175,241.31491,88.53442,0.0,81.42678,0.11385592,0.0,78.02279,8.330017
38676,21760560.0,0.0,16.458344,15.699738,22.140411,21.8667,22.491852,22.211792,16.667633,16.623322,16.623322,16.615204,0.0,0.0320946,0.0320946,0.049601298,25.0,16.631104,0.0,0.0,0.0,-10.92354,9.54197e-21,0.0,81.42407,24.964516,40.970993,96.0,0.013357379,12.640612,241.31467,88.542854,0.0,81.42407,0.11379051,0.0,78.02073,8.330017
38677,21760620.0,0.0,16.921051,15.689789,22.13919,21.864655,22.49173,22.210815,16.66568,16.638092,16.638092,16.631836,0.0,0.032136414,0.032136414,0.049675748,25.0,16.714417,0.0,0.0,0.0,13.678762,9.54197e-21,0.0,81.398476,24.897528,39.532185,96.0,0.021764629,14.654941,241.31227,88.55012,0.0,81.398476,0.113948666,0.0,77.99514,8.330017
38678,21760680.0,0.0,16.754272,15.679962,22.138123,21.862762,22.491669,22.20996,16.738129,16.668854,16.668854,16.661743,0.0,0.032118555,0.032118555,0.049642667,25.0,16.714417,0.0,0.0,0.0,3.2447152,9.54197e-21,0.0,81.376495,24.96062,40.087215,96.0,0.01863816,13.877901,241.31169,88.56671,0.0,81.376495,0.113879934,0.0,77.97394,8.330017
38679,21760740.0,0.0,16.554962,15.670227,22.137207,21.861084,22.49176,22.209198,16.749481,16.705933,16.705933,16.697968,0.0,0.03210046,0.03210046,0.04961081,25.0,16.714417,0.0,0.0,0.0,-10.068053,9.54197e-21,0.0,81.37061,25.005676,40.60968,96.0,0.015518819,13.146446,241.31209,88.57297,0.0,81.37061,0.11381174,0.0,77.9689,8.330017
38680,21760800.0,0.0,16.991669,15.660614,22.136353,21.859528,22.491913,22.208527,16.750458,16.721375,16.721375,16.715088,0.0,0.03213606,0.03213606,0.049674377,25.0,16.797699,0.0,0.0,0.0,13.007062,9.54197e-21,0.0,81.345024,24.94675,39.20722,96.0,0.023426114,15.109895,241.31058,88.57811,0.0,81.345024,0.11394658,0.0,77.94355,8.330017
38681,21760860.0,0.0,16.831573,15.651123,22.135284,21.857605,22.491882,22.207703,16.822449,16.752777,16.752777,16.745544,0.0,0.03211844,0.03211844,0.04964207,25.0,16.797699,0.0,0.0,0.0,2.6646254,9.54197e-21,0.0,81.32381,25.000317,39.76956,96.0,0.020451073,14.322617,241.31062,88.58953,0.0,81.32381,0.11387908,0.0,77.923225,8.330017
38682,21760920.0,0.0,16.637817,15.641785,22.1344,21.855927,22.491974,22.207,16.83313,16.790192,16.790192,16.782104,0.0,0.032099776,0.032099776,0.04960929,25.0,16.797699,0.0,0.0,0.0,-10.15359,9.54197e-21,0.0,81.31775,25.041092,40.29334,96.0,0.01740826,13.589327,241.31155,88.592705,0.0,81.31775,0.113808855,0.0,77.91807,8.330017
38683,21760980.0,0.0,17.048615,15.632568,22.133575,21.85437,22.492157,22.20636,16.83377,16.80542,16.80542,16.799072,0.0,0.032129534,0.032129534,0.04966267,25.0,16.881012,0.0,0.0,0.0,11.257906,9.54197e-21,0.0,81.29535,24.990088,38.901672,96.0,0.024845537,15.537662,241.31088,88.596054,0.0,81.29535,0.113921784,0.0,77.89603,8.330017
38684,21761040.0,0.0,16.93393,15.623474,22.132874,21.852936,22.492432,22.20581,16.89386,16.834625,16.834625,16.827667,0.0,0.03211639,0.03211639,0.0496387,25.0,16.881012,0.0,0.0,0.0,3.7040517,9.54197e-21,0.0,81.27729,25.02428,39.340252,96.0,0.022740798,14.923649,241.31137,88.60126,0.0,81.27729,0.11387155,0.0,77.87878,8.330017
38685,21761100.0,0.0,16.807495,15.614532,22.132324,21.851715,22.492828,22.205383,16.90335,16.864777,16.864777,16.857666,0.0,0.03210352,0.03210352,0.04961616,25.0,16.881012,0.0,0.0,0.0,-4.6852574,9.54197e-21,0.0,81.27007,25.048635,39.70979,96.0,0.020767147,14.406298,241.3124,88.60129,0.0,81.27007,0.113823235,0.0,77.87233,8.330017
38686,21761160.0,0.0,17.123016,15.605743,22.1315,21.850128,22.493011,22.204773,16.924377,16.884247,16.884247,16.87796,0.0,0.03212004,0.03212004,0.049645767,25.0,16.964294,0.0,0.0,0.0,11.136689,9.54197e-21,0.0,81.25172,25.026957,38.508377,96.0,0.026449636,16.088272,241.31258,88.606995,0.0,81.25172,0.11388588,0.0,77.854385,8.330017
38687,21761220.0,0.0,17.000885,15.597076,22.130798,21.848663,22.493317,22.204254,16.986847,16.918488,16.918488,16.911041,0.0,0.03210867,0.03210867,0.049625296,25.0,16.964294,0.0,0.0,0.0,2.3905272,9.54197e-21,0.0,81.23821,25.04677,39.02586,96.0,0.024257876,15.363793,241.31337,88.60589,0.0,81.23821,0.113842696,0.0,77.84161,8.330017
38688,21761280.0,0.0,16.866577,15.588593,22.13028,21.847443,22.493744,22.203888,16.993622,16.952545,16.952545,16.944733,0.0,0.032096326,0.032096326,0.049603738,25.0,16.964294,0.0,0.0,0.0,-6.455777,9.54197e-21,0.0,81.233894,25.064665,39.44621,96.0,0.022173183,14.775309,241.31456,88.60276,0.0,81.233894,0.1137964,0.0,77.83796,8.330017
38689,21761340.0,0.0,17.170074,15.580261,22.129852,21.846313,22.494232,22.203552,17.002563,16.970245,16.970245,16.963776,0.0,0.032107975,0.032107975,0.04962484,25.0,17.047607,0.0,0.0,0.0,8.897507,9.54197e-21,0.0,81.221924,25.053831,38.155045,96.0,0.027652875,16.58294,241.31534,88.60944,0.0,81.221924,0.11384082,0.0,77.82635,8.330017
38690,21761400.0,0.0,17.108337,15.5720825,22.129517,21.845367,22.494812,22.203339,17.052795,16.998413,16.998413,16.991547,0.0,0.03210217,0.03210217,0.049614523,25.0,17.047607,0.0,0.0,0.0,3.9745324,9.54197e-21,0.0,81.21309,25.055523,38.470684,96.0,0.026570043,16.141043,241.31628,88.60401,0.0,81.21309,0.11381886,0.0,77.81802,8.330017
38691,21761460.0,0.0,16.995636,15.564056,22.128967,21.844055,22.49524,22.202972,17.075989,17.030518,17.030518,17.023132,0.0,0.032093737,0.032093737,0.04959969,25.0,17.047607,0.0,0.0,0.0,-3.6803646,9.54197e-21,0.0,81.208534,25.061167,38.919975,96.0,0.02472172,15.5120325,241.31726,88.59803,0.0,81.208534,0.113787174,0.0,77.813934,8.330017
38692,21761520.0,0.0,17.220459,15.556213,22.12854,21.842926,22.495758,22.202667,17.091858,17.0531,17.0531,17.046356,0.0,0.032095492,0.032095492,0.04960315,25.0,17.13092,0.0,0.0,0.0,6.8956685,9.54197e-21,0.0,81.20331,25.073174,37.76316,96.0,0.028826717,17.131577,241.31866,88.60704,0.0,81.20331,0.11379414,0.0,77.80903,8.330017
38693,21761580.0,0.0,17.178192,15.548553,22.128235,21.841919,22.496368,22.202484,17.132446,17.081512,17.081512,17.074493,0.0,0.03209194,0.03209194,0.04959705,25.0,17.13092,0.0,0.0,0.0,3.159648,9.54197e-21,0.0,81.20016,25.06551,37.99694,96.0,0.028112464,16.804281,241.31975,88.598724,0.0,81.20016,0.113780916,0.0,77.80618,8.330017
38694,21761640.0,0.0,17.116669,15.541046,22.128052,21.841125,22.4971,22.202393,17.14743,17.108582,17.108582,17.101685,0.0,0.032089062,0.032089062,0.049592152,25.0,17.13092,0.0,0.0,0.0,-1.270775,9.54197e-21,0.0,81.19858,25.055967,38.298668,96.0,0.027161997,16.381866,241.32057,88.59007,0.0,81.19858,0.11377026,0.0,77.804855,8.330017
