,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38695,21761700.0,0.0,17.311066,15.533722,22.12796,21.840424,22.497894,22.202393,17.17273,17.13086,17.13086,17.12442,0.0,0.032085724,0.032085724,0.049586426,25.0,17.214203,0.0,0.0,0.0,7.52756,9.54197e-21,0.0,81.198296,25.080793,37.165565,96.0,0.03066487,17.968208,241.32228,88.60087,0.0,81.198296,0.11375787,0.0,77.80475,8.330017
38696,21761760.0,0.0,17.259827,15.526611,22.127625,21.839355,22.498505,22.20221,17.220917,17.16211,17.16211,17.154907,0.0,0.032082863,0.032082863,0.049581584,25.0,17.214203,0.0,0.0,0.0,2.940444,9.54197e-21,0.0,81.199486,25.067732,37.449226,96.0,0.02977655,17.571085,241.32338,88.59019,0.0,81.199486,0.11374728,0.0,77.806076,8.330017
38697,21761820.0,0.0,17.179993,15.519653,22.12741,21.83847,22.499237,22.202118,17.240875,17.19516,17.19516,17.1875,0.0,0.03208115,0.03208115,0.04957878,25.0,17.214203,0.0,0.0,0.0,-2.8860657,9.54197e-21,0.0,81.201584,25.050814,37.857063,96.0,0.028522315,17.000113,241.32413,88.578545,0.0,81.201584,0.113741055,0.0,77.808235,8.330017
38698,21761880.0,0.0,17.383057,15.512909,22.12735,21.837769,22.500061,22.202148,17.256775,17.217957,17.217957,17.21103,0.0,0.03207927,0.03207927,0.049575597,25.0,17.297516,0.0,0.0,0.0,6.724887,9.54197e-21,0.0,81.204285,25.072199,36.686234,96.0,0.0321753,18.639275,241.32565,88.58894,0.0,81.204285,0.113734126,0.0,77.81095,8.330017
38699,21761940.0,0.0,17.344818,15.506348,22.12738,21.837189,22.500977,22.20227,17.296936,17.246216,17.246216,17.239105,0.0,0.03207735,0.03207735,0.049572352,25.0,17.297516,0.0,0.0,0.0,3.2543395,9.54197e-21,0.0,81.20807,25.059603,36.894302,96.0,0.0315097,18.347973,241.32658,88.57955,0.0,81.20807,0.11372701,0.0,77.81471,8.330017
38700,21762000.0,0.0,17.285858,15.5,22.127533,21.836792,22.502014,22.202484,17.31253,17.273285,17.273285,17.266296,0.0,0.03207629,0.03207629,0.049570654,25.0,17.297516,0.0,0.0,0.0,-1.0622627,9.54197e-21,0.0,81.21248,25.045223,37.183826,96.0,0.030595211,17.942642,241.32721,88.57008,0.0,81.21248,0.11372321,0.0,77.819046,8.330017
38701,21762060.0,0.0,17.486237,15.493744,22.126709,21.835236,22.502014,22.20169,17.340485,17.296387,17.296387,17.289764,0.0,0.032076266,0.032076266,0.04957071,25.0,17.380798,0.0,0.0,0.0,7.9739957,9.54197e-21,0.0,81.2165,25.059801,36.072094,96.0,0.03415867,19.499067,241.32848,88.57855,0.0,81.2165,0.113723226,0.0,77.822945,8.330017
38702,21762120.0,0.0,17.425323,15.487518,22.125946,21.833832,22.502106,22.20102,17.386627,17.328888,17.328888,17.321533,0.0,0.032074813,0.032074813,0.049568214,25.0,17.380798,0.0,0.0,0.0,2.911239,9.54197e-21,0.0,81.22137,25.045664,36.394897,96.0,0.033106416,19.047144,241.32916,88.56876,0.0,81.22137,0.11371781,0.0,77.82769,8.330017
38703,21762180.0,0.0,17.359589,15.481262,22.125305,21.832642,22.50235,22.20044,17.399292,17.358002,17.358002,17.350677,0.0,0.032074314,0.032074314,0.04956744,25.0,17.380798,0.0,0.0,0.0,-1.7635604,9.54197e-21,0.0,81.226685,25.03168,36.70823,96.0,0.03209833,18.608479,241.32954,88.56012,0.0,81.226685,0.11371604,0.0,77.832855,8.330017
38704,21762240.0,0.0,17.568054,15.475037,22.124756,21.831543,22.502625,22.199951,17.423645,17.38095,17.38095,17.374176,0.0,0.032075834,0.032075834,0.04957019,25.0,17.464111,0.0,0.0,0.0,7.8423038,9.54197e-21,0.0,81.230835,25.043985,35.575283,96.0,0.035796866,20.194603,241.33052,88.56896,0.0,81.230835,0.11372185,0.0,77.83682,8.330017
38705,21762300.0,0.0,17.509827,15.468811,22.12436,21.830627,22.503021,22.199524,17.469055,17.412598,17.412598,17.405212,0.0,0.032074753,0.032074753,0.049568273,25.0,17.464111,0.0,0.0,0.0,3.0189085,9.54197e-21,0.0,81.2356,25.03219,35.880405,96.0,0.034785632,19.767433,241.33098,88.56092,0.0,81.2356,0.11371776,0.0,77.84142,8.330017
38706,21762360.0,0.0,17.431671,15.462585,22.12378,21.829468,22.503296,22.199036,17.488403,17.444183,17.444183,17.436554,0.0,0.032074288,0.032074288,0.049567506,25.0,17.464111,0.0,0.0,0.0,-2.6385033,9.54197e-21,0.0,81.24086,25.018871,36.255882,96.0,0.033556662,19.241766,241.33122,88.55269,0.0,81.24086,0.11371606,0.0,77.846504,8.330017
38707,21762420.0,0.0,17.645355,15.45639,22.123352,21.82846,22.503662,22.198639,17.508026,17.467194,17.467194,17.460266,0.0,0.03207705,0.03207705,0.049572438,25.0,17.547394,0.0,0.0,0.0,7.3881655,9.54197e-21,0.0,81.2444,25.029556,35.112057,96.0,0.03734937,20.84312,241.33191,88.56195,0.0,81.2444,0.11372654,0.0,77.84984,8.330017
38708,21762480.0,0.0,17.593079,15.450195,22.123016,21.827606,22.50415,22.198334,17.550812,17.497223,17.497223,17.48993,0.0,0.032076195,0.032076195,0.04957085,25.0,17.547394,0.0,0.0,0.0,3.0549686,9.54197e-21,0.0,81.24838,25.020727,35.38312,96.0,0.036438037,20.46363,241.3322,88.55586,0.0,81.24838,0.113723226,0.0,77.85365,8.330017
38709,21762540.0,0.0,17.528137,15.444,22.122803,21.826935,22.5047,22.19812,17.564331,17.524933,17.524933,17.517792,0.0,0.032075927,0.032075927,0.049570385,25.0,17.547394,0.0,0.0,0.0,-1.5742341,9.54197e-21,0.0,81.25288,25.011192,35.683727,96.0,0.03543709,20.04278,241.3323,88.550026,0.0,81.25288,0.11372222,0.0,77.85799,8.330017
38710,21762600.0,0.0,17.742584,15.437866,22.122711,21.826385,22.50534,22.197968,17.591125,17.547577,17.547577,17.540924,0.0,0.032079585,0.032079585,0.04957687,25.0,17.630707,0.0,0.0,0.0,8.279266,9.54197e-21,0.0,81.25511,25.019535,34.56551,96.0,0.03920827,21.608288,241.3328,88.55891,0.0,81.25511,0.11373604,0.0,77.86001,8.330017
38711,21762660.0,0.0,17.672485,15.431732,22.121155,21.824036,22.504639,22.196472,17.642944,17.580597,17.580597,17.57309,0.0,0.032078218,0.032078218,0.04957431,25.0,17.630707,0.0,0.0,0.0,2.6027505,9.54197e-21,0.0,81.25792,25.012623,34.924404,96.0,0.03798502,21.105833,241.33298,88.553345,0.0,81.25792,0.11373072,0.0,77.862686,8.330017
38712,21762720.0,0.0,17.579102,15.425598,22.11966,21.82193,22.504059,22.195099,17.660034,17.614807,17.614807,17.606842,0.0,0.0320774,0.0320774,0.049572874,25.0,17.630707,0.0,0.0,0.0,-3.9836838,9.54197e-21,0.0,81.26175,25.00348,35.35627,96.0,0.036529686,20.50122,241.33296,88.547134,0.0,81.26175,0.11372766,0.0,77.866394,8.330017
38713,21762780.0,0.0,17.810669,15.419525,22.118286,21.819946,22.50357,22.193817,17.672821,17.63623,17.63623,17.629303,0.0,0.032082044,0.032082044,0.049581125,25.0,17.71402,0.0,0.0,0.0,7.2915187,9.54197e-21,0.0,81.2629,25.011576,34.154324,96.0,0.040624104,22.183949,241.33331,88.55696,0.0,81.2629,0.113745205,0.0,77.86737,8.330017
38714,21762840.0,0.0,17.764343,15.413452,22.117035,21.818115,22.503174,22.192627,17.715332,17.664154,17.664154,17.657074,0.0,0.032080963,0.032080963,0.049579065,25.0,17.71402,0.0,0.0,0.0,3.4212408,9.54197e-21,0.0,81.26443,25.008108,34.391644,96.0,0.03980561,21.851696,241.33342,88.55372,0.0,81.26443,0.113740996,0.0,77.868805,8.330017
38715,21762900.0,0.0,17.694916,15.40744,22.115936,21.816467,22.5029,22.191528,17.730988,17.691742,17.691742,17.684723,0.0,0.032080088,0.032080088,0.049577497,25.0,17.71402,0.0,0.0,0.0,-1.5356355,9.54197e-21,0.0,81.26697,25.002998,34.70589,96.0,0.038729995,21.41175,241.33342,88.54978,0.0,81.26697,0.113737665,0.0,77.871254,8.330017
38716,21762960.0,0.0,17.91211,15.401428,22.114563,21.814484,22.50232,22.190247,17.758942,17.7146,17.7146,17.708008,0.0,0.032084964,0.032084964,0.04958613,25.0,17.797302,0.0,0.0,0.0,8.405532,9.54197e-21,0.0,81.26655,25.007982,33.604855,96.0,0.04253509,22.953203,241.33366,88.558044,0.0,81.26655,0.11375605,0.0,77.87071,8.330017
38717,21763020.0,0.0,17.837036,15.395447,22.113281,21.812622,22.501862,22.189056,17.809937,17.748047,17.748047,17.74054,0.0,0.03208285,0.03208285,0.049582202,25.0,17.797302,0.0,0.0,0.0,2.4815035,9.54197e-21,0.0,81.26702,25.006195,33.979706,96.0,0.04122874,22.428413,241.33376,88.55463,0.0,81.26702,0.113747895,0.0,77.87115,8.330017
38718,21763080.0,0.0,17.744385,15.389526,22.112152,21.810974,22.501526,22.187958,17.826172,17.781616,17.781616,17.773743,0.0,0.03208121,0.03208121,0.049579307,25.0,17.797302,0.0,0.0,0.0,-4.029829,9.54197e-21,0.0,81.269035,25.001873,34.39746,96.0,0.039786145,21.843552,241.33374,88.55031,0.0,81.269035,0.113741726,0.0,77.87314,8.330017
38719,21763140.0,0.0,17.981964,15.383636,22.111115,21.809479,22.501251,22.18695,17.839691,17.802887,17.802887,17.79599,0.0,0.03208699,0.03208699,0.0495896,25.0,17.880615,0.0,0.0,0.0,7.544878,9.54197e-21,0.0,81.2678,25.005657,33.199127,96.0,0.043958765,23.521223,241.33394,88.5589,0.0,81.2678,0.11376358,0.0,77.871796,8.330017
38720,21763200.0,0.0,17.930786,15.377777,22.11023,21.808136,22.501099,22.186066,17.88324,17.831238,17.831238,17.824127,0.0,0.032085136,0.032085136,0.049586125,25.0,17.880615,0.0,0.0,0.0,3.3855968,9.54197e-21,0.0,81.26722,25.00603,33.457333,96.0,0.04305035,23.159735,241.33403,88.55701,0.0,81.26722,0.11375639,0.0,77.87122,8.330017
38721,21763260.0,0.0,17.848358,15.371979,22.1091,21.806488,22.500702,22.184998,17.904114,17.861176,17.861176,17.853851,0.0,0.032083128,0.032083128,0.049582552,25.0,17.880615,0.0,0.0,0.0,-2.5319605,9.54197e-21,0.0,81.26819,25.004217,33.830128,96.0,0.041747924,22.637823,241.33408,88.55374,0.0,81.26819,0.113748804,0.0,77.87219,8.330017
38722,21763320.0,0.0,18.076477,15.366211,22.108063,21.804962,22.500397,22.18399,17.925995,17.883942,17.883942,17.877228,0.0,0.032089066,0.032089066,0.04959311,25.0,17.963898,0.0,0.0,0.0,8.281953,9.54197e-21,0.0,81.26586,25.005352,32.69741,96.0,0.04573154,24.223629,241.33421,88.56095,0.0,81.26586,0.113771245,0.0,77.86981,8.330017
38723,21763380.0,0.0,18.01065,15.360474,22.107178,21.80362,22.500183,22.183105,17.974457,17.915283,17.915283,17.907928,0.0,0.032086402,0.032086402,0.049588196,25.0,17.963898,0.0,0.0,0.0,3.0267203,9.54197e-21,0.0,81.26451,25.007471,33.024483,96.0,0.04457189,23.765728,241.33434,88.5592,0.0,81.26451,0.11376101,0.0,77.8685,8.330017
38724,21763440.0,0.0,17.92154,15.354797,22.106415,21.80243,22.500092,22.182343,17.990143,17.946777,17.946777,17.939209,0.0,0.032083943,0.032083943,0.04958387,25.0,17.963898,0.0,0.0,0.0,-3.249993,9.54197e-21,0.0,81.265305,25.00665,33.41889,96.0,0.043182995,23.213549,241.33443,88.556015,0.0,81.265305,0.11375176,0.0,77.869354,8.330017
38725,21763500.0,0.0,18.158752,15.349182,22.105743,21.801392,22.500092,22.18164,18.008057,17.968628,17.968628,17.961853,0.0,0.032090504,0.032090504,0.049595565,25.0,18.04721,0.0,0.0,0.0,8.218573,9.54197e-21,0.0,81.262344,25.005444,32.25206,96.0,0.047314916,24.847116,241.33455,88.56257,0.0,81.262344,0.11377658,0.0,77.86635,8.330017
38726,21763560.0,0.0,18.09134,15.343597,22.104858,21.800049,22.499847,22.180756,18.058289,17.999268,17.999268,17.991943,0.0,0.032087427,0.032087427,0.0495899,25.0,18.04721,0.0,0.0,0.0,2.8062608,9.54197e-21,0.0,81.26034,25.009098,32.586975,96.0,0.046119757,24.378235,241.3347,88.56123,0.0,81.26034,0.11376475,0.0,77.86443,8.330017
38727,21763620.0,0.0,17.99405,15.338104,22.104095,21.798859,22.499725,22.179993,18.076141,18.032135,18.032135,18.024414,0.0,0.032084353,0.032084353,0.049584493,25.0,18.04721,0.0,0.0,0.0,-4.015229,9.54197e-21,0.0,81.26085,25.009525,33.01737,96.0,0.044593606,23.775688,241.33485,88.558105,0.0,81.26085,0.1137532,0.0,77.86502,8.330017
38728,21763680.0,0.0,18.240997,15.332642,22.103424,21.797821,22.499695,22.17929,18.089783,18.05307,18.05307,18.046326,0.0,0.0320916,0.0320916,0.049597435,25.0,18.130493,0.0,0.0,0.0,8.161565,9.54197e-21,0.0,81.2574,25.0057,31.81203,96.0,0.048886918,25.463158,241.33496,88.5639,0.0,81.2574,0.11378064,0.0,77.86154,8.330017
38729,21763740.0,0.0,18.186554,15.327209,22.102875,21.796936,22.499756,22.17868,18.137054,18.081543,18.081543,18.074493,0.0,0.03208863,0.03208863,0.04959195,25.0,18.130493,0.0,0.0,0.0,3.723996,9.54197e-21,0.0,81.25483,25.01029,32.086792,96.0,0.047900233,25.078491,241.33513,88.56323,0.0,81.25483,0.11376922,0.0,77.85907,8.330017
38730,21763800.0,0.0,18.093964,15.321869,22.102448,21.796204,22.499908,22.178192,18.156677,18.112396,18.112396,18.105072,0.0,0.032085266,0.032085266,0.049586024,25.0,18.130493,0.0,0.0,0.0,-2.8513288,9.54197e-21,0.0,81.254944,25.012163,32.49669,96.0,0.046436347,24.504631,241.33533,88.56062,0.0,81.254944,0.11375655,0.0,77.85929,8.330017
38731,21763860.0,0.0,18.325592,15.316589,22.101807,21.795166,22.499847,22.17752,18.17746,18.135498,18.135498,18.128754,0.0,0.0320924,0.0320924,0.04959877,25.0,18.213806,0.0,0.0,0.0,8.149896,9.54197e-21,0.0,81.25102,25.006227,31.375181,96.0,0.05045355,26.074743,241.3354,88.56506,0.0,81.25102,0.11378358,0.0,77.85537,8.330017
38732,21763920.0,0.0,18.259033,15.311371,22.101227,21.79425,22.499847,22.17694,18.224823,18.166504,18.166504,18.15918,0.0,0.03208882,0.03208882,0.049592208,25.0,18.213806,0.0,0.0,0.0,2.9217703,9.54197e-21,0.0,81.248344,25.01206,31.701946,96.0,0.049275618,25.617275,241.3356,88.564445,0.0,81.248344,0.11376987,0.0,77.852806,8.330017
38733,21763980.0,0.0,18.170288,15.306244,22.10083,21.793518,22.5,22.176453,18.239685,18.197388,18.197388,18.18991,0.0,0.03208537,0.03208537,0.04958616,25.0,18.213806,0.0,0.0,0.0,-3.3043566,9.54197e-21,0.0,81.24851,25.014442,32.08802,96.0,0.047890365,25.07677,241.33586,88.56204,0.0,81.24851,0.1137569,0.0,77.8531,8.330017
38734,21764040.0,0.0,18.413483,15.301147,22.100494,21.792938,22.500214,22.176056,18.258087,18.218811,18.218811,18.212128,0.0,0.032093275,0.032093275,0.049600292,25.0,18.29712,0.0,0.0,0.0,8.487231,9.54197e-21,0.0,81.24416,25.005766,30.921585,96.0,0.052085835,26.709784,241.33589,88.56576,0.0,81.24416,0.113786854,0.0,77.84875,8.330017
38735,21764100.0,0.0,18.348206,15.296143,22.10028,21.79248,22.500519,22.17575,18.307251,18.248993,18.248993,18.24179,0.0,0.032089464,0.032089464,0.049593303,25.0,18.29712,0.0,0.0,0.0,3.3241715,9.54197e-21,0.0,81.24107,25.012817,31.245237,96.0,0.050914664,26.256668,241.33612,88.56558,0.0,81.24107,0.11377225,0.0,77.84579,8.330017
38736,21764160.0,0.0,18.244781,15.291199,22.099884,21.791718,22.50064,22.175293,18.326935,18.282074,18.282074,18.274414,0.0,0.032085214,0.032085214,0.049585823,25.0,18.29712,0.0,0.0,0.0,-3.9622152,9.54197e-21,0.0,81.24117,25.016832,31.69866,96.0,0.049281217,25.62188,241.33641,88.56325,0.0,81.24117,0.113756254,0.0,77.84603,8.330017
38737,21764220.0,0.0,18.253265,15.286346,22.099548,21.791107,22.500854,22.174896,18.304504,18.295593,18.295593,18.289764,0.0,0.032085303,0.032085303,0.049586188,25.0,18.300018,0.0,0.0,0.0,-3.1317978,9.54197e-21,0.0,81.24174,25.01439,31.6178,96.0,0.049571093,25.735083,241.33665,88.56198,0.0,81.24174,0.11375679,0.0,77.846664,8.330017
38738,21764280.0,0.0,18.300507,15.281555,22.099274,21.790527,22.501068,22.17453,18.286469,18.294708,18.294708,18.291412,0.0,0.032086544,0.032086544,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.34458217,9.54197e-21,0.0,81.241295,25.011412,31.380726,96.0,0.050423406,26.066986,241.33684,88.561646,0.0,81.241295,0.11376156,0.0,77.846245,8.330017
38739,21764340.0,0.0,18.328674,15.276855,22.098969,21.789948,22.501282,22.174164,18.287903,18.291138,18.291138,18.28955,0.0,0.032086942,0.032086942,0.049589187,25.0,18.300018,0.0,0.0,0.0,2.1875713,9.54197e-21,0.0,81.24031,25.010206,31.248968,96.0,0.050897177,26.251444,241.337,88.561386,0.0,81.24031,0.11376307,0.0,77.84528,8.330017
38740,21764400.0,0.0,18.314758,15.272217,22.098663,21.789337,22.501465,22.173767,18.300842,18.292786,18.292786,18.291626,0.0,0.032085873,0.032085873,0.04958726,25.0,18.300018,0.0,0.0,0.0,1.0270125,9.54197e-21,0.0,81.239716,25.010948,31.31122,96.0,0.05067163,26.164293,241.33719,88.56063,0.0,81.239716,0.11375901,0.0,77.844734,8.330017
38741,21764460.0,0.0,18.29068,15.2677,22.098022,21.78833,22.501404,22.173157,18.305328,18.297852,18.297852,18.29663,0.0,0.032084726,0.032084726,0.049585264,25.0,18.300018,0.0,0.0,0.0,-0.65355283,9.54197e-21,0.0,81.24004,25.011036,31.406494,96.0,0.050327644,26.03091,241.33737,88.55943,0.0,81.24004,0.11375473,0.0,77.84509,8.330017
38742,21764520.0,0.0,18.288391,15.263245,22.097412,21.787354,22.501343,22.172546,18.301361,18.299744,18.299744,18.298828,0.0,0.032084487,0.032084487,0.0495849,25.0,18.300018,0.0,0.0,0.0,-0.7341003,9.54197e-21,0.0,81.24052,25.009794,31.398731,96.0,0.050355118,26.041773,241.33752,88.558464,0.0,81.24052,0.11375387,0.0,77.84559,8.330017
38743,21764580.0,0.0,18.296112,15.25885,22.096802,21.786346,22.501282,22.171936,18.296967,18.299377,18.299377,18.29889,0.0,0.032084614,0.032084614,0.049585167,25.0,18.300018,0.0,0.0,0.0,-0.14426462,9.54197e-21,0.0,81.24087,25.008263,31.348059,96.0,0.050537247,26.11272,241.33766,88.557724,0.0,81.24087,0.11375439,0.0,77.84594,8.330017
38744,21764640.0,0.0,18.303986,15.254578,22.09616,21.78537,22.50122,22.171326,18.29602,18.298035,18.298035,18.297913,0.0,0.03208474,0.03208474,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.39559084,9.54197e-21,0.0,81.241066,25.007011,31.30097,96.0,0.050706528,26.17864,241.33778,88.557144,0.0,81.241066,0.11375489,0.0,77.84613,8.330017
38745,21764700.0,0.0,18.303925,15.250397,22.09555,21.784393,22.50116,22.170715,18.298218,18.297668,18.297668,18.297607,0.0,0.032084607,0.032084607,0.049585182,25.0,18.300018,0.0,0.0,0.0,0.350948,9.54197e-21,0.0,81.24129,25.00626,31.291767,96.0,0.050739333,26.191525,241.33788,88.55656,0.0,81.24129,0.11375439,0.0,77.84635,8.330017
38746,21764760.0,0.0,18.298157,15.246307,22.094635,21.78299,22.500824,22.169891,18.300354,18.298492,18.298492,18.29837,0.0,0.032084342,0.032084342,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.069823876,9.54197e-21,0.0,81.24165,25.005676,31.30652,96.0,0.050685894,26.170874,241.33797,88.55593,0.0,81.24165,0.1137534,0.0,77.84671,8.330017
38747,21764820.0,0.0,18.296692,15.24231,22.09372,21.781616,22.500519,22.169098,18.299774,18.29895,18.29895,18.298828,0.0,0.032084312,0.032084312,0.04958468,25.0,18.300018,0.0,0.0,0.0,-0.15629196,9.54197e-21,0.0,81.24209,25.004835,31.299839,96.0,0.050709844,26.180225,241.33804,88.55541,0.0,81.24209,0.1137533,0.0,77.84714,8.330017
38748,21764880.0,0.0,18.297394,15.238403,22.092804,21.780243,22.500214,22.168274,18.299072,18.299011,18.299011,18.29892,0.0,0.032084376,0.032084376,0.049584802,25.0,18.300018,0.0,0.0,0.0,-0.09806728,9.54197e-21,0.0,81.24247,25.003998,31.284115,96.0,0.050766423,26.202238,241.3381,88.555,0.0,81.24247,0.11375355,0.0,77.8475,8.330017
38749,21764940.0,0.0,18.298706,15.234619,22.091888,21.77887,22.499908,22.16745,18.298492,18.29889,18.29889,18.298859,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,-0.0034596438,9.54197e-21,0.0,81.24282,25.00319,31.26627,96.0,0.05083069,26.227224,241.33815,88.554634,0.0,81.24282,0.11375389,0.0,77.84784,8.330017
38750,21765000.0,0.0,18.299683,15.230896,22.091003,21.777527,22.499603,22.166626,18.298431,18.298737,18.298737,18.298737,0.0,0.032084554,0.032084554,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.06235418,9.54197e-21,0.0,81.24311,25.00251,31.250603,96.0,0.05088712,26.249155,241.3382,88.55434,0.0,81.24311,0.11375423,0.0,77.84812,8.330017
38751,21765060.0,0.0,18.299622,15.227325,22.089813,21.775787,22.499084,22.165619,18.298798,18.298676,18.298676,18.298676,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.052313577,9.54197e-21,0.0,81.24336,25.00197,31.239727,96.0,0.050926298,26.264381,241.33823,88.55409,0.0,81.24336,0.11375448,0.0,77.84836,8.330017
38752,21765120.0,0.0,18.298737,15.223816,22.088654,21.774078,22.498566,22.164612,18.299103,18.298828,18.298828,18.298798,0.0,0.03208467,0.03208467,0.04958533,25.0,18.300018,0.0,0.0,0.0,-0.013430793,9.54197e-21,0.0,81.2436,25.001528,31.232525,96.0,0.05095227,26.274467,241.33824,88.553894,0.0,81.2436,0.11375467,0.0,77.84858,8.330017
38753,21765180.0,0.0,18.298584,15.220459,22.087463,21.77237,22.498047,22.163635,18.299011,18.29889,18.29889,18.29889,0.0,0.03208476,0.03208476,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.022923304,9.54197e-21,0.0,81.243774,25.001139,31.222025,96.0,0.050990146,26.289165,241.33826,88.553764,0.0,81.243774,0.113755,0.0,77.84875,8.330017
38754,21765240.0,0.0,18.298706,15.217194,22.086304,21.77069,22.497528,22.162628,18.29898,18.29889,18.29889,18.29889,0.0,0.03208485,0.03208485,0.04958564,25.0,18.300018,0.0,0.0,0.0,-0.01457569,9.54197e-21,0.0,81.24386,25.000868,31.210825,96.0,0.05103055,26.304848,241.33827,88.5537,0.0,81.24386,0.11375534,0.0,77.84883,8.330017
38755,21765300.0,0.0,18.29889,15.21402,22.085144,21.769012,22.49704,22.161621,18.29889,18.29892,18.29892,18.29892,0.0,0.032084946,0.032084946,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.0037814567,9.54197e-21,0.0,81.24397,25.000566,31.199364,96.0,0.051071905,26.320892,241.33827,88.553635,0.0,81.24397,0.113755696,0.0,77.84892,8.330017
38756,21765360.0,0.0,18.299072,15.210999,22.08377,21.766968,22.496307,22.160461,18.29889,18.29889,18.29889,18.29889,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.01042111,9.54197e-21,0.0,81.24403,25.000328,31.187862,96.0,0.0511134,26.336992,241.33829,88.5536,0.0,81.24403,0.113756046,0.0,77.84898,8.330017
38757,21765420.0,0.0,18.299133,15.208069,22.082367,21.764984,22.495605,22.159302,18.29892,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.011679511,9.54197e-21,0.0,81.24406,25.000154,31.177353,96.0,0.051151317,26.351706,241.33829,88.55359,0.0,81.24406,0.11375635,0.0,77.84899,8.330017
38758,21765480.0,0.0,18.299072,15.205261,22.080963,21.76297,22.494934,22.158142,18.299011,18.29892,18.29892,18.29892,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0040343087,9.54197e-21,0.0,81.24404,25.000042,31.167694,96.0,0.051186163,26.365229,241.33829,88.553604,0.0,81.24404,0.11375663,0.0,77.848976,8.330017
38759,21765540.0,0.0,18.299011,15.202576,22.07956,21.760986,22.494232,22.156982,18.299042,18.29898,18.29898,18.29895,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.000973081,9.54197e-21,0.0,81.243996,24.999966,31.158188,96.0,0.051220447,26.378536,241.33829,88.553635,0.0,81.243996,0.11375689,0.0,77.84893,8.330017
38760,21765600.0,0.0,18.299042,15.200012,22.078186,21.759033,22.49353,22.155823,18.299042,18.299011,18.299011,18.29898,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.0002639725,9.54197e-21,0.0,81.24389,24.99996,31.148804,96.0,0.051254276,26.391676,241.33829,88.55369,0.0,81.24389,0.11375709,0.0,77.84882,8.330017
38761,21765660.0,0.0,18.299011,15.19751,22.07663,21.756836,22.492676,22.15451,18.299042,18.299011,18.299011,18.299011,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0019099935,9.54197e-21,0.0,81.24379,24.999943,31.139269,96.0,0.05128865,26.405022,241.33829,88.553734,0.0,81.24379,0.1137573,0.0,77.848724,8.330017
38762,21765720.0,0.0,18.299042,15.195007,22.075073,21.75467,22.49179,22.153229,18.299042,18.299042,18.299042,18.299042,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00037541348,9.54197e-21,0.0,81.24367,24.999949,31.12955,96.0,0.051323682,26.418629,241.33829,88.553795,0.0,81.24367,0.11375748,0.0,77.84861,8.330017
38763,21765780.0,0.0,18.299072,15.192505,22.073517,21.752502,22.490936,22.151947,18.299042,18.299042,18.299042,18.299042,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.001881614,9.54197e-21,0.0,81.24353,24.999977,31.119913,96.0,0.051358413,26.432121,241.33829,88.55386,0.0,81.24353,0.113757655,0.0,77.848465,8.330017
38764,21765840.0,0.0,18.299072,15.190033,22.071991,21.750336,22.490082,22.150665,18.299042,18.299042,18.299042,18.299042,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0009928431,9.54197e-21,0.0,81.24336,25.000025,31.110456,96.0,0.051392477,26.445358,241.33829,88.55393,0.0,81.24336,0.1137578,0.0,77.848305,8.330017
38765,21765900.0,0.0,18.299042,15.1875305,22.070435,21.748169,22.489227,22.149384,18.299072,18.299042,18.299042,18.299042,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0003557741,9.54197e-21,0.0,81.24319,25.000084,31.101059,96.0,0.051426318,26.458513,241.33829,88.554,0.0,81.24319,0.11375791,0.0,77.84813,8.330017
38766,21765960.0,0.0,18.299011,15.185059,22.068756,21.74585,22.48825,22.14798,18.299042,18.299042,18.299042,18.299042,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0028793714,9.54197e-21,0.0,81.243,25.000149,31.091562,96.0,0.051460527,26.471815,241.33829,88.55407,0.0,81.243,0.113758005,0.0,77.84795,8.330017
38767,21766020.0,0.0,18.299011,15.182587,22.067078,21.74353,22.487244,22.146576,18.299042,18.299042,18.299042,18.299042,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0022516008,9.54197e-21,0.0,81.24279,25.00022,31.081799,96.0,0.05149568,26.485485,241.33829,88.55413,0.0,81.24279,0.113758095,0.0,77.847755,8.330017
38768,21766080.0,0.0,18.299042,15.180115,22.0654,21.741241,22.486267,22.145172,18.299011,18.299042,18.299042,18.299042,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00034508886,9.54197e-21,0.0,81.242584,25.000292,31.071943,96.0,0.051531155,26.49928,241.3383,88.55419,0.0,81.242584,0.11375817,0.0,77.84755,8.330017
38769,21766140.0,0.0,18.299072,15.177673,22.06372,21.738953,22.48526,22.143799,18.299042,18.299042,18.299042,18.299042,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0021442908,9.54197e-21,0.0,81.24237,25.000366,31.062178,96.0,0.0515663,26.512953,241.3383,88.55425,0.0,81.24237,0.113758214,0.0,77.84734,8.330017
38770,21766200.0,0.0,18.299072,15.175232,22.062073,21.736664,22.484283,22.142426,18.299042,18.299042,18.299042,18.299042,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0020877074,9.54197e-21,0.0,81.24215,25.000443,31.052574,96.0,0.051600855,26.526398,241.33832,88.554306,0.0,81.24215,0.11375824,0.0,77.84714,8.330017
38771,21766260.0,0.0,18.299011,15.172821,22.060272,21.734222,22.483154,22.14093,18.299042,18.299042,18.299042,18.299042,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0018949729,9.54197e-21,0.0,81.24193,25.000519,31.043083,96.0,0.051634997,26.539684,241.33832,88.55435,0.0,81.24193,0.11375825,0.0,77.846924,8.330017
38772,21766320.0,0.0,18.29898,15.17041,22.058502,21.731812,22.482056,22.139435,18.299042,18.299042,18.299042,18.299042,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.003182962,9.54197e-21,0.0,81.2417,25.000586,31.033394,96.0,0.051669855,26.55325,241.33833,88.5544,0.0,81.2417,0.113758266,0.0,77.8467,8.330017
38773,21766380.0,0.0,18.299011,15.16803,22.056732,21.7294,22.480957,22.13797,18.299011,18.299042,18.299042,18.299042,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.000600898,9.54197e-21,0.0,81.241486,25.000647,31.023493,96.0,0.05170547,26.567108,241.33835,88.55443,0.0,81.241486,0.113758266,0.0,77.84649,8.330017
38774,21766440.0,0.0,18.299072,15.165649,22.054962,21.72702,22.479858,22.136505,18.299011,18.299042,18.299042,18.299042,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.002179308,9.54197e-21,0.0,81.24126,25.000704,31.013647,96.0,0.051740896,26.580894,241.33836,88.55447,0.0,81.24126,0.113758266,0.0,77.846275,8.330017
38775,21766500.0,0.0,18.299072,15.1633,22.053192,21.72464,22.47876,22.13504,18.299042,18.299042,18.299042,18.299042,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0019252978,9.54197e-21,0.0,81.24104,25.00075,31.00412,96.0,0.05177517,26.594236,241.33838,88.55448,0.0,81.24104,0.11375824,0.0,77.84607,8.330017
38776,21766560.0,0.0,18.299042,15.16095,22.05133,21.722107,22.47754,22.133453,18.299042,18.299042,18.299042,18.299042,0.0,0.03208563,0.03208563,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00011886337,9.54197e-21,0.0,81.24083,25.000797,30.994507,96.0,0.05180974,26.607693,241.3384,88.554504,0.0,81.24083,0.113758214,0.0,77.845856,8.330017
38777,21766620.0,0.0,18.299011,15.15863,22.049438,21.719604,22.476349,22.131897,18.299042,18.299042,18.299042,18.299042,0.0,0.032085624,0.032085624,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.001165591,9.54197e-21,0.0,81.240616,25.00084,30.984861,96.0,0.051844433,26.621193,241.3384,88.55452,0.0,81.240616,0.11375819,0.0,77.84566,8.330017
38778,21766680.0,0.0,18.299011,15.156342,22.047577,21.717102,22.475128,22.130371,18.299042,18.299042,18.299042,18.299042,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00113031,9.54197e-21,0.0,81.240395,25.000874,30.975216,96.0,0.051879127,26.634697,241.33841,88.554535,0.0,81.240395,0.11375817,0.0,77.84545,8.330017
38779,21766740.0,0.0,18.299072,15.154083,22.045715,21.71463,22.473938,22.128815,18.299042,18.299042,18.299042,18.299042,0.0,0.032085612,0.032085612,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0008366327,9.54197e-21,0.0,81.2402,25.0009,30.965513,96.0,0.05191404,26.648283,241.33842,88.55454,0.0,81.2402,0.11375814,0.0,77.84525,8.330017
38780,21766800.0,0.0,18.299103,15.151855,22.043884,21.712158,22.472748,22.127258,18.299042,18.299042,18.299042,18.299042,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0022559846,9.54197e-21,0.0,81.23999,25.000925,30.95593,96.0,0.051948506,26.661697,241.33846,88.55455,0.0,81.23999,0.11375812,0.0,77.84506,8.330017
38781,21766860.0,0.0,18.299042,15.149658,22.041931,21.709564,22.471466,22.12564,18.299042,18.299042,18.299042,18.299042,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00034190158,9.54197e-21,0.0,81.23979,25.000944,30.946493,96.0,0.05198246,26.674911,241.33847,88.55455,0.0,81.23979,0.11375808,0.0,77.844864,8.330017
38782,21766920.0,0.0,18.299042,15.147461,22.039978,21.70697,22.470154,22.124023,18.299072,18.299042,18.299042,18.299042,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0012074693,9.54197e-21,0.0,81.23959,25.000957,30.937048,96.0,0.052016437,26.688131,241.33849,88.55455,0.0,81.23959,0.11375806,0.0,77.84468,8.330017
38783,21766980.0,0.0,18.299042,15.145325,22.038025,21.704407,22.468872,22.122406,18.299042,18.299042,18.299042,18.299042,0.0,0.03208558,0.03208558,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0002852643,9.54197e-21,0.0,81.239395,25.000967,30.927532,96.0,0.052050672,26.701454,241.3385,88.55454,0.0,81.239395,0.11375803,0.0,77.8445,8.330017
38784,21767040.0,0.0,18.299072,15.143219,22.036102,21.701843,22.46759,22.120789,18.299072,18.299072,18.299072,18.299042,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0007805154,9.54197e-21,0.0,81.239204,25.000973,30.918106,96.0,0.05208459,26.714653,241.33852,88.55454,0.0,81.239204,0.113758005,0.0,77.84431,8.330017
38785,21767100.0,0.0,18.299103,15.141113,22.03418,21.69931,22.466309,22.119171,18.299072,18.299072,18.299072,18.299072,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0026532286,9.54197e-21,0.0,81.23902,25.000973,30.908718,96.0,0.052118376,26.727793,241.33853,88.554535,0.0,81.23902,0.11375798,0.0,77.84413,8.330017
38786,21767160.0,0.0,18.299072,15.139069,22.032166,21.696655,22.464966,22.117493,18.299072,18.299072,18.299072,18.299072,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0006813443,9.54197e-21,0.0,81.23884,25.000975,30.899546,96.0,0.052151382,26.740635,241.33855,88.55453,0.0,81.23884,0.113757946,0.0,77.843956,8.330017
38787,21767220.0,0.0,18.299072,15.137054,22.030182,21.69403,22.463593,22.115814,18.299103,18.299072,18.299072,18.299072,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0007791541,9.54197e-21,0.0,81.238655,25.00097,30.890387,96.0,0.052184336,26.753456,241.33856,88.55452,0.0,81.238655,0.113757916,0.0,77.84379,8.330017
38788,21767280.0,0.0,18.299103,15.135101,22.028168,21.691406,22.46225,22.114136,18.299072,18.299072,18.299072,18.299072,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,-9.06318e-05,9.54197e-21,0.0,81.23848,25.000965,30.881187,96.0,0.052217454,26.766338,241.33858,88.55451,0.0,81.23848,0.11375791,0.0,77.84361,8.330017
38789,21767340.0,0.0,18.299133,15.133148,22.026184,21.688782,22.460876,22.112488,18.299103,18.299072,18.299072,18.299072,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0016036121,9.54197e-21,0.0,81.238304,25.000956,30.872038,96.0,0.052250385,26.779148,241.3386,88.5545,0.0,81.238304,0.11375788,0.0,77.843445,8.330017
38790,21767400.0,0.0,18.299164,15.131256,22.0242,21.686188,22.459534,22.11081,18.299103,18.299103,18.299103,18.299103,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0025827684,9.54197e-21,0.0,81.23814,25.000948,30.863052,96.0,0.052282736,26.791727,241.33861,88.55449,0.0,81.23814,0.11375787,0.0,77.843285,8.330017
38791,21767460.0,0.0,18.299133,15.129395,22.022156,21.683502,22.45813,22.1091,18.299103,18.299103,18.299103,18.299103,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0012936428,9.54197e-21,0.0,81.23797,25.000938,30.854202,96.0,0.05231459,26.80412,241.33862,88.554474,0.0,81.23797,0.11375784,0.0,77.84312,8.330017
38792,21767520.0,0.0,18.299133,15.127594,22.02008,21.680817,22.456696,22.107391,18.299133,18.299103,18.299103,18.299103,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,-2.3554212e-05,9.54197e-21,0.0,81.23779,25.000929,30.845425,96.0,0.052346196,26.816406,241.33865,88.55447,0.0,81.23779,0.11375782,0.0,77.84296,8.330017
38793,21767580.0,0.0,18.299133,15.125824,22.018036,21.678162,22.455292,22.105652,18.299133,18.299103,18.299103,18.299103,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00033323411,9.54197e-21,0.0,81.23763,25.000917,30.8367,96.0,0.052377585,26.828617,241.33867,88.55445,0.0,81.23763,0.113757804,0.0,77.842804,8.330017
38794,21767640.0,0.0,18.299164,15.124115,22.016022,21.675507,22.453857,22.103943,18.299133,18.299133,18.299133,18.299133,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.000979237,9.54197e-21,0.0,81.237465,25.000906,30.827993,96.0,0.05240895,26.840809,241.33868,88.55444,0.0,81.237465,0.1137578,0.0,77.84264,8.330017
38795,21767700.0,0.0,18.299194,15.122437,22.013977,21.672882,22.452454,22.102264,18.299133,18.299133,18.299133,18.299133,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0023987787,9.54197e-21,0.0,81.237305,25.000893,30.81942,96.0,0.052439824,26.852814,241.3387,88.554436,0.0,81.237305,0.11375778,0.0,77.84248,8.330017
38796,21767760.0,0.0,18.299194,15.120819,22.011871,21.670135,22.450989,22.100494,18.299164,18.299133,18.299133,18.299133,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0014437761,9.54197e-21,0.0,81.237144,25.000883,30.811014,96.0,0.05247008,26.86458,241.33871,88.55442,0.0,81.237144,0.11375777,0.0,77.84234,8.330017
38797,21767820.0,0.0,18.299164,15.119232,22.009796,21.66742,22.449524,22.098724,18.299164,18.299164,18.299164,18.299164,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00025425918,9.54197e-21,0.0,81.236984,25.000872,30.802715,96.0,0.052499976,26.8762,241.33873,88.55441,0.0,81.236984,0.11375776,0.0,77.84218,8.330017
38798,21767880.0,0.0,18.299194,15.117706,22.00769,21.664734,22.44806,22.096985,18.299164,18.299164,18.299164,18.299164,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0006854841,9.54197e-21,0.0,81.236824,25.00086,30.794447,96.0,0.052529734,26.887772,241.33875,88.5544,0.0,81.236824,0.11375773,0.0,77.84203,8.330017
38799,21767940.0,0.0,18.299225,15.116241,22.005615,21.662048,22.446594,22.095245,18.299194,18.299164,18.299164,18.299164,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.001321713,9.54197e-21,0.0,81.23667,25.000849,30.786318,96.0,0.05255902,26.899157,241.33875,88.55439,0.0,81.23667,0.11375772,0.0,77.84188,8.330017
38800,21768000.0,0.0,18.299255,15.114807,22.00357,21.659363,22.44513,22.093506,18.299194,18.299194,18.299194,18.299164,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0026511236,9.54197e-21,0.0,81.23652,25.000837,30.778286,96.0,0.05258795,26.9104,241.33876,88.55438,0.0,81.23652,0.11375771,0.0,77.841736,8.330017
38801,21768060.0,0.0,18.299225,15.113464,22.001434,21.656616,22.443604,22.091705,18.299225,18.299194,18.299194,18.299194,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.001355027,9.54197e-21,0.0,81.23637,25.000828,30.77047,96.0,0.052616097,26.921345,241.33878,88.55437,0.0,81.23637,0.11375769,0.0,77.84159,8.330017
38802,21768120.0,0.0,18.299225,15.112152,21.999298,21.65387,22.442108,22.089905,18.299225,18.299194,18.299194,18.299194,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00041436107,9.54197e-21,0.0,81.23622,25.000816,30.762737,96.0,0.052643932,26.932165,241.33879,88.55436,0.0,81.23622,0.113757685,0.0,77.841446,8.330017
38803,21768180.0,0.0,18.299255,15.110901,21.997192,21.651154,22.440582,22.088135,18.299225,18.299225,18.299225,18.299225,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0009773555,9.54197e-21,0.0,81.23607,25.000807,30.75506,96.0,0.052671585,26.942915,241.3388,88.554344,0.0,81.23607,0.11375767,0.0,77.84131,8.330017
38804,21768240.0,0.0,18.299286,15.109711,21.995087,21.648438,22.439087,22.086365,18.299255,18.299225,18.299225,18.299225,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0021814313,9.54197e-21,0.0,81.23592,25.000795,30.747509,96.0,0.052698787,26.95349,241.33882,88.55434,0.0,81.23592,0.11375765,0.0,77.84117,8.330017
38805,21768300.0,0.0,18.299316,15.108612,21.992981,21.645752,22.437592,22.084595,18.299255,18.299255,18.299255,18.299225,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0028642756,9.54197e-21,0.0,81.23578,25.000786,30.740156,96.0,0.052725267,26.96378,241.33884,88.55433,0.0,81.23578,0.11375763,0.0,77.84103,8.330017
38806,21768360.0,0.0,18.299316,15.107544,21.990845,21.642975,22.436035,22.082764,18.299286,18.299255,18.299255,18.299255,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0019046738,9.54197e-21,0.0,81.235634,25.000776,30.732986,96.0,0.05275109,26.97382,241.33885,88.55431,0.0,81.235634,0.11375762,0.0,77.8409,8.330017
38807,21768420.0,0.0,18.299316,15.106537,21.988678,21.640228,22.434479,22.080963,18.299286,18.299255,18.299255,18.299255,0.0,0.032085463,0.032085463,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0009810423,9.54197e-21,0.0,81.2355,25.000769,30.72595,96.0,0.052776434,26.98367,241.33887,88.554306,0.0,81.2355,0.113757595,0.0,77.84076,8.330017
38808,21768480.0,0.0,18.299316,15.105621,21.986542,21.637512,22.432953,22.079163,18.299316,18.299286,18.299286,18.299286,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00078379107,9.54197e-21,0.0,81.23536,25.00076,30.719042,96.0,0.05280132,26.99334,241.33888,88.55429,0.0,81.23536,0.11375757,0.0,77.84063,8.330017
38809,21768540.0,0.0,18.299347,15.104736,21.984436,21.634766,22.431427,22.077362,18.299316,18.299286,18.299286,18.299286,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0017689837,9.54197e-21,0.0,81.23523,25.000748,30.712227,96.0,0.052825868,27.002884,241.33888,88.55428,0.0,81.23523,0.11375756,0.0,77.8405,8.330017
38810,21768600.0,0.0,18.299377,15.103943,21.9823,21.63208,22.42987,22.075592,18.299347,18.299316,18.299316,18.299316,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0028014309,9.54197e-21,0.0,81.2351,25.000738,30.705595,96.0,0.052849755,27.012167,241.3389,88.55427,0.0,81.2351,0.113757536,0.0,77.84038,8.330017
38811,21768660.0,0.0,18.299377,15.10321,21.980164,21.629303,22.428314,22.073761,18.299347,18.299316,18.299316,18.299316,0.0,0.03208544,0.03208544,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0021328563,9.54197e-21,0.0,81.23497,25.000729,30.699179,96.0,0.05287286,27.021149,241.33891,88.55426,0.0,81.23497,0.113757506,0.0,77.84025,8.330017
38812,21768720.0,0.0,18.299408,15.102539,21.977997,21.626556,22.426727,22.07193,18.299377,18.299347,18.299347,18.299347,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.001276505,9.54197e-21,0.0,81.23484,25.00072,30.692928,96.0,0.05289538,27.029902,241.33893,88.554245,0.0,81.23484,0.11375748,0.0,77.84013,8.330017
38813,21768780.0,0.0,18.299408,15.101959,21.97586,21.62381,22.42517,22.07013,18.299377,18.299347,18.299347,18.299347,0.0,0.032085426,0.032085426,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0015746792,9.54197e-21,0.0,81.23472,25.00071,30.686792,96.0,0.052917473,27.038488,241.33894,88.55423,0.0,81.23472,0.11375746,0.0,77.84001,8.330017
38814,21768840.0,0.0,18.299438,15.101471,21.973724,21.621094,22.423615,22.068329,18.299408,18.299377,18.299377,18.299377,0.0,0.03208542,0.03208542,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0020296737,9.54197e-21,0.0,81.2346,25.000698,30.680847,96.0,0.052938893,27.046814,241.33894,88.55422,0.0,81.2346,0.11375743,0.0,77.8399,8.330017
38815,21768900.0,0.0,18.299469,15.101013,21.971588,21.618378,22.422058,22.066528,18.299408,18.299408,18.299408,18.299377,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0029975262,9.54197e-21,0.0,81.23448,25.000689,30.67506,96.0,0.052959733,27.054914,241.33896,88.55421,0.0,81.23448,0.11375741,0.0,77.83978,8.330017
38816,21768960.0,0.0,18.299469,15.100647,21.969421,21.615631,22.42044,22.064697,18.299438,18.299408,18.299408,18.299408,0.0,0.032085404,0.032085404,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0021358049,9.54197e-21,0.0,81.234375,25.000677,30.669521,96.0,0.05297968,27.06267,241.33897,88.55419,0.0,81.234375,0.11375739,0.0,77.839676,8.330017
38817,21769020.0,0.0,18.2995,15.100372,21.967255,21.612885,22.418854,22.062866,18.299469,18.299438,18.299438,18.299438,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0014859707,9.54197e-21,0.0,81.23427,25.000668,30.664143,96.0,0.052999046,27.070198,241.33899,88.55418,0.0,81.23427,0.11375736,0.0,77.83958,8.330017
38818,21769080.0,0.0,18.2995,15.100159,21.965088,21.610138,22.417267,22.061035,18.299469,18.299438,18.299438,18.299438,0.0,0.032085393,0.032085393,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0018632496,9.54197e-21,0.0,81.23415,25.000654,30.658901,96.0,0.053017925,27.077538,241.33899,88.55416,0.0,81.23415,0.11375732,0.0,77.83948,8.330017
38819,21769140.0,0.0,18.29953,15.100037,21.962952,21.607422,22.41571,22.059235,18.2995,18.299469,18.299469,18.299469,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0027018879,9.54197e-21,0.0,81.234055,25.000643,30.653847,96.0,0.05303614,27.084616,241.339,88.554146,0.0,81.234055,0.1137573,0.0,77.83938,8.330017
38820,21769200.0,0.0,18.29956,15.100006,21.960815,21.604736,22.414124,22.057404,18.2995,18.299469,18.299469,18.299469,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0030756628,9.54197e-21,0.0,81.233955,25.00063,30.64901,96.0,0.053053558,27.091387,241.33902,88.55413,0.0,81.233955,0.113757275,0.0,77.83929,8.330017
38821,21769260.0,0.0,18.29956,15.100006,21.958618,21.601929,22.412506,22.055573,18.29953,18.2995,18.2995,18.2995,0.0,0.032085367,0.032085367,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0018151081,9.54197e-21,0.0,81.233864,25.000618,30.644396,96.0,0.05307017,27.097845,241.33904,88.554115,0.0,81.233864,0.11375724,0.0,77.839195,8.330017
38822,21769320.0,0.0,18.29953,15.100006,21.956451,21.599152,22.410889,22.053741,18.29956,18.29953,18.29953,18.2995,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0006422212,9.54197e-21,0.0,81.23377,25.000603,30.63984,96.0,0.05308658,27.104225,241.33904,88.55409,0.0,81.23377,0.11375721,0.0,77.8391,8.330017
38823,21769380.0,0.0,18.29953,15.100006,21.954285,21.596405,22.409302,22.05191,18.29953,18.29953,18.29953,18.29953,0.0,0.032085355,0.032085355,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.00065039523,9.54197e-21,0.0,81.23369,25.000584,30.635176,96.0,0.05310338,27.110752,241.33905,88.554085,0.0,81.23369,0.1137572,0.0,77.83903,8.330017
38824,21769440.0,0.0,18.29953,15.100006,21.952118,21.593658,22.407715,22.05008,18.29953,18.29953,18.29953,18.29953,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0009078395,9.54197e-21,0.0,81.233604,25.000566,30.63052,96.0,0.053120155,27.117273,241.33905,88.55407,0.0,81.233604,0.113757186,0.0,77.83894,8.330017
38825,21769500.0,0.0,18.29953,15.100006,21.949951,21.590912,22.406128,22.048248,18.29953,18.29953,18.29953,18.29953,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,-7.111099e-05,9.54197e-21,0.0,81.23351,25.000547,30.62581,96.0,0.053137116,27.123863,241.33907,88.554054,0.0,81.23351,0.11375717,0.0,77.83886,8.330017
38826,21769560.0,0.0,18.29953,15.100006,21.947754,21.588104,22.40448,22.046387,18.29953,18.29953,18.29953,18.29953,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00016467599,9.54197e-21,0.0,81.23343,25.000528,30.62109,96.0,0.053154137,27.130472,241.33908,88.55404,0.0,81.23343,0.11375716,0.0,77.83878,8.330017
38827,21769620.0,0.0,18.29953,15.100006,21.945557,21.585297,22.402863,22.044556,18.29953,18.29953,18.29953,18.29953,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00044185825,9.54197e-21,0.0,81.233345,25.00051,30.616356,96.0,0.05317121,27.137104,241.33908,88.55403,0.0,81.233345,0.11375716,0.0,77.8387,8.330017
38828,21769680.0,0.0,18.29953,15.100006,21.94336,21.582489,22.401245,22.042694,18.29953,18.29953,18.29953,18.29953,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00012706744,9.54197e-21,0.0,81.23326,25.000492,30.611595,96.0,0.053188365,27.143768,241.3391,88.554016,0.0,81.23326,0.11375716,0.0,77.838615,8.330017
38829,21769740.0,0.0,18.29953,15.100006,21.941162,21.579712,22.399628,22.040863,18.29953,18.29953,18.29953,18.29953,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00017611145,9.54197e-21,0.0,81.23318,25.000475,30.606853,96.0,0.053205457,27.150404,241.3391,88.55401,0.0,81.23318,0.11375716,0.0,77.83854,8.330017
38830,21769800.0,0.0,18.29953,15.100006,21.938995,21.576935,22.39804,22.039032,18.29953,18.29953,18.29953,18.29953,0.0,0.032085348,0.032085348,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00061044976,9.54197e-21,0.0,81.23309,25.00046,30.602118,96.0,0.053222533,27.157032,241.33911,88.554,0.0,81.23309,0.11375717,0.0,77.838455,8.330017
38831,21769860.0,0.0,18.29953,15.100006,21.936768,21.574097,22.396393,22.03717,18.29953,18.29953,18.29953,18.29953,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0005804395,9.54197e-21,0.0,81.23301,25.000448,30.597418,96.0,0.053239476,27.163612,241.33911,88.55399,0.0,81.23301,0.11375717,0.0,77.83837,8.330017
38832,21769920.0,0.0,18.2995,15.100006,21.93454,21.571259,22.394775,22.035309,18.29953,18.29953,18.29953,18.29953,0.0,0.03208535,0.03208535,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0011027536,9.54197e-21,0.0,81.23292,25.000437,30.592655,96.0,0.05325665,27.170282,241.33913,88.55399,0.0,81.23292,0.113757186,0.0,77.83829,8.330017
38833,21769980.0,0.0,18.29953,15.100006,21.932343,21.56845,22.393158,22.033447,18.29953,18.29953,18.29953,18.29953,0.0,0.032085355,0.032085355,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.00033964938,9.54197e-21,0.0,81.23283,25.000425,30.58782,96.0,0.053274095,27.177053,241.33913,88.553986,0.0,81.23283,0.1137572,0.0,77.8382,8.330017
38834,21770040.0,0.0,18.29953,15.100006,21.930145,21.565643,22.39154,22.031616,18.29953,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0006171707,9.54197e-21,0.0,81.23274,25.000416,30.582989,96.0,0.05329151,27.183815,241.33914,88.553986,0.0,81.23274,0.11375721,0.0,77.83812,8.330017
38835,21770100.0,0.0,18.29953,15.100006,21.927948,21.562866,22.389923,22.029755,18.29953,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0009956358,9.54197e-21,0.0,81.23265,25.00041,30.578215,96.0,0.053308737,27.1905,241.33914,88.553986,0.0,81.23265,0.11375721,0.0,77.838036,8.330017
38836,21770160.0,0.0,18.29953,15.100006,21.92572,21.559998,22.388275,22.027893,18.29953,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00051503774,9.54197e-21,0.0,81.23255,25.000406,30.573494,96.0,0.05332576,27.197111,241.33916,88.553986,0.0,81.23255,0.11375722,0.0,77.837944,8.330017
38837,21770220.0,0.0,18.2995,15.100006,21.923492,21.557129,22.386627,22.026031,18.29953,18.29953,18.29953,18.29953,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.001278529,9.54197e-21,0.0,81.23247,25.000402,30.568705,96.0,0.053343028,27.203814,241.33916,88.553986,0.0,81.23247,0.11375724,0.0,77.83785,8.330017
38838,21770280.0,0.0,18.2995,15.100006,21.921265,21.554321,22.38501,22.02417,18.29953,18.29953,18.29953,18.29953,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0012526746,9.54197e-21,0.0,81.23237,25.000399,30.563883,96.0,0.053360425,27.210566,241.33917,88.553986,0.0,81.23237,0.11375724,0.0,77.83776,8.330017
