,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38839,21770340.0,0.0,18.29953,15.100006,21.919037,21.551483,22.383362,22.022308,18.29953,18.29953,18.29953,18.29953,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.000190115,9.54197e-21,0.0,81.23228,25.000395,30.558977,96.0,0.053378113,27.217432,241.33917,88.553986,0.0,81.23228,0.113757245,0.0,77.83767,8.330017
38840,21770400.0,0.0,18.29953,15.100006,21.91684,21.548676,22.381744,22.020477,18.29953,18.29953,18.29953,18.29953,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0011448512,9.54197e-21,0.0,81.23217,25.000395,30.554121,96.0,0.053395614,27.224228,241.33919,88.55399,0.0,81.23217,0.11375726,0.0,77.83758,8.330017
38841,21770460.0,0.0,18.29953,15.100006,21.914612,21.545807,22.380096,22.018585,18.29953,18.29953,18.29953,18.29953,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,3.5642766e-05,9.54197e-21,0.0,81.23208,25.000397,30.549341,96.0,0.05341287,27.230925,241.33919,88.55399,0.0,81.23208,0.113757275,0.0,77.83748,8.330017
38842,21770520.0,0.0,18.2995,15.100006,21.912354,21.542938,22.378448,22.016724,18.29953,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0010729176,9.54197e-21,0.0,81.23198,25.000397,30.544537,96.0,0.053430192,27.237648,241.33919,88.55399,0.0,81.23198,0.113757275,0.0,77.83739,8.330017
38843,21770580.0,0.0,18.2995,15.100006,21.910126,21.54007,22.376831,22.014862,18.29953,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00071412715,9.54197e-21,0.0,81.23188,25.000399,30.539656,96.0,0.053447794,27.244484,241.3392,88.554,0.0,81.23188,0.11375728,0.0,77.837296,8.330017
38844,21770640.0,0.0,18.29953,15.100006,21.907898,21.537231,22.375183,22.013,18.29953,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00017277019,9.54197e-21,0.0,81.23178,25.000399,30.534777,96.0,0.053465385,27.251312,241.3392,88.554,0.0,81.23178,0.11375728,0.0,77.8372,8.330017
38845,21770700.0,0.0,18.29953,15.100006,21.9057,21.534424,22.373566,22.011139,18.29953,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0009758099,9.54197e-21,0.0,81.231674,25.0004,30.529877,96.0,0.05348306,27.25817,241.33922,88.554,0.0,81.231674,0.1137573,0.0,77.8371,8.330017
38846,21770760.0,0.0,18.29953,15.100006,21.903442,21.531525,22.371918,22.009277,18.29953,18.29953,18.29953,18.29953,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,-2.6410506e-05,9.54197e-21,0.0,81.231575,25.000404,30.525059,96.0,0.053500444,27.26492,241.33922,88.55401,0.0,81.231575,0.1137573,0.0,77.837006,8.330017
38847,21770820.0,0.0,18.2995,15.100006,21.901184,21.528656,22.37027,22.007416,18.29953,18.29953,18.29953,18.29953,0.0,0.03208538,0.03208538,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0008586229,9.54197e-21,0.0,81.231476,25.000408,30.52021,96.0,0.053517923,27.271706,241.33923,88.55401,0.0,81.231476,0.1137573,0.0,77.8369,8.330017
38848,21770880.0,0.0,18.2995,15.100006,21.898956,21.525787,22.368622,22.005554,18.29953,18.29953,18.29953,18.29953,0.0,0.03208538,0.03208538,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.00058855204,9.54197e-21,0.0,81.23137,25.00041,30.5153,96.0,0.053535625,27.278576,241.33923,88.55401,0.0,81.23137,0.1137573,0.0,77.83681,8.330017
38849,21770940.0,0.0,18.29953,15.100006,21.896729,21.522919,22.367004,22.003693,18.2995,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00027893521,9.54197e-21,0.0,81.23127,25.000412,30.510374,96.0,0.053553395,27.285475,241.33925,88.554016,0.0,81.23127,0.11375731,0.0,77.8367,8.330017
38850,21771000.0,0.0,18.29953,15.100006,21.894531,21.520142,22.365387,22.001862,18.2995,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0007893695,9.54197e-21,0.0,81.23116,25.000416,30.505568,96.0,0.05357073,27.292204,241.33925,88.554016,0.0,81.23116,0.11375731,0.0,77.83661,8.330017
38851,21771060.0,0.0,18.29953,15.100006,21.892242,21.517181,22.363708,21.99997,18.29953,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,5.126508e-05,9.54197e-21,0.0,81.23106,25.000418,30.500624,96.0,0.05358856,27.299124,241.33926,88.554016,0.0,81.23106,0.11375731,0.0,77.83651,8.330017
38852,21771120.0,0.0,18.2995,15.100006,21.889984,21.514313,22.36206,21.998077,18.29953,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0006787484,9.54197e-21,0.0,81.23096,25.000422,30.495749,96.0,0.05360615,27.305954,241.33926,88.55402,0.0,81.23096,0.11375731,0.0,77.8364,8.330017
38853,21771180.0,0.0,18.2995,15.100006,21.887756,21.511444,22.360413,21.996216,18.29953,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.00084076537,9.54197e-21,0.0,81.23085,25.000423,30.490845,96.0,0.053623825,27.312815,241.33928,88.55402,0.0,81.23085,0.11375731,0.0,77.8363,8.330017
38854,21771240.0,0.0,18.2995,15.100006,21.885529,21.508575,22.358765,21.994385,18.2995,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-8.245433e-05,9.54197e-21,0.0,81.23075,25.000425,30.485899,96.0,0.05364167,27.31974,241.33928,88.55402,0.0,81.23075,0.11375731,0.0,77.836205,8.330017
38855,21771300.0,0.0,18.29953,15.100006,21.8833,21.505737,22.357147,21.992523,18.2995,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0006799308,9.54197e-21,0.0,81.23064,25.000427,30.480968,96.0,0.053659447,27.326641,241.3393,88.55402,0.0,81.23064,0.11375731,0.0,77.836105,8.330017
38856,21771360.0,0.0,18.2995,15.100006,21.881042,21.502808,22.3555,21.990662,18.29953,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,2.656699e-05,9.54197e-21,0.0,81.23054,25.00043,30.476082,96.0,0.05367708,27.333487,241.3393,88.55402,0.0,81.23054,0.11375731,0.0,77.836006,8.330017
38857,21771420.0,0.0,18.2995,15.100006,21.878784,21.499939,22.353851,21.98877,18.29953,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0006810534,9.54197e-21,0.0,81.23043,25.000431,30.471182,96.0,0.05369475,27.340343,241.33931,88.55402,0.0,81.23043,0.11375731,0.0,77.83591,8.330017
38858,21771480.0,0.0,18.2995,15.100006,21.876556,21.49704,22.352203,21.986908,18.2995,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0004031433,9.54197e-21,0.0,81.23033,25.000431,30.466234,96.0,0.05371259,27.34727,241.33931,88.55403,0.0,81.23033,0.11375732,0.0,77.83581,8.330017
38859,21771540.0,0.0,18.2995,15.100006,21.874329,21.494202,22.350555,21.985077,18.2995,18.2995,18.2995,18.2995,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-1.9957655e-05,9.54197e-21,0.0,81.230225,25.000433,30.4613,96.0,0.053730395,27.354181,241.33931,88.55403,0.0,81.230225,0.11375732,0.0,77.8357,8.330017
38860,21771600.0,0.0,18.29953,15.100006,21.8721,21.491333,22.348938,21.983215,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0007481661,9.54197e-21,0.0,81.230125,25.000433,30.456356,96.0,0.05374823,27.361103,241.33932,88.55403,0.0,81.230125,0.11375732,0.0,77.8356,8.330017
38861,21771660.0,0.0,18.2995,15.100006,21.869843,21.488434,22.34729,21.981354,18.29953,18.2995,18.2995,18.2995,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0001288187,9.54197e-21,0.0,81.23001,25.000435,30.451468,96.0,0.05376586,27.367947,241.33932,88.55403,0.0,81.23001,0.11375732,0.0,77.8355,8.330017
38862,21771720.0,0.0,18.2995,15.100006,21.867584,21.485535,22.345642,21.979492,18.29953,18.2995,18.2995,18.2995,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.00073768885,9.54197e-21,0.0,81.22991,25.000437,30.44655,96.0,0.05378359,27.374828,241.33934,88.55403,0.0,81.22991,0.11375732,0.0,77.8354,8.330017
38863,21771780.0,0.0,18.2995,15.100006,21.865356,21.482666,22.343994,21.97763,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00038703447,9.54197e-21,0.0,81.229805,25.000435,30.441586,96.0,0.05380151,27.38178,241.33934,88.55403,0.0,81.229805,0.11375732,0.0,77.835304,8.330017
38864,21771840.0,0.0,18.29953,15.100006,21.863098,21.479797,22.342377,21.9758,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0003555594,9.54197e-21,0.0,81.2297,25.000435,30.436611,96.0,0.053819448,27.388742,241.33936,88.55403,0.0,81.2297,0.11375732,0.0,77.835205,8.330017
38865,21771900.0,0.0,18.29953,15.100006,21.8609,21.47696,22.340729,21.973938,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00076761004,9.54197e-21,0.0,81.2296,25.000437,30.431679,96.0,0.05383724,27.39565,241.33936,88.55403,0.0,81.2296,0.11375732,0.0,77.8351,8.330017
38866,21771960.0,0.0,18.2995,15.100006,21.858643,21.47403,22.33908,21.972076,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,2.8207265e-05,9.54197e-21,0.0,81.22949,25.000437,30.426771,96.0,0.053854942,27.40252,241.33937,88.55403,0.0,81.22949,0.11375732,0.0,77.835,8.330017
38867,21772020.0,0.0,18.2995,15.100006,21.856384,21.47116,22.337433,21.970245,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00061828503,9.54197e-21,0.0,81.229385,25.000437,30.42185,96.0,0.0538727,27.40941,241.33937,88.55403,0.0,81.229385,0.11375732,0.0,77.8349,8.330017
38868,21772080.0,0.0,18.2995,15.100006,21.854156,21.468262,22.335815,21.968384,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0007462753,9.54197e-21,0.0,81.22928,25.000437,30.416908,96.0,0.05389052,27.416328,241.33939,88.55403,0.0,81.22928,0.11375732,0.0,77.83479,8.330017
38869,21772140.0,0.0,18.2995,15.100006,21.851929,21.465393,22.334167,21.966553,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-2.3596658e-05,9.54197e-21,0.0,81.22917,25.000437,30.411926,96.0,0.0539085,27.423304,241.33939,88.55403,0.0,81.22917,0.11375732,0.0,77.834694,8.330017
38870,21772200.0,0.0,18.29953,15.100006,21.8497,21.462555,22.33255,21.964691,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0006622245,9.54197e-21,0.0,81.229065,25.000437,30.406963,96.0,0.053926393,27.430248,241.3394,88.55403,0.0,81.229065,0.11375732,0.0,77.834595,8.330017
38871,21772260.0,0.0,18.2995,15.100006,21.847443,21.459656,22.330902,21.96286,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,3.757412e-05,9.54197e-21,0.0,81.228966,25.000437,30.402044,96.0,0.05394415,27.437138,241.3394,88.55403,0.0,81.228966,0.11375732,0.0,77.834496,8.330017
38872,21772320.0,0.0,18.2995,15.100006,21.845215,21.456757,22.329254,21.960999,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00061849336,9.54197e-21,0.0,81.22886,25.000437,30.397114,96.0,0.05396194,27.44404,241.33942,88.55403,0.0,81.22886,0.11375732,0.0,77.83439,8.330017
38873,21772380.0,0.0,18.2995,15.100006,21.842957,21.453888,22.327637,21.959167,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00035829007,9.54197e-21,0.0,81.22875,25.000437,30.39214,96.0,0.05397988,27.451006,241.33942,88.55403,0.0,81.22875,0.11375732,0.0,77.83429,8.330017
38874,21772440.0,0.0,18.2995,15.100006,21.84076,21.45102,22.32602,21.957336,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-1.0530231e-06,9.54197e-21,0.0,81.22865,25.000437,30.387178,96.0,0.05399779,27.457952,241.33943,88.55403,0.0,81.22865,0.11375732,0.0,77.83419,8.330017
38875,21772500.0,0.0,18.29953,15.100006,21.838531,21.448181,22.324402,21.955505,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0007125913,9.54197e-21,0.0,81.228546,25.000437,30.382208,96.0,0.054015715,27.464909,241.33943,88.55403,0.0,81.228546,0.11375732,0.0,77.83409,8.330017
38876,21772560.0,0.0,18.2995,15.100006,21.836273,21.445282,22.322754,21.953644,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-9.7088494e-05,9.54197e-21,0.0,81.22843,25.000437,30.377293,96.0,0.054033447,27.47179,241.33945,88.55403,0.0,81.22843,0.11375732,0.0,77.833984,8.330017
38877,21772620.0,0.0,18.2995,15.100006,21.834045,21.442383,22.321106,21.951813,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00066323153,9.54197e-21,0.0,81.228325,25.000437,30.372355,96.0,0.054051265,27.478704,241.33945,88.55403,0.0,81.228325,0.11375732,0.0,77.833885,8.330017
38878,21772680.0,0.0,18.2995,15.100006,21.831818,21.439514,22.319489,21.949982,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00034545458,9.54197e-21,0.0,81.22822,25.000435,30.36737,96.0,0.054069247,27.48568,241.33946,88.55403,0.0,81.22822,0.11375732,0.0,77.833786,8.330017
38879,21772740.0,0.0,18.29953,15.100006,21.82959,21.436676,22.317871,21.94815,18.2995,18.2995,18.2995,18.2995,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00033951073,9.54197e-21,0.0,81.22811,25.000435,30.36238,96.0,0.05408725,27.492666,241.33946,88.55403,0.0,81.22811,0.113757335,0.0,77.83368,8.330017
38880,21772800.0,0.0,18.29953,15.100006,21.827423,21.433868,22.316284,21.94635,18.2995,18.2995,18.2995,18.2995,0.0,0.032085393,0.032085393,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0007188543,9.54197e-21,0.0,81.22801,25.000435,30.357513,96.0,0.054104816,27.499481,241.33948,88.55403,0.0,81.22801,0.113757335,0.0,77.83358,8.330017
38881,21772860.0,0.0,21.455505,15.100006,21.84085,21.444855,22.325958,21.954193,18.317657,18.296143,18.296143,18.296051,0.0,0.000335617,0.000335617,0.0004694438,56.666668,18.300018,0.0,0.0,0.0,6.3107576,9.54197e-21,0.0,25.60386,22.474028,0.31507784,96.0,0.0011399337,69.55889,2.0519068,54.132496,0.0,25.60386,0.0011567569,0.0,23.06583,8.330017
38882,21772920.0,0.0,21.543976,15.100006,21.850433,21.458466,22.337982,21.96405,18.319336,18.298248,18.298248,18.297516,0.0,0.0011292339,0.0011292339,0.0013294428,88.333336,18.300018,0.0,0.0,0.0,4.159451,9.54197e-21,0.0,34.548485,32.509457,0.5130144,96.0,0.0035856946,69.281784,11.804348,59.29781,0.0,34.548485,0.0036104622,0.0,30.185144,8.330017
38883,21772980.0,0.0,21.79187,15.100006,21.898743,21.471313,22.34903,21.973114,18.331604,18.308838,18.308838,18.305542,0.0,0.005294935,0.005294935,0.005531655,120.0,18.300018,0.0,0.0,0.0,19.817436,9.54197e-21,0.0,47.756702,44.164528,0.84308887,96.0,0.016112657,68.81968,73.001526,68.4565,0.0,47.756702,0.016137954,0.0,42.091225,8.330017
38884,21773040.0,9.0,21.92212,15.100006,21.926239,21.481903,22.35736,21.979797,18.445404,18.326202,18.326202,18.31961,0.0,0.013149386,0.013149386,0.014443608,120.0,18.300018,0.0,0.0,0.0,60.537148,9.54197e-21,0.0,57.21745,46.765007,2.5187619,96.0,0.04072618,66.47373,213.23856,77.626495,0.0,57.21745,0.040739708,0.0,51.87482,8.330017
38885,21773100.0,9.0,21.874146,15.100006,21.910583,21.489136,22.362457,21.983795,18.87799,18.416168,18.416168,18.380188,0.0,0.01992184,0.01992184,0.025094429,120.0,18.300018,0.0,0.0,0.0,88.81784,9.54197e-21,0.0,62.704784,45.607662,9.580634,96.0,0.0644306,56.587112,243.29811,84.85696,0.0,62.704784,0.06493656,0.0,58.512665,8.330017
38886,21773160.0,9.0,19.706543,15.100006,21.89621,21.492676,22.365143,21.985748,19.638947,18.72049,18.72049,18.624146,0.0,0.024595054,0.024595054,0.03420271,120.0,18.300018,0.0,0.0,0.0,19.636969,9.54197e-21,0.0,65.90847,46.506523,26.142984,96.0,0.05199588,33.39982,242.17854,91.25535,0.0,65.90847,0.083397344,0.0,62.43487,8.330017
38887,21773220.0,2.0,15.295807,15.100006,21.88861,21.495056,22.36734,21.987366,19.824036,19.165955,19.165955,19.030396,0.0,0.028020775,0.028020775,0.041203078,120.0,18.300018,0.0,0.0,0.0,-191.06187,9.54197e-21,0.0,67.62931,49.82337,44.05918,96.0,0.0011007054,8.317146,241.03423,97.530235,0.0,67.62931,0.09725417,0.0,64.46926,8.330017
38888,21773280.0,2.0,15.22345,15.100006,21.884918,21.496887,22.369232,21.98883,18.595215,19.190979,19.190979,19.110474,0.0,0.030543817,0.030543817,0.04633493,120.0,18.300018,0.0,0.0,0.0,-182.4183,9.54197e-21,0.0,68.18712,55.982544,43.1261,96.0,0.003079882,9.623465,240.0278,104.30146,0.0,68.18712,0.107437916,0.0,65.131966,8.330017
38889,21773340.0,2.0,18.775665,15.100006,21.88205,21.496216,22.36911,21.988525,17.396759,18.586945,18.586945,18.610443,0.0,0.032424424,0.032424424,0.04993615,120.0,18.300018,0.0,0.0,0.0,48.294098,9.54197e-21,0.0,67.9225,63.986256,27.358288,96.0,0.06546033,31.698397,239.27058,111.30671,0.0,67.9225,0.11480178,0.0,64.893974,8.330017
38890,21773400.0,0.0,20.203796,15.100006,21.87738,21.491608,22.36615,21.985535,17.732727,18.070038,18.070038,18.132843,0.0,0.033810224,0.033810224,0.052405413,126.666664,18.300018,0.0,0.0,0.0,146.39761,9.54197e-21,0.0,67.02331,74.36921,21.02795,96.0,0.09008858,40.560867,238.71571,119.05601,0.0,67.02331,0.12004904,0.0,64.04002,8.330017
38891,21773460.0,0.0,18.749664,15.100006,21.871643,21.485016,22.361877,21.981384,18.644104,18.169586,18.169586,18.191223,0.0,0.034549665,0.034549665,0.05370891,133.33333,18.300018,0.0,0.0,0.0,25.859028,9.54197e-21,0.0,65.75606,86.772095,28.853643,96.0,0.06416496,29.6049,238.4402,127.15814,0.0,65.75606,0.12283345,0.0,62.841087,8.330017
38892,21773520.0,0.0,17.360199,15.100006,21.866852,21.47937,22.358337,21.977966,18.74762,18.471283,18.471283,18.45581,0.0,0.034892358,0.034892358,0.05433337,140.0,18.300018,0.0,0.0,0.0,-79.283615,9.54197e-21,0.0,64.36692,99.631905,35.241146,96.0,0.041075353,20.662397,238.43118,134.98921,0.0,64.36692,0.12414388,0.0,61.519165,8.330017
38893,21773580.0,0.0,17.76831,15.100006,21.862976,21.474518,22.355377,21.975067,18.25476,18.47998,18.47998,18.47403,0.0,0.034641735,0.034641735,0.0539713,136.0,18.300018,0.0,0.0,0.0,-38.66402,9.54197e-21,0.0,63.057346,109.91256,32.798294,96.0,0.049598906,24.08239,238.5476,140.47734,0.0,63.057346,0.12327179,0.0,60.25855,8.330017
38894,21773640.0,0.0,18.661163,15.100006,21.858948,21.4693,22.352081,21.971863,18.042969,18.298737,18.298737,18.31363,0.0,0.034191053,0.034191053,0.053250156,132.0,18.300018,0.0,0.0,0.0,31.140211,9.54197e-21,0.0,62.03038,117.0306,28.567589,96.0,0.06464273,30.005375,238.6474,143.827,0.0,62.03038,0.12164356,0.0,59.25225,8.330017
38895,21773700.0,0.0,18.713226,15.100006,21.854706,21.463623,22.348541,21.968384,18.244171,18.224457,18.224457,18.238861,0.0,0.033668827,0.033668827,0.052376457,128.0,18.300018,0.0,0.0,0.0,30.761938,9.54197e-21,0.0,61.270832,121.42365,28.558666,96.0,0.06368155,30.01787,238.68977,145.49286,0.0,61.270832,0.11972034,0.0,58.496677,8.330017
38896,21773760.0,0.0,18.230255,15.100006,21.85086,21.458405,22.345337,21.96521,18.424896,18.288849,18.288849,18.29013,0.0,0.033172213,0.033172213,0.051516935,124.0,18.300018,0.0,0.0,0.0,-7.0116014,9.54197e-21,0.0,60.76249,123.459404,30.872229,96.0,0.054213203,26.77888,238.67648,145.85474,0.0,60.76249,0.11786337,0.0,57.985687,8.330017
38897,21773820.0,0.0,18.0206,15.100006,21.847626,21.453827,22.34259,21.962433,18.37674,18.347168,18.347168,18.342682,0.0,0.03274774,0.03274774,0.050765146,120.0,18.300018,0.0,0.0,0.0,-20.522793,9.54197e-21,0.0,60.46131,123.645775,31.718699,96.0,0.05037198,25.59382,238.62714,145.29195,0.0,60.46131,0.11625954,0.0,57.682407,8.330017
38898,21773880.0,0.0,18.232666,15.100006,21.844635,21.449615,22.340088,21.9599,18.251709,18.326721,18.326721,18.326782,0.0,0.032397762,0.032397762,0.050138127,116.0,18.300018,0.0,0.0,0.0,-3.5873854,9.54197e-21,0.0,60.325367,122.48018,30.635208,96.0,0.053672027,27.11071,238.56285,144.09879,0.0,60.325367,0.11493025,0.0,57.546772,8.330017
38899,21773940.0,0.0,18.446686,15.100006,21.841614,21.445374,22.337585,21.957306,18.231506,18.281769,18.281769,18.286255,0.0,0.032112036,0.032112036,0.04962392,112.0,18.300018,0.0,0.0,0.0,11.110178,9.54197e-21,0.0,60.322292,120.33431,29.677004,96.0,0.056608025,28.452194,238.5003,142.47021,0.0,60.322292,0.11384298,0.0,57.546227,8.330017
38900,21774000.0,0.0,18.405273,15.100006,21.838593,21.441223,22.335114,21.954773,18.300323,18.273743,18.273743,18.276611,0.0,0.03188012,0.03188012,0.04920659,108.0,18.300018,0.0,0.0,0.0,7.0007806,9.54197e-21,0.0,60.427128,117.50075,29.927963,96.0,0.055265132,28.100851,238.45,140.55193,0.0,60.427128,0.1129607,0.0,57.655178,8.330017
38901,21774060.0,0.0,18.251343,15.100006,21.835754,21.437347,22.332855,21.952423,18.342957,18.296997,18.296997,18.295898,0.0,0.03169639,0.03169639,0.04887714,104.0,18.300018,0.0,0.0,0.0,-3.9236135,9.54197e-21,0.0,60.617554,114.20411,30.631325,96.0,0.052400403,27.116146,238.41751,138.45734,0.0,60.617554,0.11226303,0.0,57.85056,8.330017
38902,21774120.0,0.0,18.205292,15.100006,21.833038,21.433685,22.33075,21.950195,18.319641,18.31192,18.31192,18.309662,0.0,0.031553783,0.031553783,0.04862304,100.0,18.300018,0.0,0.0,0.0,-6.4688435,9.54197e-21,0.0,60.873955,110.61199,30.793297,96.0,0.05156251,26.889383,238.4051,136.26547,0.0,60.873955,0.111723274,0.0,58.11204,8.330017
38903,21774180.0,0.0,18.283905,15.100006,21.830414,21.430115,22.328705,21.948029,18.280304,18.303528,18.303528,18.30304,0.0,0.03144237,0.03144237,0.04842588,96.0,18.300018,0.0,0.0,0.0,-0.6312888,9.54197e-21,0.0,61.181187,106.84226,30.402008,96.0,0.05275532,27.43719,238.41316,134.02351,0.0,61.181187,0.111303024,0.0,58.42406,8.330017
38904,21774240.0,0.0,18.356659,15.100006,21.827759,21.426575,22.32669,21.945862,18.275848,18.288696,18.288696,18.289703,0.0,0.03135183,0.03135183,0.048267983,92.0,18.300018,0.0,0.0,0.0,4.1301956,9.54197e-21,0.0,61.52951,102.97001,30.078564,96.0,0.053742245,27.890009,238.44112,131.75589,0.0,61.52951,0.1109639,0.0,58.776463,8.330017
38905,21774300.0,0.0,18.339539,15.100006,21.825104,21.423065,22.324646,21.943726,18.30011,18.286804,18.286804,18.287262,0.0,0.031274974,0.031274974,0.048136115,88.0,18.300018,0.0,0.0,0.0,2.5655582,9.54197e-21,0.0,61.912773,99.04549,30.174007,96.0,0.053262163,27.756388,238.48788,129.47829,0.0,61.912773,0.11067825,0.0,59.162457,8.330017
38906,21774360.0,0.0,18.281403,15.100006,21.82251,21.419678,22.322723,21.94165,18.31604,18.295624,18.295624,18.294647,0.0,0.031208487,0.031208487,0.048024215,84.0,18.300018,0.0,0.0,0.0,-1.4550449,9.54197e-21,0.0,62.326916,95.09849,30.434916,96.0,0.052215606,27.391117,238.55232,127.20146,0.0,62.326916,0.110433355,0.0,59.577656,8.330017
38907,21774420.0,0.0,18.268188,15.100006,21.820007,21.416382,22.320862,21.939636,18.306763,18.300476,18.300476,18.299225,0.0,0.03115149,0.03115149,0.04793022,80.0,18.300018,0.0,0.0,0.0,-2.1220238,9.54197e-21,0.0,62.770557,91.143776,30.4741,96.0,0.051975865,27.33626,238.6333,124.931564,0.0,62.770557,0.11022566,0.0,60.02016,8.330017
38908,21774480.0,0.0,18.292053,15.100006,21.817505,21.413116,22.31903,21.937622,18.293823,18.298279,18.298279,18.297577,0.0,0.031096235,0.031096235,0.04784056,76.0,18.300018,0.0,0.0,0.0,-0.35801533,9.54197e-21,0.0,63.236282,87.215096,30.35051,96.0,0.05231669,27.509287,238.72981,122.67573,0.0,63.236282,0.110025264,0.0,60.48271,8.330017
38909,21774540.0,0.0,18.317322,15.100006,21.815033,21.409851,22.3172,21.935638,18.291199,18.293518,18.293518,18.293365,0.0,0.03104193,0.03104193,0.047753453,72.0,18.300018,0.0,0.0,0.0,1.2929859,9.54197e-21,0.0,63.727234,83.30479,30.233526,96.0,0.052635644,27.673065,238.84102,120.42871,0.0,63.727234,0.10982959,0.0,60.96797,8.330017
38910,21774600.0,0.0,18.314636,15.100006,21.812592,21.406647,22.3154,21.933685,18.29898,18.292389,18.292389,18.292145,0.0,0.030986201,0.030986201,0.04766338,68.0,18.300018,0.0,0.0,0.0,0.9737385,9.54197e-21,0.0,64.24403,79.41788,30.24834,96.0,0.05248477,27.652323,238.96614,118.18958,0.0,64.24403,0.10962828,0.0,61.476475,8.330017
38911,21774660.0,0.0,18.2948,15.100006,21.810211,21.403503,22.31363,21.931763,18.305084,18.295288,18.295288,18.294556,0.0,0.03092805,0.03092805,0.047566216,64.0,18.300018,0.0,0.0,0.0,-0.3952617,9.54197e-21,0.0,64.78804,75.55719,30.334394,96.0,0.052076265,27.531847,239.10452,115.95767,0.0,64.78804,0.10941459,0.0,62.010403,8.330017
38912,21774720.0,0.0,18.28894,15.100006,21.807892,21.400421,22.31195,21.929901,18.302612,18.297058,18.297058,18.296234,0.0,0.03086917,0.03086917,0.04746661,60.0,18.300018,0.0,0.0,0.0,-0.7153968,9.54197e-21,0.0,65.36557,71.70758,30.350546,96.0,0.051912,27.509235,239.25577,113.72629,0.0,65.36557,0.10919286,0.0,62.576454,8.330017
38913,21774780.0,0.0,18.295166,15.100006,21.805634,21.3974,22.310272,21.92804,18.298828,18.2966,18.2966,18.295929,0.0,0.030803625,0.030803625,0.047354028,56.0,18.300018,0.0,0.0,0.0,-0.25241828,9.54197e-21,0.0,65.973236,67.8874,30.313795,96.0,0.051924534,27.560688,239.4192,111.50264,0.0,65.973236,0.10895378,0.0,63.17161,8.330017
38914,21774840.0,0.0,18.30246,15.100006,21.803406,21.39441,22.308624,21.926208,18.29718,18.295471,18.295471,18.294952,0.0,0.030728996,0.030728996,0.047224745,52.0,18.300018,0.0,0.0,0.0,0.23677482,9.54197e-21,0.0,66.60949,64.117645,30.275005,96.0,0.051925324,27.614992,239.5946,109.291306,0.0,66.60949,0.10867524,0.0,63.794666,8.330017
38915,21774900.0,0.0,18.303009,15.100006,21.801208,21.39151,22.307007,21.924438,18.298584,18.295074,18.295074,18.294556,0.0,0.03064942,0.03064942,0.04708702,48.0,18.300018,0.0,0.0,0.0,0.24327528,9.54197e-21,0.0,67.29314,60.34374,30.26875,96.0,0.05180333,27.623749,239.78255,107.0701,0.0,67.29314,0.10838046,0.0,64.46398,8.330017
38916,21774960.0,0.0,18.300323,15.100006,21.799103,21.38861,22.30545,21.922699,18.299866,18.29538,18.29538,18.2948,0.0,0.030559845,0.030559845,0.046931382,44.0,18.300018,0.0,0.0,0.0,0.052587014,9.54197e-21,0.0,68.01677,56.61476,30.276075,96.0,0.05161243,27.613497,239.98192,104.85747,0.0,68.01677,0.10804105,0.0,65.172386,8.330017
38917,21775020.0,0.0,18.298248,15.100006,21.797058,21.385834,22.303955,21.92099,18.30008,18.295776,18.295776,18.295166,0.0,0.030458251,0.030458251,0.046754517,40.0,18.300018,0.0,0.0,0.0,-0.08000647,9.54197e-21,0.0,68.7889,52.916027,30.279604,96.0,0.05141454,27.608555,240.19276,102.64708,0.0,68.7889,0.10766075,0.0,65.92832,8.330017
38918,21775080.0,0.0,18.298279,15.100006,21.795074,21.383118,22.30249,21.919342,18.299652,18.295868,18.295868,18.295258,0.0,0.030345123,0.030345123,0.0465577,36.0,18.300018,0.0,0.0,0.0,-0.06812859,9.54197e-21,0.0,69.61987,49.24327,30.273338,96.0,0.051228777,27.617327,240.41505,100.43545,0.0,69.61987,0.10723429,0.0,66.74186,8.330017
38919,21775140.0,0.0,18.29898,15.100006,21.793182,21.380463,22.301086,21.917725,18.299286,18.295837,18.295837,18.295227,0.0,0.030211665,0.030211665,0.04632452,32.0,18.300018,0.0,0.0,0.0,-0.01710698,9.54197e-21,0.0,70.50444,45.630535,30.264383,96.0,0.05101933,27.629864,240.64783,98.23645,0.0,70.50444,0.10674261,0.0,67.60803,8.330017
38920,21775200.0,0.0,18.299835,15.100006,21.79129,21.3779,22.299744,21.916138,18.299225,18.295837,18.295837,18.295258,0.0,0.030130478,0.030130478,0.046190206,29.666666,18.300018,0.0,0.0,0.0,0.031487916,9.54197e-21,0.0,71.439156,42.316574,30.25545,96.0,0.050903153,27.642372,240.85806,96.26647,0.0,71.439156,0.10644131,0.0,68.52179,8.330017
38921,21775260.0,0.0,18.299927,15.100006,21.789398,21.375336,22.2984,21.914612,18.299408,18.29599,18.29599,18.29541,0.0,0.030059677,0.030059677,0.046072543,27.333334,18.300018,0.0,0.0,0.0,0.032191604,9.54197e-21,0.0,72.401115,39.246353,30.250341,96.0,0.050794296,27.649525,241.05685,94.446655,0.0,72.401115,0.10618243,0.0,69.46022,8.330017
38922,21775320.0,0.0,18.299652,15.100006,21.787567,21.372864,22.29712,21.913116,18.29953,18.296204,18.296204,18.295654,0.0,0.030009469,0.030009469,0.04599271,25.0,18.300018,0.0,0.0,0.0,0.011109647,9.54197e-21,0.0,73.40302,36.391544,30.246988,96.0,0.05068471,27.654215,241.24693,92.74769,0.0,73.40302,0.105922714,0.0,70.43611,8.330017
38923,21775380.0,0.0,18.299622,15.100006,21.785645,21.370392,22.295837,21.911621,18.29956,18.29657,18.29657,18.29602,0.0,0.0300202,0.0300202,0.04602279,25.0,18.300018,0.0,0.0,0.0,8.340782e-05,9.54197e-21,0.0,74.38814,33.98088,30.242903,96.0,0.050757173,27.659935,241.38489,91.41955,0.0,74.38814,0.10605608,0.0,71.39248,8.330017
38924,21775440.0,0.0,18.299744,15.100006,21.78366,21.367859,22.294556,21.910095,18.299591,18.296936,18.296936,18.296448,0.0,0.030092852,0.030092852,0.046161287,25.0,18.300018,0.0,0.0,0.0,0.003533407,9.54197e-21,0.0,75.32601,32.00294,30.23865,96.0,0.050910085,27.66589,241.48586,90.38027,0.0,75.32601,0.10633968,0.0,72.298485,8.330017
38925,21775500.0,0.0,18.299805,15.100006,21.781616,21.365326,22.293213,21.908539,18.299591,18.297333,18.297333,18.296875,0.0,0.03018238,0.03018238,0.046327133,25.0,18.300018,0.0,0.0,0.0,0.0059955986,9.54197e-21,0.0,76.22254,30.30009,30.234709,96.0,0.051092338,27.671406,241.56572,89.513794,0.0,76.22254,0.106685504,0.0,73.16189,8.330017
38926,21775560.0,0.0,18.299835,15.100006,21.77951,21.36267,22.29181,21.906952,18.299622,18.297668,18.297668,18.297272,0.0,0.030296687,0.030296687,0.046534296,25.0,18.300018,0.0,0.0,0.0,0.004577307,9.54197e-21,0.0,77.0601,28.882662,30.231153,96.0,0.051318496,27.676386,241.62099,88.83537,0.0,77.0601,0.10712359,0.0,73.96519,8.330017
38927,21775620.0,0.0,18.299805,15.100006,21.777344,21.359955,22.290375,21.905334,18.299652,18.297974,18.297974,18.297607,0.0,0.030426657,0.030426657,0.04676654,25.0,18.300018,0.0,0.0,0.0,0.0015571157,9.54197e-21,0.0,77.82865,27.7132,30.227793,96.0,0.05157056,27.681091,241.65651,88.31263,0.0,77.82865,0.10761575,0.0,74.69927,8.330017
38928,21775680.0,0.0,18.299774,15.100006,21.775116,21.357208,22.28888,21.903656,18.299652,18.298279,18.298279,18.297943,0.0,0.030560987,0.030560987,0.047004618,25.0,18.300018,0.0,0.0,0.0,-0.0009187158,9.54197e-21,0.0,78.542534,26.71661,30.224388,96.0,0.051830456,27.685856,241.67984,87.89166,0.0,78.542534,0.108123414,0.0,75.37904,8.330017
38929,21775740.0,0.0,18.299744,15.100006,21.772858,21.35437,22.287354,21.901947,18.299652,18.298492,18.298492,18.298218,0.0,0.030702878,0.030702878,0.04725394,25.0,18.300018,0.0,0.0,0.0,-0.0017436437,9.54197e-21,0.0,79.183945,25.905676,30.220806,96.0,0.052104026,27.690872,241.6892,87.58346,0.0,79.183945,0.10865755,0.0,75.987206,8.330017
38930,21775800.0,0.0,18.299744,15.100006,21.770508,21.35147,22.285736,21.900177,18.299652,18.298706,18.298706,18.298462,0.0,0.03084713,0.03084713,0.047505528,25.0,18.300018,0.0,0.0,0.0,-0.0013928391,9.54197e-21,0.0,79.75062,25.254465,30.217054,96.0,0.05238129,27.696123,241.68776,87.36758,0.0,79.75062,0.10919773,0.0,76.52213,8.330017
38931,21775860.0,0.0,18.299744,15.100006,21.768127,21.34845,22.284058,21.898346,18.299622,18.298859,18.298859,18.298676,0.0,0.030989861,0.030989861,0.04775299,25.0,18.300018,0.0,0.0,0.0,-0.0017659266,9.54197e-21,0.0,80.25555,24.721472,30.213198,96.0,0.052655827,27.70152,241.67915,87.216835,0.0,80.25555,0.1097314,0.0,76.996956,8.330017
38932,21775920.0,0.0,18.299713,15.100006,21.765686,21.345367,22.282349,21.896484,18.299622,18.299011,18.299011,18.298859,0.0,0.03112982,0.03112982,0.04799425,25.0,18.300018,0.0,0.0,0.0,-0.0022157812,9.54197e-21,0.0,80.694405,24.299988,30.209187,96.0,0.05292508,27.707136,241.66428,87.126045,0.0,80.694405,0.11025288,0.0,77.40779,8.330017
38933,21775980.0,0.0,18.299683,15.100006,21.763184,21.342255,22.280548,21.894562,18.299591,18.299103,18.299103,18.29898,0.0,0.031264715,0.031264715,0.048225436,25.0,18.300018,0.0,0.0,0.0,-0.0024174186,9.54197e-21,0.0,81.06426,23.981651,30.204985,96.0,0.05318516,27.713022,241.64432,87.08828,0.0,81.06426,0.110754006,0.0,77.75218,8.330017
38934,21776040.0,0.0,18.299652,15.100006,21.76065,21.33905,22.278717,21.892609,18.299591,18.299225,18.299225,18.299103,0.0,0.03139394,0.03139394,0.048445873,25.0,18.300018,0.0,0.0,0.0,-0.0025737435,9.54197e-21,0.0,81.3842,23.732378,30.20063,96.0,0.053435136,27.719116,241.62163,87.08362,0.0,81.3842,0.11123323,0.0,78.04879,8.330017
38935,21776100.0,0.0,18.299622,15.100006,21.758087,21.335815,22.276855,21.890625,18.29956,18.299286,18.299286,18.299225,0.0,0.031516984,0.031516984,0.048654746,25.0,18.300018,0.0,0.0,0.0,-0.0026670161,9.54197e-21,0.0,81.65139,23.551159,30.19611,96.0,0.05367407,27.725447,241.59645,87.11105,0.0,81.65139,0.111688435,0.0,78.29503,8.330017
38936,21776160.0,0.0,18.299591,15.100006,21.755463,21.33252,22.274963,21.88861,18.29953,18.299347,18.299347,18.299286,0.0,0.031632036,0.031632036,0.048849132,25.0,18.300018,0.0,0.0,0.0,-0.0027689436,9.54197e-21,0.0,81.86415,23.434341,30.191404,96.0,0.05389877,27.732035,241.5696,87.16669,0.0,81.86415,0.11211304,0.0,78.48957,8.330017
38937,21776220.0,0.0,18.29956,15.100006,21.752838,21.329193,22.27301,21.886536,18.29953,18.299408,18.299408,18.299377,0.0,0.03173795,0.03173795,0.049027275,25.0,18.300018,0.0,0.0,0.0,-0.0027821136,9.54197e-21,0.0,82.02771,23.371078,30.186506,96.0,0.054107342,27.738888,241.5421,87.243225,0.0,82.02771,0.112503156,0.0,78.63761,8.330017
38938,21776280.0,0.0,18.29956,15.100006,21.750153,21.325806,22.271027,21.88446,18.2995,18.299438,18.299438,18.299408,0.0,0.03183447,0.03183447,0.04918891,25.0,18.300018,0.0,0.0,0.0,-0.002659074,9.54197e-21,0.0,82.14477,23.356092,30.181429,96.0,0.054299314,27.745998,241.51439,87.33744,0.0,82.14477,0.11285786,0.0,78.74182,8.330017
38939,21776340.0,0.0,18.29953,15.100006,21.747467,21.322388,22.268982,21.882355,18.2995,18.299469,18.299469,18.299469,0.0,0.031920817,0.031920817,0.049332928,25.0,18.300018,0.0,0.0,0.0,-0.0025078463,9.54197e-21,0.0,82.22199,23.37886,30.176184,96.0,0.05447339,27.753344,241.48737,87.442566,0.0,82.22199,0.11317465,0.0,78.80871,8.330017
38940,21776400.0,0.0,18.2995,15.100006,21.744781,21.31897,22.266937,21.880219,18.299469,18.2995,18.2995,18.2995,0.0,0.031997044,0.031997044,0.049459606,25.0,18.300018,0.0,0.0,0.0,-0.0027702823,9.54197e-21,0.0,82.266945,23.42934,30.170712,96.0,0.05462981,27.761003,241.46165,87.55286,0.0,82.266945,0.11345372,0.0,78.84553,8.330017
38941,21776460.0,0.0,18.299438,15.0998535,21.742035,21.31546,22.264893,21.878052,18.299438,18.29953,18.29953,18.29953,0.0,0.032061107,0.032061107,0.049565684,25.0,18.300018,0.0,0.0,0.0,-0.003809956,9.54197e-21,0.0,82.27161,23.51537,30.165052,96.0,0.054765154,27.768929,241.43735,87.67087,0.0,82.27161,0.11368807,0.0,78.84471,8.330017
38942,21776520.0,0.0,18.299316,15.099396,21.739288,21.31195,22.262787,21.875885,18.299408,18.2995,18.2995,18.29953,0.0,0.0321119,0.0321119,0.04964935,25.0,18.300018,0.0,0.0,0.0,-0.0071691824,9.54197e-21,0.0,82.245384,23.623243,30.158632,96.0,0.054879166,27.777914,241.41566,87.78737,0.0,82.245384,0.11387332,0.0,78.815315,8.330017
38943,21776580.0,0.0,18.299194,15.098663,21.736542,21.308441,22.260712,21.873718,18.299347,18.2995,18.2995,18.2995,0.0,0.032153532,0.032153532,0.04971757,25.0,18.300018,0.0,0.0,0.0,-0.0093427375,9.54197e-21,0.0,82.20185,23.741299,30.151379,96.0,0.054979675,27.78807,241.3961,87.90002,0.0,82.20185,0.11402477,0.0,78.77003,8.330017
38944,21776640.0,0.0,18.299072,15.097626,21.733795,21.304932,22.258606,21.871521,18.299255,18.299469,18.299469,18.299469,0.0,0.03218934,0.03218934,0.049775995,25.0,18.300018,0.0,0.0,0.0,-0.011820261,9.54197e-21,0.0,82.1485,23.864655,30.14349,96.0,0.05507204,27.799114,241.37796,88.00959,0.0,82.1485,0.1141549,0.0,78.71575,8.330017
38945,21776700.0,0.0,18.299011,15.096344,21.731049,21.301422,22.2565,21.869354,18.299194,18.299408,18.299408,18.299408,0.0,0.03221434,0.03221434,0.04981636,25.0,18.300018,0.0,0.0,0.0,-0.010346177,9.54197e-21,0.0,82.08049,23.992693,30.134424,96.0,0.05514917,27.811804,241.36276,88.110344,0.0,82.08049,0.114245206,0.0,78.648224,8.330017
38946,21776760.0,0.0,18.29892,15.094757,21.728302,21.297913,22.254425,21.867157,18.299103,18.299316,18.299316,18.299347,0.0,0.032234445,0.032234445,0.049848527,25.0,18.300018,0.0,0.0,0.0,-0.010086599,9.54197e-21,0.0,82.007324,24.121414,30.124834,96.0,0.05521946,27.825233,241.34898,88.206314,0.0,82.007324,0.114317656,0.0,78.576096,8.330017
38947,21776820.0,0.0,18.298828,15.092926,21.725555,21.294403,22.25232,21.86499,18.299011,18.299255,18.299255,18.299286,0.0,0.032248795,0.032248795,0.049871083,25.0,18.300018,0.0,0.0,0.0,-0.010272952,9.54197e-21,0.0,81.92917,24.249365,30.114573,96.0,0.055281803,27.839596,241.33698,88.29569,0.0,81.92917,0.11436892,0.0,78.49959,8.330017
38948,21776880.0,0.0,18.298767,15.09082,21.72284,21.290894,22.250244,21.862823,18.29895,18.299194,18.299194,18.299225,0.0,0.03225702,0.03225702,0.049883448,25.0,18.300018,0.0,0.0,0.0,-0.009550528,9.54197e-21,0.0,81.8478,24.37355,30.103525,96.0,0.055335995,27.855066,241.32701,88.37635,0.0,81.8478,0.114397734,0.0,78.42043,8.330017
38949,21776940.0,0.0,18.298706,15.08847,21.720123,21.287384,22.248169,21.860657,18.298859,18.299103,18.299103,18.299133,0.0,0.032260362,0.032260362,0.04988769,25.0,18.300018,0.0,0.0,0.0,-0.008576743,9.54197e-21,0.0,81.766655,24.491055,30.091814,96.0,0.055383846,27.87146,241.31891,88.44795,0.0,81.766655,0.1144088,0.0,78.34183,8.330017
38950,21777000.0,0.0,18.298676,15.085876,21.717407,21.283936,22.246094,21.85849,18.298798,18.299042,18.299042,18.299072,0.0,0.032257695,0.032257695,0.049881965,25.0,18.300018,0.0,0.0,0.0,-0.006369938,9.54197e-21,0.0,81.684845,24.601267,30.079323,96.0,0.0554236,27.88895,241.31305,88.508804,0.0,81.684845,0.11439755,0.0,78.263,8.330017
38951,21777060.0,0.0,18.298615,15.083069,21.714722,21.280457,22.24405,21.856354,18.298737,18.29895,18.29895,18.29898,0.0,0.032251943,0.032251943,0.04987112,25.0,18.300018,0.0,0.0,0.0,-0.0062035266,9.54197e-21,0.0,81.60563,24.703934,30.066458,96.0,0.05545922,27.90696,241.30855,88.56202,0.0,81.60563,0.1143752,0.0,78.18689,8.330017
38952,21777120.0,0.0,18.298553,15.080017,21.712036,21.277008,22.242004,21.854218,18.298676,18.29889,18.29889,18.29892,0.0,0.032243285,0.032243285,0.049855493,25.0,18.300018,0.0,0.0,0.0,-0.0069985045,9.54197e-21,0.0,81.53087,24.796535,30.05307,96.0,0.0554915,27.925703,241.30553,88.60628,0.0,81.53087,0.11434224,0.0,78.11526,8.330017
38953,21777180.0,0.0,18.298492,15.076721,21.709381,21.27356,22.23996,21.852081,18.298645,18.298828,18.298828,18.298859,0.0,0.032232165,0.032232165,0.049835823,25.0,18.300018,0.0,0.0,0.0,-0.007282515,9.54197e-21,0.0,81.46118,24.87868,30.039108,96.0,0.055521414,27.945248,241.30386,88.641815,0.0,81.46118,0.1143003,0.0,78.04871,8.330017
38954,21777240.0,0.0,18.298462,15.073242,21.706757,21.270172,22.237946,21.849976,18.298584,18.298737,18.298737,18.298767,0.0,0.032219507,0.032219507,0.04981367,25.0,18.300018,0.0,0.0,0.0,-0.0064651277,9.54197e-21,0.0,81.397705,24.950014,30.024576,96.0,0.05555064,27.96559,241.30331,88.66944,0.0,81.397705,0.114252806,0.0,77.98824,8.330017
38955,21777300.0,0.0,18.2984,15.06955,21.704132,21.266785,22.235962,21.84787,18.298523,18.298676,18.298676,18.298706,0.0,0.03220608,0.03220608,0.049790327,25.0,18.300018,0.0,0.0,0.0,-0.0056846547,9.54197e-21,0.0,81.34083,25.010994,30.009579,96.0,0.055580255,27.98659,241.30362,88.69028,0.0,81.34083,0.11420274,0.0,77.934204,8.330017
38956,21777360.0,0.0,18.2984,15.065643,21.701508,21.263397,22.233978,21.845795,18.298492,18.298615,18.298615,18.298645,0.0,0.03219167,0.03219167,0.04976546,25.0,18.300018,0.0,0.0,0.0,-0.0043962193,9.54197e-21,0.0,81.2917,25.059473,29.994034,96.0,0.055609964,28.00835,241.30498,88.70273,0.0,81.2917,0.114148885,0.0,77.887726,8.330017
38957,21777420.0,0.0,18.29837,15.061554,21.698944,21.26004,22.232025,21.84372,18.298431,18.298584,18.298584,18.298584,0.0,0.032177456,0.032177456,0.04974105,25.0,18.300018,0.0,0.0,0.0,-0.003728297,9.54197e-21,0.0,81.25166,25.095213,29.978096,96.0,0.055641554,28.030666,241.30705,88.70806,0.0,81.25166,0.11409602,0.0,77.85001,8.330017
38958,21777480.0,0.0,18.29834,15.057251,21.69638,21.256744,22.230103,21.841675,18.2984,18.298523,18.298523,18.298553,0.0,0.032164622,0.032164622,0.049719144,25.0,18.300018,0.0,0.0,0.0,-0.003558318,9.54197e-21,0.0,81.22328,25.116192,29.961613,96.0,0.05567766,28.053743,241.3096,88.70633,0.0,81.22328,0.11404836,0.0,77.82348,8.330017
38959,21777540.0,0.0,18.298279,15.052795,21.693817,21.253448,22.22818,21.83963,18.2984,18.298492,18.298492,18.298492,0.0,0.032151468,0.032151468,0.049696647,25.0,18.300018,0.0,0.0,0.0,-0.0041372925,9.54197e-21,0.0,81.193146,25.139296,29.945234,96.0,0.0557128,28.076672,241.31212,88.70551,0.0,81.193146,0.11399963,0.0,77.795265,8.330017
38960,21777600.0,0.0,18.298248,15.048157,21.691284,21.250153,22.226257,21.837616,18.29834,18.298431,18.298431,18.298462,0.0,0.03213944,0.03213944,0.049676165,25.0,18.300018,0.0,0.0,0.0,-0.005081709,9.54197e-21,0.0,81.170586,25.153095,29.928272,96.0,0.055752102,28.100416,241.31487,88.70051,0.0,81.170586,0.11395507,0.0,77.77431,8.330017
38961,21777660.0,0.0,18.298157,15.043335,21.688751,21.246857,22.224365,21.835571,18.29831,18.2984,18.2984,18.2984,0.0,0.03212785,0.03212785,0.04965645,25.0,18.300018,0.0,0.0,0.0,-0.006748357,9.54197e-21,0.0,81.15056,25.163887,29.911062,96.0,0.055793107,28.124514,241.31767,88.694244,0.0,81.15056,0.11391217,0.0,77.75575,8.330017
38962,21777720.0,0.0,18.298126,15.038391,21.686218,21.243591,22.222473,21.833588,18.298248,18.29834,18.29834,18.29834,0.0,0.03211726,0.03211726,0.049638495,25.0,18.300018,0.0,0.0,0.0,-0.0059503443,9.54197e-21,0.0,81.135544,25.168875,29.89327,96.0,0.055838034,28.14942,241.32053,88.68569,0.0,81.135544,0.11387302,0.0,77.74199,8.330017
38963,21777780.0,0.0,18.298126,15.033264,21.683716,21.240326,22.220581,21.831573,18.298218,18.298279,18.298279,18.29831,0.0,0.03210775,0.03210775,0.04962243,25.0,18.300018,0.0,0.0,0.0,-0.0037577215,9.54197e-21,0.0,81.124916,25.169107,29.875065,96.0,0.055886447,28.17491,241.32335,88.675575,0.0,81.124916,0.113837935,0.0,77.7324,8.330017
38964,21777840.0,0.0,18.298126,15.028015,21.681213,21.237091,22.21872,21.82959,18.298157,18.298248,18.298248,18.298248,0.0,0.032099355,0.032099355,0.049608275,25.0,18.300018,0.0,0.0,0.0,-0.0023364632,9.54197e-21,0.0,81.11785,25.165827,29.856607,96.0,0.05593779,28.200748,241.32607,88.66462,0.0,81.11785,0.11380698,0.0,77.72618,8.330017
38965,21777900.0,0.0,18.298096,15.022614,21.678741,21.233887,22.216858,21.827606,18.298157,18.298187,18.298187,18.298218,0.0,0.032092072,0.032092072,0.049596056,25.0,18.300018,0.0,0.0,0.0,-0.0015849785,9.54197e-21,0.0,81.114746,25.158478,29.837885,96.0,0.055992134,28.22696,241.32869,88.65252,0.0,81.114746,0.113780186,0.0,77.7237,8.330017
38966,21777960.0,0.0,18.298065,15.017059,21.676239,21.230652,22.214996,21.825623,18.298126,18.298157,18.298157,18.298187,0.0,0.03208591,0.03208591,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.0030845937,9.54197e-21,0.0,81.11454,25.1486,29.819027,96.0,0.056049027,28.25336,241.33113,88.64017,0.0,81.11454,0.11375756,0.0,77.72395,8.330017
38967,21778020.0,0.0,18.298035,15.011414,21.673767,21.227417,22.213165,21.82367,18.298096,18.298126,18.298126,18.298157,0.0,0.032080807,0.032080807,0.04957727,25.0,18.300018,0.0,0.0,0.0,-0.004076318,9.54197e-21,0.0,81.11664,25.136988,29.799873,96.0,0.05610892,28.280178,241.33337,88.62796,0.0,81.11664,0.11373886,0.0,77.72635,8.330017
38968,21778080.0,0.0,18.298004,15.005646,21.671326,21.224243,22.211334,21.821716,18.298065,18.298096,18.298096,18.298126,0.0,0.03207673,0.03207673,0.04957053,25.0,18.300018,0.0,0.0,0.0,-0.0036662857,9.54197e-21,0.0,81.12075,25.123999,29.780384,96.0,0.056171898,28.30746,241.3354,88.61606,0.0,81.12075,0.11372397,0.0,77.73063,8.330017
38969,21778140.0,0.0,18.298004,14.999756,21.668854,21.221039,22.209503,21.819763,18.298035,18.298065,18.298065,18.298096,0.0,0.03207357,0.03207357,0.04956535,25.0,18.300018,0.0,0.0,0.0,-0.0024938558,9.54197e-21,0.0,81.12625,25.110384,29.76063,96.0,0.056237515,28.335117,241.33719,88.60479,0.0,81.12625,0.11371247,0.0,77.73618,8.330017
38970,21778200.0,0.0,18.297974,14.993744,21.666443,21.217896,22.207703,21.81781,18.298004,18.298065,18.298065,18.298065,0.0,0.032071188,0.032071188,0.049561486,25.0,18.300018,0.0,0.0,0.0,-0.0017176048,9.54197e-21,0.0,81.1326,25.096748,29.740704,96.0,0.056305178,28.363016,241.33876,88.594345,0.0,81.1326,0.113703825,0.0,77.74249,8.330017
38971,21778260.0,0.0,18.297974,14.987671,21.66397,21.214691,22.205902,21.815887,18.298004,18.298035,18.298035,18.298035,0.0,0.03206965,0.03206965,0.049559053,25.0,18.300018,0.0,0.0,0.0,-0.0016294942,9.54197e-21,0.0,81.140015,25.082844,29.720583,96.0,0.056375075,28.391182,241.34009,88.58466,0.0,81.140015,0.113698326,0.0,77.74979,8.330017
38972,21778320.0,0.0,18.297943,14.981476,21.66156,21.211517,22.204102,21.813934,18.297974,18.298004,18.298004,18.298004,0.0,0.03206876,0.03206876,0.049557704,25.0,18.300018,0.0,0.0,0.0,-0.0020325007,9.54197e-21,0.0,81.14778,25.069435,29.700321,96.0,0.056446683,28.419552,241.34119,88.57596,0.0,81.14778,0.1136952,0.0,77.75736,8.330017
38973,21778380.0,0.0,18.297943,14.97522,21.659119,21.208374,22.202301,21.812012,18.297974,18.297974,18.297974,18.298004,0.0,0.032068375,0.032068375,0.0495572,25.0,18.300018,0.0,0.0,0.0,-0.0022063912,9.54197e-21,0.0,81.15554,25.056814,29.679892,96.0,0.05651981,28.448153,241.3421,88.56826,0.0,81.15554,0.11369393,0.0,77.7649,8.330017
38974,21778440.0,0.0,18.297913,14.968872,21.656708,21.20523,22.200531,21.81012,18.297943,18.297974,18.297974,18.297974,0.0,0.032068633,0.032068633,0.049557768,25.0,18.300018,0.0,0.0,0.0,-0.0018271855,9.54197e-21,0.0,81.16338,25.045055,29.659266,96.0,0.056594826,28.477032,241.34277,88.561745,0.0,81.16338,0.11369501,0.0,77.77247,8.330017
38975,21778500.0,0.0,18.297913,14.962463,21.654327,21.202118,22.198761,21.808197,18.297943,18.297943,18.297943,18.297943,0.0,0.03206934,0.03206934,0.049559087,25.0,18.300018,0.0,0.0,0.0,-0.0011606386,9.54197e-21,0.0,81.170715,25.034739,29.638504,96.0,0.05667114,28.506094,241.34322,88.55656,0.0,81.170715,0.113697745,0.0,77.77951,8.330017
38976,21778560.0,0.0,18.297913,14.955994,21.651886,21.198944,22.19696,21.806305,18.297943,18.297943,18.297943,18.297943,0.0,0.03207018,0.03207018,0.049560625,25.0,18.300018,0.0,0.0,0.0,-0.0015872656,9.54197e-21,0.0,81.177826,25.024954,29.6177,96.0,0.056747872,28.53522,241.3436,88.55181,0.0,81.177826,0.11370097,0.0,77.78632,8.330017
38977,21778620.0,0.0,18.297882,14.949493,21.649475,21.1958,22.19519,21.804382,18.297913,18.297943,18.297943,18.297943,0.0,0.032071266,0.032071266,0.04956256,25.0,18.300018,0.0,0.0,0.0,-0.0018137165,9.54197e-21,0.0,81.18441,25.016296,29.596758,96.0,0.056825545,28.564539,241.34383,88.54798,0.0,81.18441,0.113705084,0.0,77.79262,8.330017
38978,21778680.0,0.0,18.297882,14.942902,21.647095,21.192688,22.19345,21.80249,18.297913,18.297913,18.297913,18.297913,0.0,0.032072514,0.032072514,0.049564753,25.0,18.300018,0.0,0.0,0.0,-0.0012165864,9.54197e-21,0.0,81.19039,25.008778,29.575687,96.0,0.056903973,28.594038,241.34395,88.54499,0.0,81.19039,0.11370978,0.0,77.7983,8.330017
38979,21778740.0,0.0,18.297882,14.936279,21.644714,21.189575,22.19168,21.800598,18.297882,18.297913,18.297913,18.297913,0.0,0.032073848,0.032073848,0.049567074,25.0,18.300018,0.0,0.0,0.0,-0.00064636866,9.54197e-21,0.0,81.1957,25.002337,29.554567,96.0,0.056982733,28.623608,241.34398,88.5427,0.0,81.1957,0.113714755,0.0,77.803345,8.330017
38980,21778800.0,0.0,18.297882,14.929626,21.642334,21.186462,22.189941,21.798706,18.297882,18.297913,18.297913,18.297913,0.0,0.03207529,0.03207529,0.049569577,25.0,18.300018,0.0,0.0,0.0,0.00014979277,9.54197e-21,0.0,81.20037,24.997015,29.533371,96.0,0.057061955,28.653278,241.3439,88.54118,0.0,81.20037,0.11372014,0.0,77.807755,8.330017
38981,21778860.0,0.0,18.297882,14.922943,21.639923,21.18335,22.188171,21.796814,18.297882,18.297882,18.297882,18.297882,0.0,0.032076754,0.032076754,0.04957209,25.0,18.300018,0.0,0.0,0.0,-0.00019340076,9.54197e-21,0.0,81.20434,24.992723,29.5122,96.0,0.057141136,28.68292,241.34377,88.54028,0.0,81.20434,0.11372558,0.0,77.811485,8.330017
38982,21778920.0,0.0,18.297882,14.91626,21.637543,21.180206,22.186432,21.794952,18.297882,18.297882,18.297882,18.297882,0.0,0.032078184,0.032078184,0.04957455,25.0,18.300018,0.0,0.0,0.0,-0.000538792,9.54197e-21,0.0,81.20763,24.989372,29.491005,96.0,0.057220344,28.712595,241.34357,88.539894,0.0,81.20763,0.11373091,0.0,77.81457,8.330017
