,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38983,21778980.0,0.0,18.297882,14.909546,21.635193,21.177124,22.184692,21.79306,18.297882,18.297882,18.297882,18.297882,0.0,0.03207957,0.03207957,0.04957692,25.0,18.300018,0.0,0.0,0.0,-0.00027380808,9.54197e-21,0.0,81.21026,24.986906,29.46977,96.0,0.0572996,28.74232,241.34334,88.53996,0.0,81.21026,0.11373606,0.0,77.81701,8.330017
38984,21779040.0,0.0,18.297882,14.902832,21.632812,21.174011,22.182953,21.791199,18.297882,18.297882,18.297882,18.297882,0.0,0.032080878,0.032080878,0.049579147,25.0,18.300018,0.0,0.0,0.0,0.0003814577,9.54197e-21,0.0,81.21227,24.985203,29.448542,96.0,0.057378687,28.772041,241.3431,88.54039,0.0,81.21227,0.113740906,0.0,77.81886,8.330017
38985,21779100.0,0.0,18.297913,14.896088,21.630463,21.17096,22.181244,21.789337,18.297882,18.297882,18.297882,18.297882,0.0,0.032082085,0.032082085,0.049581196,25.0,18.300018,0.0,0.0,0.0,0.00084820716,9.54197e-21,0.0,81.21375,24.984118,29.427374,96.0,0.057457373,28.801676,241.34282,88.54106,0.0,81.21375,0.11374536,0.0,77.82021,8.330017
38986,21779160.0,0.0,18.297913,14.889374,21.628082,21.167847,22.179504,21.787476,18.297882,18.297882,18.297882,18.297882,0.0,0.0320832,0.0320832,0.049583077,25.0,18.300018,0.0,0.0,0.0,0.00071675115,9.54197e-21,0.0,81.21466,24.983717,29.406246,96.0,0.057535734,28.831255,241.34254,88.54203,0.0,81.21466,0.113749474,0.0,77.821014,8.330017
38987,21779220.0,0.0,18.297913,14.88269,21.625732,21.164734,22.177795,21.785614,18.297882,18.297882,18.297882,18.297882,0.0,0.032084193,0.032084193,0.049584754,25.0,18.300018,0.0,0.0,0.0,0.0006115929,9.54197e-21,0.0,81.21511,24.9838,29.385181,96.0,0.05761364,28.860744,241.34229,88.543144,0.0,81.21511,0.11375314,0.0,77.82138,8.330017
38988,21779280.0,0.0,18.297913,14.876007,21.623383,21.161682,22.176086,21.783783,18.297913,18.297882,18.297882,18.297882,0.0,0.03208507,0.03208507,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0007159637,9.54197e-21,0.0,81.215195,24.984241,29.364199,96.0,0.057691034,28.890121,241.34203,88.54434,0.0,81.215195,0.113756366,0.0,77.821396,8.330017
38989,21779340.0,0.0,18.297943,14.869354,21.621033,21.1586,22.174377,21.781921,18.297913,18.297913,18.297913,18.297913,0.0,0.032085825,0.032085825,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0012242484,9.54197e-21,0.0,81.21487,24.985092,29.343277,96.0,0.057767987,28.91941,241.34178,88.545654,0.0,81.21487,0.113759145,0.0,77.82103,8.330017
38990,21779400.0,0.0,18.297943,14.862732,21.618713,21.155548,22.172668,21.78009,18.297913,18.297913,18.297913,18.297913,0.0,0.03208646,0.03208646,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0018040559,9.54197e-21,0.0,81.21423,24.986185,29.322485,96.0,0.057844248,28.94852,241.34155,88.54697,0.0,81.21423,0.113761485,0.0,77.82038,8.330017
38991,21779460.0,0.0,18.297974,14.856171,21.616364,21.152466,22.17096,21.778229,18.297943,18.297913,18.297913,18.297913,0.0,0.032086983,0.032086983,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0015880899,9.54197e-21,0.0,81.21336,24.987478,29.301834,96.0,0.057919778,28.977432,241.34135,88.54828,0.0,81.21336,0.11376339,0.0,77.819496,8.330017
38992,21779520.0,0.0,18.297974,14.84964,21.614044,21.149384,22.16925,21.776398,18.297943,18.297943,18.297943,18.297943,0.0,0.0320874,0.0320874,0.049590107,25.0,18.300018,0.0,0.0,0.0,0.0013922903,9.54197e-21,0.0,81.21229,24.98889,29.281315,96.0,0.057994634,29.006159,241.34117,88.549545,0.0,81.21229,0.11376491,0.0,77.818436,8.330017
38993,21779580.0,0.0,18.298004,14.84317,21.611694,21.146332,22.167572,21.774567,18.297974,18.297943,18.297943,18.297943,0.0,0.032087717,0.032087717,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.0017523816,9.54197e-21,0.0,81.211075,24.990358,29.260931,96.0,0.058068823,29.034698,241.34102,88.550735,0.0,81.211075,0.11376607,0.0,77.817245,8.330017
38994,21779640.0,0.0,18.298004,14.836761,21.609406,21.14331,22.165894,21.772736,18.297974,18.297943,18.297943,18.297943,0.0,0.032087952,0.032087952,0.04959101,25.0,18.300018,0.0,0.0,0.0,0.0021436978,9.54197e-21,0.0,81.20978,24.991823,29.24073,96.0,0.058142178,29.062977,241.3409,88.551834,0.0,81.20978,0.11376692,0.0,77.81597,8.330017
38995,21779700.0,0.0,18.298035,14.830414,21.607086,21.14029,22.164185,21.770935,18.298004,18.297974,18.297974,18.297974,0.0,0.032088097,0.032088097,0.049591236,25.0,18.300018,0.0,0.0,0.0,0.002775398,9.54197e-21,0.0,81.20838,24.993307,29.2207,96.0,0.05821476,29.09102,241.34079,88.55285,0.0,81.20838,0.113767445,0.0,77.81461,8.330017
38996,21779760.0,0.0,18.298065,14.824158,21.604767,21.137207,22.162506,21.769104,18.298004,18.297974,18.297974,18.297974,0.0,0.03208817,0.03208817,0.049591348,25.0,18.300018,0.0,0.0,0.0,0.0024724044,9.54197e-21,0.0,81.20694,24.99474,29.200905,96.0,0.05828636,29.118734,241.3407,88.55376,0.0,81.20694,0.11376769,0.0,77.813225,8.330017
38997,21779820.0,0.0,18.298065,14.817963,21.602448,21.134155,22.160828,21.767303,18.298035,18.298004,18.298004,18.298004,0.0,0.03208819,0.03208819,0.049591355,25.0,18.300018,0.0,0.0,0.0,0.002250002,9.54197e-21,0.0,81.205505,24.99609,29.181313,96.0,0.05835711,29.146162,241.34065,88.55455,0.0,81.205505,0.11376774,0.0,77.81184,8.330017
38998,21779880.0,0.0,18.298096,14.81189,21.600159,21.131134,22.15918,21.765503,18.298065,18.298035,18.298035,18.298035,0.0,0.032088153,0.032088153,0.04959128,25.0,18.300018,0.0,0.0,0.0,0.002623546,9.54197e-21,0.0,81.20408,24.997345,29.16192,96.0,0.05842704,29.173311,241.3406,88.55524,0.0,81.20408,0.113767594,0.0,77.81047,8.330017
38999,21779940.0,0.0,18.298157,14.805908,21.59784,21.128113,22.157501,21.763672,18.298096,18.298035,18.298035,18.298035,0.0,0.03208808,0.03208808,0.04959114,25.0,18.300018,0.0,0.0,0.0,0.0032472806,9.54197e-21,0.0,81.2027,24.99849,29.14277,96.0,0.05849602,29.20012,241.34059,88.55582,0.0,81.2027,0.113767296,0.0,77.80914,8.330017
39000,21780000.0,0.0,18.298157,14.800018,21.595581,21.125122,22.155853,21.761902,18.298096,18.298065,18.298065,18.298065,0.0,0.032087974,0.032087974,0.049590953,25.0,18.300018,0.0,0.0,0.0,0.0033970955,9.54197e-21,0.0,81.20138,24.999512,29.123863,96.0,0.058564063,29.22659,241.34058,88.5563,0.0,81.20138,0.11376691,0.0,77.80788,8.330017
39001,21780060.0,0.0,18.298157,14.794128,21.593262,21.12207,22.154175,21.760101,18.298126,18.298096,18.298096,18.298096,0.0,0.032087836,0.032087836,0.04959071,25.0,18.300018,0.0,0.0,0.0,0.002673625,9.54197e-21,0.0,81.2001,25.000416,29.10525,96.0,0.05863099,29.252651,241.34059,88.55667,0.0,81.2001,0.11376639,0.0,77.806656,8.330017
39002,21780120.0,0.0,18.298096,14.788147,21.590973,21.11905,22.152527,21.7583,18.298157,18.298126,18.298126,18.298096,0.0,0.032087687,0.032087687,0.049590446,25.0,18.300018,0.0,0.0,0.0,-0.0014830437,9.54197e-21,0.0,81.198906,25.001192,29.08668,96.0,0.058697727,29.278648,241.34062,88.55695,0.0,81.198906,0.11376581,0.0,77.80551,8.330017
39003,21780180.0,0.0,18.298096,14.782074,21.588715,21.116089,22.150879,21.75653,18.298126,18.298126,18.298126,18.298096,0.0,0.03208753,0.03208753,0.049590178,25.0,18.300018,0.0,0.0,0.0,-0.0019899285,9.54197e-21,0.0,81.19789,25.001677,29.067656,96.0,0.058766086,29.305283,241.34067,88.55707,0.0,81.19789,0.11376525,0.0,77.80455,8.330017
39004,21780240.0,0.0,18.298035,14.77594,21.586456,21.113098,22.149231,21.75473,18.298126,18.298126,18.298126,18.298126,0.0,0.032087374,0.032087374,0.04958991,25.0,18.300018,0.0,0.0,0.0,-0.0033688154,9.54197e-21,0.0,81.196846,25.002213,29.048733,96.0,0.05883409,29.331774,241.3407,88.557205,0.0,81.196846,0.11376466,0.0,77.80355,8.330017
39005,21780300.0,0.0,18.298035,14.769684,21.584198,21.110138,22.147614,21.75296,18.298096,18.298126,18.298126,18.298126,0.0,0.03208722,0.03208722,0.049589645,25.0,18.300018,0.0,0.0,0.0,-0.0037526197,9.54197e-21,0.0,81.19587,25.002634,29.029503,96.0,0.058903195,29.358694,241.34074,88.55729,0.0,81.19587,0.11376409,0.0,77.80262,8.330017
39006,21780360.0,0.0,18.298035,14.763367,21.58194,21.107117,22.145966,21.75119,18.298065,18.298096,18.298096,18.298096,0.0,0.032087073,0.032087073,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.002508912,9.54197e-21,0.0,81.19496,25.002949,29.00998,96.0,0.058973365,29.386028,241.3408,88.55731,0.0,81.19496,0.11376354,0.0,77.80176,8.330017
39007,21780420.0,0.0,18.298035,14.756989,21.57965,21.104156,22.144318,21.74942,18.298035,18.298065,18.298065,18.298096,0.0,0.03208694,0.03208694,0.049589157,25.0,18.300018,0.0,0.0,0.0,-0.00080848817,9.54197e-21,0.0,81.194115,25.003172,28.990286,96.0,0.059044164,29.413599,241.34085,88.55729,0.0,81.194115,0.113763034,0.0,77.80096,8.330017
39008,21780480.0,0.0,18.298035,14.750519,21.577423,21.101166,22.1427,21.74765,18.298035,18.298065,18.298065,18.298065,0.0,0.03208681,0.03208681,0.049588937,25.0,18.300018,0.0,0.0,0.0,-0.0003552397,9.54197e-21,0.0,81.19334,25.003319,28.97055,96.0,0.05911512,29.441229,241.34091,88.557236,0.0,81.19334,0.11376255,0.0,77.80022,8.330017
39009,21780540.0,0.0,18.298004,14.743988,21.575165,21.098236,22.141083,21.74588,18.298035,18.298035,18.298035,18.298065,0.0,0.03208669,0.03208669,0.04958874,25.0,18.300018,0.0,0.0,0.0,-0.00041645885,9.54197e-21,0.0,81.192604,25.003403,28.950743,96.0,0.059186373,29.46896,241.34097,88.55716,0.0,81.192604,0.11376212,0.0,77.79952,8.330017
39010,21780600.0,0.0,18.298004,14.737396,21.572937,21.095276,22.139465,21.74414,18.298035,18.298035,18.298035,18.298035,0.0,0.032086585,0.032086585,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0014504306,9.54197e-21,0.0,81.19193,25.00342,28.930882,96.0,0.059257817,29.496765,241.34103,88.55705,0.0,81.19193,0.11376173,0.0,77.79888,8.330017
39011,21780660.0,0.0,18.297974,14.730713,21.570679,21.092316,22.137817,21.74237,18.298004,18.298035,18.298035,18.298035,0.0,0.03208649,0.03208649,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.0022241473,9.54197e-21,0.0,81.1913,25.003384,28.910875,96.0,0.059329815,29.524773,241.34108,88.55693,0.0,81.1913,0.11376138,0.0,77.79829,8.330017
39012,21780720.0,0.0,18.297974,14.723999,21.56845,21.089355,22.1362,21.740631,18.298004,18.298004,18.298004,18.298004,0.0,0.03208641,0.03208641,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.0018872399,9.54197e-21,0.0,81.190704,25.00331,28.890696,96.0,0.05940246,29.553026,241.34114,88.5568,0.0,81.190704,0.1137611,0.0,77.797714,8.330017
39013,21780780.0,0.0,18.297974,14.717224,21.566223,21.086426,22.134613,21.738892,18.297974,18.298004,18.298004,18.298004,0.0,0.032086346,0.032086346,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.00070451427,9.54197e-21,0.0,81.19015,25.0032,28.870377,96.0,0.059475623,29.581472,241.3412,88.55667,0.0,81.19015,0.11376085,0.0,77.79719,8.330017
39014,21780840.0,0.0,18.297974,14.710388,21.563995,21.083496,22.132996,21.737152,18.297974,18.298004,18.298004,18.298004,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,-7.877992e-05,9.54197e-21,0.0,81.189606,25.003073,28.850027,96.0,0.05954891,29.60996,241.34125,88.55654,0.0,81.189606,0.113760665,0.0,77.79668,8.330017
39015,21780900.0,0.0,18.297974,14.703522,21.561798,21.080597,22.131409,21.735413,18.297974,18.297974,18.297974,18.297974,0.0,0.03208625,0.03208625,0.049588002,25.0,18.300018,0.0,0.0,0.0,8.71407e-05,9.54197e-21,0.0,81.18908,25.002934,28.829649,96.0,0.059622318,29.63849,241.3413,88.55641,0.0,81.18908,0.1137605,0.0,77.79617,8.330017
39016,21780960.0,0.0,18.297943,14.696594,21.55957,21.077637,22.129791,21.733673,18.297974,18.297974,18.297974,18.297974,0.0,0.032086216,0.032086216,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.0009994071,9.54197e-21,0.0,81.188576,25.00278,28.80925,96.0,0.059695825,29.66705,241.34134,88.55629,0.0,81.188576,0.11376039,0.0,77.79569,8.330017
39017,21781020.0,0.0,18.297943,14.689636,21.557343,21.074738,22.128174,21.731934,18.297974,18.297974,18.297974,18.297974,0.0,0.032086197,0.032086197,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.0014762514,9.54197e-21,0.0,81.18808,25.002623,28.788752,96.0,0.059769697,29.695745,241.34138,88.556175,0.0,81.18808,0.113760315,0.0,77.79522,8.330017
39018,21781080.0,0.0,18.297943,14.682617,21.555145,21.071808,22.126587,21.730225,18.297943,18.297974,18.297974,18.297974,0.0,0.032086182,0.032086182,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.0014086103,9.54197e-21,0.0,81.18759,25.002468,28.76818,96.0,0.059843834,29.724545,241.34143,88.556076,0.0,81.18759,0.11376026,0.0,77.79475,8.330017
39019,21781140.0,0.0,18.297943,14.675598,21.552948,21.068909,22.125,21.728485,18.297943,18.297943,18.297943,18.297943,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0003410845,9.54197e-21,0.0,81.1871,25.002314,28.74751,96.0,0.059918355,29.753485,241.34146,88.55598,0.0,81.1871,0.113760255,0.0,77.79428,8.330017
39020,21781200.0,0.0,18.297943,14.668518,21.550781,21.06604,22.123413,21.726776,18.297943,18.297943,18.297943,18.297943,0.0,0.032086182,0.032086182,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.00045054112,9.54197e-21,0.0,81.186615,25.002169,28.726843,96.0,0.059992872,29.782421,241.3415,88.5559,0.0,81.186615,0.11376026,0.0,77.793816,8.330017
39021,21781260.0,0.0,18.297943,14.661438,21.548553,21.06314,22.121826,21.725067,18.297943,18.297943,18.297943,18.297943,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,-3.9918323e-05,9.54197e-21,0.0,81.18613,25.002033,28.7062,96.0,0.060067296,29.811323,241.34154,88.55583,0.0,81.18613,0.11376029,0.0,77.79335,8.330017
39022,21781320.0,0.0,18.297913,14.654297,21.546356,21.060242,22.12024,21.723358,18.297943,18.297943,18.297943,18.297943,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0007144056,9.54197e-21,0.0,81.18562,25.001911,28.68554,96.0,0.06014178,29.840246,241.34157,88.55577,0.0,81.18562,0.11376034,0.0,77.79287,8.330017
39023,21781380.0,0.0,18.297943,14.647156,21.54419,21.057343,22.118652,21.72165,18.297943,18.297943,18.297943,18.297943,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0005292225,9.54197e-21,0.0,81.18513,25.0018,28.664831,96.0,0.060216453,29.86924,241.3416,88.555725,0.0,81.18513,0.11376039,0.0,77.79239,8.330017
39024,21781440.0,0.0,18.297943,14.640015,21.542023,21.054474,22.117096,21.71994,18.297943,18.297943,18.297943,18.297943,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.00017892756,9.54197e-21,0.0,81.18461,25.001703,28.644121,96.0,0.060291104,29.898232,241.34163,88.55569,0.0,81.18461,0.113760464,0.0,77.79189,8.330017
39025,21781500.0,0.0,18.297943,14.632843,21.539856,21.051636,22.115509,21.718231,18.297943,18.297943,18.297943,18.297943,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0006429948,9.54197e-21,0.0,81.18409,25.00162,28.623394,96.0,0.060365833,29.92725,241.34166,88.55566,0.0,81.18409,0.11376052,0.0,77.79139,8.330017
39026,21781560.0,0.0,18.297943,14.625641,21.537659,21.048737,22.113953,21.716522,18.297943,18.297943,18.297943,18.297943,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.00031104774,9.54197e-21,0.0,81.183556,25.001549,28.602722,96.0,0.060440347,29.956188,241.34169,88.55564,0.0,81.183556,0.1137606,0.0,77.79088,8.330017
39027,21781620.0,0.0,18.297943,14.618469,21.535492,21.045868,22.112366,21.714844,18.297943,18.297943,18.297943,18.297943,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-7.283148e-05,9.54197e-21,0.0,81.183014,25.001492,28.58207,96.0,0.060514785,29.985104,241.3417,88.555626,0.0,81.183014,0.11376067,0.0,77.79036,8.330017
39028,21781680.0,0.0,18.297943,14.611267,21.533325,21.043,22.11081,21.713135,18.297943,18.297943,18.297943,18.297943,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,8.604481e-05,9.54197e-21,0.0,81.182465,25.001446,28.561419,96.0,0.060589217,30.014015,241.34174,88.55562,0.0,81.182465,0.11376075,0.0,77.78983,8.330017
39029,21781740.0,0.0,18.297943,14.604065,21.531158,21.040161,22.109253,21.711456,18.297943,18.297943,18.297943,18.297943,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0006098074,9.54197e-21,0.0,81.1819,25.001411,28.540792,96.0,0.060663547,30.04289,241.34177,88.555626,0.0,81.1819,0.11376082,0.0,77.78929,8.330017
39030,21781800.0,0.0,18.297974,14.596893,21.529022,21.037323,22.107697,21.709778,18.297943,18.297943,18.297943,18.297943,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0009612529,9.54197e-21,0.0,81.181335,25.001387,28.520235,96.0,0.060737614,30.07167,241.34178,88.555626,0.0,81.181335,0.113760896,0.0,77.78875,8.330017
39031,21781860.0,0.0,18.297974,14.589691,21.526855,21.034454,22.10614,21.7081,18.297943,18.297943,18.297943,18.297943,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0006316783,9.54197e-21,0.0,81.180756,25.001371,28.499731,96.0,0.06081148,30.100376,241.34181,88.55563,0.0,81.180756,0.11376095,0.0,77.78819,8.330017
39032,21781920.0,0.0,18.297974,14.58252,21.524689,21.031616,22.104584,21.70639,18.297974,18.297943,18.297943,18.297943,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0003795528,9.54197e-21,0.0,81.180176,25.001364,28.479279,96.0,0.060885157,30.12901,241.34183,88.55565,0.0,81.180176,0.11376101,0.0,77.78763,8.330017
39033,21781980.0,0.0,18.297974,14.575378,21.522552,21.028778,22.103027,21.704742,18.297974,18.297943,18.297943,18.297943,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0004090416,9.54197e-21,0.0,81.17959,25.001362,28.458885,96.0,0.060958616,30.157562,241.34186,88.555664,0.0,81.17959,0.11376106,0.0,77.78706,8.330017
39034,21782040.0,0.0,18.297974,14.568237,21.520416,21.02597,22.101501,21.703064,18.297974,18.297974,18.297974,18.297974,0.0,0.032086406,0.032086406,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0009457511,9.54197e-21,0.0,81.17899,25.001366,28.43853,96.0,0.06103191,30.186058,241.34187,88.55568,0.0,81.17899,0.1137611,0.0,77.78648,8.330017
39035,21782100.0,0.0,18.298004,14.561096,21.51828,21.023163,22.099945,21.701385,18.297974,18.297974,18.297974,18.297974,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0014490965,9.54197e-21,0.0,81.17839,25.001375,28.418276,96.0,0.061104834,30.214415,241.3419,88.555695,0.0,81.17839,0.113761134,0.0,77.78591,8.330017
39036,21782160.0,0.0,18.298004,14.554016,21.516144,21.020294,22.09842,21.699707,18.297974,18.297974,18.297974,18.297974,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0010182258,9.54197e-21,0.0,81.17779,25.001389,28.398129,96.0,0.06117735,30.242619,241.34193,88.55571,0.0,81.17779,0.11376116,0.0,77.78533,8.330017
39037,21782220.0,0.0,18.298004,14.546936,21.514008,21.017487,22.096863,21.69806,18.298004,18.297974,18.297974,18.297974,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.00066271535,9.54197e-21,0.0,81.17718,25.001406,28.378063,96.0,0.06124958,30.27071,241.34195,88.55572,0.0,81.17718,0.11376117,0.0,77.78475,8.330017
39038,21782280.0,0.0,18.298035,14.539886,21.511871,21.014679,22.095337,21.69638,18.298004,18.298004,18.298004,18.297974,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0009885357,9.54197e-21,0.0,81.176575,25.001421,28.358067,96.0,0.061321545,30.29871,241.34198,88.55573,0.0,81.176575,0.11376119,0.0,77.78417,8.330017
39039,21782340.0,0.0,18.298035,14.532898,21.509766,21.011871,22.093811,21.694733,18.298004,18.298004,18.298004,18.298004,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0013464929,9.54197e-21,0.0,81.175964,25.001438,28.338184,96.0,0.06139308,30.326542,241.342,88.55575,0.0,81.175964,0.113761194,0.0,77.783585,8.330017
39040,21782400.0,0.0,18.298065,14.52594,21.50766,21.009094,22.092285,21.693085,18.298035,18.298004,18.298004,18.298004,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.001942156,9.54197e-21,0.0,81.175354,25.001455,28.318409,96.0,0.061464224,30.354229,241.34203,88.555756,0.0,81.175354,0.113761194,0.0,77.783,8.330017
39041,21782460.0,0.0,18.298065,14.519012,21.505524,21.006256,22.090729,21.691437,18.298035,18.298004,18.298004,18.298004,0.0,0.032086432,0.032086432,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0013820869,9.54197e-21,0.0,81.17474,25.001474,28.298792,96.0,0.06153478,30.381691,241.34206,88.55576,0.0,81.17474,0.11376119,0.0,77.78242,8.330017
39042,21782520.0,0.0,18.298065,14.512146,21.503387,21.003448,22.089203,21.689789,18.298065,18.298035,18.298035,18.298035,0.0,0.03208643,0.03208643,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0010091611,9.54197e-21,0.0,81.17414,25.001492,28.279284,96.0,0.061604947,30.409006,241.34209,88.55577,0.0,81.17414,0.11376117,0.0,77.78183,8.330017
39043,21782580.0,0.0,18.298096,14.50531,21.501282,21.000671,22.087677,21.68814,18.298065,18.298035,18.298035,18.298035,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.001358011,9.54197e-21,0.0,81.17353,25.001507,28.259867,96.0,0.06167476,30.436188,241.3421,88.55578,0.0,81.17353,0.11376116,0.0,77.78126,8.330017
39044,21782640.0,0.0,18.298126,14.498535,21.499176,20.997894,22.086182,21.686493,18.298065,18.298065,18.298065,18.298065,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.002109444,9.54197e-21,0.0,81.17293,25.00152,28.24058,96.0,0.061744105,30.463188,241.34213,88.55578,0.0,81.17293,0.11376115,0.0,77.78068,8.330017
39045,21782700.0,0.0,18.298126,14.491791,21.4971,20.995148,22.084656,21.684875,18.298096,18.298065,18.298065,18.298065,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0024194499,9.54197e-21,0.0,81.17233,25.001534,28.221476,96.0,0.06181277,30.489931,241.34216,88.55578,0.0,81.17233,0.11376112,0.0,77.7801,8.330017
39046,21782760.0,0.0,18.298126,14.485138,21.494995,20.99234,22.08313,21.683228,18.298096,18.298096,18.298096,18.298065,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0015774572,9.54197e-21,0.0,81.17173,25.001545,28.202564,96.0,0.06188074,30.51641,241.34218,88.55578,0.0,81.17173,0.11376108,0.0,77.779526,8.330017
39047,21782820.0,0.0,18.298157,14.478546,21.49289,20.989563,22.081635,21.68158,18.298126,18.298096,18.298096,18.298096,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.001198937,9.54197e-21,0.0,81.17114,25.001554,28.183773,96.0,0.06194827,30.542717,241.34221,88.55577,0.0,81.17114,0.11376106,0.0,77.77896,8.330017
39048,21782880.0,0.0,18.298157,14.472015,21.490784,20.986786,22.080109,21.679962,18.298126,18.298096,18.298096,18.298096,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0012867467,9.54197e-21,0.0,81.170555,25.00156,28.165129,96.0,0.062015258,30.568817,241.34224,88.55576,0.0,81.170555,0.11376102,0.0,77.7784,8.330017
39049,21782940.0,0.0,18.298187,14.465546,21.488708,20.984009,22.078613,21.678314,18.298157,18.298126,18.298126,18.298126,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0022482155,9.54197e-21,0.0,81.16997,25.001564,28.146606,96.0,0.06208181,30.594751,241.34227,88.555756,0.0,81.16997,0.113760985,0.0,77.77784,8.330017
39050,21783000.0,0.0,18.298218,14.459137,21.486633,20.981293,22.077118,21.676697,18.298157,18.298126,18.298126,18.298126,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0029210853,9.54197e-21,0.0,81.16939,25.001568,28.128296,96.0,0.06214758,30.620388,241.3423,88.55575,0.0,81.16939,0.11376095,0.0,77.777275,8.330017
39051,21783060.0,0.0,18.298218,14.45282,21.484528,20.978516,22.075592,21.67508,18.298187,18.298157,18.298157,18.298157,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0022940254,9.54197e-21,0.0,81.168816,25.00157,28.110214,96.0,0.062212516,30.6457,241.34232,88.55574,0.0,81.168816,0.11376091,0.0,77.77673,8.330017
39052,21783120.0,0.0,18.298248,14.446594,21.482452,20.975739,22.074097,21.673462,18.298218,18.298187,18.298187,18.298187,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0016651022,9.54197e-21,0.0,81.16824,25.00157,28.092312,96.0,0.062276803,30.670761,241.34235,88.555725,0.0,81.16824,0.11376086,0.0,77.776184,8.330017
39053,21783180.0,0.0,18.298248,14.44046,21.480377,20.972992,22.072601,21.671844,18.298218,18.298187,18.298187,18.298187,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00196498,9.54197e-21,0.0,81.16769,25.001566,28.07456,96.0,0.062340543,30.695618,241.34238,88.55571,0.0,81.16769,0.11376082,0.0,77.77564,8.330017
39054,21783240.0,0.0,18.298279,14.434387,21.478302,20.970245,22.071106,21.670227,18.298248,18.298218,18.298218,18.298218,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0023708106,9.54197e-21,0.0,81.16713,25.001562,28.057018,96.0,0.06240352,30.720175,241.3424,88.555695,0.0,81.16713,0.11376078,0.0,77.775116,8.330017
39055,21783300.0,0.0,18.29831,14.428406,21.476227,20.96753,22.06961,21.66861,18.298248,18.298218,18.298218,18.298218,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0031750372,9.54197e-21,0.0,81.16658,25.001556,28.039663,96.0,0.062465798,30.744469,241.34242,88.55568,0.0,81.16658,0.113760725,0.0,77.77458,8.330017
39056,21783360.0,0.0,18.29834,14.422516,21.474152,20.964783,22.068115,21.666992,18.298279,18.298248,18.298248,18.298248,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0026245425,9.54197e-21,0.0,81.16603,25.00155,28.02258,96.0,0.06252712,30.768389,241.34245,88.55566,0.0,81.16603,0.11376067,0.0,77.77406,8.330017
39057,21783420.0,0.0,18.29834,14.416748,21.472076,20.962036,22.06662,21.665405,18.29831,18.298279,18.298279,18.298279,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0021529442,9.54197e-21,0.0,81.16549,25.001543,28.005701,96.0,0.06258769,30.792019,241.34248,88.55564,0.0,81.16549,0.11376063,0.0,77.773544,8.330017
39058,21783480.0,0.0,18.29837,14.411072,21.470032,20.95929,22.065155,21.663788,18.29834,18.29831,18.29831,18.298279,0.0,0.032086268,0.032086268,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0024037,9.54197e-21,0.0,81.16496,25.001534,27.98901,96.0,0.06264757,30.815388,241.34251,88.55562,0.0,81.16496,0.113760576,0.0,77.77303,8.330017
39059,21783540.0,0.0,18.2984,14.405487,21.467987,20.956573,22.06366,21.6622,18.29834,18.29831,18.29831,18.29831,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0030364217,9.54197e-21,0.0,81.16443,25.001524,27.972544,96.0,0.06270665,30.838442,241.34253,88.5556,0.0,81.16443,0.11376052,0.0,77.77253,8.330017
39060,21783600.0,0.0,18.298431,14.399994,21.465942,20.953888,22.062195,21.660583,18.29837,18.29834,18.29834,18.29834,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0033952,9.54197e-21,0.0,81.16391,25.001513,27.956339,96.0,0.06276477,30.861128,241.34256,88.55558,0.0,81.16391,0.11376048,0.0,77.77203,8.330017
39061,21783660.0,0.0,18.298431,14.394623,21.463837,20.95108,22.0607,21.658997,18.2984,18.29837,18.29837,18.29834,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0024726607,9.54197e-21,0.0,81.1634,25.001503,27.940384,96.0,0.062822,30.883465,241.34259,88.55556,0.0,81.1634,0.11376041,0.0,77.77154,8.330017
39062,21783720.0,0.0,18.298431,14.389343,21.461761,20.948334,22.059235,21.65738,18.298431,18.29837,18.29837,18.29837,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.001504743,9.54197e-21,0.0,81.162895,25.00149,27.9246,96.0,0.062878594,30.90556,241.3426,88.555534,0.0,81.162895,0.11376037,0.0,77.77106,8.330017
39063,21783780.0,0.0,18.298462,14.384155,21.459686,20.945557,22.05774,21.655792,18.298431,18.2984,18.2984,18.2984,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0012510406,9.54197e-21,0.0,81.16239,25.001474,27.908981,96.0,0.06293459,30.927425,241.34264,88.55551,0.0,81.16239,0.113760315,0.0,77.77058,8.330017
39064,21783840.0,0.0,18.298492,14.379028,21.457642,20.94284,22.056274,21.654175,18.298462,18.298431,18.298431,18.298431,0.0,0.032086182,0.032086182,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.002142774,9.54197e-21,0.0,81.161896,25.001457,27.893496,96.0,0.062990114,30.949106,241.34267,88.55549,0.0,81.161896,0.11376026,0.0,77.7701,8.330017
39065,21783900.0,0.0,18.298523,14.373993,21.455597,20.940094,22.05481,21.652588,18.298462,18.298431,18.298431,18.298431,0.0,0.03208617,0.03208617,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0031334262,9.54197e-21,0.0,81.16141,25.001438,27.878222,96.0,0.06304486,30.970488,241.34268,88.55546,0.0,81.16141,0.11376022,0.0,77.76963,8.330017
39066,21783960.0,0.0,18.298523,14.36908,21.453491,20.937286,22.053345,21.651001,18.298492,18.298462,18.298462,18.298462,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0023931398,9.54197e-21,0.0,81.16093,25.001421,27.863194,96.0,0.063098736,30.991531,241.34271,88.555435,0.0,81.16093,0.113760166,0.0,77.76917,8.330017
39067,21784020.0,0.0,18.298553,14.364258,21.451416,20.93451,22.05188,21.649384,18.298523,18.298492,18.298492,18.298462,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0015845649,9.54197e-21,0.0,81.160446,25.001404,27.848349,96.0,0.06315194,31.012314,241.34273,88.55541,0.0,81.160446,0.11376013,0.0,77.768715,8.330017
39068,21784080.0,0.0,18.298553,14.359528,21.44934,20.931702,22.050415,21.647797,18.298523,18.298492,18.298492,18.298492,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0019924669,9.54197e-21,0.0,81.15998,25.001385,27.833649,96.0,0.06320461,31.032892,241.34276,88.55539,0.0,81.15998,0.11376008,0.0,77.768265,8.330017
39069,21784140.0,0.0,18.298584,14.354889,21.447266,20.928955,22.04895,21.64621,18.298553,18.298523,18.298523,18.298523,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0025067278,9.54197e-21,0.0,81.159515,25.001366,27.819174,96.0,0.06325648,31.053156,241.34279,88.55537,0.0,81.159515,0.11376003,0.0,77.76782,8.330017
39070,21784200.0,0.0,18.298645,14.350342,21.44522,20.926208,22.047516,21.644623,18.298584,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0034787422,9.54197e-21,0.0,81.15906,25.001348,27.804895,96.0,0.06330763,31.073145,241.3428,88.55534,0.0,81.15906,0.113759995,0.0,77.76738,8.330017
39071,21784260.0,0.0,18.298645,14.345917,21.443115,20.92337,22.046051,21.643005,18.298584,18.298553,18.298553,18.298553,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0023580214,9.54197e-21,0.0,81.1586,25.001331,27.790905,96.0,0.06335775,31.092733,241.34283,88.55532,0.0,81.1586,0.11375994,0.0,77.766945,8.330017
39072,21784320.0,0.0,18.298645,14.341614,21.44104,20.920532,22.044586,21.641418,18.298615,18.298584,18.298584,18.298584,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0016310645,9.54197e-21,0.0,81.15816,25.001314,27.777088,96.0,0.06340723,31.112078,241.34285,88.5553,0.0,81.15816,0.11375989,0.0,77.76651,8.330017
39073,21784380.0,0.0,18.298676,14.337402,21.438934,20.917755,22.043121,21.639832,18.298645,18.298615,18.298615,18.298584,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0021966882,9.54197e-21,0.0,81.157715,25.001297,27.763424,96.0,0.06345617,31.131205,241.34286,88.55527,0.0,81.157715,0.11375985,0.0,77.76609,8.330017
39074,21784440.0,0.0,18.298706,14.333282,21.43686,20.914948,22.041687,21.638214,18.298645,18.298615,18.298615,18.298615,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0032182583,9.54197e-21,0.0,81.15728,25.00128,27.749979,96.0,0.06350431,31.150028,241.3429,88.555244,0.0,81.15728,0.11375981,0.0,77.76567,8.330017
39075,21784500.0,0.0,18.298737,14.329315,21.434814,20.91217,22.040253,21.636658,18.298676,18.298645,18.298645,18.298645,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0037715244,9.54197e-21,0.0,81.15685,25.001265,27.736816,96.0,0.06355144,31.168457,241.34291,88.55522,0.0,81.15685,0.113759756,0.0,77.76526,8.330017
39076,21784560.0,0.0,18.298737,14.325439,21.432709,20.909332,22.038788,21.63504,18.298706,18.298676,18.298676,18.298645,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.002734482,9.54197e-21,0.0,81.156425,25.001251,27.723915,96.0,0.06359762,31.186518,241.34294,88.5552,0.0,81.156425,0.113759704,0.0,77.764854,8.330017
39077,21784620.0,0.0,18.298767,14.321655,21.430603,20.906494,22.037323,21.633453,18.298737,18.298676,18.298676,18.298676,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0019201842,9.54197e-21,0.0,81.156006,25.001236,27.711222,96.0,0.06364305,31.204288,241.34296,88.555176,0.0,81.156006,0.11375966,0.0,77.76446,8.330017
39078,21784680.0,0.0,18.298798,14.318024,21.428528,20.903656,22.035889,21.631866,18.298737,18.298706,18.298706,18.298706,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0018160786,9.54197e-21,0.0,81.1556,25.001223,27.69874,96.0,0.06368773,31.221766,241.34297,88.55515,0.0,81.1556,0.11375961,0.0,77.76406,8.330017
39079,21784740.0,0.0,18.298828,14.314514,21.426453,20.900848,22.034454,21.63028,18.298767,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0029218318,9.54197e-21,0.0,81.15519,25.001207,27.686436,96.0,0.06373176,31.23899,241.343,88.55513,0.0,81.15519,0.113759555,0.0,77.76368,8.330017
39080,21784800.0,0.0,18.298859,14.311127,21.424377,20.898071,22.03302,21.628693,18.298798,18.298767,18.298767,18.298737,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0039013645,9.54197e-21,0.0,81.15479,25.001192,27.674406,96.0,0.06377479,31.255829,241.34302,88.55511,0.0,81.15479,0.113759495,0.0,77.7633,8.330017
39081,21784860.0,0.0,18.298859,14.307861,21.422272,20.895172,22.031586,21.627106,18.298828,18.298767,18.298767,18.298767,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0030007663,9.54197e-21,0.0,81.1544,25.00118,27.662685,96.0,0.06381672,31.272242,241.34303,88.555084,0.0,81.1544,0.11375944,0.0,77.76292,8.330017
39082,21784920.0,0.0,18.29889,14.304718,21.420166,20.892334,22.03012,21.625519,18.298859,18.298798,18.298798,18.298798,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0020955259,9.54197e-21,0.0,81.15402,25.00117,27.651194,96.0,0.063857816,31.288326,241.34306,88.55506,0.0,81.15402,0.11375938,0.0,77.76256,8.330017
39083,21784980.0,0.0,18.29892,14.301697,21.41806,20.889496,22.028687,21.623932,18.298859,18.298828,18.298828,18.298828,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0025357977,9.54197e-21,0.0,81.15364,25.001154,27.639896,96.0,0.06389823,31.304146,241.34308,88.55504,0.0,81.15364,0.11375933,0.0,77.76219,8.330017
39084,21785040.0,0.0,18.29895,14.298798,21.415985,20.886658,22.027252,21.622345,18.29889,18.298859,18.298859,18.298859,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.003095462,9.54197e-21,0.0,81.153275,25.00114,27.628868,96.0,0.063937664,31.319582,241.3431,88.55501,0.0,81.153275,0.11375927,0.0,77.76184,8.330017
39085,21785100.0,0.0,18.299011,14.296051,21.41391,20.88385,22.025848,21.620758,18.29892,18.29889,18.29889,18.298859,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0041612745,9.54197e-21,0.0,81.15291,25.001127,27.61809,96.0,0.0639762,31.334675,241.34312,88.554985,0.0,81.15291,0.11375921,0.0,77.7615,8.330017
39086,21785160.0,0.0,18.299011,14.293457,21.411804,20.88095,22.024414,21.619171,18.29895,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.003028392,9.54197e-21,0.0,81.15256,25.001116,27.607653,96.0,0.06401351,31.349287,241.34314,88.55496,0.0,81.15256,0.113759145,0.0,77.761154,8.330017
39087,21785220.0,0.0,18.299011,14.290955,21.409698,20.878082,22.02298,21.617584,18.29898,18.29892,18.29892,18.29892,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0022473224,9.54197e-21,0.0,81.15221,25.001104,27.597445,96.0,0.06404999,31.363577,241.34315,88.55493,0.0,81.15221,0.113759086,0.0,77.76082,8.330017
39088,21785280.0,0.0,18.299042,14.288635,21.407593,20.875214,22.021545,21.615997,18.299011,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.002770109,9.54197e-21,0.0,81.15187,25.00109,27.587444,96.0,0.064085744,31.37758,241.34317,88.55491,0.0,81.15187,0.113759026,0.0,77.7605,8.330017
39089,21785340.0,0.0,18.299103,14.286438,21.405518,20.872345,22.020111,21.61441,18.299011,18.29898,18.29898,18.29898,0.0,0.03208583,0.03208583,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0038065144,9.54197e-21,0.0,81.15154,25.001076,27.577707,96.0,0.06412053,31.391212,241.3432,88.55488,0.0,81.15154,0.11375896,0.0,77.760185,8.330017
39090,21785400.0,0.0,18.299133,14.284393,21.403442,20.869537,22.018707,21.612854,18.299042,18.299011,18.299011,18.299011,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.004381118,9.54197e-21,0.0,81.15122,25.001062,27.568302,96.0,0.06415413,31.404377,241.34322,88.554855,0.0,81.15122,0.113758884,0.0,77.75988,8.330017
39091,21785460.0,0.0,18.299133,14.282471,21.401306,20.866608,22.017273,21.611267,18.299072,18.299042,18.299042,18.299042,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0033941856,9.54197e-21,0.0,81.15091,25.001049,27.559212,96.0,0.0641866,31.4171,241.34323,88.554825,0.0,81.15091,0.11375881,0.0,77.75958,8.330017
39092,21785520.0,0.0,18.299164,14.280731,21.3992,20.863708,22.015839,21.60968,18.299103,18.299072,18.299072,18.299042,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.002584912,9.54197e-21,0.0,81.150604,25.001036,27.550385,96.0,0.06421813,31.42946,241.34325,88.554794,0.0,81.150604,0.11375875,0.0,77.75929,8.330017
39093,21785580.0,0.0,18.299194,14.279114,21.397095,20.86084,22.014435,21.608093,18.299133,18.299103,18.299103,18.299072,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0024715972,9.54197e-21,0.0,81.150314,25.001022,27.541822,96.0,0.06424871,31.44145,241.34326,88.55477,0.0,81.150314,0.113758676,0.0,77.75901,8.330017
39094,21785640.0,0.0,18.299225,14.277649,21.39502,20.857971,22.013031,21.606506,18.299164,18.299133,18.299133,18.299103,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.003537027,9.54197e-21,0.0,81.150024,25.001007,27.53349,96.0,0.06427846,31.453112,241.34328,88.55474,0.0,81.150024,0.1137586,0.0,77.758736,8.330017
39095,21785700.0,0.0,18.299286,14.276337,21.392914,20.855133,22.011597,21.60495,18.299194,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0045090783,9.54197e-21,0.0,81.14975,25.000992,27.52549,96.0,0.06430703,31.464314,241.34329,88.55471,0.0,81.14975,0.11375853,0.0,77.75848,8.330017
39096,21785760.0,0.0,18.299286,14.2752075,21.390808,20.852203,22.010193,21.603363,18.299225,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0036393313,9.54197e-21,0.0,81.14948,25.000978,27.517843,96.0,0.06433432,31.47502,241.34332,88.55468,0.0,81.14948,0.11375845,0.0,77.75822,8.330017
39097,21785820.0,0.0,18.299316,14.274231,21.388702,20.849304,22.008759,21.601776,18.299255,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0027621754,9.54197e-21,0.0,81.14922,25.000963,27.510485,96.0,0.06436059,31.485323,241.34334,88.55465,0.0,81.14922,0.11375838,0.0,77.75797,8.330017
39098,21785880.0,0.0,18.299347,14.273407,21.386597,20.846405,22.007355,21.60022,18.299286,18.299225,18.299225,18.299225,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0032008812,9.54197e-21,0.0,81.14898,25.000946,27.503372,96.0,0.06438597,31.495281,241.34335,88.55461,0.0,81.14898,0.1137583,0.0,77.75774,8.330017
39099,21785940.0,0.0,18.299377,14.272736,21.384491,20.843506,22.00595,21.598633,18.299316,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0037545706,9.54197e-21,0.0,81.14874,25.00093,27.496586,96.0,0.06441018,31.504784,241.34337,88.55458,0.0,81.14874,0.113758214,0.0,77.75751,8.330017
39100,21786000.0,0.0,18.299438,14.272217,21.382416,20.840668,22.004547,21.597076,18.299347,18.299286,18.299286,18.299286,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0048022917,9.54197e-21,0.0,81.14851,25.000914,27.4901,96.0,0.064433314,31.51386,241.34338,88.55455,0.0,81.14851,0.11375814,0.0,77.75729,8.330017
39101,21786060.0,0.0,18.299438,14.271881,21.38028,20.837708,22.003143,21.59549,18.299377,18.299316,18.299316,18.299316,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0036921042,9.54197e-21,0.0,81.1483,25.0009,27.484013,96.0,0.06445503,31.522385,241.3434,88.55452,0.0,81.1483,0.11375806,0.0,77.75709,8.330017
39102,21786120.0,0.0,18.299469,14.2717285,21.378143,20.834778,22.001709,21.593903,18.299408,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0029304635,9.54197e-21,0.0,81.14809,25.000883,27.478212,96.0,0.06447571,31.530506,241.34341,88.55448,0.0,81.14809,0.11375798,0.0,77.75689,8.330017
39103,21786180.0,0.0,18.2995,14.2717285,21.376038,20.831879,22.000305,21.592316,18.299438,18.299377,18.299377,18.299377,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0034539036,9.54197e-21,0.0,81.147896,25.000866,27.47267,96.0,0.06449547,31.538263,241.34343,88.55445,0.0,81.147896,0.11375789,0.0,77.75671,8.330017
39104,21786240.0,0.0,18.29956,14.271912,21.373962,20.82898,21.998901,21.59076,18.299469,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0044807065,9.54197e-21,0.0,81.14771,25.000847,27.467453,96.0,0.06451406,31.545567,241.34344,88.55441,0.0,81.14771,0.113757804,0.0,77.75652,8.330017
39105,21786300.0,0.0,18.299591,14.272278,21.371857,20.82611,21.997528,21.589203,18.2995,18.299438,18.299438,18.299438,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.005052472,9.54197e-21,0.0,81.14754,25.00083,27.462626,96.0,0.06453127,31.552326,241.34344,88.55438,0.0,81.14754,0.11375772,0.0,77.756355,8.330017
39106,21786360.0,0.0,18.299622,14.272797,21.36972,20.82315,21.996094,21.587616,18.29953,18.2995,18.2995,18.299469,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.004084084,9.54197e-21,0.0,81.14737,25.000814,27.458168,96.0,0.06454715,31.558567,241.34346,88.554344,0.0,81.14737,0.11375763,0.0,77.7562,8.330017
39107,21786420.0,0.0,18.299652,14.273529,21.367615,20.82022,21.99469,21.58603,18.299591,18.29953,18.29953,18.2995,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0032962789,9.54197e-21,0.0,81.14722,25.000795,27.454027,96.0,0.06456188,31.564362,241.34348,88.554306,0.0,81.14722,0.11375754,0.0,77.75606,8.330017
39108,21786480.0,0.0,18.299683,14.274414,21.365509,20.817291,21.993286,21.584473,18.299622,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0031925535,9.54197e-21,0.0,81.14708,25.000778,27.450216,96.0,0.064575456,31.569698,241.34349,88.55427,0.0,81.14708,0.11375746,0.0,77.75593,8.330017
39109,21786540.0,0.0,18.299713,14.275482,21.363403,20.814392,21.991913,21.582916,18.299652,18.299591,18.299591,18.299591,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0042495006,9.54197e-21,0.0,81.14695,25.000757,27.446693,96.0,0.06458799,31.574627,241.3435,88.55423,0.0,81.14695,0.11375737,0.0,77.755806,8.330017
39110,21786600.0,0.0,18.299774,14.276733,21.361298,20.811493,21.990509,21.58136,18.299683,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.005217257,9.54197e-21,0.0,81.14683,25.000738,27.443562,96.0,0.06459913,31.579014,241.34352,88.55419,0.0,81.14683,0.113757275,0.0,77.75569,8.330017
39111,21786660.0,0.0,18.299805,14.278198,21.359161,20.808533,21.989105,21.579773,18.299713,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0043704114,9.54197e-21,0.0,81.14673,25.000721,27.440844,96.0,0.06460879,31.58282,241.34354,88.55415,0.0,81.14673,0.113757186,0.0,77.755585,8.330017
39112,21786720.0,0.0,18.299805,14.279816,21.357056,20.805603,21.987701,21.578186,18.299744,18.299683,18.299683,18.299683,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0035137436,9.54197e-21,0.0,81.14664,25.000702,27.438473,96.0,0.0646172,31.586138,241.34354,88.554115,0.0,81.14664,0.11375709,0.0,77.75551,8.330017
39113,21786780.0,0.0,18.299866,14.281647,21.35495,20.802643,21.986328,21.57663,18.299774,18.299713,18.299713,18.299713,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0039496236,9.54197e-21,0.0,81.14655,25.00068,27.43641,96.0,0.06462452,31.589025,241.34355,88.55408,0.0,81.14655,0.113757,0.0,77.755424,8.330017
39114,21786840.0,0.0,18.299896,14.283691,21.352844,20.799744,21.984924,21.575073,18.299835,18.299774,18.299774,18.299744,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.004501257,9.54197e-21,0.0,81.14648,25.000662,27.43474,96.0,0.064630434,31.591364,241.34357,88.55404,0.0,81.14648,0.1137569,0.0,77.75536,8.330017
39115,21786900.0,0.0,18.299957,14.285889,21.350739,20.796844,21.983551,21.573517,18.299866,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0055449526,9.54197e-21,0.0,81.14642,25.00064,27.433434,96.0,0.064635046,31.593195,241.34358,88.554,0.0,81.14642,0.1137568,0.0,77.75531,8.330017
39116,21786960.0,0.0,18.299988,14.28833,21.348602,20.793854,21.982147,21.57193,18.299896,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.004475951,9.54197e-21,0.0,81.14638,25.000622,27.432585,96.0,0.064638026,31.594383,241.34358,88.553955,0.0,81.14638,0.1137567,0.0,77.755264,8.330017
39117,21787020.0,0.0,18.300018,14.290924,21.346466,20.790894,21.980743,21.570374,18.299927,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0037360329,9.54197e-21,0.0,81.14635,25.0006,27.43209,96.0,0.06463974,31.595076,241.3436,88.55392,0.0,81.14635,0.113756604,0.0,77.75523,8.330017
39118,21787080.0,0.0,18.300049,14.293762,21.34436,20.787964,21.97937,21.568817,18.299988,18.299927,18.299927,18.299896,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0042500654,9.54197e-21,0.0,81.14633,25.00058,27.431921,96.0,0.06464029,31.59531,241.3436,88.55387,0.0,81.14633,0.1137565,0.0,77.75522,8.330017
39119,21787140.0,0.0,18.30011,14.296783,21.342255,20.785034,21.977997,21.56726,18.300018,18.299957,18.299957,18.299927,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.005264906,9.54197e-21,0.0,81.146324,25.000557,27.432144,96.0,0.064639434,31.595001,241.34361,88.55383,0.0,81.146324,0.11375639,0.0,77.75522,8.330017
39120,21787200.0,0.0,18.30017,14.300018,21.340149,20.782104,21.976593,21.565704,18.300049,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0056134723,9.54197e-21,0.0,81.14633,25.000534,27.43278,96.0,0.06463712,31.594112,241.34363,88.55379,0.0,81.14633,0.11375629,0.0,77.755226,8.330017
39121,21787260.0,0.0,18.300201,14.303345,21.338104,20.779266,21.97522,21.564148,18.30011,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0057300953,9.54197e-21,0.0,81.14635,25.000515,27.433893,96.0,0.06463307,31.59255,241.34363,88.55375,0.0,81.14635,0.113756195,0.0,77.75524,8.330017
39122,21787320.0,0.0,18.30014,14.306671,21.33603,20.776459,21.973816,21.562622,18.30014,18.30008,18.30008,18.300049,0.0,0.032085054,0.032085054,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0017389316,9.54197e-21,0.0,81.146385,25.000492,27.435314,96.0,0.06462794,31.59056,241.34364,88.5537,0.0,81.146385,0.11375608,0.0,77.75528,8.330017
39123,21787380.0,0.0,18.30014,14.309998,21.334015,20.773682,21.972443,21.561127,18.30014,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.000492572,9.54197e-21,0.0,81.14644,25.000448,27.436659,96.0,0.0646231,31.588676,241.34364,88.55366,0.0,81.14644,0.113756016,0.0,77.75533,8.330017
39124,21787440.0,0.0,18.30011,14.3133545,21.33197,20.770874,21.97107,21.5596,18.30014,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.001679525,9.54197e-21,0.0,81.14649,25.000408,27.438047,96.0,0.0646181,31.586733,241.34366,88.55361,0.0,81.14649,0.11375594,0.0,77.75539,8.330017
39125,21787500.0,0.0,18.30011,14.316681,21.329956,20.768097,21.969696,21.558075,18.30014,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0011875146,9.54197e-21,0.0,81.14655,25.00036,27.439299,96.0,0.0646136,31.584978,241.34366,88.553566,0.0,81.14655,0.11375588,0.0,77.75545,8.330017
