,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39126,21787560.0,0.0,18.30017,14.320007,21.327942,20.765411,21.968323,21.55658,18.30014,18.30014,18.30014,18.30011,0.0,0.03208499,0.03208499,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0013530399,9.54197e-21,0.0,81.146614,25.000309,27.440495,96.0,0.06460931,31.583305,241.34366,88.55353,0.0,81.146614,0.113755845,0.0,77.75551,8.330017
39127,21787620.0,0.0,18.30017,14.323334,21.325958,20.762695,21.966919,21.555084,18.30014,18.30014,18.30014,18.30014,0.0,0.032084983,0.032084983,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0021740245,9.54197e-21,0.0,81.14669,25.00026,27.441847,96.0,0.06460446,31.581413,241.34367,88.55349,0.0,81.14669,0.11375582,0.0,77.75558,8.330017
39128,21787680.0,0.0,18.30017,14.32666,21.324005,20.76004,21.965546,21.55362,18.30014,18.30014,18.30014,18.30014,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0010784019,9.54197e-21,0.0,81.14676,25.000214,27.443346,96.0,0.06459909,31.579315,241.34367,88.55345,0.0,81.14676,0.113755785,0.0,77.755646,8.330017
39129,21787740.0,0.0,18.30017,14.330017,21.322021,20.757385,21.964172,21.552124,18.30017,18.30014,18.30014,18.30014,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.00013033915,9.54197e-21,0.0,81.14683,25.00017,27.444862,96.0,0.06459366,31.57719,241.34367,88.55342,0.0,81.14683,0.113755755,0.0,77.75572,8.330017
39130,21787800.0,0.0,18.30014,14.3333435,21.320068,20.75473,21.96283,21.55066,18.30017,18.30014,18.30014,18.30014,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.0010521078,9.54197e-21,0.0,81.14691,25.000126,27.446419,96.0,0.06458809,31.575012,241.34367,88.55339,0.0,81.14691,0.11375575,0.0,77.75579,8.330017
39131,21787860.0,0.0,18.30017,14.33667,21.318146,20.752167,21.961426,21.549194,18.30014,18.30014,18.30014,18.30014,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.00019356303,9.54197e-21,0.0,81.14699,25.000082,27.447887,96.0,0.06458285,31.572956,241.34367,88.55337,0.0,81.14699,0.11375575,0.0,77.75587,8.330017
39132,21787920.0,0.0,18.30017,14.339996,21.316254,20.749603,21.960052,21.54773,18.30017,18.30014,18.30014,18.30014,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.00129077,9.54197e-21,0.0,81.14707,25.000044,27.449408,96.0,0.06457741,31.570827,241.34367,88.553345,0.0,81.14707,0.11375575,0.0,77.75594,8.330017
39133,21787980.0,0.0,18.300201,14.343353,21.314331,20.74707,21.95868,21.546295,18.30017,18.30017,18.30017,18.30017,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0012587105,9.54197e-21,0.0,81.14715,25.00001,27.451033,96.0,0.06457162,31.568558,241.34367,88.55332,0.0,81.14715,0.11375575,0.0,77.75602,8.330017
39134,21788040.0,0.0,18.30017,14.34668,21.312439,20.744537,21.957336,21.54486,18.30017,18.30017,18.30017,18.30017,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.00039578453,9.54197e-21,0.0,81.147224,24.99998,27.452732,96.0,0.06456555,31.566175,241.34367,88.55331,0.0,81.147224,0.11375575,0.0,77.75609,8.330017
39135,21788100.0,0.0,18.30017,14.350006,21.310547,20.742004,21.955963,21.543427,18.30017,18.30017,18.30017,18.30017,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.00017287338,9.54197e-21,0.0,81.14729,24.999954,27.454435,96.0,0.06455945,31.56379,241.34367,88.55329,0.0,81.14729,0.113755755,0.0,77.756165,8.330017
39136,21788160.0,0.0,18.30017,14.3533325,21.308685,20.739563,21.95459,21.541992,18.30017,18.30017,18.30017,18.30017,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,-7.926299e-05,9.54197e-21,0.0,81.14737,24.999931,27.456161,96.0,0.064553306,31.561375,241.34367,88.55328,0.0,81.14737,0.113755755,0.0,77.75624,8.330017
39137,21788220.0,0.0,18.300201,14.356659,21.306854,20.737122,21.953217,21.540588,18.30017,18.30017,18.30017,18.30017,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.00051067997,9.54197e-21,0.0,81.14745,24.99991,27.457895,96.0,0.064547114,31.558947,241.34367,88.553276,0.0,81.14745,0.11375577,0.0,77.75631,8.330017
39138,21788280.0,0.0,18.300201,14.360016,21.305023,20.73471,21.951843,21.539154,18.30017,18.30017,18.30017,18.30017,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0008134562,9.54197e-21,0.0,81.14752,24.999893,27.459675,96.0,0.06454076,31.556458,241.34367,88.55327,0.0,81.14752,0.113755785,0.0,77.75638,8.330017
39139,21788340.0,0.0,18.300201,14.363342,21.303162,20.7323,21.9505,21.53775,18.300201,18.30017,18.30017,18.30017,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.000767877,9.54197e-21,0.0,81.14759,24.99988,27.461502,96.0,0.06453423,31.553894,241.34367,88.55326,0.0,81.14759,0.113755785,0.0,77.75645,8.330017
39140,21788400.0,0.0,18.300201,14.366669,21.301361,20.729889,21.949127,21.536346,18.300201,18.30017,18.30017,18.30017,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0003111924,9.54197e-21,0.0,81.14767,24.99987,27.463383,96.0,0.06452752,31.551266,241.34366,88.55326,0.0,81.14767,0.11375579,0.0,77.756516,8.330017
39141,21788460.0,0.0,18.300201,14.369995,21.29956,20.72754,21.947784,21.534973,18.300201,18.300201,18.300201,18.300201,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0002887571,9.54197e-21,0.0,81.147736,24.999863,27.46529,96.0,0.06452071,31.548592,241.34366,88.55325,0.0,81.147736,0.11375579,0.0,77.756584,8.330017
39142,21788520.0,0.0,18.300201,14.373352,21.29776,20.72522,21.946411,21.5336,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0005047782,9.54197e-21,0.0,81.147804,24.999857,27.46722,96.0,0.06451381,31.545889,241.34366,88.55325,0.0,81.147804,0.11375581,0.0,77.75665,8.330017
39143,21788580.0,0.0,18.300201,14.376678,21.29599,20.7229,21.945068,21.532227,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00048273656,9.54197e-21,0.0,81.14788,24.999853,27.469194,96.0,0.06450676,31.543127,241.34366,88.55325,0.0,81.14788,0.11375581,0.0,77.75672,8.330017
39144,21788640.0,0.0,18.300201,14.380005,21.29422,20.720612,21.943695,21.530853,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00040491516,9.54197e-21,0.0,81.14794,24.99985,27.471197,96.0,0.06449962,31.540325,241.34366,88.55325,0.0,81.14794,0.11375582,0.0,77.75679,8.330017
39145,21788700.0,0.0,18.300201,14.383331,21.29245,20.718323,21.942352,21.52948,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00018924868,9.54197e-21,0.0,81.14802,24.99985,27.473228,96.0,0.064492345,31.53748,241.34366,88.55325,0.0,81.14802,0.11375582,0.0,77.75685,8.330017
39146,21788760.0,0.0,18.300232,14.386658,21.29071,20.716095,21.94101,21.528107,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00052817917,9.54197e-21,0.0,81.14808,24.99985,27.475285,96.0,0.064485006,31.5346,241.34364,88.55325,0.0,81.14808,0.11375582,0.0,77.75692,8.330017
39147,21788820.0,0.0,18.300232,14.390015,21.28897,20.713867,21.939636,21.526764,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0006988227,9.54197e-21,0.0,81.148155,24.99985,27.477386,96.0,0.06447749,31.531658,241.34364,88.55325,0.0,81.148155,0.11375582,0.0,77.75698,8.330017
39148,21788880.0,0.0,18.300232,14.393341,21.287262,20.71167,21.938293,21.525421,18.300232,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00047276256,9.54197e-21,0.0,81.148224,24.999851,27.479544,96.0,0.064469784,31.52864,241.34364,88.55325,0.0,81.148224,0.11375581,0.0,77.75705,8.330017
39149,21788940.0,0.0,18.300232,14.3966675,21.285553,20.709473,21.93695,21.524078,18.300232,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00016879269,9.54197e-21,0.0,81.1483,24.999855,27.481726,96.0,0.06446198,31.525581,241.34364,88.55325,0.0,81.1483,0.11375581,0.0,77.75712,8.330017
39150,21789000.0,0.0,18.300232,14.399994,21.283844,20.707275,21.935608,21.522736,18.300232,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,2.1044461e-05,9.54197e-21,0.0,81.14836,24.999857,27.483925,96.0,0.06445412,31.522507,241.34364,88.55325,0.0,81.14836,0.11375581,0.0,77.75719,8.330017
39151,21789060.0,0.0,18.300232,14.403351,21.282166,20.70514,21.934265,21.521423,18.300232,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.00041675038,9.54197e-21,0.0,81.14844,24.999857,27.48614,96.0,0.0644462,31.519403,241.34364,88.55325,0.0,81.14844,0.11375579,0.0,77.757256,8.330017
39152,21789120.0,0.0,18.300232,14.406677,21.280487,20.703033,21.932922,21.520111,18.300232,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0006998882,9.54197e-21,0.0,81.14851,24.999859,27.4884,96.0,0.064438134,31.516245,241.34363,88.55325,0.0,81.14851,0.11375579,0.0,77.757324,8.330017
39153,21789180.0,0.0,18.300262,14.410004,21.278809,20.700928,21.93158,21.518799,18.300232,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0007365223,9.54197e-21,0.0,81.14858,24.99986,27.490696,96.0,0.06442992,31.513027,241.34363,88.553246,0.0,81.14858,0.113755785,0.0,77.75739,8.330017
39154,21789240.0,0.0,18.300232,14.41333,21.27716,20.698822,21.930267,21.517487,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.00035577454,9.54197e-21,0.0,81.14865,24.999863,27.493048,96.0,0.064421505,31.509733,241.34363,88.553246,0.0,81.14865,0.11375577,0.0,77.75747,8.330017
39155,21789300.0,0.0,18.300232,14.416687,21.275513,20.696747,21.928925,21.516174,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,4.004572e-05,9.54197e-21,0.0,81.148735,24.999865,27.495417,96.0,0.06441303,31.506416,241.34363,88.553246,0.0,81.148735,0.11375577,0.0,77.75754,8.330017
39156,21789360.0,0.0,18.300262,14.420013,21.273865,20.694702,21.927582,21.514893,18.300232,18.300232,18.300232,18.300232,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.00033862182,9.54197e-21,0.0,81.14881,24.999865,27.497795,96.0,0.064404525,31.503084,241.34363,88.553246,0.0,81.14881,0.113755755,0.0,77.757614,8.330017
39157,21789420.0,0.0,18.300262,14.42334,21.272247,20.692688,21.92627,21.51361,18.300232,18.300232,18.300232,18.300232,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.0006578665,9.54197e-21,0.0,81.14889,24.999866,27.50021,96.0,0.06439589,31.499704,241.34363,88.55324,0.0,81.14889,0.11375575,0.0,77.75768,8.330017
39158,21789480.0,0.0,18.300262,14.426666,21.27063,20.690674,21.924927,21.51233,18.300262,18.300232,18.300232,18.300232,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0005481184,9.54197e-21,0.0,81.148964,24.999866,27.502676,96.0,0.064387076,31.496254,241.34363,88.55324,0.0,81.148964,0.11375573,0.0,77.75777,8.330017
39159,21789540.0,0.0,18.300262,14.429993,21.269043,20.68866,21.923615,21.511047,18.300262,18.300262,18.300262,18.300262,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.00038626516,9.54197e-21,0.0,81.14905,24.999866,27.505169,96.0,0.06437816,31.492764,241.34361,88.55324,0.0,81.14905,0.11375573,0.0,77.75784,8.330017
39160,21789600.0,0.0,18.300262,14.43335,21.267426,20.686676,21.922302,21.509766,18.300262,18.300262,18.300262,18.300262,0.0,0.032084953,0.032084953,0.049585808,25.0,18.300018,0.0,0.0,0.0,4.8698665e-05,9.54197e-21,0.0,81.149124,24.999866,27.507696,96.0,0.06436912,31.489225,241.34361,88.55323,0.0,81.149124,0.11375572,0.0,77.75792,8.330017
39161,21789660.0,0.0,18.300262,14.436676,21.265839,20.684723,21.92096,21.508514,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0003610605,9.54197e-21,0.0,81.14921,24.999865,27.51023,96.0,0.06436007,31.48568,241.34361,88.55323,0.0,81.14921,0.11375571,0.0,77.757996,8.330017
39162,21789720.0,0.0,18.300262,14.440002,21.264282,20.6828,21.919647,21.507263,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00060832326,9.54197e-21,0.0,81.14929,24.999863,27.512798,96.0,0.06435087,31.482082,241.34361,88.55322,0.0,81.14929,0.113755696,0.0,77.75808,8.330017
39163,21789780.0,0.0,18.300262,14.443329,21.262726,20.680878,21.918335,21.506012,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.0005117832,9.54197e-21,0.0,81.149376,24.999863,27.515415,96.0,0.064341515,31.47842,241.34361,88.55322,0.0,81.149376,0.113755696,0.0,77.75816,8.330017
39164,21789840.0,0.0,18.300262,14.446686,21.26117,20.678955,21.917023,21.50476,18.300262,18.300262,18.300262,18.300262,0.0,0.032084946,0.032084946,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.00024144395,9.54197e-21,0.0,81.14947,24.99986,27.518064,96.0,0.06433204,31.474709,241.34361,88.553215,0.0,81.14947,0.11375568,0.0,77.75824,8.330017
39165,21789900.0,0.0,18.300262,14.450012,21.259613,20.677063,21.91571,21.50351,18.300262,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.049585786,25.0,18.300018,0.0,0.0,0.0,8.285681e-05,9.54197e-21,0.0,81.14955,24.999859,27.520731,96.0,0.0643225,31.470978,241.3436,88.553215,0.0,81.14955,0.11375567,0.0,77.75833,8.330017
39166,21789960.0,0.0,18.300293,14.453339,21.258087,20.675201,21.914398,21.502289,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.00032329126,9.54197e-21,0.0,81.149635,24.999855,27.523417,96.0,0.0643129,31.467216,241.3436,88.55321,0.0,81.149635,0.11375566,0.0,77.758415,8.330017
39167,21790020.0,0.0,18.300293,14.456665,21.256561,20.67334,21.913086,21.501068,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0005506436,9.54197e-21,0.0,81.14973,24.999853,27.526134,96.0,0.064303175,31.463411,241.3436,88.55321,0.0,81.14973,0.11375566,0.0,77.7585,8.330017
39168,21790080.0,0.0,18.300293,14.459991,21.255035,20.671509,21.911774,21.499847,18.300293,18.300262,18.300262,18.300262,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.0005987599,9.54197e-21,0.0,81.149826,24.999851,27.528889,96.0,0.064293325,31.459558,241.3436,88.5532,0.0,81.149826,0.11375564,0.0,77.75858,8.330017
39169,21790140.0,0.0,18.300293,14.463348,21.25354,20.669678,21.910461,21.498627,18.300293,18.300293,18.300293,18.300262,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.00035601566,9.54197e-21,0.0,81.14991,24.999847,27.531683,96.0,0.064283326,31.455643,241.3436,88.5532,0.0,81.14991,0.113755636,0.0,77.758675,8.330017
39170,21790200.0,0.0,18.300293,14.466675,21.252014,20.667847,21.90918,21.497406,18.300293,18.300293,18.300293,18.300293,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.000115605435,9.54197e-21,0.0,81.15001,24.999846,27.534502,96.0,0.064273246,31.451696,241.3436,88.55319,0.0,81.15001,0.113755636,0.0,77.758766,8.330017
39171,21790260.0,0.0,18.300293,14.470001,21.25055,20.666077,21.907867,21.496185,18.300293,18.300293,18.300293,18.300293,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0003108836,9.54197e-21,0.0,81.1501,24.999842,27.537334,96.0,0.06426311,31.447733,241.34358,88.55319,0.0,81.1501,0.11375562,0.0,77.75886,8.330017
39172,21790320.0,0.0,18.300293,14.473328,21.249054,20.664307,21.906555,21.494995,18.300293,18.300293,18.300293,18.300293,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0005318368,9.54197e-21,0.0,81.15019,24.99984,27.540197,96.0,0.064252876,31.443724,241.34358,88.553185,0.0,81.15019,0.11375562,0.0,77.75894,8.330017
39173,21790380.0,0.0,18.300293,14.476685,21.24759,20.662537,21.905273,21.493805,18.300293,18.300293,18.300293,18.300293,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.00045331035,9.54197e-21,0.0,81.15029,24.999836,27.5431,96.0,0.06424249,31.43966,241.34358,88.553185,0.0,81.15029,0.113755606,0.0,77.75904,8.330017
39174,21790440.0,0.0,18.300293,14.480011,21.246124,20.660797,21.903992,21.492615,18.300293,18.300293,18.300293,18.300293,0.0,0.032084923,0.032084923,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.00033855176,9.54197e-21,0.0,81.15039,24.999834,27.54603,96.0,0.064232014,31.435558,241.34358,88.55318,0.0,81.15039,0.1137556,0.0,77.75913,8.330017
39175,21790500.0,0.0,18.300293,14.483337,21.24466,20.659058,21.90268,21.491425,18.300293,18.300293,18.300293,18.300293,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00010123257,9.54197e-21,0.0,81.15048,24.99983,27.54899,96.0,0.06422143,31.431416,241.34358,88.55318,0.0,81.15048,0.1137556,0.0,77.759224,8.330017
39176,21790560.0,0.0,18.300323,14.486664,21.243225,20.657349,21.901398,21.490234,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.00033862886,9.54197e-21,0.0,81.15059,24.999828,27.551954,96.0,0.06421081,31.427261,241.34357,88.55317,0.0,81.15059,0.113755584,0.0,77.75932,8.330017
39177,21790620.0,0.0,18.300323,14.490021,21.24179,20.65564,21.900116,21.489075,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00051643053,9.54197e-21,0.0,81.15068,24.999825,27.554958,96.0,0.06420007,31.42306,241.34357,88.55317,0.0,81.15068,0.113755584,0.0,77.759415,8.330017
39178,21790680.0,0.0,18.300323,14.493347,21.240387,20.653961,21.898834,21.487885,18.300323,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00043291875,9.54197e-21,0.0,81.15078,24.999823,27.557999,96.0,0.064189196,31.4188,241.34357,88.55316,0.0,81.15078,0.11375557,0.0,77.759514,8.330017
39179,21790740.0,0.0,18.300323,14.496674,21.238953,20.652283,21.897552,21.486725,18.300323,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.00022792304,9.54197e-21,0.0,81.15089,24.999819,27.56107,96.0,0.064178206,31.414503,241.34357,88.55316,0.0,81.15089,0.11375557,0.0,77.75961,8.330017
39180,21790800.0,0.0,18.300323,14.5,21.237549,20.650635,21.89627,21.485565,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.00010961149,9.54197e-21,0.0,81.150986,24.999817,27.564156,96.0,0.06416717,31.410181,241.34357,88.553154,0.0,81.150986,0.11375556,0.0,77.759705,8.330017
39181,21790860.0,0.0,18.300293,14.503326,21.236115,20.648926,21.894989,21.484406,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.0003707805,9.54197e-21,0.0,81.15109,24.999813,27.56725,96.0,0.06415611,31.405851,241.34355,88.553154,0.0,81.15109,0.11375556,0.0,77.75981,8.330017
39182,21790920.0,0.0,18.300323,14.506683,21.23468,20.647247,21.893707,21.483246,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.00017793091,9.54197e-21,0.0,81.15119,24.99981,27.570305,96.0,0.06414518,31.401575,241.34355,88.553154,0.0,81.15119,0.11375555,0.0,77.7599,8.330017
39183,21790980.0,0.0,18.300323,14.51001,21.233276,20.645569,21.892456,21.482086,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.000399639,9.54197e-21,0.0,81.15129,24.999804,27.573353,96.0,0.06413428,31.397306,241.34355,88.55315,0.0,81.15129,0.11375555,0.0,77.76,8.330017
39184,21791040.0,0.0,18.300323,14.513336,21.231842,20.64389,21.891174,21.480927,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0005719027,9.54197e-21,0.0,81.151405,24.9998,27.576447,96.0,0.06412321,31.392977,241.34355,88.55315,0.0,81.151405,0.11375555,0.0,77.76011,8.330017
39185,21791100.0,0.0,18.300323,14.516663,21.230438,20.642242,21.889923,21.479767,18.300323,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00033588946,9.54197e-21,0.0,81.151505,24.999798,27.579588,96.0,0.06411197,31.388578,241.34354,88.55314,0.0,81.151505,0.11375555,0.0,77.7602,8.330017
39186,21791160.0,0.0,18.300323,14.52002,21.229034,20.640533,21.888641,21.478607,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00037821292,9.54197e-21,0.0,81.15161,24.999796,27.58274,96.0,0.06410068,31.384161,241.34354,88.55314,0.0,81.15161,0.11375553,0.0,77.7603,8.330017
39187,21791220.0,0.0,18.300323,14.523346,21.2276,20.638855,21.88739,21.477448,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00042125044,9.54197e-21,0.0,81.15172,24.999792,27.585855,96.0,0.06408955,31.379805,241.34354,88.55314,0.0,81.15172,0.11375553,0.0,77.76041,8.330017
39188,21791280.0,0.0,18.300323,14.526672,21.226196,20.637177,21.886108,21.476318,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,9.12381e-05,9.54197e-21,0.0,81.15182,24.999788,27.588951,96.0,0.06407848,31.375467,241.34354,88.55313,0.0,81.15182,0.11375553,0.0,77.760506,8.330017
39189,21791340.0,0.0,18.300323,14.529999,21.224792,20.635529,21.884857,21.475159,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00045892966,9.54197e-21,0.0,81.151924,24.999784,27.592075,96.0,0.064067304,31.371094,241.34354,88.55313,0.0,81.151924,0.11375553,0.0,77.760605,8.330017
39190,21791400.0,0.0,18.300323,14.533325,21.223389,20.63385,21.883606,21.47403,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.000755803,9.54197e-21,0.0,81.15203,24.999783,27.595224,96.0,0.06405603,31.366686,241.34352,88.55313,0.0,81.15203,0.11375553,0.0,77.76071,8.330017
39191,21791460.0,0.0,18.300323,14.536682,21.221985,20.632172,21.882355,21.47287,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-6.257592e-05,9.54197e-21,0.0,81.15214,24.999783,27.598429,96.0,0.06404457,31.3622,241.34352,88.55313,0.0,81.15214,0.11375553,0.0,77.76081,8.330017
39192,21791520.0,0.0,18.300323,14.540009,21.220581,20.630493,21.881104,21.47174,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00051211735,9.54197e-21,0.0,81.152245,24.99978,27.601614,96.0,0.06403318,31.357742,241.34352,88.55313,0.0,81.152245,0.11375553,0.0,77.76091,8.330017
39193,21791580.0,0.0,18.300323,14.543335,21.219177,20.628815,21.879852,21.470581,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.0001874464,9.54197e-21,0.0,81.15235,24.999777,27.604765,96.0,0.06402191,31.35333,241.34352,88.55313,0.0,81.15235,0.11375553,0.0,77.76101,8.330017
39194,21791640.0,0.0,18.300323,14.546661,21.217773,20.627167,21.878601,21.469452,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00038420173,9.54197e-21,0.0,81.15245,24.999775,27.607918,96.0,0.06401062,31.348913,241.3435,88.55312,0.0,81.15245,0.11375553,0.0,77.761116,8.330017
39195,21791700.0,0.0,18.300323,14.550018,21.2164,20.625519,21.87738,21.468323,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0004134118,9.54197e-21,0.0,81.15256,24.999775,27.611155,96.0,0.063999034,31.344383,241.3435,88.55312,0.0,81.15256,0.11375553,0.0,77.761215,8.330017
39196,21791760.0,0.0,18.300323,14.553345,21.214996,20.62384,21.87613,21.467194,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,6.5023465e-05,9.54197e-21,0.0,81.152664,24.999773,27.61437,96.0,0.06398754,31.339884,241.3435,88.55312,0.0,81.152664,0.11375553,0.0,77.761314,8.330017
39197,21791820.0,0.0,18.300323,14.556671,21.213593,20.622162,21.874878,21.466034,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.0001798131,9.54197e-21,0.0,81.15277,24.999773,27.617582,96.0,0.06397604,31.335386,241.34349,88.55312,0.0,81.15277,0.11375553,0.0,77.76142,8.330017
39198,21791880.0,0.0,18.300323,14.559998,21.21222,20.620514,21.873657,21.464935,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-4.670347e-05,9.54197e-21,0.0,81.15288,24.999773,27.620813,96.0,0.06396448,31.33086,241.34349,88.55312,0.0,81.15288,0.11375553,0.0,77.76152,8.330017
39199,21791940.0,0.0,18.300323,14.5633545,21.210815,20.618866,21.872406,21.463806,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.00011903171,9.54197e-21,0.0,81.152985,24.999771,27.624035,96.0,0.06395295,31.326351,241.34349,88.55312,0.0,81.152985,0.11375553,0.0,77.76163,8.330017
39200,21792000.0,0.0,18.300323,14.566681,21.209442,20.617218,21.871185,21.462677,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0003540118,9.54197e-21,0.0,81.15309,24.999771,27.627274,96.0,0.06394136,31.321817,241.34349,88.55312,0.0,81.15309,0.11375553,0.0,77.76173,8.330017
39201,21792060.0,0.0,18.300323,14.570007,21.208038,20.61554,21.869934,21.461548,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-1.514831e-05,9.54197e-21,0.0,81.1532,24.999771,27.630535,96.0,0.06392969,31.317251,241.34348,88.55312,0.0,81.1532,0.113755524,0.0,77.761826,8.330017
39202,21792120.0,0.0,18.300323,14.573334,21.206635,20.613861,21.868713,21.460419,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.00024057958,9.54197e-21,0.0,81.153305,24.99977,27.633785,96.0,0.063918054,31.312698,241.34348,88.55312,0.0,81.153305,0.113755524,0.0,77.76193,8.330017
39203,21792180.0,0.0,18.300323,14.57666,21.205261,20.612213,21.867493,21.45929,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-3.232599e-07,9.54197e-21,0.0,81.15341,24.99977,27.637028,96.0,0.06390645,31.308163,241.34348,88.55312,0.0,81.15341,0.113755524,0.0,77.76203,8.330017
39204,21792240.0,0.0,18.300323,14.580017,21.203888,20.610565,21.866272,21.45816,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.00023010129,9.54197e-21,0.0,81.15352,24.999767,27.64029,96.0,0.06389478,31.303593,241.34348,88.553116,0.0,81.15352,0.113755524,0.0,77.76214,8.330017
39205,21792300.0,0.0,18.300354,14.5833435,21.202515,20.608917,21.865051,21.457062,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.00055895525,9.54197e-21,0.0,81.153625,24.999767,27.643564,96.0,0.06388306,31.29901,241.34346,88.553116,0.0,81.153625,0.113755524,0.0,77.76224,8.330017
39206,21792360.0,0.0,18.300323,14.58667,21.20111,20.607239,21.8638,21.455933,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,3.7909101e-06,9.54197e-21,0.0,81.15373,24.999767,27.646881,96.0,0.06387119,31.294367,241.34346,88.553116,0.0,81.15373,0.113755524,0.0,77.762344,8.330017
39207,21792420.0,0.0,18.300323,14.589996,21.199738,20.60559,21.86258,21.454803,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.00033078523,9.54197e-21,0.0,81.15384,24.999767,27.650187,96.0,0.06385936,31.289738,241.34346,88.553116,0.0,81.15384,0.113755524,0.0,77.76245,8.330017
39208,21792480.0,0.0,18.300323,14.593353,21.198334,20.603912,21.861359,21.453705,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,-9.4705174e-05,9.54197e-21,0.0,81.153946,24.999767,27.653473,96.0,0.063847594,31.28514,241.34346,88.553116,0.0,81.153946,0.113755524,0.0,77.76255,8.330017
39209,21792540.0,0.0,18.300354,14.59668,21.19696,20.602295,21.860168,21.452576,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.00033972575,9.54197e-21,0.0,81.15406,24.999765,27.656763,96.0,0.06383581,31.280529,241.34344,88.553116,0.0,81.15406,0.113755524,0.0,77.76265,8.330017
39210,21792600.0,0.0,18.300354,14.600006,21.195618,20.600647,21.858948,21.451477,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.00036546672,9.54197e-21,0.0,81.15417,24.999765,27.660131,96.0,0.06382375,31.275814,241.34344,88.553116,0.0,81.15417,0.11375551,0.0,77.76276,8.330017
39211,21792660.0,0.0,18.300354,14.6033325,21.194244,20.598999,21.857727,21.450378,18.300354,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,2.3229566e-05,9.54197e-21,0.0,81.154274,24.999765,27.663479,96.0,0.06381178,31.27113,241.34344,88.553116,0.0,81.154274,0.11375551,0.0,77.76286,8.330017
39212,21792720.0,0.0,18.300323,14.606659,21.192871,20.597351,21.856537,21.44925,18.300354,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.00017050245,9.54197e-21,0.0,81.15438,24.999765,27.666819,96.0,0.06379981,31.26645,241.34344,88.553116,0.0,81.15438,0.11375551,0.0,77.76297,8.330017
39213,21792780.0,0.0,18.300354,14.610016,21.191498,20.595703,21.855316,21.44815,18.300354,18.300354,18.300354,18.300354,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-3.252149e-05,9.54197e-21,0.0,81.154495,24.999765,27.670183,96.0,0.063787766,31.261742,241.34343,88.553116,0.0,81.154495,0.11375551,0.0,77.76308,8.330017
39214,21792840.0,0.0,18.300354,14.613342,21.190125,20.594055,21.854126,21.447052,18.300354,18.300354,18.300354,18.300354,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.00014584558,9.54197e-21,0.0,81.1546,24.999763,27.673536,96.0,0.06377576,31.257048,241.34343,88.55311,0.0,81.1546,0.11375551,0.0,77.763176,8.330017
39215,21792900.0,0.0,18.300354,14.616669,21.188782,20.592438,21.852905,21.445953,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0003656903,9.54197e-21,0.0,81.15472,24.999763,27.67691,96.0,0.06376369,31.252327,241.34343,88.55311,0.0,81.15472,0.11375551,0.0,77.76328,8.330017
39216,21792960.0,0.0,18.300354,14.619995,21.187408,20.59079,21.851715,21.444855,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,2.4751742e-07,9.54197e-21,0.0,81.15482,24.999763,27.680305,96.0,0.06375153,31.247574,241.34341,88.55311,0.0,81.15482,0.113755494,0.0,77.76339,8.330017
39217,21793020.0,0.0,18.300354,14.623352,21.186035,20.589142,21.850494,21.443756,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.00022498975,9.54197e-21,0.0,81.15494,24.999763,27.683693,96.0,0.063739404,31.24283,241.34341,88.55311,0.0,81.15494,0.113755494,0.0,77.7635,8.330017
39218,21793080.0,0.0,18.300354,14.626678,21.184662,20.587494,21.849304,21.442657,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,1.5175907e-06,9.54197e-21,0.0,81.155045,24.999762,27.687069,96.0,0.063727304,31.2381,241.34341,88.55311,0.0,81.155045,0.113755494,0.0,77.763596,8.330017
39219,21793140.0,0.0,18.300354,14.630005,21.18332,20.585846,21.848114,21.441559,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00022281977,9.54197e-21,0.0,81.15516,24.99976,27.69047,96.0,0.063715145,31.233343,241.34341,88.55311,0.0,81.15516,0.113755494,0.0,77.76371,8.330017
39220,21793200.0,0.0,18.300354,14.633331,21.181946,20.584229,21.846924,21.44049,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00054566714,9.54197e-21,0.0,81.15527,24.99976,27.69388,96.0,0.06370293,31.228569,241.3434,88.55311,0.0,81.15527,0.113755494,0.0,77.76382,8.330017
39221,21793260.0,0.0,18.300354,14.636658,21.180603,20.58258,21.845734,21.439392,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,6.82429e-06,9.54197e-21,0.0,81.15538,24.99976,27.69733,96.0,0.063690566,31.223736,241.3434,88.55311,0.0,81.15538,0.113755494,0.0,77.76392,8.330017
39222,21793320.0,0.0,18.300354,14.640015,21.17923,20.580933,21.844513,21.438293,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.00031951186,9.54197e-21,0.0,81.15549,24.99976,27.700773,96.0,0.063678235,31.218916,241.3434,88.5531,0.0,81.15549,0.11375549,0.0,77.76403,8.330017
39223,21793380.0,0.0,18.300354,14.643341,21.177887,20.579315,21.843323,21.437195,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-9.0959205e-05,9.54197e-21,0.0,81.1556,24.999758,27.704195,96.0,0.063665986,31.214127,241.3434,88.5531,0.0,81.1556,0.11375549,0.0,77.76414,8.330017
39224,21793440.0,0.0,18.300354,14.6466675,21.176514,20.577667,21.842163,21.436127,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.00033305876,9.54197e-21,0.0,81.155716,24.999758,27.707624,96.0,0.06365371,31.209326,241.34338,88.5531,0.0,81.155716,0.11375549,0.0,77.764244,8.330017
39225,21793500.0,0.0,18.300354,14.649994,21.17517,20.57605,21.840973,21.435028,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.0005660546,9.54197e-21,0.0,81.15583,24.999756,27.711088,96.0,0.06364131,31.204477,241.34338,88.5531,0.0,81.15583,0.11375549,0.0,77.76435,8.330017
39226,21793560.0,0.0,18.300354,14.653351,21.173828,20.574463,21.839783,21.43396,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.0005231175,9.54197e-21,0.0,81.155945,24.999756,27.714582,96.0,0.063628785,31.199583,241.34338,88.5531,0.0,81.155945,0.11375549,0.0,77.764465,8.330017
39227,21793620.0,0.0,18.300354,14.656677,21.172516,20.572845,21.838593,21.432892,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00024165353,9.54197e-21,0.0,81.15606,24.999758,27.718115,96.0,0.063616134,31.19464,241.34337,88.5531,0.0,81.15606,0.11375549,0.0,77.76457,8.330017
39228,21793680.0,0.0,18.300354,14.660004,21.171173,20.571259,21.837402,21.431824,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,6.7624256e-05,9.54197e-21,0.0,81.15617,24.999758,27.721659,96.0,0.06360344,31.189676,241.34337,88.5531,0.0,81.15617,0.11375547,0.0,77.76468,8.330017
39229,21793740.0,0.0,18.300354,14.66333,21.16986,20.569702,21.836243,21.430756,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,-5.197132e-06,9.54197e-21,0.0,81.15628,24.999758,27.725216,96.0,0.06359069,31.184694,241.34337,88.5531,0.0,81.15628,0.11375547,0.0,77.76479,8.330017
39230,21793800.0,0.0,18.300354,14.666687,21.168549,20.568115,21.835052,21.429688,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.00016451259,9.54197e-21,0.0,81.156395,24.999756,27.72878,96.0,0.06357793,31.179705,241.34337,88.55309,0.0,81.156395,0.11375547,0.0,77.7649,8.330017
39231,21793860.0,0.0,18.300354,14.670013,21.167206,20.566528,21.833893,21.42862,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585693,25.0,18.300018,0.0,0.0,0.0,4.0868552e-05,9.54197e-21,0.0,81.15651,24.999756,27.732355,96.0,0.063565135,31.174704,241.34335,88.55309,0.0,81.15651,0.11375546,0.0,77.765015,8.330017
39232,21793920.0,0.0,18.300354,14.67334,21.165894,20.564941,21.832703,21.427551,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-2.1361353e-05,9.54197e-21,0.0,81.15663,24.999754,27.735928,96.0,0.06355232,31.1697,241.34335,88.55309,0.0,81.15663,0.11375546,0.0,77.76512,8.330017
39233,21793980.0,0.0,18.300354,14.676666,21.164581,20.563354,21.831543,21.426483,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.00013678426,9.54197e-21,0.0,81.156746,24.999754,27.739508,96.0,0.063539505,31.164688,241.34335,88.55309,0.0,81.156746,0.11375546,0.0,77.765236,8.330017
39234,21794040.0,0.0,18.300385,14.679993,21.163269,20.561798,21.830353,21.425415,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0002685754,9.54197e-21,0.0,81.15686,24.999752,27.74311,96.0,0.0635266,31.159649,241.34335,88.55309,0.0,81.15686,0.11375546,0.0,77.76534,8.330017
39235,21794100.0,0.0,18.300385,14.68335,21.161957,20.560242,21.829193,21.424377,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.000418401,9.54197e-21,0.0,81.15698,24.999752,27.746729,96.0,0.06351363,31.15458,241.34334,88.553085,0.0,81.15698,0.11375545,0.0,77.76546,8.330017
39236,21794160.0,0.0,18.300354,14.686676,21.160645,20.558655,21.828033,21.42331,18.300385,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.049585685,25.0,18.300018,0.0,0.0,0.0,-5.7458128e-05,9.54197e-21,0.0,81.1571,24.99975,27.750376,96.0,0.06350057,31.149473,241.34334,88.553085,0.0,81.1571,0.11375545,0.0,77.76557,8.330017
39237,21794220.0,0.0,18.300354,14.690002,21.159332,20.557068,21.826843,21.422241,18.300385,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,-0.0002759184,9.54197e-21,0.0,81.15721,24.99975,27.754011,96.0,0.06348754,31.144384,241.34334,88.553085,0.0,81.15721,0.11375545,0.0,77.765686,8.330017
39238,21794280.0,0.0,18.300385,14.693329,21.15802,20.555511,21.825684,21.421204,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,-1.3723917e-06,9.54197e-21,0.0,81.15733,24.999748,27.757633,96.0,0.063474566,31.139315,241.34332,88.553085,0.0,81.15733,0.11375545,0.0,77.7658,8.330017
39239,21794340.0,0.0,18.300385,14.696686,21.156708,20.553955,21.824524,21.420166,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.00037168013,9.54197e-21,0.0,81.157455,24.999746,27.761265,96.0,0.06346155,31.134228,241.34332,88.553085,0.0,81.157455,0.11375545,0.0,77.765915,8.330017
39240,21794400.0,0.0,18.300385,14.700012,21.155426,20.552399,21.823364,21.419098,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0003463829,9.54197e-21,0.0,81.15757,24.999744,27.764893,96.0,0.063448556,31.129152,241.34332,88.55308,0.0,81.15757,0.11375545,0.0,77.76602,8.330017
39241,21794460.0,0.0,18.300354,14.703247,21.154144,20.550903,21.822205,21.41806,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,-6.638599e-05,9.54197e-21,0.0,81.15769,24.999743,27.768581,96.0,0.06343534,31.123987,241.3433,88.55308,0.0,81.15769,0.113755435,0.0,77.766136,8.330017
39242,21794520.0,0.0,18.300262,14.706299,21.152863,20.549377,21.821045,21.417053,18.300354,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,-0.004527556,9.54197e-21,0.0,81.15781,24.99974,27.7722,96.0,0.06342237,31.118917,241.3433,88.55308,0.0,81.15781,0.113755435,0.0,77.76625,8.330017
39243,21794580.0,0.0,18.300201,14.709198,21.15158,20.547882,21.819916,21.416016,18.300323,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.006819559,9.54197e-21,0.0,81.15792,24.999725,27.77533,96.0,0.06341117,31.114536,241.3433,88.55308,0.0,81.15792,0.11375546,0.0,77.766365,8.330017
39244,21794640.0,0.0,18.300201,14.711884,21.15033,20.546417,21.818756,21.414978,18.300293,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.005343191,9.54197e-21,0.0,81.158035,24.999699,27.777847,96.0,0.06340217,31.111012,241.3433,88.55307,0.0,81.158035,0.11375551,0.0,77.76647,8.330017
39245,21794700.0,0.0,18.30017,14.714447,21.149078,20.544922,21.817596,21.41397,18.300232,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0032804322,9.54197e-21,0.0,81.15814,24.999672,27.77997,96.0,0.0633946,31.108042,241.34329,88.55308,0.0,81.15814,0.11375556,0.0,77.76657,8.330017
39246,21794760.0,0.0,18.30017,14.716797,21.147827,20.543488,21.816437,21.412964,18.300201,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,-0.002523368,9.54197e-21,0.0,81.15824,24.999647,27.78185,96.0,0.063387886,31.105408,241.34329,88.55308,0.0,81.15824,0.113755636,0.0,77.76666,8.330017
39247,21794820.0,0.0,18.30011,14.719025,21.146606,20.542053,21.815308,21.411926,18.30017,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0035839598,9.54197e-21,0.0,81.158325,24.999628,27.783525,96.0,0.063381925,31.103062,241.34328,88.553085,0.0,81.158325,0.113755696,0.0,77.76675,8.330017
39248,21794880.0,0.0,18.30008,14.721069,21.145386,20.54065,21.814148,21.41095,18.30014,18.300201,18.300201,18.300201,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.0045869825,9.54197e-21,0.0,81.1584,24.999609,27.784866,96.0,0.063377164,31.101189,241.34328,88.5531,0.0,81.1584,0.11375577,0.0,77.766815,8.330017
39249,21794940.0,0.0,18.300018,14.722961,21.144135,20.539215,21.813019,21.409943,18.30011,18.30017,18.30017,18.30017,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0049708663,9.54197e-21,0.0,81.15846,24.999592,27.785841,96.0,0.06337372,31.099823,241.34326,88.553116,0.0,81.15846,0.11375586,0.0,77.766884,8.330017
39250,21795000.0,0.0,18.299988,14.724701,21.142944,20.537811,21.81186,21.408936,18.30008,18.30014,18.30014,18.30014,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.004457617,9.54197e-21,0.0,81.15852,24.999577,27.786428,96.0,0.063371666,31.099003,241.34326,88.55313,0.0,81.15852,0.11375594,0.0,77.76693,8.330017
39251,21795060.0,0.0,18.299988,14.726288,21.141724,20.536438,21.81073,21.407959,18.300049,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0030748772,9.54197e-21,0.0,81.15857,24.999565,27.786667,96.0,0.06337086,31.098667,241.34326,88.553154,0.0,81.15857,0.113756046,0.0,77.766975,8.330017
39252,21795120.0,0.0,18.299957,14.727753,21.140533,20.535095,21.80957,21.406952,18.300018,18.30008,18.30008,18.30008,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0025980885,9.54197e-21,0.0,81.1586,24.99956,27.786673,96.0,0.0633709,31.098661,241.34325,88.55318,0.0,81.1586,0.11375614,0.0,77.767006,8.330017
39253,21795180.0,0.0,18.299927,14.729034,21.139343,20.533722,21.808441,21.405975,18.299988,18.300049,18.300049,18.300049,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.0031401375,9.54197e-21,0.0,81.158615,24.999561,27.78645,96.0,0.06337174,31.098974,241.34325,88.55321,0.0,81.158615,0.11375623,0.0,77.76701,8.330017
39254,21795240.0,0.0,18.299896,14.730225,21.138153,20.53238,21.807312,21.404999,18.299957,18.300018,18.300018,18.300018,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0037576046,9.54197e-21,0.0,81.15862,24.999567,27.785942,96.0,0.0633736,31.09968,241.34323,88.55324,0.0,81.15862,0.11375633,0.0,77.76702,8.330017
39255,21795300.0,0.0,18.299866,14.731262,21.136993,20.531036,21.806183,21.404022,18.299927,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0040031513,9.54197e-21,0.0,81.158615,24.999575,27.785133,96.0,0.06337655,31.100813,241.34323,88.55327,0.0,81.158615,0.11375642,0.0,77.76701,8.330017
39256,21795360.0,0.0,18.299835,14.732178,21.135834,20.529755,21.805054,21.403046,18.299896,18.299957,18.299957,18.299957,0.0,0.03208517,0.03208517,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0034698122,9.54197e-21,0.0,81.1586,24.999586,27.78401,96.0,0.06338062,31.102383,241.34322,88.55331,0.0,81.1586,0.113756515,0.0,77.767,8.330017
39257,21795420.0,0.0,18.299835,14.732941,21.134674,20.528442,21.803925,21.4021,18.299866,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.002775142,9.54197e-21,0.0,81.15857,24.999601,27.782625,96.0,0.06338564,31.104326,241.34322,88.55334,0.0,81.15857,0.11375661,0.0,77.76697,8.330017
39258,21795480.0,0.0,18.299805,14.733612,21.133514,20.52716,21.802795,21.401123,18.299866,18.299896,18.299896,18.299896,0.0,0.032085218,0.032085218,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.0024395129,9.54197e-21,0.0,81.15853,24.99962,27.781006,96.0,0.063391484,31.10659,241.3432,88.553375,0.0,81.15853,0.1137567,0.0,77.76693,8.330017
39259,21795540.0,0.0,18.299774,14.734161,21.132385,20.525879,21.801666,21.400177,18.299835,18.299866,18.299866,18.299866,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0025749877,9.54197e-21,0.0,81.158485,24.999643,27.779165,96.0,0.06339813,31.109169,241.3432,88.55341,0.0,81.158485,0.113756776,0.0,77.76688,8.330017
39260,21795600.0,0.0,18.299744,14.734589,21.131226,20.524597,21.800537,21.399231,18.299805,18.299835,18.299835,18.299866,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.002924908,9.54197e-21,0.0,81.15842,24.999668,27.777096,96.0,0.06340558,31.112062,241.3432,88.55345,0.0,81.15842,0.113756865,0.0,77.766815,8.330017
39261,21795660.0,0.0,18.299744,14.734894,21.130096,20.523376,21.799408,21.398285,18.299774,18.299835,18.299835,18.299835,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.002893438,9.54197e-21,0.0,81.15835,24.999695,27.77479,96.0,0.06341389,31.115294,241.34319,88.55349,0.0,81.15835,0.11375694,0.0,77.766754,8.330017
39262,21795720.0,0.0,18.299713,14.735107,21.128998,20.522125,21.798279,21.397339,18.299774,18.299805,18.299805,18.299805,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.002562877,9.54197e-21,0.0,81.15827,24.999723,27.772245,96.0,0.06342305,31.118858,241.34319,88.55353,0.0,81.15827,0.113757014,0.0,77.76668,8.330017
39263,21795780.0,0.0,18.299683,14.735199,21.127869,20.520905,21.79718,21.396393,18.299744,18.299774,18.299774,18.299774,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,-0.0024021969,9.54197e-21,0.0,81.15818,24.999752,27.769491,96.0,0.06343295,31.122711,241.34319,88.553566,0.0,81.15818,0.11375709,0.0,77.76659,8.330017
39264,21795840.0,0.0,18.299683,14.735199,21.12677,20.519684,21.796051,21.395447,18.299713,18.299744,18.299744,18.299774,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.002335247,9.54197e-21,0.0,81.15808,24.999783,27.766537,96.0,0.06344357,31.126844,241.34319,88.553604,0.0,81.15808,0.11375715,0.0,77.76649,8.330017
39265,21795900.0,0.0,18.299652,14.735107,21.12564,20.518463,21.794952,21.394531,18.299713,18.299744,18.299744,18.299744,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.002408636,9.54197e-21,0.0,81.157974,24.999815,27.763384,96.0,0.0634549,31.131262,241.34317,88.553635,0.0,81.157974,0.11375721,0.0,77.76639,8.330017
39266,21795960.0,0.0,18.299652,14.734924,21.124573,20.517303,21.793823,21.393585,18.299683,18.299713,18.299713,18.299713,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0021203423,9.54197e-21,0.0,81.15786,24.999846,27.760035,96.0,0.06346694,31.135952,241.34317,88.55367,0.0,81.15786,0.113757275,0.0,77.76628,8.330017
39267,21796020.0,0.0,18.299622,14.73465,21.123474,20.516113,21.792694,21.39267,18.299652,18.299683,18.299683,18.299713,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.0019432635,9.54197e-21,0.0,81.157745,24.999876,27.756516,96.0,0.06347957,31.140879,241.34317,88.55371,0.0,81.157745,0.11375732,0.0,77.76616,8.330017
39268,21796080.0,0.0,18.299622,14.734283,21.122406,20.514954,21.791595,21.391754,18.299652,18.299683,18.299683,18.299683,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.001976773,9.54197e-21,0.0,81.157616,24.999908,27.752832,96.0,0.06349279,31.146034,241.34317,88.55374,0.0,81.157616,0.11375737,0.0,77.766045,8.330017
