,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39269,21796140.0,0.0,18.299591,14.733856,21.121338,20.513794,21.790497,21.390839,18.299622,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.002058055,9.54197e-21,0.0,81.15748,24.999939,27.748981,96.0,0.06350661,31.151426,241.34317,88.55377,0.0,81.15748,0.113757424,0.0,77.765915,8.330017
39270,21796200.0,0.0,18.29956,14.733337,21.12024,20.512665,21.789398,21.389923,18.299622,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0020617559,9.54197e-21,0.0,81.15734,24.99997,27.744967,96.0,0.06352101,31.157043,241.34317,88.5538,0.0,81.15734,0.11375746,0.0,77.76578,8.330017
39271,21796260.0,0.0,18.299591,14.732758,21.119232,20.511597,21.788269,21.389038,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0010905261,9.54197e-21,0.0,81.1572,24.999998,27.7408,96.0,0.063535966,31.162878,241.34317,88.55383,0.0,81.1572,0.113757506,0.0,77.76564,8.330017
39272,21796320.0,0.0,18.29956,14.732086,21.118195,20.51056,21.78717,21.388153,18.299591,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.00062805624,9.54197e-21,0.0,81.15705,25.000029,27.736557,96.0,0.06355118,31.168821,241.34317,88.553856,0.0,81.15705,0.113757536,0.0,77.7655,8.330017
39273,21796380.0,0.0,18.29956,14.731354,21.117188,20.509491,21.786072,21.387268,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0006589044,9.54197e-21,0.0,81.156906,25.000057,27.732218,96.0,0.063566744,31.174898,241.34317,88.55389,0.0,81.156906,0.11375757,0.0,77.76535,8.330017
39274,21796440.0,0.0,18.29953,14.73056,21.11618,20.508453,21.784973,21.386383,18.29956,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0015746013,9.54197e-21,0.0,81.156746,25.000086,27.727806,96.0,0.063582554,31.18107,241.34317,88.55391,0.0,81.156746,0.113757595,0.0,77.765205,8.330017
39275,21796500.0,0.0,18.29953,14.729706,21.115173,20.507446,21.783905,21.385498,18.29956,18.29956,18.29956,18.299591,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0020455774,9.54197e-21,0.0,81.156586,25.000113,27.723248,96.0,0.0635989,31.187454,241.34317,88.55393,0.0,81.156586,0.11375762,0.0,77.765045,8.330017
39276,21796560.0,0.0,18.29953,14.728821,21.114227,20.5065,21.782806,21.384644,18.29953,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.000830191,9.54197e-21,0.0,81.156425,25.000135,27.718544,96.0,0.06361576,31.19404,241.34317,88.553955,0.0,81.156425,0.11375765,0.0,77.76489,8.330017
39277,21796620.0,0.0,18.29953,14.727844,21.113281,20.505585,21.781708,21.38379,18.29953,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,5.0910527e-05,9.54197e-21,0.0,81.15626,25.000158,27.713793,96.0,0.06363278,31.20069,241.34319,88.55397,0.0,81.15626,0.11375767,0.0,77.76474,8.330017
39278,21796680.0,0.0,18.29953,14.726837,21.112335,20.50467,21.78061,21.382965,18.29953,18.29953,18.29953,18.29956,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.00035098055,9.54197e-21,0.0,81.15609,25.000183,27.70904,96.0,0.06364981,31.207348,241.34319,88.55399,0.0,81.15609,0.113757685,0.0,77.76458,8.330017
39279,21796740.0,0.0,18.2995,14.7258,21.11139,20.503754,21.779541,21.38211,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.0008303403,9.54197e-21,0.0,81.15593,25.000204,27.704203,96.0,0.06366713,31.214115,241.34319,88.55401,0.0,81.15593,0.11375769,0.0,77.76442,8.330017
39280,21796800.0,0.0,18.2995,14.724701,21.110443,20.502869,21.778442,21.381256,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0016930375,9.54197e-21,0.0,81.15576,25.000225,27.69931,96.0,0.063684665,31.220966,241.34319,88.55402,0.0,81.15576,0.11375771,0.0,77.76425,8.330017
39281,21796860.0,0.0,18.2995,14.723572,21.109558,20.502075,21.777374,21.380432,18.2995,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00042759796,9.54197e-21,0.0,81.15559,25.000242,27.694284,96.0,0.06370267,31.228,241.3432,88.55404,0.0,81.15559,0.11375772,0.0,77.76409,8.330017
39282,21796920.0,0.0,18.2995,14.722412,21.108673,20.501251,21.776276,21.379639,18.2995,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00047792942,9.54197e-21,0.0,81.15541,25.000257,27.689255,96.0,0.06372069,31.235044,241.3432,88.55405,0.0,81.15541,0.11375773,0.0,77.76392,8.330017
39283,21796980.0,0.0,18.2995,14.721222,21.107788,20.500458,21.775208,21.378815,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00020687813,9.54197e-21,0.0,81.15524,25.000277,27.684254,96.0,0.0637386,31.242046,241.3432,88.55406,0.0,81.15524,0.11375773,0.0,77.763756,8.330017
39284,21797040.0,0.0,18.2995,14.720001,21.106934,20.499695,21.77414,21.37799,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0006207133,9.54197e-21,0.0,81.15507,25.000292,27.679241,96.0,0.06375654,31.249062,241.34322,88.55407,0.0,81.15507,0.113757744,0.0,77.76359,8.330017
39285,21797100.0,0.0,18.299469,14.71875,21.106049,20.498901,21.773071,21.377197,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0010824456,9.54197e-21,0.0,81.15489,25.000305,27.674168,96.0,0.063774705,31.256166,241.34322,88.55408,0.0,81.15489,0.113757744,0.0,77.76342,8.330017
39286,21797160.0,0.0,18.2995,14.717499,21.105225,20.49823,21.772003,21.376404,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0001564044,9.54197e-21,0.0,81.15472,25.000319,27.669044,96.0,0.06379304,31.263336,241.34322,88.554085,0.0,81.15472,0.113757744,0.0,77.76325,8.330017
39287,21797220.0,0.0,18.2995,14.716217,21.104431,20.497559,21.770935,21.37564,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0007616799,9.54197e-21,0.0,81.15454,25.00033,27.66394,96.0,0.06381132,31.270483,241.34323,88.55409,0.0,81.15454,0.113757744,0.0,77.76308,8.330017
39288,21797280.0,0.0,18.29953,14.714935,21.103607,20.496887,21.769867,21.374878,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0010368567,9.54197e-21,0.0,81.154366,25.000341,27.658867,96.0,0.063829474,31.277584,241.34323,88.5541,0.0,81.154366,0.113757744,0.0,77.76292,8.330017
39289,21797340.0,0.0,18.2995,14.713654,21.102814,20.496216,21.76883,21.374084,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00032013236,9.54197e-21,0.0,81.15419,25.000353,27.653852,96.0,0.063847415,31.284607,241.34325,88.55411,0.0,81.15419,0.11375773,0.0,77.76275,8.330017
39290,21797400.0,0.0,18.2995,14.712341,21.10199,20.495544,21.767761,21.373322,18.2995,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00040777703,9.54197e-21,0.0,81.15402,25.000362,27.648842,96.0,0.063865356,31.291622,241.34325,88.55411,0.0,81.15402,0.11375773,0.0,77.76259,8.330017
39291,21797460.0,0.0,18.29953,14.71106,21.101227,20.494995,21.766724,21.37259,18.2995,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00040780666,9.54197e-21,0.0,81.15385,25.00037,27.643814,96.0,0.06388334,31.298658,241.34325,88.55411,0.0,81.15385,0.11375772,0.0,77.76242,8.330017
39292,21797520.0,0.0,18.29953,14.709778,21.100494,20.494415,21.765656,21.371826,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0012451756,9.54197e-21,0.0,81.15368,25.000378,27.63884,96.0,0.063901134,31.30562,241.34326,88.554115,0.0,81.15368,0.11375771,0.0,77.76225,8.330017
39293,21797580.0,0.0,18.29953,14.708466,21.099731,20.493866,21.764618,21.371094,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.001017311,9.54197e-21,0.0,81.1535,25.000387,27.633965,96.0,0.063918576,31.312449,241.34326,88.554115,0.0,81.1535,0.11375769,0.0,77.76209,8.330017
39294,21797640.0,0.0,18.29953,14.707214,21.098999,20.493317,21.76358,21.370361,18.29953,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0006687056,9.54197e-21,0.0,81.153336,25.000393,27.629133,96.0,0.06393586,31.319214,241.34328,88.554115,0.0,81.153336,0.113757685,0.0,77.76193,8.330017
39295,21797700.0,0.0,18.29953,14.705933,21.098267,20.492767,21.762543,21.369629,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,-7.3304655e-05,9.54197e-21,0.0,81.153175,25.0004,27.62436,96.0,0.06395293,31.325895,241.34328,88.554115,0.0,81.153175,0.11375767,0.0,77.76177,8.330017
39296,21797760.0,0.0,18.29956,14.704712,21.097565,20.49231,21.761505,21.368927,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0010801877,9.54197e-21,0.0,81.153015,25.000404,27.619595,96.0,0.06396998,31.332567,241.34329,88.55411,0.0,81.153015,0.113757655,0.0,77.76161,8.330017
39297,21797820.0,0.0,18.29956,14.703491,21.096893,20.491882,21.760468,21.368225,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.001856716,9.54197e-21,0.0,81.15285,25.00041,27.614943,96.0,0.063986614,31.339083,241.34329,88.55411,0.0,81.15285,0.11375763,0.0,77.76146,8.330017
39298,21797880.0,0.0,18.299591,14.702301,21.096191,20.491425,21.75943,21.367493,18.29956,18.29953,18.29953,18.29953,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.001528394,9.54197e-21,0.0,81.15269,25.000416,27.610434,96.0,0.06400274,31.34539,241.3433,88.55411,0.0,81.15269,0.11375761,0.0,77.76131,8.330017
39299,21797940.0,0.0,18.29956,14.701141,21.09552,20.490967,21.758392,21.366821,18.29956,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00075052306,9.54197e-21,0.0,81.152534,25.000422,27.606028,96.0,0.06401849,31.35156,241.3433,88.5541,0.0,81.152534,0.11375758,0.0,77.76116,8.330017
39300,21798000.0,0.0,18.29956,14.700012,21.094849,20.49054,21.757385,21.36612,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,2.4104806e-05,9.54197e-21,0.0,81.15238,25.000423,27.601618,96.0,0.06403425,31.357735,241.3433,88.55409,0.0,81.15238,0.11375757,0.0,77.76101,8.330017
39301,21798060.0,0.0,18.298584,14.6987915,21.094208,20.52069,21.757233,21.366302,18.299622,18.299225,18.299225,27.940704,0.0,0.0314332,0.0314332,0.051601425,25.0,18.300018,0.0,0.0,0.0,0.0036825307,9.54197e-21,0.0,81.21259,24.204504,27.59794,96.0,0.064422496,31.362885,241.33595,88.2962,0.0,81.21259,0.11446038,100.0,79.22864,8.330017
39302,21798120.0,0.0,18.278076,14.697327,21.060974,20.599396,21.757843,21.367126,18.297028,18.29718,18.29718,33.42215,0.0,0.028416978,0.028416978,0.06204901,25.0,18.300018,0.0,0.0,0.0,-1.0928837,9.54197e-21,0.0,82.59938,19.934004,27.56573,96.0,0.06689412,31.407976,241.23814,87.067184,0.0,82.59938,0.11887142,100.0,88.15732,8.330017
39303,21798180.0,0.0,18.299225,14.695648,21.069092,20.712585,21.759552,21.368866,18.29013,18.293915,18.293915,35.01425,0.0,0.026105177,0.026105177,0.071435764,25.0,18.300018,0.0,0.0,0.0,0.1032964,9.54197e-21,0.0,85.67437,16.21701,27.43488,96.0,0.069928385,31.591167,241.06754,86.21308,0.0,85.67437,0.12363752,100.0,98.156456,8.330017
39304,21798240.0,2.0,18.348358,14.693756,21.149597,20.836578,21.761261,21.370636,18.295807,18.292786,18.292786,35.205505,0.0,0.02791405,0.02791405,0.072491385,35.666668,18.300018,0.0,0.0,0.0,2.970871,9.54197e-21,0.0,88.26769,15.997369,27.387344,96.0,0.07261609,31.657719,240.68735,87.39402,0.0,88.26769,0.12832229,100.0,99.925865,8.330017
39305,21798300.0,2.0,18.337067,14.69165,21.22763,20.961823,21.762268,21.371796,18.316772,18.299194,18.299194,35.15515,0.0,0.029859936,0.029859936,0.07436552,46.333332,18.300018,0.0,0.0,0.0,1.5914984,9.54197e-21,0.0,89.32984,17.04875,27.641941,96.0,0.07470738,31.301285,240.15834,89.646706,0.0,89.32984,0.13408664,100.0,99.994484,8.330017
39306,21798360.0,2.0,18.305939,14.689362,21.296967,21.08368,21.762543,21.372345,18.32489,18.310272,18.310272,34.796936,0.0,0.03158224,0.03158224,0.077978514,57.0,18.300018,0.0,0.0,0.0,-1.1934153,9.54197e-21,0.0,89.54531,18.777006,27.954685,96.0,0.077197626,30.86344,239.54141,92.694916,0.0,89.54531,0.14114675,100.0,100.00006,8.330017
39307,21798420.0,1.0,18.306427,14.68689,21.363464,21.20636,21.762268,21.372437,18.31659,18.316101,18.316101,34.127045,0.0,0.033029545,0.033029545,0.08290564,65.333336,18.300018,0.0,0.0,0.0,-1.0679762,9.54197e-21,0.0,89.06081,21.042318,28.094097,96.0,0.08073741,30.668264,238.95883,96.3226,0.0,89.06081,0.14896974,100.0,100.0,8.330017
39308,21798480.0,1.0,18.320831,14.684235,21.42978,21.328308,21.761475,21.3721,18.311584,18.315887,18.315887,33.233795,0.0,0.034467217,0.034467217,0.08845007,73.666664,18.300018,0.0,0.0,0.0,0.39789343,9.54197e-21,0.0,87.983536,24.099874,28.171581,96.0,0.08483265,30.559784,238.52536,100.66971,0.0,87.983536,0.15740894,100.0,99.48822,8.330017
39309,21798540.0,1.0,18.322632,14.6813965,21.498749,21.44513,21.759766,21.371002,18.315613,18.317688,18.317688,32.62918,0.0,0.038338516,0.038338516,0.08714226,82.0,18.300018,0.0,0.0,0.0,0.5481053,9.54197e-21,0.0,85.53608,31.33508,28.337646,96.0,0.08746446,30.327293,238.4155,107.169395,0.0,85.53608,0.16383393,100.0,92.74851,8.330017
39310,21798600.0,1.0,18.312622,14.678406,21.555939,21.55307,21.756409,21.3685,18.318604,18.323914,18.323914,32.534058,0.0,0.042272154,0.042272154,0.079911605,90.333336,18.300018,0.0,0.0,0.0,-0.32966724,9.54197e-21,0.0,80.53253,46.591774,28.545162,96.0,0.086887,30.036774,238.66759,117.12537,0.0,80.53253,0.16449107,36.51202,82.15932,8.330017
39311,21798660.0,1.0,18.299744,14.675262,21.583069,21.610077,21.753418,21.366577,18.314941,18.327728,18.327728,24.870422,0.0,0.04256968,0.04256968,0.075537145,98.666664,18.300018,0.0,0.0,0.0,-0.99500144,9.54197e-21,0.0,75.045784,65.85116,28.686947,96.0,0.084314324,29.838276,239.08751,128.0544,0.0,75.045784,0.16071847,0.0,74.99835,8.330017
39312,21798720.0,1.0,18.294312,14.671967,21.586853,21.620972,21.75058,21.364777,18.307434,18.32669,18.32669,21.340393,0.0,0.041407857,0.041407857,0.070479676,107.0,18.300018,0.0,0.0,0.0,-0.87180686,9.54197e-21,0.0,70.3884,86.649345,28.730244,96.0,0.08032883,29.77766,239.44635,138.30078,0.0,70.3884,0.15333544,0.0,69.37827,8.330017
39313,21798780.0,0.0,18.29663,14.668518,21.58258,21.614166,21.748383,21.363525,18.302124,18.320953,18.320953,19.792053,0.0,0.039206628,0.039206628,0.06489564,103.0,18.300018,0.0,0.0,0.0,-0.26250237,9.54197e-21,0.0,66.85866,102.33775,28.72297,96.0,0.07522251,29.787844,239.36191,143.9639,0.0,66.85866,0.14333232,0.0,65.26742,8.330017
39314,21798840.0,0.0,18.298615,14.6649475,21.575958,21.601074,21.74701,21.362915,18.300262,18.314087,18.314087,19.076202,0.0,0.03705333,0.03705333,0.06013299,99.0,18.300018,0.0,0.0,0.0,0.022620631,9.54197e-21,0.0,64.53003,110.83991,28.713179,96.0,0.070593484,29.80155,239.0677,145.37584,0.0,64.53003,0.13425149,0.0,62.551735,8.330017
39315,21798900.0,0.0,18.298248,14.661255,21.56894,21.585999,21.746368,21.362915,18.299988,18.30835,18.30835,18.720947,0.0,0.03528015,0.03528015,0.056440283,95.0,18.300018,0.0,0.0,0.0,0.005432847,9.54197e-21,0.0,63.08611,113.710915,28.711132,96.0,0.066872686,29.804417,238.77043,144.12048,0.0,63.08611,0.12700137,0.0,60.83282,8.330017
39316,21798960.0,0.0,18.297363,14.65744,21.56195,21.569824,21.746552,21.363586,18.299683,18.303894,18.303894,18.533813,0.0,0.033928998,0.033928998,0.053681884,91.0,18.300018,0.0,0.0,0.0,-0.058839582,9.54197e-21,0.0,62.28348,112.79473,28.707106,96.0,0.0640752,29.810053,238.55269,141.40685,0.0,62.28348,0.12153525,0.0,59.827675,8.330017
39317,21799020.0,0.0,18.297333,14.653534,21.555298,21.553741,21.747162,21.364624,18.299103,18.300415,18.300415,18.432251,0.0,0.03294079,0.03294079,0.051632646,87.0,18.300018,0.0,0.0,0.0,-0.052839953,9.54197e-21,0.0,61.93764,109.598274,28.695778,96.0,0.062042333,29.82591,238.43393,138.00824,0.0,61.93764,0.11750613,0.0,59.348118,8.330017
39318,21799080.0,0.0,18.297913,14.649536,21.549011,21.537903,21.748077,21.365906,18.298615,18.29779,18.29779,18.375519,0.0,0.032229982,0.032229982,0.050157577,83.0,18.300018,0.0,0.0,0.0,-0.0067848032,9.54197e-21,0.0,61.915546,105.11331,28.67936,96.0,0.060608085,29.848898,238.40585,134.36705,0.0,61.915546,0.114607304,0.0,59.25063,8.330017
39319,21799140.0,0.0,18.298218,14.645416,21.542969,21.52237,21.749207,21.36737,18.298431,18.295898,18.295898,18.341522,0.0,0.031722356,0.031722356,0.049114924,79.0,18.300018,0.0,0.0,0.0,0.014931795,9.54197e-21,0.0,62.116695,100.026886,28.662336,96.0,0.059607398,29.872726,238.44931,130.74278,0.0,62.116695,0.11254913,0.0,59.412003,8.330017
39320,21799200.0,0.0,18.298004,14.641235,21.53714,21.50708,21.750488,21.368958,18.2984,18.294708,18.294708,18.32132,0.0,0.03136097,0.03136097,0.048389837,75.0,18.300018,0.0,0.0,0.0,-7.4416654e-05,9.54197e-21,0.0,62.4762,94.71682,28.646057,96.0,0.058917634,29.89552,238.54475,127.24354,0.0,62.4762,0.11110111,0.0,59.751694,8.330017
39321,21799260.0,0.0,18.297852,14.636993,21.531921,21.49292,21.752045,21.370728,18.29834,18.294006,18.294006,18.309692,0.0,0.031106079,0.031106079,0.04789741,71.0,18.300018,0.0,0.0,0.0,-0.013448056,9.54197e-21,0.0,62.9524,89.392204,28.629122,96.0,0.058459785,29.919231,238.67639,123.91234,0.0,62.9524,0.11009912,0.0,60.217827,8.330017
39322,21799320.0,0.0,18.297821,14.63266,21.526825,21.478943,21.753693,21.372528,18.298218,18.29364,18.29364,18.302765,0.0,0.03092393,0.03092393,0.047559906,67.0,18.300018,0.0,0.0,0.0,-0.0118590575,9.54197e-21,0.0,63.50973,84.19164,28.610601,96.0,0.058162246,29.945156,238.83264,120.764084,0.0,63.50973,0.10939765,0.0,60.767292,8.330017
39323,21799380.0,0.0,18.297913,14.628265,21.52182,21.465118,21.755371,21.37442,18.298096,18.293427,18.293427,18.298462,0.0,0.030787628,0.030787628,0.047317773,63.0,18.300018,0.0,0.0,0.0,-0.0048650214,9.54197e-21,0.0,64.12381,79.17476,28.591139,96.0,0.057964273,29.972404,239.00618,117.78564,0.0,64.12381,0.108883254,0.0,61.37195,8.330017
39324,21799440.0,0.0,18.298004,14.62384,21.516907,21.451385,21.75711,21.376312,18.298035,18.293365,18.293365,18.295898,0.0,0.030682841,0.030682841,0.047136024,59.0,18.300018,0.0,0.0,0.0,0.0012081112,9.54197e-21,0.0,64.78418,74.35422,28.571362,96.0,0.057831135,30.000093,239.19186,114.95864,0.0,64.78418,0.10849248,0.0,62.02095,8.330017
39325,21799500.0,0.0,18.298004,14.619385,21.512054,21.437805,21.75885,21.378235,18.298035,18.293396,18.293396,18.294739,0.0,0.030606514,0.030606514,0.047006954,55.0,18.300018,0.0,0.0,0.0,0.0021309834,9.54197e-21,0.0,65.489716,69.73323,28.5516,96.0,0.057753675,30.027761,239.3846,112.27739,0.0,65.489716,0.10820827,0.0,62.713017,8.330017
39326,21799560.0,0.0,18.298187,14.614868,21.507751,21.425446,21.760742,21.380188,18.298065,18.293488,18.293488,18.294067,0.0,0.030534975,0.030534975,0.04688576,51.0,18.300018,0.0,0.0,0.0,0.008241978,9.54197e-21,0.0,66.22653,65.297646,28.53235,96.0,0.05768406,30.054712,239.58546,109.70318,0.0,66.22653,0.10794424,0.0,63.434814,8.330017
39327,21799620.0,0.0,18.298187,14.610321,21.50354,21.413239,21.762634,21.382202,18.298126,18.29361,18.29361,18.293762,0.0,0.030477988,0.030477988,0.046791445,47.0,18.300018,0.0,0.0,0.0,0.007107964,9.54197e-21,0.0,67.00542,61.035847,28.513994,96.0,0.057615343,30.080408,239.79346,107.21979,0.0,67.00542,0.10767077,0.0,64.19685,8.330017
39328,21799680.0,0.0,18.298187,14.605774,21.49939,21.401062,21.764557,21.384186,18.298187,18.293762,18.293762,18.29361,0.0,0.030389395,0.030389395,0.046636876,43.0,18.300018,0.0,0.0,0.0,0.0044143316,9.54197e-21,0.0,67.80824,56.887405,28.495995,96.0,0.057530817,30.105608,240.01004,104.79944,0.0,67.80824,0.10740444,0.0,64.982056,8.330017
39329,21799740.0,0.0,18.298187,14.601227,21.4953,21.389038,21.76651,21.38623,18.298218,18.293945,18.293945,18.29358,0.0,0.03030151,0.03030151,0.04648506,39.0,18.300018,0.0,0.0,0.0,0.0029330777,9.54197e-21,0.0,68.65715,52.878487,28.47833,96.0,0.05742098,30.130339,240.2349,102.43371,0.0,68.65715,0.10707375,0.0,65.81218,8.330017
39330,21799800.0,0.0,18.298218,14.59668,21.491272,21.377106,21.768494,21.388275,18.298248,18.294098,18.294098,18.29361,0.0,0.030195164,0.030195164,0.04629986,35.0,18.300018,0.0,0.0,0.0,0.0038824077,9.54197e-21,0.0,69.5488,48.986885,28.460985,96.0,0.05727764,30.154621,240.46834,100.112976,0.0,69.5488,0.10668351,0.0,66.684166,8.330017
39331,21799860.0,0.0,18.298462,14.592133,21.487854,21.366516,21.770569,21.390411,18.29831,18.294281,18.294281,18.293732,0.0,0.030101955,0.030101955,0.046140704,31.666666,18.300018,0.0,0.0,0.0,0.01112067,9.54197e-21,0.0,70.491776,45.297653,28.444183,96.0,0.057154156,30.178143,240.69724,97.91818,0.0,70.491776,0.10633359,0.0,67.60579,8.330017
39332,21799920.0,0.0,18.298492,14.587585,21.484558,21.35608,21.772675,21.392578,18.2984,18.294464,18.294464,18.293915,0.0,0.030002844,0.030002844,0.045970537,28.333334,18.300018,0.0,0.0,0.0,0.011136999,9.54197e-21,0.0,71.483574,41.777073,28.428587,96.0,0.057014957,30.199978,240.92596,95.81063,0.0,71.483574,0.10596168,0.0,68.57435,8.330017
39333,21799980.0,0.0,18.298523,14.583069,21.481293,21.345703,21.77481,21.394745,18.298492,18.294708,18.294708,18.294098,0.0,0.029882414,0.029882414,0.04576178,25.0,18.300018,0.0,0.0,0.0,0.008718363,9.54197e-21,0.0,72.52294,38.406437,28.413788,96.0,0.05683579,30.220695,241.15771,93.76586,0.0,72.52294,0.105520934,0.0,69.58927,8.330017
39334,21800040.0,0.0,18.298126,14.578583,21.478058,21.335419,21.776947,21.396942,18.298462,18.295074,18.295074,18.294495,0.0,0.029878065,0.029878065,0.04577072,25.0,18.300018,0.0,0.0,0.0,-0.015623209,9.54197e-21,0.0,73.58476,35.572502,28.39834,96.0,0.056888625,30.242321,241.32948,92.160576,0.0,73.58476,0.105522834,0.0,70.62345,8.330017
39335,21800100.0,0.0,18.297913,14.574158,21.474792,21.325165,21.779083,21.39914,18.29834,18.295471,18.295471,18.294922,0.0,0.029930718,0.029930718,0.045875788,25.0,18.300018,0.0,0.0,0.0,-0.024907617,9.54197e-21,0.0,74.60709,33.218033,28.38118,96.0,0.057058528,30.266348,241.45857,90.88905,0.0,74.60709,0.105736315,0.0,71.61371,8.330017
39336,21800160.0,0.0,18.298218,14.569763,21.471985,21.31607,21.78122,21.401337,18.298187,18.295776,18.295776,18.295288,0.0,0.030029278,0.030029278,0.04605941,25.0,18.300018,0.0,0.0,0.0,-0.005922766,9.54197e-21,0.0,75.573685,31.280437,28.362011,96.0,0.05732087,30.293184,241.5507,89.90049,0.0,75.573685,0.106112175,0.0,72.54564,8.330017
39337,21800220.0,0.0,18.298431,14.56543,21.469208,21.306946,21.783325,21.403473,18.298157,18.296082,18.296082,18.295624,0.0,0.03014854,0.03014854,0.046276577,25.0,18.300018,0.0,0.0,0.0,0.0070091486,9.54197e-21,0.0,76.48087,29.65737,28.343063,96.0,0.05762455,30.319712,241.61755,89.11237,0.0,76.48087,0.106568895,0.0,73.41697,8.330017
39338,21800280.0,0.0,18.29837,14.561157,21.46634,21.29779,21.78534,21.40561,18.298157,18.296356,18.296356,18.29596,0.0,0.03028489,0.03028489,0.046521056,25.0,18.300018,0.0,0.0,0.0,0.004184679,9.54197e-21,0.0,77.3157,28.320452,28.324858,96.0,0.05795759,30.345198,241.66191,88.50297,0.0,77.3157,0.10708604,0.0,74.21551,8.330017
39339,21800340.0,0.0,18.298279,14.556976,21.46344,21.288605,21.787323,21.407654,18.298187,18.29663,18.29663,18.296295,0.0,0.030425943,0.030425943,0.046771813,25.0,18.300018,0.0,0.0,0.0,-0.0011710936,9.54197e-21,0.0,78.093025,27.18304,28.306713,96.0,0.05829941,30.370602,241.69234,88.010345,0.0,78.093025,0.107619785,0.0,74.95677,8.330017
39340,21800400.0,0.0,18.298218,14.552856,21.46048,21.279419,21.789246,21.409668,18.298157,18.296906,18.296906,18.2966,0.0,0.0305757,0.0305757,0.047035657,25.0,18.300018,0.0,0.0,0.0,-0.0048571285,9.54197e-21,0.0,78.79393,26.257204,28.288263,96.0,0.058658853,30.396431,241.7068,87.64622,0.0,78.79393,0.10818454,0.0,75.62232,8.330017
39341,21800460.0,0.0,18.298431,14.548828,21.457947,21.27124,21.791138,21.411682,18.298157,18.297089,18.297089,18.296844,0.0,0.030728051,0.030728051,0.04730215,25.0,18.300018,0.0,0.0,0.0,0.004616138,9.54197e-21,0.0,79.4221,25.501451,28.26971,96.0,0.059022687,30.422401,241.70972,87.38024,0.0,79.4221,0.10875627,0.0,76.216385,8.330017
39342,21800520.0,0.0,18.298492,14.544891,21.455383,21.263,21.792938,21.413635,18.298187,18.297302,18.297302,18.297089,0.0,0.030880243,0.030880243,0.04756654,25.0,18.300018,0.0,0.0,0.0,0.0072628153,9.54197e-21,0.0,79.97182,24.9011,28.251911,96.0,0.05938277,30.447325,241.70277,87.20157,0.0,79.97182,0.109325156,0.0,76.733894,8.330017
39343,21800580.0,0.0,18.298462,14.541046,21.45279,21.25476,21.794708,21.415527,18.298248,18.297485,18.297485,18.297302,0.0,0.03102927,0.03102927,0.04782399,25.0,18.300018,0.0,0.0,0.0,0.0041365894,9.54197e-21,0.0,80.45735,24.415314,28.234642,96.0,0.059734643,30.4715,241.68936,87.08421,0.0,80.45735,0.10988134,0.0,77.18913,8.330017
39344,21800640.0,0.0,18.298431,14.5373535,21.450134,21.24646,21.796387,21.417389,18.298279,18.297668,18.297668,18.297516,0.0,0.031173507,0.031173507,0.04807172,25.0,18.300018,0.0,0.0,0.0,0.000964474,9.54197e-21,0.0,80.869095,24.044928,28.21756,96.0,0.060075797,30.495415,241.67003,87.02691,0.0,80.869095,0.1104177,0.0,77.573166,8.330017
39345,21800700.0,0.0,18.298431,14.533752,21.447449,21.23816,21.798035,21.41919,18.298279,18.29779,18.29779,18.297668,0.0,0.03131199,0.03131199,0.04830844,25.0,18.300018,0.0,0.0,0.0,0.00052660296,9.54197e-21,0.0,81.22727,23.751835,28.200516,96.0,0.060405433,30.51928,241.64742,87.00723,0.0,81.22727,0.11093176,0.0,77.905815,8.330017
39346,21800760.0,0.0,18.298706,14.530304,21.44516,21.230804,21.799683,21.42102,18.29831,18.297943,18.297943,18.297821,0.0,0.031444293,0.031444293,0.04853347,25.0,18.300018,0.0,0.0,0.0,0.011396505,9.54197e-21,0.0,81.52873,23.534569,28.18374,96.0,0.060721762,30.542765,241.6218,87.023994,0.0,81.52873,0.11142173,0.0,78.18422,8.330017
39347,21800820.0,0.0,18.298798,14.526978,21.442871,21.22345,21.801239,21.42279,18.2984,18.298065,18.298065,18.297974,0.0,0.031568203,0.031568203,0.04874321,25.0,18.300018,0.0,0.0,0.0,0.015384374,9.54197e-21,0.0,81.7724,23.387295,28.16807,96.0,0.061017554,30.564701,241.59425,87.071655,0.0,81.7724,0.11187951,0.0,78.40765,8.330017
39348,21800880.0,0.0,18.298828,14.523804,21.440552,21.216095,21.802765,21.42453,18.298492,18.298187,18.298187,18.298126,0.0,0.03168206,0.03168206,0.04893504,25.0,18.300018,0.0,0.0,0.0,0.014132728,9.54197e-21,0.0,81.965546,23.295134,28.153177,96.0,0.061291713,30.585552,241.56609,87.14053,0.0,81.965546,0.11230095,0.0,78.583374,8.330017
39349,21800940.0,0.0,18.298706,14.520782,21.438171,21.20868,21.80423,21.426239,18.298553,18.29834,18.29834,18.298279,0.0,0.031786133,0.031786133,0.0491096,25.0,18.300018,0.0,0.0,0.0,0.0035185248,9.54197e-21,0.0,82.09679,23.271303,28.139368,96.0,0.061540965,30.604883,241.53683,87.23719,0.0,82.09679,0.11268184,0.0,78.70051,8.330017
39350,21801000.0,0.0,18.298706,14.517914,21.435791,21.201263,21.805664,21.427856,18.298584,18.298431,18.298431,18.2984,0.0,0.03187559,0.03187559,0.0492589,25.0,18.300018,0.0,0.0,0.0,0.00097091106,9.54197e-21,0.0,82.17352,23.298456,28.125595,96.0,0.061762657,30.624166,241.5086,87.34812,0.0,82.17352,0.113010004,0.0,78.76656,8.330017
39351,21801060.0,0.0,18.29892,14.515228,21.433807,21.194794,21.807098,21.429565,18.298645,18.298553,18.298553,18.298492,0.0,0.03195779,0.03195779,0.04939553,25.0,18.300018,0.0,0.0,0.0,0.009747178,9.54197e-21,0.0,82.225395,23.347765,28.112215,96.0,0.06196871,30.6429,241.4812,87.46413,0.0,82.225395,0.11331123,0.0,78.809395,8.330017
39352,21801120.0,0.0,18.299072,14.512695,21.431854,21.188354,21.808502,21.431244,18.298737,18.298645,18.298645,18.298615,0.0,0.032031056,0.032031056,0.049516905,25.0,18.300018,0.0,0.0,0.0,0.015236198,9.54197e-21,0.0,82.24951,23.420773,28.099802,96.0,0.062154043,30.660278,241.45499,87.58428,0.0,82.24951,0.11357919,0.0,78.826416,8.330017
39353,21801180.0,0.0,18.299103,14.510376,21.42987,21.181885,21.809845,21.432861,18.298828,18.298737,18.298737,18.298737,0.0,0.032093674,0.032093674,0.04962029,25.0,18.300018,0.0,0.0,0.0,0.012010647,9.54197e-21,0.0,82.24511,23.516277,28.088596,96.0,0.06231449,30.675966,241.43056,87.706154,0.0,82.24511,0.113807835,0.0,78.81699,8.330017
39354,21801240.0,0.0,18.299103,14.50824,21.427887,21.175446,21.811218,21.434479,18.29892,18.298859,18.298859,18.298828,0.0,0.032146465,0.032146465,0.0497071,25.0,18.300018,0.0,0.0,0.0,0.00819984,9.54197e-21,0.0,82.21947,23.626083,28.078041,96.0,0.06245342,30.690744,241.40822,87.82579,0.0,82.21947,0.11399996,0.0,78.78799,8.330017
39355,21801300.0,0.0,18.299072,14.506317,21.425903,21.169006,21.81253,21.436096,18.29898,18.29895,18.29895,18.29895,0.0,0.03218704,0.03218704,0.049773477,25.0,18.300018,0.0,0.0,0.0,0.002363391,9.54197e-21,0.0,82.16668,23.75511,28.068293,96.0,0.06256633,30.704391,241.38828,87.94379,0.0,82.16668,0.11414779,0.0,78.73392,8.330017
39356,21801360.0,0.0,18.299316,14.504608,21.424316,21.163513,21.813873,21.437744,18.299042,18.299042,18.299042,18.299042,0.0,0.032220043,0.032220043,0.049827125,25.0,18.300018,0.0,0.0,0.0,0.0122182835,9.54197e-21,0.0,82.10178,23.890188,28.058804,96.0,0.06266349,30.717676,241.37025,88.05717,0.0,82.10178,0.11426748,0.0,78.668785,8.330017
39357,21801420.0,0.0,18.2995,14.503113,21.42276,21.15802,21.815216,21.439392,18.299133,18.299133,18.299133,18.299133,0.0,0.03224456,0.03224456,0.04986658,25.0,18.300018,0.0,0.0,0.0,0.018035365,9.54197e-21,0.0,82.026215,24.028334,28.050535,96.0,0.06273986,30.72925,241.35458,88.16329,0.0,82.026215,0.114355974,0.0,78.594025,8.330017
39358,21801480.0,0.0,18.2995,14.501831,21.421204,21.152557,21.816559,21.44104,18.299255,18.299225,18.299225,18.299225,0.0,0.032261055,0.032261055,0.04989264,25.0,18.300018,0.0,0.0,0.0,0.013136759,9.54197e-21,0.0,81.94216,24.167397,28.043684,96.0,0.06279565,30.738842,241.34125,88.261406,0.0,81.94216,0.11441502,0.0,78.51169,8.330017
39359,21801540.0,0.0,18.299438,14.500793,21.419678,21.147095,21.817871,21.442688,18.299377,18.299316,18.299316,18.299316,0.0,0.032270756,0.032270756,0.04990737,25.0,18.300018,0.0,0.0,0.0,0.005160899,9.54197e-21,0.0,81.85428,24.302828,28.037674,96.0,0.062835306,30.74726,241.33015,88.35017,0.0,81.85428,0.11444916,0.0,78.426155,8.330017
39360,21801600.0,0.0,18.299438,14.5,21.418152,21.141693,21.819183,21.444305,18.299438,18.299408,18.299408,18.299408,0.0,0.032275025,0.032275025,0.049913064,25.0,18.300018,0.0,0.0,0.0,0.0010664144,9.54197e-21,0.0,81.766365,24.43131,28.03206,96.0,0.062863104,30.755116,241.32109,88.42914,0.0,81.766365,0.11446354,0.0,78.34095,8.330017
39361,21801660.0,0.0,18.301361,14.499451,21.42044,21.140778,21.824219,21.449677,18.299591,18.2995,18.2995,18.2995,0.0,0.032273293,0.032273293,0.049908783,25.0,18.300018,0.0,0.0,0.0,0.08390276,9.54197e-21,0.0,81.676865,24.55412,28.028378,96.0,0.06287224,30.760273,241.31418,88.49829,0.0,81.676865,0.1144556,0.0,78.25465,8.330017
39362,21801720.0,0.0,18.30188,14.499115,21.422974,21.139862,21.829224,21.455017,18.30017,18.299744,18.299744,18.299713,0.0,0.03226725,0.03226725,0.049897343,25.0,18.300018,0.0,0.0,0.0,0.099158056,9.54197e-21,0.0,81.590485,24.667332,28.032452,96.0,0.06284519,30.75457,241.3091,88.55731,0.0,81.590485,0.11443207,0.0,78.17163,8.330017
39363,21801780.0,0.0,18.30127,14.498993,21.425507,21.138977,21.834229,21.460358,18.30072,18.30011,18.30011,18.300049,0.0,0.032257885,0.032257885,0.04988041,25.0,18.300018,0.0,0.0,0.0,0.041721158,9.54197e-21,0.0,81.5089,24.769747,28.042067,96.0,0.06279179,30.741104,241.30566,88.60649,0.0,81.5089,0.11439639,0.0,78.09345,8.330017
39364,21801840.0,0.0,18.300201,14.499084,21.428009,21.138092,21.839203,21.465668,18.300995,18.300507,18.300507,18.300446,0.0,0.032245696,0.032245696,0.049858842,25.0,18.300018,0.0,0.0,0.0,-0.036058713,9.54197e-21,0.0,81.43279,24.86081,28.053734,96.0,0.06272558,30.724773,241.30374,88.64604,0.0,81.43279,0.1143504,0.0,78.020744,8.330017
39365,21801900.0,0.0,18.300049,14.49939,21.430542,21.137207,21.844177,21.470978,18.300873,18.30072,18.30072,18.30066,0.0,0.032231815,0.032231815,0.049834546,25.0,18.300018,0.0,0.0,0.0,-0.047370963,9.54197e-21,0.0,81.36347,24.939867,28.061665,96.0,0.06266965,30.71367,241.30305,88.67683,0.0,81.36347,0.11429832,0.0,77.95471,8.330017
39366,21801960.0,0.0,18.300781,14.499878,21.433228,21.136902,21.84903,21.476196,18.300629,18.30075,18.30075,18.30072,0.0,0.032216642,0.032216642,0.049808197,25.0,18.300018,0.0,0.0,0.0,0.0018289449,9.54197e-21,0.0,81.30127,25.006945,28.066513,96.0,0.062622376,30.706882,241.30348,88.69927,0.0,81.30127,0.11424159,0.0,77.89563,8.330017
39367,21802020.0,0.0,18.301392,14.50058,21.435944,21.136597,21.853851,21.481384,18.300629,18.30072,18.30072,18.30072,0.0,0.032200847,0.032200847,0.04978091,25.0,18.300018,0.0,0.0,0.0,0.040683758,9.54197e-21,0.0,81.246574,25.062502,28.07259,96.0,0.06256952,30.698374,241.3048,88.71437,0.0,81.246574,0.114182696,0.0,77.84385,8.330017
39368,21802080.0,0.0,18.301361,14.501495,21.43866,21.136292,21.858673,21.486542,18.300842,18.30075,18.30075,18.30075,0.0,0.032184985,0.032184985,0.049753606,25.0,18.300018,0.0,0.0,0.0,0.033458833,9.54197e-21,0.0,81.199425,25.10731,28.08199,96.0,0.06250466,30.685213,241.30676,88.72317,0.0,81.199425,0.11412365,0.0,77.79937,8.330017
39369,21802140.0,0.0,18.301208,14.502563,21.441345,21.136017,21.863464,21.49173,18.300995,18.300812,18.300812,18.300812,0.0,0.032169584,0.032169584,0.04972719,25.0,18.300018,0.0,0.0,0.0,0.018686585,9.54197e-21,0.0,81.159386,25.142632,28.09223,96.0,0.062437773,30.670877,241.30916,88.727,0.0,81.159386,0.1140665,0.0,77.76173,8.330017
39370,21802200.0,0.0,18.300812,14.503815,21.44403,21.135742,21.868286,21.496887,18.301086,18.300934,18.300934,18.300934,0.0,0.032154668,0.032154668,0.04970172,25.0,18.300018,0.0,0.0,0.0,-0.011595116,9.54197e-21,0.0,81.1279,25.166296,28.103838,96.0,0.06236691,30.654627,241.31212,88.724556,0.0,81.1279,0.1140111,0.0,77.73232,8.330017
39371,21802260.0,0.0,18.301422,14.50528,21.44806,21.13733,21.874084,21.503143,18.301086,18.300995,18.300995,18.300995,0.0,0.032140523,0.032140523,0.049677625,25.0,18.300018,0.0,0.0,0.0,0.01352904,9.54197e-21,0.0,81.10188,25.183132,28.114468,96.0,0.062301155,30.639744,241.31528,88.719025,0.0,81.10188,0.113958694,0.0,77.70815,8.330017
39372,21802320.0,0.0,18.301819,14.506897,21.452148,21.138916,21.879852,21.509369,18.301178,18.301086,18.301086,18.301056,0.0,0.032127474,0.032127474,0.049655452,25.0,18.300018,0.0,0.0,0.0,0.033274774,9.54197e-21,0.0,81.08194,25.192831,28.126747,96.0,0.062231652,30.622557,241.31853,88.71055,0.0,81.08194,0.11391041,0.0,77.68978,8.330017
39373,21802380.0,0.0,18.301758,14.508667,21.456207,21.140503,21.88565,21.515594,18.301392,18.301178,18.301178,18.301147,0.0,0.032115586,0.032115586,0.04963532,25.0,18.300018,0.0,0.0,0.0,0.02332924,9.54197e-21,0.0,81.067726,25.196014,28.141472,96.0,0.062155657,30.60194,241.32184,88.699554,0.0,81.067726,0.1138665,0.0,77.67688,8.330017
39374,21802440.0,0.0,18.301453,14.51062,21.460266,21.14206,21.891388,21.52179,18.301544,18.3013,18.3013,18.30127,0.0,0.03210499,0.03210499,0.049617432,25.0,18.300018,0.0,0.0,0.0,-0.00019502587,9.54197e-21,0.0,81.058395,25.194057,28.157314,96.0,0.062078197,30.579762,241.32507,88.687,0.0,81.058395,0.11382741,0.0,77.66861,8.330017
39375,21802500.0,0.0,18.3013,14.512726,21.464325,21.143646,21.897125,21.527985,18.301544,18.301392,18.301392,18.301361,0.0,0.032095727,0.032095727,0.04960184,25.0,18.300018,0.0,0.0,0.0,-0.013275624,9.54197e-21,0.0,81.05339,25.187769,28.172768,96.0,0.062004745,30.558125,241.32817,88.67336,0.0,81.05339,0.11379328,0.0,77.66444,8.330017
39376,21802560.0,0.0,18.301453,14.515015,21.468567,21.145721,21.902863,21.534119,18.301483,18.301453,18.301453,18.301422,0.0,0.03208779,0.03208779,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.004382773,9.54197e-21,0.0,81.05232,25.177723,28.187433,96.0,0.06193674,30.537596,241.3311,88.659,0.0,81.05232,0.1137641,0.0,77.66396,8.330017
39377,21802620.0,0.0,18.301697,14.517426,21.472809,21.147797,21.908539,21.540253,18.301483,18.301483,18.301483,18.301453,0.0,0.03208113,0.03208113,0.049577437,25.0,18.300018,0.0,0.0,0.0,0.009624039,9.54197e-21,0.0,81.05426,25.165226,28.202168,96.0,0.061870977,30.516968,241.33382,88.6446,0.0,81.05426,0.11373968,0.0,77.66631,8.330017
39378,21802680.0,0.0,18.301819,14.519989,21.47705,21.149841,21.914215,21.546356,18.301514,18.301483,18.301483,18.301483,0.0,0.03207562,0.03207562,0.049568284,25.0,18.300018,0.0,0.0,0.0,0.016033271,9.54197e-21,0.0,81.05838,25.151337,28.21764,96.0,0.06180479,30.495304,241.33626,88.63063,0.0,81.05838,0.113719486,0.0,77.67069,8.330017
39379,21802740.0,0.0,18.301788,14.522705,21.481262,21.151917,21.919891,21.55243,18.301605,18.301514,18.301514,18.301514,0.0,0.03207132,0.03207132,0.049561195,25.0,18.300018,0.0,0.0,0.0,0.012227047,9.54197e-21,0.0,81.065056,25.13562,28.234032,96.0,0.061737653,30.472357,241.33847,88.61691,0.0,81.065056,0.1137038,0.0,77.67745,8.330017
39380,21802800.0,0.0,18.301666,14.525574,21.485443,21.153961,21.925537,21.558502,18.301666,18.301575,18.301575,18.301544,0.0,0.032068044,0.032068044,0.04955585,25.0,18.300018,0.0,0.0,0.0,0.0012426836,9.54197e-21,0.0,81.07316,25.119423,28.25108,96.0,0.06167015,30.44849,241.3404,88.604034,0.0,81.07316,0.1136919,0.0,77.68553,8.330017
39381,21802860.0,0.0,18.301666,14.528534,21.489807,21.156464,21.931122,21.564514,18.301697,18.301605,18.301605,18.301605,0.0,0.03206574,0.03206574,0.04955215,25.0,18.300018,0.0,0.0,0.0,-0.0031511444,9.54197e-21,0.0,81.08244,25.103024,28.268206,96.0,0.06160424,30.424511,241.34206,88.59208,0.0,81.08244,0.113683596,0.0,77.694664,8.330017
39382,21802920.0,0.0,18.301758,14.531647,21.494171,21.158936,21.936707,21.570526,18.301697,18.301636,18.301636,18.301636,0.0,0.03206428,0.03206428,0.049549874,25.0,18.300018,0.0,0.0,0.0,0.002541094,9.54197e-21,0.0,81.092384,25.08694,28.285036,96.0,0.06154102,30.40095,241.34344,88.58122,0.0,81.092384,0.11367841,0.0,77.70439,8.330017
39383,21802980.0,0.0,18.30185,14.534882,21.498505,21.161407,21.942291,21.576508,18.301697,18.301666,18.301666,18.301666,0.0,0.03206353,0.03206353,0.04954878,25.0,18.300018,0.0,0.0,0.0,0.0063162902,9.54197e-21,0.0,81.102615,25.071573,28.302198,96.0,0.06147796,30.376923,241.34457,88.57154,0.0,81.102615,0.11367581,0.0,77.71433,8.330017
39384,21803040.0,0.0,18.30188,14.538239,21.502808,21.16388,21.947815,21.582458,18.301727,18.301697,18.301697,18.301697,0.0,0.032063317,0.032063317,0.04954859,25.0,18.300018,0.0,0.0,0.0,0.007274256,9.54197e-21,0.0,81.11274,25.057222,28.31973,96.0,0.061414585,30.352375,241.34549,88.56303,0.0,81.11274,0.11367521,0.0,77.72414,8.330017
39385,21803100.0,0.0,18.30185,14.541718,21.50711,21.16632,21.95337,21.58841,18.301788,18.301727,18.301727,18.301697,0.0,0.032063723,0.032063723,0.049549427,25.0,18.300018,0.0,0.0,0.0,0.003688538,9.54197e-21,0.0,81.12292,25.04378,28.337755,96.0,0.06135063,30.32714,241.34616,88.5557,0.0,81.12292,0.113676846,0.0,77.73393,8.330017
39386,21803160.0,0.0,18.30188,14.545288,21.511566,21.16919,21.958862,21.5943,18.301819,18.301758,18.301758,18.301758,0.0,0.032064542,0.032064542,0.049550954,25.0,18.300018,0.0,0.0,0.0,0.0028553011,9.54197e-21,0.0,81.13269,25.031584,28.356066,96.0,0.061286423,30.301508,241.34663,88.549545,0.0,81.13269,0.11368002,0.0,77.743324,8.330017
39387,21803220.0,0.0,18.30191,14.548981,21.516022,21.172058,21.964325,21.60019,18.30185,18.301788,18.301788,18.301788,0.0,0.03206567,0.03206567,0.049552985,25.0,18.300018,0.0,0.0,0.0,0.0032009701,9.54197e-21,0.0,81.14189,25.020712,28.374594,96.0,0.061222013,30.275568,241.34692,88.54448,0.0,81.14189,0.113684304,0.0,77.75213,8.330017
39388,21803280.0,0.0,18.30191,14.552765,21.520477,21.174896,21.969788,21.606049,18.30188,18.301819,18.301819,18.301819,0.0,0.032067057,0.032067057,0.04955544,25.0,18.300018,0.0,0.0,0.0,0.002745649,9.54197e-21,0.0,81.15045,25.011187,28.393368,96.0,0.061157197,30.249289,241.34708,88.540474,0.0,81.15045,0.113689534,0.0,77.7603,8.330017
39389,21803340.0,0.0,18.30191,14.556641,21.524872,21.177734,21.97522,21.611877,18.30188,18.30185,18.30185,18.30185,0.0,0.032068595,0.032068595,0.04955813,25.0,18.300018,0.0,0.0,0.0,0.0017136856,9.54197e-21,0.0,81.15827,25.002998,28.412327,96.0,0.061091986,30.222744,241.34709,88.53741,0.0,81.15827,0.11369531,0.0,77.76774,8.330017
39390,21803400.0,0.0,18.30194,14.560638,21.529266,21.180542,21.980652,21.617706,18.30191,18.30188,18.30188,18.30185,0.0,0.032070197,0.032070197,0.049560916,25.0,18.300018,0.0,0.0,0.0,0.001091034,9.54197e-21,0.0,81.1653,24.996056,28.431404,96.0,0.061026447,30.196032,241.34702,88.535126,0.0,81.1653,0.11370131,0.0,77.774414,8.330017
39391,21803460.0,0.0,18.302063,14.564697,21.533905,21.18396,21.986023,21.623566,18.30194,18.30188,18.30188,18.30188,0.0,0.032071903,0.032071903,0.04956386,25.0,18.300018,0.0,0.0,0.0,0.0060958453,9.54197e-21,0.0,81.171555,24.990417,28.450712,96.0,0.060960267,30.169004,241.34683,88.53371,0.0,81.171555,0.113707654,0.0,77.78033,8.330017
39392,21803520.0,0.0,18.302124,14.568848,21.538574,21.187378,21.991394,21.629364,18.301971,18.30191,18.30191,18.30191,0.0,0.032073587,0.032073587,0.049566757,25.0,18.300018,0.0,0.0,0.0,0.007557308,9.54197e-21,0.0,81.177,24.985937,28.470554,96.0,0.0608921,30.141222,241.34657,88.532936,0.0,81.177,0.11371392,0.0,77.78548,8.330017
39393,21803580.0,0.0,18.302124,14.573059,21.543182,21.190765,21.996735,21.635193,18.302002,18.30194,18.30194,18.30194,0.0,0.032075208,0.032075208,0.049569532,25.0,18.300018,0.0,0.0,0.0,0.0064264107,9.54197e-21,0.0,81.18171,24.98245,28.490702,96.0,0.0608227,30.113018,241.34628,88.53267,0.0,81.18171,0.11371995,0.0,77.789894,8.330017
39394,21803640.0,0.0,18.302032,14.577362,21.54779,21.194122,22.002075,21.64096,18.302063,18.301971,18.301971,18.301971,0.0,0.032076783,0.032076783,0.049572214,25.0,18.300018,0.0,0.0,0.0,0.00010245065,9.54197e-21,0.0,81.185646,24.98004,28.511333,96.0,0.060751446,30.084133,241.34593,88.532974,0.0,81.185646,0.11372578,0.0,77.79358,8.330017
39395,21803700.0,0.0,18.302002,14.581726,21.552368,21.197449,22.007385,21.646729,18.302063,18.302002,18.302002,18.302002,0.0,0.032078255,0.032078255,0.049574718,25.0,18.300018,0.0,0.0,0.0,-0.0030342615,9.54197e-21,0.0,81.188896,24.97846,28.531849,96.0,0.060680393,30.055412,241.34557,88.533646,0.0,81.188896,0.11373122,0.0,77.7966,8.330017
39396,21803760.0,0.0,18.302155,14.586151,21.55719,21.201416,22.012665,21.652527,18.302063,18.302032,18.302032,18.302032,0.0,0.03207961,0.03207961,0.049577013,25.0,18.300018,0.0,0.0,0.0,0.0038187762,9.54197e-21,0.0,81.19148,24.977648,28.552258,96.0,0.060609493,30.026838,241.34518,88.53464,0.0,81.19148,0.113736235,0.0,77.79901,8.330017
39397,21803820.0,0.0,18.302246,14.590668,21.562012,21.205322,22.017944,21.658295,18.302094,18.302032,18.302032,18.302032,0.0,0.032080833,0.032080833,0.049579076,25.0,18.300018,0.0,0.0,0.0,0.008255152,9.54197e-21,0.0,81.193504,24.977484,28.573109,96.0,0.060536727,29.99765,241.3448,88.53586,0.0,81.193504,0.11374074,0.0,77.80086,8.330017
39398,21803880.0,0.0,18.302216,14.595215,21.566803,21.209229,22.023163,21.664062,18.302124,18.302063,18.302063,18.302063,0.0,0.032081913,0.032081913,0.04958089,25.0,18.300018,0.0,0.0,0.0,0.004902129,9.54197e-21,0.0,81.195015,24.977842,28.594536,96.0,0.060461592,29.967648,241.34444,88.537224,0.0,81.195015,0.11374472,0.0,77.802246,8.330017
39399,21803940.0,0.0,18.302155,14.5997925,21.571594,21.213104,22.028412,21.66977,18.302155,18.302094,18.302094,18.302094,0.0,0.032082852,0.032082852,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.0013959145,9.54197e-21,0.0,81.196144,24.978561,28.616041,96.0,0.060385913,29.937544,241.34409,88.53865,0.0,81.196144,0.11374817,0.0,77.80326,8.330017
39400,21804000.0,0.0,18.302094,14.604462,21.576355,21.21695,22.0336,21.675507,18.302155,18.302124,18.302124,18.302124,0.0,0.03208365,0.03208365,0.049583808,25.0,18.300018,0.0,0.0,0.0,-0.004212602,9.54197e-21,0.0,81.19682,24.979712,28.637749,96.0,0.060309216,29.907152,241.34375,88.54018,0.0,81.19682,0.11375111,0.0,77.803856,8.330017
39401,21804060.0,0.0,18.302216,14.609131,21.58136,21.221375,22.038788,21.681244,18.302155,18.302155,18.302155,18.302124,0.0,0.03208432,0.03208432,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.002367855,9.54197e-21,0.0,81.1972,24.981102,28.659138,96.0,0.060233414,29.877207,241.34343,88.5417,0.0,81.1972,0.11375357,0.0,77.80416,8.330017
39402,21804120.0,0.0,18.302307,14.613861,21.586334,21.225769,22.043945,21.686981,18.302155,18.302155,18.302155,18.302155,0.0,0.03208486,0.03208486,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.007018402,9.54197e-21,0.0,81.19732,24.98266,28.680859,96.0,0.06015615,29.8468,241.34315,88.54318,0.0,81.19732,0.11375555,0.0,77.80424,8.330017
39403,21804180.0,0.0,18.302277,14.618622,21.591309,21.230164,22.049072,21.692688,18.302216,18.302185,18.302185,18.302155,0.0,0.03208528,0.03208528,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0046653636,9.54197e-21,0.0,81.197235,24.984346,28.703094,96.0,0.060076796,29.815668,241.3429,88.54461,0.0,81.197235,0.11375706,0.0,77.80412,8.330017
39404,21804240.0,0.0,18.302216,14.623413,21.596252,21.234497,22.0542,21.698395,18.302246,18.302185,18.302185,18.302185,0.0,0.032085586,0.032085586,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.00077856984,9.54197e-21,0.0,81.19702,24.986069,28.725529,96.0,0.059996504,29.78426,241.34267,88.54594,0.0,81.19702,0.11375818,0.0,77.80389,8.330017
39405,21804300.0,0.0,18.302155,14.628204,21.601196,21.23883,22.059326,21.704071,18.302246,18.302216,18.302216,18.302216,0.0,0.03208581,0.03208581,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0038621314,9.54197e-21,0.0,81.19674,24.987755,28.747818,96.0,0.05991658,29.753056,241.34247,88.54715,0.0,81.19674,0.11375899,0.0,77.80359,8.330017
39406,21804360.0,0.0,18.302277,14.633026,21.606354,21.243713,22.064392,21.709778,18.302246,18.302216,18.302216,18.302216,0.0,0.03208594,0.03208594,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.00046464868,9.54197e-21,0.0,81.19635,24.989435,28.770039,96.0,0.0598367,29.721949,241.3423,88.548256,0.0,81.19635,0.113759436,0.0,77.8032,8.330017
39407,21804420.0,0.0,18.302338,14.637878,21.61148,21.248535,22.069458,21.715454,18.302246,18.302246,18.302246,18.302216,0.0,0.032085996,0.032085996,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0047430075,9.54197e-21,0.0,81.195946,24.991032,28.792412,96.0,0.059756123,29.690624,241.34215,88.54924,0.0,81.195946,0.11375962,0.0,77.802795,8.330017
39408,21804480.0,0.0,18.302368,14.642731,21.616608,21.253357,22.074493,21.72113,18.302246,18.302246,18.302246,18.302246,0.0,0.032085996,0.032085996,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0057139327,9.54197e-21,0.0,81.19556,24.99252,28.814987,96.0,0.059674714,29.659018,241.34203,88.5501,0.0,81.19556,0.11375961,0.0,77.80242,8.330017
39409,21804540.0,0.0,18.302307,14.647583,21.621735,21.258148,22.079529,21.726807,18.302277,18.302246,18.302246,18.302246,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0013183273,9.54197e-21,0.0,81.19518,24.99391,28.837908,96.0,0.05959193,29.626932,241.34193,88.550835,0.0,81.19518,0.11375935,0.0,77.802055,8.330017
39410,21804600.0,0.0,18.302216,14.652435,21.6268,21.262909,22.084534,21.732452,18.302277,18.302277,18.302277,18.302277,0.0,0.03208583,0.03208583,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0032861657,9.54197e-21,0.0,81.194855,24.995157,28.860771,96.0,0.059509262,29.59492,241.34186,88.551445,0.0,81.194855,0.11375896,0.0,77.80174,8.330017
39411,21804660.0,0.0,18.302307,14.657288,21.63211,21.268219,22.089539,21.738129,18.302277,18.302277,18.302277,18.302277,0.0,0.032085694,0.032085694,0.049587056,25.0,18.300018,0.0,0.0,0.0,9.0741254e-05,9.54197e-21,0.0,81.194595,24.996258,28.883457,96.0,0.059427194,29.563162,241.3418,88.55193,0.0,81.194595,0.11375845,0.0,77.8015,8.330017
