,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39412,21804720.0,0.0,18.302368,14.66214,21.63739,21.273468,22.094513,21.743774,18.302277,18.302277,18.302277,18.302277,0.0,0.032085538,0.032085538,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0040332186,9.54197e-21,0.0,81.1944,24.997215,28.906214,96.0,0.059344802,29.5313,241.34175,88.552315,0.0,81.1944,0.113757856,0.0,77.801315,8.330017
39413,21804780.0,0.0,18.302338,14.666962,21.64267,21.278687,22.099457,21.74942,18.302307,18.302277,18.302277,18.302277,0.0,0.032085363,0.032085363,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0024445592,9.54197e-21,0.0,81.1943,24.998034,28.929255,96.0,0.059261363,29.499044,241.34172,88.552605,0.0,81.1943,0.11375721,0.0,77.80122,8.330017
39414,21804840.0,0.0,18.302307,14.671783,21.647919,21.283875,22.1044,21.755035,18.302307,18.302277,18.302277,18.302277,0.0,0.03208519,0.03208519,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00024413047,9.54197e-21,0.0,81.194275,24.998718,28.95224,96.0,0.059178095,29.466862,241.3417,88.55281,0.0,81.194275,0.11375655,0.0,77.80121,8.330017
39415,21804900.0,0.0,18.302216,14.676575,21.653137,21.289062,22.109314,21.76065,18.302307,18.302307,18.302307,18.302307,0.0,0.032085005,0.032085005,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0041933153,9.54197e-21,0.0,81.19434,24.999264,28.97529,96.0,0.0590946,29.434595,241.34169,88.552925,0.0,81.19434,0.11375587,0.0,77.801285,8.330017
39416,21804960.0,0.0,18.302307,14.681335,21.65857,21.294708,22.114227,21.766296,18.302277,18.302307,18.302307,18.302307,0.0,0.032084826,0.032084826,0.049585555,25.0,18.300018,0.0,0.0,0.0,0.00046494283,9.54197e-21,0.0,81.194496,24.99968,28.99801,96.0,0.059012275,29.402784,241.34169,88.55298,0.0,81.194496,0.11375521,0.0,77.801445,8.330017
39417,21805020.0,0.0,18.302368,14.686066,21.664001,21.300354,22.11911,21.771912,18.302277,18.302307,18.302307,18.302307,0.0,0.032084655,0.032084655,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0036956053,9.54197e-21,0.0,81.194725,24.99999,29.020859,96.0,0.058929514,29.3708,241.34169,88.55297,0.0,81.194725,0.11375456,0.0,77.801674,8.330017
39418,21805080.0,0.0,18.302338,14.690735,21.669403,21.305939,22.123993,21.777527,18.302307,18.302307,18.302307,18.302307,0.0,0.032084487,0.032084487,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.001578959,9.54197e-21,0.0,81.19504,25.000202,29.043951,96.0,0.058845866,29.338467,241.34169,88.55292,0.0,81.19504,0.11375396,0.0,77.80198,8.330017
39419,21805140.0,0.0,18.302246,14.695404,21.674774,21.311523,22.128845,21.783112,18.302307,18.302307,18.302307,18.302307,0.0,0.03208434,0.03208434,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.0026478518,9.54197e-21,0.0,81.19542,25.000328,29.067028,96.0,0.05876231,29.306162,241.34169,88.552826,0.0,81.19542,0.1137534,0.0,77.80235,8.330017
39420,21805200.0,0.0,18.302216,14.700012,21.680115,21.317078,22.133667,21.788696,18.302307,18.302307,18.302307,18.302307,0.0,0.032084204,0.032084204,0.049584493,25.0,18.300018,0.0,0.0,0.0,-0.0049193925,9.54197e-21,0.0,81.19586,25.000383,29.089838,96.0,0.058679733,29.274225,241.3417,88.55271,0.0,81.19586,0.1137529,0.0,77.80279,8.330017
39421,21805260.0,0.0,18.305328,14.70459,21.692444,21.330322,22.14563,21.801453,18.30249,18.302338,18.302338,18.302338,0.0,0.03208406,0.03208406,0.049584247,25.0,18.300018,0.0,0.0,0.0,0.13390419,9.54197e-21,0.0,81.196365,25.00041,29.115015,96.0,0.058588594,29.238977,241.3417,88.55257,0.0,81.196365,0.113752365,0.0,77.80328,8.330017
39422,21805320.0,0.0,18.30603,14.7091675,21.70514,21.343536,22.157532,21.814178,18.303375,18.302612,18.302612,18.302582,0.0,0.032083813,0.032083813,0.04958382,25.0,18.300018,0.0,0.0,0.0,0.15304822,9.54197e-21,0.0,81.19698,25.000605,29.152468,96.0,0.05845294,29.186546,241.34172,88.552414,0.0,81.19698,0.11375145,0.0,77.80388,8.330017
39423,21805380.0,0.0,18.30478,14.713776,21.717804,21.356659,22.169403,21.826874,18.3042,18.303131,18.303131,18.30307,0.0,0.032083515,0.032083515,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.05226031,9.54197e-21,0.0,81.19775,25.000803,29.197926,96.0,0.05828829,29.122908,241.34172,88.55221,0.0,81.19775,0.11375033,0.0,77.804634,8.330017
39424,21805440.0,0.0,18.302917,14.718414,21.730377,21.36969,22.181213,21.839508,18.304504,18.30371,18.30371,18.30362,0.0,0.032083232,0.032083232,0.049582813,25.0,18.300018,0.0,0.0,0.0,-0.07761746,9.54197e-21,0.0,81.198654,25.000875,29.245403,96.0,0.05811636,29.056437,241.34174,88.55193,0.0,81.198654,0.11374927,0.0,77.80552,8.330017
39425,21805500.0,0.0,18.302612,14.723053,21.74295,21.38269,22.193024,21.852142,18.3042,18.303986,18.303986,18.303894,0.0,0.03208305,0.03208305,0.049582507,25.0,18.300018,0.0,0.0,0.0,-0.09110983,9.54197e-21,0.0,81.19965,25.00068,29.285398,96.0,0.05797163,29.00044,241.34175,88.55163,0.0,81.19965,0.1137486,0.0,77.80649,8.330017
39426,21805560.0,0.0,18.30371,14.727722,21.755402,21.395874,22.204437,21.86444,18.30365,18.303955,18.303955,18.303894,0.0,0.032082956,0.032082956,0.04958236,25.0,18.300018,0.0,0.0,0.0,-0.0088300975,9.54197e-21,0.0,81.2007,25.000301,29.319212,96.0,0.057849385,28.953106,241.34175,88.55131,0.0,81.2007,0.11374827,0.0,77.8075,8.330017
39427,21805620.0,0.0,18.304504,14.732452,21.767761,21.408966,22.21582,21.87674,18.30362,18.303802,18.303802,18.303802,0.0,0.03208287,0.03208287,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.044455707,9.54197e-21,0.0,81.20178,24.999952,29.354748,96.0,0.057720903,28.903353,241.34175,88.55102,0.0,81.20178,0.11374796,0.0,77.80855,8.330017
39428,21805680.0,0.0,18.30423,14.737213,21.78009,21.421967,22.227142,21.888947,18.303833,18.303802,18.303802,18.303802,0.0,0.032082777,0.032082777,0.049582064,25.0,18.300018,0.0,0.0,0.0,0.025332665,9.54197e-21,0.0,81.20292,24.999653,29.394636,96.0,0.057576705,28.84751,241.34174,88.55074,0.0,81.20292,0.11374763,0.0,77.80965,8.330017
39429,21805740.0,0.0,18.303955,14.742004,21.792328,21.434906,22.238434,21.901123,18.303894,18.303833,18.303833,18.303833,0.0,0.032082707,0.032082707,0.04958195,25.0,18.300018,0.0,0.0,0.0,0.0050971545,9.54197e-21,0.0,81.204094,24.999334,29.43446,96.0,0.057432767,28.791756,241.34172,88.55048,0.0,81.204094,0.113747366,0.0,77.810776,8.330017
39430,21805800.0,0.0,18.30371,14.746887,21.804565,21.447784,22.249695,21.9133,18.303925,18.303894,18.303894,18.303864,0.0,0.03208265,0.03208265,0.049581856,25.0,18.300018,0.0,0.0,0.0,-0.010619299,9.54197e-21,0.0,81.20528,24.998999,29.473957,96.0,0.057290033,28.736458,241.34169,88.55023,0.0,81.20528,0.113747165,0.0,77.81191,8.330017
39431,21805860.0,0.0,18.304077,14.751801,21.817596,21.461884,22.261444,21.926086,18.303894,18.303894,18.303894,18.303894,0.0,0.03208262,0.03208262,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.005693,9.54197e-21,0.0,81.206474,24.998644,29.512665,96.0,0.05715019,28.682268,241.34167,88.549995,0.0,81.206474,0.11374705,0.0,77.813065,8.330017
39432,21805920.0,0.0,18.30426,14.756805,21.830597,21.475922,22.273163,21.938812,18.303925,18.303894,18.303894,18.303894,0.0,0.032082602,0.032082602,0.04958178,25.0,18.300018,0.0,0.0,0.0,0.017291477,9.54197e-21,0.0,81.20767,24.998316,29.552164,96.0,0.05700751,28.62697,241.34164,88.54978,0.0,81.20767,0.11374699,0.0,77.814224,8.330017
39433,21805980.0,0.0,18.3042,14.761871,21.843567,21.489868,22.284851,21.951508,18.304047,18.303955,18.303955,18.303925,0.0,0.032082584,0.032082584,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.0105145285,9.54197e-21,0.0,81.208885,24.998016,29.592901,96.0,0.056860358,28.569937,241.3416,88.54959,0.0,81.208885,0.113746926,0.0,77.81539,8.330017
39434,21806040.0,0.0,18.303986,14.767029,21.856476,21.503754,22.296478,21.964172,18.304108,18.303986,18.303986,18.303986,0.0,0.03208258,0.03208258,0.04958175,25.0,18.300018,0.0,0.0,0.0,-0.0035341603,9.54197e-21,0.0,81.2101,24.997734,29.63403,96.0,0.05671182,28.51236,241.34157,88.54942,0.0,81.2101,0.11374692,0.0,77.81655,8.330017
39435,21806100.0,0.0,18.303894,14.772278,21.869324,21.517548,22.308044,21.976776,18.304108,18.304047,18.304047,18.304016,0.0,0.032082587,0.032082587,0.04958177,25.0,18.300018,0.0,0.0,0.0,-0.011017001,9.54197e-21,0.0,81.211296,24.99746,29.67473,96.0,0.05656484,28.45538,241.34152,88.54927,0.0,81.211296,0.11374694,0.0,77.81771,8.330017
39436,21806160.0,0.0,18.303864,14.777618,21.88211,21.531555,22.319366,21.989136,18.304047,18.304047,18.304047,18.304047,0.0,0.032082614,0.032082614,0.049581815,25.0,18.300018,0.0,0.0,0.0,-0.010589422,9.54197e-21,0.0,81.2125,24.997187,29.714909,96.0,0.05641978,28.399128,241.34146,88.54914,0.0,81.2125,0.11374704,0.0,77.818855,8.330017
39437,21806220.0,0.0,18.304016,14.783051,21.894836,21.545502,22.330658,22.001495,18.303986,18.304047,18.304047,18.304047,0.0,0.032082655,0.032082655,0.049581885,25.0,18.300018,0.0,0.0,0.0,-0.0006035612,9.54197e-21,0.0,81.213684,24.996933,29.754526,96.0,0.056276772,28.343666,241.34142,88.549034,0.0,81.213684,0.11374719,0.0,77.81999,8.330017
39438,21806280.0,0.0,18.304108,14.788574,21.907532,21.559357,22.341919,22.013794,18.303986,18.304016,18.304016,18.304016,0.0,0.032082696,0.032082696,0.049581956,25.0,18.300018,0.0,0.0,0.0,0.0059328307,9.54197e-21,0.0,81.21484,24.996712,29.794395,96.0,0.056132864,28.28785,241.34135,88.54895,0.0,81.21484,0.113747336,0.0,77.821106,8.330017
39439,21806340.0,0.0,18.304169,14.79422,21.920166,21.57312,22.353119,22.026031,18.304016,18.304016,18.304016,18.304016,0.0,0.032082736,0.032082736,0.04958203,25.0,18.300018,0.0,0.0,0.0,0.009726294,9.54197e-21,0.0,81.21598,24.996525,29.83447,96.0,0.05598821,28.231743,241.3413,88.54889,0.0,81.21598,0.113747515,0.0,77.8222,8.330017
39440,21806400.0,0.0,18.304108,14.800018,21.93274,21.586823,22.364288,22.038239,18.304047,18.304016,18.304016,18.304016,0.0,0.032082777,0.032082777,0.0495821,25.0,18.300018,0.0,0.0,0.0,0.003996314,9.54197e-21,0.0,81.2171,24.99637,29.875198,96.0,0.055841204,28.174723,241.34123,88.54885,0.0,81.2171,0.113747664,0.0,77.82327,8.330017
39441,21806460.0,0.0,18.304016,14.805908,21.945251,21.600739,22.375214,22.050262,18.304077,18.304047,18.304047,18.304047,0.0,0.032082822,0.032082822,0.049582172,25.0,18.300018,0.0,0.0,0.0,-0.0039185993,9.54197e-21,0.0,81.21821,24.996243,29.91615,96.0,0.0556934,28.117392,241.34117,88.54882,0.0,81.21821,0.11374781,0.0,77.824326,8.330017
39442,21806520.0,0.0,18.304016,14.81192,21.957733,21.614594,22.386078,22.062225,18.304077,18.304047,18.304047,18.304047,0.0,0.032082867,0.032082867,0.049582254,25.0,18.300018,0.0,0.0,0.0,-0.0031597621,9.54197e-21,0.0,81.219284,24.996128,29.956665,96.0,0.05554718,28.060669,241.3411,88.548805,0.0,81.219284,0.113747984,0.0,77.82536,8.330017
39443,21806580.0,0.0,18.304077,14.818085,21.970184,21.628357,22.396942,22.074127,18.304047,18.304047,18.304047,18.304047,0.0,0.032082915,0.032082915,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.0014271314,9.54197e-21,0.0,81.22034,24.996033,29.997066,96.0,0.055401392,28.00411,241.34103,88.5488,0.0,81.22034,0.11374817,0.0,77.82637,8.330017
39444,21806640.0,0.0,18.304138,14.824402,21.982544,21.64206,22.407745,22.08603,18.304047,18.304077,18.304077,18.304047,0.0,0.032082956,0.032082956,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.0043462515,9.54197e-21,0.0,81.221375,24.995958,30.037706,96.0,0.05525472,27.947208,241.34096,88.548805,0.0,81.221375,0.113748334,0.0,77.82736,8.330017
39445,21806700.0,0.0,18.3042,14.830872,21.994873,21.65567,22.418518,22.09787,18.304077,18.304077,18.304077,18.304077,0.0,0.032083,0.032083,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.0057992972,9.54197e-21,0.0,81.2224,24.995909,30.07858,96.0,0.05510723,27.889988,241.34088,88.54882,0.0,81.2224,0.11374848,0.0,77.82834,8.330017
39446,21806760.0,0.0,18.304169,14.837494,22.007172,21.669556,22.429077,22.109528,18.304138,18.304077,18.304077,18.304077,0.0,0.032083035,0.032083035,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.003253948,9.54197e-21,0.0,81.2234,24.99588,30.119953,96.0,0.054957934,27.832067,241.34082,88.54884,0.0,81.2234,0.11374862,0.0,77.82929,8.330017
39447,21806820.0,0.0,18.304169,14.844269,22.01944,21.68335,22.439606,22.121155,18.304138,18.304108,18.304108,18.304108,0.0,0.032083068,0.032083068,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.0011021438,9.54197e-21,0.0,81.22438,24.995861,30.161514,96.0,0.054807957,27.77388,241.34074,88.54887,0.0,81.22438,0.113748744,0.0,77.83024,8.330017
39448,21806880.0,0.0,18.304169,14.851196,22.031677,21.697052,22.450104,22.132751,18.304169,18.304138,18.304138,18.304138,0.0,0.0320831,0.0320831,0.04958265,25.0,18.300018,0.0,0.0,0.0,0.0007908078,9.54197e-21,0.0,81.22536,24.995852,30.203169,96.0,0.054657657,27.715565,241.34067,88.5489,0.0,81.22536,0.113748856,0.0,77.83117,8.330017
39449,21806940.0,0.0,18.30423,14.858337,22.043823,21.710724,22.460571,22.144318,18.304169,18.304138,18.304138,18.304138,0.0,0.032083128,0.032083128,0.049582694,25.0,18.300018,0.0,0.0,0.0,0.0022859091,9.54197e-21,0.0,81.22631,24.99585,30.244938,96.0,0.05450695,27.65709,241.3406,88.54892,0.0,81.22631,0.11374895,0.0,77.832085,8.330017
39450,21807000.0,0.0,18.30426,14.865631,22.055939,21.724304,22.471008,22.155853,18.3042,18.304169,18.304169,18.304169,0.0,0.03208315,0.03208315,0.049582735,25.0,18.300018,0.0,0.0,0.0,0.0034491986,9.54197e-21,0.0,81.227264,24.995853,30.286974,96.0,0.054355286,27.598234,241.34053,88.54895,0.0,81.227264,0.11374904,0.0,77.83299,8.330017
39451,21807060.0,0.0,18.304504,14.873108,22.06845,21.739014,22.481262,22.167297,18.30423,18.3042,18.3042,18.3042,0.0,0.032083172,0.032083172,0.04958277,25.0,18.300018,0.0,0.0,0.0,0.01252574,9.54197e-21,0.0,81.228195,24.995867,30.329418,96.0,0.054202165,27.538815,241.34045,88.54898,0.0,81.228195,0.11374912,0.0,77.83389,8.330017
39452,21807120.0,0.0,18.304565,14.880798,22.080933,21.753632,22.491455,22.17871,18.304321,18.30423,18.30423,18.30423,0.0,0.03208318,0.03208318,0.049582783,25.0,18.300018,0.0,0.0,0.0,0.013511762,9.54197e-21,0.0,81.22913,24.995892,30.372917,96.0,0.05404523,27.477915,241.3404,88.549,0.0,81.22913,0.11374914,0.0,77.834785,8.330017
39453,21807180.0,0.0,18.304565,14.888702,22.093353,21.768188,22.501648,22.190094,18.304382,18.30429,18.30429,18.30426,0.0,0.032083184,0.032083184,0.04958279,25.0,18.300018,0.0,0.0,0.0,0.010749026,9.54197e-21,0.0,81.230064,24.995914,30.416977,96.0,0.05388629,27.416233,241.34032,88.54902,0.0,81.230064,0.11374916,0.0,77.83568,8.330017
39454,21807240.0,0.0,18.304443,14.89679,22.105743,21.782654,22.51181,22.201416,18.304474,18.304352,18.304352,18.304321,0.0,0.032083184,0.032083184,0.049582783,25.0,18.300018,0.0,0.0,0.0,-0.00023633243,9.54197e-21,0.0,81.230995,24.995941,30.46188,96.0,0.053724326,27.353367,241.34026,88.549034,0.0,81.230995,0.113749154,0.0,77.83657,8.330017
39455,21807300.0,0.0,18.304413,14.90509,22.118073,21.797058,22.521912,22.212738,18.304474,18.304413,18.304413,18.304382,0.0,0.032083184,0.032083184,0.049582783,25.0,18.300018,0.0,0.0,0.0,-0.003556202,9.54197e-21,0.0,81.231926,24.995953,30.506622,96.0,0.05356297,27.29073,241.34018,88.54904,0.0,81.231926,0.113749154,0.0,77.83746,8.330017
39456,21807360.0,0.0,18.30484,14.913605,22.131104,21.813385,22.53189,22.223969,18.304504,18.304443,18.304443,18.304413,0.0,0.032083184,0.032083184,0.049582787,25.0,18.300018,0.0,0.0,0.0,0.015444861,9.54197e-21,0.0,81.23286,24.995955,30.551455,96.0,0.053401303,27.227962,241.3401,88.54904,0.0,81.23286,0.11374916,0.0,77.83836,8.330017
39457,21807420.0,0.0,18.305023,14.922363,22.144165,21.82965,22.54184,22.235168,18.304596,18.304474,18.304474,18.304474,0.0,0.032083176,0.032083176,0.04958277,25.0,18.300018,0.0,0.0,0.0,0.023131933,9.54197e-21,0.0,81.233795,24.99597,30.597883,96.0,0.0532339,27.162966,241.34004,88.54904,0.0,81.233795,0.113749124,0.0,77.83926,8.330017
39458,21807480.0,0.0,18.304932,14.931335,22.157166,21.845795,22.551727,22.246338,18.304749,18.304565,18.304565,18.304565,0.0,0.032083157,0.032083157,0.049582735,25.0,18.300018,0.0,0.0,0.0,0.011972747,9.54197e-21,0.0,81.23474,24.995985,30.645859,96.0,0.05306093,27.095798,241.33997,88.54903,0.0,81.23474,0.11374905,0.0,77.840164,8.330017
39459,21807540.0,0.0,18.30484,14.940552,22.170105,21.861877,22.561615,22.257446,18.30484,18.304657,18.304657,18.304626,0.0,0.03208314,0.03208314,0.049582705,25.0,18.300018,0.0,0.0,0.0,0.0026069763,9.54197e-21,0.0,81.235695,24.995983,30.69413,96.0,0.052886933,27.028217,241.3399,88.54901,0.0,81.235695,0.113748975,0.0,77.84108,8.330017
39460,21807600.0,0.0,18.304718,14.950012,22.182983,21.877869,22.571442,22.268555,18.30487,18.304749,18.304749,18.304718,0.0,0.03208312,0.03208312,0.04958267,25.0,18.300018,0.0,0.0,0.0,-0.008518619,9.54197e-21,0.0,81.236664,24.995964,30.742908,96.0,0.052711148,26.959929,241.33983,88.54898,0.0,81.236664,0.113748915,0.0,77.84201,8.330017
39461,21807660.0,0.0,18.305145,14.959717,22.196503,21.895569,22.581207,22.279602,18.30484,18.30478,18.30478,18.30478,0.0,0.032083113,0.032083113,0.049582656,25.0,18.300018,0.0,0.0,0.0,0.01253163,9.54197e-21,0.0,81.23763,24.995924,30.791151,96.0,0.052537344,26.892387,241.33975,88.54894,0.0,81.23763,0.11374888,0.0,77.84294,8.330017
39462,21807720.0,0.0,18.30539,14.969696,22.210022,21.913147,22.590912,22.29065,18.304932,18.30484,18.30484,18.30484,0.0,0.032083098,0.032083098,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.024830962,9.54197e-21,0.0,81.2386,24.995888,30.84082,96.0,0.052358445,26.822853,241.33969,88.54891,0.0,81.2386,0.113748826,0.0,77.84387,8.330017
39463,21807780.0,0.0,18.305359,14.979919,22.22348,21.930664,22.600586,22.301636,18.305084,18.304932,18.304932,18.304901,0.0,0.03208307,0.03208307,0.04958259,25.0,18.300018,0.0,0.0,0.0,0.016340505,9.54197e-21,0.0,81.239586,24.99586,30.892334,96.0,0.052172925,26.750732,241.33961,88.54887,0.0,81.239586,0.11374873,0.0,77.844826,8.330017
39464,21807840.0,0.0,18.305176,14.9904175,22.236908,21.94806,22.61023,22.312592,18.305206,18.305023,18.305023,18.304993,0.0,0.03208305,0.03208305,0.04958255,25.0,18.300018,0.0,0.0,0.0,0.0013211556,9.54197e-21,0.0,81.240585,24.995813,30.944696,96.0,0.051984407,26.677427,241.33954,88.54881,0.0,81.240585,0.11374864,0.0,77.84578,8.330017
39465,21807900.0,0.0,18.305115,15.00119,22.250244,21.965363,22.619843,22.323517,18.305267,18.305115,18.305115,18.305084,0.0,0.03208303,0.03208303,0.04958252,25.0,18.300018,0.0,0.0,0.0,-0.0062411535,9.54197e-21,0.0,81.24159,24.995752,30.997103,96.0,0.05179579,26.604057,241.33946,88.54876,0.0,81.24159,0.11374858,0.0,77.84675,8.330017
39466,21807960.0,0.0,18.305481,15.012238,22.264282,21.984467,22.629395,22.334442,18.305267,18.305176,18.305176,18.305145,0.0,0.03208302,0.03208302,0.0495825,25.0,18.300018,0.0,0.0,0.0,0.008438344,9.54197e-21,0.0,81.24261,24.995672,31.049685,96.0,0.05160662,26.530441,241.33939,88.5487,0.0,81.24261,0.11374854,0.0,77.84772,8.330017
39467,21808020.0,0.0,18.305756,15.02356,22.27832,22.003418,22.638947,22.345337,18.305328,18.305237,18.305237,18.305206,0.0,0.032083005,0.032083005,0.049582478,25.0,18.300018,0.0,0.0,0.0,0.02184316,9.54197e-21,0.0,81.24363,24.995592,31.103355,96.0,0.05141359,26.455303,241.33931,88.54864,0.0,81.24363,0.11374849,0.0,77.848694,8.330017
39468,21808080.0,0.0,18.305817,15.035217,22.292297,22.022308,22.648438,22.356201,18.30545,18.305328,18.305328,18.305298,0.0,0.03208299,0.03208299,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.02051126,9.54197e-21,0.0,81.24465,24.995512,31.158579,96.0,0.051215023,26.377987,241.33923,88.54857,0.0,81.24465,0.11374842,0.0,77.849686,8.330017
39469,21808140.0,0.0,18.305695,15.04715,22.306213,22.041077,22.657898,22.367004,18.305603,18.30542,18.30542,18.30539,0.0,0.032082967,0.032082967,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.0068585402,9.54197e-21,0.0,81.24569,24.995428,31.215155,96.0,0.05101167,26.298782,241.33916,88.5485,0.0,81.24569,0.11374834,0.0,77.850685,8.330017
39470,21808200.0,0.0,18.305634,15.059387,22.320038,22.059753,22.667328,22.377808,18.305664,18.305511,18.305511,18.305481,0.0,0.032082956,0.032082956,0.04958239,25.0,18.300018,0.0,0.0,0.0,-0.0016032954,9.54197e-21,0.0,81.246735,24.995329,31.271988,96.0,0.050807487,26.219215,241.33908,88.54843,0.0,81.246735,0.1137483,0.0,77.851685,8.330017
39471,21808260.0,0.0,18.30603,15.07193,22.334656,22.080292,22.676727,22.38858,18.305695,18.305603,18.305603,18.305573,0.0,0.03208295,0.03208295,0.049582377,25.0,18.300018,0.0,0.0,0.0,0.014226169,9.54197e-21,0.0,81.24778,24.995216,31.329039,96.0,0.05060261,26.139343,241.33899,88.548355,0.0,81.24778,0.11374827,0.0,77.85269,8.330017
39472,21808320.0,0.0,18.306274,15.084808,22.349213,22.100677,22.686096,22.399353,18.305817,18.305664,18.305664,18.305634,0.0,0.032082938,0.032082938,0.049582362,25.0,18.300018,0.0,0.0,0.0,0.025097622,9.54197e-21,0.0,81.24884,24.995108,31.387564,96.0,0.050392527,26.057407,241.3389,88.54829,0.0,81.24884,0.11374823,0.0,77.85371,8.330017
39473,21808380.0,0.0,18.306244,15.097992,22.363739,22.121002,22.695435,22.410095,18.30597,18.305786,18.305786,18.305756,0.0,0.032082923,0.032082923,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.017272325,9.54197e-21,0.0,81.24989,24.994999,31.447924,96.0,0.05017595,25.972908,241.33882,88.5482,0.0,81.24989,0.113748185,0.0,77.85471,8.330017
39474,21808440.0,0.0,18.306213,15.111542,22.378204,22.141205,22.704773,22.420776,18.306091,18.305878,18.305878,18.305847,0.0,0.03208291,0.03208291,0.049582317,25.0,18.300018,0.0,0.0,0.0,0.009334455,9.54197e-21,0.0,81.25096,24.99488,31.508991,96.0,0.04995694,25.887415,241.33873,88.54813,0.0,81.25096,0.11374815,0.0,77.855736,8.330017
39475,21808500.0,0.0,18.306091,15.125397,22.392578,22.161285,22.71405,22.431458,18.306152,18.306,18.306,18.30597,0.0,0.032082904,0.032082904,0.049582303,25.0,18.300018,0.0,0.0,0.0,-0.0030618762,9.54197e-21,0.0,81.25203,24.994755,31.571024,96.0,0.04973458,25.800566,241.33864,88.54804,0.0,81.25203,0.11374812,0.0,77.856766,8.330017
39476,21808560.0,0.0,18.30658,15.139618,22.407745,22.183289,22.723328,22.442139,18.306183,18.306091,18.306091,18.30606,0.0,0.032082908,0.032082908,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.016436182,9.54197e-21,0.0,81.2531,24.994614,31.632965,96.0,0.04951268,25.713846,241.33855,88.547966,0.0,81.2531,0.11374812,0.0,77.857796,8.330017
39477,21808620.0,0.0,18.306854,15.154175,22.422913,22.20517,22.732574,22.45279,18.306305,18.306152,18.306152,18.306152,0.0,0.032082904,0.032082904,0.049582306,25.0,18.300018,0.0,0.0,0.0,0.028244551,9.54197e-21,0.0,81.254166,24.994478,31.696627,96.0,0.04928474,25.624722,241.33844,88.54788,0.0,81.254166,0.11374812,0.0,77.85882,8.330017
39478,21808680.0,0.0,18.306824,15.169067,22.437988,22.226929,22.741821,22.46341,18.306519,18.306274,18.306274,18.306244,0.0,0.0320829,0.0320829,0.049582295,25.0,18.300018,0.0,0.0,0.0,0.019990208,9.54197e-21,0.0,81.25524,24.994347,31.76242,96.0,0.049049288,25.53261,241.33835,88.5478,0.0,81.25524,0.113748096,0.0,77.85984,8.330017
39479,21808740.0,0.0,18.306702,15.184357,22.453003,22.248566,22.751007,22.473999,18.30664,18.306396,18.306396,18.306396,0.0,0.032082893,0.032082893,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.0053871847,9.54197e-21,0.0,81.25631,24.994207,31.82938,96.0,0.048809826,25.43887,241.33824,88.547714,0.0,81.25631,0.11374807,0.0,77.86087,8.330017
39480,21808800.0,0.0,18.306702,15.200012,22.467957,22.270111,22.760162,22.484528,18.306732,18.306519,18.306519,18.306488,0.0,0.032082893,0.032082893,0.049582288,25.0,18.300018,0.0,0.0,0.0,-0.0010925215,9.54197e-21,0.0,81.257385,24.994059,31.896893,96.0,0.048568547,25.34435,241.33813,88.54763,0.0,81.257385,0.11374807,0.0,77.86191,8.330017
39481,21808860.0,0.0,18.307434,15.216339,22.484406,22.295227,22.769379,22.495117,18.306793,18.30664,18.30664,18.30661,0.0,0.0320829,0.0320829,0.0495823,25.0,18.300018,0.0,0.0,0.0,0.02684925,9.54197e-21,0.0,81.25846,24.993898,31.965109,96.0,0.048324924,25.24885,241.33803,88.54754,0.0,81.25846,0.11374811,0.0,77.86294,8.330017
39482,21808920.0,0.0,18.308105,15.233612,22.500854,22.320251,22.778534,22.505646,18.307037,18.306793,18.306793,18.306763,0.0,0.032082897,0.032082897,0.04958229,25.0,18.300018,0.0,0.0,0.0,0.055049542,9.54197e-21,0.0,81.25953,24.993748,32.03654,96.0,0.04806997,25.148842,241.33792,88.54745,0.0,81.25953,0.11374808,0.0,77.86397,8.330017
39483,21808980.0,0.0,18.30838,15.251801,22.517242,22.345123,22.787659,22.516113,18.307404,18.306976,18.306976,18.306946,0.0,0.032082874,0.032082874,0.049582254,25.0,18.300018,0.0,0.0,0.0,0.054475345,9.54197e-21,0.0,81.26061,24.993599,32.112167,96.0,0.047800224,25.042963,241.33781,88.54734,0.0,81.26061,0.113748,0.0,77.865005,8.330017
39484,21809040.0,0.0,18.308228,15.270905,22.533539,22.369843,22.796783,22.52658,18.30777,18.307281,18.307281,18.30722,0.0,0.03208284,0.03208284,0.049582195,25.0,18.300018,0.0,0.0,0.0,0.02838935,9.54197e-21,0.0,81.26171,24.993439,32.19165,96.0,0.047516946,24.931686,241.33769,88.54721,0.0,81.26171,0.11374787,0.0,77.86606,8.330017
39485,21809100.0,0.0,18.308197,15.290894,22.549774,22.39447,22.805847,22.537018,18.308014,18.307556,18.307556,18.307495,0.0,0.032082815,0.032082815,0.04958215,25.0,18.300018,0.0,0.0,0.0,0.010389495,9.54197e-21,0.0,81.262825,24.993252,32.27283,96.0,0.04722791,24.818037,241.33759,88.54707,0.0,81.262825,0.113747776,0.0,77.867134,8.330017
39486,21809160.0,0.0,18.308807,15.311707,22.566986,22.421387,22.815002,22.547485,18.308197,18.3078,18.3078,18.30774,0.0,0.032082796,0.032082796,0.049582116,25.0,18.300018,0.0,0.0,0.0,0.02843421,9.54197e-21,0.0,81.26395,24.993034,32.3553,96.0,0.04693456,24.702576,241.33746,88.54692,0.0,81.26395,0.11374771,0.0,77.86821,8.330017
39487,21809220.0,0.0,18.309326,15.3333435,22.584167,22.44815,22.824127,22.557953,18.308441,18.308044,18.308044,18.307983,0.0,0.032082777,0.032082777,0.049582087,25.0,18.300018,0.0,0.0,0.0,0.047478124,9.54197e-21,0.0,81.26508,24.9928,32.44052,96.0,0.046631746,24.583271,241.33733,88.54677,0.0,81.26508,0.113747634,0.0,77.86929,8.330017
39488,21809280.0,0.0,18.309479,15.355774,22.601288,22.474792,22.833221,22.56836,18.308746,18.308289,18.308289,18.308228,0.0,0.03208275,0.03208275,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.04095271,9.54197e-21,0.0,81.26623,24.992548,32.529488,96.0,0.04631595,24.458717,241.3372,88.5466,0.0,81.26623,0.11374755,0.0,77.87039,8.330017
39489,21809340.0,0.0,18.30957,15.378937,22.618317,22.501282,22.842285,22.578735,18.309052,18.308563,18.308563,18.308502,0.0,0.032082736,0.032082736,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.031405736,9.54197e-21,0.0,81.26737,24.992271,32.620747,96.0,0.0459924,24.330954,241.33707,88.54642,0.0,81.26737,0.1137475,0.0,77.8715,8.330017
39490,21809400.0,0.0,18.309479,15.402832,22.635284,22.527618,22.851318,22.58908,18.309296,18.308838,18.308838,18.308777,0.0,0.032082725,0.032082725,0.049582,25.0,18.300018,0.0,0.0,0.0,0.0113793705,9.54197e-21,0.0,81.268524,24.991966,32.714775,96.0,0.045659464,24.199314,241.33693,88.54623,0.0,81.268524,0.11374745,0.0,77.872604,8.330017
39491,21809460.0,0.0,18.310028,15.42746,22.653107,22.55603,22.860443,22.599487,18.309448,18.309082,18.309082,18.309021,0.0,0.032082733,0.032082733,0.04958201,25.0,18.300018,0.0,0.0,0.0,0.0272718,9.54197e-21,0.0,81.269684,24.991632,32.80976,96.0,0.045323603,24.066336,241.33678,88.54604,0.0,81.269684,0.11374748,0.0,77.87371,8.330017
39492,21809520.0,0.0,18.310455,15.452728,22.670929,22.58429,22.869568,22.609863,18.309662,18.309296,18.309296,18.309235,0.0,0.032082744,0.032082744,0.04958203,25.0,18.300018,0.0,0.0,0.0,0.04085225,9.54197e-21,0.0,81.27083,24.991283,32.9074,96.0,0.044978842,23.929642,241.33662,88.54585,0.0,81.27083,0.113747515,0.0,77.87482,8.330017
39493,21809580.0,0.0,18.310608,15.478668,22.68866,22.612366,22.878632,22.620209,18.309967,18.30954,18.30954,18.309479,0.0,0.03208276,0.03208276,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.036337968,9.54197e-21,0.0,81.27197,24.990915,33.008274,96.0,0.044623185,23.788416,241.33647,88.545654,0.0,81.27197,0.113747574,0.0,77.875916,8.330017
39494,21809640.0,0.0,18.310608,15.505188,22.706299,22.64032,22.887695,22.630524,18.310242,18.309784,18.309784,18.309723,0.0,0.03208278,0.03208278,0.049582098,25.0,18.300018,0.0,0.0,0.0,0.021883996,9.54197e-21,0.0,81.27311,24.990528,33.111683,96.0,0.044259172,23.643644,241.3363,88.545456,0.0,81.27311,0.113747664,0.0,77.877,8.330017
39495,21809700.0,0.0,18.310669,15.532318,22.723877,22.668121,22.896698,22.640808,18.310455,18.310028,18.310028,18.309967,0.0,0.032082822,0.032082822,0.04958217,25.0,18.300018,0.0,0.0,0.0,0.013302286,9.54197e-21,0.0,81.27421,24.990126,33.216625,96.0,0.04389039,23.496727,241.33612,88.545265,0.0,81.27421,0.11374781,0.0,77.87806,8.330017
39496,21809760.0,0.0,18.311127,15.559998,22.74231,22.697968,22.905853,22.651154,18.310608,18.310272,18.310272,18.310211,0.0,0.032082874,0.032082874,0.04958226,25.0,18.300018,0.0,0.0,0.0,0.024379924,9.54197e-21,0.0,81.2753,24.989704,33.323376,96.0,0.04351594,23.347277,241.33595,88.545074,0.0,81.2753,0.11374801,0.0,77.879105,8.330017
39497,21809820.0,0.0,18.311493,15.588226,22.760742,22.72763,22.914978,22.661469,18.310822,18.310486,18.310486,18.310425,0.0,0.032082938,0.032082938,0.04958237,25.0,18.300018,0.0,0.0,0.0,0.035411526,9.54197e-21,0.0,81.27636,24.989273,33.432438,96.0,0.04313408,23.194586,241.33575,88.5449,0.0,81.27636,0.113748245,0.0,77.88011,8.330017
39498,21809880.0,0.0,18.311737,15.616943,22.779053,22.75711,22.924072,22.671753,18.311035,18.3107,18.3107,18.310638,0.0,0.032083012,0.032083012,0.049582496,25.0,18.300018,0.0,0.0,0.0,0.03770843,9.54197e-21,0.0,81.27739,24.988834,33.54391,96.0,0.042744532,23.038523,241.33556,88.54472,0.0,81.27739,0.11374852,0.0,77.88109,8.330017
39499,21809940.0,0.0,18.311737,15.646118,22.797302,22.786469,22.933136,22.682007,18.31131,18.310913,18.310913,18.310852,0.0,0.03208309,0.03208309,0.049582638,25.0,18.300018,0.0,0.0,0.0,0.025733607,9.54197e-21,0.0,81.27837,24.988382,33.65819,96.0,0.04234603,22.878534,241.33536,88.54455,0.0,81.27837,0.11374882,0.0,77.88204,8.330017
39500,21810000.0,0.0,18.311737,15.675751,22.81546,22.815674,22.94217,22.6922,18.311523,18.311157,18.311157,18.311096,0.0,0.032083187,0.032083187,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.013570026,9.54197e-21,0.0,81.27931,24.98792,33.77418,96.0,0.04194244,22.716145,241.33514,88.54438,0.0,81.27931,0.113749176,0.0,77.882935,8.330017
39501,21810060.0,0.0,18.312164,15.705811,22.834473,22.846832,22.951324,22.702515,18.311676,18.31134,18.31134,18.31131,0.0,0.0320833,0.0320833,0.049583,25.0,18.300018,0.0,0.0,0.0,0.023447063,9.54197e-21,0.0,81.280205,24.987455,33.891567,96.0,0.041534957,22.551807,241.33493,88.544235,0.0,81.280205,0.1137496,0.0,77.88379,8.330017
39502,21810120.0,0.0,18.3125,15.736267,22.853455,22.877838,22.96048,22.712769,18.31189,18.311554,18.311554,18.311493,0.0,0.032083422,0.032083422,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.033811692,9.54197e-21,0.0,81.28104,24.986988,34.011093,96.0,0.041121025,22.38447,241.3347,88.5441,0.0,81.28104,0.113750055,0.0,77.88458,8.330017
39503,21810180.0,0.0,18.312622,15.767059,22.872375,22.908691,22.969574,22.722992,18.312103,18.311768,18.311768,18.311707,0.0,0.032083552,0.032083552,0.04958344,25.0,18.300018,0.0,0.0,0.0,0.028835353,9.54197e-21,0.0,81.28181,24.986517,34.133263,96.0,0.040699005,22.21343,241.33447,88.54397,0.0,81.28181,0.11375054,0.0,77.885315,8.330017
39504,21810240.0,0.0,18.312714,15.798187,22.891174,22.939362,22.978668,22.733185,18.312317,18.31195,18.31195,18.31192,0.0,0.0320837,0.0320837,0.04958369,25.0,18.300018,0.0,0.0,0.0,0.022441084,9.54197e-21,0.0,81.2825,24.98605,34.25713,96.0,0.040272262,22.040018,241.33423,88.54385,0.0,81.2825,0.11375109,0.0,77.88597,8.330017
39505,21810300.0,0.0,18.312683,15.82962,22.909912,22.96988,22.987701,22.743347,18.3125,18.312164,18.312164,18.312134,0.0,0.032083854,0.032083854,0.049583957,25.0,18.300018,0.0,0.0,0.0,0.010287912,9.54197e-21,0.0,81.283134,24.985575,34.38299,96.0,0.039839864,21.86381,241.33397,88.54375,0.0,81.283134,0.11375167,0.0,77.886566,8.330017
39506,21810360.0,0.0,18.31314,15.861328,22.929535,23.002441,22.996948,22.753601,18.312622,18.312347,18.312347,18.312317,0.0,0.03208403,0.03208403,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.023879375,9.54197e-21,0.0,81.28368,24.98511,34.509796,96.0,0.03940551,21.686285,241.33371,88.54366,0.0,81.28368,0.113752306,0.0,77.887085,8.330017
39507,21810420.0,0.0,18.313446,15.89328,22.949127,23.03482,23.006134,22.763824,18.312836,18.31253,18.31253,18.31247,0.0,0.032084208,0.032084208,0.049584568,25.0,18.300018,0.0,0.0,0.0,0.03283892,9.54197e-21,0.0,81.28414,24.984646,34.63883,96.0,0.038964864,21.50564,241.33345,88.543594,0.0,81.28414,0.11375299,0.0,77.88752,8.330017
39508,21810480.0,0.0,18.313507,15.925446,22.968628,23.067047,23.01529,22.773987,18.31305,18.312714,18.312714,18.312683,0.0,0.032084398,0.032084398,0.04958489,25.0,18.300018,0.0,0.0,0.0,0.026404433,9.54197e-21,0.0,81.284515,24.98418,34.770416,96.0,0.03851692,21.321415,241.33318,88.543526,0.0,81.284515,0.1137537,0.0,77.88786,8.330017
39509,21810540.0,0.0,18.313477,15.957825,22.988037,23.09909,23.024384,22.78415,18.313263,18.312927,18.312927,18.312866,0.0,0.0320846,0.0320846,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.014149302,9.54197e-21,0.0,81.28479,24.983715,34.903774,96.0,0.038064495,21.13472,241.33289,88.54348,0.0,81.28479,0.113754444,0.0,77.88812,8.330017
39510,21810600.0,0.0,18.313538,15.990356,23.007355,23.130981,23.033478,22.794281,18.313416,18.31311,18.31311,18.31305,0.0,0.032084815,0.032084815,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.007224428,9.54197e-21,0.0,81.284966,24.983267,35.038113,96.0,0.037610326,20.946642,241.3326,88.54345,0.0,81.284966,0.11375523,0.0,77.888275,8.330017
39511,21810660.0,0.0,18.313934,16.02301,23.02771,23.165344,23.042755,22.80426,18.313507,18.313263,18.313263,18.313232,0.0,0.032085042,0.032085042,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.019969674,9.54197e-21,0.0,81.285034,24.982824,35.1737,96.0,0.037153635,20.75682,241.3323,88.54344,0.0,81.285034,0.11375608,0.0,77.88833,8.330017
39512,21810720.0,0.0,18.31424,16.055756,23.048004,23.199493,23.052002,22.81424,18.31369,18.313416,18.313416,18.313385,0.0,0.032085277,0.032085277,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.029588416,9.54197e-21,0.0,81.284996,24.982388,35.3112,96.0,0.036692265,20.564322,241.332,88.54344,0.0,81.284996,0.11375696,0.0,77.888275,8.330017
39513,21810780.0,0.0,18.314331,16.088593,23.068237,23.23349,23.061218,22.824188,18.313873,18.313599,18.313599,18.313538,0.0,0.032085523,0.032085523,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.026277285,9.54197e-21,0.0,81.284836,24.98195,35.45084,96.0,0.036225565,20.368822,241.33168,88.54345,0.0,81.284836,0.11375787,0.0,77.888115,8.330017
39514,21810840.0,0.0,18.31427,16.12149,23.088348,23.267303,23.070404,22.834076,18.314056,18.313782,18.313782,18.31372,0.0,0.032085776,0.032085776,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.012894186,9.54197e-21,0.0,81.28456,24.981514,35.592346,96.0,0.03575462,20.170715,241.33136,88.54347,0.0,81.28456,0.11375881,0.0,77.88783,8.330017
39515,21810900.0,0.0,18.31427,16.154388,23.108398,23.300934,23.079529,22.843964,18.314178,18.313934,18.313934,18.313904,0.0,0.032086045,0.032086045,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0045853546,9.54197e-21,0.0,81.28416,24.981098,35.734592,96.0,0.03528329,19.971575,241.33104,88.543526,0.0,81.28416,0.11375981,0.0,77.887436,8.330017
39516,21810960.0,0.0,18.31488,16.187286,23.130249,23.339142,23.088867,22.853546,18.31427,18.314056,18.314056,18.314026,0.0,0.03208632,0.03208632,0.04958819,25.0,18.300018,0.0,0.0,0.101157114,0.029020075,9.54197e-21,0.0,81.28362,24.9807,35.877655,96.0,0.03481138,19.771282,241.3307,88.543594,0.0,81.28362,0.11376084,0.0,77.88691,8.330017
39517,21811020.0,0.0,18.315674,16.220123,23.152649,23.377075,23.098206,22.863098,18.314514,18.314178,18.314178,18.314148,0.0,0.032022346,0.032022346,0.049800653,25.0,18.300018,0.0,0.0,0.7288998,0.05605321,9.54197e-21,0.0,81.29645,24.892294,36.023575,96.0,0.034364063,19.566994,241.32912,88.5168,0.0,81.29645,0.11384497,0.0,78.041595,8.330017
39518,21811080.0,0.0,18.316803,16.25293,23.175934,23.414612,23.107544,22.87265,18.314972,18.314331,18.314331,18.3143,0.0,0.03188859,0.03188859,0.050340768,25.0,18.300018,0.0,0.0,1.7297777,0.09034487,9.54197e-21,0.0,81.37859,24.640932,36.17511,96.0,0.03397168,19.354845,241.3224,88.45016,0.0,81.37859,0.11411731,0.0,78.46229,8.330017
39519,21811140.0,0.0,18.31781,16.285614,23.200012,23.451538,23.116913,22.882263,18.315674,18.314636,18.314636,18.314545,0.0,0.031703748,0.031703748,0.051200002,25.0,18.300018,0.0,0.0,3.0967333,0.10750082,9.54197e-21,0.0,81.55034,24.230078,36.334805,96.0,0.033634648,19.131275,241.30807,88.353134,0.0,81.55034,0.1146048,0.0,79.157135,8.330017
39520,21811200.0,0.0,18.318817,16.318176,23.225067,23.487732,23.126404,22.891968,18.316528,18.315063,18.315063,18.314972,0.0,0.03146845,0.03146845,0.052407365,25.0,18.300018,0.0,0.0,4.8222957,0.11333048,9.54197e-21,0.0,81.83071,23.65223,36.5036,96.0,0.03336134,18.894958,241.28354,88.230896,0.0,81.83071,0.11534278,0.0,80.16929,8.330017
39521,21811260.0,0.0,18.320251,16.350616,23.25241,23.525879,23.1362,22.90155,18.317474,18.315643,18.315643,18.315552,0.0,0.031190338,0.031190338,0.053981304,25.0,18.300018,0.0,0.0,6.9392896,0.13365649,9.54197e-21,0.0,82.24278,22.912111,36.68219,96.0,0.033158123,18.64493,241.24586,88.09344,0.0,82.24278,0.11636012,0.0,81.54132,8.330017
39522,21811320.0,0.0,18.321564,16.382843,23.280853,23.562775,23.146118,22.911255,18.318542,18.316315,18.316315,18.316284,0.0,0.030872183,0.030872183,0.055939328,25.0,18.300018,0.0,0.0,9.41648,0.14672494,9.54197e-21,0.0,82.80889,22.021269,36.87226,96.0,0.033025447,18.378834,241.19199,87.952614,0.0,82.80889,0.11767999,0.0,83.31842,8.330017
39523,21811380.0,0.0,18.322632,16.414886,23.310303,23.598297,23.156189,22.921082,18.319702,18.317139,18.317139,18.31717,0.0,0.030506415,0.030506415,0.058283318,25.0,18.300018,0.0,0.0,12.244598,0.14233114,9.54197e-21,0.0,83.54178,21.001356,37.07425,96.0,0.032955576,18.09605,241.12099,87.81673,0.0,83.54178,0.11929364,0.0,85.514275,8.330017
39524,21811440.0,0.0,18.323578,16.446686,23.340637,23.63208,23.166443,22.93106,18.320831,18.318054,18.318054,18.318176,0.0,0.030096302,0.030096302,0.06101812,25.0,18.300018,0.0,0.0,15.398851,0.13006113,9.54197e-21,0.0,84.47244,19.877796,37.287437,96.0,0.032949097,17.797588,241.03065,87.69969,0.0,84.47244,0.12120461,0.0,88.15405,8.330017
39525,21811500.0,0.0,18.324402,16.47821,23.371582,23.664001,23.17691,22.941254,18.321869,18.31897,18.31897,18.319244,0.0,0.029642906,0.029642906,0.06410185,25.0,18.300018,0.0,0.0,18.861057,0.115312375,9.54197e-21,0.0,85.61854,18.694956,37.510643,96.0,0.032994553,17.4851,240.92067,87.61632,0.0,85.61854,0.12337986,0.0,91.25482,8.330017
39526,21811560.0,0.0,18.325592,16.50943,23.40561,23.69925,23.187775,22.951324,18.322876,18.319916,18.319916,18.320374,0.0,0.029140178,0.029140178,0.06751226,25.0,18.300018,0.0,0.0,22.710505,0.1238197,9.54197e-21,0.0,87.00148,17.494236,37.743977,96.0,0.03307788,17.158434,240.79079,87.58135,0.0,87.00148,0.12579033,0.0,94.86866,8.330017
39527,21811620.0,0.0,18.325623,16.540344,23.438843,23.73227,23.198914,22.961609,18.323853,18.320923,18.320923,18.321533,0.0,0.02871402,0.02871402,0.0708844,25.0,18.300018,0.0,0.0,26.867176,0.08523123,9.54197e-21,0.0,88.62121,16.397844,37.98685,96.0,0.033155452,16.818407,240.64413,87.63279,0.0,88.62121,0.12831394,0.0,98.74482,8.330017
39528,21811680.0,0.0,18.318817,16.570923,23.459137,23.763885,23.2099,22.971832,18.324066,18.322113,18.322113,18.322784,0.0,0.029413052,0.029413052,0.0714701,25.0,18.300018,0.0,0.0,31.331268,-0.28151202,9.54197e-21,0.0,90.08051,16.107605,38.230732,96.0,0.033007234,16.476974,240.49599,88.01287,0.0,90.08051,0.13029578,0.0,99.98203,8.330017
39529,21811740.0,1.0,18.318329,16.601105,23.475891,23.794983,23.220367,22.981537,18.321411,18.322632,18.322632,18.322968,0.0,0.030608997,0.030608997,0.07235784,33.333332,18.300018,0.0,0.0,36.10417,-0.32517526,9.54197e-21,0.0,90.85318,16.67063,38.436325,96.0,0.03332522,16.189142,240.19778,89.27345,0.0,90.85318,0.13357672,0.0,100.00112,8.330017
39530,21811800.0,1.0,18.324188,16.63089,23.49533,23.82486,23.230194,22.990692,18.319763,18.322144,18.322144,18.322021,0.0,0.031743832,0.031743832,0.0746094,41.666668,18.300018,0.0,0.0,41.169376,0.14888835,9.54197e-21,0.0,91.01474,17.740725,38.624374,96.0,0.03402342,15.925873,239.79158,91.1974,0.0,91.01474,0.13809791,0.0,100.00002,8.330017
39531,21811860.0,1.0,18.325195,16.660217,23.518738,23.856506,23.239532,22.998962,18.320953,18.322021,18.322021,18.321777,0.0,0.032807536,0.032807536,0.07813412,50.0,18.300018,0.0,0.0,46.59283,0.21279675,9.54197e-21,0.0,90.61801,19.319101,38.83763,96.0,0.034846365,15.627318,239.32071,93.76545,0.0,90.61801,0.14374639,0.0,99.999985,8.330017
39532,21811920.0,2.0,18.323212,16.689087,23.543732,23.885254,23.248322,23.006744,18.321716,18.322693,18.322693,18.322449,0.0,0.033867702,0.033867702,0.08309558,60.666668,18.300018,0.0,0.0,52.289165,-0.0061827283,9.54197e-21,0.0,89.73167,21.551664,39.06093,96.0,0.035906274,15.314698,238.83022,97.1702,0.0,89.73167,0.15082194,0.0,100.0,8.330017
39533,21811980.0,2.0,18.321869,16.717468,23.569794,23.910553,23.256561,23.014038,18.32132,18.323303,18.323303,18.322937,0.0,0.034822863,0.034822863,0.0893643,71.333336,18.300018,0.0,0.0,58.200203,-0.11539139,9.54197e-21,0.0,88.41425,24.452938,39.273335,96.0,0.037176695,15.017335,238.47179,101.355415,0.0,88.41425,0.15900771,0.0,100.0,8.330017
39534,21812040.0,2.0,18.321106,16.745361,23.59616,23.93158,23.264343,23.020935,18.320282,18.323578,18.323578,18.322876,0.0,0.035623707,0.035623707,0.09692071,82.0,18.300018,0.0,0.0,64.28692,-0.13064575,9.54197e-21,0.0,86.7351,28.102081,39.471596,96.0,0.038623746,14.739767,238.46152,106.35403,0.0,86.7351,0.16814192,0.0,100.0,8.330017
39535,21812100.0,2.0,18.320557,16.772675,23.621887,23.94693,23.271698,23.027466,18.319214,18.323456,18.323456,18.322235,0.0,0.036214266,0.036214266,0.10582768,92.666664,18.300018,0.0,0.0,70.52087,-0.103974395,9.54197e-21,0.0,84.73105,32.641518,39.657383,96.0,0.040231977,14.479664,239.14908,112.303925,0.0,84.73105,0.1782576,0.0,100.0,8.330017
39536,21812160.0,2.0,18.319366,16.799408,23.648132,23.96051,23.279114,23.0336,18.318115,18.323212,18.323212,18.321442,0.0,0.036600266,0.036600266,0.1158451,103.333336,18.300018,0.0,0.0,76.88066,-0.13205537,9.54197e-21,0.0,82.552635,38.081074,39.832733,96.0,0.041901175,14.234173,241.05872,119.16317,0.0,82.552635,0.18904804,0.0,100.0,8.330017
39537,21812220.0,2.0,18.31778,16.825531,23.67154,23.968079,23.286346,23.039612,18.316772,18.322845,18.322845,18.320435,0.0,0.036787394,0.036787394,0.12673713,114.0,18.300018,0.0,0.0,83.27095,-0.17345665,9.54197e-21,0.0,80.30383,44.415947,39.99427,96.0,0.04360946,14.008024,244.94359,126.91351,0.0,80.30383,0.20032379,0.0,100.0,8.330017
39538,21812280.0,1.0,18.316376,16.851044,23.689789,23.967804,23.293549,23.045563,18.315277,18.322205,18.322205,18.31903,0.0,0.03676096,0.03676096,0.1380602,122.333336,18.300018,0.0,0.0,89.61824,-0.1755363,9.54197e-21,0.0,78.076584,51.46213,40.138073,96.0,0.0452833,13.806693,251.28694,135.30786,0.0,78.076584,0.21157704,0.0,100.0,8.330017
39539,21812340.0,1.0,18.315094,16.875854,23.702026,23.959991,23.300781,23.051575,18.313843,18.32138,18.32138,18.317535,0.0,0.036603555,0.036603555,0.14959985,130.66667,18.300018,0.0,0.0,95.82999,-0.16722667,9.54197e-21,0.0,75.95016,59.152565,40.266376,96.0,0.04692558,13.627073,259.2861,144.3181,0.0,75.95016,0.2227919,0.0,100.0,8.330017
39540,21812400.0,1.0,18.313538,16.899994,23.709229,23.946808,23.308075,23.057648,18.312347,18.320587,18.320587,18.31607,0.0,0.036336802,0.036336802,0.16123682,139.0,18.300018,0.0,0.0,100.0,-0.1831654,9.54197e-21,0.0,73.93206,67.43419,40.382786,96.0,0.048509356,13.464102,268.63016,153.91348,0.0,73.93206,0.23392743,0.0,100.0,8.330017
39541,21812460.0,1.0,18.434296,16.923798,23.713715,23.932587,23.315826,23.06372,18.074402,18.24942,18.24942,18.166687,1.0,0.036071513,0.036071513,0.172816,147.33333,18.1333,0.0,0.0,100.0,26.963793,9.54197e-21,0.0,72.09104,76.02075,40.13131,96.0,0.054490782,13.816169,278.97537,163.90082,0.0,72.09104,0.24497724,0.0,100.0,8.330017
39542,21812520.0,1.0,18.106873,16.947632,23.710327,23.909637,23.323456,23.069672,18.13919,18.207275,18.207275,18.163605,1.0,0.035710394,0.035710394,0.18400776,155.66667,18.1333,0.0,0.0,100.0,-11.1171875,9.54197e-21,0.0,70.37731,85.61536,41.10021,96.0,0.04423765,12.45971,289.89645,174.62927,0.0,70.37731,0.25544584,0.0,100.0,8.330017
39543,21812580.0,1.0,18.108093,16.971436,23.697876,23.880219,23.331024,23.075562,18.151276,18.179718,18.179718,18.151093,1.0,0.035795353,0.035795353,0.19359958,164.0,18.1333,0.0,0.0,100.0,-3.7533166,9.54197e-21,0.0,68.76521,96.7305,41.212475,96.0,0.04480043,12.302533,301.58524,186.46791,0.0,68.76521,0.2652693,0.0,99.268105,8.330017
39544,21812640.0,1.0,18.22995,16.99527,23.675323,23.845856,23.338074,23.080994,17.941925,18.093842,18.093842,17.984192,1.0,0.036472697,0.036472697,0.19839536,172.33333,17.966614,0.07180013,0.0,100.0,34.06227,9.54197e-21,0.0,66.7915,113.46133,40.999584,96.0,0.04937918,12.60058,312.71198,201.31195,0.0,66.7915,0.27138212,0.0,96.55103,8.330017
39545,21812700.0,1.0,18.047577,17.019104,23.649414,23.80832,23.344513,23.085846,17.950317,18.047546,18.047546,17.982513,1.0,0.036739465,0.036732927,0.19995615,180.66667,17.966614,0.21649766,0.0,100.0,3.083438,9.54197e-21,0.0,64.54344,134.14351,41.46927,96.0,0.042633094,11.943023,321.9449,217.59741,0.0,64.53954,0.2734706,0.0,93.33241,8.330017
39546,21812760.0,1.0,17.95102,17.042908,23.630524,23.78064,23.351044,23.090424,17.971375,18.020264,18.020325,17.983154,1.0,0.03672521,0.036552977,0.19938163,189.0,17.966614,0.42673987,0.0,100.0,-4.7126174,9.54197e-21,0.0,62.45227,155.67047,41.76814,96.0,0.037759148,11.524604,328.78232,233.20094,0.0,62.35149,0.27270064,0.0,90.31576,8.330017
39547,21812820.0,1.0,17.991547,17.066711,23.612305,23.75296,23.357483,23.09497,17.769958,17.934418,17.935028,17.826477,1.0,0.036390968,0.036066137,0.19790073,197.33333,17.799896,0.7017176,0.0,100.0,20.661345,9.54197e-21,0.0,60.645634,175.15724,41.72883,96.0,0.03792211,11.579636,333.29492,246.40201,0.0,60.45587,0.27039638,0.0,87.87325,8.330017
39548,21812880.0,1.0,17.823517,17.090485,23.593842,23.724976,23.3638,23.099487,17.791473,17.880707,17.88153,17.815918,1.0,0.03592291,0.03540561,0.19590476,205.66667,17.799896,1.038461,0.0,100.0,-2.2402818,9.54197e-21,0.0,59.17365,191.92546,42.176025,96.0,0.030388478,10.953565,336.02618,257.0052,0.0,58.86667,0.2672624,0.0,85.97212,8.330017
39549,21812940.0,1.0,17.78537,17.114197,23.576508,23.698425,23.370209,23.104218,17.805878,17.848938,17.849823,17.81128,1.0,0.035523947,0.034771074,0.19416717,214.0,17.799896,1.4392141,0.0,100.0,-3.0625992,9.54197e-21,0.0,58.055847,205.28088,42.333412,96.0,0.027546536,10.733225,337.8963,265.14633,0.0,57.60249,0.2644853,0.0,84.56327,8.330017
39550,21813000.0,0.0,17.793274,17.137878,23.559845,23.672607,23.376648,23.10913,17.586426,17.769135,17.771515,17.665314,1.0,0.035032444,0.034001894,0.19210932,210.0,17.63321,1.9052817,0.0,100.0,12.067556,9.54197e-21,0.0,57.32526,211.8199,42.34408,96.0,0.026845533,10.7182865,336.49228,268.05853,0.0,56.69334,0.2611513,0.0,83.70539,8.330017
39551,21813060.0,0.0,17.598846,17.16153,23.549622,23.655823,23.383484,23.114136,17.641785,17.707275,17.709991,17.648071,1.0,0.034642246,0.03328714,0.19038019,206.0,17.63321,2.4411821,0.0,100.0,-6.618401,9.54197e-21,0.0,56.981842,213.3844,42.97507,96.0,0.01785902,9.834903,333.92816,267.68585,0.0,56.13734,0.2583084,0.0,83.32219,8.330017
39552,21813120.0,0.0,17.632843,17.18509,23.540161,23.640106,23.39029,23.119324,17.64267,17.671906,17.674469,17.637085,1.0,0.03446812,0.032736193,0.18921904,202.0,17.63321,3.0449486,0.0,100.0,0.61052376,9.54197e-21,0.0,56.94737,211.69162,42.945675,96.0,0.017991876,9.876057,331.1946,265.52682,0.0,55.85629,0.2564178,0.0,83.24865,8.330017
39553,21813180.0,0.0,17.453583,17.208618,23.530762,23.624634,23.397003,23.124664,17.4505,17.61139,17.615875,17.532501,1.0,0.03446568,0.0323048,0.18840623,198.0,17.466492,3.7154849,0.0,100.0,-8.451938,9.54197e-21,0.0,57.149666,208.11969,43.66877,96.0,0.010219471,8.863722,328.624,262.3952,0.0,55.77933,0.25516817,0.0,83.393326,8.330017
39554,21813240.0,0.0,17.478943,17.232056,23.519867,23.607513,23.40329,23.129913,17.473877,17.535461,17.541504,17.469513,1.0,0.034639873,0.031998105,0.1878889,194.0,17.466492,4.447306,0.0,100.0,2.466088,9.54197e-21,0.0,57.521294,203.56676,43.696568,96.0,0.009931866,8.824807,326.3032,258.8899,0.0,55.842377,0.25451726,0.0,83.65947,8.330017
