,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39555,21813300.0,0.0,17.476715,17.255402,23.509064,23.59076,23.409271,23.135162,17.474213,17.504608,17.509613,17.473541,1.0,0.03495354,0.03178144,0.18756394,190.0,17.466492,5.236945,0.0,100.0,-0.054945197,9.54197e-21,0.0,58.017437,198.57109,43.80738,96.0,0.009004347,8.669667,324.3103,255.28702,0.0,56.00396,0.25428882,0.0,84.006775,8.330017
39556,21813360.0,0.0,17.306274,17.278687,23.504425,23.582733,23.415192,23.14029,17.370789,17.46399,17.470032,17.41742,1.0,0.035417695,0.031665117,0.18743744,186.0,17.299805,6.086436,0.0,100.0,-10.241082,9.54197e-21,0.0,58.58271,193.22652,45.7464,96.0,0.001159252,5.955043,322.76254,251.65617,0.0,56.21246,0.2545104,0.0,84.35964,8.330017
39557,21813420.0,0.0,17.328949,17.30185,23.498962,23.573456,23.420624,23.145355,17.33075,17.403778,17.41214,17.349335,1.0,0.035939895,0.031561583,0.18730806,182.0,17.299805,6.9889755,0.0,100.0,-0.9104635,9.54197e-21,0.0,59.219707,188.27817,45.76794,96.0,0.001131849,5.9248853,321.34927,248.32436,0.0,56.47046,0.2547997,0.0,84.76749,8.330017
39558,21813480.0,0.0,17.343414,17.32492,23.492981,23.56369,23.425507,23.1503,17.332,17.365204,17.3732,17.331085,1.0,0.03654641,0.0315013,0.18724988,178.0,17.299805,7.9354606,0.0,100.0,1.2776381,9.54197e-21,0.0,59.8993,183.34998,46.072857,96.0,0.0007782774,5.497998,320.16138,245.09065,0.0,56.7555,0.25528798,0.0,85.185715,8.330017
39559,21813540.0,0.0,17.347382,17.34787,23.486694,23.553772,23.429626,23.15503,17.336487,17.348541,17.354462,17.333282,1.0,0.037313133,0.031555027,0.18750605,174.0,17.133118,8.923437,0.0,100.0,1.32645,9.54197e-21,0.0,60.55903,177.9441,49.678146,96.0,3.3735162e-06,0.45059514,319.42026,241.78357,0.0,57.011795,0.25636446,0.0,85.514244,8.330017
39560,21813600.0,0.0,17.370178,17.370728,23.480621,23.544037,23.43332,23.15979,17.279022,17.328491,17.334412,17.307526,1.0,0.038005773,0.031516828,0.18737245,170.0,17.133118,9.944561,0.0,100.0,33.93976,1.2171073e-06,0.0,61.234974,173.81467,50.0,96.0,1.9112942e-06,-3.0689787e-06,318.54947,239.10036,0.0,57.272823,0.25688678,0.0,85.87376,8.330017
39561,21813660.0,0.0,17.392883,17.393433,23.479645,23.541534,23.43689,23.164429,17.211578,17.281403,17.291138,17.241058,1.0,0.03872347,0.03147718,0.18727535,166.0,17.133118,10.99889,0.0,100.0,58.500687,1.6978723e-06,0.0,61.94993,169.6107,50.0,96.0,1.9199429e-06,-3.9163837e-08,317.71796,236.38008,0.0,57.561844,0.25746757,0.0,86.27916,8.330017
39562,21813720.0,0.0,17.415466,17.416016,23.477417,23.53717,23.439697,23.168884,17.03836,17.18515,17.205902,17.098969,1.0,0.03947157,0.031444915,0.18719696,162.0,16.9664,12.077681,0.0,100.0,119.0518,3.255456e-06,0.0,62.691055,165.39357,50.0,96.0,1.9294596e-06,1.6653307e-10,316.9444,233.66434,0.0,57.867443,0.25810513,0.0,86.70519,8.330017
39563,21813780.0,0.0,17.437897,17.438446,23.473389,23.530579,23.441559,23.173035,17.012115,17.098053,17.122925,17.02951,1.0,0.04024065,0.03141727,0.18713003,158.0,16.9664,13.1701355,0.0,100.0,134.63173,3.627597e-06,0.0,63.4511,161.19547,50.0,96.0,1.9395554e-06,-1.0371056e-12,316.21933,230.96635,0.0,58.185707,0.25877967,0.0,87.148346,8.330017
39564,21813840.0,0.0,17.460205,17.460724,23.46875,23.523346,23.442596,23.177002,16.995636,17.044586,17.067078,17.002533,1.0,0.04102329,0.031393107,0.18706952,154.0,16.9664,14.268306,0.0,100.0,145.61781,3.8635685e-06,0.0,64.2254,157.03052,50.0,96.0,1.95003e-06,5.750243e-14,315.53336,228.28969,0.0,58.515102,0.25947765,0.0,87.607086,8.330017
39565,21813900.0,0.0,17.48233,17.48288,23.463287,23.515106,23.44281,23.180756,16.850037,16.963745,16.992096,16.896545,1.0,0.041813157,0.03137131,0.18701193,150.0,16.799713,15.36502,0.0,100.0,199.99403,5.3286694e-06,0.0,65.01063,152.90535,50.0,96.0,1.960724e-06,-1.337063e-16,314.87772,225.63426,0.0,58.854656,0.26018825,0.0,88.080864,8.330017
39566,21813960.0,0.0,17.504333,17.504822,23.461182,23.51178,23.442688,23.184357,16.83316,16.894714,16.923157,16.845337,1.0,0.04260441,0.031350687,0.1869541,146.0,16.799713,16.45898,0.0,100.0,212.76727,5.6226813e-06,0.0,65.80426,148.82158,50.0,96.0,1.9714817e-06,-3.482714e-19,314.2423,222.99673,0.0,59.20373,0.26090115,0.0,88.569695,8.330017
39567,21814020.0,0.0,17.526123,17.526642,23.45868,23.507996,23.441803,23.187805,16.8237,16.855103,16.878418,16.827118,1.0,0.043391515,0.031330388,0.18689437,142.0,16.799713,17.53957,0.0,100.0,222.43362,5.843932e-06,0.0,66.60443,144.7774,50.0,96.0,1.9821825e-06,-5.0449374e-20,313.6184,220.3726,0.0,59.56226,0.26160827,0.0,89.07433,8.330017
39568,21814080.0,0.0,17.54773,17.548248,23.455383,23.503235,23.440125,23.19107,16.686737,16.781097,16.811096,16.726349,1.0,0.044168383,0.03130999,0.18683177,138.0,16.632996,18.599958,0.0,100.0,276.90646,7.3453634e-06,0.0,67.40899,140.77313,50.0,96.0,1.9927127e-06,8.452617e-23,312.99863,217.7593,0.0,59.930325,0.26230225,0.0,89.59545,8.330017
39569,21814140.0,0.0,17.569183,17.569672,23.450836,23.496918,23.43753,23.194122,16.665833,16.718414,16.748505,16.677399,1.0,0.044927604,0.031289123,0.18676585,134.0,16.632996,19.629774,0.0,100.0,288.88467,7.589327e-06,0.0,68.21538,136.80772,50.0,96.0,2.0029445e-06,-1.7306102e-25,312.37436,215.15298,0.0,60.30818,0.26297477,0.0,90.13406,8.330017
39570,21814200.0,0.0,17.590424,17.590912,23.445831,23.490204,23.434174,23.197021,16.656952,16.683258,16.70752,16.660858,1.0,0.04566278,0.03126751,0.18669586,130.0,16.632996,20.622221,0.0,100.0,298.48868,7.808649e-06,0.0,69.02169,132.88034,50.0,96.0,2.0127623e-06,-1.0139197e-26,311.73795,212.55054,0.0,60.696186,0.2636184,0.0,90.6912,8.330017
39571,21814260.0,0.0,17.61145,17.611938,23.443176,23.486908,23.430878,23.19986,16.521545,16.609314,16.641846,16.560577,1.0,0.046371587,0.031244544,0.18661952,126.0,16.466309,21.582321,0.0,100.0,353.18835,9.313073e-06,0.0,69.8286,128.98732,50.0,96.0,2.0220823e-06,3.6798958e-30,311.0831,209.94778,0.0,61.094856,0.26422796,0.0,91.26828,8.330017
39572,21814320.0,0.0,17.632294,17.632782,23.439362,23.482117,23.426727,23.202484,16.499756,16.548218,16.580902,16.51181,1.0,0.047049563,0.031219216,0.18653737,122.0,16.466309,22.496351,0.0,100.0,364.96518,9.554834e-06,0.0,70.63578,125.12552,50.0,96.0,2.0308264e-06,-6.054549e-32,310.40408,207.34114,0.0,61.505287,0.26479852,0.0,91.8673,8.330017
39573,21814380.0,0.0,17.652924,17.653381,23.43512,23.476898,23.421875,23.204987,16.490112,16.514038,16.540375,16.493744,1.0,0.047690436,0.03119125,0.1864492,118.0,16.466309,23.35798,0.0,100.0,374.62024,9.773085e-06,0.0,71.44168,121.29556,50.0,96.0,2.0388864e-06,-2.3154574e-33,309.69464,204.7291,0.0,61.92894,0.2653233,0.0,92.489746,8.330017
39574,21814440.0,0.0,17.67331,17.673767,23.430023,23.470673,23.41632,23.207306,16.3555,16.440521,16.475616,16.396942,1.0,0.048288357,0.03116094,0.18635534,114.0,16.299591,24.15863,0.0,100.0,428.83185,1.12619555e-05,0.0,72.24561,117.49403,50.0,96.0,2.0461766e-06,2.0771938e-37,308.94876,202.10783,0.0,62.36741,0.26579708,0.0,93.13806,8.330017
39575,21814500.0,0.0,17.69345,17.693909,23.423798,23.463074,23.409912,23.209442,16.334717,16.382294,16.416931,16.34903,1.0,0.04883609,0.03112873,0.18625563,110.0,16.299591,24.887531,0.0,100.0,440.6064,1.1511583e-05,0.0,73.04568,113.72253,50.0,96.0,2.052593e-06,-1.48958e-40,308.1611,199.47691,0.0,62.821926,0.2662133,0.0,93.81403,8.330017
39576,21814560.0,0.0,17.713379,17.713837,23.420074,23.459076,23.403992,23.211578,16.323975,16.34787,16.375946,16.328796,1.0,0.049337965,0.031093208,0.18614267,106.0,16.299591,25.564777,0.0,100.0,450.16452,1.1724738e-05,0.0,73.844536,109.99058,50.0,96.0,2.0580458e-06,5.6e-43,307.32925,196.84224,0.0,63.291477,0.26656643,0.0,94.51688,8.330017
39577,21814620.0,0.0,17.733032,17.73349,23.415527,23.45398,23.39737,23.213562,16.193542,16.274078,16.311127,16.234772,1.0,0.049785618,0.031054681,0.18602316,102.0,16.132904,26.166418,0.0,100.0,503.99005,1.3230898e-05,0.0,74.64402,106.272675,50.0,96.0,2.0624987e-06,0.0,306.4425,194.18507,0.0,63.78116,0.26685438,0.0,95.25543,8.330017
39578,21814680.0,0.0,17.752441,17.7529,23.409973,23.447662,23.390106,23.215393,16.16745,16.214233,16.251526,16.181976,1.0,0.050177824,0.031012846,0.18588871,98.0,16.132904,26.694847,0.0,100.0,515.67,1.3449173e-05,0.0,75.44266,102.58982,50.0,96.0,2.0658676e-06,0.0,305.50345,191.52014,0.0,64.28959,0.267072,0.0,96.02728,8.330017
39579,21814740.0,0.0,17.771606,17.772034,23.404083,23.440979,23.382416,23.217072,16.156097,16.1792,16.209656,16.16037,1.0,0.05051175,0.03096724,0.18574145,94.0,16.132904,27.147112,0.0,100.0,524.8744,1.3654046e-05,0.0,76.24179,98.93889,50.0,96.0,2.068055e-06,0.0,304.50647,188.84389,0.0,64.81856,0.26721305,0.0,96.83671,8.330017
39580,21814800.0,1.0,23.397064,17.790924,23.396912,23.433197,23.37381,23.218231,17.039246,16.297058,16.257416,16.434845,1.0,0.0518599,0.031679224,0.18863238,102.333336,15.966217,27.509256,0.0,100.0,1801.6903,2.9542269e-05,0.0,76.72868,95.18188,0.00053323945,30.000704,0.27216294,69.99925,306.61557,187.86476,0.0,65.164825,0.27217644,0.0,97.119446,8.330017
39581,21814860.0,1.0,23.401276,17.80951,23.40158,23.441803,23.368256,23.220337,16.928131,16.80133,16.643219,16.990479,1.0,0.05261222,0.03209853,0.18967304,110.666664,15.966217,27.829016,0.0,100.0,2243.6697,4.146391e-05,0.0,76.70502,97.789955,-3.9233473e-08,30.000002,0.27437147,70.0,309.61716,190.65956,0.0,65.11635,0.27439004,0.0,96.79545,8.330017
39582,21814920.0,1.0,23.405426,17.82782,23.405823,23.449097,23.363037,23.222687,16.484253,16.70877,16.65976,16.664581,1.0,0.05341191,0.03256228,0.1909636,119.0,15.966217,28.101328,0.0,100.0,2390.6775,4.4614495e-05,0.0,76.48117,101.85686,1.8618232e-08,30.000002,0.27692533,70.0,313.53912,194.7037,0.0,64.90303,0.27694762,0.0,96.2316,8.330017
39583,21814980.0,1.0,23.403503,17.845856,23.40393,23.44815,23.35614,23.224426,16.232635,16.461517,16.510406,16.34555,1.0,0.05414232,0.033024073,0.19215994,127.333336,15.7994995,28.296556,0.0,100.0,2618.1245,4.9780665e-05,0.0,75.971405,107.70797,1.149403e-13,30.000002,0.27931514,70.0,318.02786,200.062,0.0,64.46499,0.27933955,0.0,95.33309,8.330017
39584,21815040.0,1.0,23.397247,17.863556,23.397675,23.441528,23.347473,23.225311,16.10965,16.269257,16.352448,16.174469,1.0,0.054729566,0.033433236,0.19311662,135.66667,15.7994995,28.395996,0.0,100.0,2736.8252,5.2580846e-05,0.0,75.20833,115.21514,-3.185408e-14,30.000002,0.28127077,70.0,322.7771,206.53255,0.0,63.824867,0.2812958,0.0,94.16587,8.330017
39585,21815100.0,1.0,23.388458,17.880981,23.388916,23.431702,23.337524,23.225433,16.025146,16.136566,16.22049,16.069122,1.0,0.055119876,0.033750333,0.19374381,144.0,15.7994995,28.389395,0.0,100.0,2821.6445,5.465645e-05,0.0,74.2507,124.12569,-1.7424311e-17,30.000002,0.28260848,70.0,327.48492,213.83675,0.0,63.028103,0.2826328,0.0,92.82348,8.330017
39586,21815160.0,1.0,23.380096,17.898071,23.380524,23.422485,23.327728,23.225098,15.867126,16.0,16.08664,15.929932,1.0,0.05528947,0.033951726,0.19401495,152.33333,15.6328125,28.284395,0.0,100.0,2955.1716,5.816382e-05,0.0,73.1707,134.06822,2.1107117e-21,30.000002,0.28325388,70.0,331.89484,221.63667,0.0,62.131374,0.28327656,0.0,91.40597,8.330017
39587,21815220.0,1.0,23.370026,17.914825,23.370422,23.410889,23.3172,23.224213,15.794922,15.889587,15.968536,15.833984,1.0,0.055244785,0.034036923,0.19397411,160.66667,15.6328125,28.070932,0.0,100.0,3006.7136,5.9591435e-05,0.0,72.04002,144.59138,-3.1371667e-23,30.000002,0.28325635,70.0,335.8659,229.58035,0.0,61.195107,0.28327695,0.0,90.00435,8.330017
39588,21815280.0,1.0,23.359009,17.931274,23.359375,23.398071,23.306274,23.222961,15.741669,15.8116455,15.877014,15.770752,1.0,0.055006858,0.034025468,0.19369999,169.0,15.6328125,27.746244,0.0,100.0,3037.3508,6.051741e-05,0.0,70.91137,155.26775,-3.0257544e-25,30.000002,0.28273523,70.0,339.359,237.36945,0.0,60.26712,0.2827536,0.0,88.68183,8.330017
39589,21815340.0,1.0,23.347076,17.947388,23.347412,23.383911,23.295166,23.221375,15.612793,15.714508,15.779236,15.664154,1.0,0.054608725,0.033945818,0.19330712,177.33333,15.466095,27.2993,0.0,100.0,3123.6519,6.310891e-05,0.0,69.82666,165.66638,-2.2776924e-30,30.000002,0.28185862,70.0,342.37292,244.73726,0.0,59.386528,0.28187484,0.0,87.48698,8.330017
39590,21815400.0,1.0,23.33429,17.963135,23.334595,23.36856,23.283966,23.219574,15.554626,15.631226,15.690643,15.586975,1.0,0.05409502,0.033828825,0.19285698,185.66667,15.466095,26.74287,0.0,100.0,3139.2932,6.373325e-05,0.0,68.79347,175.72237,-1.839546e-33,30.000002,0.2807866,70.0,345.05746,251.70131,0.0,58.564655,0.28080165,0.0,86.41237,8.330017
39591,21815460.0,1.0,23.323975,17.978546,23.32428,23.356506,23.274078,23.217926,15.514923,15.570496,15.620331,15.537018,1.0,0.053501587,0.033693783,0.19241707,194.0,15.466095,26.10115,0.0,100.0,3144.367,6.405735e-05,0.0,67.81615,185.37659,1.0022164e-35,30.000002,0.27961743,70.0,347.49857,258.26248,0.0,57.806133,0.27963135,0.0,85.453094,8.330017
39592,21815520.0,1.0,23.31311,17.993591,23.313385,23.343506,23.264404,23.216095,15.399963,15.48938,15.540466,15.444946,1.0,0.052848365,0.033560995,0.19204316,202.33333,15.299408,25.354654,0.0,100.0,3210.0806,6.622126e-05,0.0,66.89646,194.53583,1.10983e-40,30.000002,0.2784536,70.0,349.7824,264.4055,0.0,57.12005,0.27846664,0.0,84.6082,8.330017
39593,21815580.0,1.0,23.301514,18.00824,23.301788,23.329468,23.254883,23.214111,15.35202,15.419037,15.466797,15.379272,1.0,0.0521494,0.033441965,0.19169144,210.66667,15.299408,24.516787,0.0,99.935745,3212.1055,6.650126e-05,0.0,66.01224,203.44858,-7e-43,30.000002,0.27728802,70.0,351.99713,270.31427,0.0,56.489456,0.27730086,0.0,83.8364,8.330017
39594,21815640.0,1.0,23.289703,18.022552,23.289948,23.315063,23.245697,23.212006,15.319672,15.368317,15.408691,15.337891,1.0,0.051424097,0.03334983,0.19122419,219.0,15.299408,23.594011,0.0,99.68088,3205.9558,6.6545756e-05,0.0,65.146935,212.38852,1.4e-43,30.000002,0.27600384,70.0,354.09494,276.1288,0.0,55.90069,0.27601612,0.0,83.08776,8.330017
39595,21815700.0,0.0,23.278015,18.036469,23.278015,23.300385,23.236969,23.209839,15.20343,15.292297,15.335419,15.2482605,1.0,0.050376106,0.033063002,0.1898154,215.0,15.132721,22.578754,0.0,99.26534,3251.153,6.837283e-05,0.0,64.38613,217.24619,0.0,30.000002,0.2732668,70.0,352.42838,278.1915,0.0,55.420517,0.27326038,0.0,82.50892,8.330017
39596,21815760.0,0.0,23.26892,18.049988,23.26892,23.289429,23.22992,23.208008,15.149689,15.219147,15.261505,15.17688,1.0,0.04929067,0.03275208,0.188413,211.0,15.132721,21.509201,0.0,98.77187,3233.0713,6.824314e-05,0.0,63.78941,218.91536,0.0,30.000002,0.27046752,70.0,349.39847,277.91766,0.0,55.102516,0.27045658,0.0,82.160255,8.330017
39597,21815820.0,0.0,23.260223,18.06311,23.260223,23.278778,23.22348,23.206207,15.115601,15.164917,15.201447,15.132324,1.0,0.048220992,0.032478664,0.18704154,207.0,15.132721,20.37888,0.0,98.173355,3207.525,6.7854286e-05,0.0,63.31214,218.46452,0.0,30.000002,0.26775244,70.0,345.7006,276.17343,0.0,54.923767,0.26773852,0.0,81.96321,8.330017
39598,21815880.0,0.0,23.251678,18.075836,23.251678,23.26825,23.217743,23.204376,15.008026,15.092407,15.130371,15.048218,1.0,0.04717462,0.03225872,0.18568833,203.0,14.966003,19.188652,0.0,97.46,3241.7231,6.940231e-05,0.0,62.92285,216.48952,0.0,30.000002,0.2651326,70.0,341.6392,273.40582,0.0,54.86275,0.2651169,0.0,81.8738,8.330017
39599,21815940.0,0.0,23.243195,18.088135,23.243195,23.25763,23.212555,23.202515,14.963989,15.027405,15.063171,14.986816,1.0,0.046150386,0.032087706,0.1843244,199.0,14.966003,17.952326,0.0,96.64476,3218.3452,6.908986e-05,0.0,62.577957,213.771,0.0,30.000002,0.26257282,70.0,337.51294,270.1577,0.0,54.875553,0.26255646,0.0,81.83508,8.330017
39600,21816000.0,0.0,23.235138,18.100006,23.235138,23.24759,23.208008,23.200562,14.935608,14.979553,15.009857,14.948395,1.0,0.04513995,0.031958677,0.18292567,195.0,14.966003,16.676994,0.0,95.73709,3190.0989,6.859645e-05,0.0,62.256397,210.6259,0.0,30.000002,0.26003417,70.0,333.41306,266.63544,0.0,54.94142,0.260017,0.0,81.82239,8.330017
39601,21816060.0,0.0,23.229736,18.111298,23.229767,23.240997,23.205017,23.198822,14.832794,14.914368,14.945282,14.870941,1.0,0.044139396,0.03186778,0.18150076,191.0,14.799316,15.375979,0.0,94.77507,3221.1594,7.008461e-05,0.0,61.953396,207.11914,0.0,30.000002,0.25751817,70.0,329.35953,262.88794,0.0,55.05553,0.2575006,0.0,81.83359,8.330017
39602,21816120.0,0.0,23.224579,18.121857,23.224579,23.234528,23.202606,23.19696,14.79129,14.8541565,14.883209,14.81308,1.0,0.043146633,0.031801548,0.18004054,187.0,14.799316,14.055517,0.0,93.75132,3196.5789,6.971978e-05,0.0,61.655254,203.47734,0.0,30.000002,0.25499883,70.0,325.38904,259.0623,0.0,55.196857,0.25498143,0.0,81.85173,8.330017
39603,21816180.0,0.0,23.21991,18.131714,23.21991,23.228668,23.200867,23.195007,14.764465,14.809082,14.833618,14.776733,1.0,0.042157456,0.0317536,0.17853299,183.0,14.799316,12.722858,0.0,92.676125,3167.4934,6.918312e-05,0.0,61.355305,199.77762,0.0,30.000002,0.2524542,70.0,321.5034,255.20145,0.0,55.35701,0.25243652,0.0,81.86953,8.330017
39604,21816240.0,0.0,23.215607,18.1409,23.215607,23.223206,23.199768,23.192871,14.661011,14.74646,14.771484,14.699921,1.0,0.04117075,0.031721763,0.17696978,179.0,14.632599,11.381034,0.0,91.5445,3195.4116,7.064256e-05,0.0,61.051414,196.04257,0.0,30.000002,0.2498725,70.0,317.69733,251.31636,0.0,55.53344,0.2498549,0.0,81.88406,8.330017
39605,21816300.0,0.0,23.211517,18.149414,23.211517,23.217987,23.19928,23.190582,14.619232,14.686432,14.7100525,14.641022,1.0,0.04018819,0.03169844,0.17534891,175.0,14.632599,10.038149,0.0,90.364975,3169.1904,7.0245536e-05,0.0,60.741253,192.31056,0.0,30.000002,0.24724591,70.0,313.97455,247.4301,0.0,55.71893,0.24722815,0.0,81.89202,8.330017
39606,21816360.0,0.0,23.209839,18.157288,23.209839,23.215942,23.200012,23.188446,14.593658,14.641754,14.661285,14.606812,1.0,0.03920917,0.031678826,0.17368981,171.0,14.632599,8.708343,0.0,89.18057,3138.2732,6.964788e-05,0.0,60.426052,188.54915,0.0,30.000002,0.24458806,70.0,310.3357,243.52773,0.0,55.91259,0.24457029,0.0,81.89902,8.330017
39607,21816420.0,0.0,23.20874,18.16455,23.20874,23.214508,23.201447,23.186127,14.493103,14.581268,14.600464,14.532135,1.0,0.038238905,0.03166077,0.17201434,167.0,14.465912,7.3980227,0.0,87.98399,3165.9783,7.1088296e-05,0.0,60.11058,184.72922,0.0,30.000002,0.24192436,70.0,306.79132,239.60168,0.0,56.115376,0.24190585,0.0,81.911255,8.330017
39608,21816480.0,0.0,23.207947,18.171234,23.207947,23.21344,23.203552,23.183624,14.45282,14.523712,14.541138,14.475708,1.0,0.03728319,0.031643566,0.17032094,163.0,14.465912,6.1117105,0.0,86.778824,3139.7527,7.066641e-05,0.0,59.796734,180.87459,0.0,30.000002,0.23925775,70.0,303.34805,235.67123,0.0,56.325714,0.23924002,0.0,81.926956,8.330017
39609,21816540.0,0.0,23.207794,18.177368,23.207794,23.213165,23.206268,23.18103,14.425659,14.478821,14.493134,14.4392395,1.0,0.036344416,0.031626046,0.16862231,159.0,14.465912,4.8558817,0.0,85.57683,3108.4233,7.0060334e-05,0.0,59.486717,176.97945,0.0,30.000002,0.23660241,70.0,300.01025,231.7383,0.0,56.543713,0.23658471,0.0,81.949135,8.330017
39610,21816600.0,0.0,23.20813,18.182953,23.20813,23.213501,23.209686,23.178253,14.327118,14.419861,14.433075,14.366577,1.0,0.035426423,0.03160826,0.16692506,155.0,14.299194,3.639645,0.0,84.380684,3138.0972,7.152846e-05,0.0,59.184128,173.03305,0.0,30.000002,0.2339695,70.0,296.77826,227.80092,0.0,56.770664,0.23395123,0.0,81.980354,8.330017
39611,21816660.0,0.0,23.208893,18.188019,23.208893,23.214203,23.21399,23.17566,14.287048,14.363495,14.374756,14.311432,1.0,0.034536354,0.031589724,0.1652344,151.0,14.299194,2.472021,0.0,83.19349,3111.4785,7.109281e-05,0.0,58.893715,169.04234,0.0,30.000002,0.23136994,70.0,293.65698,223.86977,0.0,57.00638,0.23135228,0.0,82.0216,8.330017
39612,21816720.0,0.0,23.210205,18.192566,23.210205,23.215698,23.218842,23.172974,14.2595825,14.318512,14.327148,14.274872,1.0,0.033675782,0.031569593,0.16355826,147.0,14.299194,1.353041,0.0,82.02483,3079.9075,7.046743e-05,0.0,58.617443,165.0106,0.0,30.000002,0.22881278,70.0,290.64697,219.95033,0.0,57.25068,0.22879559,0.0,82.074646,8.330017
39613,21816780.0,0.0,23.212555,18.196686,23.212555,23.218536,23.224426,23.170166,14.2829895,14.298218,14.303741,14.276947,0.0,0.03285007,0.03154773,0.16191562,143.0,14.382507,0.29673663,0.0,80.89263,3012.3672,6.856634e-05,0.0,58.361816,160.917,0.0,30.000002,0.22632208,70.0,287.75153,216.0387,0.0,57.505817,0.22630432,0.0,82.14563,8.330017
39614,21816840.0,0.0,23.216064,18.200348,23.216064,23.2229,23.230652,23.167389,14.2873535,14.290527,14.293671,14.2829895,0.0,0.032187693,0.03151049,0.16027008,139.0,14.382507,0.0,0.0,79.80972,2970.4053,6.7502275e-05,0.0,58.223186,156.6409,0.0,30.000002,0.22397575,70.0,284.94482,212.08904,0.0,57.773354,0.22395921,0.0,82.24219,8.330017
39615,21816900.0,0.0,23.220764,18.203583,23.220764,23.22882,23.237274,23.164612,14.294739,14.288666,14.290405,14.288849,0.0,0.031878695,0.03145097,0.15866119,135.0,14.382507,0.0,0.0,78.793205,2933.4338,6.6535606e-05,0.0,58.35644,151.95032,0.0,30.000002,0.22199717,70.0,282.29785,208.04176,0.0,58.070858,0.22198139,0.0,82.39922,8.330017
39616,21816960.0,0.0,23.227417,18.20642,23.227417,23.237396,23.24408,23.162292,14.349915,14.304443,14.305267,14.3246155,0.0,0.031662714,0.03140005,0.15720001,131.0,14.46582,0.0,0.0,77.8763,2874.0547,6.462607e-05,0.0,58.57187,147.16449,0.0,30.000002,0.2202682,70.0,279.81534,204.05525,0.0,58.39597,0.22025323,0.0,82.606926,8.330017
39617,21817020.0,0.0,23.235413,18.208893,23.235413,23.247772,23.25113,23.160065,14.375275,14.328949,14.329254,14.357391,0.0,0.03151597,0.031353,0.15589194,127.0,14.46582,0.0,0.0,77.07151,2844.493,6.374116e-05,0.0,58.852005,142.33606,0.0,30.000002,0.21876553,70.0,277.4955,200.15063,0.0,58.742683,0.21875134,0.0,82.86366,8.330017
39618,21817080.0,0.0,23.244476,18.210999,23.244476,23.259613,23.258331,23.15799,14.3949585,14.352325,14.352417,14.38089,0.0,0.031410944,0.031309787,0.15475199,123.0,14.46582,0.0,0.0,76.39247,2821.145,6.304674e-05,0.0,59.177513,137.49783,0.0,30.000002,0.21747655,70.0,275.33752,196.34064,0.0,59.109585,0.21746314,0.0,83.17138,8.330017
39619,21817140.0,0.0,23.254578,18.2128,23.254578,23.272827,23.265717,23.156036,14.456055,14.386078,14.386047,14.426117,0.0,0.031332336,0.031268813,0.15380272,119.0,14.549103,0.0,0.0,75.859985,2774.3848,6.146573e-05,0.0,59.53919,132.65671,0.0,30.000002,0.21640652,70.0,273.34454,192.62823,0.0,59.496506,0.21639374,0.0,83.53646,8.330017
39620,21817200.0,0.0,23.265656,18.214294,23.265625,23.287354,23.273254,23.154236,14.483826,14.4218445,14.421783,14.463654,0.0,0.031266678,0.031227082,0.15303904,115.0,14.549103,0.0,0.0,75.47628,2756.9272,6.0894658e-05,0.0,59.928642,127.82043,0.0,30.000002,0.21553507,70.0,271.50256,189.00648,0.0,59.902023,0.21552321,0.0,83.960205,8.330017
39621,21817260.0,0.0,23.277618,18.215515,23.277618,23.30307,23.2807,23.152893,14.503418,14.452026,14.451965,14.488922,0.0,0.031207316,0.031182822,0.15247206,111.0,14.549103,0.0,0.0,75.25198,2744.791,6.0486447e-05,0.0,60.343994,122.98045,0.0,30.000002,0.2148637,70.0,269.80722,185.46649,0.0,60.32752,0.21485259,0.0,84.449394,8.330017
39622,21817320.0,0.0,23.290222,18.216461,23.290192,23.31955,23.2883,23.151703,14.564453,14.489471,14.48941,14.534149,0.0,0.031150918,0.0311355,0.15213282,107.0,14.632416,0.0,0.0,75.20668,2708.6384,5.9198574e-05,0.0,60.787033,118.12121,0.0,30.000002,0.214419,70.0,268.26822,182.0048,0.0,60.776657,0.21440843,0.0,85.01665,8.330017
39623,21817380.0,0.0,23.303345,18.217194,23.303345,23.33667,23.296082,23.150665,14.591064,14.526886,14.526825,14.571045,0.0,0.031093096,0.031083448,0.15200616,103.0,14.632416,0.0,0.0,75.33401,2701.9685,5.8901347e-05,0.0,61.256172,113.25343,0.0,30.000002,0.21418267,70.0,266.87323,178.61748,0.0,61.24967,0.21417299,0.0,85.66284,8.330017
39624,21817440.0,0.0,23.316711,18.217712,23.31668,23.353973,23.303986,23.14978,14.609314,14.557587,14.557556,14.5954895,0.0,0.031030387,0.03102443,0.1520877,99.0,14.632416,0.0,0.0,75.62747,2699.9673,5.874452e-05,0.0,61.752914,108.382454,0.0,30.000002,0.21414217,70.0,265.61246,175.29921,0.0,61.74888,0.21413319,0.0,86.39212,8.330017
39625,21817500.0,0.0,23.33023,18.218048,23.33023,23.371368,23.312042,23.149078,14.670563,14.594849,14.594849,14.640259,0.0,0.030962331,0.030958606,0.15239853,95.0,14.715698,0.0,0.0,76.10162,2673.0317,5.7703608e-05,0.0,62.282784,103.498405,0.0,30.000002,0.21431796,70.0,264.4932,172.04764,0.0,62.280243,0.21430969,0.0,87.21733,8.330017
39626,21817560.0,0.0,23.343689,18.218231,23.343689,23.388489,23.319977,23.148773,14.695251,14.632141,14.632141,14.676727,0.0,0.03088763,0.03088532,0.15291204,91.0,14.715698,0.0,0.0,76.73898,2675.0168,5.761686e-05,0.0,62.84633,98.623245,0.0,30.000002,0.21468276,70.0,263.50146,168.8634,0.0,62.84474,0.21467526,0.0,88.13762,8.330017
39627,21817620.0,0.0,23.356995,18.218292,23.356995,23.405182,23.328064,23.148651,14.7118225,14.661865,14.661835,14.699402,0.0,0.030805608,0.030804183,0.15363176,87.0,14.715698,0.0,0.0,77.54136,2681.539,5.766627e-05,0.0,63.448566,93.75421,0.0,30.000002,0.21523847,70.0,262.63556,165.7419,0.0,63.447582,0.21523167,0.0,89.16355,8.330017
39628,21817680.0,0.0,23.370056,18.218231,23.370056,23.421387,23.336334,23.148712,14.77179,14.697876,14.697876,14.742798,0.0,0.030715637,0.030714743,0.15455641,83.0,14.799011,0.047032315,0.0,78.509415,2662.1265,5.682413e-05,0.0,64.094444,88.896904,0.0,30.000002,0.21598329,70.0,261.89398,162.68283,0.0,64.09382,0.21597712,0.0,90.30522,8.330017
39629,21817740.0,0.0,23.382874,18.218079,23.382874,23.436981,23.344788,23.148956,14.794006,14.733063,14.733063,14.776245,0.0,0.030619353,0.030616501,0.15567602,79.0,14.799011,0.21163039,0.0,79.6386,2671.8416,5.6925608e-05,0.0,64.79055,84.06266,0.0,30.000002,0.21690783,70.0,261.27264,159.6873,0.0,64.78856,0.21690233,0.0,91.57194,8.330017
39630,21817800.0,0.0,23.395203,18.217865,23.395203,23.451721,23.353333,23.149384,14.809509,14.761383,14.761322,14.79776,0.0,0.030652804,0.030489674,0.15687224,75.0,14.799011,0.45465124,0.0,80.8973,2685.3862,5.713814e-05,0.0,65.65044,79.199,0.0,30.000002,0.21800925,70.0,260.75635,156.71484,0.0,65.535706,0.21800445,0.0,92.969864,8.330017
39631,21817860.0,0.0,23.406403,18.21762,23.406403,23.464783,23.361633,23.150208,14.8688965,14.796478,14.796173,14.840973,0.0,0.030680029,0.030355541,0.15824647,71.0,14.882294,0.78245497,0.0,82.282646,2671.994,5.6452653e-05,0.0,66.58182,74.367584,0.0,30.000002,0.21927668,70.0,260.3518,153.80104,0.0,66.35163,0.21927251,0.0,94.52718,8.330017
39632,21817920.0,0.0,23.417053,18.217346,23.417053,23.476868,23.369965,23.151276,14.890106,14.830841,14.830261,14.873444,0.0,0.030754032,0.03020665,0.15973192,67.0,14.882294,1.1983767,0.0,83.790825,2687.5762,5.6693814e-05,0.0,67.63247,69.587616,0.0,30.000002,0.22068788,70.0,260.04767,150.94905,0.0,67.24038,0.22068438,0.0,96.25163,8.330017
39633,21817980.0,0.0,23.427002,18.217072,23.427002,23.487885,23.378296,23.152557,14.904114,14.858276,14.857452,14.893738,0.0,0.030860983,0.030040363,0.16127512,63.0,14.882294,1.6905507,0.0,85.39318,2705.9998,5.702732e-05,0.0,68.79541,64.91484,0.0,30.000002,0.22216913,70.0,259.8137,148.17125,0.0,68.20123,0.22216612,0.0,98.143654,8.330017
39634,21818040.0,1.0,23.435242,18.216858,23.435455,23.497375,23.386444,23.15393,14.973206,14.895508,14.894012,14.941956,0.0,0.03147822,0.03033039,0.16381727,71.333336,14.965607,2.2636366,0.0,87.08338,2708.639,5.661065e-05,0.0,69.9872,62.381775,0.0,30.000002,0.22561161,70.0,261.32153,147.5356,0.0,69.14475,0.22562476,0.0,99.76352,8.330017
39635,21818100.0,1.0,23.441559,18.216675,23.441895,23.505737,23.393799,23.154907,15.007904,14.940033,14.937744,14.987701,0.0,0.032687817,0.031135231,0.16540359,79.666664,14.965607,2.9062793,0.0,88.85031,2746.9934,5.7310142e-05,0.0,70.78871,63.219723,0.0,30.000002,0.22921126,70.0,263.8293,149.32759,0.0,69.65791,0.22922976,0.0,99.981186,8.330017
39636,21818160.0,1.0,23.4469,18.216583,23.447327,23.51233,23.399963,23.155518,15.032532,14.97876,14.975952,15.018799,0.0,0.03379356,0.031772852,0.16793679,88.0,15.04892,3.6038632,0.0,90.674225,2755.116,5.7266636e-05,0.0,71.22571,65.23482,0.0,30.000002,0.23348454,70.0,267.1945,152.19498,0.0,69.78612,0.23350792,0.0,100.00081,8.330017
39637,21818220.0,1.0,23.45102,18.216583,23.451508,23.516785,23.405273,23.155792,15.101013,15.02597,15.021973,15.073425,0.0,0.034817576,0.032283258,0.17145607,96.333336,15.04892,4.3505797,0.0,92.533195,2818.337,5.8329766e-05,0.0,71.44042,68.02191,0.0,30.000002,0.23853476,70.0,271.45752,155.90115,0.0,69.67492,0.2385631,0.0,100.000046,8.330017
39638,21818280.0,1.0,23.45346,18.216705,23.45404,23.518555,23.409851,23.155853,15.1315,15.072357,15.067505,15.115143,0.0,0.0357739,0.032685816,0.17584567,104.666664,15.04892,5.1395373,0.0,94.39702,2877.5293,5.946423e-05,0.0,71.483284,71.49187,0.0,30.000002,0.24428006,70.0,276.60226,160.37279,0.0,69.377235,0.24431288,0.0,100.000015,8.330017
39639,21818340.0,1.0,23.45346,18.21701,23.454071,23.516632,23.413757,23.155762,15.154053,15.10965,15.104553,15.143005,0.0,0.036676005,0.03299933,0.18098041,113.0,15.04892,5.964063,0.0,96.22383,2945.0771,6.080635e-05,0.0,71.3918,75.5996,0.0,30.000002,0.25062743,70.0,282.58026,165.56522,0.0,68.93467,0.2506645,0.0,100.0,8.330017
39640,21818400.0,1.0,23.44986,18.217468,23.450531,23.509705,23.416931,23.155518,15.07782,15.107056,15.105164,15.100891,1.0,0.037558366,0.03326095,0.18666896,121.333336,14.882202,6.816999,0.0,97.95749,3084.6956,6.437819e-05,0.0,71.194984,80.38979,0.0,30.000002,0.25745744,70.0,289.29553,171.49066,0.0,68.38013,0.25749853,0.0,99.95917,8.330017
39641,21818460.0,1.0,23.441864,18.21814,23.442566,23.497803,23.419006,23.15509,15.060211,15.089905,15.090881,15.0720825,1.0,0.038736686,0.033765014,0.19131032,129.66667,14.882202,7.6853504,0.0,99.54581,3168.8835,6.6313696e-05,0.0,70.79787,87.364914,0.0,30.000002,0.26378474,70.0,296.5817,178.94164,0.0,67.63552,0.26382744,0.0,99.16195,8.330017
39642,21818520.0,1.0,23.430511,18.218994,23.431244,23.482025,23.419922,23.154144,15.04184,15.07312,15.075928,15.053558,1.0,0.039981905,0.03431708,0.19471121,138.0,14.882202,8.556859,0.0,100.0,3241.3423,6.804053e-05,0.0,70.08664,96.82925,0.0,30.000002,0.2689854,70.0,304.12918,187.93915,0.0,66.60217,0.2690276,0.0,97.66362,8.330017
39643,21818580.0,1.0,23.416595,18.220123,23.417267,23.463287,23.419556,23.152618,14.92868,15.021973,15.030426,14.970978,1.0,0.04119351,0.034835074,0.19638191,146.33333,14.715515,9.418499,0.0,100.0,3361.6519,7.160327e-05,0.0,69.0683,109.10633,0.0,30.000002,0.2723982,70.0,311.3224,198.45644,0.0,65.291824,0.2724368,0.0,95.52431,8.330017
39644,21818640.0,1.0,23.40094,18.221527,23.40155,23.442291,23.417938,23.150574,14.871674,14.959412,14.97229,14.903107,1.0,0.042117063,0.035099827,0.1969162,154.66667,14.715515,10.257525,0.0,100.0,3408.5498,7.3058516e-05,0.0,67.87996,123.00724,0.0,30.000002,0.2741279,70.0,317.69696,209.56667,0.0,63.831417,0.27416158,0.0,93.26149,8.330017
39645,21818700.0,1.0,23.384644,18.223206,23.385193,23.42044,23.415344,23.148224,14.821411,14.901428,14.916718,14.848938,1.0,0.04275044,0.03511394,0.19658871,163.0,14.715515,11.065151,0.0,100.0,3433.0076,7.398324e-05,0.0,66.68152,137.4408,0.0,30.000002,0.2744567,70.0,323.00458,220.47827,0.0,62.37026,0.27448535,0.0,91.12407,8.330017
39646,21818760.0,1.0,23.369324,18.22522,23.369781,23.399872,23.4122,23.145966,14.69278,14.816528,14.83783,14.743347,1.0,0.04314115,0.03492424,0.19572894,171.33333,14.548798,11.838647,0.0,100.0,3502.725,7.6655684e-05,0.0,65.57166,151.44711,0.0,30.000002,0.273798,70.0,327.235,230.58138,0.0,61.000736,0.2738211,0.0,89.23858,8.330017
39647,21818820.0,1.0,23.353455,18.22757,23.353851,23.378601,23.408356,23.143585,14.631012,14.732452,14.756897,14.664856,1.0,0.043382257,0.034626815,0.19467078,179.66667,14.548798,12.570594,0.0,100.0,3508.0137,7.722008e-05,0.0,64.619,164.27539,0.0,30.000002,0.2726844,70.0,330.62943,239.52484,0.0,59.786903,0.27270368,0.0,87.66183,8.330017
39648,21818880.0,1.0,23.337616,18.230286,23.337952,23.357422,23.404022,23.141266,14.586517,14.66571,14.689758,14.611328,1.0,0.04355727,0.03429489,0.19364958,188.0,14.548798,13.2563,0.0,100.0,3501.554,7.7380086e-05,0.0,63.83842,175.66212,0.0,30.000002,0.2715061,70.0,333.4885,247.29845,0.0,58.741493,0.2715229,0.0,86.377686,8.330017
39649,21818940.0,1.0,23.321594,18.233398,23.3219,23.33609,23.39917,23.138947,14.473175,14.583557,14.611176,14.516907,1.0,0.04372438,0.03398026,0.19278993,196.33333,14.382111,13.89096,0.0,100.0,3550.3435,7.9537436e-05,0.0,63.21308,185.72469,0.0,30.000002,0.27049786,70.0,336.11105,254.12036,0.0,57.855087,0.2705134,0.0,85.335365,8.330017
39650,21819000.0,1.0,23.305115,18.236908,23.30542,23.31427,23.39383,23.136658,14.426544,14.509827,14.537811,14.452911,1.0,0.043931477,0.033728078,0.19195697,204.66667,14.382111,14.469881,0.0,99.70708,3545.8604,7.975939e-05,0.0,62.702156,195.04128,0.0,30.000002,0.26961988,70.0,338.6603,260.4114,0.0,57.09589,0.26963472,0.0,84.42727,8.330017
39651,21819060.0,1.0,23.290588,18.240875,23.290863,23.295258,23.388489,23.134613,14.394623,14.455841,14.481171,14.412842,1.0,0.044169568,0.03353832,0.19099979,213.0,14.382111,14.995338,0.0,99.231094,3534.8247,7.971278e-05,0.0,62.256695,204.09012,0.0,30.000002,0.26871115,70.0,341.11838,266.44608,0.0,56.422703,0.26872545,0.0,83.573,8.330017
39652,21819120.0,0.0,23.276703,18.24527,23.276703,23.276733,23.382751,23.132599,14.287476,14.383942,14.411926,14.329224,1.0,0.04415582,0.033176824,0.18912943,209.0,14.215393,15.4579935,0.0,98.5619,3574.3945,8.166384e-05,0.0,61.94193,208.98303,0.0,30.000002,0.26647162,70.0,340.3013,268.78528,0.0,55.888264,0.26646778,0.0,82.91455,8.330017
39653,21819180.0,0.0,23.26294,18.250183,23.26297,23.25885,23.37674,23.130707,14.236664,14.313873,14.342529,14.263428,1.0,0.044125598,0.032819983,0.18724218,205.0,14.215393,15.859885,0.0,97.72032,3555.5674,8.157937e-05,0.0,61.81822,210.50201,0.0,30.000002,0.2641969,70.0,338.1661,268.69305,0.0,55.55113,0.2641886,0.0,82.50622,8.330017
39654,21819240.0,0.0,23.249939,18.255585,23.249939,23.242035,23.370453,23.128876,14.200378,14.25824,14.284637,14.218628,1.0,0.044119272,0.032517955,0.18532677,201.0,14.215393,16.200222,0.0,96.72278,3528.6853,8.1191836e-05,0.0,61.817337,210.08311,0.0,30.000002,0.26197284,70.0,335.41122,267.25317,0.0,55.357616,0.26196158,0.0,82.2329,8.330017
39655,21819300.0,0.0,23.23761,18.261505,23.23761,23.226227,23.363922,23.127106,14.098419,14.186798,14.216064,14.136017,1.0,0.0441367,0.03227773,0.18338133,197.0,14.048706,16.473509,0.0,95.570885,3562.0728,8.2951134e-05,0.0,61.90602,208.3068,0.0,30.000002,0.2598044,70.0,332.29938,264.89105,0.0,55.280357,0.25979134,0.0,82.05118,8.330017
39656,21819360.0,0.0,23.227325,18.268005,23.227325,23.213196,23.357697,23.12558,14.054138,14.121338,14.150482,14.077026,1.0,0.044169582,0.032094657,0.18139732,193.0,14.048706,16.686329,0.0,94.30405,3540.5347,8.274678e-05,0.0,62.05013,205.72266,0.0,30.000002,0.25767002,70.0,329.0199,261.98895,0.0,55.287075,0.25765583,0.0,81.921,8.330017
39657,21819420.0,0.0,23.217926,18.275085,23.217926,23.201477,23.351166,23.123993,14.022888,14.071869,14.097778,14.038544,1.0,0.04420651,0.03196077,0.17936616,189.0,14.048706,16.83257,0.0,92.926155,3511.8796,8.226245e-05,0.0,62.226803,202.65268,0.0,30.000002,0.2555419,70.0,325.66513,258.76187,0.0,55.35579,0.25552705,0.0,81.818726,8.330017
39658,21819480.0,0.0,23.20935,18.282745,23.20935,23.190979,23.34439,23.122345,13.924377,14.006378,14.03479,13.961884,1.0,0.044232775,0.031867262,0.1772676,185.0,13.882019,16.908192,0.0,91.447464,3541.9746,8.395932e-05,0.0,62.4158,199.3332,0.0,30.000002,0.25337628,70.0,322.27966,255.35495,0.0,55.467922,0.25336096,0.0,81.72439,8.330017
39659,21819540.0,0.0,23.201385,18.291046,23.201385,23.181427,23.33731,23.120575,13.881866,13.944824,13.973206,13.9045105,1.0,0.04423601,0.031802766,0.17509203,181.0,13.882019,16.912834,0.0,89.88029,3518.7837,8.370758e-05,0.0,62.6025,195.914,0.0,30.000002,0.25113973,70.0,318.887,251.8574,0.0,55.607605,0.251124,0.0,81.62531,8.330017
39660,21819600.0,0.0,23.194427,18.300018,23.194427,23.1734,23.330017,23.118683,13.850891,13.897705,13.923004,13.866791,1.0,0.0442052,0.031759463,0.17283739,177.0,13.882019,16.84367,0.0,88.24009,3488.0818,8.3167615e-05,0.0,62.77802,192.45483,0.0,30.000002,0.2488113,70.0,315.49188,248.30174,0.0,55.766273,0.24879518,0.0,81.51631,8.330017
39661,21819660.0,0.0,23.1857,18.309448,23.1857,23.164307,23.319366,23.113037,13.745972,13.831757,13.860016,13.789215,1.0,0.04411559,0.03173479,0.17048301,173.0,13.7153015,16.641548,0.0,86.49549,3505.086,8.464339e-05,0.0,62.925102,189.03133,0.0,30.000002,0.24634337,70.0,312.0801,244.71806,0.0,55.9373,0.24632624,0.0,81.387405,8.330017
39662,21819720.0,0.0,23.177673,18.319244,23.177673,23.156403,23.308594,23.107208,13.6909485,13.764587,13.794189,13.721741,1.0,0.043956798,0.031720214,0.16803212,169.0,13.7153015,16.333658,0.0,84.68108,3465.6707,8.399702e-05,0.0,63.036472,185.66948,0.0,30.000002,0.24371952,70.0,308.65375,241.11879,0.0,56.1132,0.24370253,0.0,81.23613,8.330017
39663,21819780.0,0.0,23.170624,18.329346,23.170624,23.150055,23.29776,23.101227,13.651306,13.709045,13.736786,13.672974,1.0,0.043727815,0.031710308,0.16550243,165.0,13.7153015,15.923619,0.0,82.816376,3418.6028,8.303452e-05,0.0,63.113205,182.33821,0.0,30.000002,0.24095148,70.0,305.2206,237.48874,0.0,56.292366,0.24093395,0.0,81.06715,8.330017
39664,21819840.0,0.0,23.165192,18.339752,23.165192,23.146118,23.28711,23.095123,13.661163,13.681732,13.7022705,13.662384,0.0,0.043413807,0.03170226,0.16290295,161.0,13.7986145,15.396835,0.0,80.91873,3334.6887,8.060077e-05,0.0,63.14944,179.00433,0.0,30.000002,0.23803058,70.0,301.77112,233.8026,0.0,56.475033,0.23801188,0.0,80.88387,8.330017
39665,21819900.0,0.0,23.161438,18.350464,23.161438,23.144653,23.276764,23.08899,13.65686,13.667603,13.681366,13.658142,0.0,0.043025892,0.03169187,0.16027923,157.0,13.7986145,14.775456,0.0,79.0233,3271.694,7.894984e-05,0.0,63.153236,175.62718,0.0,30.000002,0.23500848,70.0,298.3433,230.0599,0.0,56.661766,0.23499021,0.0,80.69736,8.330017
39666,21819960.0,0.0,23.159912,18.36142,23.159912,23.14618,23.26767,23.083252,13.654694,13.659393,13.668152,13.654785,0.0,0.04256675,0.03167742,0.1576599,153.0,13.7986145,14.073296,0.0,77.15857,3208.9885,7.728607e-05,0.0,63.128178,172.1689,0.0,30.000002,0.2319156,70.0,294.95273,226.2497,0.0,56.85463,0.2318971,0.0,80.51592,8.330017
39667,21820020.0,0.0,23.16034,18.37268,23.16034,23.150513,23.259125,23.077515,13.696564,13.670105,13.672089,13.678131,0.0,0.042038288,0.031657875,0.15508291,149.0,13.881897,13.287285,0.0,75.35057,3120.2183,7.449398e-05,0.0,63.077744,168.59035,0.0,30.000002,0.22879048,70.0,291.61877,222.36523,0.0,57.05653,0.22877185,0.0,80.350204,8.330017
39668,21820080.0,0.0,23.16278,18.384155,23.16278,23.157745,23.251282,23.0719,13.716064,13.688782,13.685913,13.702026,0.0,0.04144612,0.031633034,0.15258859,145.0,13.881897,12.427261,0.0,73.62964,3059.7341,7.2704956e-05,0.0,63.006123,164.87155,0.0,30.000002,0.22567885,70.0,288.36707,218.41544,0.0,57.269943,0.22566019,0.0,80.21035,8.330017
39669,21820140.0,0.0,23.167114,18.395905,23.167114,23.167633,23.244171,23.066345,13.732819,13.706909,13.70163,13.720856,0.0,0.040795736,0.031603027,0.15021549,141.0,13.881897,11.500261,0.0,72.021996,3004.1377,7.109352e-05,0.0,62.917347,160.99632,0.0,30.000002,0.22262488,70.0,285.18164,214.4105,0.0,57.497482,0.22260635,0.0,80.10654,8.330017
39670,21820200.0,0.0,23.17337,18.407867,23.17337,23.180206,23.237915,23.060913,13.790375,13.73822,13.729309,13.761414,0.0,0.040092696,0.03156814,0.14799744,137.0,13.96521,10.513748,0.0,70.55262,2925.8467,6.8519876e-05,0.0,62.814926,156.95766,0.0,30.000002,0.21966842,70.0,282.04767,210.36404,0.0,57.741417,0.21965013,0.0,80.047905,8.330017
39671,21820260.0,0.0,23.180573,18.420013,23.180573,23.193848,23.232788,23.055664,13.817017,13.771912,13.761261,13.796936,0.0,0.039347325,0.031529747,0.14595899,133.0,13.96521,9.482498,0.0,69.225044,2873.8174,6.6979585e-05,0.0,62.703777,152.76616,0.0,30.000002,0.2168454,70.0,279.00098,206.29887,0.0,58.00355,0.21682751,0.0,80.04089,8.330017
39672,21820320.0,0.0,23.189392,18.432373,23.189392,23.209686,23.228607,23.050568,13.837494,13.799561,13.789185,13.822052,0.0,0.03856692,0.0314881,0.14412439,129.0,13.96521,8.414516,0.0,68.06816,2827.3645,6.563297e-05,0.0,62.587654,148.42947,0.0,30.000002,0.21418788,70.0,276.07053,202.23312,0.0,58.28527,0.21417052,0.0,80.092575,8.330017
39673,21820380.0,0.0,23.19986,18.444946,23.19986,23.227661,23.225433,23.045654,13.898071,13.836517,13.825287,13.865906,0.0,0.03775524,0.031442918,0.14253448,125.0,14.048492,7.3171883,0.0,67.110596,2759.1387,6.3387466e-05,0.0,62.4702,143.93774,0.0,30.000002,0.21174029,70.0,273.28494,198.17747,0.0,58.589355,0.21172293,0.0,80.21549,8.330017
39674,21820440.0,0.0,23.211792,18.457672,23.211792,23.247437,23.223236,23.040924,13.927551,13.873932,13.862854,13.904388,0.0,0.036922857,0.031393737,0.14119641,121.0,14.048492,6.2040424,0.0,66.35647,2719.2483,6.2190426e-05,0.0,62.356464,139.31212,0.0,30.000002,0.20951995,70.0,270.6604,194.15143,0.0,58.91592,0.20950377,0.0,80.41324,8.330017
39675,21820500.0,0.0,23.224915,18.47055,23.224884,23.268524,23.221985,23.036346,13.949341,13.904602,13.894836,13.931885,0.0,0.0360761,0.031340826,0.14012523,117.0,14.048492,5.0841594,0.0,65.81378,2685.224,6.11819e-05,0.0,62.250443,134.56326,0.0,30.000002,0.20754813,70.0,268.20923,190.16695,0.0,59.26664,0.20753266,0.0,80.69234,8.330017
39676,21820560.0,0.0,23.237946,18.483582,23.237915,23.288818,23.222046,23.032318,14.013214,13.943451,13.934021,13.978149,0.0,0.03522363,0.031286225,0.13933884,113.0,14.131805,3.9711232,0.0,65.47645,2629.4026,5.9306298e-05,0.0,62.157707,129.70607,0.0,30.000002,0.20585378,70.0,265.94772,186.24226,0.0,59.64433,0.2058392,0.0,81.05996,8.330017
39677,21820620.0,0.0,23.251984,18.496735,23.251984,23.31015,23.223145,23.028503,14.041931,13.982178,13.973724,14.0177,0.0,0.034373805,0.03122927,0.13884139,109.0,14.131805,2.8751345,0.0,65.365555,2602.8105,5.8470694e-05,0.0,62.0835,124.7616,0.0,30.000002,0.20444828,70.0,263.88058,182.39107,0.0,60.04945,0.20443451,0.0,81.52013,8.330017
39678,21820680.0,0.0,23.266693,18.51001,23.266693,23.33191,23.225159,23.024841,14.063385,14.013824,14.006958,14.045685,0.0,0.03353136,0.031168316,0.1386109,105.0,14.131805,1.8034402,0.0,65.46197,2582.0117,5.781218e-05,0.0,62.030834,119.7518,0.0,30.000002,0.20331325,70.0,261.9946,178.61528,0.0,60.481445,0.2033004,0.0,82.07151,8.330017
39679,21820740.0,0.0,23.282043,18.523376,23.282013,23.354034,23.228119,23.021393,14.127991,14.052704,14.046936,14.092346,0.0,0.032701623,0.031103415,0.13867755,101.0,14.215118,0.7667638,0.0,65.78707,2539.2087,5.630246e-05,0.0,62.0073,114.66965,0.0,30.000002,0.20248474,70.0,260.3005,174.9195,0.0,60.944756,0.20247276,0.0,82.72777,8.330017
39680,21820800.0,0.0,23.297882,18.536865,23.297882,23.376251,23.232056,23.018127,14.155945,14.091492,14.087067,14.1319275,0.0,0.031898692,0.03103266,0.13903724,97.0,14.215118,0.0,0.0,66.340904,2526.107,5.5813438e-05,0.0,62.025047,109.52687,0.0,30.000002,0.20196936,70.0,258.79614,171.30812,0.0,61.4414,0.20195824,0.0,83.494194,8.330017
39681,21820860.0,0.0,23.312134,18.550415,23.312134,23.39569,23.236603,23.01535,14.177246,14.123199,14.120178,14.159393,0.0,0.031431496,0.030923635,0.13953505,93.0,14.215118,0.0,0.0,67.06234,2519.5085,5.550441e-05,0.0,62.327118,104.117935,0.0,30.000002,0.20188913,70.0,257.491,167.68552,0.0,61.982025,0.20187916,0.0,84.382515,8.330017
39682,21820920.0,0.0,23.326355,18.564056,23.326355,23.414764,23.241638,23.012817,14.244598,14.16272,14.1605835,14.207977,0.0,0.03112751,0.030809315,0.14030385,89.0,14.298401,0.0,0.0,67.973724,2491.6143,5.4379063e-05,0.0,62.8007,98.58146,0.0,30.000002,0.20223847,70.0,256.40546,164.13176,0.0,62.583115,0.20222971,0.0,85.41416,8.330017
39683,21820980.0,0.0,23.340515,18.577728,23.340515,23.43338,23.24704,23.010529,14.273315,14.20343,14.201965,14.249542,0.0,0.030893143,0.030695846,0.14133133,85.0,14.298401,0.0,0.0,69.067955,2493.9277,5.42621e-05,0.0,63.373463,93.067604,0.0,30.000002,0.20291702,70.0,255.51329,160.70036,0.0,63.23774,0.20290941,0.0,86.57558,8.330017
39684,21821040.0,0.0,23.35431,18.59143,23.35431,23.45108,23.252747,23.008453,14.293152,14.236572,14.235596,14.276642,0.0,0.030704381,0.030581852,0.14259912,81.0,14.298401,0.0,0.0,70.334854,2502.18,5.431878e-05,0.0,64.030685,87.622955,0.0,30.000002,0.2038812,70.0,254.79704,157.40009,0.0,63.945877,0.20387465,0.0,87.86781,8.330017
39685,21821100.0,0.0,23.367584,18.605164,23.367584,23.467682,23.258728,23.006592,14.356903,14.275848,14.2752075,14.323059,0.0,0.030543324,0.030466223,0.14409478,77.0,14.381714,0.0,0.0,71.76856,2486.5183,5.35241e-05,0.0,64.76407,82.27523,0.0,30.000002,0.20509937,70.0,254.24304,154.2331,0.0,64.71036,0.20509382,0.0,89.297295,8.330017
39686,21821160.0,0.0,23.378723,18.618927,23.378723,23.480865,23.264618,23.005188,14.38205,14.315033,14.314606,14.361572,0.0,0.030395761,0.030347694,0.14575054,73.0,14.381714,0.0,0.0,73.31068,2499.2534,5.367942e-05,0.0,65.562096,77.078415,0.0,30.000002,0.20648837,70.0,253.8183,151.20268,0.0,65.52838,0.20648372,0.0,90.85248,8.330017
39687,21821220.0,0.0,23.388977,18.63269,23.388977,23.492615,23.270721,23.003967,14.397766,14.345764,14.3454895,14.384857,0.0,0.030254068,0.030224238,0.14753889,69.0,14.381714,0.0,0.0,74.96258,2515.613,5.3952102e-05,0.0,66.42533,72.04151,0.0,30.000002,0.20801085,70.0,253.50455,148.30032,0.0,66.40425,0.208007,0.0,92.541,8.330017
39688,21821280.0,0.0,23.398315,18.646423,23.398315,23.502838,23.27707,23.00299,14.457367,14.381897,14.381714,14.42749,0.0,0.030111656,0.030092787,0.14943908,65.0,14.464996,0.0,0.0,76.713974,2505.4521,5.3329823e-05,0.0,67.35709,67.16875,0.0,30.000002,0.20963743,70.0,253.28545,145.51811,0.0,67.34366,0.20963417,0.0,94.376335,8.330017
39689,21821340.0,0.0,23.406769,18.660126,23.406769,23.511597,23.28366,23.002258,14.477692,14.416779,14.4166565,14.460358,0.0,0.029963244,0.029951196,0.15141378,61.0,14.464996,0.0,0.0,78.54866,2522.8547,5.361868e-05,0.0,68.360886,62.47173,0.0,30.000002,0.21132272,70.0,253.13747,142.84886,0.0,68.352234,0.21132004,0.0,96.36948,8.330017
39690,21821400.0,0.0,23.414246,18.673828,23.414246,23.518799,23.290466,23.00174,14.48996,14.443939,14.443848,14.479889,0.0,0.029802203,0.029794646,0.15340078,57.0,14.464996,0.0,0.0,80.44037,2541.934,5.3976564e-05,0.0,69.43472,57.97798,0.0,30.000002,0.21299027,70.0,253.02751,140.28752,0.0,69.42925,0.21298793,0.0,98.52179,8.330017
39691,21821460.0,1.0,23.417511,18.687439,23.417694,23.522522,23.296844,23.001343,14.556976,14.479706,14.479645,14.5252075,0.0,0.030315941,0.030311195,0.15556952,65.333336,14.548309,0.0,0.0,82.35234,2542.7664,5.355421e-05,0.0,70.42901,56.180172,0.0,30.000002,0.21618465,70.0,254.34293,140.08038,0.0,70.42551,0.21619721,0.0,99.9095,8.330017
39692,21821520.0,1.0,23.41864,18.700989,23.419067,23.52533,23.302582,23.000427,14.586792,14.521423,14.521393,14.567627,0.0,0.031183584,0.031180559,0.15723218,73.666664,14.548309,0.0,0.0,84.28734,2576.2932,5.4176096e-05,0.0,70.88629,57.321968,0.0,30.000002,0.21957254,70.0,256.4972,141.98306,0.0,70.88403,0.21959023,0.0,100.001205,8.330017
39693,21821580.0,1.0,23.419586,18.714478,23.420227,23.52655,23.307709,22.998962,14.608765,14.557007,14.556976,14.595581,0.0,0.03185208,0.03185013,0.16003437,82.0,14.548309,0.0,0.0,86.22769,2618.658,5.499978e-05,0.0,70.96505,59.429234,0.0,30.000002,0.22372869,70.0,259.448,144.82812,0.0,70.96361,0.22375149,0.0,99.99574,8.330017
39694,21821640.0,1.0,23.419739,18.727844,23.420166,23.525085,23.312347,22.9971,14.677063,14.600647,14.600647,14.647491,0.0,0.03239095,0.032389686,0.16393542,90.333336,14.631592,0.0,0.0,88.13986,2639.4966,5.5043623e-05,0.0,70.796524,62.278454,0.0,30.000002,0.22869559,70.0,263.26282,148.48853,0.0,70.795616,0.22872226,0.0,99.99987,8.330017
39695,21821700.0,1.0,23.417725,18.74112,23.418213,23.520172,23.316711,22.994965,14.706879,14.644348,14.644318,14.689148,0.0,0.03281417,0.03281335,0.16875398,98.666664,14.631592,0.0,0.0,89.98265,2694.7285,5.6111945e-05,0.0,70.4229,65.83092,0.0,30.000002,0.23435766,70.0,267.95187,152.91788,0.0,70.422325,0.23438874,0.0,100.0,8.330017
