,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39696,21821760.0,1.0,23.412598,18.754303,23.413147,23.510529,23.320496,22.992828,14.729095,14.680756,14.680756,14.717865,0.0,0.03314926,0.03314874,0.17427886,107.0,14.631592,0.0,0.0,91.70879,2756.8892,5.73601e-05,0.0,69.909874,69.97953,0.0,30.000002,0.24055022,70.0,273.44058,158.0032,0.0,69.909515,0.24058539,0.0,100.0,8.330017
39697,21821820.0,1.0,23.4039,18.767303,23.40451,23.49591,23.324127,22.99057,14.791504,14.723755,14.723755,14.767853,0.0,0.033459745,0.03345941,0.1802715,115.333336,14.714905,0.0,0.0,93.252754,2792.7407,5.7760175e-05,0.0,69.26004,75.00533,0.0,30.000002,0.24715993,70.0,279.7448,163.92882,0.0,69.25981,0.24719584,0.0,99.87478,8.330017
39698,21821880.0,1.0,23.391235,18.780212,23.391846,23.477448,23.327454,22.988068,14.812561,14.764099,14.764099,14.802521,0.0,0.034018844,0.03401863,0.18502237,123.666664,14.714905,0.0,0.0,94.58908,2853.4792,5.903997e-05,0.0,68.37105,82.4157,0.0,30.000002,0.25303686,70.0,286.34906,171.4262,0.0,68.37091,0.25307763,0.0,98.87163,8.330017
39699,21821940.0,1.0,23.375977,18.792908,23.376617,23.456238,23.330414,22.98526,14.817322,14.792938,14.792938,14.817444,0.0,0.034565847,0.034565713,0.18865854,132.0,14.714905,0.0,0.0,95.71216,2907.2039,6.0249815e-05,0.0,67.20399,92.093475,0.0,30.000002,0.2577698,70.0,292.83914,180.2698,0.0,67.2039,0.2578094,0.0,97.26539,8.330017
39700,21822000.0,1.0,23.358398,18.805481,23.359009,23.432129,23.332916,22.982056,14.715668,14.778381,14.778381,14.753113,1.0,0.034972716,0.034972634,0.19116089,140.33333,14.548218,0.0,0.0,96.58007,3015.2668,6.3364074e-05,0.0,65.81914,103.83396,0.0,30.000002,0.26109433,70.0,299.0785,190.18687,0.0,65.819084,0.26113123,0.0,95.296875,8.330017
39701,21822060.0,1.0,23.339264,18.81784,23.339783,23.406067,23.334778,22.978699,14.671967,14.742462,14.742462,14.697845,1.0,0.03518485,0.0351848,0.19252935,148.66667,14.548218,0.023331914,0.0,97.17835,3054.5193,6.452872e-05,0.0,64.328445,117.10965,0.0,30.000002,0.2628942,70.0,304.70123,200.683,0.0,64.32841,0.2629276,0.0,93.19432,8.330017
39702,21822120.0,1.0,23.319183,18.830017,23.319672,23.378815,23.336395,22.975098,14.631805,14.704071,14.704071,14.654938,1.0,0.035193667,0.035193637,0.19287951,157.0,14.548218,0.062413298,0.0,97.49702,3074.2822,6.525675e-05,0.0,62.83728,131.17038,0.0,30.000002,0.2632706,70.0,309.44595,211.16504,0.0,62.83726,0.26329908,0.0,91.13683,8.330017
39703,21822180.0,1.0,23.298462,18.84195,23.298859,23.350677,23.33789,22.971405,14.50531,14.636658,14.636658,14.554993,1.0,0.035032026,0.035032008,0.19240442,165.33333,14.3815,0.11571407,0.0,97.52879,3140.2366,6.7710884e-05,0.0,61.42205,145.27219,0.0,30.000002,0.26247326,70.0,313.2098,221.11586,0.0,61.42204,0.26249593,0.0,89.22893,8.330017
39704,21822240.0,1.0,23.277222,18.853699,23.277588,23.321991,23.339264,22.967651,14.445099,14.563141,14.563141,14.478638,1.0,0.03477093,0.034770913,0.19134067,173.66667,14.3815,0.18221514,0.0,97.27215,3139.0908,6.8078974e-05,0.0,60.142303,158.73108,0.0,30.000002,0.26089048,70.0,316.07565,230.15578,0.0,60.142296,0.26090878,0.0,87.52917,8.330017
39705,21822300.0,1.0,23.256348,18.865173,23.256653,23.293823,23.340607,22.963867,14.401123,14.500244,14.500305,14.42627,1.0,0.034569878,0.03446626,0.18984455,182.0,14.3815,0.26214308,0.0,96.73566,3124.3005,6.804132e-05,0.0,59.077843,171.10535,0.0,30.000002,0.25888944,70.0,318.21802,238.11305,0.0,59.01431,0.25890434,0.0,86.04084,8.330017
39706,21822360.0,1.0,23.23703,18.876434,23.237274,23.267853,23.341797,22.96045,14.281189,14.4219055,14.422211,14.329041,1.0,0.03434605,0.034175318,0.18813667,190.33333,14.214813,0.35329413,0.0,95.94883,3161.877,6.987976e-05,0.0,58.140926,182.44858,0.0,30.000002,0.25666726,70.0,319.82916,245.12213,0.0,58.035458,0.25667962,0.0,84.734344,8.330017
39707,21822420.0,1.0,23.218048,18.88739,23.218262,23.24234,23.342896,22.95697,14.2309265,14.345947,14.346497,14.260284,1.0,0.03415802,0.033916503,0.18622136,198.66667,14.214813,0.45476794,0.0,94.91111,3142.153,6.9751324e-05,0.0,57.330257,192.97763,0.0,30.000002,0.2543054,70.0,321.05283,251.3859,0.0,57.180084,0.25431597,0.0,83.55219,8.330017
39708,21822480.0,1.0,23.200012,18.898102,23.200226,23.218231,23.343903,22.953491,14.19632,14.28656,14.287231,14.217316,1.0,0.034017254,0.033700723,0.18412094,207.0,14.214813,0.5657852,0.0,93.638405,3114.1912,6.9325826e-05,0.0,56.626057,202.89249,0.0,30.000002,0.2518488,70.0,321.99707,257.0761,0.0,56.428207,0.25185806,0.0,82.45649,8.330017
39709,21822540.0,0.0,23.183502,18.908508,23.183502,23.195831,23.344849,22.950073,14.077881,14.212189,14.213226,14.125702,1.0,0.0336982,0.03330211,0.1810459,203.0,14.048096,0.68623245,0.0,92.14844,3131.239,7.077239e-05,0.0,56.072147,208.48555,0.0,30.000002,0.24806134,70.0,320.15073,259.00504,0.0,55.821907,0.24805269,0.0,81.558784,8.330017
39710,21822600.0,0.0,23.168121,18.91861,23.168121,23.175201,23.345856,22.946747,14.025299,14.136505,14.137817,14.054108,1.0,0.033397708,0.03291537,0.1779575,199.0,14.048096,0.8167359,0.0,90.46297,3092.4546,7.0195594e-05,0.0,55.74268,210.38885,0.0,30.000002,0.2442855,70.0,317.1689,258.36652,0.0,55.43479,0.24427198,0.0,80.928375,8.330017
39711,21822660.0,0.0,23.155457,18.928406,23.155457,23.158142,23.346802,22.943817,13.991699,14.075867,14.077301,14.009888,1.0,0.033163875,0.032588273,0.17483889,195.0,14.048096,0.9566161,0.0,88.625015,3048.0437,6.934838e-05,0.0,55.57876,210.0832,0.0,30.000002,0.24060497,70.0,313.66974,256.2615,0.0,55.2082,0.24058867,0.0,80.4447,8.330017
39712,21822720.0,0.0,23.1445,18.937866,23.1445,23.143372,23.347748,22.940948,13.883728,14.004761,14.006592,13.926361,1.0,0.03300301,0.032326885,0.17172067,191.0,13.881409,1.1057955,0.0,86.64914,3057.5618,7.05354e-05,0.0,55.545914,208.27072,0.0,30.000002,0.23706378,70.0,309.9497,253.21527,0.0,55.107834,0.23704594,0.0,80.06073,8.330017
39713,21822780.0,0.0,23.13501,18.94696,23.13501,23.130524,23.348541,22.93808,13.842804,13.93689,13.938995,13.866455,1.0,0.032911234,0.032127906,0.16858132,187.0,13.881409,1.2622205,0.0,84.5551,3018.3022,6.98372e-05,0.0,55.609425,205.55974,0.0,30.000002,0.2336331,70.0,306.18704,249.63744,0.0,55.0996,0.23361446,0.0,79.731,8.330017
39714,21822840.0,0.0,23.12738,18.955719,23.12738,23.120209,23.349182,22.93518,13.81723,13.885376,13.887482,13.831696,1.0,0.032877333,0.031981032,0.1654131,183.0,13.881409,1.4243971,0.0,82.37018,2975.429,6.8942536e-05,0.0,55.743835,202.30202,0.0,30.000002,0.23028369,70.0,302.4666,245.75595,0.0,55.15885,0.23026468,0.0,79.43042,8.330017
39715,21822900.0,0.0,23.12201,18.964111,23.12201,23.112976,23.3497,22.932281,13.846252,13.861176,13.862762,13.836945,0.0,0.03288851,0.031874415,0.16221964,179.0,13.964691,1.5911784,0.0,80.12751,2903.0273,6.683978e-05,0.0,55.92926,198.72197,0.0,30.000002,0.22699443,70.0,298.83493,241.71349,0.0,55.26641,0.22697525,0.0,79.14428,8.330017
39716,21822960.0,0.0,23.119263,18.972107,23.119263,23.109283,23.350098,22.929688,13.851715,13.853851,13.854828,13.846466,0.0,0.032931432,0.031795766,0.15902263,175.0,13.964691,1.7610699,0.0,77.86706,2853.4087,6.557568e-05,0.0,56.151188,194.9369,0.0,30.000002,0.22376126,70.0,295.31653,237.58772,0.0,55.408447,0.22374214,0.0,78.86814,8.330017
39717,21823020.0,0.0,23.118896,18.979706,23.118896,23.108948,23.350403,22.927155,13.85733,13.852295,13.852814,13.852631,0.0,0.032996465,0.031736262,0.15584947,171.0,13.964691,1.9337413,0.0,75.62183,2806.2458,6.437731e-05,0.0,56.400715,191.00545,0.0,30.000002,0.22059318,70.0,291.9264,233.42262,0.0,55.576588,0.22057423,0.0,78.60277,8.330017
39718,21823080.0,0.0,23.120972,18.986908,23.120972,23.11206,23.350677,22.924713,13.909393,13.867554,13.867218,13.885132,0.0,0.033077043,0.03168977,0.1527274,167.0,14.048004,2.1088278,0.0,73.42262,2733.9666,6.218445e-05,0.0,56.672894,186.95192,0.0,30.000002,0.21750478,70.0,288.67194,229.24153,0.0,55.76613,0.21748608,0.0,78.35162,8.330017
39719,21823140.0,0.0,23.125458,18.993683,23.125458,23.118683,23.350922,22.922363,13.929901,13.890289,13.889252,13.914185,0.0,0.033166282,0.031649854,0.14969687,163.0,14.048004,2.2863562,0.0,71.307526,2688.0635,6.0952203e-05,0.0,56.963722,182.78378,0.0,30.000002,0.21452302,70.0,285.53345,225.0621,0.0,55.973278,0.21450467,0.0,78.12212,8.330017
39720,21823200.0,0.0,23.13211,19.0,23.13211,23.128479,23.351166,22.920135,13.945526,13.910767,13.909332,13.933563,0.0,0.033260636,0.031613123,0.14679693,159.0,14.048004,2.4661677,0.0,69.30734,2646.9023,5.98686e-05,0.0,57.27219,178.4971,0.0,30.000002,0.21168001,70.0,282.4818,220.89629,0.0,56.19708,0.21166207,0.0,77.92291,8.330017
39721,21823260.0,0.0,23.151825,19.006104,23.151825,23.162048,23.35382,22.920227,13.810333,13.925201,13.924591,13.92038,0.0,0.034611024,0.034042504,0.1073489,155.0,14.131317,0.0,0.0,23.28119,2353.7495,5.485932e-05,0.0,55.550426,218.94995,0.0,30.000002,0.17609291,70.0,271.77155,228.16708,0.0,55.199898,0.1760385,0.0,67.53352,8.330017
39722,21823320.0,0.0,23.184998,19.012115,23.185028,23.227448,23.356445,22.9198,13.641174,13.829376,13.830109,13.792389,0.0,0.034072433,0.033719596,0.07869909,151.0,14.131317,0.0,0.0,0.31114516,2030.7404,4.8193982e-05,0.0,54.442127,231.74933,0.0,30.000002,0.14656064,70.0,260.95016,219.58864,0.0,54.22182,0.14650457,0.0,59.98138,8.330017
39723,21823380.0,0.0,23.224121,19.018097,23.224121,23.315582,23.35962,22.919678,13.586975,13.715271,13.716339,13.685303,0.0,0.03277813,0.032567356,0.06302809,147.0,14.131317,0.0,0.0,0.0,1760.8137,4.1435327e-05,0.0,53.95443,223.1838,0.0,30.000002,0.12839422,70.0,252.23816,205.062,0.0,53.817905,0.12834087,0.0,55.61381,8.330017
39724,21823440.0,0.0,23.267334,19.024017,23.267334,23.412445,23.36383,22.92041,13.762329,13.691681,13.692291,13.675079,0.0,0.031839974,0.031711437,0.056714002,143.0,14.2146,0.0,0.0,0.0,1590.2633,3.6260128e-05,0.0,54.14486,206.57132,0.0,30.000002,0.1202779,70.0,246.64427,191.94902,0.0,54.05926,0.12023308,0.0,54.184757,8.330017
39725,21823500.0,0.0,23.311829,19.029877,23.31186,23.51419,23.368927,22.921844,13.917145,13.755402,13.755554,13.744232,0.0,0.03126753,0.031187981,0.05283073,139.0,14.2146,0.0,0.0,0.0,1505.7394,3.376833e-05,0.0,54.589314,191.0053,0.0,30.000002,0.115293145,70.0,243.23616,181.18938,0.0,54.535824,0.115256846,0.0,53.549362,8.330017
39726,21823560.0,0.0,23.354248,19.035675,23.354248,23.611206,23.374481,22.924042,14.034088,13.8506775,13.850586,13.83844,0.0,0.030942969,0.03089356,0.050429214,135.0,14.2146,0.0,0.0,0.0,1459.802,3.240638e-05,0.0,55.167816,177.2401,0.0,30.000002,0.11226988,70.0,241.28636,172.43529,0.0,55.13456,0.11224032,0.0,53.463387,8.330017
39727,21823620.0,0.0,23.397766,19.041443,23.397766,23.710236,23.380646,22.926758,14.176758,13.962402,13.962219,13.945892,0.0,0.030783068,0.030752327,0.049021013,131.0,14.297913,0.0,0.0,0.0,1415.7806,3.0935156e-05,0.0,55.80849,165.296,0.0,30.000002,0.11055858,70.0,240.13998,165.29848,0.0,55.787807,0.11053449,0.0,53.706093,8.330017
39728,21823680.0,0.0,23.442444,19.04715,23.442444,23.810425,23.387238,22.929901,14.243469,14.069733,14.06958,14.049866,0.0,0.030727502,0.03070841,0.04823574,127.0,14.297913,0.0,0.0,0.0,1411.6669,3.0736028e-05,0.0,56.46556,154.98615,0.0,30.000002,0.109672606,70.0,239.44666,159.40968,0.0,56.452717,0.10965271,0.0,54.122,8.330017
39729,21823740.0,0.0,23.487976,19.052826,23.487976,23.911194,23.394165,22.93332,14.281342,14.152069,14.151947,14.131744,0.0,0.030736439,0.030724574,0.047836963,123.0,14.297913,0.0,0.0,0.0,1416.5477,3.0785533e-05,0.0,57.1117,146.09189,0.0,30.000002,0.109298214,70.0,239.01982,154.49236,0.0,57.103718,0.1092816,0.0,54.621494,8.330017
39730,21823800.0,0.0,23.534088,19.058441,23.534088,24.012115,23.401306,22.93695,14.362671,14.226379,14.226288,14.205933,0.0,0.03078273,0.030775256,0.04767451,119.0,14.381195,0.0,0.0,0.0,1403.208,3.0171022e-05,0.0,57.729565,138.41718,0.0,30.000002,0.10923187,70.0,238.75562,150.34601,0.0,57.72454,0.10921723,0.0,55.15107,8.330017
39731,21823860.0,0.0,23.576477,19.063995,23.576477,24.102875,23.4086,22.941101,14.392242,14.2916565,14.291595,14.272186,0.0,0.0308413,0.030836675,0.047623828,115.0,14.381195,0.0,0.0,0.0,1418.0038,3.0491088e-05,0.0,58.317738,131.62332,0.0,30.000002,0.10930168,70.0,238.58882,146.71542,0.0,58.31463,0.10928962,0.0,55.682014,8.330017
39732,21823920.0,0.0,23.618805,19.069519,23.618805,24.19345,23.415985,22.945343,14.403381,14.336578,14.336548,14.319794,0.0,0.030903593,0.03090075,0.047639698,111.0,14.381195,0.0,0.0,0.0,1432.5502,3.0805866e-05,0.0,58.874725,125.565056,0.0,30.000002,0.10944384,70.0,238.48756,143.49709,0.0,58.872814,0.10943318,0.0,56.202644,8.330017
39733,21823980.0,0.0,23.661163,19.075012,23.661163,24.283752,23.423462,22.949646,14.468079,14.380798,14.380768,14.365387,0.0,0.030963188,0.030961398,0.047690704,107.0,14.464508,0.0,0.0,0.0,1423.6528,3.0331108e-05,0.0,59.400646,120.11784,0.0,30.000002,0.10961453,70.0,238.43153,140.60846,0.0,59.399445,0.10960431,0.0,56.706387,8.330017
39734,21824040.0,0.0,23.703552,19.080444,23.703552,24.373718,23.43097,22.95404,14.484924,14.420837,14.420837,14.406952,0.0,0.031013418,0.031012278,0.047746032,103.0,14.464508,0.0,0.0,0.0,1440.3036,3.070441e-05,0.0,59.901024,115.11665,0.0,30.000002,0.10977092,70.0,238.40747,137.94565,0.0,59.900253,0.10976135,0.0,57.19241,8.330017
39735,21824100.0,0.0,23.74585,19.085815,23.74585,24.46341,23.438538,22.958466,14.490143,14.448212,14.448212,14.4366455,0.0,0.031052388,0.031051673,0.047792654,99.0,14.464508,0.0,0.0,0.0,1455.2656,3.1035535e-05,0.0,60.384357,110.42465,0.0,30.000002,0.10989642,70.0,238.40811,135.42981,0.0,60.383873,0.10988775,0.0,57.665913,8.330017
39736,21824160.0,0.0,23.783905,19.091156,23.783905,24.542877,23.44577,22.96283,14.553925,14.481598,14.481598,14.47052,0.0,0.03108019,0.031079743,0.04782736,95.0,14.547821,0.0,0.0,0.0,1445.4568,3.0559233e-05,0.0,60.854973,105.97905,0.0,30.000002,0.10998704,70.0,238.42928,133.02669,0.0,60.854668,0.10997868,0.0,58.13003,8.330017
39737,21824220.0,0.0,23.821625,19.096466,23.821625,24.62207,23.453064,22.967255,14.567139,14.515106,14.515106,14.504608,0.0,0.031096656,0.031096376,0.047847427,91.0,14.547821,0.0,0.0,0.0,1459.853,3.0882864e-05,0.0,61.317825,101.72006,0.0,30.000002,0.11004028,70.0,238.4683,130.7043,0.0,61.317635,0.11003217,0.0,58.588654,8.330017
39738,21824280.0,0.0,23.859283,19.101746,23.859283,24.70102,23.460388,22.97174,14.570526,14.537415,14.537415,14.528503,0.0,0.03110113,0.031100957,0.047851887,87.0,14.547821,0.0,0.0,0.0,1472.4589,3.1165368e-05,0.0,61.778885,97.59669,0.0,30.000002,0.11005384,70.0,238.52367,128.43504,0.0,61.778767,0.1100459,0.0,59.04627,8.330017
39739,21824340.0,0.0,23.89685,19.106964,23.89685,24.779694,23.467804,22.976288,14.633667,14.567017,14.566986,14.557953,0.0,0.031094974,0.031094866,0.047841344,83.0,14.6311035,0.0,0.0,0.0,1460.4958,3.0644314e-05,0.0,62.243034,93.57612,0.0,30.000002,0.110031135,70.0,238.5943,126.20322,0.0,62.242954,0.11002331,0.0,59.50669,8.330017
39740,21824400.0,0.0,23.934357,19.112152,23.934357,24.858124,23.475311,22.980957,14.646637,14.598114,14.598114,14.589111,0.0,0.031079346,0.031079276,0.047816474,79.0,14.6311035,0.0,0.0,0.0,1473.0111,3.0922023e-05,0.0,62.71516,89.62774,0.0,30.000002,0.1099751,70.0,238.67957,123.99388,0.0,62.715115,0.10996732,0.0,59.97415,8.330017
39741,21824460.0,0.0,23.968231,19.11731,23.968231,24.927826,23.482544,22.985535,14.649963,14.6189575,14.6189575,14.6111145,0.0,0.031054579,0.031054536,0.047777407,75.0,14.6311035,0.0,0.0,0.0,1483.5647,3.116074e-05,0.0,63.198387,85.73613,0.0,30.000002,0.109886535,70.0,238.77893,121.79954,0.0,63.198357,0.1098788,0.0,60.45142,8.330017
39742,21824520.0,0.0,24.001831,19.122437,24.001831,24.997314,23.489868,22.990173,14.713318,14.647736,14.647736,14.639435,0.0,0.031022,0.031021971,0.04772599,71.0,14.7144165,0.0,0.0,0.0,1469.4323,3.0600153e-05,0.0,63.697617,81.88209,0.0,30.000002,0.10977008,70.0,238.89204,119.61184,0.0,63.6976,0.10976237,0.0,60.942875,8.330017
39743,21824580.0,0.0,24.0354,19.127502,24.0354,25.06668,23.497345,22.994965,14.726044,14.67807,14.67807,14.669617,0.0,0.030982371,0.030982353,0.047662236,67.0,14.7144165,0.0,0.0,0.0,1479.8816,3.0833904e-05,0.0,64.21693,78.05463,0.0,30.000002,0.109627105,70.0,239.01854,117.425674,0.0,64.21692,0.10961938,0.0,61.452305,8.330017
39744,21824640.0,0.0,24.06894,19.132568,24.06894,25.135895,23.504883,22.999847,14.729645,14.698608,14.698608,14.691101,0.0,0.03093488,0.03093487,0.04758235,63.0,14.7144165,0.0,0.0,0.0,1488.7273,3.1031694e-05,0.0,64.757095,74.26064,0.0,30.000002,0.10945226,70.0,239.15785,115.24349,0.0,64.75709,0.10944454,0.0,61.981403,8.330017
39745,21824700.0,0.0,24.102417,19.137573,24.102448,25.204956,23.512512,23.004822,14.789581,14.7274475,14.7274475,14.71936,0.0,0.030880868,0.030880863,0.047489874,59.0,14.797699,0.0,0.0,0.0,1472.335,3.0416877e-05,0.0,65.32492,70.48136,0.0,30.000002,0.10925094,70.0,239.30984,113.05705,0.0,65.32491,0.10924279,0.0,62.537247,8.330017
39746,21824760.0,0.0,24.132874,19.142548,24.132874,25.266693,23.52005,23.009796,14.80542,14.757141,14.757141,14.74884,0.0,0.030818999,0.030818995,0.047382884,55.0,14.797699,0.0,0.0,0.0,1481.6685,3.0636747e-05,0.0,65.92239,66.72126,0.0,30.000002,0.10902055,70.0,239.47433,110.868744,0.0,65.92239,0.10901253,0.0,63.12198,8.330017
39747,21824820.0,0.0,24.163116,19.147522,24.163116,25.32837,23.52768,23.014862,14.809509,14.7778015,14.7778015,14.770355,0.0,0.030747758,0.030747754,0.04725895,51.0,14.797699,0.0,0.0,0.0,1488.7388,3.0799023e-05,0.0,66.55078,62.990143,0.0,30.000002,0.10875481,70.0,239.65096,108.68224,0.0,66.55078,0.10874704,0.0,63.73699,8.330017
39748,21824880.0,0.0,24.19336,19.152435,24.19336,25.390015,23.53543,23.02008,14.869202,14.806793,14.806793,14.798706,0.0,0.030668922,0.030668922,0.04712187,47.0,14.881012,0.0,0.0,0.0,1470.235,3.014721e-05,0.0,67.21972,59.270145,0.0,30.000002,0.108457774,70.0,239.8399,106.48899,0.0,67.21972,0.10844907,0.0,64.39175,8.330017
39749,21824940.0,0.0,24.223694,19.157318,24.223694,25.45166,23.543396,23.025452,14.884216,14.835175,14.835175,14.826965,0.0,0.030583007,0.030583007,0.046972737,43.0,14.881012,0.0,0.0,0.0,1477.7781,3.0327308e-05,0.0,67.936745,55.558308,0.0,30.000002,0.108129226,70.0,240.04095,104.28752,0.0,67.936745,0.10811778,0.0,65.093575,8.330017
39750,21825000.0,0.0,24.254059,19.16217,24.254059,25.513275,23.551453,23.030945,14.888641,14.855072,14.855072,14.847656,0.0,0.030481003,0.030481,0.04679443,39.0,14.881012,0.0,0.0,0.0,1483.2148,3.0453475e-05,0.0,68.697426,51.8794,0.0,30.000002,0.10775686,70.0,240.253,102.09094,0.0,68.697426,0.107749,0.0,65.83817,8.330017
39751,21825060.0,0.0,24.28122,19.166931,24.28122,25.567535,23.559265,23.036285,14.950104,14.8845215,14.8845215,14.876282,0.0,0.030367477,0.030367477,0.046596155,35.064598,14.964294,0.0,0.0,0.2,1462.7528,2.977412e-05,0.0,69.493805,48.308727,0.0,30.000002,0.107331224,70.0,240.47232,99.93611,0.0,69.4938,0.10732318,0.0,66.61795,8.330017
39752,21825120.0,0.0,24.315887,19.171844,24.315887,25.623474,23.567596,23.042053,14.968109,14.916809,14.916809,14.908173,0.0,0.030144686,0.030144686,0.046834916,31.0,14.964294,0.0,0.0,1.1650759,1470.6373,2.9938848e-05,0.0,70.39932,44.37229,0.0,30.000002,0.10712267,70.0,240.7057,97.642746,0.0,70.39932,0.107114725,0.0,67.74436,8.330017
39753,21825180.0,0.0,24.357819,19.176605,24.357819,25.677795,23.57608,23.047974,14.976471,14.939362,14.939362,14.931824,0.0,0.029848324,0.029848324,0.047545504,27.0,14.964294,0.0,0.0,2.658527,1480.9944,3.0123552e-05,0.0,71.439186,40.24435,0.0,30.000002,0.10723886,70.0,240.93526,95.33889,0.0,71.439186,0.10723105,0.0,69.23894,8.330017
39754,21825240.0,0.0,24.407715,19.181396,24.407715,25.730713,23.58487,23.05423,15.05188,14.972565,14.972565,14.965515,0.0,0.029601848,0.029601848,0.048984103,26.333334,15.047607,0.0,0.0,4.695599,1476.3103,2.9697676e-05,0.0,72.621376,36.344307,0.0,30.000002,0.10818534,70.0,241.09636,93.413376,0.0,72.621376,0.10818028,0.0,71.136055,8.330017
39755,21825300.0,0.0,24.464355,19.186127,24.464355,25.781616,23.593994,23.06076,15.0807495,15.011871,15.011871,15.006165,0.0,0.029344833,0.029344833,0.050981812,25.666666,15.047607,0.0,0.0,7.211905,1506.7096,3.025164e-05,0.0,73.908066,32.685986,0.0,30.000002,0.109666854,70.0,241.20496,91.77311,0.0,73.908066,0.10966318,0.0,73.40873,8.330017
39756,21825360.0,0.0,24.523651,19.190826,24.523651,25.824097,23.60321,23.067383,15.096741,15.0433655,15.0433655,15.040222,0.0,0.029065594,0.029065594,0.053454667,25.0,15.047607,0.0,0.0,10.110651,1542.6069,3.0907962e-05,0.0,75.324005,29.236977,0.0,30.000002,0.11158153,70.0,241.26718,90.364136,0.0,75.324005,0.11157897,0.0,76.098434,8.330017
39757,21825420.0,0.0,24.586517,19.195526,24.586517,25.863312,23.612732,23.07434,15.174164,15.083496,15.083496,15.0842285,0.0,0.028787728,0.028787728,0.056407418,25.0,15.13092,0.0,0.0,13.399567,1561.0787,3.0947824e-05,0.0,76.8787,26.075958,0.0,30.000002,0.11397772,70.0,241.2716,89.24303,0.0,76.8787,0.113976754,0.0,79.23367,8.330017
39758,21825480.0,0.0,24.652618,19.200195,24.652618,25.898956,23.62265,23.081635,15.199158,15.1258545,15.1258545,15.130951,0.0,0.028467292,0.028467292,0.05979259,25.0,15.13092,0.0,0.0,17.013018,1611.0544,3.187429e-05,0.0,78.573395,23.17687,0.0,30.000002,0.116719574,70.0,241.22829,88.35244,0.0,78.573395,0.11671977,0.0,82.79464,8.330017
39759,21825540.0,0.0,24.720764,19.204865,24.720795,25.930511,23.632965,23.089294,15.211121,15.157776,15.157776,15.165955,0.0,0.028097473,0.028097473,0.06356338,25.0,15.13092,0.0,0.0,20.920013,1664.3522,3.2856176e-05,0.0,80.44136,20.532784,0.0,30.000002,0.11975063,70.0,241.14137,87.671776,0.0,80.44136,0.119752005,0.0,86.79597,8.330017
39760,21825600.0,0.0,24.789001,19.209503,24.789062,25.957428,23.643707,23.09732,15.282623,15.195801,15.195801,15.209991,0.0,0.027686438,0.027686438,0.06763913,25.0,15.214203,0.0,0.0,25.0855,1696.399,3.3156794e-05,0.0,82.50905,18.169054,0.0,30.000002,0.123004965,70.0,241.01498,87.19799,0.0,82.50905,0.123007536,0.0,91.263565,8.330017
39761,21825660.0,0.0,24.85263,19.214111,24.852722,25.975586,23.654602,23.10553,15.300293,15.234314,15.234314,15.253174,0.0,0.027246946,0.027246946,0.07186498,25.0,15.214203,0.0,0.0,29.378214,1755.7362,3.425661e-05,0.0,84.7798,16.11902,0.0,30.000002,0.12635124,70.0,240.858,86.91617,0.0,84.7798,0.12635474,0.0,96.18234,8.330017
39762,21825720.0,0.0,24.881256,19.21872,24.881348,25.989685,23.66571,23.113922,15.304626,15.261627,15.261627,15.280121,0.0,0.027579285,0.027579285,0.07416479,25.0,15.214203,0.0,0.0,33.79067,1809.6371,3.532698e-05,0.0,87.111145,14.881684,0.0,30.000002,0.129318,70.0,240.68195,87.00053,0.0,87.111145,0.12932244,0.0,99.67409,8.330017
39763,21825780.0,1.0,24.859955,19.223328,24.860321,26.002747,23.675812,23.12146,15.368591,15.295166,15.295166,15.315277,0.0,0.029221013,0.029221013,0.07471597,33.333332,15.297516,0.0,0.0,38.332672,1835.7888,3.560252e-05,0.0,88.604095,15.175279,0.0,30.000002,0.13314804,70.0,240.34775,88.2469,0.0,88.604095,0.13315918,0.0,99.990005,8.330017
39764,21825840.0,1.0,24.853271,19.227905,24.85373,26.014526,23.684631,23.127869,15.395905,15.333466,15.333466,15.353699,0.0,0.030720763,0.030720763,0.076652616,41.666668,15.297516,0.0,0.0,42.98178,1901.9573,3.688322e-05,0.0,89.24453,16.098902,0.0,30.000002,0.13808224,70.0,239.90694,90.18839,0.0,89.24453,0.1380949,0.0,100.00502,8.330017
39765,21825900.0,1.0,24.860352,19.232452,24.8609,26.023499,23.69226,23.13327,15.417908,15.367249,15.367249,15.385315,0.0,0.032049898,0.032049898,0.07995095,50.0,15.297516,0.0,0.0,47.70571,1981.2941,3.8384816e-05,0.0,89.242294,17.515001,0.0,30.000002,0.14403343,70.0,239.40755,92.730896,0.0,89.242294,0.14404956,0.0,100.00061,8.330017
39766,21825960.0,2.0,24.876587,19.237,24.87732,26.025543,23.698486,23.13742,15.50296,15.414978,15.414978,15.4366455,0.0,0.03331611,0.03331611,0.08483911,60.666668,15.380798,0.0,0.0,52.41998,2051.4526,3.9391853e-05,0.0,88.63932,19.584576,0.0,30.000002,0.15145063,70.0,238.88187,96.11831,0.0,88.63932,0.1514758,0.0,100.000015,8.330017
39767,21826020.0,2.0,24.90091,19.241547,24.901764,26.021759,23.703857,23.140839,15.543121,15.4678955,15.4678955,15.492249,0.0,0.034442086,0.034442086,0.09118698,71.333336,15.380798,0.0,0.0,57.063526,2165.0427,4.1478754e-05,0.0,87.51337,22.337278,0.0,30.000002,0.16004421,70.0,238.48686,100.309875,0.0,87.51337,0.16007301,0.0,99.999985,8.330017
39768,21826080.0,2.0,24.930756,19.246063,24.931732,26.010498,23.708466,23.143616,15.572144,15.513367,15.513367,15.537048,0.0,0.035368834,0.035368834,0.09895922,82.0,15.380798,0.0,0.0,61.5565,2292.9304,4.383317e-05,0.0,85.943855,25.858223,0.0,30.000002,0.16966541,70.0,238.45685,105.350266,0.0,85.943855,0.16969949,0.0,100.0,8.330017
39769,21826140.0,1.0,24.962585,19.25061,24.963593,25.989685,23.712555,23.145935,15.645935,15.566956,15.566956,15.595703,0.0,0.035983067,0.035983067,0.10785357,90.333336,15.464111,0.0,0.0,65.77842,2400.693,4.5531986e-05,0.0,84.03228,30.10735,0.02632898,30.000002,0.17977782,69.96314,239.11922,111.087326,0.0,84.03228,0.17980331,0.0,100.0,8.330017
39770,21826200.0,1.0,24.9917,19.255096,24.992737,25.95935,23.7164,23.148102,15.673096,15.615082,15.615082,15.643829,0.0,0.03634536,0.03634536,0.11757561,98.666664,15.464111,0.0,0.0,69.6413,2541.0818,4.8128582e-05,0.0,81.96775,35.071697,0.25508964,30.000002,0.19023076,69.64287,240.89322,117.510666,0.0,81.96775,0.19027488,0.0,100.0,8.330017
39771,21826260.0,1.0,25.014343,19.259613,25.015472,25.918182,23.720123,23.150116,15.687439,15.649353,15.649353,15.672882,0.0,0.03650695,0.03650695,0.12800623,107.0,15.464111,0.0,0.0,73.024414,2684.1418,5.079466e-05,0.0,79.844215,40.77388,0.49789515,30.000002,0.20097916,69.30295,244.37857,124.6387,0.0,79.844215,0.20102355,0.0,100.0,8.330017
39772,21826320.0,1.0,25.028229,19.26413,25.029388,25.866333,23.723907,23.152252,15.745972,15.689911,15.689911,15.717987,0.0,0.03650661,0.03650661,0.13894935,115.333336,15.547394,0.0,0.0,75.825836,2795.7634,5.258023e-05,0.0,77.736984,47.187695,0.74474305,30.000002,0.21191135,68.95736,250.2077,132.45308,0.0,77.736984,0.21195044,0.0,100.0,8.330017
39773,21826380.0,1.0,25.032013,19.268616,25.033234,25.804504,23.727905,23.154572,15.763763,15.725616,15.725616,15.751556,0.0,0.036377374,0.036377374,0.15020494,123.666664,15.547394,0.0,0.0,77.98504,2934.7068,5.517787e-05,0.0,75.696365,54.25692,0.99463725,30.000002,0.2229157,68.607506,257.74417,140.91618,0.0,75.696365,0.22297372,0.0,100.0,8.330017
39774,21826440.0,1.0,25.022827,19.273102,25.02362,25.73227,23.732117,23.157104,15.76947,15.749603,15.749603,15.767334,0.0,0.036217775,0.036217775,0.16139832,132.0,15.547394,0.0,0.0,79.391846,3070.1099,5.775661e-05,0.0,73.74925,62.08265,1.2446179,30.000002,0.23386422,68.25754,266.65744,150.06825,0.0,73.74925,0.23392008,0.0,99.88748,8.330017
39775,21826500.0,1.0,24.981567,19.277588,24.98285,25.651184,23.736206,23.159515,15.808472,15.778717,15.778717,15.799316,0.0,0.036880184,0.036880184,0.16895036,140.33333,15.630707,0.0,0.0,79.91839,3150.1833,5.9167636e-05,0.0,71.62818,74.00047,1.4657435,30.000002,0.24267386,67.94796,276.10968,161.65634,0.0,71.62818,0.2427363,0.0,97.81719,8.330017
39776,21826560.0,1.0,24.92743,19.282074,24.92865,25.569519,23.739777,23.161469,15.784821,15.795349,15.795349,15.800659,0.0,0.037565358,0.037565358,0.17276506,148.66667,15.630707,0.0,0.0,79.65087,3220.9897,6.0821658e-05,0.0,69.04534,90.99188,1.6758492,30.000002,0.24787481,67.65381,284.70282,175.84576,0.0,69.04534,0.24793226,0.0,94.34587,8.330017
39777,21826620.0,1.0,24.868134,19.28656,24.869232,25.486908,23.742828,23.163055,15.735809,15.786133,15.786133,15.7677,0.0,0.03786385,0.03786385,0.17309727,157.0,15.630707,0.0,0.0,78.550606,3247.079,6.175455e-05,0.0,66.26047,112.36922,1.8891315,30.000002,0.24882205,67.35522,291.29773,191.67592,0.0,66.26047,0.24887095,0.0,90.38212,8.330017
39778,21826680.0,1.0,24.808533,19.291046,24.809448,25.406677,23.745758,23.16446,15.718872,15.768707,15.768707,15.74295,0.0,0.03764518,0.03764518,0.17022403,165.33333,15.71402,0.0,0.0,76.62161,3190.165,6.082478e-05,0.0,63.55412,136.17532,2.1097188,30.000002,0.24552828,67.046394,295.3815,207.34637,0.0,63.55412,0.2455642,0.0,86.48662,8.330017
39779,21826740.0,1.0,24.751862,19.295532,24.752625,25.33133,23.748962,23.166107,15.664093,15.738556,15.738556,15.70047,0.0,0.037021972,0.037021972,0.16522023,173.66667,15.71402,0.0,0.0,73.99773,3123.2935,5.9939044e-05,0.0,61.160313,159.54814,2.3365445,30.000002,0.23928623,66.728836,297.10294,220.99713,0.0,61.160313,0.23931107,0.0,83.03064,8.330017
39780,21826800.0,1.0,24.69867,19.300018,24.69928,25.262299,23.752563,23.168121,15.612091,15.696228,15.696228,15.648804,0.0,0.036230292,0.036230292,0.15898627,182.0,15.71402,0.0,0.0,70.719,3030.295,5.846906e-05,0.0,59.183937,180.07068,2.5659986,30.000002,0.23146717,66.4076,296.89975,231.4131,0.0,59.183937,0.23148398,0.0,80.10113,8.330017
39781,21826860.0,0.0,24.653687,19.304504,24.65384,25.20581,23.756805,23.170746,15.617371,15.664551,15.664551,15.629395,0.0,0.03520696,0.03520696,0.15144946,178.0,15.797302,0.0,0.0,66.927025,2882.0293,5.554589e-05,0.0,57.677013,193.08482,2.8012245,30.000002,0.22188494,66.078285,293.44177,235.4401,0.0,57.677013,0.22188143,0.0,77.75684,8.330017
39782,21826920.0,0.0,24.613281,19.309082,24.613281,25.157684,23.76181,23.17398,15.600433,15.639862,15.639862,15.612732,0.0,0.03428182,0.03428182,0.14392266,174.0,15.797302,0.0,0.0,62.70344,2755.3948,5.3184496e-05,0.0,56.65759,199.54358,3.0323935,30.000002,0.21250342,65.754654,288.70438,234.97287,0.0,56.65759,0.21249478,0.0,75.937004,8.330017
39783,21826980.0,0.0,24.576355,19.31366,24.576385,25.117706,23.767426,23.177795,15.595001,15.620575,15.620575,15.600708,0.0,0.033536606,0.033536606,0.13645743,170.0,15.797302,0.0,0.0,58.123737,2631.9065,5.083416e-05,0.0,55.99863,201.74278,3.2573984,30.000002,0.20354164,65.439644,283.44473,231.85197,0.0,55.99863,0.20353173,0.0,74.4009,8.330017
39784,21827040.0,0.0,24.54303,19.318298,24.54303,25.08609,23.77356,23.182068,15.652954,15.625153,15.625153,15.626862,0.0,0.03296938,0.03296938,0.12907358,166.0,15.880615,0.0,0.0,53.26093,2482.9104,4.766561e-05,0.0,55.614002,201.05591,3.475274,30.000002,0.19501758,65.13461,277.9423,227.09984,0.0,55.614002,0.19500907,0.0,73.02762,8.330017
39785,21827100.0,0.0,24.513092,19.322968,24.513092,25.062683,23.780182,23.186768,15.674744,15.642242,15.642242,15.655426,0.0,0.032550965,0.032550965,0.12174356,162.0,15.880615,0.0,0.0,48.211018,2368.7798,4.543163e-05,0.0,55.417408,198.7297,3.6860318,30.000002,0.18684548,64.839554,272.50995,221.52902,0.0,55.417408,0.18683964,0.0,71.71701,8.330017
39786,21827160.0,0.0,24.487488,19.327637,24.48761,25.049164,23.786957,23.191742,15.692474,15.660034,15.660034,15.676025,0.0,0.032249365,0.032249365,0.11448215,158.0,15.880615,0.0,0.0,43.075024,2262.8608,4.337917e-05,0.0,55.357914,195.3729,3.8902304,30.000002,0.17897572,64.55368,267.3108,215.52727,0.0,55.357914,0.1789735,0.0,70.42484,8.330017
39787,21827220.0,0.0,24.465057,19.332336,24.465271,25.043488,23.794037,23.19696,15.765717,15.693329,15.693329,15.720123,0.0,0.032034986,0.032034986,0.107315876,154.0,15.963898,0.0,0.0,37.919277,2134.1858,4.0642262e-05,0.0,55.396454,191.39104,4.088514,30.000002,0.17137559,64.276085,262.46146,209.34424,0.0,55.396454,0.17137754,0.0,69.12426,8.330017
39788,21827280.0,0.0,24.445557,19.337067,24.445923,25.045471,23.801361,23.202454,15.791687,15.730743,15.730743,15.759857,0.0,0.031880077,0.031880077,0.10028125,150.0,15.963898,0.0,0.0,32.822567,2039.8282,3.8824128e-05,0.0,55.502743,187.03319,4.28183,30.000002,0.16402602,64.00544,258.02185,203.12915,0.0,55.502743,0.1640325,0.0,67.80144,8.330017
39789,21827340.0,0.0,24.42868,19.341797,24.4292,25.054688,23.80893,23.20813,15.809296,15.760742,15.760742,15.785522,0.0,0.03176606,0.03176606,0.09343276,146.0,15.963898,0.0,0.0,27.853712,1952.2277,3.7160273e-05,0.0,55.659813,182.4106,4.470875,30.000002,0.15694422,63.740776,254.01903,196.96013,0.0,55.659813,0.15695548,0.0,66.45667,8.330017
39790,21827400.0,0.0,24.414398,19.346558,24.41507,25.071136,23.81665,23.213959,15.882324,15.801025,15.801025,15.828186,0.0,0.03167941,0.03167941,0.086838186,142.0,16.04721,0.0,0.0,23.09269,1841.8201,3.4829012e-05,0.0,55.856632,177.58539,4.655963,30.000002,0.15017098,63.48165,250.46805,190.89409,0.0,55.856632,0.15018724,0.0,65.0991,8.330017
39791,21827460.0,0.0,24.400879,19.351318,24.401764,25.091827,23.824188,23.219818,15.907898,15.842102,15.842102,15.867523,0.0,0.03160778,0.03160778,0.08054261,138.0,16.04721,0.0,0.0,18.554163,1765.3014,3.339136e-05,0.0,56.084072,172.59497,4.8381896,30.000002,0.14372669,63.226532,247.36287,184.96101,0.0,56.084072,0.14374816,0.0,63.736732,8.330017
39792,21827520.0,0.0,24.389282,19.35608,24.39038,25.118713,23.831879,23.22583,15.923553,15.873444,15.873444,15.893463,0.0,0.031546943,0.031546943,0.07459516,134.0,16.04721,0.0,0.0,14.315532,1694.4502,3.2069784e-05,0.0,56.338936,167.46791,5.017873,30.000002,0.13765195,62.974976,244.79765,179.19345,0.0,56.338936,0.13767877,0.0,62.382526,8.330017
39793,21827580.0,0.0,24.3797,19.36081,24.381042,25.15152,23.839691,23.231964,15.999664,15.91449,15.91449,15.932953,0.0,0.031491864,0.031491864,0.06907222,130.0,16.130493,0.0,0.0,10.445631,1602.3411,3.0129524e-05,0.0,56.61955,162.20412,5.1954265,30.000002,0.13201284,62.726402,242.85574,173.61777,0.0,56.61955,0.13204543,0.0,61.063988,8.330017
39794,21827640.0,0.0,24.3721,19.36557,24.373718,25.189423,23.847687,23.238281,16.024445,15.956482,15.956482,15.971832,0.0,0.031437106,0.031437106,0.0640289,126.0,16.130493,0.0,0.0,6.972637,1544.33,2.9055615e-05,0.0,56.92448,156.79645,5.372258,30.000002,0.12685251,62.47884,241.4063,168.24405,0.0,56.92448,0.12689185,0.0,59.801018,8.330017
39795,21827700.0,0.0,24.3667,19.3703,24.368652,25.231995,23.855835,23.24472,16.039642,15.988403,15.988403,15.999176,0.0,0.031383496,0.031383496,0.05951054,122.0,16.130493,0.0,0.0,3.9497454,1492.5328,2.8097507e-05,0.0,57.254612,151.26863,5.5486894,30.000002,0.12221997,62.231834,240.34671,163.09969,0.0,57.254612,0.12226604,0.0,58.618324,8.330017
39796,21827760.0,0.0,24.361328,19.375,24.363617,25.273834,23.863647,23.251068,16.1185,16.030396,16.030396,16.03717,0.0,0.03133404,0.03133404,0.055521127,118.0,16.213806,0.0,0.0,1.3532901,1421.3054,2.6577613e-05,0.0,57.60935,145.68117,5.7251205,30.000002,0.118124425,61.984833,239.59236,158.21295,0.0,57.60935,0.11817755,0.0,57.53882,8.330017
39797,21827820.0,0.0,24.35846,19.3797,24.361145,25.319275,23.871613,23.257568,16.141266,16.073334,16.073334,16.075928,0.0,0.03127952,0.03127952,0.05206744,114.0,16.213806,0.0,0.0,0.0,1383.496,2.5889976e-05,0.0,57.984673,140.02672,5.902486,30.000002,0.11455278,61.73652,239.07106,153.56438,0.0,57.984673,0.11461423,0.0,56.653183,8.330017
39798,21827880.0,0.0,24.369293,19.384369,24.372559,25.367249,23.879791,23.264252,16.162476,16.105743,16.105743,16.10498,0.0,0.031149061,0.031149061,0.050276138,110.0,16.213806,0.0,0.0,0.0,1359.6936,2.5416997e-05,0.0,58.415825,133.39099,6.0919995,30.000002,0.1124868,61.4712,238.74115,149.06917,0.0,58.415825,0.11256097,0.0,56.517323,8.330017
39799,21827940.0,0.0,24.38617,19.389008,24.390198,25.416565,23.888153,23.271118,16.2518,16.152466,16.152466,16.147705,0.0,0.031064771,0.031064771,0.049221627,106.0,16.29712,0.0,0.0,0.0,1323.5535,2.4540162e-05,0.0,58.904434,126.824524,6.285551,30.000002,0.11124845,61.200226,238.54846,144.97939,0.0,58.904434,0.11133852,0.0,56.683952,8.330017
39800,21828000.0,0.0,24.406067,19.393585,24.41095,25.466675,23.896698,23.278168,16.279877,16.20105,16.20105,16.193512,0.0,0.031009212,0.031009212,0.04854871,102.0,16.29712,0.0,0.0,0.0,1321.7173,2.4510882e-05,0.0,59.415596,120.58218,6.4811497,30.000002,0.11044642,60.92639,238.4465,141.25276,0.0,59.415596,0.11055511,0.0,56.99319,8.330017
39801,21828060.0,0.0,24.425293,19.398163,24.431183,25.510712,23.904907,23.285095,16.293243,16.237,16.237,16.228668,0.0,0.030977935,0.030977935,0.048146684,98.0,16.29712,0.0,0.0,0.0,1323.4882,2.4545927e-05,0.0,59.94056,114.70362,6.677433,30.000002,0.109960794,60.651596,238.40752,137.85353,0.0,59.94056,0.11009135,0.0,57.397007,8.330017
39802,21828120.0,0.0,24.445648,19.40268,24.452728,25.555054,23.913208,23.292145,16.370789,16.280487,16.280487,16.270508,0.0,0.030964566,0.030964566,0.047917426,94.0,16.380402,0.0,0.0,0.048367247,1303.0994,2.3995733e-05,0.0,60.471004,109.200455,6.873544,30.000002,0.10968028,60.377037,238.41234,134.73828,0.0,60.471004,0.109836005,0.0,57.855606,8.330017
39803,21828180.0,0.0,24.469635,19.407166,24.478088,25.599487,23.921661,23.299316,16.386322,16.322449,16.322449,16.31189,0.0,0.030928245,0.030928245,0.048064623,90.0,16.380402,0.0,0.0,0.7116659,1312.2771,2.416483e-05,0.0,61.008133,103.786766,7.0725346,30.000002,0.10972417,60.09845,238.44826,131.79451,0.0,61.008133,0.109910116,0.0,58.469074,8.330017
39804,21828240.0,0.0,24.499939,19.41159,24.510132,25.643341,23.930267,23.30661,16.397552,16.351532,16.351532,16.342194,0.0,0.030868044,0.030868044,0.04880883,86.0,16.380402,0.0,0.0,1.8082669,1327.1517,2.4425752e-05,0.0,61.577766,98.272804,7.276976,30.000002,0.11030958,59.812237,238.50415,128.99574,0.0,61.577766,0.11053382,0.0,59.34161,8.330017
39805,21828300.0,0.0,24.535126,19.415955,24.547394,25.686157,23.938965,23.314026,16.4758,16.39087,16.39087,16.381897,0.0,0.03079174,0.03079174,0.0500627,82.0,16.463715,0.0,0.0,3.344831,1322.2463,2.4137027e-05,0.0,62.184494,92.73651,7.4823675,30.000002,0.111364074,59.524685,238.57066,126.34597,0.0,62.184494,0.11163516,0.0,60.443707,8.330017
39806,21828360.0,0.0,24.571503,19.420258,24.586334,25.7211,23.947388,23.32135,16.49524,16.431152,16.431152,16.423553,0.0,0.030700006,0.030700006,0.05177404,78.0,16.463715,0.0,0.0,5.175223,1349.475,2.46201e-05,0.0,62.833702,87.19264,7.692942,30.000002,0.112832956,59.22988,238.64066,123.82428,0.0,62.833702,0.11316293,0.0,61.771267,8.330017
39807,21828420.0,0.0,24.610321,19.4245,24.628265,25.75409,23.955933,23.328796,16.506226,16.45996,16.45996,16.454803,0.0,0.030599333,0.030599333,0.053875644,74.0,16.463715,0.0,0.0,7.325378,1380.7255,2.5168896e-05,0.0,63.5311,81.688644,7.9043,30.000002,0.114661016,58.93398,238.70776,121.42881,0.0,63.5311,0.11506327,0.0,63.32792,8.330017
39808,21828480.0,0.0,24.651428,19.42865,24.673035,25.78476,23.96466,23.336426,16.582733,16.498535,16.498535,16.496307,0.0,0.030483324,0.030483324,0.05637674,70.0,16.546997,0.0,0.0,9.783238,1390.2605,2.5139407e-05,0.0,64.283356,76.21001,8.114594,30.000002,0.11684221,58.63957,238.76694,119.142715,0.0,64.283356,0.117332704,0.0,65.13821,8.330017
39809,21828540.0,0.0,24.694153,19.43277,24.720245,25.812897,23.973602,23.344238,16.600433,16.537445,16.537445,16.53836,0.0,0.03034195,0.03034195,0.05926852,66.0,16.546997,0.0,0.0,12.497954,1431.0399,2.5853857e-05,0.0,65.09914,70.731834,8.329325,30.000002,0.119340934,58.338947,238.8166,116.93385,0.0,65.09914,0.119941175,0.0,67.18108,8.330017
39810,21828600.0,0.0,24.737701,19.436798,24.769104,25.837982,23.982758,23.352203,16.609436,16.56491,16.56491,16.568298,0.0,0.030175325,0.030175325,0.06253711,62.0,16.546997,0.0,0.0,15.447158,1475.0221,2.661675e-05,0.0,65.993614,65.25986,8.542012,30.000002,0.12214297,58.041183,238.85382,114.79421,0.0,65.993614,0.122876465,0.0,69.446175,8.330017
39811,21828660.0,0.0,24.777893,19.440735,24.81543,25.854431,23.991608,23.360138,16.683228,16.601654,16.601654,16.609894,0.0,0.029988855,0.029988855,0.06610733,58.0,16.63031,0.0,0.0,18.525713,1495.0298,2.6771962e-05,0.0,66.97888,59.851997,8.749783,30.000002,0.12518224,57.7503,238.8769,112.7294,0.0,66.97888,0.12607448,0.0,71.913284,8.330017
39812,21828720.0,0.0,24.81549,19.44458,24.860321,25.867523,24.000732,23.368286,16.69867,16.638123,16.638123,16.649994,0.0,0.029781343,0.029781343,0.06985807,54.0,16.63031,0.0,0.0,21.711174,1544.2556,2.7636588e-05,0.0,68.05937,54.578793,8.961041,30.000002,0.12832557,57.454544,238.88736,110.7356,0.0,68.05937,0.12940991,0.0,74.54893,8.330017
39813,21828780.0,0.0,24.850037,19.448334,24.903076,25.876984,24.01007,23.376648,16.703308,16.663177,16.663177,16.67566,0.0,0.029550612,0.029550612,0.07373041,50.0,16.63031,0.0,0.0,24.972084,1593.3679,2.849377e-05,0.0,69.24805,49.47403,9.164947,30.000002,0.13151492,57.169075,238.88605,108.8127,0.0,69.24805,0.13282096,0.0,77.35816,8.330017
39814,21828840.0,0.0,24.88089,19.452026,24.942932,25.88263,24.019684,23.385254,16.770966,16.696259,16.696259,16.71399,0.0,0.02929591,0.02929591,0.07765563,46.0,16.713593,0.0,0.0,28.275097,1614.2378,2.8669136e-05,0.0,70.55923,44.57957,9.359484,30.000002,0.13468215,56.89672,238.87462,106.96548,0.0,70.55923,0.13623804,0.0,80.34846,8.330017
39815,21828900.0,0.0,24.907074,19.455597,24.979492,25.884827,24.029572,23.394104,16.781372,16.728424,16.728424,16.748596,0.0,0.029010966,0.029010966,0.08153751,42.0,16.713593,0.0,0.0,31.579014,1661.5912,2.950369e-05,0.0,72.000534,39.945934,9.558775,30.000002,0.13770066,56.617714,238.85704,105.1934,0.0,72.000534,0.1395483,0.0,83.52061,8.330017
39816,21828960.0,0.0,24.92691,19.459045,25.009796,25.87973,24.039246,23.402924,16.7818,16.748291,16.748291,16.765808,0.0,0.028703848,0.028703848,0.08530146,38.0,16.713593,0.0,0.0,34.793064,1705.9312,3.0290412e-05,0.0,73.60013,35.597813,9.736102,30.000002,0.14054917,56.36946,238.83566,103.5021,0.0,73.60013,0.14269947,0.0,86.89991,8.330017
39817,21829020.0,0.0,24.940918,19.462402,25.035797,25.871521,24.049194,23.411987,16.843384,16.776825,16.776825,16.799713,0.0,0.028366305,0.028366305,0.08883357,34.0,16.796906,0.0,0.0,37.910915,1717.0692,3.0309231e-05,0.0,75.348785,31.6111,9.92413,30.000002,0.14305973,56.106216,238.81534,101.9062,0.0,75.348785,0.1455586,0.0,90.47403,8.330017
39818,21829080.0,0.0,24.949982,19.465668,25.057678,25.860535,24.05951,23.421356,16.849182,16.804138,16.804138,16.828033,0.0,0.027996076,0.027996076,0.092078365,30.0,16.796906,0.0,0.0,40.90591,1752.0369,3.0939937e-05,0.0,77.26705,27.988085,10.109211,30.000002,0.14518726,55.847103,238.80026,100.398056,0.0,77.26705,0.14806132,0.0,94.28522,8.330017
39819,21829140.0,0.0,24.953918,19.46878,25.07434,25.846893,24.070099,23.431,16.845612,16.820618,16.820618,16.839417,0.0,0.027637692,0.027637692,0.09484203,26.0,16.796906,0.0,0.0,43.750835,1781.144,3.1475312e-05,0.0,79.37098,24.780474,10.278669,30.000002,0.14686991,55.609863,238.79355,98.993256,0.0,79.37098,0.15011586,0.0,98.28242,8.330017
39820,21829200.0,1.0,24.926392,19.471802,25.05606,25.831696,24.080505,23.44049,16.910767,16.847168,16.847168,16.871399,0.0,0.028730186,0.028730186,0.09577126,34.333332,16.880219,0.0,0.0,46.43032,1782.4066,3.1325835e-05,0.0,81.20941,23.916634,10.37842,30.000002,0.14965391,55.47021,238.67894,99.350204,0.0,81.20941,0.1532321,0.0,99.879196,8.330017
39821,21829260.0,1.0,24.891907,19.4747,25.030579,25.814758,24.089417,23.4487,16.931091,16.879395,16.879395,16.90509,0.0,0.03012023,0.03012023,0.09678204,42.666668,16.880219,0.0,0.0,48.937523,1820.0225,3.20323e-05,0.0,82.17533,24.555035,10.468381,30.000002,0.15308727,55.344265,238.53262,100.849205,0.0,82.17533,0.15702833,0.0,100.00347,8.330017
39822,21829320.0,1.0,24.865753,19.477448,25.015228,25.7966,24.097382,23.456146,16.94635,16.906342,16.906342,16.928589,0.0,0.031297687,0.031297687,0.09916799,51.0,16.880219,0.0,0.0,51.25699,1866.6602,3.287649e-05,0.0,82.52479,25.878372,10.562235,30.000002,0.15737434,55.21287,238.42111,103.06381,0.0,82.52479,0.161764,0.0,100.00326,8.330017
39823,21829380.0,1.0,24.847107,19.480072,25.007599,25.776093,24.104584,23.462921,17.023132,16.947052,16.947052,16.975647,0.0,0.032298043,0.032298043,0.102873914,59.333332,16.963501,0.0,0.0,53.354,1892.3914,3.314689e-05,0.0,82.38332,27.804478,10.640285,30.000002,0.16258065,55.1036,238.43588,105.96607,0.0,82.38332,0.16747388,0.0,100.00011,8.330017
39824,21829440.0,1.0,24.830566,19.482544,25.004425,25.75235,24.111206,23.469208,17.04889,16.989624,16.989624,17.019379,0.0,0.033154313,0.033154313,0.10768036,67.666664,16.963501,0.0,0.0,55.203724,1956.4767,3.4273584e-05,0.0,81.8615,30.295366,10.728301,30.000002,0.16848134,54.98038,238.71129,109.49964,0.0,81.8615,0.17399111,0.0,99.99997,8.330017
39825,21829500.0,1.0,24.816742,19.484894,25.003815,25.724304,24.11737,23.475128,17.06604,17.023132,17.023132,17.048492,0.0,0.033855274,0.033855274,0.113539666,76.0,16.963501,0.0,0.0,56.75049,2028.8402,3.5544726e-05,0.0,81.01077,33.38775,10.79866,30.000002,0.17507806,54.881878,239.43767,113.689415,0.0,81.01077,0.18125416,0.0,99.99999,8.330017
39826,21829560.0,1.0,24.80481,19.487091,25.003357,25.689972,24.122711,23.480469,17.136078,17.066742,17.066742,17.097748,0.0,0.034393106,0.034393106,0.120438315,84.333336,17.046814,0.0,0.0,57.893658,2075.1536,3.615928e-05,0.0,79.87791,37.145332,10.839781,30.000002,0.1823833,54.824303,240.89905,118.588745,0.0,79.87791,0.18922475,0.0,100.0,8.330017
39827,21829620.0,1.0,24.78775,19.489136,25.001343,25.650146,24.1279,23.485657,17.15915,17.107727,17.107727,17.138062,0.0,0.03478704,0.03478704,0.12812331,92.666664,17.046814,0.0,0.0,58.62198,2156.8533,3.7601127e-05,0.0,78.57478,41.513885,10.910877,30.000002,0.19000058,54.72477,243.45612,124.12563,0.0,78.57478,0.19770318,0.0,100.0,8.330017
39828,21829680.0,1.0,24.766113,19.491028,24.990997,25.604523,24.132874,23.490692,17.17038,17.138062,17.138062,17.161621,0.0,0.035293274,0.035293274,0.13557667,101.0,17.046814,0.0,0.0,58.88431,2240.0972,3.9085557e-05,0.0,77.10152,47.038685,10.941025,30.000002,0.19780178,54.682564,247.57399,130.56813,0.0,77.10152,0.2062671,0.0,99.45255,8.330017
39829,21829740.0,1.0,24.728699,19.492737,24.961334,25.55429,24.137299,23.49524,17.224762,17.176147,17.176147,17.203339,0.0,0.03642878,0.03642878,0.14038819,109.333336,17.130096,0.0,0.0,58.60403,2277.1553,3.9644157e-05,0.0,75.126976,56.011444,10.962632,30.000002,0.2041519,54.652317,252.80164,139.01047,0.0,75.126976,0.21326122,0.0,96.8982,8.330017
39830,21829800.0,1.0,24.68509,19.494324,24.925537,25.502167,24.141022,23.499237,17.218994,17.204498,17.204498,17.222443,0.0,0.037408933,0.037408933,0.14307083,117.666664,17.130096,0.0,0.0,57.808674,2325.901,4.063496e-05,0.0,72.60891,68.60125,11.007018,30.000002,0.20821235,54.59018,258.2282,149.31049,0.0,72.60891,0.21789356,0.0,93.3309,8.330017
39831,21829860.0,1.0,24.641785,19.495728,24.887054,25.450562,24.14392,23.502625,17.192108,17.210297,17.210297,17.211304,0.0,0.03799879,0.03799879,0.14310053,126.0,17.130096,0.0,0.0,56.461967,2347.102,4.118261e-05,0.0,69.73447,85.231995,11.055115,30.000002,0.20912224,54.522842,262.98853,161.2929,0.0,69.73447,0.21911697,0.0,89.16865,8.330017
39832,21829920.0,1.0,24.597565,19.496948,24.84903,25.40091,24.146576,23.505798,17.205963,17.216064,17.216064,17.213898,0.0,0.038034182,0.038034182,0.14064085,134.33333,17.21341,0.0,0.0,54.622738,2298.4153,4.031552e-05,0.0,66.83433,104.805504,11.147419,30.000002,0.20651643,54.393612,266.40787,173.86716,0.0,66.83433,0.21672426,0.0,85.01438,8.330017
39833,21829980.0,1.0,24.555481,19.497986,24.813538,25.35498,24.149384,23.509125,17.174744,17.20993,17.20993,17.198792,0.0,0.03756273,0.03756273,0.13626741,142.66667,17.21341,0.0,0.0,52.355026,2252.78,3.9680537e-05,0.0,64.17685,125.18376,11.26859,30.000002,0.20115148,54.223972,268.3034,185.55115,0.0,64.17685,0.21144126,0.0,81.2415,8.330017
39834,21830040.0,1.0,24.51651,19.49884,24.781158,25.313477,24.152588,23.512756,17.139893,17.190277,17.190277,17.169922,0.0,0.036790192,0.036790192,0.1308329,151.0,17.21341,0.0,0.0,49.722782,2186.0156,3.8633054e-05,0.0,61.910122,144.23521,11.406752,30.000002,0.19418591,54.03055,268.8976,195.21281,0.0,61.910122,0.20445274,0.0,77.99935,8.330017
39835,21830100.0,0.0,24.481232,19.499542,24.752533,25.277618,24.156433,23.516907,17.165375,17.180664,17.180664,17.167908,0.0,0.035668097,0.035668097,0.124207914,147.0,17.296692,0.0,0.0,46.75521,2064.4548,3.640272e-05,0.0,60.16603,156.96722,11.570033,30.000002,0.18543859,53.801952,266.8914,199.50977,0.0,60.16603,0.19556224,0.0,75.41256,8.330017
39836,21830160.0,0.0,24.44986,19.50003,24.728241,25.249115,24.160889,23.521759,17.157257,17.1734,17.1734,17.164001,0.0,0.03461964,0.03461964,0.117700525,143.0,17.296692,0.0,0.0,43.54453,1969.1862,3.474965e-05,0.0,58.98393,163.46872,11.736164,30.000002,0.17697313,53.56937,263.72913,199.69772,0.0,58.98393,0.18694936,0.0,73.46449,8.330017
