,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39837,21830220.0,0.0,24.421326,19.500336,24.706512,25.22647,24.166016,23.527191,17.15802,17.166748,17.166748,17.160095,0.0,0.03375189,0.03375189,0.11147783,139.0,17.296692,0.0,0.0,40.1397,1878.7676,3.3165277e-05,0.0,58.22106,165.69788,11.898728,30.000002,0.16915432,53.34178,260.15472,197.40175,0.0,58.22106,0.1789824,0.0,71.91012,8.330017
39838,21830280.0,0.0,24.394958,19.500427,24.687164,25.209534,24.171753,23.533142,17.22754,17.182861,17.182861,17.191162,0.0,0.033077292,0.033077292,0.10556473,135.0,17.380005,0.0,0.0,36.588432,1762.5024,3.094242e-05,0.0,57.788265,164.87999,12.059619,30.000002,0.16201776,53.11653,256.51276,193.53435,0.0,57.788265,0.17171565,0.0,70.62079,8.330017
39839,21830340.0,0.0,24.371307,19.500305,24.66986,25.19812,24.177979,23.53949,17.250214,17.208038,17.208038,17.223694,0.0,0.03257143,0.03257143,0.09990165,131.0,17.380005,0.0,0.0,32.954174,1685.5724,2.9585499e-05,0.0,57.58459,162.30988,12.211989,30.000002,0.15548365,52.903217,253.05455,188.9004,0.0,57.58459,0.16503789,0.0,69.47433,8.330017
39840,21830400.0,0.0,24.3497,19.5,24.654419,25.191864,24.184631,23.546204,17.267242,17.230133,17.230133,17.246368,0.0,0.032202926,0.032202926,0.09445002,127.0,17.380005,0.0,0.0,29.284843,1617.163,2.8391587e-05,0.0,57.547928,158.68619,12.361876,30.000002,0.14943273,52.693375,249.88658,183.90263,0.0,57.547928,0.15884769,0.0,68.40769,8.330017
39841,21830460.0,0.0,24.329315,19.499268,24.640137,25.189789,24.191284,23.553009,17.343994,17.267395,17.267395,17.290192,0.0,0.031945076,0.031945076,0.08917809,123.0,17.463318,0.0,0.0,25.611649,1524.1592,2.6614778e-05,0.0,57.63514,154.45174,12.509807,30.000002,0.14378297,52.48627,247.05746,178.77713,0.0,57.63514,0.15305951,0.0,67.38009,8.330017
39842,21830520.0,0.0,24.31131,19.497925,24.627472,25.192383,24.198212,23.560028,17.36737,17.305817,17.305817,17.329498,0.0,0.031758476,0.031758476,0.08406886,119.0,17.463318,0.0,0.0,21.991638,1467.6211,2.5646508e-05,0.0,57.799713,149.93925,12.651834,30.000002,0.13845721,52.287437,244.69252,173.6792,0.0,57.799713,0.14757663,0.0,66.36157,8.330017
39843,21830580.0,0.0,24.294739,19.495972,24.616364,25.199463,24.205322,23.56726,17.380157,17.3349,17.3349,17.354523,0.0,0.03162507,0.03162507,0.07913329,115.0,17.463318,0.0,0.0,18.465672,1415.9557,2.4762985e-05,0.0,58.023125,145.26967,12.794926,30.000002,0.13340797,52.087105,242.8538,168.66725,0.0,58.023125,0.14237405,0.0,65.345566,8.330017
39844,21830640.0,0.0,24.279541,19.493408,24.606934,25.211212,24.212646,23.574646,17.451996,17.37436,17.37436,17.394073,0.0,0.03153205,0.03153205,0.0743979,111.0,17.5466,0.0,0.0,15.087824,1338.2976,2.3274533e-05,0.0,58.293186,140.51562,12.940821,30.000002,0.12863156,51.88285,241.4474,163.78076,0.0,58.293186,0.13745221,0.0,64.33439,8.330017
39845,21830700.0,0.0,24.266815,19.490265,24.59903,25.226929,24.220154,23.582184,17.472412,17.41211,17.41211,17.429474,0.0,0.03145709,0.03145709,0.06989441,107.0,17.5466,0.0,0.0,11.887695,1295.5629,2.2566443e-05,0.0,58.593853,135.7077,13.077383,30.000002,0.12414176,51.69166,240.38919,159.02834,0.0,58.593853,0.13279895,0.0,63.3367,8.330017
39846,21830760.0,0.0,24.253418,19.486542,24.590637,25.243134,24.227325,23.5896,17.482544,17.43982,17.43982,17.45282,0.0,0.031395793,0.031395793,0.06561413,103.0,17.5466,0.0,0.0,8.842008,1255.4341,2.1893486e-05,0.0,58.920662,130.87881,13.217406,30.000002,0.11989125,51.49563,239.6137,154.41696,0.0,58.920662,0.12839612,0.0,62.35017,8.330017
39847,21830820.0,0.0,24.24121,19.48227,24.583588,25.263031,24.23462,23.597137,17.558228,17.478394,17.478394,17.48941,0.0,0.031344414,0.031344414,0.06158361,99.0,17.629913,0.0,0.0,6.0202017,1189.9901,2.0647336e-05,0.0,59.271282,126.04261,13.357984,30.000002,0.115901,51.29882,239.069,149.9582,0.0,59.271282,0.124262825,0.0,61.38632,8.330017
39848,21830880.0,0.0,24.230804,19.477478,24.577972,25.286163,24.242065,23.604828,17.574188,17.516113,17.516113,17.52417,0.0,0.031294603,0.031294603,0.057837278,95.0,17.629913,0.0,0.0,3.4409485,1156.7914,2.0099887e-05,0.0,59.6435,121.177055,13.493172,30.000002,0.11219793,51.10956,238.71028,145.64244,0.0,59.6435,0.12041663,0.0,60.46332,8.330017
39849,21830940.0,0.0,24.221466,19.472137,24.573853,25.312317,24.249634,23.61258,17.582306,17.542267,17.542267,17.546997,0.0,0.031246178,0.031246178,0.054395176,91.0,17.629913,0.0,0.0,1.1391102,1126.5765,1.9598192e-05,0.0,60.03844,116.28811,13.629408,30.000002,0.108780086,50.91883,238.50171,141.47597,0.0,60.03844,0.11687656,0.0,59.60085,8.330017
39850,21831000.0,0.0,24.21344,19.466278,24.571686,25.34134,24.257324,23.620483,17.658722,17.580017,17.580017,17.580902,0.0,0.03118543,0.03118543,0.05133774,87.0,17.713196,0.0,0.0,0.0,1072.1628,1.8550778e-05,0.0,60.455235,111.314804,13.766535,30.000002,0.10569387,50.726856,238.41283,137.44196,0.0,60.455235,0.11369764,0.0,58.918484,8.330017
39851,21831060.0,0.0,24.211334,19.4599,24.578094,25.367859,24.26471,23.628296,17.678162,17.61734,17.61734,17.615112,0.0,0.031032868,0.031032868,0.049740884,83.0,17.713196,0.0,0.0,0.0,1055.0885,1.8262053e-05,0.0,60.93961,105.406334,13.893965,30.000002,0.103754915,50.54845,238.41681,133.42535,0.0,60.93961,0.111794725,0.0,58.926495,8.330017
39852,21831120.0,0.0,24.212006,19.453064,24.588593,25.395477,24.272278,23.636261,17.692139,17.645477,17.645477,17.64151,0.0,0.030918078,0.030918078,0.04873981,79.0,17.713196,0.0,0.0,0.0,1045.596,1.8106908e-05,0.0,61.494465,99.46405,14.013653,30.000002,0.10242679,50.380886,238.48424,129.6657,0.0,61.494465,0.1105644,0.0,59.20046,8.330017
39853,21831180.0,0.0,24.21466,19.44571,24.601715,25.423767,24.28003,23.644348,17.77475,17.686707,17.686707,17.679932,0.0,0.030829338,0.030829338,0.048110206,75.0,17.796509,0.0,0.0,0.0,1014.5934,1.7469267e-05,0.0,62.09088,93.718956,14.126682,30.000002,0.101486415,50.22264,238.59319,126.18185,0.0,62.09088,0.10975779,0.0,59.629692,8.330017
39854,21831240.0,0.0,24.218018,19.437927,24.616455,25.452545,24.287933,23.652618,17.790192,17.727081,17.727081,17.718689,0.0,0.030760499,0.030760499,0.047696583,71.0,17.796509,0.0,0.0,0.0,1014.0292,1.7480043e-05,0.0,62.7173,88.233635,14.239238,30.000002,0.100772545,50.065063,238.73012,122.93766,0.0,62.7173,0.109207116,0.0,60.148674,8.330017
39855,21831300.0,0.0,24.222412,19.429657,24.632294,25.481598,24.29596,23.66101,17.79596,17.754333,17.754333,17.746185,0.0,0.030706692,0.030706692,0.04743194,67.0,17.796509,0.0,0.0,0.0,1014.8688,1.7502523e-05,0.0,63.368088,83.02075,14.346237,30.000002,0.10022783,49.915268,238.88556,119.90767,0.0,63.368088,0.10883528,0.0,60.730194,8.330017
39856,21831360.0,0.0,24.225616,19.42096,24.646729,25.506012,24.303589,23.66922,17.872528,17.791992,17.791992,17.782532,0.0,0.030663218,0.030663218,0.047263023,63.0,17.879791,0.0,0.0,0.0,990.74963,1.6993197e-05,0.0,64.03942,78.07575,14.448465,30.000002,0.09979544,49.77215,239.0534,117.06452,0.0,64.03942,0.10857994,0.0,61.35451,8.330017
39857,21831420.0,0.0,24.22876,19.411835,24.661469,25.53064,24.31137,23.677551,17.881622,17.826416,17.826416,17.816803,0.0,0.030625498,0.030625498,0.04714289,59.0,17.879791,0.0,0.0,0.0,994.2101,1.7072603e-05,0.0,64.73,73.37653,14.5504055,30.000002,0.09941414,49.629433,239.23067,114.372986,0.0,64.73,0.10837941,0.0,62.009598,8.330017
39858,21831480.0,0.0,24.23236,19.402313,24.676483,25.555359,24.319244,23.685974,17.88382,17.847992,17.847992,17.839539,0.0,0.030585475,0.030585475,0.047040466,55.0,17.879791,0.0,0.0,0.023863561,997.36945,1.713621e-05,0.0,65.43853,68.89063,14.650053,30.000002,0.09905613,49.489925,239.41573,111.80379,0.0,65.43853,0.10820166,0.0,62.689537,8.330017
39859,21831540.0,0.0,24.23639,19.392395,24.692596,25.58014,24.32721,23.694489,17.95871,17.882996,17.882996,17.873566,0.0,0.030516561,0.030516561,0.047048446,51.0,17.963104,0.0,0.0,0.39993533,974.3817,1.664916e-05,0.0,66.168236,64.50082,14.754009,30.000002,0.09873361,49.344387,239.6092,109.30046,0.0,66.168236,0.108072616,0.0,63.44905,8.330017
39860,21831600.0,0.0,24.242767,19.38205,24.712189,25.604797,24.335327,23.703125,17.968079,17.916718,17.916718,17.907349,0.0,0.030405624,0.030405624,0.047387064,47.0,17.963104,0.0,0.0,1.0152673,980.01245,1.675696e-05,0.0,66.95286,60.031174,14.8567095,30.000002,0.09862298,49.200607,239.80563,106.829895,0.0,66.95286,0.108189054,0.0,64.41116,8.330017
39861,21831660.0,0.0,24.248993,19.371368,24.731384,25.624634,24.34311,23.711609,17.97174,17.938324,17.938324,17.93045,0.0,0.030277291,0.030277291,0.047899935,43.0,17.963104,0.0,0.0,1.805077,986.645,1.6876955e-05,0.0,67.799904,55.594425,14.951733,30.000002,0.0986461,49.067574,240.00362,104.41618,0.0,67.799904,0.108445235,0.0,65.51392,8.330017
39862,21831720.0,0.0,24.25653,19.36029,24.752472,25.643982,24.351044,23.720215,18.047638,17.972015,17.972015,17.964233,0.0,0.030120656,0.030120656,0.048624765,39.0,18.046417,0.0,0.0,2.7930272,967.92804,1.6461305e-05,0.0,68.72123,51.16793,15.044279,30.000002,0.09880469,48.938007,240.2011,102.04963,0.0,68.72123,0.108857274,0.0,66.794945,8.330017
39863,21831780.0,0.0,24.264801,19.348877,24.7753,25.66278,24.359192,23.729034,18.056152,18.00528,18.00528,17.998383,0.0,0.029933603,0.029933603,0.04952776,35.0,18.046417,0.0,0.0,3.9590545,977.05554,1.662482e-05,0.0,69.72772,46.776676,15.139869,30.000002,0.09905321,48.80418,240.39748,99.72922,0.0,69.72772,0.10938558,0.0,68.260345,8.330017
39864,21831840.0,0.0,24.274231,19.337158,24.799774,25.680786,24.367523,23.738007,18.059906,18.026672,18.026672,18.021545,0.0,0.029712424,0.029712424,0.050600126,31.0,18.046417,0.0,0.0,5.30077,987.07275,1.6800142e-05,0.0,70.83836,42.42771,15.232958,30.000002,0.09938936,48.67386,240.5918,97.4525,0.0,70.83836,0.110015005,0.0,69.93641,8.330017
39865,21831900.0,0.0,24.285004,19.325073,24.825653,25.697784,24.376068,23.747162,18.136475,18.060028,18.060028,18.056335,0.0,0.029532712,0.029532712,0.05196921,29.0,18.1297,0.0,0.0,6.814753,972.5529,1.6452183e-05,0.0,72.049866,38.403683,15.311524,30.000002,0.10006866,48.56387,240.7458,95.46698,0.0,72.049866,0.11102698,0.0,71.82733,8.330017
39866,21831960.0,0.0,24.293549,19.312683,24.850403,25.70996,24.384338,23.756195,18.145844,18.093628,18.093628,18.091705,0.0,0.029355835,0.029355835,0.0535035,27.0,18.1297,0.0,0.0,8.419546,986.69824,1.6697057e-05,0.0,73.334114,34.701164,15.392531,30.000002,0.10087875,48.450455,240.87152,93.70236,0.0,73.334114,0.11220795,0.0,73.89351,8.330017
39867,21832020.0,0.0,24.301819,19.300018,24.875305,25.720856,24.392792,23.76538,18.150421,18.115814,18.115814,18.115509,0.0,0.029169636,0.029169636,0.0551575,25.0,18.1297,0.0,0.0,10.126848,1001.8953,1.69608e-05,0.0,74.70411,31.271097,15.471824,30.000002,0.10177027,48.339447,240.97487,92.1101,0.0,74.70411,0.11349001,0.0,76.14636,8.330017
39868,21832080.0,0.0,24.31076,19.287048,24.9003,25.730408,24.401398,23.77472,18.226501,18.149597,18.149597,18.151978,0.0,0.029053845,0.029053845,0.05708462,25.0,18.213013,0.0,0.0,11.926943,991.8866,1.6690665e-05,0.0,76.1456,28.297688,15.529841,30.000002,0.10303858,48.258224,241.01888,90.891075,0.0,76.1456,0.11518684,0.0,78.57548,8.330017
39869,21832140.0,0.0,24.317963,19.273834,24.92517,25.738495,24.410187,23.78421,18.236725,18.183533,18.183533,18.188171,0.0,0.028960112,0.028960112,0.059194066,25.0,18.213013,0.0,0.0,13.79723,1011.33716,1.7023738e-05,0.0,77.62025,25.722147,15.591671,30.000002,0.104476124,48.17166,241.0195,89.9552,0.0,77.62025,0.11711001,0.0,81.12304,8.330017
39870,21832200.0,0.0,24.324677,19.260345,24.949493,25.744965,24.419067,23.793762,18.24173,18.206451,18.206451,18.211914,0.0,0.028880157,0.028880157,0.06144648,25.0,18.213013,0.0,0.0,15.723053,1032.2982,1.7380531e-05,0.0,79.13076,23.482128,15.645215,30.000002,0.10606044,48.0967,240.98404,89.25113,0.0,79.13076,0.11920332,0.0,83.781235,8.330017
39871,21832260.0,0.0,24.330841,19.246613,24.970886,25.746216,24.427582,23.80307,18.312073,18.240082,18.240082,18.249054,0.0,0.028824273,0.028824273,0.06381936,25.0,18.296295,0.0,0.0,17.637836,1025.1371,1.7148934e-05,0.0,80.673256,21.557104,15.671664,30.000002,0.107823744,48.05967,240.91458,88.76545,0.0,80.673256,0.12145586,0.0,86.53198,8.330017
39872,21832320.0,0.0,24.333954,19.232635,24.990448,25.745483,24.436218,23.8125,18.32312,18.270355,18.270355,18.280975,0.0,0.028795753,0.028795753,0.066264436,25.0,18.296295,0.0,0.0,19.531923,1048.4171,1.7561026e-05,0.0,82.23249,19.927074,15.706383,30.000002,0.10965696,48.011063,240.81595,88.476974,0.0,82.23249,0.123827904,0.0,89.33949,8.330017
39873,21832380.0,0.0,24.335175,19.218445,25.00821,25.743042,24.444885,23.82196,18.32721,18.291656,18.291656,18.301971,0.0,0.028770689,0.028770689,0.06868831,25.0,18.296295,0.0,0.0,21.38983,1071.0328,1.7948938e-05,0.0,83.7966,18.537243,15.742164,30.000002,0.11150527,47.960968,240.69873,88.33115,0.0,83.7966,0.12623447,0.0,92.17659,8.330017
39874,21832440.0,0.0,24.33612,19.204071,25.023926,25.738861,24.453613,23.831451,18.331451,18.306396,18.306396,18.31543,0.0,0.028773181,0.028773181,0.071121365,25.0,18.300018,0.0,0.0,23.195297,1092.1442,1.8302293e-05,0.0,85.3604,17.375322,15.761436,30.000002,0.11339846,47.93399,240.56567,88.318245,0.0,85.3604,0.12865911,0.0,95.03481,8.330017
39875,21832500.0,0.0,24.33487,19.189484,25.037354,25.732697,24.46231,23.840912,18.332336,18.315857,18.315857,18.32315,0.0,0.028798038,0.028798038,0.07352236,25.0,18.300018,0.0,0.0,24.920345,1114.3849,1.8681765e-05,0.0,86.910355,16.414505,15.781069,30.000002,0.11530391,47.9065,240.41858,88.42631,0.0,86.910355,0.13110903,0.0,97.89015,8.330017
39876,21832560.0,0.0,24.32425,19.174713,25.038483,25.723022,24.470428,23.849915,18.331665,18.322418,18.322418,18.32782,0.0,0.029216863,0.029216863,0.074890435,25.0,18.300018,0.0,0.0,26.5441,1134.8438,1.9043167e-05,0.0,88.370094,15.865514,15.794545,30.000002,0.11703058,47.887634,240.26842,88.71285,0.0,88.370094,0.13332403,0.0,99.797554,8.330017
39877,21832620.0,1.0,24.302704,19.15979,25.025665,25.7128,24.477966,23.858398,18.33554,18.327026,18.327026,18.33075,0.0,0.030432519,0.030432519,0.07588922,33.333332,18.300018,0.0,0.0,28.065413,1159.2733,1.946021e-05,0.0,89.26968,16.32522,15.756122,30.000002,0.119843155,47.94143,239.97195,89.95259,0.0,89.26968,0.13675474,0.0,99.999916,8.330017
39878,21832680.0,1.0,24.28479,19.144684,25.019073,25.701324,24.48471,23.86621,18.345612,18.333557,18.333557,18.336945,0.0,0.03160759,0.03160759,0.07816634,41.666668,18.300018,0.0,0.0,29.46576,1193.216,2.0041412e-05,0.0,89.49795,17.357193,15.701626,30.000002,0.12364722,48.017723,239.57597,91.88378,0.0,89.49795,0.14138037,0.0,100.00293,8.330017
39879,21832740.0,1.0,24.27237,19.129456,25.018005,25.687744,24.490692,23.873413,18.356323,18.342194,18.342194,18.345856,0.0,0.03269242,0.03269242,0.0816602,50.0,18.300018,0.0,0.0,30.719324,1235.1255,2.0748472e-05,0.0,89.20397,18.856365,15.614846,30.000002,0.12836136,48.139214,239.13675,94.40899,0.0,89.20397,0.14704257,0.0,100.00021,8.330017
39880,21832800.0,1.0,24.267578,19.114105,25.021149,25.670807,24.495972,23.879944,18.368042,18.3526,18.3526,18.356873,0.0,0.033664383,0.033664383,0.08643467,58.333332,18.300018,0.0,0.0,31.771406,1286.5576,2.1609672e-05,0.0,88.39968,20.898312,15.476041,30.000002,0.13408063,48.33354,238.71805,97.59415,0.0,88.39968,0.15375625,0.0,100.000015,8.330017
39881,21832860.0,1.0,24.261871,19.098633,25.025543,25.648407,24.500275,23.885712,18.378143,18.363556,18.363556,18.368256,0.0,0.034497086,0.034497086,0.092314094,66.666664,18.300018,0.0,0.0,32.56874,1344.1068,2.2575965e-05,0.0,87.2071,23.479826,15.346654,30.000002,0.14045551,48.514687,238.44148,101.39317,0.0,87.2071,0.16130096,0.0,100.0,8.330017
39882,21832920.0,1.0,24.253265,19.083069,25.027191,25.621704,24.50412,23.891052,18.38623,18.374054,18.374054,18.378845,0.0,0.035356913,0.035356913,0.09866468,75.0,18.300018,0.0,0.0,33.08968,1405.6965,2.3616267e-05,0.0,85.68215,26.831577,15.222925,30.000002,0.14727047,48.687904,238.4703,105.89435,0.0,85.68215,0.16939314,0.0,99.58804,8.330017
39883,21832980.0,1.0,24.240509,19.067383,25.016083,25.590912,24.507233,23.895782,18.390533,18.3833,18.3833,18.387268,0.0,0.036680475,0.036680475,0.10383085,83.333336,18.300018,0.0,0.0,33.28122,1467.8966,2.4685018e-05,0.0,83.575356,32.012688,15.067651,30.000002,0.1540285,48.90529,239.01028,111.5764,0.0,83.575356,0.17720257,0.0,97.497925,8.330017
39884,21833040.0,1.0,24.221985,19.051666,24.998627,25.557129,24.509491,23.89978,18.386902,18.388977,18.388977,18.390747,0.0,0.038029462,0.038029462,0.10793842,91.666664,18.300018,0.0,0.0,33.127625,1523.526,2.5662172e-05,0.0,80.79285,39.648197,14.946554,30.000002,0.15987203,49.074825,240.24529,118.66092,0.0,80.79285,0.18396674,0.0,94.222824,8.330017
39885,21833100.0,1.0,24.202942,19.035858,24.976654,25.52121,24.510925,23.903107,18.374603,18.388702,18.388702,18.386902,0.0,0.039137203,0.039137203,0.11039531,100.0,18.300018,0.0,0.0,32.6036,1566.8641,2.6447133e-05,0.0,77.44194,50.649353,14.845284,30.000002,0.1640427,49.216602,242.22017,127.450584,0.0,77.44194,0.18868095,0.0,90.05325,8.330017
39886,21833160.0,1.0,24.181335,19.019989,24.951477,25.483643,24.511536,23.905548,18.351288,18.380646,18.380646,18.374115,0.0,0.039738942,0.039738942,0.110700026,108.333336,18.300018,0.0,0.0,31.69632,1589.8945,2.6912387e-05,0.0,73.73773,65.80936,14.802459,30.000002,0.16545,49.276558,244.67598,138.02908,0.0,73.73773,0.19021124,0.0,85.38066,8.330017
39887,21833220.0,1.0,24.157257,19.00412,24.926086,25.447052,24.511932,23.907806,18.316528,18.362244,18.362244,18.350372,0.0,0.039629664,0.039629664,0.10871819,116.666664,18.300018,0.0,0.0,30.42714,1584.5126,2.6903135e-05,0.0,70.073265,84.39973,14.840455,30.000002,0.16354342,49.223362,247.01453,149.50385,0.0,70.073265,0.18801382,0.0,80.77955,8.330017
39888,21833280.0,1.0,24.132996,18.98819,24.901886,25.41275,24.512482,23.910156,18.277618,18.334656,18.334656,18.318176,0.0,0.038887165,0.038887165,0.1049076,125.0,18.300018,0.0,0.0,28.826529,1551.9347,2.6421283e-05,0.0,66.7742,104.31545,14.946159,30.000002,0.15888208,49.07538,248.64114,160.40958,0.0,66.7742,0.18269552,0.0,76.64061,8.330017
39889,21833340.0,0.0,24.108795,18.97226,24.880066,25.38211,24.51361,23.913025,18.237396,18.299683,18.299683,18.280365,0.0,0.037463564,0.037463564,0.099317335,121.0,18.300018,0.0,0.0,26.925203,1491.6434,2.5457966e-05,0.0,64.14633,119.69599,15.137322,30.000002,0.15146695,48.80775,248.25035,166.80507,0.0,64.14633,0.17427145,0.0,73.295364,8.330017
39890,21833400.0,0.0,24.088501,18.95633,24.860657,25.355621,24.515564,23.916534,18.2099,18.263947,18.263947,18.24466,0.0,0.035999175,0.035999175,0.09358618,117.0,18.300018,0.0,0.0,24.790045,1420.0074,2.4253188e-05,0.0,62.294094,129.15565,15.338474,30.000002,0.1438911,48.526134,246.80843,169.07324,0.0,62.294094,0.16559634,0.0,70.79584,8.330017
39891,21833460.0,0.0,24.068512,18.94043,24.843079,25.33374,24.51825,23.920654,18.199463,18.236267,18.236267,18.220367,0.0,0.03474498,0.03474498,0.08816487,113.0,18.300018,0.0,0.0,22.45169,1348.0532,2.3024957e-05,0.0,61.092037,133.41068,15.5561495,30.000002,0.13692217,48.22139,244.99658,168.30215,0.0,61.092037,0.15765949,0.0,68.92535,8.330017
39892,21833520.0,0.0,24.051758,18.92453,24.826843,25.315887,24.521606,23.925354,18.201447,18.219482,18.219482,18.208618,0.0,0.033752497,0.033752497,0.08313891,109.0,18.300018,0.0,0.0,19.956379,1282.4684,2.1899925e-05,0.0,60.36326,134.0411,15.75333,30.000002,0.13081427,47.94534,243.27802,165.69275,0.0,60.36326,0.15064254,0.0,67.46465,8.330017
39893,21833580.0,0.0,24.038422,18.908691,24.811646,25.301697,24.525482,23.93045,18.209747,18.21225,18.21225,18.206268,0.0,0.032994326,0.032994326,0.078455396,105.0,18.300018,0.0,0.0,17.345337,1224.8655,2.0912841e-05,0.0,59.968746,132.39368,15.924008,30.000002,0.12547398,47.706387,241.82744,162.08708,0.0,59.968746,0.144438,0.0,66.25455,8.330017
39894,21833640.0,0.0,24.025024,18.892914,24.797394,25.291107,24.529785,23.935944,18.220001,18.21222,18.21222,18.210052,0.0,0.032436773,0.032436773,0.07405076,101.0,18.300018,0.0,0.0,14.647462,1174.4368,2.005558e-05,0.0,59.828514,129.28378,16.099274,30.000002,0.12069931,47.461014,240.67738,157.94739,0.0,59.828514,0.13891642,0.0,65.20386,8.330017
39895,21833700.0,0.0,24.010956,18.877167,24.784119,25.28424,24.534454,23.941711,18.229187,18.216705,18.216705,18.216797,0.0,0.032051492,0.032051492,0.069865376,97.0,18.300018,0.0,0.0,11.89059,1130.1051,1.9307983e-05,0.0,59.88602,125.28586,16.285133,30.000002,0.11638432,47.200813,239.81023,153.57227,0.0,59.88602,0.13395956,0.0,64.248535,8.330017
39896,21833760.0,0.0,24.000092,18.861542,24.77121,25.28006,24.539093,23.94751,18.237335,18.222809,18.222809,18.223938,0.0,0.031783488,0.031783488,0.065832205,93.0,18.300018,0.0,0.0,9.105286,1091.1519,1.86529e-05,0.0,60.066616,120.91935,16.443087,30.000002,0.11247209,46.97968,239.19043,149.18842,0.0,60.066616,0.12938738,0.0,63.323772,8.330017
39897,21833820.0,0.0,23.990448,18.845978,24.759186,25.279205,24.543915,23.95343,18.243866,18.229218,18.229218,18.23053,0.0,0.031597506,0.031597506,0.06192603,89.0,18.300018,0.0,0.0,6.3331275,1056.1146,1.8066981e-05,0.0,60.3309,116.40764,16.597376,30.000002,0.108813524,46.76367,238.77565,144.88391,0.0,60.3309,0.1251088,0.0,62.401527,8.330017
39898,21833880.0,0.0,23.981781,18.830536,24.747772,25.281036,24.548828,23.959473,18.249176,18.23529,18.23529,18.23639,0.0,0.031456415,0.031456415,0.058136534,85.0,18.300018,0.0,0.0,3.5978246,1023.6587,1.7525581e-05,0.0,60.64663,111.85482,16.749493,30.000002,0.10533922,46.550713,238.52785,140.67938,0.0,60.64663,0.121036984,0.0,61.467678,8.330017
39899,21833940.0,0.0,23.973755,18.815216,24.737091,25.28598,24.553833,23.965546,18.253235,18.2406,18.2406,18.24121,0.0,0.03135717,0.03135717,0.054462127,81.0,18.300018,0.0,0.0,0.93705535,993.5807,1.7025772e-05,0.0,61.00778,107.318756,16.898733,30.000002,0.102026135,46.341774,238.41719,136.59781,0.0,61.00778,0.11715569,0.0,60.520916,8.330017
39900,21834000.0,0.0,23.967316,18.800018,24.728516,25.292969,24.558899,23.97168,18.257172,18.245209,18.245209,18.24527,0.0,0.03122421,0.03122421,0.05124442,77.0,18.300018,0.0,0.0,0.0,965.75635,1.6556707e-05,0.0,61.400337,102.4925,17.03767,30.000002,0.09904497,46.147263,238.41788,132.54991,0.0,61.400337,0.11368166,0.0,59.802933,8.330017
39901,21834060.0,0.0,23.962738,18.784882,24.727325,25.299072,24.56311,23.97702,18.267242,18.250519,18.250519,18.249939,0.0,0.031007985,0.031007985,0.049634635,73.0,18.300018,0.0,0.0,0.0,947.0929,1.6234875e-05,0.0,61.90089,96.56869,17.157673,30.000002,0.09723169,45.97926,238.5016,128.47523,0.0,61.90089,0.11163874,0.0,59.86329,8.330017
39902,21834120.0,0.0,23.958954,18.769775,24.728912,25.306152,24.567444,23.982452,18.27716,18.258057,18.258057,18.256775,0.0,0.030844603,0.030844603,0.04857714,69.0,18.300018,0.0,0.0,0.0,935.0005,1.6031752e-05,0.0,62.49165,90.62123,17.262589,30.000002,0.09596413,45.832375,238.63927,124.65256,0.0,62.49165,0.110254705,0.0,60.18063,8.330017
39903,21834180.0,0.0,23.95575,18.754639,24.732452,25.313873,24.5719,23.988007,18.285004,18.266174,18.266174,18.264374,0.0,0.030716274,0.030716274,0.047890402,65.0,18.300018,0.0,0.0,0.0,927.36304,1.5906875e-05,0.0,63.141865,84.84186,17.356798,30.000002,0.095062636,45.70048,238.8107,121.09394,0.0,63.141865,0.109311745,0.0,60.66351,8.330017
39904,21834240.0,0.0,23.95279,18.739532,24.737244,25.322052,24.576416,23.993622,18.29068,18.273712,18.273712,18.271576,0.0,0.030615892,0.030615892,0.04743998,61.0,18.300018,0.0,0.0,0.0,922.6964,1.5833712e-05,0.0,63.837402,79.31401,17.44478,30.000002,0.0944019,45.57731,239.00273,117.78313,0.0,63.837402,0.1086611,0.0,61.25184,8.330017
39905,21834300.0,0.0,23.950012,18.724396,24.742798,25.330475,24.581024,23.999268,18.294556,18.28006,18.28006,18.277832,0.0,0.030535541,0.030535541,0.04713499,57.0,18.300018,0.0,0.0,0.0,919.94073,1.5793417e-05,0.0,64.569214,74.06337,17.52789,30.000002,0.09389537,45.460957,239.20732,114.69144,0.0,64.569214,0.10819605,0.0,61.911327,8.330017
39906,21834360.0,0.0,23.946655,18.70929,24.747955,25.337128,24.585358,24.00473,18.296936,18.284882,18.284882,18.282745,0.0,0.03047393,0.03047393,0.046938684,53.0,18.300018,0.0,0.0,0.0,918.55664,1.5776997e-05,0.0,65.33526,69.09562,17.604897,30.000002,0.09351204,45.353146,239.41756,111.80449,0.0,65.33526,0.1078738,0.0,62.629063,8.330017
39907,21834420.0,0.0,23.943207,18.694153,24.753296,25.343903,24.589722,24.010223,18.29834,18.288483,18.288483,18.28653,0.0,0.030414024,0.030414024,0.046779204,49.0,18.300018,0.0,0.0,0.0,917.66144,1.5769225e-05,0.0,66.12755,64.37986,17.681673,30.000002,0.09316208,45.24566,239.63408,109.06938,0.0,66.12755,0.10759492,0.0,63.38363,8.330017
39908,21834480.0,0.0,23.93985,18.678986,24.75882,25.350769,24.594116,24.015717,18.299011,18.291016,18.291016,18.289276,0.0,0.030353306,0.030353306,0.046640407,45.0,18.300018,0.0,0.0,0.0,916.9519,1.5764343e-05,0.0,66.95015,59.885612,17.757593,30.000002,0.092826545,45.13937,239.85608,106.4599,0.0,66.95015,0.10733192,0.0,64.17509,8.330017
39909,21834540.0,0.0,23.936584,18.663849,24.764496,25.357727,24.598572,24.02127,18.299225,18.292603,18.292603,18.291107,0.0,0.030289758,0.030289758,0.04651047,41.0,18.300018,0.0,0.0,0.0,916.1287,1.5757108e-05,0.0,67.81019,55.57788,17.833477,30.000002,0.09248245,45.03313,240.08403,103.9457,0.0,67.81019,0.107050985,0.0,65.007576,8.330017
39910,21834600.0,0.0,23.933441,18.648651,24.770203,25.364746,24.603058,24.026855,18.299072,18.293762,18.293762,18.29245,0.0,0.030202119,0.030202119,0.046342127,37.0,18.300018,0.0,0.0,0.0,915.0276,1.5745572e-05,0.0,68.70049,51.43304,17.910398,30.000002,0.09209615,44.92544,240.31894,101.50862,0.0,68.70049,0.10673456,0.0,65.87181,8.330017
39911,21834660.0,0.0,23.928802,18.633453,24.77414,25.368835,24.606415,24.03128,18.298492,18.294281,18.294281,18.293213,0.0,0.030102873,0.030102873,0.046159714,33.0,18.300018,0.0,0.0,0.0,913.2832,1.5723783e-05,0.0,69.63897,47.435467,17.988737,30.000002,0.09166405,44.815765,240.56097,99.13155,0.0,69.63897,0.10635358,0.0,66.78531,8.330017
39912,21834720.0,0.0,23.924194,18.618225,24.778046,25.373077,24.609863,24.035767,18.29773,18.294312,18.294312,18.293427,0.0,0.029987387,0.029987387,0.045952804,29.0,18.300018,0.0,0.0,0.0,910.9297,1.569117e-05,0.0,70.637856,43.556072,18.068583,30.000002,0.09118285,44.703983,240.81044,96.800514,0.0,70.637856,0.105911516,0.0,67.7593,8.330017
39913,21834780.0,0.0,23.919006,18.602966,24.782135,25.37735,24.613312,24.040253,18.298584,18.294647,18.294647,18.293854,0.0,0.02995605,0.02995605,0.04590481,27.666666,18.300018,0.0,0.0,0.0,910.0722,1.5679736e-05,0.0,71.65617,40.20925,18.138859,30.000002,0.090976655,44.6056,241.0128,94.87521,0.0,71.65617,0.10580702,0.0,68.75059,8.330017
39914,21834840.0,0.0,23.913605,18.587677,24.786285,25.381622,24.61679,24.04477,18.30014,18.295624,18.295624,18.29486,0.0,0.029958237,0.029958237,0.045915052,26.333334,18.300018,0.0,0.0,0.0,910.5922,1.5695148e-05,0.0,72.66335,37.28743,18.204319,30.000002,0.09087129,44.513954,241.18594,93.22429,0.0,72.66335,0.1058203,0.0,69.72818,8.330017
39915,21834900.0,0.0,23.907593,18.572357,24.790405,25.385864,24.62024,24.049255,18.301147,18.296753,18.296753,18.29602,0.0,0.02996229,0.02996229,0.045927234,25.0,18.300018,0.0,0.0,0.0,911.2919,1.5714852e-05,0.0,73.664536,34.65156,18.274582,30.000002,0.09076356,44.415585,241.34428,91.735794,0.0,73.664536,0.10584329,0.0,70.6987,8.330017
39916,21834960.0,0.0,23.901367,18.557007,24.79361,25.388153,24.62323,24.053375,18.302734,18.298157,18.298157,18.297424,0.0,0.030035995,0.030035995,0.04606657,25.0,18.300018,0.0,0.0,0.0,913.5056,1.5757556e-05,0.0,74.634964,32.46598,18.324768,30.000002,0.09089519,44.345325,241.45705,90.5812,0.0,74.634964,0.106132165,0.0,71.63631,8.330017
39917,21835020.0,0.0,23.894318,18.541626,24.796692,25.39029,24.62613,24.057404,18.304474,18.299866,18.299866,18.299133,0.0,0.030144768,0.030144768,0.046265095,25.0,18.300018,0.0,0.0,0.0,916.97455,1.5824517e-05,0.0,75.541985,30.667065,18.375072,30.000002,0.09112343,44.274895,241.53705,89.68191,0.0,75.541985,0.10654817,0.0,72.50873,8.330017
39918,21835080.0,0.0,23.88623,18.526184,24.799683,25.392273,24.628967,24.06137,18.305664,18.301514,18.301514,18.300812,0.0,0.030264286,0.030264286,0.0464805,25.0,18.300018,0.0,0.0,0.0,920.70984,1.5897142e-05,0.0,76.397545,29.128853,18.43228,30.000002,0.09136754,44.19481,241.5981,88.94023,0.0,76.397545,0.1070034,0.0,73.32923,8.330017
39919,21835140.0,0.0,23.879791,18.510681,24.80252,25.394073,24.631714,24.065277,18.30658,18.303009,18.303009,18.302338,0.0,0.030401282,0.030401282,0.046724632,25.0,18.300018,0.0,0.0,0.0,925.1054,1.5979263e-05,0.0,77.182976,27.86171,18.467613,30.000002,0.0916999,44.145344,241.63727,88.37036,0.0,77.182976,0.10752368,0.0,74.07944,8.330017
39920,21835200.0,0.0,23.872406,18.495148,24.805237,25.39566,24.634338,24.069061,18.30716,18.30426,18.30426,18.30365,0.0,0.030547827,0.030547827,0.046983358,25.0,18.300018,0.0,0.0,0.0,929.74817,1.6066926e-05,0.0,77.89138,26.82903,18.509333,30.000002,0.092043236,44.086937,241.65907,87.94201,0.0,77.89138,0.108075574,0.0,74.75326,8.330017
39921,21835260.0,0.0,23.864166,18.479584,24.806854,25.395203,24.636505,24.072449,18.307434,18.305206,18.305206,18.304688,0.0,0.030696688,0.030696688,0.047244385,25.0,18.300018,0.0,0.0,0.0,934.337,1.6154208e-05,0.0,78.53485,25.969088,18.549402,30.000002,0.09239417,44.030838,241.66914,87.6134,0.0,78.53485,0.10863551,0.0,75.36314,8.330017
39922,21835320.0,0.0,23.855835,18.463959,24.808258,25.394531,24.63858,24.075745,18.307465,18.305878,18.305878,18.30545,0.0,0.030846799,0.030846799,0.047505923,25.0,18.300018,0.0,0.0,0.0,938.8488,1.6240023e-05,0.0,79.10687,25.271017,18.587868,30.000002,0.09274837,43.976982,241.6686,87.3771,0.0,79.10687,0.109197766,0.0,75.90308,8.330017
39923,21835380.0,0.0,23.847504,18.448242,24.809479,25.393677,24.640533,24.078949,18.307343,18.306274,18.306274,18.305939,0.0,0.03099536,0.03099536,0.047763105,25.0,18.300018,0.0,0.0,0.0,943.22217,1.632332e-05,0.0,79.602425,24.72147,18.624958,30.000002,0.0930978,43.92506,241.65907,87.222916,0.0,79.602425,0.109752215,0.0,76.368645,8.330017
39924,21835440.0,0.0,23.838165,18.432495,24.810608,25.39264,24.642395,24.082062,18.307037,18.306488,18.306488,18.306244,0.0,0.031139579,0.031139579,0.048011508,25.0,18.300018,0.0,0.0,0.0,947.2654,1.6401647e-05,0.0,80.04172,24.27236,18.670902,30.000002,0.09341573,43.860737,241.6443,87.120804,0.0,80.04172,0.11028956,0.0,76.77985,8.330017
39925,21835500.0,0.0,23.83081,18.416687,24.811554,25.391449,24.644135,24.085052,18.306793,18.306519,18.306519,18.306335,0.0,0.031279,0.031279,0.04825033,25.0,18.300018,0.0,0.0,0.0,951.28204,1.6477612e-05,0.0,80.40999,23.935385,18.69709,30.000002,0.09375594,43.824074,241.62392,87.07715,0.0,80.40999,0.11080759,0.0,77.12262,8.330017
39926,21835560.0,0.0,23.821838,18.400787,24.811554,25.388458,24.645508,24.087708,18.306458,18.306458,18.306458,18.306335,0.0,0.031411156,0.031411156,0.04847548,25.0,18.300018,0.0,0.0,0.0,954.93585,1.6549098e-05,0.0,80.71608,23.687624,18.73206,30.000002,0.09405656,43.775116,241.59999,87.07636,0.0,80.71608,0.11129728,0.0,77.40587,8.330017
39927,21835620.0,0.0,23.812836,18.384857,24.81134,25.385284,24.646759,24.090271,18.305939,18.306244,18.306244,18.306183,0.0,0.031534176,0.031534176,0.048683986,25.0,18.300018,0.0,0.0,0.0,958.16223,1.6612848e-05,0.0,80.95961,23.521486,18.766726,30.000002,0.09433028,43.726585,241.57362,87.11232,0.0,80.95961,0.11175195,0.0,77.62955,8.330017
39928,21835680.0,0.0,23.803894,18.368835,24.811035,25.382019,24.647919,24.092743,18.30539,18.305908,18.305908,18.305908,0.0,0.03164858,0.03164858,0.04887701,25.0,18.300018,0.0,0.0,0.0,961.04645,1.6670512e-05,0.0,81.15493,23.41392,18.801289,30.000002,0.09457859,43.678196,241.54614,87.17253,0.0,81.15493,0.112173975,0.0,77.80755,8.330017
39929,21835740.0,0.0,23.795013,18.352722,24.810608,25.378601,24.649017,24.095154,18.30484,18.305511,18.305511,18.305542,0.0,0.031752046,0.031752046,0.04905079,25.0,18.300018,0.0,0.0,0.0,963.5211,1.6720935e-05,0.0,81.29784,23.365583,18.83588,30.000002,0.09479498,43.62977,241.5182,87.25502,0.0,81.29784,0.11255479,0.0,77.936104,8.330017
39930,21835800.0,0.0,23.78537,18.336548,24.81012,25.375122,24.650024,24.097504,18.304169,18.305023,18.305023,18.305115,0.0,0.03184664,0.03184664,0.049209002,25.0,18.300018,0.0,0.0,0.0,965.5501,1.6764168e-05,0.0,81.40519,23.354984,18.878042,30.000002,0.09497019,43.57074,241.49054,87.349686,0.0,81.40519,0.11290228,0.0,78.03127,8.330017
39931,21835860.0,0.0,23.776825,18.320282,24.808838,25.37024,24.650726,24.099487,18.30365,18.304504,18.304504,18.304596,0.0,0.03193,0.03193,0.049347922,25.0,18.300018,0.0,0.0,0.0,967.3018,1.6801489e-05,0.0,81.47005,23.386965,18.905743,30.000002,0.09514263,43.53196,241.46364,87.45695,0.0,81.47005,0.113208,0.0,78.08664,8.330017
39932,21835920.0,0.0,23.767548,18.303955,24.807434,25.365265,24.651367,24.10141,18.30307,18.303986,18.303986,18.304108,0.0,0.031999074,0.031999074,0.04946254,25.0,18.300018,0.0,0.0,0.0,968.4984,1.6829954e-05,0.0,81.49315,23.45705,18.941101,30.000002,0.095259346,43.48246,241.43864,87.57096,0.0,81.49315,0.11346064,0.0,78.10309,8.330017
39933,21835980.0,0.0,23.758362,18.287506,24.806,25.36023,24.651947,24.103302,18.30246,18.303436,18.303436,18.303558,0.0,0.032057777,0.032057777,0.049559537,25.0,18.300018,0.0,0.0,0.0,969.29895,1.6851272e-05,0.0,81.490685,23.54806,18.976828,30.000002,0.095346,43.43244,241.41545,87.68608,0.0,81.490685,0.11367502,0.0,78.09585,8.330017
39934,21836040.0,0.0,23.749207,18.270996,24.804504,25.355194,24.652527,24.105164,18.30188,18.302887,18.302887,18.30304,0.0,0.032109804,0.032109804,0.049645185,25.0,18.300018,0.0,0.0,0.0,969.8633,1.6868382e-05,0.0,81.473274,23.650686,19.01275,30.000002,0.095413424,43.38215,241.39352,87.80091,0.0,81.473274,0.113864996,0.0,78.0748,8.330017
39935,21836100.0,0.0,23.740112,18.254364,24.802948,25.350098,24.653046,24.106964,18.30133,18.302338,18.302338,18.30249,0.0,0.03214921,0.03214921,0.049709685,25.0,18.300018,0.0,0.0,0.0,969.96313,1.6877182e-05,0.0,81.43213,23.76896,19.049181,30.000002,0.09544469,43.331146,241.37444,87.911316,0.0,81.43213,0.11400828,0.0,78.03194,8.330017
39936,21836160.0,0.0,23.7305,18.23767,24.80072,25.343658,24.65332,24.10849,18.300781,18.301788,18.301788,18.30194,0.0,0.032182865,0.032182865,0.049764503,25.0,18.300018,0.0,0.0,0.0,969.8111,1.6882026e-05,0.0,81.38189,23.892395,19.085806,30.000002,0.09545941,43.279873,241.35675,88.01862,0.0,81.38189,0.11413047,0.0,77.98079,8.330017
39937,21836220.0,0.0,23.720917,18.220856,24.798431,25.33722,24.653595,24.110016,18.300293,18.30127,18.30127,18.301422,0.0,0.032208234,0.032208234,0.04980547,25.0,18.300018,0.0,0.0,0.0,969.33887,1.6881142e-05,0.0,81.32041,24.020466,19.122734,30.000002,0.0954505,43.22817,241.34125,88.119804,0.0,81.32041,0.11422218,0.0,77.91946,8.330017
39938,21836280.0,0.0,23.711426,18.203949,24.796112,25.33081,24.65384,24.111511,18.299835,18.30075,18.30075,18.300903,0.0,0.03222403,0.03222403,0.04983046,25.0,18.300018,0.0,0.0,0.0,968.5168,1.6873939e-05,0.0,81.25002,24.148037,19.159986,30.000002,0.09541449,43.176018,241.32866,88.21047,0.0,81.25002,0.11427869,0.0,77.85026,8.330017
39939,21836340.0,0.0,23.702026,18.18692,24.793823,25.324432,24.654053,24.112976,18.2995,18.300354,18.300354,18.300476,0.0,0.03222988,0.03222988,0.049838956,25.0,18.300018,0.0,0.0,0.0,967.3239,1.6860038e-05,0.0,81.177414,24.264729,19.197416,30.000002,0.095350035,43.12362,241.31976,88.283875,0.0,81.177414,0.11429761,0.0,77.77965,8.330017
39940,21836400.0,0.0,23.692627,18.1698,24.791504,25.318054,24.654297,24.11444,18.299133,18.299927,18.299927,18.300049,0.0,0.032236475,0.032236475,0.04984859,25.0,18.300018,0.0,0.0,0.0,966.19464,1.6847303e-05,0.0,81.10445,24.384008,19.234806,30.000002,0.09528915,43.07127,241.3103,88.360306,0.0,81.10445,0.11432176,0.0,77.708595,8.330017
39941,21836460.0,0.0,23.68277,18.152557,24.788635,25.310547,24.654327,24.115723,18.298767,18.2995,18.2995,18.299652,0.0,0.032238357,0.032238357,0.049850427,25.0,18.300018,0.0,0.0,0.0,964.8124,1.6830443e-05,0.0,81.03113,24.49735,19.272303,30.000002,0.09521414,43.018776,241.30272,88.42788,0.0,81.03113,0.11432734,0.0,77.63756,8.330017
39942,21836520.0,0.0,23.672943,18.135223,24.785767,25.303131,24.654388,24.117004,18.298492,18.299164,18.299164,18.299286,0.0,0.03223508,0.03223508,0.04984374,25.0,18.300018,0.0,0.0,0.0,963.21814,1.6809689e-05,0.0,80.96059,24.59942,19.309757,30.000002,0.09512508,42.96634,241.29735,88.48338,0.0,80.96059,0.11431405,0.0,77.569565,8.330017
39943,21836580.0,0.0,23.663147,18.117767,24.782898,25.295715,24.654419,24.118317,18.298218,18.298828,18.298828,18.29895,0.0,0.032229684,0.032229684,0.04983355,25.0,18.300018,0.0,0.0,0.0,961.5377,1.6787355e-05,0.0,80.89218,24.695665,19.347158,30.000002,0.09503028,42.91398,241.29297,88.533264,0.0,80.89218,0.114293106,0.0,77.50377,8.330017
39944,21836640.0,0.0,23.653412,18.100159,24.78009,25.28836,24.65448,24.119598,18.298035,18.298553,18.298553,18.298645,0.0,0.032221083,0.032221083,0.04981811,25.0,18.300018,0.0,0.0,0.0,959.72473,1.676255e-05,0.0,80.82972,24.778515,19.38435,30.000002,0.09492712,42.86191,241.29034,88.571915,0.0,80.82972,0.114260405,0.0,77.443954,8.330017
39945,21836700.0,0.0,23.643738,18.082458,24.777283,25.281128,24.654541,24.12088,18.297913,18.29837,18.29837,18.298462,0.0,0.03221035,0.03221035,0.04979931,25.0,18.300018,0.0,0.0,0.0,957.8098,1.6735803e-05,0.0,80.77808,24.84202,19.420992,30.000002,0.094819084,42.81061,241.28955,88.59698,0.0,80.77808,0.11421974,0.0,77.39474,8.330017
39946,21836760.0,0.0,23.633636,18.064636,24.773987,25.272827,24.654419,24.12201,18.29779,18.298157,18.298157,18.298248,0.0,0.032199603,0.032199603,0.049780402,25.0,18.300018,0.0,0.0,0.0,955.88025,1.67092e-05,0.0,80.72455,24.908695,19.457716,30.000002,0.094711214,42.759197,241.28851,88.62407,0.0,80.72455,0.11417973,0.0,77.34368,8.330017
39947,21836820.0,0.0,23.623505,18.046661,24.77069,25.264618,24.654327,24.123169,18.297638,18.297974,18.297974,18.298065,0.0,0.03218788,0.03218788,0.049760014,25.0,18.300018,0.0,0.0,0.0,953.84875,1.6680664e-05,0.0,80.67871,24.96232,19.494043,30.000002,0.09460123,42.70834,241.28857,88.64244,0.0,80.67871,0.11413586,0.0,77.30014,8.330017
39948,21836880.0,0.0,23.613434,18.028564,24.767456,25.2565,24.654236,24.124329,18.297577,18.297852,18.297852,18.297913,0.0,0.032176226,0.032176226,0.049739923,25.0,18.300018,0.0,0.0,0.0,951.787,1.6651424e-05,0.0,80.643845,24.99936,19.529577,30.000002,0.094493024,42.65859,241.28964,88.65126,0.0,80.643845,0.11409232,0.0,77.267204,8.330017
39949,21836940.0,0.0,23.603394,18.010315,24.76419,25.248383,24.654175,24.125458,18.297516,18.29773,18.29773,18.29779,0.0,0.032164387,0.032164387,0.04971948,25.0,18.300018,0.0,0.0,0.0,949.7377,1.6622414e-05,0.0,80.60721,25.038935,19.56523,30.000002,0.094384134,42.608677,241.29059,88.66141,0.0,80.60721,0.11404832,0.0,77.232574,8.330017
39950,21837000.0,0.0,23.593323,17.991943,24.760986,25.240326,24.654083,24.126617,18.297455,18.297638,18.297638,18.297699,0.0,0.03215288,0.03215288,0.04969972,25.0,18.300018,0.0,0.0,0.0,947.65326,1.6592685e-05,0.0,80.57796,25.067728,19.600336,30.000002,0.09427715,42.55953,241.2921,88.66564,0.0,80.57796,0.114005536,0.0,77.20506,8.330017
39951,21837060.0,0.0,23.582855,17.97345,24.757294,25.231323,24.65384,24.127655,18.297424,18.297577,18.297577,18.297607,0.0,0.032141652,0.032141652,0.04968048,25.0,18.300018,0.0,0.0,0.0,945.5311,1.6562595e-05,0.0,80.55211,25.091751,19.635143,30.000002,0.094171494,42.5108,241.29381,88.66742,0.0,80.55211,0.11396383,0.0,77.180824,8.330017
39952,21837120.0,0.0,23.572388,17.954803,24.753601,25.222351,24.653625,24.128723,18.297363,18.297485,18.297485,18.297516,0.0,0.032131013,0.032131013,0.049662307,25.0,18.300018,0.0,0.0,0.0,943.39075,1.6532096e-05,0.0,80.531265,25.108961,19.669485,30.000002,0.09406835,42.46272,241.29576,88.66589,0.0,80.531265,0.11392436,0.0,77.16139,8.330017
39953,21837180.0,0.0,23.56195,17.935974,24.74997,25.21347,24.653412,24.12976,18.297363,18.297455,18.297455,18.297455,0.0,0.03212143,0.03212143,0.04964601,25.0,18.300018,0.0,0.0,0.0,941.25714,1.6501584e-05,0.0,80.51645,25.118498,19.703175,30.000002,0.09396941,42.415554,241.29788,88.661064,0.0,80.51645,0.1138889,0.0,77.14772,8.330017
39954,21837240.0,0.0,23.551575,17.917023,24.746368,25.204681,24.653198,24.130798,18.297363,18.297424,18.297424,18.297455,0.0,0.032113627,0.032113627,0.049632806,25.0,18.300018,0.0,0.0,0.0,939.1534,1.6471478e-05,0.0,80.50844,25.120232,19.735888,30.000002,0.09387732,42.36976,241.29993,88.65365,0.0,80.50844,0.11386006,0.0,77.14052,8.330017
39955,21837300.0,0.0,23.541168,17.897919,24.742767,25.195892,24.653015,24.131866,18.297363,18.297394,18.297394,18.297424,0.0,0.03210552,0.03210552,0.049619067,25.0,18.300018,0.0,0.0,0.0,937.0557,1.6441487e-05,0.0,80.49945,25.123009,19.768736,30.000002,0.09378399,42.323772,241.30202,88.64651,0.0,80.49945,0.11383011,0.0,77.13239,8.330017
39956,21837360.0,0.0,23.530365,17.878662,24.738708,25.186188,24.652649,24.132782,18.297363,18.297394,18.297394,18.297394,0.0,0.03209833,0.03209833,0.049606938,25.0,18.300018,0.0,0.0,0.0,934.9097,1.6410935e-05,0.0,80.493805,25.12203,19.801104,30.000002,0.09369409,42.278454,241.30405,88.63819,0.0,80.493805,0.11380359,0.0,77.12743,8.330017
39957,21837420.0,0.0,23.519562,17.859253,24.73468,25.176544,24.652283,24.133698,18.297333,18.297363,18.297363,18.297363,0.0,0.032092385,0.032092385,0.04959694,25.0,18.300018,0.0,0.0,0.0,932.76556,1.6380278e-05,0.0,80.49181,25.117294,19.832792,30.000002,0.093608916,42.23409,241.30594,88.62904,0.0,80.49181,0.1137817,0.0,77.12592,8.330017
39958,21837480.0,0.0,23.508728,17.83966,24.730652,25.166931,24.651947,24.134613,18.297333,18.297363,18.297363,18.297363,0.0,0.03208702,0.03208702,0.049587954,25.0,18.300018,0.0,0.0,0.0,930.6231,1.63496e-05,0.0,80.49135,25.111101,19.864155,30.000002,0.093525924,42.190186,241.30775,88.61968,0.0,80.49135,0.11376199,0.0,77.125854,8.330017
39959,21837540.0,0.0,23.497955,17.819916,24.726654,25.15741,24.65158,24.135529,18.297333,18.297333,18.297333,18.297363,0.0,0.03208282,0.03208282,0.049580943,25.0,18.300018,0.0,0.0,0.0,928.4927,1.6319025e-05,0.0,80.49344,25.102726,19.894852,30.000002,0.09344738,42.14721,241.30937,88.610306,0.0,80.49344,0.11374655,0.0,77.128174,8.330017
39960,21837600.0,0.0,23.487244,17.800018,24.722717,25.14798,24.651245,24.136444,18.297333,18.297333,18.297333,18.297333,0.0,0.03208002,0.03208002,0.049576335,25.0,18.300018,0.0,0.0,0.0,926.3768,1.6288592e-05,0.0,80.49775,25.09308,19.924623,30.000002,0.09337453,42.10553,241.31064,88.60172,0.0,80.49775,0.11373635,0.0,77.13254,8.330017
39961,21837660.0,2.0,23.471405,17.779877,24.746307,25.127808,24.643951,24.131256,18.341156,18.302826,18.302216,18.30246,0.0,0.033809226,0.030927014,0.059200857,35.666668,18.300018,27.15463,17.404184,36.39655,969.7426,1.6936714e-05,0.0,90.11296,16.997246,19.723648,30.000002,0.10145929,42.386894,240.93253,86.86719,0.0,87.513824,0.12430925,0.0,89.66176,8.330017
39962,21837720.0,2.0,23.447723,17.759491,24.733582,25.101715,24.635284,24.126038,18.3721,18.329803,18.327301,18.329773,0.0,0.036006853,0.033618327,0.06434455,46.333332,18.300018,40.132034,25.306496,53.95258,1027.8617,1.796989e-05,0.0,98.95517,13.898887,19.4007,30.000002,0.10920175,42.83902,240.30681,87.694336,0.0,96.66605,0.13396928,0.0,99.12962,8.330017
39963,21837780.0,2.0,23.419678,17.73883,24.703857,25.073944,24.62558,24.118408,18.381287,18.354462,18.352814,18.354462,2.0,0.03767773,0.037536282,0.06700224,57.0,18.300018,53.006943,33.1211,71.22169,1082.7197,1.8966975e-05,0.0,99.95705,14.919176,19.101017,30.000002,0.115916625,43.258575,239.61261,90.60909,0.0,99.82737,0.14221969,0.0,99.96545,8.330017
39964,21837840.0,7.0,23.399689,17.717957,24.683441,25.043549,24.61435,24.108978,18.125214,18.274445,18.273682,18.274445,2.0,0.040116247,0.040109806,0.07132196,67.666664,17.966614,65.760765,40.830315,88.16922,1269.1183,2.269368e-05,0.0,99.99847,16.8455,18.776018,30.000002,0.12354091,43.713577,238.93434,94.4123,0.0,99.99292,0.15154961,0.0,99.998795,8.330017
39965,21837900.0,7.0,23.377258,17.696838,24.660736,25.009186,24.600952,24.097595,18.094025,18.18335,18.183014,18.18335,2.0,0.042944524,0.042944394,0.07634958,78.333336,17.966614,78.370155,48.416252,100.0,1341.1685,2.3936538e-05,0.0,99.99998,19.234325,18.442158,30.000002,0.13225658,44.18098,238.46419,98.93472,0.0,99.99987,0.1622436,0.0,99.999985,8.330017
39966,21837960.0,7.0,23.356506,17.675476,24.63501,24.97055,24.58545,24.08429,18.091003,18.131958,18.131805,18.131958,2.0,0.046116166,0.046116162,0.08198831,89.0,17.966614,90.81613,55.861324,100.0,1420.4598,2.533104e-05,0.0,100.0,22.098293,18.071722,30.000002,0.14212304,44.699593,238.54895,104.1902,0.0,99.99999,0.17422682,0.0,100.0,8.330017
39967,21838020.0,8.0,23.341064,17.65393,24.605682,24.927124,24.567291,24.068634,17.858978,18.007477,18.007416,18.007477,1.0,0.049615454,0.049615454,0.088209584,99.666664,17.63321,100.0,63.13659,100.0,1649.4056,2.9974899e-05,0.0,100.0,25.480751,17.630135,30.000002,0.15324858,45.31781,239.78673,110.223915,0.0,100.0,0.18744773,0.0,100.0,8.330017
39968,21838080.0,8.0,23.32013,17.632141,24.572205,24.878143,24.54602,24.050232,17.823547,17.901611,17.90158,17.901611,1.0,0.053405736,0.053405736,0.094948195,110.333336,17.63321,100.0,70.215805,100.0,1757.3551,3.191521e-05,0.0,100.0,29.417076,17.212812,30.000002,0.1652621,45.90206,243.19171,117.05637,0.0,100.0,0.20176806,0.0,100.0,8.330017
39969,21838140.0,8.0,23.302277,17.610138,24.534576,24.8237,24.521637,24.029053,17.813477,17.8479,17.8479,17.8479,1.0,0.0574661,0.0574661,0.10216697,121.0,17.63321,100.0,77.06954,100.0,1867.7858,3.3908884e-05,0.0,100.0,33.938618,16.745588,30.000002,0.1783728,46.556175,250.31026,124.72706,0.0,100.0,0.21710871,0.0,100.0,8.330017
39970,21838200.0,6.0,23.288269,17.587982,24.49237,24.763184,24.493805,24.004791,17.597107,17.716919,17.716919,17.716919,2.0,0.061771292,0.061771292,0.10982102,131.66667,17.299805,100.0,83.66085,100.0,2136.1306,3.9468727e-05,0.0,100.0,39.090076,16.247787,30.000002,0.1925792,47.253098,260.85226,133.2849,0.0,100.0,0.2333744,0.0,100.0,8.330017
39971,21838260.0,6.0,23.271027,17.565613,24.44519,24.696167,24.46228,23.977081,17.552338,17.613495,17.613495,17.613495,2.0,0.06627604,0.06627604,0.11782986,142.33333,17.299805,100.0,89.962494,100.0,2276.066,4.207524e-05,0.0,100.0,44.906258,15.814044,30.000002,0.20756575,47.86034,274.3786,142.75319,0.0,100.0,0.25039372,0.0,100.0,8.330017
39972,21838320.0,6.0,23.256134,17.54306,24.393219,24.622894,24.427094,23.946106,17.532654,17.561432,17.561432,17.561432,2.0,0.070955895,0.070955895,0.12615,153.0,17.299805,100.0,95.938065,100.0,2413.1792,4.4618748e-05,0.0,100.0,51.402725,15.388389,30.000002,0.22348212,48.456253,290.3627,153.16756,0.0,100.0,0.26807538,0.0,100.0,8.330017
39973,21838380.0,6.0,23.244537,17.520325,24.335846,24.542511,24.387726,23.911407,17.230621,17.368408,17.368408,17.368408,3.0,0.075781904,0.075781904,0.13473,163.66667,16.799713,100.0,100.0,100.0,2793.8687,5.295609e-05,0.0,100.0,58.591938,14.955483,30.000002,0.24036573,49.062325,309.61545,164.55656,0.0,100.0,0.2863087,0.0,100.0,8.330017
39974,21838440.0,6.0,23.224152,17.497437,24.272278,24.454102,24.343597,23.872375,17.152954,17.223969,17.223969,17.223969,3.0,0.08071751,0.08071751,0.14350484,174.33333,16.799713,100.0,100.0,100.0,2972.9294,5.6515088e-05,0.0,100.0,66.45305,14.582359,30.000002,0.2576754,49.584694,334.17245,176.91307,0.0,100.0,0.3049561,0.0,100.0,8.330017
39975,21838500.0,6.0,23.201324,17.474396,24.203186,24.358612,24.295105,23.829437,17.105988,17.145569,17.145569,17.145569,3.0,0.0857361,0.0857361,0.15242723,185.0,16.799713,100.0,100.0,100.0,3136.439,5.9734877e-05,0.0,100.0,74.97623,14.221433,30.000002,0.2755916,50.089993,366.7035,190.24698,0.0,100.0,0.32391694,0.0,100.0,8.330017
39976,21838560.0,3.0,23.175995,17.451172,24.129883,24.257874,24.243286,23.783356,16.815125,16.934662,16.934662,16.934662,3.0,0.09081138,0.09081138,0.16145037,195.66667,16.299591,100.0,100.0,100.0,3539.374,6.9096066e-05,0.0,100.0,84.13898,13.875739,30.000002,0.29399443,50.573963,409.07874,204.55345,0.0,100.0,0.34308887,0.0,100.0,8.330017
