,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39977,21838620.0,3.0,23.141418,17.427856,24.050049,24.148804,24.18628,23.732574,16.718628,16.78418,16.78418,16.78418,3.0,0.095912084,0.095912084,0.17051873,206.33333,16.299591,100.0,100.0,100.0,3735.2695,7.3292606e-05,0.0,100.0,93.89008,13.568079,30.000002,0.31254646,51.00469,461.36508,219.79492,0.0,100.0,0.36236274,0.0,100.0,8.330017
39978,21838680.0,3.0,23.100616,17.404358,23.964539,24.032593,24.124725,23.677643,16.651917,16.693695,16.693695,16.693695,3.0,0.101016045,0.101016045,0.17959289,217.0,16.299591,100.0,100.0,100.0,3906.1416,7.6927376e-05,0.0,100.0,104.19451,13.279261,30.000002,0.33129117,51.409035,520.66235,235.94563,0.0,100.0,0.38164595,0.0,100.0,8.330017
39979,21838740.0,3.0,23.053253,17.380768,23.87265,23.908356,24.057953,23.61795,16.37149,16.472351,16.472351,16.472351,3.0,0.10610132,0.10610134,0.18863381,227.66667,15.7994995,100.0,100.0,100.0,4313.4956,8.7065324e-05,0.0,99.98403,115.05651,13.005058,30.000002,0.35014874,51.79292,584.36304,253.00629,0.0,99.98405,0.40084115,0.0,99.98403,8.330017
39980,21838800.0,3.0,22.995728,17.357056,23.774261,23.776031,23.9859,23.553436,16.25299,16.31961,16.31961,16.31961,3.0,0.11059033,0.11059052,0.19661467,238.33333,15.7994995,100.0,100.0,100.0,4497.162,9.157349e-05,0.0,98.361626,131.56963,12.768437,30.000002,0.36701632,52.12419,650.7807,274.8675,0.0,98.36168,0.41779637,0.0,98.361626,8.330017
39981,21838860.0,3.0,22.925049,17.333221,23.674866,23.643402,23.913086,23.486572,16.11612,16.190521,16.190521,16.190521,3.0,0.111887164,0.111887254,0.19892026,249.0,15.7994995,100.0,100.0,100.0,4583.818,9.443588e-05,0.0,94.91557,151.95868,12.647875,30.000002,0.37266842,52.292973,680.61456,295.78955,0.0,94.915596,0.42272466,0.0,94.91557,8.330017
39982,21838920.0,3.0,22.84256,17.309265,23.574005,23.509338,23.838715,23.418121,15.763184,15.895172,15.895172,15.895172,3.0,0.111144885,0.11114494,0.1976006,249.33333,15.299408,100.0,100.0,100.0,4845.6934,0.00010294014,0.0,92.40931,165.49078,12.60164,30.000002,0.3708167,52.357704,680.7349,307.0157,0.0,92.40932,0.41991585,0.0,92.40931,8.330017
39983,21838980.0,3.0,22.758057,17.285248,23.471466,23.373535,23.762695,23.348053,15.570404,15.667328,15.667328,15.667328,3.0,0.11045936,0.11045939,0.19638184,249.66667,15.299408,100.0,100.0,100.0,4864.7266,0.00010490594,0.0,90.409485,178.09767,12.556881,30.000002,0.36913225,52.420364,680.9716,317.34488,0.0,90.409485,0.41732523,0.0,90.409485,8.330017
39984,21839040.0,3.0,22.672943,17.261139,23.368744,23.237549,23.68573,23.2771,15.419769,15.496216,15.496338,15.496368,3.0,0.11011465,0.10975758,0.19471252,250.0,15.299408,100.0,99.1466,98.5791,4830.752,0.00010538781,0.0,88.67724,191.23898,12.513992,30.000002,0.3673197,52.48041,681.2259,327.962,0.0,88.58256,0.41461313,0.0,88.51957,8.330017
39985,21839100.0,3.0,22.587097,17.236938,23.26654,23.101868,23.607178,23.205109,15.111237,15.228699,15.229736,15.230591,3.0,0.11027821,0.108962014,0.19173373,250.0,14.799316,100.0,97.50422,95.58363,5006.2075,0.000112509086,0.0,86.84656,208.58801,12.480372,30.000002,0.3646428,52.52748,681.56866,341.74237,0.0,86.50567,0.41101265,0.0,86.21434,8.330017
39986,21839160.0,3.0,22.50528,17.212646,23.170593,22.975006,23.530457,23.135101,14.943817,15.03244,15.034363,15.036072,3.0,0.11069126,0.107889354,0.18742989,250.0,14.799316,100.0,95.172455,91.36477,4965.4854,0.00011317958,0.0,84.789055,232.27785,12.459569,30.000002,0.36066926,52.556602,682.0377,360.1241,0.0,84.08231,0.4060623,0.0,83.45062,8.330017
39987,21839220.0,3.0,22.424133,17.188324,23.077606,22.851868,23.452301,23.065155,14.798157,14.87616,14.87915,14.881958,3.0,0.11072568,0.1059218,0.18077275,250.0,14.799316,100.0,92.141,85.932884,4866.585,0.000112334135,0.0,82.56772,261.0831,12.466461,30.000002,0.35333452,52.546955,675.12616,380.3649,0.0,81.38285,0.39747494,0.0,80.306274,8.330017
39988,21839280.0,0.0,22.33844,17.16394,22.988953,22.734436,23.372894,22.996002,14.468811,14.600372,14.608429,14.616119,3.0,0.10973182,0.10242494,0.1707259,246.0,14.299194,100.0,88.39389,79.305855,4920.8354,0.000117639196,0.0,80.79761,282.3681,12.54807,30.000002,0.34013006,52.432705,645.34155,389.85263,0.0,79.003586,0.38291773,0.0,77.359375,8.330017
39989,21839340.0,0.0,22.256622,17.139496,22.905151,22.623657,23.29242,22.928009,14.270325,14.372192,14.382202,14.392334,3.0,0.10861047,0.09854493,0.15944709,242.0,14.299194,99.39837,83.9983,71.6475,4768.019,0.00011614037,0.0,79.52554,296.6982,12.645295,30.000002,0.32535866,52.296585,606.6732,391.72278,0.0,77.0427,0.3666251,0.0,74.70516,8.330017
39990,21839400.0,0.0,22.180817,17.11502,22.827087,22.521637,23.211792,22.862122,14.102783,14.188477,14.199646,14.212006,3.0,0.10695724,0.09440765,0.14724292,238.0,14.299194,97.78577,78.95539,63.013123,4563.771,0.000112900656,0.0,78.42783,306.3301,12.7503,30.000002,0.30916178,52.149582,562.8438,388.17905,0.0,75.295135,0.34862262,0.0,72.12612,8.330017
39991,21839460.0,0.0,22.107605,17.090485,22.7612,22.436981,23.1362,22.802612,13.89917,13.991333,14.006378,14.024658,1.0,0.10496847,0.09000678,0.13427001,234.0,14.132507,95.434006,73.34678,53.61631,4385.895,0.00011083113,0.0,77.45215,312.3813,12.925511,30.000002,0.29128164,51.904285,517.87305,380.57724,0.0,73.65114,0.32925454,0.0,69.50599,8.330017
39992,21839520.0,0.0,22.044678,17.065948,22.702362,22.363007,23.061615,22.746033,13.758881,13.832062,13.847534,13.869019,1.0,0.102583535,0.08537218,0.12072633,230.0,14.132507,92.343666,67.189964,43.539402,4130.6016,0.000105737105,0.0,76.50921,315.98047,13.095357,30.000002,0.27264825,51.666504,471.6535,370.09082,0.0,72.0361,0.30868828,0.0,66.755936,8.330017
39993,21839580.0,0.0,21.984833,17.041382,22.651184,22.30075,22.988861,22.693024,13.641998,13.703644,13.719055,13.743439,1.0,0.09977801,0.08047796,0.10671102,226.0,14.132507,88.53494,60.52125,32.89981,3845.24,9.944157e-05,0.0,75.547646,317.8004,13.315478,30.000002,0.25286356,51.35833,426.95416,357.39703,0.0,70.389114,0.2869706,0.0,63.78947,8.330017
39994,21839640.0,0.0,21.928802,17.016815,22.608032,22.25119,22.918518,22.644073,13.478302,13.555023,13.575684,13.611023,1.0,0.09651382,0.07530823,0.09235665,222.0,13.96582,84.00885,53.36392,21.803843,3595.1929,9.465416e-05,0.0,74.534355,318.12915,13.590123,30.000002,0.23208159,50.973827,387.10425,342.8742,0.0,68.67115,0.26417887,0.0,60.527462,8.330017
39995,21839700.0,0.0,21.883362,16.992249,22.572144,22.213776,22.850922,22.599243,13.374023,13.433014,13.454041,13.496429,1.0,0.09279012,0.06987219,0.078081556,218.0,13.96582,78.84443,45.79598,10.414446,3285.7297,8.725975e-05,0.0,73.46603,316.81354,13.883765,30.000002,0.21101551,50.56273,353.88892,326.82532,0.0,66.867424,0.24074538,0.0,56.87543,8.330017
39996,21839760.0,0.0,21.842865,16.967682,22.547333,22.193054,22.79123,22.562225,13.292969,13.340057,13.359955,13.407349,1.0,0.08863497,0.06420734,0.06413265,214.0,13.96582,73.1028,37.88408,0.0,2960.0012,7.9033234e-05,0.0,72.33916,313.77365,14.270475,30.000002,0.18953589,50.02133,327.64926,309.5339,0.0,64.96189,0.21696536,0.0,52.68538,8.330017
39997,21839820.0,0.0,21.805908,16.943146,22.518372,22.182251,22.736053,22.530426,13.301605,13.30014,13.31073,13.348877,0.0,0.08359712,0.057955537,0.05684447,210.0,14.049103,66.84986,29.691475,0.0,2632.1946,6.95216e-05,0.0,71.34344,301.47076,14.58931,30.000002,0.1730022,49.574966,308.49954,290.21857,0.0,63.08859,0.19836652,0.0,50.48139,8.330017
39998,21839880.0,0.0,21.769287,16.91861,22.487885,22.175842,22.686401,22.504517,13.35611,13.322266,13.318451,13.333069,0.0,0.0786846,0.05194599,0.053443186,206.0,14.049103,60.12768,21.26899,0.0,2371.7368,6.186777e-05,0.0,70.45279,286.8868,14.881555,30.000002,0.16028196,49.165825,294.70276,272.7151,0.0,61.2302,0.1840468,0.0,49.67696,8.330017
39999,21839940.0,0.0,21.736023,16.894104,22.459778,22.172058,22.642487,22.484436,13.424835,13.376251,13.359253,13.351959,0.0,0.073661946,0.04606106,0.05134432,202.0,14.049103,52.995247,12.674984,0.0,2139.696,5.510049e-05,0.0,69.40213,274.16385,15.1819315,30.000002,0.1487863,48.745296,283.86447,257.4954,0.0,59.12301,0.17104408,0.0,49.33571,8.330017
40000,21840000.0,0.0,21.706177,16.869629,22.434479,22.170074,22.604584,22.470123,13.542847,13.465088,13.429718,13.404144,0.0,0.068494424,0.040293884,0.050109107,198.0,14.132416,45.513515,3.9668624,0.0,1904.9875,4.810642e-05,0.0,68.15827,263.23068,15.502198,30.000002,0.13807651,48.29692,274.63458,244.11168,0.0,56.682415,0.1588774,0.0,49.27725,8.330017
40001,21840060.0,0.0,21.680145,16.845215,22.413666,22.16864,22.575684,22.462708,13.627869,13.553711,13.506195,13.474548,0.0,0.06309407,0.035396975,0.04932449,194.0,14.132416,37.78208,0.0,0.0,1721.1622,4.283657e-05,0.0,66.712975,253.01141,15.853524,30.000002,0.12831144,47.80507,266.77985,232.02168,0.0,54.323936,0.14779188,0.0,49.37941,8.330017
40002,21840120.0,0.0,21.66388,16.820831,22.396973,22.168274,22.552826,22.458405,13.728943,13.640015,13.584534,13.551788,0.0,0.057523917,0.03370321,0.048694905,190.0,14.132416,29.857994,0.0,0.0,1583.9474,3.8773345e-05,0.0,65.16965,241.20454,16.090868,30.000002,0.12150192,47.472782,260.57065,221.10738,0.0,53.773193,0.13989988,0.0,49.64221,8.330017
40003,21840180.0,0.0,21.651703,16.79654,22.383362,22.168823,22.53601,22.455566,13.878235,13.753387,13.68689,13.65152,0.0,0.05199044,0.032711178,0.04839673,186.0,14.215698,21.796328,0.0,0.0,1453.7947,3.4858516e-05,0.0,63.422733,230.83812,16.309113,30.000002,0.115648836,47.167244,255.6128,211.73416,0.0,53.589928,0.13307926,0.0,49.98557,8.330017
40004,21840240.0,0.0,16.80655,16.772308,22.37262,22.170166,22.525238,22.453827,13.9104,13.853943,13.790955,13.755798,0.0,0.046417292,0.032102402,0.04819189,182.0,14.215698,13.6567545,0.0,0.0,971.67017,3.184932e-05,0.0,61.445248,221.70915,49.98636,95.97317,4.769128e-07,0.019095382,251.6038,203.39108,0.0,53.640644,0.12669519,0.0,50.36146,8.330017
40005,21840300.0,0.0,16.749481,16.748138,22.363739,22.1716,22.51944,22.452454,13.361847,13.653839,13.663208,13.660004,0.0,0.04100994,0.031816583,0.048228677,178.0,14.215698,5.4856052,0.0,0.0,563.6233,1.7868726e-05,0.0,59.188507,213.83609,50.000023,96.00005,4.2447124e-07,-3.4878452e-05,248.32845,196.20978,0.0,53.81651,0.12104067,0.0,50.739594,8.330017
40006,21840360.0,0.0,16.725464,16.72406,22.355164,22.170319,22.51828,22.45047,13.652008,13.577545,13.590698,13.594421,0.0,0.035912864,0.031637263,0.048244387,174.0,14.299011,0.0,0.0,0.0,385.7621,1.1010118e-05,0.0,56.724594,206.66432,50.0,96.0,3.883684e-07,-6.2618377e-10,245.64836,189.68721,0.0,54.041885,0.11577825,0.0,51.090096,8.330017
40007,21840420.0,0.0,16.701477,16.700073,22.35199,22.169342,22.520813,22.448822,14.013733,13.701904,13.699371,13.687012,0.0,0.03388838,0.0314057,0.048031833,170.0,14.299011,0.0,0.0,0.0,338.3625,9.7132e-06,0.0,55.969654,197.63702,50.0,96.0,3.7198015e-07,4.5427646e-12,243.80151,183.69405,0.0,54.35985,0.113308005,0.0,51.488136,8.330017
40008,21840480.0,0.0,16.677612,16.676178,22.351288,22.16922,22.52536,22.447845,14.209747,13.894104,13.88382,13.85498,0.0,0.032804634,0.031287856,0.047951613,166.0,14.299011,0.0,0.0,0.0,327.57608,9.819778e-06,0.0,55.753403,189.13155,50.0,96.0,3.636344e-07,-7.622105e-14,242.53702,178.59421,0.0,54.75234,0.112028114,0.0,51.931488,8.330017
40009,21840540.0,0.0,16.65384,16.652374,22.352173,22.170044,22.53128,22.44751,14.344391,14.070007,14.059204,14.022034,0.0,0.032169312,0.031235553,0.047941107,162.0,14.382294,0.0,0.0,0.0,307.3772,9.218203e-06,0.0,55.785812,181.46716,50.0,96.0,3.5913214e-07,1.3301731e-17,241.63142,174.22424,0.0,55.163486,0.11133161,0.0,52.37409,8.330017
40010,21840600.0,0.0,16.630157,16.628723,22.354187,22.17163,22.538177,22.447723,14.367126,14.198395,14.1901245,14.153503,0.0,0.031803086,0.031225443,0.047975753,158.0,14.382294,0.0,0.0,0.0,304.81058,9.218962e-06,0.0,55.962204,174.59062,50.0,96.0,3.5694052e-07,5.8648687e-19,240.96231,170.43472,0.0,55.5754,0.110991396,0.0,52.80501,8.330017
40011,21840660.0,0.0,16.606598,16.605164,22.355469,22.171661,22.544281,22.447418,14.374542,14.273865,14.268402,14.237793,0.0,0.03159677,0.031239174,0.048033584,154.0,14.382294,0.0,0.0,0.0,302.0362,9.1819575e-06,0.0,56.21761,168.39365,50.0,96.0,3.5607886e-07,2.3440845e-21,240.45195,167.0929,0.0,55.977707,0.110857844,0.0,53.21848,8.330017
40012,21840720.0,0.0,16.58316,16.581757,22.357117,22.172028,22.55069,22.447327,14.463135,14.33844,14.33493,14.308777,0.0,0.03148616,0.03126452,0.048099525,150.0,14.465607,0.0,0.0,0.0,286.32556,8.706286e-06,0.0,56.514854,162.7569,50.0,96.0,3.559563e-07,2.2113534e-24,240.0514,164.09189,0.0,56.366055,0.11083952,0.0,53.613045,8.330017
40013,21840780.0,0.0,16.559875,16.558472,22.35913,22.172699,22.557373,22.447388,14.461029,14.392029,14.389862,14.368134,0.0,0.031430434,0.031293187,0.048163284,146.0,14.465607,0.0,0.0,0.0,284.43823,8.654269e-06,0.0,56.831696,157.56572,50.0,96.0,3.561921e-07,1.0097069e-26,239.72867,161.34396,0.0,56.739532,0.11087704,0.0,53.98976,8.330017
40014,21840840.0,0.0,16.536743,16.53534,22.361359,22.173523,22.564178,22.44757,14.460419,14.42099,14.419708,14.40329,0.0,0.031404812,0.031320184,0.048218925,142.0,14.465607,0.0,0.0,0.0,281.65353,8.591044e-06,0.0,57.156338,152.72,50.0,96.0,3.5655793e-07,-6.6890787e-28,239.46306,158.78065,0.0,57.099514,0.11093468,0.0,54.351254,8.330017
40015,21840900.0,0.0,16.513733,16.51233,22.363708,22.1745,22.571106,22.447845,14.546692,14.458771,14.458008,14.44339,0.0,0.031395543,0.031343024,0.048263762,138.0,14.54892,0.0,0.0,0.0,266.3348,8.122964e-06,0.0,57.483437,148.14383,50.0,96.0,3.5693253e-07,2.0881752e-31,239.24149,156.35414,0.0,57.448174,0.11099349,0.0,54.70041,8.330017
40016,21840960.0,0.0,16.490906,16.489532,22.364838,22.173798,22.576447,22.447388,14.544067,14.495972,14.495514,14.4826355,0.0,0.031392623,0.031360116,0.04829635,134.0,14.54892,0.0,0.0,0.0,264.27173,8.06148e-06,0.0,57.81042,143.76605,50.0,96.0,3.5723286e-07,2.2710791e-33,239.05473,154.0217,0.0,57.788593,0.111040615,0.0,55.04087,8.330017
40017,21841020.0,0.0,16.468262,16.466858,22.365967,22.173218,22.581848,22.447052,14.54364,14.51593,14.5156555,14.505615,0.0,0.031391136,0.031371143,0.04831692,130.0,14.54892,0.0,0.0,0.0,261.5364,8.000245e-06,0.0,58.13729,139.53455,50.0,96.0,3.5742642e-07,-5.2802856e-35,238.89702,151.75406,0.0,58.123867,0.111070976,0.0,55.37602,8.330017
40018,21841080.0,0.0,16.44577,16.444397,22.367218,22.17279,22.58731,22.446747,14.631775,14.547699,14.547546,14.537476,0.0,0.031388655,0.03137626,0.04832621,126.0,14.632202,0.0,0.0,0.0,245.63478,7.532981e-06,0.0,58.464878,135.4136,50.0,96.0,3.575033e-07,-1.006208e-37,238.76472,149.53218,0.0,58.45655,0.11108306,0.0,55.70855,8.330017
40019,21841140.0,0.0,16.423462,16.42212,22.368622,22.172546,22.592896,22.446594,14.62854,14.581696,14.581604,14.571808,0.0,0.031383816,0.031375993,0.04832553,122.0,14.632202,0.0,0.0,0.0,244.20448,7.479396e-06,0.0,58.794796,131.37053,50.0,96.0,3.5746646e-07,1.2331e-41,238.65523,147.33922,0.0,58.789547,0.11107732,0.0,56.04148,8.330017
40020,21841200.0,0.0,16.401337,16.399994,22.370148,22.172424,22.598541,22.446503,14.626556,14.600006,14.599945,14.591919,0.0,0.031375576,0.031370692,0.048315655,118.0,14.632202,0.0,0.0,0.0,241.2176,7.3992164e-06,0.0,59.128326,127.38303,50.0,96.0,3.573169e-07,-2.803e-42,238.56682,145.16377,0.0,59.125042,0.111054055,0.0,56.37705,8.330017
40021,21841260.0,0.0,16.379242,16.3779,22.366913,22.166992,22.598938,22.441925,14.7065735,14.631409,14.631348,14.62265,0.0,0.031364217,0.03136115,0.04829818,114.0,14.715515,0.0,0.0,0.0,224.48811,6.863046e-06,0.0,59.46744,123.4338,50.0,96.0,3.5707052e-07,0.0,238.49835,142.99782,0.0,59.465385,0.111015484,0.0,56.717617,8.330017
40022,21841320.0,0.0,16.356964,16.35559,22.363525,22.161804,22.599426,22.4375,14.711853,14.6649475,14.664917,14.655975,0.0,0.0313496,0.031347677,0.04827365,110.0,14.715515,0.0,0.0,0.0,223.8721,6.8800814e-06,0.0,59.813328,119.513504,50.0,96.0,3.5673477e-07,0.0,238.44907,140.83727,0.0,59.81204,0.110963166,0.0,57.064648,8.330017
40023,21841380.0,0.0,16.334503,16.33313,22.36029,22.156769,22.600037,22.433167,14.709412,14.684113,14.684082,14.676453,0.0,0.031331927,0.03133075,0.048242975,106.0,14.715515,0.0,0.0,0.0,220.79712,6.792901e-06,0.0,60.16745,115.61384,50.0,96.0,3.5631726e-07,0.0,238.41827,138.67818,0.0,60.166664,0.11089791,0.0,57.4198,8.330017
40024,21841440.0,0.0,16.31186,16.310486,22.357178,22.151917,22.600708,22.428925,14.7986145,14.714325,14.714294,14.705872,0.0,0.031311367,0.03131064,0.048206657,102.0,14.798798,0.0,0.0,0.0,203.77602,6.316725e-06,0.0,60.53108,111.72997,50.0,96.0,3.5582534e-07,0.0,238.40546,136.5187,0.0,60.53059,0.11082099,0.0,57.78441,8.330017
40025,21841500.0,0.0,16.289093,16.28769,22.354248,22.147308,22.601532,22.424835,14.791199,14.751099,14.751099,14.742004,0.0,0.031288136,0.03128768,0.04816531,98.0,14.798798,0.0,0.0,0.0,203.57036,6.250869e-06,0.0,60.905647,107.857056,50.0,96.0,3.5526628e-07,0.0,238.41011,134.35684,0.0,60.905342,0.110733464,0.0,58.15999,8.330017
40026,21841560.0,0.0,16.266174,16.26477,22.350616,22.141785,22.60141,22.42044,14.792328,14.76712,14.76712,14.759766,0.0,0.031262178,0.0312619,0.04811928,94.0,14.798798,0.0,0.0,0.0,199.66646,6.1707096e-06,0.0,61.292435,103.993065,50.0,96.0,3.5464225e-07,0.0,238.43182,132.19177,0.0,61.292244,0.11063569,0.0,58.547806,8.330017
40027,21841620.0,0.0,16.243134,16.24173,22.347076,22.136414,22.60138,22.416138,14.882141,14.797424,14.797424,14.789124,0.0,0.031232534,0.031232359,0.048068866,90.0,14.882111,0.0,0.0,0.0,182.64227,5.7013012e-06,0.0,61.69296,100.13862,50.0,96.0,3.5394376e-07,0.0,238.47011,130.02344,0.0,61.69284,0.11052613,0.0,58.94895,8.330017
40028,21841680.0,0.0,16.220032,16.218597,22.34372,22.131348,22.601501,22.412018,14.874298,14.834351,14.834351,14.825317,0.0,0.031199409,0.031199304,0.04801375,86.0,14.882111,0.0,0.0,0.0,182.85521,5.63425e-06,0.0,62.10909,96.292435,50.0,96.0,3.531714e-07,0.0,238.52454,127.85134,0.0,62.109016,0.11040485,0.0,59.364647,8.330017
40029,21841740.0,0.0,16.196808,16.195374,22.340546,22.126495,22.601776,22.40802,14.872223,14.849182,14.849182,14.841797,0.0,0.031167505,0.031167436,0.047961786,82.0,14.882111,0.0,0.0,0.0,178.47354,5.5178066e-06,0.0,62.546837,92.44457,50.0,96.0,3.5234575e-07,0.0,238.59485,125.66817,0.0,62.54679,0.11026648,0.0,59.800236,8.330017
40030,21841800.0,0.0,16.173553,16.17212,22.337494,22.121796,22.602112,22.404114,14.96048,14.880096,14.880096,14.871704,0.0,0.031124743,0.031124698,0.04789189,78.0,14.965393,0.0,0.0,0.0,161.60674,5.044344e-06,0.0,62.998146,88.60869,50.0,96.0,3.5144848e-07,0.0,238.68011,123.4902,0.0,62.998116,0.11013377,0.0,60.24822,8.330017
40031,21841860.0,0.0,16.150238,16.148804,22.333466,22.115845,22.601288,22.399567,14.961212,14.9157715,14.9157715,14.906769,0.0,0.031080283,0.031080255,0.047820214,74.0,14.965393,0.0,0.0,0.0,161.78432,5.034911e-06,0.0,63.47018,84.79178,50.0,96.0,3.504301e-07,0.0,238.7801,121.30897,0.0,63.47016,0.109973185,0.0,60.71496,8.330017
40032,21841920.0,0.0,16.126892,16.125458,22.32956,22.110138,22.600586,22.395142,14.956848,14.933441,14.933441,14.925903,0.0,0.031031827,0.031031812,0.047742482,70.0,14.965393,0.0,0.0,0.0,157.66708,4.904944e-06,0.0,63.965153,80.98247,50.0,96.0,3.493241e-07,0.0,238.89435,119.12357,0.0,63.96514,0.10979848,0.0,61.20239,8.330017
40033,21841980.0,0.0,16.103516,16.102081,22.325775,22.104614,22.600037,22.39087,15.049896,14.96286,14.96286,14.954498,0.0,0.030978996,0.030978983,0.047654938,66.0,15.048706,0.0,0.0,0.0,139.69653,4.4496737e-06,0.0,64.48477,77.18518,50.0,96.0,3.4810387e-07,0.0,239.02232,116.9352,0.0,64.48477,0.1096054,0.0,61.712437,8.330017
40034,21842040.0,0.0,16.08017,16.078735,22.322235,22.099396,22.59964,22.38675,15.039246,15.000183,15.000183,14.991089,0.0,0.03092117,0.030921165,0.047556866,62.0,15.048706,0.0,0.0,0.0,140.49489,4.359985e-06,0.0,65.03144,73.40087,50.0,96.0,3.467563e-07,0.0,239.16356,114.74389,0.0,65.03144,0.10939172,0.0,62.24836,8.330017
40035,21842100.0,0.0,16.056854,16.05539,22.318909,22.094452,22.599365,22.382782,15.037384,15.015747,15.015747,15.008362,0.0,0.030859554,0.03085955,0.047451455,58.0,15.048706,0.0,0.0,0.0,135.93825,4.237947e-06,0.0,65.61018,69.62545,50.0,96.0,3.4528037e-07,0.0,239.31772,112.54665,0.0,65.61018,0.1091545,0.0,62.81533,8.330017
40036,21842160.0,0.0,16.033539,16.032104,22.315063,22.088806,22.59842,22.378601,15.128571,15.046265,15.046265,15.037842,0.0,0.030788593,0.030788593,0.04732848,54.0,15.132019,0.0,0.0,0.0,118.98429,3.7906536e-06,0.0,66.219765,65.8673,50.0,96.0,3.4365547e-07,0.0,239.48431,110.350105,0.0,66.219765,0.10889825,0.0,63.412285,8.330017
40037,21842220.0,0.0,16.010315,16.00885,22.311432,22.083496,22.597687,22.374603,15.130829,15.079803,15.079803,15.070923,0.0,0.030712243,0.030712243,0.04719621,50.0,15.132019,0.0,0.0,0.0,119.41913,3.7913906e-06,0.0,66.869286,62.118256,50.0,96.0,3.4187218e-07,0.0,239.66367,108.14667,0.0,66.869286,0.10861321,0.0,64.04828,8.330017
40038,21842280.0,0.0,15.987152,15.985687,22.308014,22.07846,22.597107,22.370758,15.124664,15.096344,15.096344,15.088867,0.0,0.030628424,0.030628424,0.047050674,46.0,15.132019,0.0,0.0,0.0,115.58887,3.644501e-06,0.0,67.56291,58.38034,50.0,96.0,3.3992657e-07,0.0,239.85524,105.938545,0.0,67.562904,0.10830131,0.0,64.72732,8.330017
40039,21842340.0,0.0,15.96405,15.962616,22.304749,22.073608,22.59665,22.367065,15.21756,15.126801,15.126801,15.118286,0.0,0.030530756,0.030530754,0.046880126,42.0,15.2153015,0.0,0.0,0.0,96.74997,3.179357e-06,0.0,68.29123,54.70412,50.0,96.0,3.3764377e-07,0.0,240.05788,103.74537,0.0,68.29123,0.10793435,0.0,65.44043,8.330017
40040,21842400.0,0.0,15.941071,15.939636,22.301788,22.069122,22.596405,22.363556,15.204834,15.16568,15.16568,15.1562195,0.0,0.030421153,0.030421153,0.046689004,38.0,15.2153015,0.0,0.0,0.0,98.8999,3.0869003e-06,0.0,69.07167,51.049286,50.0,96.0,3.351033e-07,0.0,240.27228,101.549095,0.0,69.07167,0.107524104,0.0,66.20474,8.330017
40041,21842460.0,0.0,15.918213,15.916779,22.298431,22.064117,22.595581,22.359863,15.206818,15.180878,15.180878,15.173248,0.0,0.030297542,0.030297542,0.04647344,34.0,15.2153015,0.0,0.0,0.0,93.71008,2.9796502e-06,0.0,69.91004,47.424664,50.0,96.0,3.322505e-07,0.0,240.49814,99.35237,0.0,69.91004,0.107061274,0.0,67.02587,8.330017
40042,21842520.0,0.0,15.895508,15.8940735,22.295227,22.059357,22.59497,22.356354,15.302582,15.211212,15.211212,15.202515,0.0,0.030194813,0.03019481,0.04629868,31.0,15.2986145,0.0,0.0,0.0,75.95078,2.5617587e-06,0.0,70.80366,43.97694,50.0,96.0,3.2991701e-07,0.0,240.71695,97.28189,0.0,70.80366,0.10668166,0.0,67.90044,8.330017
40043,21842580.0,0.0,15.872955,15.871521,22.292267,22.054962,22.594543,22.353058,15.287384,15.249725,15.249725,15.240143,0.0,0.030092735,0.030092735,0.046124008,28.0,15.2986145,0.0,0.0,0.0,78.43663,2.4493904e-06,0.0,71.74061,40.698536,50.0,96.0,3.2760215e-07,0.0,240.93303,95.307,0.0,71.74061,0.10630312,0.0,68.81613,8.330017
40044,21842640.0,0.0,15.850555,15.849121,22.28955,22.050842,22.594269,22.349915,15.284912,15.264557,15.264557,15.256836,0.0,0.029987412,0.029987412,0.045944132,25.0,15.2986145,0.0,0.0,0.0,72.98095,2.2980455e-06,0.0,72.732155,37.55554,50.0,96.0,3.2513495e-07,0.0,241.14914,93.39922,0.0,72.732155,0.105894715,0.0,69.78456,8.330017
40045,21842700.0,0.0,15.828339,15.826935,22.286926,22.046906,22.594147,22.346893,15.383057,15.295685,15.295685,15.286865,0.0,0.029986113,0.029986113,0.04595742,25.0,15.381897,0.0,0.0,0.0,56.77545,1.9359477e-06,0.0,73.741104,34.899494,50.0,96.0,3.25287e-07,0.0,241.30792,91.90144,0.0,73.741104,0.10592484,0.0,70.7668,8.330017
40046,21842760.0,0.0,15.806335,15.804932,22.283783,22.042328,22.593445,22.343658,15.37561,15.33313,15.33313,15.323578,0.0,0.030039692,0.030039692,0.04606418,25.0,15.381897,0.0,0.0,0.0,58.95821,1.8817684e-06,0.0,74.71328,32.68145,50.0,96.0,3.2659224e-07,0.0,241.42795,90.706245,0.0,74.71328,0.10614034,0.0,71.70832,8.330017
40047,21842820.0,0.0,15.784546,15.783173,22.28067,22.037811,22.592773,22.340454,15.371521,15.350098,15.350098,15.342285,0.0,0.030126413,0.030126413,0.046226904,25.0,15.381897,0.0,0.0,0.0,54.373234,1.7348816e-06,0.0,75.640854,30.810741,50.0,96.0,3.286442e-07,0.0,241.51833,89.74256,0.0,75.640854,0.10647733,0.0,72.60307,8.330017
40048,21842880.0,0.0,15.7630005,15.761658,22.277527,22.033264,22.592133,22.33725,15.473694,15.380432,15.380432,15.371735,0.0,0.030239215,0.030239215,0.046433,25.0,15.46521,0.0,0.0,0.0,36.94752,1.3946743e-06,0.0,76.51506,29.241774,50.0,96.0,3.3128384e-07,0.0,241.58311,88.9765,0.0,76.51506,0.10690865,0.0,73.44293,8.330017
40049,21842940.0,0.0,15.74173,15.740387,22.274445,22.028809,22.591492,22.334106,15.4539795,15.419495,15.419495,15.410095,0.0,0.030369116,0.030369116,0.046666507,25.0,15.46521,0.0,0.0,0.0,40.330856,1.2528668e-06,0.0,77.326935,27.933239,50.0,96.0,3.3432045e-07,0.0,241.62689,88.37536,0.0,77.326935,0.10740239,0.0,74.21977,8.330017
40050,21843000.0,0.0,15.720703,15.719391,22.271332,22.024323,22.59085,22.330933,15.461945,15.433441,15.433441,15.4262085,0.0,0.030510454,0.030510454,0.046917677,25.0,15.46521,0.0,0.0,0.0,35.174164,1.2016408e-06,0.0,78.07134,26.849432,50.0,96.0,3.3762484e-07,0.0,241.65329,87.91275,0.0,78.07134,0.107936665,0.0,74.929184,8.330017
40051,21843060.0,0.0,15.699951,15.698669,22.26764,22.019043,22.58957,22.327423,15.555603,15.465973,15.465973,15.457581,0.0,0.030658402,0.030658402,0.047178224,25.0,15.548492,0.0,0.0,0.0,18.859945,8.095065e-07,0.0,78.745224,25.958954,50.0,96.0,3.4108862e-07,0.0,241.66556,87.56587,0.0,78.745224,0.10849346,0.0,75.568756,8.330017
40052,21843120.0,0.0,15.679535,15.678284,22.263977,22.013824,22.588318,22.323975,15.536926,15.503723,15.503723,15.494812,0.0,0.030809406,0.030809406,0.04744214,25.0,15.548492,0.0,0.0,0.0,21.44705,6.5329704e-07,0.0,79.34739,25.23517,50.0,96.0,3.4463187e-07,0.0,241.66632,87.31607,0.0,79.34739,0.109059684,0.0,76.13785,8.330017
40053,21843180.0,0.0,15.659424,15.658203,22.260254,22.008545,22.587036,22.320496,15.540039,15.518646,15.518646,15.511688,0.0,0.030960165,0.030960165,0.047703825,25.0,15.548492,0.0,0.0,0.0,16.724636,5.6352314e-07,0.0,79.878,24.6547,50.0,96.0,3.4817975e-07,0.0,241.658,87.146835,0.0,79.878,0.10962334,0.0,76.637085,8.330017
40054,21843240.0,0.0,15.639679,15.638458,22.25653,22.003235,22.585693,22.316956,15.608276,15.542755,15.542755,15.535645,0.0,0.031102773,0.031102773,0.0479497,25.0,15.631805,0.0,0.0,0.0,2.0030618,9.54197e-21,0.0,80.34337,24.214958,49.69582,96.0,6.038413e-07,0.4258515,241.6432,87.04831,0.0,80.34337,0.11015438,0.0,77.07339,8.330017
40055,21843300.0,0.0,15.62027,15.61908,22.252777,21.997925,22.584381,22.313446,15.638123,15.580078,15.580078,15.571808,0.0,0.031251263,0.031251263,0.048204888,25.0,15.631805,0.0,0.0,0.0,-0.8172334,9.54197e-21,0.0,80.73647,23.844978,49.947754,96.0,3.899761e-07,0.073143065,241.62209,86.99564,0.0,80.73647,0.110706896,0.0,77.43943,8.330017
40056,21843360.0,0.0,15.601227,15.600098,22.248627,21.992004,22.58255,22.309723,15.634979,15.605621,15.605621,15.598053,0.0,0.031389203,0.031389203,0.048439983,25.0,15.631805,0.0,0.0,0.0,-1.7348614,9.54197e-21,0.0,81.06315,23.5863,49.98308,96.0,3.6939412e-07,0.02368658,241.59712,86.994736,0.0,81.06315,0.11121799,0.0,77.74183,8.330017
40057,21843420.0,0.0,15.583008,15.581482,22.244446,21.986115,22.580719,22.30597,15.621368,15.614441,15.614441,15.609009,0.0,0.031480286,0.031480286,0.04859005,25.0,15.715118,0.0,0.0,0.0,-2.0105891,9.54197e-21,0.0,81.34018,23.548628,48.19789,96.0,7.411561e-06,2.5229523,241.57262,87.069466,0.0,81.34018,0.1115503,0.0,77.9983,8.330017
40058,21843480.0,0.0,15.566772,15.563263,22.240234,21.980164,22.578827,22.302155,15.605011,15.612549,15.612549,15.609436,0.0,0.03156989,0.03156989,0.048739336,25.0,15.715118,0.0,0.0,0.0,-2.0347664,9.54197e-21,0.0,81.574425,23.524548,47.001675,96.0,4.3559387e-05,4.1976557,241.54752,87.151024,0.0,81.574425,0.11187913,0.0,78.21465,8.330017
40059,21843540.0,0.0,15.560883,15.545502,22.235931,21.974152,22.576874,22.29831,15.588989,15.605194,15.605194,15.6041565,0.0,0.031644784,0.031644784,0.0488629,25.0,15.715118,0.0,0.0,0.0,-1.5902985,9.54197e-21,0.0,81.77872,23.55877,45.66495,96.0,0.00024985964,6.0690675,241.5234,87.25027,0.0,81.77872,0.11215263,0.0,78.40323,8.330017
40060,21843600.0,0.0,15.773224,15.528168,22.231628,21.968079,22.57486,22.294403,15.592316,15.597382,15.597382,15.597504,0.0,0.031693153,0.031693153,0.048941065,25.0,15.798401,0.0,0.0,0.0,7.9650974,9.54197e-21,0.0,81.966324,23.708113,42.777313,96.0,0.0044218767,10.111763,241.50356,87.38756,0.0,81.966324,0.11232732,0.0,78.57775,8.330017
40061,21843660.0,0.0,16.049469,15.511261,22.226837,21.961395,22.572357,22.290253,15.669525,15.610992,15.610992,15.609253,0.0,0.031794693,0.031794693,0.049115974,25.0,15.798401,0.0,0.0,0.0,20.022583,9.54197e-21,0.0,82.10846,23.644823,41.69641,96.0,0.009113607,11.625023,241.48082,87.46067,0.0,82.10846,0.11270529,0.0,78.70754,8.330017
40062,21843720.0,0.0,15.882385,15.494873,22.222107,21.954865,22.569946,22.286163,15.801331,15.670685,15.670685,15.662933,0.0,0.0318634,0.0318634,0.04922984,25.0,15.798401,0.0,0.0,0.0,7.030472,9.54197e-21,0.0,82.20781,23.646055,42.3188,96.0,0.006213076,10.753677,241.45793,87.53439,0.0,82.20781,0.112956636,0.0,78.79668,8.330017
40063,21843780.0,0.0,15.930634,15.478973,22.217651,21.948639,22.56778,22.282288,15.886597,15.752289,15.752289,15.739227,0.0,0.03193805,0.03193805,0.049355652,25.0,15.881714,0.0,0.0,0.0,3.9954166,9.54197e-21,0.0,82.27209,23.664238,42.0632,96.0,0.007377569,11.111518,241.43546,87.62489,0.0,82.27209,0.113231845,0.0,78.85272,8.330017
40064,21843840.0,0.0,15.807739,15.463562,22.213501,21.94281,22.565796,22.278656,15.901489,15.815826,15.815826,15.801727,0.0,0.031995483,0.031995483,0.04945134,25.0,15.881714,0.0,0.0,0.0,-4.562452,9.54197e-21,0.0,82.30987,23.7101,42.449936,96.0,0.0057217646,10.570088,241.41411,87.71269,0.0,82.30987,0.1134424,0.0,78.88432,8.330017
40065,21843900.0,0.0,15.826691,15.448669,22.209473,21.937134,22.563965,22.275116,15.876343,15.84671,15.84671,15.835358,0.0,0.032051966,0.032051966,0.049545847,25.0,15.881714,0.0,0.0,0.0,-3.2313735,9.54197e-21,0.0,82.32321,23.773867,42.28815,96.0,0.0064153206,10.796589,241.3939,87.81004,0.0,82.32321,0.11364992,0.0,78.89288,8.330017
40066,21843960.0,0.0,16.239319,15.434357,22.20517,21.931091,22.561768,22.271423,15.914337,15.864197,15.864197,15.855499,0.0,0.032128464,0.032128464,0.049675804,25.0,15.964996,0.0,0.0,0.0,18.470724,9.54197e-21,0.0,82.29773,23.816334,40.96535,96.0,0.013418834,12.648508,241.37401,87.91699,0.0,82.29773,0.11393302,0.0,78.86376,8.330017
40067,21844020.0,0.0,15.925446,15.420563,22.20102,21.925262,22.559692,22.267822,16.011383,15.9131775,15.9131775,15.902679,0.0,0.032140475,0.032140475,0.049691062,25.0,15.964996,0.0,0.0,0.0,-1.6882883,9.54197e-21,0.0,82.264824,23.967054,41.922794,96.0,0.008143454,11.308085,241.35724,88.016045,0.0,82.264824,0.11397225,0.0,78.82927,8.330017
40068,21844080.0,0.0,15.769867,15.407379,22.197083,21.919678,22.5578,22.264404,15.9973755,15.959076,15.959076,15.948395,0.0,0.03216516,0.03216516,0.04973157,25.0,15.964996,0.0,0.0,0.0,-12.868115,9.54197e-21,0.0,82.230255,24.066885,42.3659,96.0,0.0061267805,10.687742,241.3421,88.10024,0.0,82.230255,0.1140621,0.0,78.79406,8.330017
40069,21844140.0,0.0,16.309143,15.394745,22.193176,21.914215,22.555908,22.261017,15.981781,15.966461,15.966461,15.959503,0.0,0.032230243,0.032230243,0.0498437,25.0,16.04831,0.0,0.0,0.0,16.981186,9.54197e-21,0.0,82.16083,24.109531,40.638725,96.0,0.0154543035,13.105782,241.32736,88.19556,0.0,82.16083,0.11430444,0.0,78.72448,8.330017
40070,21844200.0,0.0,16.110046,15.382751,22.189392,21.908844,22.554108,22.25772,16.071686,15.995758,15.995758,15.988312,0.0,0.032226294,0.032226294,0.049832284,25.0,16.04831,0.0,0.0,0.0,5.2202945,9.54197e-21,0.0,82.0853,24.2779,41.248768,96.0,0.011825264,12.251725,241.31572,88.28793,0.0,82.0853,0.11428523,0.0,78.650246,8.330017
40071,21844260.0,0.0,15.856873,15.371399,22.185486,21.90329,22.552155,22.254364,16.091614,16.039642,16.039642,16.030792,0.0,0.032219667,0.032219667,0.04981881,25.0,16.04831,0.0,0.0,0.0,-12.255035,9.54197e-21,0.0,82.02341,24.411844,41.942013,96.0,0.008086071,11.281182,241.30661,88.358025,0.0,82.02341,0.114258334,0.0,78.59033,8.330017
40072,21844320.0,0.0,16.320251,15.360657,22.181671,21.897919,22.550262,22.251099,16.086151,16.057007,16.057007,16.050049,0.0,0.032263663,0.032263663,0.049895428,25.0,16.131592,0.0,0.0,0.0,12.091532,9.54197e-21,0.0,81.93783,24.449018,40.529316,96.0,0.016141253,13.258956,241.29741,88.42763,0.0,81.93783,0.11442298,0.0,78.50668,8.330017
40073,21844380.0,0.0,16.158356,15.350586,22.177979,21.8927,22.548462,22.247925,16.147003,16.087067,16.087067,16.079681,0.0,0.032247383,0.032247383,0.04986435,25.0,16.131592,0.0,0.0,0.0,2.553149,9.54197e-21,0.0,81.85548,24.596443,41.00093,96.0,0.013292335,12.5987,241.2913,88.49487,0.0,81.85548,0.1143594,0.0,78.42713,8.330017
40074,21844440.0,0.0,16.040588,15.341187,22.1745,21.887695,22.546814,22.244904,16.148407,16.11554,16.11554,16.108368,0.0,0.032235097,0.032235097,0.049842194,25.0,16.131592,0.0,0.0,0.0,-5.6256466,9.54197e-21,0.0,81.7869,24.704378,41.2754,96.0,0.011677559,12.21444,241.28719,88.54401,0.0,81.7869,0.11431256,0.0,78.361496,8.330017
40075,21844500.0,0.0,16.45459,15.332489,22.17102,21.882782,22.545166,22.241882,16.180115,16.133545,16.133545,16.12735,0.0,0.03226366,0.03226366,0.049892128,25.0,16.214905,0.0,0.0,0.0,15.901249,9.54197e-21,0.0,81.698135,24.729803,40.111332,96.0,0.018636148,13.844137,241.2823,88.59006,0.0,81.698135,0.11441973,0.0,78.27543,8.330017
40076,21844560.0,0.0,16.141357,15.324524,22.16745,21.877655,22.543396,22.23883,16.260895,16.177032,16.177032,16.16864,0.0,0.03222472,0.03222472,0.04982199,25.0,16.214905,0.0,0.0,0.0,-3.6673036,9.54197e-21,0.0,81.625465,24.882551,40.99625,96.0,0.013302758,12.605248,241.28084,88.63571,0.0,81.625465,0.114271685,0.0,78.20616,8.330017
40077,21844620.0,0.0,16.031372,15.317261,22.164062,21.872803,22.541779,22.235962,16.232391,16.212128,16.212128,16.203857,0.0,0.03220732,0.03220732,0.049792387,25.0,16.214905,0.0,0.0,0.0,-12.006921,9.54197e-21,0.0,81.57325,24.95423,41.207,96.0,0.012053695,12.310201,241.28069,88.65853,0.0,81.57325,0.114207074,0.0,78.157036,8.330017
40078,21844680.0,0.0,16.618927,15.31073,22.160736,21.868042,22.540192,22.233124,16.235474,16.21466,16.21466,16.209503,0.0,0.032243315,0.032243315,0.049856413,25.0,16.298218,0.0,0.0,0.0,20.931353,9.54197e-21,0.0,81.49488,24.92489,39.545174,96.0,0.02180869,14.63676,241.27881,88.68123,0.0,81.49488,0.11434325,0.0,78.081116,8.330017
40079,21844740.0,0.0,16.28595,15.304993,22.157532,21.863434,22.538727,22.230347,16.348999,16.253418,16.253418,16.24588,0.0,0.03219736,0.03219736,0.049773853,25.0,16.298218,0.0,0.0,0.0,0.5022699,9.54197e-21,0.0,81.4317,25.062431,40.56725,96.0,0.015853675,13.205853,241.28008,88.71029,0.0,81.4317,0.11416887,0.0,78.02115,8.330017
40080,21844800.0,0.0,16.024933,15.300018,22.154602,21.85913,22.537445,22.227814,16.339813,16.301117,16.301117,16.291962,0.0,0.032164086,0.032164086,0.049716596,25.0,16.298218,0.0,0.0,0.0,-17.652536,9.54197e-21,0.0,81.39954,25.132101,41.185703,96.0,0.012147364,12.340014,241.28293,88.71452,0.0,81.39954,0.11404476,0.0,77.99189,8.330017
40081,21844860.0,0.0,16.66629,15.295593,22.151428,21.854645,22.53592,22.225159,16.310822,16.30423,16.30423,16.298645,0.0,0.03220317,0.03220317,0.049787167,25.0,16.3815,0.0,0.0,0.0,18.401754,9.54197e-21,0.0,81.34313,25.061716,39.32386,96.0,0.022918941,14.946593,241.28325,88.7171,0.0,81.34313,0.11419361,0.0,77.937355,8.330017
40082,21844920.0,0.0,16.462708,15.291504,22.148407,21.85028,22.534454,22.222565,16.410889,16.331787,16.331787,16.325226,0.0,0.03216866,0.03216866,0.049725216,25.0,16.3815,0.0,0.0,0.0,6.137673,9.54197e-21,0.0,81.294975,25.147541,40.021492,96.0,0.019067092,13.9699135,241.2858,88.72876,0.0,81.294975,0.11406276,0.0,77.89168,8.330017
40083,21844980.0,0.0,16.142456,15.28775,22.1456,21.846191,22.533203,22.220154,16.432587,16.378906,16.378906,16.37024,0.0,0.032129087,0.032129087,0.049656283,25.0,16.3815,0.0,0.0,0.0,-15.073855,9.54197e-21,0.0,81.27591,25.215395,40.843887,96.0,0.014138145,12.81856,241.28987,88.72484,0.0,81.27591,0.11391445,0.0,77.87498,8.330017
40084,21845040.0,0.0,16.653687,15.284302,22.142853,21.842255,22.532013,22.217804,16.41565,16.393585,16.393585,16.387024,0.0,0.032158952,0.032158952,0.04971095,25.0,16.464813,0.0,0.0,0.0,12.014695,9.54197e-21,0.0,81.24124,25.141394,39.329098,96.0,0.022843571,14.939263,241.29158,88.71529,0.0,81.24124,0.11402889,0.0,77.84165,8.330017
40085,21845100.0,0.0,16.523926,15.281128,22.14029,21.83847,22.530914,22.215576,16.47931,16.420563,16.420563,16.413666,0.0,0.032134067,0.032134067,0.049666632,25.0,16.464813,0.0,0.0,0.0,4.299257,9.54197e-21,0.0,81.213554,25.185228,39.77785,96.0,0.020420944,14.311009,241.29475,88.71328,0.0,81.213554,0.11393487,0.0,77.81567,8.330017
40086,21845160.0,0.0,16.334259,15.27829,22.137604,21.834595,22.529663,22.213318,16.496857,16.454407,16.454407,16.446869,0.0,0.03210758,0.03210758,0.049620632,25.0,16.464813,0.0,0.0,0.0,-8.180739,9.54197e-21,0.0,81.20341,25.217548,40.286263,96.0,0.017456645,13.599234,241.29858,88.703094,0.0,81.20341,0.11383579,0.0,77.807076,8.330017
40087,21845220.0,0.0,16.74176,15.275696,22.13501,21.830841,22.528503,22.21112,16.508545,16.472351,16.472351,16.466034,0.0,0.03212821,0.03212821,0.049658388,25.0,16.548096,0.0,0.0,0.0,12.869391,9.54197e-21,0.0,81.18146,25.159252,39.01756,96.0,0.024318853,15.375421,241.30069,88.69233,0.0,81.18146,0.113914855,0.0,77.78595,8.330017
40088,21845280.0,0.0,16.56894,15.273407,22.132568,21.82727,22.527435,22.209015,16.577087,16.506348,16.506348,16.49887,0.0,0.03210462,0.03210462,0.04961646,25.0,16.548096,0.0,0.0,0.0,1.7451758,9.54197e-21,0.0,81.16804,25.189669,39.62472,96.0,0.021232285,14.525392,241.30385,88.68397,0.0,81.16804,0.11382578,0.0,77.77369,8.330017
40089,21845340.0,0.0,16.395966,15.271362,22.13031,21.823944,22.52652,22.207062,16.580872,16.541992,16.541992,16.533997,0.0,0.03208361,0.03208361,0.049580254,25.0,16.548096,0.0,0.0,0.0,-9.763918,9.54197e-21,0.0,81.17031,25.203836,40.082733,96.0,0.01863084,13.884176,241.3074,88.66929,0.0,81.17031,0.113747425,0.0,77.77692,8.330017
40090,21845400.0,0.0,16.826935,15.269592,22.128113,21.82074,22.525696,22.2052,16.582214,16.555267,16.555267,16.549194,0.0,0.03210614,0.03210614,0.04962124,25.0,16.631409,0.0,0.0,0.0,13.209312,9.54197e-21,0.0,81.1588,25.143183,38.65586,96.0,0.02585766,15.881792,241.30925,88.659225,0.0,81.1588,0.11383353,0.0,77.76568,8.330017
40091,21845460.0,0.0,16.684662,15.268066,22.125793,21.817322,22.524658,22.203217,16.65683,16.586182,16.586182,16.579102,0.0,0.03208971,0.03208971,0.049591936,25.0,16.631409,0.0,0.0,0.0,3.5695198,9.54197e-21,0.0,81.15291,25.154802,39.232056,96.0,0.02325105,15.075127,241.31177,88.64782,0.0,81.15291,0.1137714,0.0,77.76042,8.330017
40092,21845520.0,0.0,16.476624,15.266754,22.123657,21.814148,22.523773,22.201416,16.673462,16.625427,16.625427,16.617218,0.0,0.032069508,0.032069508,0.049556658,25.0,16.631409,0.0,0.0,0.0,-9.938577,9.54197e-21,0.0,81.16023,25.169624,39.84644,96.0,0.019970916,14.214982,241.31465,88.63429,0.0,81.16023,0.113695666,0.0,77.76827,8.330017
40093,21845580.0,0.0,16.85669,15.265686,22.121613,21.811127,22.52295,22.199677,16.671265,16.6427,16.6427,16.636078,0.0,0.032089572,0.032089572,0.049593277,25.0,16.714691,0.0,0.0,0.0,9.598597,9.54197e-21,0.0,81.15746,25.116703,38.500572,96.0,0.026441777,16.0992,241.3162,88.625984,0.0,81.15746,0.11377242,0.0,77.76547,8.330017
40094,21845640.0,0.0,16.778992,15.264832,22.11969,21.808258,22.522247,22.198029,16.72348,16.669617,16.669617,16.66275,0.0,0.03208106,0.03208106,0.049578093,25.0,16.714691,0.0,0.0,0.0,4.2043304,9.54197e-21,0.0,81.157616,25.11324,38.853546,96.0,0.025001325,15.605034,241.31802,88.61456,0.0,81.157616,0.11374021,0.0,77.76583,8.330017
40095,21845700.0,0.0,16.666351,15.264191,22.11792,21.805603,22.521667,22.196472,16.73761,16.698303,16.698303,16.691315,0.0,0.032071646,0.032071646,0.049561735,25.0,16.714691,0.0,0.0,0.0,-3.2720277,9.54197e-21,0.0,81.16479,25.110159,39.240543,96.0,0.023189468,15.063238,241.31982,88.602486,0.0,81.16479,0.11370501,0.0,77.77313,8.330017
40096,21845760.0,0.0,16.929718,15.263763,22.115967,21.802673,22.520874,22.194824,16.763184,16.720093,16.720093,16.713654,0.0,0.032080192,0.032080192,0.049577333,25.0,16.798004,0.0,0.0,0.0,9.143594,9.54197e-21,0.0,81.16619,25.092089,38.14803,96.0,0.027640073,16.59276,241.32129,88.60154,0.0,81.16619,0.11373769,0.0,77.774414,8.330017
40097,21845820.0,0.0,16.839478,15.263489,22.114136,21.799927,22.520172,22.193298,16.817383,16.753815,16.753815,16.746338,0.0,0.03207547,0.03207547,0.049568966,25.0,16.798004,0.0,0.0,0.0,2.397877,9.54197e-21,0.0,81.169815,25.07841,38.604992,96.0,0.02602341,15.953009,241.3225,88.58839,0.0,81.169815,0.113719895,0.0,77.77803,8.330017
40098,21845880.0,0.0,16.715424,15.263428,22.112457,21.797394,22.519592,22.191864,16.831055,16.78778,16.78778,16.779877,0.0,0.03206806,0.03206806,0.04955596,25.0,16.798004,0.0,0.0,0.0,-5.72815,9.54197e-21,0.0,81.17753,25.074224,39.065285,96.0,0.024027782,15.308598,241.32365,88.57783,0.0,81.17753,0.11369208,0.0,77.785706,8.330017
40099,21845940.0,0.0,16.986267,15.263519,22.1109,21.795013,22.519104,22.190521,16.83905,16.806702,16.806702,16.800049,0.0,0.032074668,0.032074668,0.04956803,25.0,16.881317,0.0,0.0,0.0,7.7438254,9.54197e-21,0.0,81.181885,25.070604,37.816246,96.0,0.028638303,17.057253,241.32489,88.583115,0.0,81.181885,0.11371736,0.0,77.78985,8.330017
40100,21846000.0,0.0,16.948486,15.263794,22.109436,21.792725,22.518707,22.18927,16.885681,16.832977,16.832977,16.826172,0.0,0.032073602,0.032073602,0.049566206,25.0,16.881317,0.0,0.0,0.0,4.2693963,9.54197e-21,0.0,81.18713,25.054022,38.05997,96.0,0.027899163,16.716042,241.32576,88.57232,0.0,81.18713,0.11371336,0.0,77.794945,8.330017
40101,21846060.0,0.0,16.85025,15.264221,22.107819,21.790283,22.518158,22.187927,16.912231,16.86493,16.86493,16.857574,0.0,0.0320718,0.0320718,0.04956305,25.0,16.881317,0.0,0.0,0.0,-2.6842315,9.54197e-21,0.0,81.19315,25.037659,38.541813,96.0,0.02626396,16.041458,241.32623,88.560844,0.0,81.19315,0.11370663,0.0,77.80079,8.330017
40102,21846120.0,0.0,17.05243,15.2647705,22.106354,21.787994,22.51767,22.186676,16.931,16.889343,16.889343,16.882446,0.0,0.032072484,0.032072484,0.04956437,25.0,16.9646,0.0,0.0,0.0,6.535993,9.54197e-21,0.0,81.199036,25.051989,37.46323,96.0,0.029719716,17.55148,241.32736,88.569954,0.0,81.199036,0.113709316,0.0,77.80646,8.330017
40103,21846180.0,0.0,17.009033,15.265442,22.10498,21.785858,22.517303,22.185547,16.969208,16.918427,16.918427,16.911255,0.0,0.03207236,0.03207236,0.04956422,25.0,16.9646,0.0,0.0,0.0,2.8082209,9.54197e-21,0.0,81.205154,25.035917,37.72263,96.0,0.028921178,17.18832,241.32788,88.5605,0.0,81.205154,0.113708906,0.0,77.81236,8.330017
40104,21846240.0,0.0,16.953857,15.266266,22.10376,21.783905,22.51706,22.18451,16.982117,16.94455,16.94455,16.937622,0.0,0.03207308,0.03207308,0.049565542,25.0,16.9646,0.0,0.0,0.0,-1.1832603,9.54197e-21,0.0,81.210915,25.019972,38.018585,96.0,0.028023204,16.773983,241.32806,88.55205,0.0,81.210915,0.11371168,0.0,77.81789,8.330017
40105,21846300.0,0.0,17.1568,15.267212,22.10263,21.782074,22.516876,22.183533,17.009186,16.966583,16.966583,16.960144,0.0,0.032072857,0.032072857,0.049565133,25.0,17.047913,0.0,0.0,0.0,8.053278,9.54197e-21,0.0,81.21657,25.039928,36.9161,96.0,0.03143472,18.31746,241.32906,88.56339,0.0,81.21657,0.11371083,0.0,77.82332,8.330017
40106,21846360.0,0.0,17.096008,15.2682495,22.101349,21.78003,22.51651,22.182465,17.060242,16.998932,16.998932,16.991608,0.0,0.032072823,0.032072823,0.04956509,25.0,17.047913,0.0,0.0,0.0,2.8605704,9.54197e-21,0.0,81.22244,25.023397,37.270977,96.0,0.03031813,17.820631,241.32939,88.55375,0.0,81.22244,0.113710694,0.0,77.828964,8.330017
40107,21846420.0,0.0,17.008698,15.269379,22.10019,21.778198,22.516266,22.181519,17.079498,17.033081,17.033081,17.025238,0.0,0.032073773,0.032073773,0.04956681,25.0,17.047913,0.0,0.0,0.0,-3.4187858,9.54197e-21,0.0,81.228004,25.004774,37.730522,96.0,0.028898947,17.177267,241.32935,88.54399,0.0,81.228004,0.11371432,0.0,77.83428,8.330017
40108,21846480.0,0.0,17.22229,15.270599,22.099182,21.77649,22.516144,22.180664,17.093414,17.055542,17.055542,17.048553,0.0,0.032074552,0.032074552,0.04956815,25.0,17.131195,0.0,0.0,0.0,6.830001,9.54197e-21,0.0,81.23281,25.025629,36.576,96.0,0.032522466,18.7936,241.33008,88.55696,0.0,81.23281,0.113717236,0.0,77.83886,8.330017
40109,21846540.0,0.0,17.182343,15.271912,22.098267,21.774963,22.516113,22.179901,17.13388,17.083466,17.083466,17.076355,0.0,0.032074723,0.032074723,0.049568422,25.0,17.131195,0.0,0.0,0.0,3.311736,9.54197e-21,0.0,81.23769,25.014256,36.816143,96.0,0.03175472,18.457397,241.33026,88.55052,0.0,81.23769,0.11371783,0.0,77.84351,8.330017
40110,21846600.0,0.0,17.120422,15.273285,22.097504,21.77359,22.516174,22.17923,17.149475,17.110504,17.110504,17.103516,0.0,0.03207547,0.03207547,0.049569737,25.0,17.131195,0.0,0.0,0.0,-1.1808825,9.54197e-21,0.0,81.24231,25.0018,37.139503,96.0,0.030733373,18.004694,241.33018,88.54411,0.0,81.24231,0.113720655,0.0,77.84792,8.330017
40111,21846660.0,0.0,17.326538,15.274689,22.096558,21.772003,22.516052,22.178467,17.177734,17.133423,17.133423,17.126831,0.0,0.03207705,0.03207705,0.049572486,25.0,17.214508,0.0,0.0,0.0,8.154655,9.54197e-21,0.0,81.24586,25.018692,36.059772,96.0,0.034200273,19.51632,241.33076,88.55566,0.0,81.24586,0.11372658,0.0,77.85126,8.330017
40112,21846720.0,0.0,17.260864,15.276184,22.095734,21.770569,22.516022,22.177765,17.224426,17.166107,17.166107,17.158752,0.0,0.032076858,0.032076858,0.04957208,25.0,17.214508,0.0,0.0,0.0,2.8248339,9.54197e-21,0.0,81.24966,25.007355,36.426937,96.0,0.033005793,19.00229,241.33081,88.548836,0.0,81.24966,0.11372577,0.0,77.85488,8.330017
40113,21846780.0,0.0,17.195465,15.27771,22.095062,21.769318,22.516144,22.177216,17.235504,17.194641,17.194641,17.187378,0.0,0.032077424,0.032077424,0.049573064,25.0,17.214508,0.0,0.0,0.0,-1.7808843,9.54197e-21,0.0,81.25337,24.996906,36.75821,96.0,0.031943087,18.53851,241.33064,88.54339,0.0,81.25337,0.11372789,0.0,77.85842,8.330017
40114,21846840.0,0.0,17.40802,15.279236,22.094452,21.768188,22.516327,22.176727,17.260529,17.21753,17.21753,17.210815,0.0,0.032079615,0.032079615,0.0495769,25.0,17.297821,0.0,0.0,0.0,8.0261345,9.54197e-21,0.0,81.255684,25.0131,35.65842,96.0,0.035526387,20.07821,241.33112,88.5552,0.0,81.255684,0.11373612,0.0,77.86055,8.330017
40115,21846900.0,0.0,17.34552,15.280823,22.093994,21.767212,22.516602,22.17633,17.306519,17.249512,17.249512,17.242126,0.0,0.032079116,0.032079116,0.04957593,25.0,17.297821,0.0,0.0,0.0,2.9536142,9.54197e-21,0.0,81.258354,25.004465,36.006855,96.0,0.034376405,19.5904,241.33113,88.5496,0.0,81.258354,0.11373414,0.0,77.86309,8.330017
40116,21846960.0,0.0,17.265106,15.28241,22.093384,21.766052,22.516724,22.175842,17.325348,17.28128,17.28128,17.27362,0.0,0.032079138,0.032079138,0.049575955,25.0,17.297821,0.0,0.0,0.0,-2.8313615,9.54197e-21,0.0,81.26131,24.994312,36.4138,96.0,0.03305159,19.020678,241.33096,88.543724,0.0,81.26131,0.11373422,0.0,77.86591,8.330017
40117,21847020.0,0.0,17.48352,15.283997,22.092896,21.765015,22.516937,22.175446,17.34439,17.303986,17.303986,17.297089,0.0,0.03208186,0.03208186,0.04958075,25.0,17.381104,0.0,0.0,0.0,7.4775233,9.54197e-21,0.0,81.26256,25.009665,35.29163,96.0,0.0367529,20.591719,241.33136,88.55564,0.0,81.26256,0.11374447,0.0,77.86703,8.330017
40118,21847080.0,0.0,17.429657,15.2855835,22.092499,21.76416,22.517273,22.17514,17.387482,17.333923,17.333923,17.32663,0.0,0.032081123,0.032081123,0.049579334,25.0,17.381104,0.0,0.0,0.0,3.0673633,9.54197e-21,0.0,81.26421,25.003672,35.59371,96.0,0.035743233,20.168804,241.33138,88.55131,0.0,81.26421,0.11374156,0.0,77.86859,8.330017
40119,21847140.0,0.0,17.363434,15.28714,22.092255,21.763458,22.5177,22.174927,17.40091,17.361633,17.361633,17.354492,0.0,0.03208089,0.03208089,0.04957891,25.0,17.381104,0.0,0.0,0.0,-1.6400322,9.54197e-21,0.0,81.26636,24.996712,35.923244,96.0,0.03465358,19.707455,241.33125,88.547005,0.0,81.26636,0.11374067,0.0,77.87065,8.330017
