,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40120,21847200.0,0.0,17.580048,15.288696,22.092102,21.762878,22.518188,22.174805,17.427673,17.384186,17.384186,17.377533,0.0,0.032083996,0.032083996,0.049584385,25.0,17.464417,0.0,0.0,0.0,8.33216,9.54197e-21,0.0,81.26651,25.009413,34.832424,96.0,0.038305685,21.234604,241.3316,88.5578,0.0,81.26651,0.11375238,0.0,77.87069,8.330017
40121,21847260.0,0.0,17.508392,15.290192,22.091797,21.762054,22.518524,22.17456,17.479675,17.417236,17.417236,17.409729,0.0,0.03208251,0.03208251,0.049581625,25.0,17.464417,0.0,0.0,0.0,2.5696108,9.54197e-21,0.0,81.267334,25.004185,35.222954,96.0,0.03698429,20.687862,241.33165,88.553085,0.0,81.267334,0.11374662,0.0,77.871475,8.330017
40122,21847320.0,0.0,17.414307,15.2916565,22.091583,21.761414,22.518982,22.174438,17.496521,17.451447,17.451447,17.443481,0.0,0.0320816,0.0320816,0.049580034,25.0,17.464417,0.0,0.0,0.0,-4.057862,9.54197e-21,0.0,81.26919,24.996393,35.682285,96.0,0.035450038,20.0448,241.33153,88.54757,0.0,81.26919,0.11374323,0.0,77.873276,8.330017
40123,21847380.0,0.0,17.64795,15.293091,22.091522,21.760956,22.519531,22.174408,17.509125,17.472748,17.472748,17.46582,0.0,0.03208536,0.03208536,0.049586713,25.0,17.547699,0.0,0.0,0.0,7.3420515,9.54197e-21,0.0,81.26878,25.008682,34.504486,96.0,0.03942581,21.693724,241.33186,88.55885,0.0,81.26878,0.11375743,0.0,77.872795,8.330017
40124,21847440.0,0.0,17.600769,15.294434,22.091553,21.76062,22.520142,22.174438,17.55185,17.50064,17.50064,17.49356,0.0,0.032084014,0.032084014,0.0495842,25.0,17.547699,0.0,0.0,0.0,3.4260042,9.54197e-21,0.0,81.268936,25.006027,34.770863,96.0,0.03851467,21.32079,241.33194,88.555786,0.0,81.268936,0.113752216,0.0,77.872925,8.330017
40125,21847500.0,0.0,17.53061,15.295715,22.091736,21.760437,22.520905,22.174591,17.567505,17.52826,17.52826,17.52124,0.0,0.03208293,0.03208293,0.049582288,25.0,17.547699,0.0,0.0,0.0,-1.5784527,9.54197e-21,0.0,81.27016,25.001366,35.113335,96.0,0.03735374,20.84133,241.33191,88.55189,0.0,81.27016,0.11374815,0.0,77.87413,8.330017
40126,21847560.0,0.0,17.748413,15.2969055,22.091705,21.76001,22.521454,22.174591,17.595276,17.551056,17.551056,17.544464,0.0,0.032086812,0.032086812,0.049589172,25.0,17.631012,0.0,0.0,0.0,8.401981,9.54197e-21,0.0,81.26891,25.009836,34.037598,96.0,0.041034713,22.347366,241.33223,88.5611,0.0,81.26891,0.113762796,0.0,77.872826,8.330017
40127,21847620.0,0.0,17.672974,15.298004,22.091797,21.759705,22.522125,22.174713,17.64618,17.584412,17.584412,17.576935,0.0,0.032084536,0.032084536,0.049585,25.0,17.631012,0.0,0.0,0.0,2.4660053,9.54197e-21,0.0,81.26868,25.00752,34.437515,96.0,0.039653808,21.787476,241.33232,88.5572,0.0,81.26868,0.11375407,0.0,77.872604,8.330017
40128,21847680.0,0.0,17.580353,15.299042,22.09201,21.759613,22.522888,22.174927,17.662323,17.61792,17.61792,17.610046,0.0,0.032082826,0.032082826,0.049582012,25.0,17.631012,0.0,0.0,0.0,-4.0420446,9.54197e-21,0.0,81.26993,25.002514,34.879333,96.0,0.03814467,21.168934,241.33232,88.55242,0.0,81.26993,0.113747664,0.0,77.87388,8.330017
40129,21847740.0,0.0,17.817963,15.299927,22.092346,21.759644,22.523773,22.175232,17.67575,17.639069,17.639069,17.632202,0.0,0.032087527,0.032087527,0.049590398,25.0,17.714294,0.0,0.0,0.0,7.540164,9.54197e-21,0.0,81.26848,25.009823,33.703938,96.0,0.04219382,22.814487,241.33263,88.56186,0.0,81.26848,0.113765456,0.0,77.872375,8.330017
40130,21847800.0,0.0,17.766693,15.30072,22.092804,21.759827,22.52472,22.175629,17.719238,17.667358,17.667358,17.660278,0.0,0.03208553,0.03208553,0.04958673,25.0,17.714294,0.0,0.0,0.0,3.3797104,9.54197e-21,0.0,81.26781,25.009182,33.98486,96.0,0.041214924,22.421192,241.33276,88.55925,0.0,81.26781,0.11375778,0.0,77.87172,8.330017
40131,21847860.0,0.0,17.684387,15.301361,22.093079,21.759735,22.525513,22.175903,17.740112,17.697235,17.697235,17.689941,0.0,0.032083534,0.032083534,0.049583193,25.0,17.714294,0.0,0.0,0.0,-2.5310502,9.54197e-21,0.0,81.2686,25.006052,34.380257,96.0,0.039848723,21.86764,241.33282,88.55523,0.0,81.2686,0.11375026,0.0,77.87255,8.330017
40132,21847920.0,0.0,17.906921,15.30188,22.093475,21.759827,22.526398,22.176239,17.762634,17.720337,17.720337,17.713562,0.0,0.03208833,0.03208833,0.049591746,25.0,17.797607,0.0,0.0,0.0,7.833042,9.54197e-21,0.0,81.26666,25.01028,33.291546,96.0,0.04363643,23.391836,241.3331,88.56299,0.0,81.26666,0.11376841,0.0,77.870575,8.330017
40133,21847980.0,0.0,17.841797,15.302277,22.093964,21.76007,22.527405,22.176697,17.806366,17.751404,17.751404,17.74411,0.0,0.032085806,0.032085806,0.049587153,25.0,17.797607,0.0,0.0,0.0,2.7691865,9.54197e-21,0.0,81.2659,25.01033,33.631454,96.0,0.04244331,22.915958,241.33325,88.5602,0.0,81.2659,0.113758765,0.0,77.869865,8.330017
40134,21848040.0,0.0,17.774261,15.30249,22.094604,21.760468,22.528503,22.177246,17.817352,17.778778,17.778778,17.771698,0.0,0.032083996,0.032083996,0.049583983,25.0,17.797607,0.0,0.0,0.0,-1.952643,9.54197e-21,0.0,81.26675,25.008194,33.945892,96.0,0.041347597,22.475746,241.33336,88.55698,0.0,81.26675,0.11375197,0.0,77.87075,8.330017
40135,21848100.0,0.0,18.007172,15.302521,22.095306,21.760956,22.529663,22.177856,17.843018,17.800415,17.800415,17.793884,0.0,0.03208945,0.03208945,0.049593695,25.0,17.88092,0.0,0.0,0.0,9.0861025,9.54197e-21,0.0,81.26417,25.010136,32.822765,96.0,0.045288812,24.048132,241.3336,88.56413,0.0,81.26417,0.11377259,0.0,77.868126,8.330017
40136,21848160.0,0.0,17.923157,15.302429,22.095856,21.7612,22.53064,22.178375,17.89859,17.834045,17.834045,17.826538,0.0,0.03208603,0.03208603,0.049587455,25.0,17.88092,0.0,0.0,0.0,2.4635715,9.54197e-21,0.0,81.26291,25.011763,33.255604,96.0,0.04375862,23.442156,241.33379,88.56125,0.0,81.26291,0.11375951,0.0,77.86695,8.330017
40137,21848220.0,0.0,17.81958,15.302124,22.096527,21.761627,22.531769,22.178955,17.91446,17.86914,17.86914,17.861084,0.0,0.032083176,0.032083176,0.049582466,25.0,17.88092,0.0,0.0,0.0,-4.741074,9.54197e-21,0.0,81.26407,25.00962,33.731968,96.0,0.042089086,22.775246,241.33392,88.55688,0.0,81.26407,0.113748804,0.0,77.86817,8.330017
40138,21848280.0,0.0,18.072845,15.301605,22.09729,21.762207,22.53299,22.179657,17.923492,17.889404,17.889404,17.882568,0.0,0.03208966,0.03208966,0.049594074,25.0,17.964203,0.0,0.0,0.0,7.966638,9.54197e-21,0.0,81.26162,25.009457,32.503654,96.0,0.04641925,24.494884,241.33414,88.56397,0.0,81.26162,0.11377341,0.0,77.86568,8.330017
40139,21848340.0,0.0,18.026886,15.300903,22.098175,21.762909,22.534271,22.18042,17.969513,17.91632,17.91632,17.909393,0.0,0.032087144,0.032087144,0.04958942,25.0,17.964203,0.0,0.0,0.0,4.1104054,9.54197e-21,0.0,81.25985,25.011839,32.75641,96.0,0.045519285,24.14103,241.33432,88.56252,0.0,81.25985,0.113763705,0.0,77.86398,8.330017
40140,21848400.0,0.0,17.938171,15.300018,22.099182,21.763763,22.535675,22.181305,17.990112,17.945984,17.945984,17.938812,0.0,0.032084223,0.032084223,0.049584277,25.0,17.964203,0.0,0.0,0.0,-2.2249696,9.54197e-21,0.0,81.26047,25.011564,33.167793,96.0,0.044063978,23.565094,241.3345,88.55915,0.0,81.26047,0.113752715,0.0,77.86466,8.330017
40141,21848460.0,0.0,18.160583,15.298981,22.099182,21.763458,22.536072,22.181183,18.014313,17.970032,17.970032,17.963257,0.0,0.03209027,0.03209027,0.049595077,25.0,18.047516,0.0,0.0,0.0,8.11863,9.54197e-21,0.0,81.257545,25.00916,32.0977,96.0,0.047864422,25.063223,241.33466,88.564445,0.0,81.257545,0.113775626,0.0,77.861725,8.330017
40142,21848520.0,0.0,18.089203,15.297974,22.099243,21.763306,22.53656,22.181152,18.061676,18.002136,18.002136,17.99469,0.0,0.03208689,0.03208689,0.04958891,25.0,18.047516,0.0,0.0,0.0,2.5616338,9.54197e-21,0.0,81.25591,25.012636,32.458965,96.0,0.046572905,24.557446,241.33487,88.56269,0.0,81.25591,0.1137627,0.0,77.860176,8.330017
40143,21848580.0,0.0,17.998627,15.296936,22.099457,21.763336,22.53717,22.181244,18.077026,18.033875,18.033875,18.026215,0.0,0.032083824,0.032083824,0.04958354,25.0,18.047516,0.0,0.0,0.0,-3.7992086,9.54197e-21,0.0,81.25671,25.012814,32.86854,96.0,0.045117564,23.984037,241.33507,88.55943,0.0,81.25671,0.11375119,0.0,77.86105,8.330017
40144,21848640.0,0.0,18.244507,15.295929,22.099762,21.76352,22.537842,22.181427,18.092194,18.05484,18.05484,18.048096,0.0,0.03209102,0.03209102,0.049596418,25.0,18.130798,0.0,0.0,0.0,8.253024,9.54197e-21,0.0,81.25351,25.007828,31.691488,96.0,0.04931723,25.631916,241.33519,88.56451,0.0,81.25351,0.11377847,0.0,77.857834,8.330017
40145,21848700.0,0.0,18.186188,15.294891,22.100159,21.763794,22.538635,22.181671,18.139954,18.08377,18.08377,18.07666,0.0,0.032087803,0.032087803,0.049590502,25.0,18.130798,0.0,0.0,0.0,3.5668988,9.54197e-21,0.0,81.25132,25.012333,31.996166,96.0,0.048222143,25.205368,241.3354,88.563515,0.0,81.25132,0.11376613,0.0,77.85573,8.330017
40146,21848760.0,0.0,18.084381,15.293854,22.100433,21.763855,22.539276,22.181824,18.161194,18.11621,18.11621,18.108673,0.0,0.032084074,0.032084074,0.049583934,25.0,18.130798,0.0,0.0,0.0,-3.6455562,9.54197e-21,0.0,81.25192,25.01408,32.459023,96.0,0.046568032,24.55737,241.33563,88.560425,0.0,81.25192,0.11375208,0.0,77.85644,8.330017
40147,21848820.0,0.0,18.325226,15.292816,22.1008,21.764038,22.54004,22.182068,18.177399,18.138367,18.138367,18.131592,0.0,0.03209154,0.03209154,0.049597297,25.0,18.214111,0.0,0.0,0.0,8.038033,9.54197e-21,0.0,81.248474,25.007004,31.31025,96.0,0.0506852,26.165653,241.33572,88.56458,0.0,81.248474,0.11378038,0.0,77.852974,8.330017
40148,21848880.0,0.0,18.26587,15.291779,22.101257,21.764374,22.540894,22.182404,18.223907,18.167786,18.167786,18.160614,0.0,0.03208815,0.03208815,0.049591072,25.0,18.214111,0.0,0.0,0.0,3.3159676,9.54197e-21,0.0,81.24609,25.012407,31.617224,96.0,0.049577847,25.735886,241.33592,88.56393,0.0,81.24609,0.11376738,0.0,77.850685,8.330017
40149,21848940.0,0.0,18.175781,15.29071,22.101868,21.764893,22.54184,22.18283,18.241089,18.198273,18.198273,18.190918,0.0,0.032084584,0.032084584,0.049584813,25.0,18.214111,0.0,0.0,0.0,-3.0358398,9.54197e-21,0.0,81.246574,25.01479,32.0233,96.0,0.048119895,25.167381,241.33618,88.56139,0.0,81.246574,0.11375398,0.0,77.85128,8.330017
40150,21849000.0,0.0,18.414185,15.289642,22.10257,21.765503,22.542877,22.18335,18.261139,18.220428,18.220428,18.213745,0.0,0.03209235,0.03209235,0.0495987,25.0,18.297394,0.0,0.0,0.0,8.397781,9.54197e-21,0.0,81.242645,25.005802,30.894846,96.0,0.052180443,26.747215,241.33621,88.56477,0.0,81.242645,0.11378341,0.0,77.847336,8.330017
40151,21849060.0,0.0,18.338593,15.288574,22.101837,21.764343,22.542603,22.182526,18.312134,18.251923,18.251923,18.244568,0.0,0.032088205,0.032088205,0.04959112,25.0,18.297394,0.0,0.0,0.0,2.4957497,9.54197e-21,0.0,81.24007,25.013054,31.273481,96.0,0.050811063,26.217127,241.33644,88.56435,0.0,81.24007,0.11376754,0.0,77.84489,8.330017
40152,21849120.0,0.0,18.23944,15.287476,22.101166,21.763367,22.54245,22.181824,18.32788,18.284882,18.284882,18.27716,0.0,0.03208421,0.03208421,0.049584117,25.0,18.297394,0.0,0.0,0.0,-4.392437,9.54197e-21,0.0,81.240685,25.016306,31.713125,96.0,0.04922769,25.601622,241.33672,88.56185,0.0,81.240685,0.113752544,0.0,77.84563,8.330017
40153,21849180.0,0.0,18.256317,15.286377,22.100586,21.762512,22.542389,22.181183,18.303162,18.296814,18.296814,18.291107,0.0,0.03208464,0.03208464,0.049585078,25.0,18.300018,0.0,0.0,0.0,-2.9484072,9.54197e-21,0.0,81.24155,25.013323,31.603462,96.0,0.049621325,25.755156,241.33694,88.56065,0.0,81.24155,0.113754354,0.0,77.84653,8.330017
40154,21849240.0,0.0,18.304474,15.285248,22.100037,21.761719,22.542297,22.180542,18.288391,18.294556,18.294556,18.291351,0.0,0.03208591,0.03208591,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.527172,9.54197e-21,0.0,81.24125,25.010378,31.375399,96.0,0.050441407,26.074442,241.3371,88.56036,0.0,81.24125,0.11375922,0.0,77.84624,8.330017
40155,21849300.0,0.0,18.31903,15.284119,22.099487,21.760895,22.542236,22.179932,18.292633,18.29309,18.29309,18.291199,0.0,0.0320859,0.0320859,0.049587373,25.0,18.300018,0.0,0.0,0.0,1.4172745,9.54197e-21,0.0,81.24072,25.009604,31.313929,96.0,0.050662015,26.1605,241.33725,88.5599,0.0,81.24072,0.113759175,0.0,77.84573,8.330017
40156,21849360.0,0.0,18.309387,15.282959,22.098572,21.759613,22.54181,22.179016,18.301117,18.294952,18.294952,18.29361,0.0,0.032085106,0.032085106,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.62726665,9.54197e-21,0.0,81.240585,25.009708,31.360308,96.0,0.05049408,26.095572,241.33742,88.55908,0.0,81.240585,0.11375618,0.0,77.84562,8.330017
40157,21849420.0,0.0,18.294891,15.281799,22.097656,21.758362,22.541412,22.178131,18.30362,18.298431,18.298431,18.297272,0.0,0.032084353,0.032084353,0.04958466,25.0,18.300018,0.0,0.0,0.0,-0.38285366,9.54197e-21,0.0,81.24107,25.00931,31.4206,96.0,0.0502764,26.01116,241.33757,88.55803,0.0,81.24107,0.11375337,0.0,77.84612,8.330017
40158,21849480.0,0.0,18.292786,15.280609,22.096771,21.75711,22.541016,22.177246,18.301239,18.299927,18.299927,18.299072,0.0,0.03208414,0.03208414,0.04958433,25.0,18.300018,0.0,0.0,0.0,-0.47828743,9.54197e-21,0.0,81.24166,25.008162,31.421835,96.0,0.050271638,26.009434,241.33769,88.557144,0.0,81.24166,0.1137526,0.0,77.84671,8.330017
40159,21849540.0,0.0,18.29776,15.279419,22.095886,21.75589,22.540619,22.176361,18.29837,18.299805,18.299805,18.299347,0.0,0.032084204,0.032084204,0.049584474,25.0,18.300018,0.0,0.0,0.0,-0.0956043,9.54197e-21,0.0,81.24217,25.006804,31.392187,96.0,0.050378148,26.05094,241.3378,88.556435,0.0,81.24217,0.11375288,0.0,77.84722,8.330017
40160,21849600.0,0.0,18.302826,15.278198,22.09497,21.75467,22.540253,22.175476,18.29773,18.299011,18.299011,18.298798,0.0,0.03208428,0.03208428,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.2535136,9.54197e-21,0.0,81.2426,25.005653,31.364674,96.0,0.050477024,26.089457,241.33789,88.555855,0.0,81.2426,0.113753185,0.0,77.847626,8.330017
40161,21849660.0,0.0,18.302612,15.276947,22.09378,21.753021,22.53955,22.174377,18.299194,18.298767,18.298767,18.298645,0.0,0.032084204,0.032084204,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.21561888,9.54197e-21,0.0,81.24302,25.004848,31.361639,96.0,0.050487775,26.093704,241.33797,88.555305,0.0,81.24302,0.11375292,0.0,77.84804,8.330017
40162,21849720.0,0.0,18.298798,15.275696,22.09256,21.751373,22.538849,22.173248,18.300507,18.299316,18.299316,18.299194,0.0,0.032084055,0.032084055,0.049584247,25.0,18.300018,0.0,0.0,0.0,-0.06058979,9.54197e-21,0.0,81.24353,25.004168,31.373709,96.0,0.050444197,26.076805,241.33804,88.55475,0.0,81.24353,0.113752365,0.0,77.84854,8.330017
40163,21849780.0,0.0,18.298004,15.274384,22.09134,21.749756,22.538177,22.17215,18.30008,18.299591,18.299591,18.2995,0.0,0.032084078,0.032084078,0.049584296,25.0,18.300018,0.0,0.0,0.0,-0.106339715,9.54197e-21,0.0,81.244064,25.00337,31.370834,96.0,0.050454568,26.080832,241.33809,88.55431,0.0,81.244064,0.113752455,0.0,77.849045,8.330017
40164,21849840.0,0.0,18.298492,15.273071,22.090149,21.748138,22.537506,22.171051,18.299591,18.299591,18.299591,18.29953,0.0,0.032084167,0.032084167,0.049584452,25.0,18.300018,0.0,0.0,0.0,-0.064212576,9.54197e-21,0.0,81.24453,25.002617,31.362238,96.0,0.05048557,26.092867,241.33812,88.55397,0.0,81.24453,0.113752775,0.0,77.849495,8.330017
40165,21849900.0,0.0,18.299316,15.2717285,22.088928,21.746521,22.536835,22.169952,18.299194,18.2995,18.2995,18.299469,0.0,0.032084264,0.032084264,0.049584635,25.0,18.300018,0.0,0.0,0.0,-0.0023646108,9.54197e-21,0.0,81.244965,25.001902,31.352325,96.0,0.05052133,26.106743,241.33815,88.55367,0.0,81.244965,0.11375316,0.0,77.849915,8.330017
40166,21849960.0,0.0,18.299866,15.270355,22.087433,21.744537,22.535889,22.16861,18.299164,18.299347,18.299347,18.299347,0.0,0.032084372,0.032084372,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.03622601,9.54197e-21,0.0,81.245346,25.0013,31.343437,96.0,0.050553434,26.11919,241.33817,88.55344,0.0,81.245346,0.11375356,0.0,77.85027,8.330017
40167,21850020.0,0.0,18.299713,15.268951,22.085938,21.742554,22.534943,22.167297,18.299316,18.299316,18.299316,18.299316,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.025906734,9.54197e-21,0.0,81.245674,25.000814,31.337461,96.0,0.050575044,26.127552,241.33818,88.55325,0.0,81.245674,0.11375391,0.0,77.850586,8.330017
40168,21850080.0,0.0,18.299194,15.267548,22.084442,21.74057,22.533997,22.165985,18.299469,18.299347,18.299347,18.299347,0.0,0.03208455,0.03208455,0.04958513,25.0,18.300018,0.0,0.0,0.0,-0.011000028,9.54197e-21,0.0,81.245964,25.000418,31.333088,96.0,0.05059089,26.133675,241.33818,88.55312,0.0,81.245964,0.11375423,0.0,77.85087,8.330017
40169,21850140.0,0.0,18.299133,15.266083,22.082947,21.738617,22.533081,22.164673,18.299408,18.299377,18.299377,18.299377,0.0,0.03208466,0.03208466,0.049585316,25.0,18.300018,0.0,0.0,0.0,-0.015167597,9.54197e-21,0.0,81.246185,25.000105,31.326536,96.0,0.050614607,26.142847,241.33818,88.553055,0.0,81.246185,0.11375463,0.0,77.85107,8.330017
40170,21850200.0,0.0,18.299194,15.264587,22.081482,21.736664,22.532135,22.16336,18.299377,18.299347,18.299347,18.299347,0.0,0.032084763,0.032084763,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.010249141,9.54197e-21,0.0,81.24631,24.999908,31.319305,96.0,0.05064075,26.152975,241.33818,88.553055,0.0,81.24631,0.11375501,0.0,77.85118,8.330017
40171,21850260.0,0.0,18.299133,15.263062,22.079742,21.734375,22.530975,22.161865,18.299286,18.299347,18.299347,18.299347,0.0,0.032084867,0.032084867,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.008604741,9.54197e-21,0.0,81.24645,24.999681,31.311932,96.0,0.05066741,26.163296,241.33817,88.55304,0.0,81.24645,0.11375541,0.0,77.85131,8.330017
40172,21850320.0,0.0,18.299194,15.261505,22.077972,21.732086,22.529816,22.16037,18.299255,18.299316,18.299316,18.299316,0.0,0.03208497,0.03208497,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0033363514,9.54197e-21,0.0,81.24655,24.999514,31.304043,96.0,0.050695926,26.17434,241.33817,88.553055,0.0,81.24655,0.11375581,0.0,77.851395,8.330017
40173,21850380.0,0.0,18.299225,15.259918,22.076233,21.729797,22.528656,22.158875,18.299194,18.299286,18.299286,18.299286,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0006493954,9.54197e-21,0.0,81.2466,24.999397,31.296135,96.0,0.050724495,26.185411,241.33815,88.55309,0.0,81.2466,0.113756165,0.0,77.85144,8.330017
40174,21850440.0,0.0,18.299286,15.258301,22.074493,21.72754,22.527496,22.15738,18.299225,18.299255,18.299255,18.299255,0.0,0.032085165,0.032085165,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0043558353,9.54197e-21,0.0,81.2466,24.999338,31.288132,96.0,0.050753396,26.196613,241.33813,88.55316,0.0,81.2466,0.113756515,0.0,77.85144,8.330017
40175,21850500.0,0.0,18.299255,15.256653,22.072784,21.72528,22.526337,22.155884,18.299225,18.299225,18.299225,18.299225,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.002161078,9.54197e-21,0.0,81.24656,24.999325,31.28044,96.0,0.050781157,26.207382,241.33813,88.55324,0.0,81.24656,0.11375681,0.0,77.851395,8.330017
40176,21850560.0,0.0,18.299103,15.254944,22.070831,21.722717,22.524963,22.154205,18.299225,18.299225,18.299225,18.299225,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.006704642,9.54197e-21,0.0,81.2465,24.999346,31.272776,96.0,0.050808817,26.218117,241.33812,88.55333,0.0,81.2465,0.11375709,0.0,77.851326,8.330017
40177,21850620.0,0.0,18.299042,15.253204,22.068848,21.720184,22.52362,22.152557,18.299194,18.299225,18.299225,18.299225,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.008422012,9.54197e-21,0.0,81.24639,24.999392,31.264412,96.0,0.05083898,26.229826,241.3381,88.55343,0.0,81.24639,0.113757335,0.0,77.85122,8.330017
40178,21850680.0,0.0,18.299103,15.251434,22.066895,21.717651,22.522278,22.15091,18.299133,18.299194,18.299194,18.299194,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0033419838,9.54197e-21,0.0,81.246254,24.999456,31.255514,96.0,0.050871056,26.242283,241.3381,88.553535,0.0,81.246254,0.11375757,0.0,77.85109,8.330017
40179,21850740.0,0.0,18.299133,15.249603,22.064972,21.715118,22.520935,22.149261,18.299103,18.299164,18.299164,18.299164,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00057065336,9.54197e-21,0.0,81.2461,24.999538,31.246593,96.0,0.050903186,26.254766,241.33809,88.55364,0.0,81.2461,0.11375777,0.0,77.85094,8.330017
40180,21850800.0,0.0,18.299194,15.247742,22.063019,21.712616,22.519592,22.147614,18.299103,18.299133,18.299133,18.299133,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.004423303,9.54197e-21,0.0,81.245926,24.999641,31.237581,96.0,0.050935637,26.267385,241.33809,88.55375,0.0,81.245926,0.113757946,0.0,77.85076,8.330017
40181,21850860.0,0.0,18.299042,15.24585,22.060913,21.709839,22.518066,22.145844,18.299133,18.299133,18.299133,18.299133,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0027489574,9.54197e-21,0.0,81.24573,24.999758,31.228893,96.0,0.05096691,26.279549,241.33809,88.553856,0.0,81.24573,0.113758065,0.0,77.85057,8.330017
40182,21850920.0,0.0,18.29898,15.2438965,22.058746,21.707062,22.516571,22.144043,18.299103,18.299133,18.299133,18.299133,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0074189915,9.54197e-21,0.0,81.245514,24.999876,31.219826,96.0,0.05099955,26.292246,241.33809,88.553955,0.0,81.245514,0.11375817,0.0,77.850365,8.330017
40183,21850980.0,0.0,18.29898,15.241882,22.05664,21.704315,22.515045,22.142273,18.299072,18.299103,18.299103,18.299103,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0054354393,9.54197e-21,0.0,81.2453,24.99999,31.210196,96.0,0.051034193,26.305727,241.33809,88.55405,0.0,81.2453,0.113758266,0.0,77.85015,8.330017
40184,21851040.0,0.0,18.299042,15.239868,22.054504,21.701569,22.51355,22.140472,18.299042,18.299072,18.299072,18.299072,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0005182045,9.54197e-21,0.0,81.24506,25.000105,31.200277,96.0,0.05106986,26.319609,241.33809,88.55414,0.0,81.24506,0.11375834,0.0,77.84993,8.330017
40185,21851100.0,0.0,18.299042,15.237762,22.05243,21.698883,22.512054,22.138733,18.299042,18.299072,18.299072,18.299072,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00021843342,9.54197e-21,0.0,81.24483,25.000212,31.190474,96.0,0.051105108,26.333336,241.3381,88.55421,0.0,81.24483,0.11375836,0.0,77.8497,8.330017
40186,21851160.0,0.0,18.29898,15.235626,22.05014,21.695923,22.510437,22.13684,18.299011,18.299042,18.299042,18.299042,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0013105494,9.54197e-21,0.0,81.24459,25.00032,31.180593,96.0,0.051140636,26.34717,241.3381,88.55428,0.0,81.24459,0.1137584,0.0,77.849464,8.330017
40187,21851220.0,0.0,18.29892,15.233429,22.047852,21.692963,22.50879,22.134949,18.299011,18.299042,18.299042,18.299042,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0042984555,9.54197e-21,0.0,81.24435,25.000423,31.17052,96.0,0.05117685,26.36127,241.3381,88.554344,0.0,81.24435,0.11375843,0.0,77.849236,8.330017
40188,21851280.0,0.0,18.29889,15.231201,22.045593,21.690033,22.507172,22.133057,18.29898,18.299011,18.299011,18.299011,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.005202749,9.54197e-21,0.0,81.2441,25.000517,31.160185,96.0,0.051214006,26.37574,241.33812,88.554405,0.0,81.2441,0.11375844,0.0,77.849,8.330017
40189,21851340.0,0.0,18.29892,15.228912,22.043335,21.687134,22.505524,22.131165,18.29895,18.29898,18.29898,18.299011,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0028933398,9.54197e-21,0.0,81.24386,25.0006,31.149506,96.0,0.051252402,26.390692,241.33813,88.55446,0.0,81.24386,0.11375845,0.0,77.84876,8.330017
40190,21851400.0,0.0,18.29895,15.2265625,22.041077,21.684235,22.503906,22.129303,18.29892,18.29898,18.29898,18.29898,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-6.405649e-06,9.54197e-21,0.0,81.24361,25.000679,31.138683,96.0,0.05129131,26.405844,241.33815,88.554504,0.0,81.24361,0.11375845,0.0,77.848526,8.330017
40191,21851460.0,0.0,18.29889,15.224182,22.038696,21.681122,22.502167,22.12732,18.29892,18.29895,18.29895,18.29895,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0016059799,9.54197e-21,0.0,81.24336,25.000751,31.127811,96.0,0.051330388,26.421064,241.33817,88.55454,0.0,81.24336,0.11375845,0.0,77.84829,8.330017
40192,21851520.0,0.0,18.298828,15.221741,22.036285,21.67804,22.500427,22.125336,18.29892,18.29892,18.29892,18.29895,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0040204423,9.54197e-21,0.0,81.24312,25.000814,31.116772,96.0,0.05137008,26.43652,241.33817,88.55458,0.0,81.24312,0.11375844,0.0,77.84806,8.330017
40193,21851580.0,0.0,18.298828,15.219208,22.033905,21.674957,22.498688,22.123352,18.29889,18.29892,18.29892,18.29892,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0034885446,9.54197e-21,0.0,81.242874,25.000868,31.105412,96.0,0.05141092,26.452423,241.33818,88.55461,0.0,81.242874,0.11375844,0.0,77.847824,8.330017
40194,21851640.0,0.0,18.298828,15.216644,22.031525,21.671906,22.496979,22.121399,18.298859,18.29889,18.29889,18.29889,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0024781418,9.54197e-21,0.0,81.24263,25.000916,31.093895,96.0,0.051452335,26.468548,241.33821,88.554634,0.0,81.24263,0.11375843,0.0,77.84759,8.330017
40195,21851700.0,0.0,18.298859,15.21402,22.029175,21.668854,22.49524,22.119446,18.298828,18.29889,18.29889,18.29889,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-9.199173e-05,9.54197e-21,0.0,81.242386,25.000956,31.082159,96.0,0.051494528,26.484976,241.33823,88.55466,0.0,81.242386,0.11375843,0.0,77.84736,8.330017
40196,21851760.0,0.0,18.298767,15.211365,22.026672,21.66565,22.493408,22.11737,18.298828,18.298859,18.298859,18.298859,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0024880837,9.54197e-21,0.0,81.24214,25.000992,31.070406,96.0,0.051536802,26.501432,241.33824,88.55467,0.0,81.24214,0.113758415,0.0,77.84712,8.330017
40197,21851820.0,0.0,18.298737,15.208618,22.02417,21.662415,22.491608,22.115326,18.298828,18.298828,18.298828,18.298859,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0042543807,9.54197e-21,0.0,81.241905,25.00102,31.058392,96.0,0.05158,26.51825,241.33826,88.55469,0.0,81.241905,0.1137584,0.0,77.84689,8.330017
40198,21851880.0,0.0,18.298737,15.205811,22.021698,21.65924,22.489777,22.113281,18.298798,18.298828,18.298828,18.298828,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0033437677,9.54197e-21,0.0,81.24167,25.001041,31.046053,96.0,0.051624388,26.535526,241.33827,88.5547,0.0,81.24167,0.113758415,0.0,77.846664,8.330017
40199,21851940.0,0.0,18.298737,15.202942,22.019226,21.656036,22.487976,22.111267,18.298767,18.298798,18.298798,18.298798,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0012715993,9.54197e-21,0.0,81.241425,25.00106,31.033506,96.0,0.05166952,26.55309,241.33829,88.55471,0.0,81.241425,0.113758415,0.0,77.846436,8.330017
40200,21852000.0,0.0,18.298706,15.200012,22.016754,21.652893,22.486145,22.109222,18.298737,18.298767,18.298767,18.298767,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0014985731,9.54197e-21,0.0,81.24118,25.001074,31.020624,96.0,0.05171588,26.571127,241.33832,88.554726,0.0,81.24118,0.11375843,0.0,77.8462,8.330017
40201,21852060.0,0.0,18.298492,15.196503,22.01416,21.649506,22.484253,22.107086,18.298737,18.298767,18.298767,18.298767,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.008489975,9.54197e-21,0.0,81.24094,25.00109,31.007788,96.0,0.051762056,26.589096,241.33833,88.55473,0.0,81.24094,0.11375844,0.0,77.84596,8.330017
40202,21852120.0,0.0,18.297882,15.191956,22.011566,21.646118,22.48236,22.10495,18.298615,18.298737,18.298737,18.298737,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0373613,9.54197e-21,0.0,81.24069,25.001085,30.993736,96.0,0.051812634,26.608768,241.33835,88.55475,0.0,81.24069,0.113758475,0.0,77.845726,8.330017
40203,21852180.0,0.0,18.297516,15.186432,22.008972,21.642761,22.480469,22.102844,18.29834,18.298615,18.298615,18.298615,0.0,0.03208574,0.03208574,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.045187227,9.54197e-21,0.0,81.240425,25.001047,30.975882,96.0,0.05187696,26.633766,241.33836,88.55477,0.0,81.240425,0.11375864,0.0,77.845474,8.330017
40204,21852240.0,0.0,18.297455,15.179901,22.006378,21.639435,22.478577,22.100739,18.297974,18.2984,18.2984,18.298431,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.030262172,9.54197e-21,0.0,81.24013,25.000992,30.954159,96.0,0.051955257,26.664179,241.33838,88.55481,0.0,81.24013,0.113758884,0.0,77.845184,8.330017
40205,21852300.0,0.0,18.297424,15.172455,22.003815,21.636108,22.476715,22.098633,18.29773,18.298157,18.298157,18.298187,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.017488543,9.54197e-21,0.0,81.23979,25.000948,30.93025,96.0,0.052041452,26.69765,241.33841,88.55487,0.0,81.23979,0.11375918,0.0,77.84486,8.330017
40206,21852360.0,0.0,18.29712,15.164093,22.001099,21.632599,22.474762,22.096436,18.297577,18.297913,18.297913,18.297974,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.022305168,9.54197e-21,0.0,81.23941,25.000925,30.90505,96.0,0.05213231,26.732931,241.33842,88.55495,0.0,81.23941,0.113759495,0.0,77.8445,8.330017
40207,21852420.0,0.0,18.296783,15.154907,21.998413,21.62909,22.472809,22.094238,18.297363,18.297699,18.297699,18.29776,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.030824337,9.54197e-21,0.0,81.239,25.000917,30.877867,96.0,0.052230332,26.770985,241.33844,88.555046,0.0,81.239,0.11375983,0.0,77.844086,8.330017
40208,21852480.0,0.0,18.29657,15.144867,21.995728,21.62561,22.470856,22.092041,18.29715,18.297485,18.297485,18.297546,0.0,0.03208616,0.03208616,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.030686663,9.54197e-21,0.0,81.23853,25.000917,30.848112,96.0,0.052337658,26.812643,241.33846,88.55515,0.0,81.23853,0.1137602,0.0,77.843636,8.330017
40209,21852540.0,0.0,18.296448,15.134064,21.993073,21.622162,22.468933,22.089874,18.296906,18.297272,18.297272,18.297333,0.0,0.032086268,0.032086268,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.025013698,9.54197e-21,0.0,81.238014,25.000933,30.816088,96.0,0.052453186,26.857481,241.33847,88.555275,0.0,81.238014,0.1137606,0.0,77.84313,8.330017
40210,21852600.0,0.0,18.296387,15.122498,21.990387,21.618713,22.46698,22.087677,18.296692,18.297058,18.297058,18.29712,0.0,0.03208638,0.03208638,0.049588256,25.0,18.300018,0.0,0.0,0.0,-0.017440677,9.54197e-21,0.0,81.23745,25.000967,30.782118,96.0,0.05257573,26.905033,241.33849,88.55542,0.0,81.23745,0.11376101,0.0,77.84259,8.330017
40211,21852660.0,0.0,18.296204,15.110199,21.98761,21.615082,22.464996,22.08545,18.29654,18.296844,18.296844,18.296906,0.0,0.032086488,0.032086488,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.017796477,9.54197e-21,0.0,81.236824,25.001028,30.746803,96.0,0.052703146,26.954475,241.3385,88.55557,0.0,81.236824,0.11376142,0.0,77.84199,8.330017
40212,21852720.0,0.0,18.29602,15.0972595,21.984863,21.61145,22.462982,22.08319,18.296387,18.296661,18.296661,18.296722,0.0,0.032086596,0.032086596,0.049588628,25.0,18.300018,0.0,0.0,0.0,-0.020157758,9.54197e-21,0.0,81.23615,25.001106,30.709965,96.0,0.052836075,27.006048,241.33853,88.55573,0.0,81.23615,0.11376182,0.0,77.84133,8.330017
40213,21852780.0,0.0,18.295868,15.083649,21.982086,21.60788,22.460999,22.080963,18.296234,18.296509,18.296509,18.29654,0.0,0.0320867,0.0320867,0.04958881,25.0,18.300018,0.0,0.0,0.0,-0.02018275,9.54197e-21,0.0,81.235435,25.001202,30.671469,96.0,0.052975,27.059946,241.33855,88.55591,0.0,81.235435,0.113762215,0.0,77.84063,8.330017
40214,21852840.0,0.0,18.295776,15.069458,21.97934,21.60431,22.459015,22.078735,18.296082,18.296326,18.296326,18.296387,0.0,0.03208681,0.03208681,0.04958899,25.0,18.300018,0.0,0.0,0.0,-0.016924981,9.54197e-21,0.0,81.23466,25.001308,30.631414,96.0,0.05311956,27.116022,241.33858,88.55608,0.0,81.23466,0.11376261,0.0,77.83989,8.330017
40215,21852900.0,0.0,18.295685,15.0546875,21.976593,21.600739,22.457031,22.076508,18.295929,18.296173,18.296173,18.296234,0.0,0.03208691,0.03208691,0.04958916,25.0,18.300018,0.0,0.0,0.0,-0.014127227,9.54197e-21,0.0,81.23384,25.00143,30.590174,96.0,0.05326841,27.173758,241.33861,88.55626,0.0,81.23384,0.11376298,0.0,77.839096,8.330017
40216,21852960.0,0.0,18.295563,15.039398,21.973755,21.597015,22.454987,22.074188,18.295807,18.296051,18.296051,18.296082,0.0,0.032087006,0.032087006,0.049589325,25.0,18.300018,0.0,0.0,0.0,-0.01279532,9.54197e-21,0.0,81.23297,25.001564,30.547607,96.0,0.053422064,27.23335,241.33864,88.55644,0.0,81.23297,0.11376335,0.0,77.83826,8.330017
40217,21853020.0,0.0,18.295471,15.023621,21.970917,21.593323,22.452972,22.0719,18.295685,18.295898,18.295898,18.295929,0.0,0.0320871,0.0320871,0.04958948,25.0,18.300018,0.0,0.0,0.0,-0.012307643,9.54197e-21,0.0,81.232056,25.001709,30.504032,96.0,0.05357937,27.294355,241.33867,88.556625,0.0,81.232056,0.11376368,0.0,77.83738,8.330017
40218,21853080.0,0.0,18.29538,15.007385,21.96811,21.58963,22.450928,22.06961,18.295593,18.295776,18.295776,18.295807,0.0,0.032087184,0.032087184,0.049589626,25.0,18.300018,0.0,0.0,0.0,-0.011578899,9.54197e-21,0.0,81.23111,25.00186,30.459532,96.0,0.053740025,27.356655,241.3387,88.55681,0.0,81.23111,0.11376399,0.0,77.83646,8.330017
40219,21853140.0,0.0,18.295319,14.990723,21.965302,21.585968,22.448914,22.067352,18.295502,18.295685,18.295685,18.295715,0.0,0.032087263,0.032087263,0.049589764,25.0,18.300018,0.0,0.0,0.0,-0.010174947,9.54197e-21,0.0,81.230125,25.002016,30.414042,96.0,0.053904265,27.420341,241.33873,88.556984,0.0,81.230125,0.113764286,0.0,77.8355,8.330017
40220,21853200.0,0.0,18.295288,14.973663,21.962494,21.582306,22.4469,22.065063,18.29541,18.295563,18.295563,18.295593,0.0,0.032087334,0.032087334,0.049589887,25.0,18.300018,0.0,0.0,0.0,-0.007762086,9.54197e-21,0.0,81.2291,25.002176,30.367804,96.0,0.054071214,27.485073,241.33878,88.55716,0.0,81.2291,0.11376456,0.0,77.834526,8.330017
40221,21853260.0,0.0,18.295197,14.956268,21.959595,21.578491,22.444824,22.062744,18.29535,18.295471,18.295471,18.295502,0.0,0.032087404,0.032087404,0.04959,25.0,18.300018,0.0,0.0,0.0,-0.007718151,9.54197e-21,0.0,81.22805,25.002337,30.320913,96.0,0.054240536,27.55072,241.33882,88.55732,0.0,81.22805,0.11376481,0.0,77.8335,8.330017
40222,21853320.0,0.0,18.295135,14.938568,21.956726,21.574707,22.44278,22.060425,18.295288,18.29541,18.29541,18.29544,0.0,0.032087464,0.032087464,0.049590103,25.0,18.300018,0.0,0.0,0.0,-0.007546275,9.54197e-21,0.0,81.22696,25.002495,30.273401,96.0,0.054412104,27.617237,241.33887,88.55748,0.0,81.22696,0.11376503,0.0,77.83246,8.330017
40223,21853380.0,0.0,18.295135,14.920624,21.953827,21.570953,22.440735,22.058075,18.295227,18.29535,18.29535,18.29535,0.0,0.03208752,0.03208752,0.049590193,25.0,18.300018,0.0,0.0,0.0,-0.0057415813,9.54197e-21,0.0,81.22585,25.00265,30.22535,96.0,0.05458565,27.684513,241.33891,88.55763,0.0,81.22585,0.11376523,0.0,77.83139,8.330017
40224,21853440.0,0.0,18.295105,14.902405,21.950958,21.5672,22.43869,22.055786,18.295166,18.295288,18.295288,18.295288,0.0,0.03208757,0.03208757,0.049590275,25.0,18.300018,0.0,0.0,0.0,-0.0039927615,9.54197e-21,0.0,81.224724,25.0028,30.17698,96.0,0.054760337,27.75223,241.33896,88.55777,0.0,81.224724,0.1137654,0.0,77.8303,8.330017
40225,21853500.0,0.0,18.295135,14.884003,21.94812,21.563477,22.436646,22.053467,18.295135,18.295227,18.295227,18.295227,0.0,0.03208761,0.03208761,0.049590345,25.0,18.300018,0.0,0.0,0.0,-0.0015230597,9.54197e-21,0.0,81.223564,25.002945,30.128216,96.0,0.054936457,27.820498,241.339,88.5579,0.0,81.223564,0.11376557,0.0,77.82919,8.330017
40226,21853560.0,0.0,18.295074,14.865448,21.94519,21.5596,22.43454,22.051117,18.295135,18.295197,18.295197,18.295197,0.0,0.032087646,0.032087646,0.0495904,25.0,18.300018,0.0,0.0,0.0,-0.0018648781,9.54197e-21,0.0,81.2224,25.003086,30.07936,96.0,0.05511291,27.888897,241.33907,88.558014,0.0,81.2224,0.113765694,0.0,77.828064,8.330017
40227,21853620.0,0.0,18.295074,14.846741,21.94226,21.555756,22.432465,22.048737,18.295105,18.295166,18.295166,18.295166,0.0,0.032087673,0.032087673,0.049590454,25.0,18.300018,0.0,0.0,0.0,-0.0021882812,9.54197e-21,0.0,81.221214,25.003218,30.030363,96.0,0.055289876,27.95749,241.33913,88.55813,0.0,81.221214,0.113765806,0.0,77.82693,8.330017
40228,21853680.0,0.0,18.295105,14.827972,21.939331,21.55191,22.43039,22.046387,18.295105,18.295135,18.295135,18.295135,0.0,0.0320877,0.0320877,0.049590494,25.0,18.300018,0.0,0.0,0.0,-0.00054085045,9.54197e-21,0.0,81.22002,25.00334,29.981228,96.0,0.055467352,28.026283,241.33917,88.55822,0.0,81.22002,0.11376589,0.0,77.825775,8.330017
40229,21853740.0,0.0,18.295135,14.809143,21.936432,21.548096,22.428345,22.044067,18.295105,18.295105,18.295105,18.295135,0.0,0.03208772,0.03208772,0.049590528,25.0,18.300018,0.0,0.0,0.0,0.001922569,9.54197e-21,0.0,81.21881,25.003452,29.93215,96.0,0.055644628,28.094992,241.33923,88.55831,0.0,81.21881,0.11376596,0.0,77.82462,8.330017
40230,21853800.0,0.0,18.295166,14.790283,21.933533,21.544312,22.42627,22.041718,18.295105,18.295105,18.295105,18.295105,0.0,0.032087732,0.032087732,0.04959055,25.0,18.300018,0.0,0.0,0.0,0.0036093863,9.54197e-21,0.0,81.2176,25.003557,29.883327,96.0,0.055820964,28.163338,241.33931,88.55839,0.0,81.2176,0.113766015,0.0,77.82346,8.330017
40231,21853860.0,0.0,18.295197,14.771454,21.930542,21.540375,22.424164,22.039337,18.295135,18.295105,18.295105,18.295105,0.0,0.032087743,0.032087743,0.04959056,25.0,18.300018,0.0,0.0,0.0,0.0029914298,9.54197e-21,0.0,81.216385,25.003654,29.834694,96.0,0.055996638,28.23143,241.33937,88.55845,0.0,81.216385,0.11376604,0.0,77.82229,8.330017
40232,21853920.0,0.0,18.295227,14.752686,21.927582,21.536469,22.422089,22.036957,18.295166,18.295135,18.295135,18.295135,0.0,0.032087743,0.032087743,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.0030417936,9.54197e-21,0.0,81.215164,25.00374,29.786337,96.0,0.056171298,28.29913,241.33943,88.5585,0.0,81.215164,0.11376605,0.0,77.82112,8.330017
40233,21853980.0,0.0,18.295258,14.734009,21.924622,21.532562,22.419983,22.034576,18.295197,18.295135,18.295135,18.295135,0.0,0.032087743,0.032087743,0.049590565,25.0,18.300018,0.0,0.0,0.0,0.0038198421,9.54197e-21,0.0,81.21395,25.003817,29.738375,96.0,0.056344524,28.366274,241.3395,88.55855,0.0,81.21395,0.11376605,0.0,77.819954,8.330017
40234,21854040.0,0.0,18.29535,14.715485,21.921692,21.528687,22.417908,22.032227,18.295227,18.295166,18.295166,18.295166,0.0,0.03208774,0.03208774,0.049590554,25.0,18.300018,0.0,0.0,0.0,0.006235163,9.54197e-21,0.0,81.21274,25.003881,29.690725,96.0,0.056516618,28.432985,241.33957,88.55858,0.0,81.21274,0.11376603,0.0,77.81879,8.330017
40235,21854100.0,0.0,18.29544,14.697113,21.918762,21.524841,22.415863,22.029846,18.295288,18.295227,18.295227,18.295197,0.0,0.03208773,0.03208773,0.049590535,25.0,18.300018,0.0,0.0,0.0,0.008569891,9.54197e-21,0.0,81.21152,25.00394,29.643694,96.0,0.056686472,28.498829,241.33963,88.5586,0.0,81.21152,0.11376599,0.0,77.81763,8.330017
40236,21854160.0,0.0,18.295471,14.678925,21.915771,21.520874,22.413727,22.027466,18.29535,18.295258,18.295258,18.295258,0.0,0.03208771,0.03208771,0.04959051,25.0,18.300018,0.0,0.0,0.0,0.007822563,9.54197e-21,0.0,81.21031,25.003994,29.597357,96.0,0.05685381,28.5637,241.3397,88.55862,0.0,81.21031,0.113765925,0.0,77.81647,8.330017
40237,21854220.0,0.0,18.295532,14.661011,21.91278,21.516907,22.411652,22.025055,18.29541,18.295319,18.295319,18.295288,0.0,0.03208769,0.03208769,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.007077309,9.54197e-21,0.0,81.20912,25.004036,29.55167,96.0,0.057018775,28.62766,241.33977,88.55862,0.0,81.20912,0.11376585,0.0,77.81532,8.330017
40238,21854280.0,0.0,18.295624,14.643372,21.90979,21.51297,22.409546,22.022675,18.295471,18.29538,18.29538,18.29535,0.0,0.03208767,0.03208767,0.049590435,25.0,18.300018,0.0,0.0,0.0,0.008504353,9.54197e-21,0.0,81.20794,25.004068,29.50664,96.0,0.057181377,28.690704,241.33984,88.55861,0.0,81.20794,0.113765776,0.0,77.814186,8.330017
40239,21854340.0,0.0,18.295746,14.626038,21.90683,21.509064,22.40747,22.020294,18.295563,18.29544,18.29544,18.29541,0.0,0.032087643,0.032087643,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.0100716315,9.54197e-21,0.0,81.20677,25.004093,29.46248,96.0,0.057340812,28.75253,241.33992,88.55859,0.0,81.20677,0.113765664,0.0,77.813065,8.330017
40240,21854400.0,0.0,18.295868,14.60907,21.90387,21.505157,22.405396,22.017914,18.295624,18.295502,18.295502,18.295502,0.0,0.032087613,0.032087613,0.04959033,25.0,18.300018,0.0,0.0,0.0,0.012666846,9.54197e-21,0.0,81.205605,25.004112,29.419113,96.0,0.057497367,28.813244,241.33998,88.55857,0.0,81.205605,0.11376555,0.0,77.81196,8.330017
40241,21854460.0,0.0,18.29596,14.592468,21.900848,21.50113,22.40326,22.015503,18.295746,18.295593,18.295593,18.295563,0.0,0.032087576,0.032087576,0.049590267,25.0,18.300018,0.0,0.0,0.0,0.01211619,9.54197e-21,0.0,81.20447,25.004126,29.376835,96.0,0.05764999,28.872433,241.34006,88.55854,0.0,81.20447,0.11376542,0.0,77.81087,8.330017
40242,21854520.0,0.0,18.296051,14.576294,21.897827,21.497131,22.401154,22.013092,18.295837,18.295685,18.295685,18.295654,0.0,0.03208753,0.03208753,0.049590196,25.0,18.300018,0.0,0.0,0.0,0.011423001,9.54197e-21,0.0,81.20335,25.004133,29.335564,96.0,0.05779893,28.930208,241.34013,88.5585,0.0,81.20335,0.113765255,0.0,77.809784,8.330017
40243,21854580.0,0.0,18.296173,14.560608,21.894806,21.493164,22.399078,22.010681,18.295929,18.295776,18.295776,18.295746,0.0,0.032087486,0.032087486,0.049590122,25.0,18.300018,0.0,0.0,0.0,0.012578194,9.54197e-21,0.0,81.20225,25.004131,29.29528,96.0,0.05794431,28.986607,241.3402,88.55845,0.0,81.20225,0.1137651,0.0,77.80874,8.330017
40244,21854640.0,0.0,18.296326,14.54541,21.891815,21.489197,22.396973,22.00827,18.296051,18.295868,18.295868,18.295837,0.0,0.03208744,0.03208744,0.049590036,25.0,18.300018,0.0,0.0,0.0,0.014737824,9.54197e-21,0.0,81.201164,25.004126,29.256132,96.0,0.05808557,29.041416,241.34027,88.558395,0.0,81.201164,0.11376491,0.0,77.8077,8.330017
40245,21854700.0,0.0,18.296478,14.530731,21.888855,21.48526,22.394897,22.00589,18.296173,18.29599,18.29599,18.29596,0.0,0.032087386,0.032087386,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.01622102,9.54197e-21,0.0,81.20012,25.004114,29.218302,96.0,0.058222063,29.09438,241.34035,88.55833,0.0,81.20012,0.11376471,0.0,77.8067,8.330017
40246,21854760.0,0.0,18.29657,14.516632,21.885803,21.481232,22.392761,22.003479,18.296295,18.296082,18.296082,18.296082,0.0,0.03208733,0.03208733,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.015675267,9.54197e-21,0.0,81.19909,25.004099,29.181719,96.0,0.058354016,29.145596,241.34041,88.55826,0.0,81.19909,0.1137645,0.0,77.80572,8.330017
40247,21854820.0,0.0,18.296722,14.503143,21.882782,21.477173,22.390656,22.001038,18.296417,18.296204,18.296204,18.296204,0.0,0.032087266,0.032087266,0.04958974,25.0,18.300018,0.0,0.0,0.0,0.015540322,9.54197e-21,0.0,81.19809,25.004078,29.146463,96.0,0.05848116,29.194954,241.34048,88.558174,0.0,81.19809,0.11376426,0.0,77.80476,8.330017
40248,21854880.0,0.0,18.296875,14.490326,21.87976,21.473175,22.38858,21.998627,18.29657,18.296356,18.296356,18.296326,0.0,0.0320872,0.0320872,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.016087899,9.54197e-21,0.0,81.19713,25.004053,29.11262,96.0,0.058603197,29.242334,241.34055,88.55809,0.0,81.19713,0.113764025,0.0,77.80384,8.330017
40249,21854940.0,0.0,18.297028,14.478149,21.87674,21.469177,22.386475,21.996246,18.296692,18.296478,18.296478,18.296448,0.0,0.03208713,0.03208713,0.049589504,25.0,18.300018,0.0,0.0,0.0,0.018097028,9.54197e-21,0.0,81.1962,25.00402,29.080116,96.0,0.05872037,29.287836,241.34062,88.558,0.0,81.1962,0.113763765,0.0,77.80295,8.330017
40250,21855000.0,0.0,18.297241,14.466736,21.873749,21.46521,22.3844,21.993835,18.296844,18.2966,18.2966,18.29657,0.0,0.032087054,0.032087054,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.02012999,9.54197e-21,0.0,81.1953,25.003988,29.04921,96.0,0.058831774,29.331106,241.34068,88.55789,0.0,81.1953,0.11376348,0.0,77.80209,8.330017
40251,21855060.0,0.0,18.297363,14.456055,21.870697,21.46112,22.382294,21.991394,18.296997,18.296753,18.296753,18.296722,0.0,0.032086976,0.032086976,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.019450424,9.54197e-21,0.0,81.194435,25.003952,29.01996,96.0,0.058937162,29.372055,241.34076,88.557785,0.0,81.194435,0.11376318,0.0,77.80127,8.330017
40252,21855120.0,0.0,18.297516,14.446167,21.867645,21.457062,22.380188,21.988983,18.29718,18.296906,18.296906,18.296875,0.0,0.032086886,0.032086886,0.04958909,25.0,18.300018,0.0,0.0,0.0,0.018808266,9.54197e-21,0.0,81.19361,25.003912,28.992334,96.0,0.05903669,29.410732,241.34082,88.55767,0.0,81.19361,0.11376287,0.0,77.80049,8.330017
40253,21855180.0,0.0,18.29773,14.437103,21.864594,21.453033,22.378082,21.986572,18.297333,18.297058,18.297058,18.297028,0.0,0.0320868,0.0320868,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.020114046,9.54197e-21,0.0,81.19284,25.003866,28.966335,96.0,0.059130326,29.44713,241.34088,88.55755,0.0,81.19284,0.113762535,0.0,77.79974,8.330017
40254,21855240.0,0.0,18.297913,14.428894,21.861603,21.449005,22.376007,21.984161,18.297516,18.297241,18.297241,18.29721,0.0,0.032086708,0.032086708,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.021524487,9.54197e-21,0.0,81.1921,25.003815,28.94216,96.0,0.05921738,29.480978,241.34096,88.55742,0.0,81.1921,0.11376219,0.0,77.79905,8.330017
40255,21855300.0,0.0,18.298126,14.421631,21.858582,21.445038,22.373932,21.98175,18.297699,18.297394,18.297394,18.297363,0.0,0.032086607,0.032086607,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.023827942,9.54197e-21,0.0,81.191414,25.003761,28.919733,96.0,0.059298087,29.512373,241.34102,88.55728,0.0,81.191414,0.11376183,0.0,77.79839,8.330017
40256,21855360.0,0.0,18.29831,14.415283,21.85553,21.440918,22.371826,21.97934,18.297882,18.297577,18.297577,18.297546,0.0,0.032086506,0.032086506,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.023349449,9.54197e-21,0.0,81.19077,25.003708,28.899324,96.0,0.059371505,29.540943,241.34108,88.55714,0.0,81.19077,0.11376145,0.0,77.797775,8.330017
40257,21855420.0,0.0,18.298492,14.409882,21.852478,21.436829,22.36972,21.976898,18.298065,18.29776,18.29776,18.29773,0.0,0.0320864,0.0320864,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.02279981,9.54197e-21,0.0,81.19018,25.003649,28.880867,96.0,0.05943788,29.566786,241.34114,88.556984,0.0,81.19018,0.11376104,0.0,77.79722,8.330017
40258,21855480.0,0.0,18.298706,14.405548,21.849426,21.43277,22.367615,21.974487,18.298279,18.297943,18.297943,18.297913,0.0,0.032086287,0.032086287,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.02398682,9.54197e-21,0.0,81.189644,25.003584,28.864342,96.0,0.059497267,29.589922,241.3412,88.55682,0.0,81.189644,0.11376063,0.0,77.79671,8.330017
40259,21855540.0,0.0,18.29895,14.402222,21.846405,21.428741,22.36554,21.972076,18.298462,18.298157,18.298157,18.298096,0.0,0.032086167,0.032086167,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.026055112,9.54197e-21,0.0,81.18916,25.003513,28.849903,96.0,0.059549123,29.61014,241.34126,88.556656,0.0,81.18916,0.11376019,0.0,77.79625,8.330017
40260,21855600.0,0.0,18.299164,14.399994,21.843384,21.424744,22.363464,21.969666,18.298676,18.29834,18.29834,18.29831,0.0,0.03208605,0.03208605,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.02637178,9.54197e-21,0.0,81.188736,25.003439,28.837507,96.0,0.059593588,29.627491,241.34131,88.55648,0.0,81.188736,0.11375974,0.0,77.79585,8.330017
40261,21855660.0,0.0,18.299316,14.398407,21.840363,21.420746,22.361359,21.967285,18.29889,18.298553,18.298553,18.298492,0.0,0.032085918,0.032085918,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.02497557,9.54197e-21,0.0,81.18838,25.003363,28.827408,96.0,0.059629776,29.641632,241.34137,88.556305,0.0,81.18838,0.11375927,0.0,77.7955,8.330017
40262,21855720.0,0.0,18.299133,14.396973,21.837372,21.416779,22.359283,21.964874,18.299072,18.298737,18.298737,18.298706,0.0,0.0320858,0.0320858,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0071468465,9.54197e-21,0.0,81.188065,25.003263,28.818617,96.0,0.05966124,29.653936,241.34143,88.556114,0.0,81.188065,0.113758825,0.0,77.79522,8.330017
