,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40263,21855780.0,0.0,18.299011,14.395691,21.834412,21.412811,22.357208,21.962494,18.299164,18.29889,18.29889,18.298859,0.0,0.032085694,0.032085694,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0045567746,9.54197e-21,0.0,81.1878,25.003126,28.809828,96.0,0.059692733,29.666239,241.34148,88.555916,0.0,81.1878,0.11375843,0.0,77.79497,8.330017
40264,21855840.0,0.0,18.29895,14.394531,21.83142,21.408905,22.355133,21.960144,18.299133,18.299011,18.299011,18.29898,0.0,0.032085605,0.032085605,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.011192227,9.54197e-21,0.0,81.18759,25.002943,28.801123,96.0,0.059723962,29.678429,241.34152,88.55572,0.0,81.18759,0.11375812,0.0,77.79477,8.330017
40265,21855900.0,0.0,18.299103,14.393524,21.828491,21.404999,22.353058,21.957764,18.299103,18.299072,18.299072,18.299042,0.0,0.032085545,0.032085545,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0017088092,9.54197e-21,0.0,81.1874,25.002728,28.791761,96.0,0.05975759,29.691536,241.34157,88.55553,0.0,81.1874,0.11375788,0.0,77.7946,8.330017
40266,21855960.0,0.0,18.299316,14.392639,21.825531,21.401123,22.350983,21.955414,18.299103,18.299072,18.299072,18.299042,0.0,0.03208549,0.03208549,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.011910087,9.54197e-21,0.0,81.18723,25.002502,28.78246,96.0,0.059791036,29.70456,241.34161,88.55534,0.0,81.18723,0.11375769,0.0,77.79445,8.330017
40267,21856020.0,0.0,18.299347,14.391876,21.822601,21.397247,22.348877,21.953064,18.299164,18.299103,18.299103,18.299072,0.0,0.032085445,0.032085445,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.010717051,9.54197e-21,0.0,81.187096,25.002298,28.774336,96.0,0.059820235,29.71593,241.34166,88.55517,0.0,81.187096,0.11375752,0.0,77.79432,8.330017
40268,21856080.0,0.0,18.299255,14.391235,21.819672,21.393433,22.346802,21.950714,18.299225,18.299133,18.299133,18.299133,0.0,0.032085404,0.032085404,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0029711314,9.54197e-21,0.0,81.18697,25.002102,28.76686,96.0,0.059847113,29.726398,241.34169,88.555016,0.0,81.18697,0.11375737,0.0,77.794205,8.330017
40269,21856140.0,0.0,18.299225,14.390686,21.816772,21.389618,22.344757,21.948364,18.299255,18.299194,18.299194,18.299164,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0017821119,9.54197e-21,0.0,81.18687,25.001907,28.759453,96.0,0.059873756,29.736767,241.34172,88.55486,0.0,81.18687,0.113757245,0.0,77.794106,8.330017
40270,21856200.0,0.0,18.299225,14.390289,21.813873,21.385803,22.342682,21.946045,18.299255,18.299225,18.299225,18.299225,0.0,0.03208535,0.03208535,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.003676037,9.54197e-21,0.0,81.18677,25.001709,28.75212,96.0,0.059900157,29.747032,241.34175,88.55473,0.0,81.18677,0.11375717,0.0,77.794014,8.330017
40271,21856260.0,0.0,18.299316,14.389984,21.811005,21.38205,22.340607,21.943726,18.299255,18.299225,18.299225,18.299225,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0029853266,9.54197e-21,0.0,81.18668,25.001514,28.744507,96.0,0.05992758,29.75769,241.34177,88.55461,0.0,81.18668,0.11375715,0.0,77.79392,8.330017
40272,21856320.0,0.0,18.299408,14.3897705,21.808136,21.378296,22.338531,21.941406,18.299286,18.299255,18.299255,18.299255,0.0,0.03208534,0.03208534,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.007012963,9.54197e-21,0.0,81.18659,25.001339,28.737291,96.0,0.05995358,29.76779,241.3418,88.554504,0.0,81.18659,0.11375713,0.0,77.793846,8.330017
40273,21856380.0,0.0,18.299408,14.389648,21.805267,21.374573,22.336487,21.939087,18.299316,18.299286,18.299286,18.299255,0.0,0.032085337,0.032085337,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.005708608,9.54197e-21,0.0,81.1865,25.001186,28.730625,96.0,0.05997761,29.777124,241.34181,88.55441,0.0,81.1865,0.113757126,0.0,77.79376,8.330017
40274,21856440.0,0.0,18.299377,14.389618,21.80243,21.37085,22.334412,21.936798,18.299347,18.299316,18.299316,18.299286,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.001905782,9.54197e-21,0.0,81.18642,25.00105,28.72431,96.0,0.06000038,29.785967,241.34183,88.55433,0.0,81.18642,0.113757126,0.0,77.79367,8.330017
40275,21856500.0,0.0,18.299377,14.389679,21.799591,21.367157,22.332367,21.93451,18.299377,18.299316,18.299316,18.299316,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.00028087472,9.54197e-21,0.0,81.186325,25.000927,28.718086,96.0,0.060022805,29.794678,241.34184,88.55426,0.0,81.186325,0.113757126,0.0,77.79359,8.330017
40276,21856560.0,0.0,18.299377,14.389832,21.796753,21.363495,22.330292,21.93222,18.299377,18.299347,18.299347,18.299347,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00083656464,9.54197e-21,0.0,81.186226,25.000814,28.711954,96.0,0.060044933,29.803267,241.34186,88.5542,0.0,81.186226,0.11375715,0.0,77.793495,8.330017
40277,21856620.0,0.0,18.299438,14.390045,21.793945,21.359833,22.328247,21.929932,18.299377,18.299377,18.299377,18.299377,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0015197446,9.54197e-21,0.0,81.186134,25.000713,28.705818,96.0,0.06006707,29.811855,241.34187,88.55415,0.0,81.186134,0.113757186,0.0,77.7934,8.330017
40278,21856680.0,0.0,18.299469,14.39035,21.791138,21.356201,22.326202,21.927673,18.299408,18.299377,18.299377,18.299377,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0031544238,9.54197e-21,0.0,81.186035,25.000628,28.699892,96.0,0.060088433,29.82015,241.34189,88.554115,0.0,81.186035,0.11375722,0.0,77.793304,8.330017
40279,21856740.0,0.0,18.2995,14.390717,21.78836,21.3526,22.324158,21.925415,18.299438,18.299408,18.299408,18.299408,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0043810084,9.54197e-21,0.0,81.18593,25.000559,28.694168,96.0,0.060109083,29.828163,241.34189,88.554085,0.0,81.18593,0.11375726,0.0,77.793205,8.330017
40280,21856800.0,0.0,18.2995,14.391113,21.785553,21.348999,22.322113,21.923157,18.299438,18.299408,18.299408,18.299408,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.002731359,9.54197e-21,0.0,81.18582,25.000504,28.68876,96.0,0.060128592,29.835737,241.3419,88.55406,0.0,81.18582,0.11375728,0.0,77.7931,8.330017
40281,21856860.0,0.0,18.299469,14.391602,21.782806,21.345428,22.320068,21.920898,18.299469,18.299438,18.299438,18.299438,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,4.8686186e-05,9.54197e-21,0.0,81.18571,25.000462,28.683537,96.0,0.060147423,29.843048,241.3419,88.55405,0.0,81.18571,0.11375731,0.0,77.79299,8.330017
40282,21856920.0,0.0,18.299469,14.39212,21.78003,21.341858,22.318024,21.91864,18.299469,18.299469,18.299469,18.299438,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,-1.7619968e-05,9.54197e-21,0.0,81.185585,25.000423,28.67828,96.0,0.06016639,29.850409,241.34192,88.55403,0.0,81.185585,0.11375735,0.0,77.79288,8.330017
40283,21856980.0,0.0,18.2995,14.39267,21.777283,21.338318,22.315979,21.916412,18.299469,18.299469,18.299469,18.299469,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0012996175,9.54197e-21,0.0,81.18546,25.000393,28.67306,96.0,0.06018522,29.857716,241.34192,88.55402,0.0,81.18546,0.11375737,0.0,77.792755,8.330017
40284,21857040.0,0.0,18.29953,14.39328,21.774536,21.334808,22.313934,21.914185,18.2995,18.299469,18.299469,18.299469,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0021087844,9.54197e-21,0.0,81.18534,25.000368,28.667978,96.0,0.06020355,29.864832,241.34193,88.554016,0.0,81.18534,0.113757394,0.0,77.79264,8.330017
40285,21857100.0,0.0,18.29956,14.393921,21.77182,21.331299,22.31192,21.911957,18.2995,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0024459576,9.54197e-21,0.0,81.18522,25.000355,28.663036,96.0,0.060221367,29.87175,241.34193,88.554016,0.0,81.18522,0.113757424,0.0,77.79252,8.330017
40286,21857160.0,0.0,18.29953,14.394592,21.769104,21.32782,22.309875,21.90976,18.29953,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.000837463,9.54197e-21,0.0,81.18508,25.000347,28.658283,96.0,0.0602385,29.878405,241.34193,88.55401,0.0,81.18508,0.11375743,0.0,77.7924,8.330017
40287,21857220.0,0.0,18.29953,14.395294,21.766388,21.32434,22.30783,21.907532,18.29953,18.2995,18.2995,18.2995,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00012437394,9.54197e-21,0.0,81.18496,25.000341,28.653564,96.0,0.06025551,29.88501,241.34195,88.55401,0.0,81.18496,0.11375743,0.0,77.79227,8.330017
40288,21857280.0,0.0,18.29953,14.396027,21.763702,21.320892,22.305817,21.905334,18.29953,18.29953,18.29953,18.29953,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.000101119476,9.54197e-21,0.0,81.18483,25.000338,28.648842,96.0,0.06027253,29.891619,241.34195,88.554016,0.0,81.18483,0.11375745,0.0,77.792145,8.330017
40289,21857340.0,0.0,18.29956,14.396759,21.761017,21.317474,22.303802,21.903168,18.29953,18.29953,18.29953,18.29953,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00082030013,9.54197e-21,0.0,81.18469,25.000336,28.64415,96.0,0.060289443,29.89819,241.34195,88.554016,0.0,81.18469,0.11375746,0.0,77.792015,8.330017
40290,21857400.0,0.0,18.29956,14.397491,21.758392,21.314117,22.301819,21.901001,18.29953,18.29953,18.29953,18.29953,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0011678017,9.54197e-21,0.0,81.18456,25.000336,28.639603,96.0,0.060305834,29.904556,241.34196,88.554016,0.0,81.18456,0.11375746,0.0,77.79189,8.330017
40291,21857460.0,0.0,18.29956,14.398254,21.755676,21.310669,22.299774,21.898804,18.29956,18.29953,18.29953,18.29953,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0009060017,9.54197e-21,0.0,81.184425,25.00034,28.634977,96.0,0.060322497,29.91103,241.34196,88.554016,0.0,81.184425,0.11375747,0.0,77.79176,8.330017
40292,21857520.0,0.0,18.29956,14.399017,21.753021,21.307281,22.29776,21.896606,18.29956,18.29953,18.29953,18.29953,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00012132134,9.54197e-21,0.0,81.184296,25.000343,28.63048,96.0,0.060338702,29.91733,241.34198,88.55402,0.0,81.184296,0.11375747,0.0,77.79163,8.330017
40293,21857580.0,0.0,18.29956,14.39975,21.750397,21.303925,22.295746,21.89444,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0003436941,9.54197e-21,0.0,81.18416,25.000347,28.625975,96.0,0.060354937,29.923635,241.34198,88.55402,0.0,81.18416,0.11375746,0.0,77.791504,8.330017
40294,21857640.0,0.0,18.29956,14.400482,21.747742,21.300598,22.293732,21.892303,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00047119314,9.54197e-21,0.0,81.18403,25.000349,28.621466,96.0,0.060371187,29.929947,241.34198,88.55402,0.0,81.18403,0.11375746,0.0,77.79138,8.330017
40295,21857700.0,0.0,18.29956,14.401215,21.745148,21.297272,22.291748,21.890137,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0001585391,9.54197e-21,0.0,81.1839,25.00035,28.616922,96.0,0.060387548,29.936308,241.342,88.55402,0.0,81.1839,0.11375746,0.0,77.79125,8.330017
40296,21857760.0,0.0,18.29956,14.4019165,21.742523,21.293945,22.289734,21.888,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,8.17301e-06,9.54197e-21,0.0,81.18376,25.000353,28.61237,96.0,0.060403958,29.942682,241.342,88.55402,0.0,81.18376,0.11375746,0.0,77.79112,8.330017
40297,21857820.0,0.0,18.29953,14.402618,21.739899,21.29065,22.28775,21.885864,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0002743006,9.54197e-21,0.0,81.18363,25.000353,28.607813,96.0,0.06042037,29.94906,241.34201,88.55402,0.0,81.18363,0.11375746,0.0,77.791,8.330017
40298,21857880.0,0.0,18.29953,14.403259,21.737335,21.287384,22.285736,21.883728,18.29956,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00055292266,9.54197e-21,0.0,81.183495,25.000353,28.603224,96.0,0.06043691,29.955486,241.34201,88.55402,0.0,81.183495,0.11375747,0.0,77.79087,8.330017
40299,21857940.0,0.0,18.29953,14.40387,21.734741,21.284119,22.283752,21.881622,18.29953,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0007219017,9.54197e-21,0.0,81.183365,25.000353,28.598583,96.0,0.060453635,29.961985,241.34201,88.55402,0.0,81.183365,0.11375747,0.0,77.79074,8.330017
40300,21858000.0,0.0,18.29953,14.404449,21.732178,21.280853,22.281769,21.879486,18.29953,18.29956,18.29956,18.29956,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00077274535,9.54197e-21,0.0,81.18323,25.00035,28.59389,96.0,0.06047054,29.968557,241.34203,88.55403,0.0,81.18323,0.11375747,0.0,77.79061,8.330017
40301,21858060.0,0.0,18.2995,14.404968,21.729614,21.277618,22.279785,21.87738,18.29953,18.29953,18.29953,18.29953,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0009800156,9.54197e-21,0.0,81.18309,25.000349,28.589123,96.0,0.060487714,29.975227,241.34203,88.55403,0.0,81.18309,0.11375748,0.0,77.79048,8.330017
40302,21858120.0,0.0,18.2995,14.405457,21.72705,21.274414,22.277802,21.875275,18.29953,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0010741146,9.54197e-21,0.0,81.18295,25.000345,28.584274,96.0,0.060505193,29.982018,241.34204,88.55403,0.0,81.18295,0.1137575,0.0,77.79035,8.330017
40303,21858180.0,0.0,18.2995,14.405884,21.724518,21.27121,22.275818,21.8732,18.29953,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0010660968,9.54197e-21,0.0,81.18282,25.000341,28.579334,96.0,0.060522992,29.988934,241.34204,88.55403,0.0,81.18282,0.113757506,0.0,77.79022,8.330017
40304,21858240.0,0.0,18.2995,14.40625,21.721985,21.268036,22.273865,21.871094,18.2995,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0011002002,9.54197e-21,0.0,81.18268,25.000338,28.574303,96.0,0.060541127,29.995977,241.34204,88.55403,0.0,81.18268,0.11375752,0.0,77.790085,8.330017
40305,21858300.0,0.0,18.299469,14.406555,21.719452,21.264862,22.271912,21.869019,18.2995,18.2995,18.2995,18.2995,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.0011835559,9.54197e-21,0.0,81.18253,25.000334,28.569164,96.0,0.060559638,30.00317,241.34206,88.55404,0.0,81.18253,0.113757536,0.0,77.78995,8.330017
40306,21858360.0,0.0,18.299469,14.406799,21.716919,21.261688,22.269928,21.866943,18.2995,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0015089398,9.54197e-21,0.0,81.18239,25.00033,28.563932,96.0,0.060578506,30.010498,241.34206,88.55404,0.0,81.18239,0.11375756,0.0,77.78981,8.330017
40307,21858420.0,0.0,18.299438,14.406952,21.714417,21.258575,22.267975,21.864868,18.299469,18.2995,18.2995,18.2995,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0017766897,9.54197e-21,0.0,81.18224,25.000326,28.558558,96.0,0.060597863,30.01802,241.34207,88.55405,0.0,81.18224,0.11375758,0.0,77.789665,8.330017
40308,21858480.0,0.0,18.299438,14.407043,21.711914,21.255432,22.266022,21.862823,18.299469,18.299469,18.299469,18.299469,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0018959084,9.54197e-21,0.0,81.18209,25.000322,28.55304,96.0,0.060617764,30.025747,241.34207,88.55405,0.0,81.18209,0.11375761,0.0,77.78952,8.330017
40309,21858540.0,0.0,18.299408,14.407043,21.709442,21.25232,22.264069,21.860748,18.299438,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0017997249,9.54197e-21,0.0,81.18194,25.000319,28.54737,96.0,0.06063819,30.03368,241.34207,88.554054,0.0,81.18194,0.11375763,0.0,77.789375,8.330017
40310,21858600.0,0.0,18.299408,14.406952,21.70697,21.249237,22.262115,21.858704,18.299438,18.299469,18.299469,18.299469,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0018091858,9.54197e-21,0.0,81.18178,25.000315,28.54155,96.0,0.060659178,30.041832,241.34209,88.55406,0.0,81.18178,0.11375767,0.0,77.789215,8.330017
40311,21858660.0,0.0,18.299377,14.406769,21.704498,21.246155,22.260162,21.856659,18.299408,18.299438,18.299438,18.299438,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.002087162,9.54197e-21,0.0,81.18162,25.000313,28.535572,96.0,0.06068072,30.0502,241.34209,88.55407,0.0,81.18162,0.11375771,0.0,77.78906,8.330017
40312,21858720.0,0.0,18.299347,14.406464,21.702057,21.243103,22.25821,21.854645,18.299408,18.299438,18.299438,18.299438,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.002335973,9.54197e-21,0.0,81.18145,25.000309,28.529411,96.0,0.060702924,30.058823,241.34209,88.554085,0.0,81.18145,0.113757744,0.0,77.788895,8.330017
40313,21858780.0,0.0,18.299347,14.406097,21.699585,21.240051,22.256287,21.8526,18.299377,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0023750486,9.54197e-21,0.0,81.18127,25.000307,28.523054,96.0,0.060725845,30.067724,241.3421,88.55409,0.0,81.18127,0.11375778,0.0,77.78873,8.330017
40314,21858840.0,0.0,18.299316,14.405579,21.697174,21.23703,22.254364,21.850586,18.299347,18.299377,18.299377,18.299408,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.002396852,9.54197e-21,0.0,81.18109,25.000305,28.516499,96.0,0.060749482,30.076902,241.3421,88.55411,0.0,81.18109,0.113757834,0.0,77.78856,8.330017
40315,21858900.0,0.0,18.299286,14.404968,21.694733,21.234009,22.252441,21.848572,18.299347,18.299377,18.299377,18.299377,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0023881486,9.54197e-21,0.0,81.18091,25.000305,28.509743,96.0,0.060773827,30.086359,241.3421,88.554115,0.0,81.18091,0.11375787,0.0,77.788376,8.330017
40316,21858960.0,0.0,18.299255,14.404236,21.692322,21.230988,22.250488,21.846558,18.299316,18.299347,18.299347,18.299347,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.002774988,9.54197e-21,0.0,81.18072,25.000305,28.50278,96.0,0.060798924,30.096107,241.34212,88.55413,0.0,81.18072,0.113757916,0.0,77.7882,8.330017
40317,21859020.0,0.0,18.299225,14.403381,21.68991,21.227997,22.248566,21.844574,18.299286,18.299316,18.299316,18.299347,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0029939257,9.54197e-21,0.0,81.18052,25.000307,28.49558,96.0,0.060824882,30.10619,241.34212,88.554146,0.0,81.18052,0.11375798,0.0,77.788,8.330017
40318,21859080.0,0.0,18.299225,14.402405,21.6875,21.225037,22.246674,21.84256,18.299286,18.299316,18.299316,18.299316,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0029798003,9.54197e-21,0.0,81.18031,25.000309,28.488129,96.0,0.06085174,30.116621,241.34212,88.55417,0.0,81.18031,0.11375803,0.0,77.7878,8.330017
40319,21859140.0,0.0,18.299194,14.401276,21.68512,21.222076,22.244751,21.840576,18.299255,18.299286,18.299286,18.299286,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0029200169,9.54197e-21,0.0,81.1801,25.00031,28.480429,96.0,0.060879495,30.1274,241.34213,88.554184,0.0,81.1801,0.113758095,0.0,77.787605,8.330017
40320,21859200.0,0.0,18.299164,14.400024,21.68277,21.219177,22.24289,21.838654,18.299225,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0027745008,9.54197e-21,0.0,81.17988,25.000315,28.472641,96.0,0.06090756,30.138302,241.34213,88.55421,0.0,81.17988,0.113758154,0.0,77.78739,8.330017
40321,21859260.0,0.0,21.35611,14.398682,21.698914,21.229065,22.252075,21.846008,18.317596,18.295868,18.295868,18.295776,0.0,0.00033520893,0.00033520893,0.00046894,56.666668,18.300018,0.0,0.0,0.0,6.1484914,9.54197e-21,0.0,25.595072,22.465347,0.31583518,96.0,0.0011391874,69.55783,2.04849,54.128372,0.0,25.595072,0.001155747,0.0,23.058554,8.330017
40322,21859320.0,0.0,21.435059,14.397339,21.709045,21.241394,22.26355,21.855377,18.319244,18.297974,18.297974,18.297241,0.0,0.0011290357,0.0011290357,0.001329301,88.333336,18.300018,0.0,0.0,0.0,3.9973145,9.54197e-21,0.0,34.546135,32.51096,0.51280016,96.0,0.003585176,69.28208,11.813144,59.29925,0.0,34.546135,0.00361299,0.0,30.183523,8.330017
40323,21859380.0,0.0,21.666046,14.396027,21.761353,21.253052,22.274109,21.863953,18.331055,18.308716,18.308716,18.30539,0.0,0.00529693,0.00529693,0.0055343676,120.0,18.300018,0.0,0.0,0.0,19.115324,9.54197e-21,0.0,47.760586,44.16525,0.83691525,96.0,0.016119935,68.82832,73.03602,68.45909,0.0,47.760586,0.01614499,0.0,42.096287,8.330017
40324,21859440.0,9.0,21.785278,14.394714,21.789429,21.262604,22.281952,21.87024,18.440704,18.325775,18.325775,18.319397,0.0,0.0131496955,0.0131496955,0.014445022,120.0,18.300018,0.0,0.0,0.0,58.219105,9.54197e-21,0.0,57.217884,46.76398,2.457371,96.0,0.04072828,66.55968,213.24727,77.62666,0.0,57.217884,0.040741738,0.0,51.876057,8.330017
40325,21859500.0,9.0,21.736328,14.393402,21.769012,21.269012,22.286652,21.873901,18.857239,18.412415,18.412415,18.377747,0.0,0.019923318,0.019923318,0.025097635,120.0,18.300018,0.0,0.0,0.0,85.304375,9.54197e-21,0.0,62.704914,45.603714,9.265107,96.0,0.06452525,57.028847,243.29807,84.85691,0.0,62.704914,0.06494271,0.0,58.51332,8.330017
40326,21859560.0,9.0,19.588745,14.39209,21.750977,21.272003,22.289001,21.87558,19.587524,18.70523,18.70523,18.612549,0.0,0.024601914,0.024601914,0.03421548,120.0,18.300018,0.0,0.0,0.0,16.877392,9.54197e-21,0.0,65.90617,46.494854,25.192324,96.0,0.054730415,34.730747,242.17831,91.25762,0.0,65.90617,0.08342388,0.0,62.4332,8.330017
40327,21859620.0,2.0,15.064209,14.390747,21.74118,21.273956,22.290833,21.876953,19.73761,19.129333,19.129333,18.999847,0.0,0.028013444,0.028013444,0.041189656,120.0,18.300018,0.0,0.0,0.0,-195.74646,9.54197e-21,0.0,67.62451,49.904922,42.105698,96.0,0.0054338244,11.052021,241.03444,97.56665,0.0,67.62451,0.09722763,0.0,64.46465,8.330017
40328,21859680.0,2.0,15.576721,14.389435,21.736053,21.27539,22.292267,21.878082,18.417236,19.115509,19.115509,19.044098,0.0,0.030595165,0.030595165,0.046437174,120.0,18.300018,0.0,0.0,0.0,-174.75902,9.54197e-21,0.0,68.20159,55.87985,39.142708,96.0,0.021825425,15.200212,240.03119,104.3108,0.0,68.20159,0.10764067,0.0,65.14714,8.330017
40329,21859740.0,2.0,19.44754,14.388123,21.732147,21.27414,22.291565,21.877289,17.331482,18.477417,18.477417,18.509277,0.0,0.032457717,0.032457717,0.049994387,120.0,18.300018,0.0,0.0,0.0,90.74774,9.54197e-21,0.0,67.911964,63.881546,22.621342,96.0,0.08179618,38.33012,239.27122,111.28959,0.0,67.911964,0.11492652,0.0,64.88299,8.330017
40330,21859800.0,0.0,20.244598,14.38681,21.726868,21.269165,22.288147,21.873962,17.910522,18.050903,18.050903,18.108246,0.0,0.033812486,0.033812486,0.052408688,126.666664,18.300018,0.0,0.0,0.0,143.56313,9.54197e-21,0.0,67.002235,74.37172,19.352015,96.0,0.09502766,42.90718,238.71584,119.0603,0.0,67.002235,0.120057106,0.0,64.019394,8.330017
40331,21859860.0,0.0,18.322693,14.385498,21.72113,21.262787,22.283844,21.869904,18.790375,18.248077,18.248077,18.257599,0.0,0.03453854,0.03453854,0.05369008,133.33333,18.300018,0.0,0.0,0.0,-6.373218,9.54197e-21,0.0,65.74454,86.803474,28.936943,96.0,0.06383096,29.488281,238.44043,127.16091,0.0,65.74454,0.12279231,0.0,62.82963,8.330017
40332,21859920.0,0.0,17.13675,14.384155,21.716583,21.25763,22.280396,21.866669,18.675537,18.524078,18.524078,18.505524,0.0,0.034888133,0.034888133,0.054325875,140.0,18.300018,0.0,0.0,0.0,-92.91023,9.54197e-21,0.0,64.35923,99.66948,33.69005,96.0,0.046679087,22.833935,238.43088,135.00446,0.0,64.35923,0.12412793,0.0,61.51143,8.330017
40333,21859980.0,0.0,18.045685,14.382843,21.712677,21.2529,22.277252,21.863678,18.121643,18.44632,18.44632,18.4469,0.0,0.034647245,0.034647245,0.053980187,136.0,18.300018,0.0,0.0,0.0,-17.164745,9.54197e-21,0.0,63.048153,109.92867,29.283413,96.0,0.06279648,29.003222,238.54652,140.49431,0.0,63.048153,0.12329159,0.0,60.24952,8.330017
40334,21860040.0,0.0,18.906586,14.3815,21.708405,21.247467,22.27359,21.86023,18.055725,18.252625,18.252625,18.271454,0.0,0.034193836,0.034193836,0.05325531,132.0,18.300018,0.0,0.0,0.0,47.823425,9.54197e-21,0.0,62.01669,117.0298,25.668007,96.0,0.07534861,34.06479,238.6462,143.83093,0.0,62.01669,0.12165431,0.0,59.23889,8.330017
40335,21860100.0,0.0,18.592377,14.380157,21.70404,21.24176,22.269806,21.856598,18.346863,18.236664,18.236664,18.247375,0.0,0.033662573,0.033662573,0.052365914,128.0,18.300018,0.0,0.0,0.0,20.44095,9.54197e-21,0.0,61.260025,121.43416,27.320402,96.0,0.06823596,31.751436,238.68845,145.4892,0.0,61.260025,0.11969727,0.0,58.485912,8.330017
40336,21860160.0,0.0,18.011536,14.378815,21.700317,21.236694,22.26654,21.853424,18.455688,18.32901,18.32901,18.325958,0.0,0.033167306,0.033167306,0.051508315,124.0,18.300018,0.0,0.0,0.0,-22.260998,9.54197e-21,0.0,60.75571,123.46207,29.793934,96.0,0.05816953,28.288496,238.67517,145.84856,0.0,60.75571,0.11784493,0.0,57.97888,8.330017
40337,21860220.0,0.0,18.029297,14.377472,21.697144,21.232208,22.263702,21.850647,18.316406,18.357025,18.357025,18.353455,0.0,0.03274755,0.03274755,0.050764818,120.0,18.300018,0.0,0.0,0.0,-18.89557,9.54197e-21,0.0,60.455044,123.648,29.54579,96.0,0.058291327,28.635893,238.62584,145.29288,0.0,60.455044,0.11625883,0.0,57.676132,8.330017
40338,21860280.0,0.0,18.400757,14.376099,21.694061,21.227875,22.260956,21.847961,18.20752,18.3042,18.3042,18.307861,0.0,0.03239983,0.03239983,0.05014186,116.0,18.300018,0.0,0.0,0.0,8.102745,9.54197e-21,0.0,60.317497,122.477745,27.927784,96.0,0.0634933,30.901102,238.56178,144.10071,0.0,60.317497,0.11493811,0.0,57.53889,8.330017
40339,21860340.0,0.0,18.507294,14.374725,21.690887,21.22351,22.258179,21.845215,18.259003,18.26767,18.26767,18.27298,0.0,0.032111503,0.032111503,0.049622923,112.0,18.300018,0.0,0.0,0.0,14.48742,9.54197e-21,0.0,60.313858,120.33233,27.563185,96.0,0.06421967,31.411543,238.49953,142.46829,0.0,60.313858,0.113840915,0.0,57.53778,8.330017
40340,21860400.0,0.0,18.306,14.373352,21.687775,21.219269,22.255493,21.84256,18.345917,18.286072,18.286072,18.286682,0.0,0.031877507,0.031877507,0.049201824,108.0,18.300018,0.0,0.0,0.0,-0.19115123,9.54197e-21,0.0,60.420204,117.49862,28.466108,96.0,0.060515095,30.147448,238.4495,140.54668,0.0,60.420204,0.1129507,0.0,57.64829,8.330017
40341,21860460.0,0.0,18.161316,14.371948,21.684875,21.215332,22.253082,21.840118,18.3432,18.314484,18.314484,18.311798,0.0,0.03169527,0.03169527,0.04887519,104.0,18.300018,0.0,0.0,0.0,-9.658338,9.54197e-21,0.0,60.61194,114.199165,29.026873,96.0,0.058149423,29.362381,238.41725,138.45294,0.0,60.61194,0.11225886,0.0,57.844997,8.330017
40342,21860520.0,0.0,18.239014,14.370544,21.682098,21.211578,22.250824,21.8378,18.285828,18.311829,18.311829,18.310608,0.0,0.03155503,0.03155503,0.048625417,100.0,18.300018,0.0,0.0,0.0,-3.7433288,9.54197e-21,0.0,60.867817,110.60764,28.642479,96.0,0.059252147,29.90053,238.40508,136.26501,0.0,60.867817,0.11172815,0.0,58.105915,8.330017
40343,21860580.0,0.0,18.369568,14.36911,21.67929,21.207855,22.248535,21.83548,18.263062,18.290924,18.290924,18.292236,0.0,0.031444155,0.031444155,0.048429143,96.0,18.300018,0.0,0.0,0.0,5.0709896,9.54197e-21,0.0,61.173897,106.838425,28.09317,96.0,0.060989343,30.669561,238.41336,134.0241,0.0,61.173897,0.111309856,0.0,58.41673,8.330017
40344,21860640.0,0.0,18.374084,14.367676,21.676453,21.204132,22.246277,21.83316,18.293304,18.282684,18.282684,18.283905,0.0,0.031352103,0.031352103,0.048268355,92.0,18.300018,0.0,0.0,0.0,4.9205704,9.54197e-21,0.0,61.521782,102.96798,28.105927,96.0,0.060762323,30.651701,238.4415,131.75513,0.0,61.521782,0.110964805,0.0,58.7687,8.330017
40345,21860700.0,0.0,18.280975,14.366241,21.673645,21.2005,22.24405,21.830902,18.322693,18.293793,18.293793,18.292969,0.0,0.031274315,0.031274315,0.048134826,88.0,18.300018,0.0,0.0,0.0,-1.4996408,9.54197e-21,0.0,61.905605,99.04352,28.500912,96.0,0.059210617,30.098724,238.48845,129.47621,0.0,61.905605,0.11067565,0.0,59.155334,8.330017
40346,21860760.0,0.0,18.238556,14.364777,21.670929,21.19696,22.241943,21.828735,18.313904,18.303864,18.303864,18.302124,0.0,0.031208731,0.031208731,0.048024625,84.0,18.300018,0.0,0.0,0.0,-4.0951657,9.54197e-21,0.0,62.319946,95.095924,28.648293,96.0,0.058563087,29.892391,238.55304,127.200386,0.0,62.319946,0.110434264,0.0,59.570755,8.330017
40347,21860820.0,0.0,18.280151,14.363312,21.668274,21.193481,22.239899,21.826569,18.29071,18.300995,18.300995,18.30011,0.0,0.031151077,0.031151077,0.047929637,80.0,18.300018,0.0,0.0,0.0,-1.0969532,9.54197e-21,0.0,62.760574,91.149475,28.448063,96.0,0.059163522,30.172712,238.63417,124.934074,0.0,62.760574,0.11022392,0.0,60.01041,8.330017
40348,21860880.0,0.0,18.329712,14.361816,21.665588,21.190033,22.237823,21.824432,18.28534,18.292603,18.292603,18.292694,0.0,0.031097466,0.031097466,0.047842614,76.0,18.300018,0.0,0.0,0.0,2.1458166,9.54197e-21,0.0,63.2274,87.21271,28.239006,96.0,0.059801195,30.465391,238.73088,122.6761,0.0,63.2274,0.11002987,0.0,60.473907,8.330017
40349,21860940.0,0.0,18.32315,14.360291,21.662933,21.186615,22.23581,21.822327,18.29773,18.291046,18.291046,18.290955,0.0,0.031043729,0.031043729,0.047756247,72.0,18.300018,0.0,0.0,0.0,1.5485245,9.54197e-21,0.0,63.719612,83.29766,28.272274,96.0,0.05958226,30.418814,238.84221,120.42715,0.0,63.719612,0.10983617,0.0,60.96031,8.330017
40350,21861000.0,0.0,18.293701,14.358765,21.66034,21.183228,22.233795,21.82022,18.306824,18.294647,18.294647,18.293915,0.0,0.030987518,0.030987518,0.04766545,68.0,18.300018,0.0,0.0,0.0,-0.45574856,9.54197e-21,0.0,64.235886,79.413086,28.39117,96.0,0.0590567,30.252361,238.9674,118.188545,0.0,64.235886,0.10963282,0.0,61.46839,8.330017
40351,21861060.0,0.0,18.27884,14.357208,21.657776,21.17987,22.231842,21.818176,18.304382,18.298035,18.298035,18.297028,0.0,0.030929586,0.030929586,0.047568776,64.0,18.300018,0.0,0.0,0.0,-1.3603427,9.54197e-21,0.0,64.779274,75.55352,28.438288,96.0,0.058779985,30.186398,239.10587,115.95762,0.0,64.779274,0.10942022,0.0,62.001747,8.330017
40352,21861120.0,0.0,18.29123,14.355621,21.655273,21.176575,22.22995,21.816162,18.296936,18.297363,18.297363,18.2966,0.0,0.030868271,0.030868271,0.04746477,60.0,18.300018,0.0,0.0,0.0,-0.46963164,9.54197e-21,0.0,65.35133,71.71928,28.372839,96.0,0.058892522,30.278025,239.25697,113.73308,0.0,65.35133,0.109193556,0.0,62.562572,8.330017
40353,21861180.0,0.0,18.307312,14.354034,21.652832,21.17331,22.228058,21.814178,18.294495,18.29486,18.29486,18.294434,0.0,0.030803498,0.030803498,0.04735395,56.0,18.300018,0.0,0.0,0.0,0.580271,9.54197e-21,0.0,65.95674,67.907455,28.299376,96.0,0.059022423,30.380873,239.42056,111.510796,0.0,65.95674,0.10894487,0.0,63.155643,8.330017
40354,21861240.0,0.0,18.308258,14.352417,21.650421,21.170105,22.226227,21.812195,18.297974,18.293976,18.293976,18.293549,0.0,0.03072997,0.03072997,0.04722669,52.0,18.300018,0.0,0.0,0.0,0.5864561,9.54197e-21,0.0,66.5969,64.11714,28.292921,96.0,0.058904406,30.389912,239.59633,109.29201,0.0,66.5969,0.108678125,0.0,63.78247,8.330017
40355,21861300.0,0.0,18.299622,14.3508,21.64804,21.166962,22.224396,21.810272,18.3013,18.294891,18.294891,18.294281,0.0,0.030647608,0.030647608,0.04708357,48.0,18.300018,0.0,0.0,0.0,-0.0037668564,9.54197e-21,0.0,67.27268,60.367756,28.323858,96.0,0.0586355,30.3466,239.7839,107.080536,0.0,67.27268,0.10837133,0.0,64.44413,8.330017
40356,21861360.0,0.0,18.293,14.349121,21.645752,21.163849,22.222656,21.80838,18.301422,18.296173,18.296173,18.29544,0.0,0.030555427,0.030555427,0.046923153,44.0,18.300018,0.0,0.0,0.0,-0.41858447,9.54197e-21,0.0,67.990585,56.649544,28.343105,96.0,0.058388196,30.319654,239.98317,104.87227,0.0,67.990585,0.10802661,0.0,65.147064,8.330017
40357,21861420.0,0.0,18.295563,14.347443,21.643494,21.160797,22.220947,21.806519,18.299042,18.296265,18.296265,18.295593,0.0,0.030452227,0.030452227,0.0467434,40.0,18.300018,0.0,0.0,0.0,-0.2254343,9.54197e-21,0.0,68.75684,52.96111,28.323803,96.0,0.05825412,30.346676,240.19392,102.66588,0.0,68.75684,0.107640505,0.0,65.897385,8.330017
40358,21861480.0,0.0,18.301514,14.345734,21.641327,21.157806,22.219269,21.804718,18.297699,18.295532,18.295532,18.294952,0.0,0.030335821,0.030335821,0.046540532,36.0,18.300018,0.0,0.0,0.0,0.16189696,9.54197e-21,0.0,69.57776,49.306164,28.29299,96.0,0.058133867,30.389812,240.41597,100.461426,0.0,69.57776,0.107204735,0.0,66.70129,8.330017
40359,21861540.0,0.0,18.303833,14.343994,21.639252,21.154907,22.217682,21.802948,18.298462,18.294983,18.294983,18.294464,0.0,0.030203406,0.030203406,0.046309665,32.0,18.300018,0.0,0.0,0.0,0.29123172,9.54197e-21,0.0,70.46044,45.690388,28.279552,96.0,0.0579215,30.408627,240.64911,98.25969,0.0,70.46044,0.10670931,0.0,67.565765,8.330017
40360,21861600.0,0.0,18.300323,14.342224,21.637146,21.15207,22.216125,21.801239,18.30017,18.29541,18.29541,18.2948,0.0,0.030115359,0.030115359,0.04616357,29.666666,18.300018,0.0,0.0,0.0,0.05052371,9.54197e-21,0.0,71.39618,42.344097,28.288933,96.0,0.057720177,30.395493,240.86269,96.26532,0.0,71.39618,0.10638808,0.0,68.48106,8.330017
40361,21861660.0,0.0,18.296387,14.340424,21.63504,21.149261,22.2146,21.79956,18.300537,18.296204,18.296204,18.295563,0.0,0.030041805,0.030041805,0.046041004,27.333334,18.300018,0.0,0.0,0.0,-0.19276102,9.54197e-21,0.0,72.35945,39.25456,28.297918,96.0,0.05754803,30.382914,241.06346,94.43153,0.0,72.35945,0.10611874,0.0,69.42094,8.330017
40362,21861720.0,0.0,18.296387,14.338623,21.632996,21.146484,22.213135,21.797913,18.299622,18.29657,18.29657,18.295929,0.0,0.029968152,0.029968152,0.04591763,25.0,18.300018,0.0,0.0,0.0,-0.17867362,9.54197e-21,0.0,73.3558,36.358154,28.290075,96.0,0.057433624,30.393896,241.25746,92.706055,0.0,73.3558,0.10584878,0.0,70.39203,8.330017
40363,21861780.0,0.0,18.299225,14.336761,21.63086,21.143738,22.21167,21.796265,18.298462,18.296478,18.296478,18.29596,0.0,0.029986965,0.029986965,0.04596581,25.0,18.300018,0.0,0.0,0.0,0.012118896,9.54197e-21,0.0,74.36198,33.904114,28.268713,96.0,0.05755233,30.423801,241.40118,91.33951,0.0,74.36198,0.10593623,0.0,71.36982,8.330017
40364,21861840.0,0.0,18.301025,14.3349,21.628662,21.14096,22.210175,21.794617,18.29837,18.296417,18.296417,18.29596,0.0,0.030052744,0.030052744,0.046092715,25.0,18.300018,0.0,0.0,0.0,0.12585905,9.54197e-21,0.0,75.32563,31.854874,28.251596,96.0,0.05774769,30.447765,241.50851,90.2531,0.0,75.32563,0.106197335,0.0,72.301414,8.330017
40365,21861900.0,0.0,18.300537,14.332977,21.626404,21.138184,22.20868,21.792938,18.298859,18.2966,18.2966,18.296204,0.0,0.030145984,0.030145984,0.04626556,25.0,18.300018,0.0,0.0,0.0,0.09302755,9.54197e-21,0.0,76.24019,30.126575,28.243164,96.0,0.05796554,30.459572,241.58904,89.376785,0.0,76.24019,0.10655825,0.0,73.18223,8.330017
40366,21861960.0,0.0,18.298706,14.331024,21.624054,21.135254,22.207123,21.79123,18.299255,18.297058,18.297058,18.296661,0.0,0.03027133,0.03027133,0.046492577,25.0,18.300018,0.0,0.0,0.0,-0.023447357,9.54197e-21,0.0,77.08883,28.712984,28.239012,96.0,0.05822765,30.465385,241.64148,88.71095,0.0,77.08883,0.10703117,0.0,73.995705,8.330017
40367,21862020.0,0.0,18.298096,14.329041,21.621643,21.132263,22.205505,21.789429,18.299072,18.297394,18.297394,18.297058,0.0,0.030409534,0.030409534,0.04673919,25.0,18.300018,0.0,0.0,0.0,-0.055894345,9.54197e-21,0.0,77.86428,27.549974,28.228727,96.0,0.058537208,30.47978,241.67432,88.201,0.0,77.86428,0.10755417,0.0,74.735855,8.330017
40368,21862080.0,0.0,18.29831,14.327057,21.619202,21.129242,22.203827,21.787628,18.298767,18.297607,18.297607,18.297302,0.0,0.030551063,0.030551063,0.04698972,25.0,18.300018,0.0,0.0,0.0,-0.035800472,9.54197e-21,0.0,78.5824,26.561907,28.214815,96.0,0.058865648,30.499258,241.6951,87.792725,0.0,78.5824,0.108088635,0.0,75.41914,8.330017
40369,21862140.0,0.0,18.29895,14.325012,21.6167,21.12616,22.202118,21.785767,18.298584,18.297668,18.297668,18.297424,0.0,0.030698948,0.030698948,0.04724925,25.0,18.300018,0.0,0.0,0.0,0.007027842,9.54197e-21,0.0,79.225006,25.7614,28.199144,96.0,0.059211988,30.521196,241.70209,87.49693,0.0,79.225006,0.10864502,0.0,76.02791,8.330017
40370,21862200.0,0.0,18.299072,14.322937,21.614136,21.122986,22.200317,21.783875,18.298615,18.29779,18.29779,18.297577,0.0,0.030848142,0.030848142,0.047509152,25.0,18.300018,0.0,0.0,0.0,0.0153821185,9.54197e-21,0.0,79.79044,25.121698,28.185469,96.0,0.059552703,30.540344,241.69852,87.29288,0.0,79.79044,0.10920343,0.0,76.56115,8.330017
40371,21862260.0,0.0,18.29889,14.320801,21.611511,21.11969,22.198486,21.78189,18.298706,18.297943,18.297943,18.29776,0.0,0.030995052,0.030995052,0.04776357,25.0,18.300018,0.0,0.0,0.0,0.003628637,9.54197e-21,0.0,80.29244,24.600594,28.172838,96.0,0.059885025,30.558025,241.68797,87.15334,0.0,80.29244,0.10975239,0.0,77.0327,8.330017
40372,21862320.0,0.0,18.298706,14.318665,21.608856,21.116364,22.196564,21.779877,18.298706,18.298096,18.298096,18.297943,0.0,0.031138433,0.031138433,0.04801045,25.0,18.300018,0.0,0.0,0.0,-0.006984735,9.54197e-21,0.0,80.72685,24.19115,28.159958,96.0,0.06021059,30.57606,241.67134,87.07302,0.0,80.72685,0.11028635,0.0,77.438866,8.330017
40373,21862380.0,0.0,18.298676,14.316467,21.60614,21.112946,22.19461,21.777832,18.298676,18.298187,18.298187,18.298065,0.0,0.03127601,0.03127601,0.048245978,25.0,18.300018,0.0,0.0,0.0,-0.006281592,9.54197e-21,0.0,81.09094,23.884771,28.14627,96.0,0.06052711,30.595224,241.64987,87.04488,0.0,81.09094,0.11079717,0.0,77.77741,8.330017
40374,21862440.0,0.0,18.298737,14.3142395,21.603394,21.109497,22.192627,21.775726,18.298645,18.298279,18.298279,18.298187,0.0,0.03140743,0.03140743,0.048469905,25.0,18.300018,0.0,0.0,0.0,-0.002245259,9.54197e-21,0.0,81.40436,23.64719,28.132338,96.0,0.060832236,30.61473,241.62581,87.049194,0.0,81.40436,0.11128426,0.0,78.06749,8.330017
40375,21862500.0,0.0,18.298767,14.311981,21.600616,21.106018,22.190582,21.77362,18.298615,18.29837,18.29837,18.298279,0.0,0.031532135,0.031532135,0.048681363,25.0,18.300018,0.0,0.0,0.0,0.0021025431,9.54197e-21,0.0,81.664314,23.4774,28.118355,96.0,0.061124116,30.634302,241.59944,87.08489,0.0,81.664314,0.11174538,0.0,78.30659,8.330017
40376,21862560.0,0.0,18.298767,14.309662,21.597778,21.102448,22.188507,21.771454,18.298645,18.298431,18.298431,18.29837,0.0,0.031648308,0.031648308,0.048877418,25.0,18.300018,0.0,0.0,0.0,0.0016232627,9.54197e-21,0.0,81.86932,23.371641,28.104654,96.0,0.061398074,30.653486,241.57158,87.14801,0.0,81.86932,0.112173885,0.0,78.49354,8.330017
40377,21862620.0,0.0,18.298737,14.307312,21.59494,21.098846,22.18637,21.769257,18.298645,18.298492,18.298492,18.298462,0.0,0.03175486,0.03175486,0.049056437,25.0,18.300018,0.0,0.0,0.0,-0.0005179986,9.54197e-21,0.0,82.02487,23.318937,28.091076,96.0,0.06165273,30.672493,241.54326,87.23126,0.0,82.02487,0.11256615,0.0,78.63382,8.330017
40378,21862680.0,0.0,18.298706,14.304932,21.592072,21.095215,22.184235,21.767029,18.298645,18.298553,18.298553,18.298523,0.0,0.03185156,0.03185156,0.04921819,25.0,18.300018,0.0,0.0,0.0,-0.0018882278,9.54197e-21,0.0,82.13379,23.313995,28.077492,96.0,0.061888076,30.691511,241.51488,87.33143,0.0,82.13379,0.11292134,0.0,78.730194,8.330017
40379,21862740.0,0.0,18.298706,14.30249,21.589172,21.091553,22.182037,21.764801,18.298645,18.298615,18.298615,18.298584,0.0,0.031937715,0.031937715,0.049361728,25.0,18.300018,0.0,0.0,0.0,-0.00077669363,9.54197e-21,0.0,82.20301,23.346163,28.063839,96.0,0.062103167,30.710625,241.48735,87.44174,0.0,82.20301,0.11323727,0.0,78.78941,8.330017
40380,21862800.0,0.0,18.298737,14.300018,21.586273,21.08786,22.17984,21.762512,18.298645,18.298645,18.298645,18.298645,0.0,0.032013472,0.032013472,0.04948748,25.0,18.300018,0.0,0.0,0.0,0.00016902493,9.54197e-21,0.0,82.24031,23.405321,28.050238,96.0,0.06229774,30.729666,241.46126,87.5565,0.0,82.24031,0.11351441,0.0,78.81891,8.330017
40381,21862860.0,0.0,18.298737,14.297394,21.583344,21.084137,22.177612,21.760254,18.298645,18.298706,18.298706,18.298676,0.0,0.032076642,0.032076642,0.04959195,25.0,18.300018,0.0,0.0,0.0,0.0011621822,9.54197e-21,0.0,82.23766,23.499224,28.036737,96.0,0.06246791,30.74857,241.43674,87.67812,0.0,82.23766,0.11374543,0.0,78.81116,8.330017
40382,21862920.0,0.0,18.298676,14.294525,21.580414,21.080414,22.175354,21.757965,18.298645,18.298706,18.298706,18.298706,0.0,0.0321263,0.0321263,0.049673636,25.0,18.300018,0.0,0.0,0.0,-0.0010117962,9.54197e-21,0.0,82.20489,23.613876,28.023216,96.0,0.06261183,30.767498,241.415,87.79733,0.0,82.20489,0.1139264,0.0,78.77556,8.330017
40383,21862980.0,0.0,18.298615,14.291412,21.577484,21.07669,22.173126,21.755646,18.298645,18.298737,18.298737,18.298737,0.0,0.03216666,0.03216666,0.049739663,25.0,18.300018,0.0,0.0,0.0,-0.0027295505,9.54197e-21,0.0,82.15544,23.73788,28.009447,96.0,0.062738664,30.786774,241.39546,87.91207,0.0,82.15544,0.11407311,0.0,78.72468,8.330017
40384,21863040.0,0.0,18.298553,14.288086,21.574554,21.072968,22.170868,21.753357,18.298615,18.298737,18.298737,18.298737,0.0,0.032201122,0.032201122,0.049795777,25.0,18.300018,0.0,0.0,0.0,-0.0046445057,9.54197e-21,0.0,82.0966,23.86666,27.995443,96.0,0.06285502,30.806377,241.3774,88.02336,0.0,82.0966,0.11419826,0.0,78.66524,8.330017
40385,21863100.0,0.0,18.298553,14.284546,21.571655,21.069244,22.16861,21.751038,18.298584,18.298737,18.298737,18.298737,0.0,0.03222472,0.03222472,0.049833737,25.0,18.300018,0.0,0.0,0.0,-0.0037289774,9.54197e-21,0.0,82.02403,23.998993,27.981026,96.0,0.0629518,30.826563,241.36235,88.1251,0.0,82.02403,0.114283346,0.0,78.59341,8.330017
40386,21863160.0,0.0,18.298523,14.280792,21.568756,21.065521,22.166351,21.748749,18.298553,18.298706,18.298706,18.298737,0.0,0.032243397,0.032243397,0.049863476,25.0,18.300018,0.0,0.0,0.0,-0.0034508773,9.54197e-21,0.0,81.94674,24.131495,27.96644,96.0,0.06303976,30.846987,241.34877,88.22174,0.0,81.94674,0.11435051,0.0,78.51741,8.330017
40387,21863220.0,0.0,18.298492,14.276855,21.565857,21.061829,22.164124,21.74646,18.298523,18.298706,18.298706,18.298706,0.0,0.03225632,0.03225632,0.04988362,25.0,18.300018,0.0,0.0,0.0,-0.0035998696,9.54197e-21,0.0,81.86501,24.262573,27.951643,96.0,0.063117325,30.867702,241.33699,88.31142,0.0,81.86501,0.11439652,0.0,78.43756,8.330017
40388,21863280.0,0.0,18.298462,14.272705,21.562988,21.058136,22.161896,21.744171,18.298523,18.298676,18.298676,18.298706,0.0,0.03226316,0.03226316,0.04989363,25.0,18.300018,0.0,0.0,0.0,-0.0033541191,9.54197e-21,0.0,81.78075,24.389122,27.936586,96.0,0.063184045,30.888779,241.3273,88.39196,0.0,81.78075,0.1144202,0.0,78.3557,8.330017
40389,21863340.0,0.0,18.298431,14.268402,21.56012,21.054474,22.159668,21.741913,18.298492,18.298645,18.298645,18.298676,0.0,0.032265186,0.032265186,0.04989565,25.0,18.300018,0.0,0.0,0.0,-0.002983116,9.54197e-21,0.0,81.69727,24.508318,27.921322,96.0,0.0632423,30.910152,241.31949,88.463135,0.0,81.69727,0.114426434,0.0,78.27493,8.330017
40390,21863400.0,0.0,18.298431,14.2638855,21.557281,21.050812,22.15744,21.739624,18.298462,18.298615,18.298615,18.298645,0.0,0.032261305,0.032261305,0.049887866,25.0,18.300018,0.0,0.0,0.0,-0.0018873332,9.54197e-21,0.0,81.61386,24.619385,27.90581,96.0,0.063289836,30.931866,241.31393,88.52317,0.0,81.61386,0.114410676,0.0,78.19463,8.330017
40391,21863460.0,0.0,18.2984,14.259216,21.554443,21.04718,22.155273,21.737396,18.298462,18.298584,18.298584,18.298615,0.0,0.03225442,0.03225442,0.049875114,25.0,18.300018,0.0,0.0,0.0,-0.0018063406,9.54197e-21,0.0,81.53347,24.72242,27.89021,96.0,0.06333196,30.95371,241.30975,88.575386,0.0,81.53347,0.11438415,0.0,78.11746,8.330017
40392,21863520.0,0.0,18.29837,14.254395,21.551636,21.04358,22.153076,21.735138,18.298431,18.298553,18.298553,18.298584,0.0,0.032244753,0.032244753,0.049857788,25.0,18.300018,0.0,0.0,0.0,-0.0024151013,9.54197e-21,0.0,81.458015,24.814882,27.874447,96.0,0.06336926,30.975775,241.30704,88.61848,0.0,81.458015,0.114347465,0.0,78.04523,8.330017
40393,21863580.0,0.0,18.29834,14.24942,21.548828,21.039978,22.15091,21.73294,18.298431,18.298553,18.298553,18.298553,0.0,0.03223275,0.03223275,0.04983664,25.0,18.300018,0.0,0.0,0.0,-0.002832704,9.54197e-21,0.0,81.38806,24.896421,27.858486,96.0,0.06340274,30.998117,241.30568,88.65272,0.0,81.38806,0.11430229,0.0,77.978455,8.330017
40394,21863640.0,0.0,18.29834,14.244324,21.546051,21.036407,22.148773,21.730713,18.2984,18.298523,18.298523,18.298523,0.0,0.032219343,0.032219343,0.04981323,25.0,18.300018,0.0,0.0,0.0,-0.002557496,9.54197e-21,0.0,81.324646,24.966805,27.842308,96.0,0.063434295,31.02077,241.3054,88.67898,0.0,81.324646,0.11425205,0.0,77.9181,8.330017
40395,21863700.0,0.0,18.29831,14.239075,21.543304,21.032867,22.146637,21.728516,18.29837,18.298492,18.298492,18.298492,0.0,0.032205295,0.032205295,0.049788848,25.0,18.300018,0.0,0.0,0.0,-0.0022538311,9.54197e-21,0.0,81.26809,25.026604,27.825943,96.0,0.06346534,31.043678,241.30595,88.698456,0.0,81.26809,0.11419968,0.0,77.86441,8.330017
40396,21863760.0,0.0,18.29831,14.233704,21.540558,21.029358,22.144531,21.726349,18.29837,18.298462,18.298462,18.298462,0.0,0.032190412,0.032190412,0.049763195,25.0,18.300018,0.0,0.0,0.0,-0.0015162731,9.54197e-21,0.0,81.2196,25.073595,27.809376,96.0,0.06349539,31.066877,241.30754,88.70954,0.0,81.2196,0.1141441,0.0,77.818565,8.330017
40397,21863820.0,0.0,18.29831,14.22821,21.537872,21.025879,22.142426,21.724182,18.29834,18.298431,18.298431,18.298431,0.0,0.032175876,0.032175876,0.049738254,25.0,18.300018,0.0,0.0,0.0,-0.00128198,9.54197e-21,0.0,81.18038,25.107721,27.792675,96.0,0.06352668,31.090256,241.3098,88.71359,0.0,81.18038,0.11409006,0.0,77.78167,8.330017
40398,21863880.0,0.0,18.29831,14.222595,21.535187,21.02243,22.14038,21.722046,18.29834,18.2984,18.2984,18.2984,0.0,0.03216289,0.03216289,0.049716108,25.0,18.300018,0.0,0.0,0.0,-0.0013035607,9.54197e-21,0.0,81.15292,25.127113,27.775747,96.0,0.06356184,31.113955,241.3125,88.710785,0.0,81.15292,0.11404187,0.0,77.756035,8.330017
40399,21863940.0,0.0,18.298279,14.216919,21.532501,21.018982,22.138306,21.71991,18.29834,18.29837,18.29837,18.2984,0.0,0.032149564,0.032149564,0.049693335,25.0,18.300018,0.0,0.0,0.0,-0.0016884387,9.54197e-21,0.0,81.123695,25.148615,27.758867,96.0,0.06359617,31.137585,241.31516,88.70885,0.0,81.123695,0.1139925,0.0,77.728714,8.330017
40400,21864000.0,0.0,18.298248,14.211121,21.529846,21.015564,22.136261,21.717773,18.29831,18.29837,18.29837,18.29837,0.0,0.032137465,0.032137465,0.049672753,25.0,18.300018,0.0,0.0,0.0,-0.0020896415,9.54197e-21,0.0,81.10208,25.160862,27.741741,96.0,0.06363378,31.161562,241.31801,88.70287,0.0,81.10208,0.113947704,0.0,77.708664,8.330017
40401,21864060.0,0.0,18.298218,14.205231,21.527191,21.012146,22.134216,21.715668,18.298279,18.29834,18.29834,18.29834,0.0,0.032125838,0.032125838,0.049652997,25.0,18.300018,0.0,0.0,0.0,-0.00266094,9.54197e-21,0.0,81.08299,25.170135,27.72451,96.0,0.06367266,31.185684,241.3209,88.69569,0.0,81.08299,0.11390469,0.0,77.69104,8.330017
40402,21864120.0,0.0,18.298218,14.19928,21.524567,21.008759,22.132202,21.713562,18.298279,18.29831,18.29831,18.29831,0.0,0.032115273,0.032115273,0.0496351,25.0,18.300018,0.0,0.0,0.0,-0.002058272,9.54197e-21,0.0,81.06891,25.173685,27.707056,96.0,0.06371444,31.210121,241.32384,88.68634,0.0,81.06891,0.11386565,0.0,77.67817,8.330017
40403,21864180.0,0.0,18.298218,14.193268,21.521942,21.005371,22.130188,21.711487,18.298248,18.298279,18.298279,18.29831,0.0,0.032105844,0.032105844,0.049619175,25.0,18.300018,0.0,0.0,0.0,-0.0010290124,9.54197e-21,0.0,81.05917,25.17259,27.689466,96.0,0.06375893,31.23475,241.32672,88.67553,0.0,81.05917,0.11383086,0.0,77.66943,8.330017
40404,21864240.0,0.0,18.298218,14.187195,21.519318,21.002014,22.128174,21.709412,18.298248,18.298279,18.298279,18.298279,0.0,0.03209756,0.03209756,0.04960522,25.0,18.300018,0.0,0.0,0.0,-0.00041058185,9.54197e-21,0.0,81.05294,25.168108,27.671804,96.0,0.0638059,31.259472,241.32947,88.664,0.0,81.05294,0.113800324,0.0,77.664,8.330017
40405,21864300.0,0.0,18.298218,14.181091,21.516724,20.998688,22.12619,21.707336,18.298248,18.298248,18.298248,18.298248,0.0,0.032090425,0.032090425,0.04959327,25.0,18.300018,0.0,0.0,0.0,-0.00022880256,9.54197e-21,0.0,81.05061,25.159664,27.654076,96.0,0.063855395,31.284294,241.3321,88.65143,0.0,81.05061,0.1137741,0.0,77.66226,8.330017
