,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40406,21864360.0,0.0,18.298218,14.174927,21.51413,20.99533,22.124207,21.705292,18.298218,18.298248,18.298248,18.298248,0.0,0.03208444,0.03208444,0.04958327,25.0,18.300018,0.0,0.0,0.0,-0.0008777388,9.54197e-21,0.0,81.05109,25.148848,27.636322,96.0,0.06390721,31.309149,241.33456,88.638725,0.0,81.05109,0.11375212,0.0,77.66316,8.330017
40407,21864420.0,0.0,18.298187,14.168732,21.511566,20.992004,22.122253,21.703217,18.298218,18.298218,18.298218,18.298218,0.0,0.03207952,0.03207952,0.04957511,25.0,18.300018,0.0,0.0,0.0,-0.0011040665,9.54197e-21,0.0,81.05378,25.136438,27.618483,96.0,0.06396143,31.334124,241.33679,88.62626,0.0,81.05378,0.113734126,0.0,77.66613,8.330017
40408,21864480.0,0.0,18.298218,14.162506,21.509003,20.988708,22.1203,21.701202,18.298218,18.298218,18.298218,18.298218,0.0,0.032075636,0.032075636,0.049568705,25.0,18.300018,0.0,0.0,0.0,-0.00058629236,9.54197e-21,0.0,81.058395,25.122791,27.60056,96.0,0.06401798,31.359217,241.33879,88.61419,0.0,81.058395,0.11371995,0.0,77.670876,8.330017
40409,21864540.0,0.0,18.298218,14.15625,21.50644,20.985443,22.118347,21.699158,18.298218,18.298218,18.298218,18.298218,0.0,0.03207267,0.03207267,0.049563855,25.0,18.300018,0.0,0.0,0.0,9.539457e-05,9.54197e-21,0.0,81.064316,25.108652,27.58261,96.0,0.06407641,31.384346,241.34055,88.60282,0.0,81.064316,0.11370917,0.0,77.67682,8.330017
40410,21864600.0,0.0,18.298218,14.149994,21.503906,20.982178,22.116425,21.697144,18.298218,18.298218,18.298218,18.298218,0.0,0.03207047,0.03207047,0.049560305,25.0,18.300018,0.0,0.0,0.0,0.00050842686,9.54197e-21,0.0,81.070984,25.094604,27.56468,96.0,0.06413626,31.409445,241.34207,88.59234,0.0,81.070984,0.11370122,0.0,77.68343,8.330017
40411,21864660.0,0.0,18.298218,14.143768,21.501373,20.978882,22.114471,21.69513,18.298218,18.298187,18.298187,18.298187,0.0,0.032069113,0.032069113,0.049558178,25.0,18.300018,0.0,0.0,0.0,0.00037967376,9.54197e-21,0.0,81.07864,25.080414,27.546764,96.0,0.06419773,31.43453,241.34335,88.58268,0.0,81.07864,0.113696374,0.0,77.69095,8.330017
40412,21864720.0,0.0,18.298218,14.137512,21.49884,20.975616,22.112549,21.693115,18.298218,18.298187,18.298187,18.298187,0.0,0.03206839,0.03206839,0.049557112,25.0,18.300018,0.0,0.0,0.0,0.00025884376,9.54197e-21,0.0,81.08657,25.066814,27.528875,96.0,0.06426031,31.459574,241.34442,88.57405,0.0,81.08657,0.113693856,0.0,77.69867,8.330017
40413,21864780.0,0.0,18.298218,14.131287,21.496307,20.972382,22.110657,21.691132,18.298218,18.298218,18.298218,18.298187,0.0,0.032068152,0.032068152,0.049556863,25.0,18.300018,0.0,0.0,0.0,0.00032935987,9.54197e-21,0.0,81.09443,25.054087,27.511034,96.0,0.06432369,31.484552,241.34529,88.56645,0.0,81.09443,0.11369315,0.0,77.70629,8.330017
40414,21864840.0,0.0,18.298248,14.125092,21.493805,20.969147,22.108734,21.689117,18.298218,18.298218,18.298218,18.298218,0.0,0.03206854,0.03206854,0.049557656,25.0,18.300018,0.0,0.0,0.0,0.0006954656,9.54197e-21,0.0,81.10229,25.04232,27.493229,96.0,0.06438815,31.50948,241.3459,88.560074,0.0,81.10229,0.11369471,0.0,77.71386,8.330017
40415,21864900.0,0.0,18.298248,14.118927,21.491302,20.965942,22.106842,21.687134,18.298218,18.298218,18.298218,18.298218,0.0,0.03206936,0.03206936,0.04955915,25.0,18.300018,0.0,0.0,0.0,0.0009478422,9.54197e-21,0.0,81.109566,25.032074,27.475533,96.0,0.064453036,31.534252,241.34631,88.55504,0.0,81.109566,0.11369784,0.0,77.72085,8.330017
40416,21864960.0,0.0,18.298248,14.112793,21.4888,20.962708,22.10495,21.68515,18.298248,18.298218,18.298218,18.298218,0.0,0.032070298,0.032070298,0.049560856,25.0,18.300018,0.0,0.0,0.0,0.0012317802,9.54197e-21,0.0,81.11661,25.022379,27.457884,96.0,0.064518005,31.55896,241.34665,88.55045,0.0,81.11661,0.11370144,0.0,77.727585,8.330017
40417,21865020.0,0.0,18.298279,14.10672,21.486328,20.959503,22.103058,21.683197,18.298248,18.298218,18.298218,18.298218,0.0,0.032071464,0.032071464,0.049562927,25.0,18.300018,0.0,0.0,0.0,0.0015922423,9.54197e-21,0.0,81.123085,25.013859,27.440348,96.0,0.064582996,31.583511,241.34683,88.54679,0.0,81.123085,0.113705836,0.0,77.733765,8.330017
40418,21865080.0,0.0,18.29831,14.100708,21.483826,20.956299,22.101196,21.681213,18.298248,18.298248,18.298248,18.298218,0.0,0.03207278,0.03207278,0.049565226,25.0,18.300018,0.0,0.0,0.0,0.001815971,9.54197e-21,0.0,81.12892,25.006506,27.422958,96.0,0.06464774,31.60786,241.34692,88.54396,0.0,81.12892,0.11371077,0.0,77.73932,8.330017
40419,21865140.0,0.0,18.29831,14.094757,21.481384,20.953125,22.099304,21.67926,18.298279,18.298248,18.298248,18.298248,0.0,0.032074157,0.032074157,0.04956762,25.0,18.300018,0.0,0.0,0.0,0.0019760632,9.54197e-21,0.0,81.13407,25.00025,27.40573,96.0,0.06471202,31.631979,241.34691,88.54183,0.0,81.13407,0.113715924,0.0,77.7442,8.330017
40420,21865200.0,0.0,18.29834,14.088898,21.478912,20.949951,22.097443,21.677307,18.298279,18.298248,18.298248,18.298248,0.0,0.032075632,0.032075632,0.049570173,25.0,18.300018,0.0,0.0,0.0,0.00208248,9.54197e-21,0.0,81.138565,24.995132,27.388657,96.0,0.06477592,31.65588,241.3468,88.54047,0.0,81.138565,0.11372142,0.0,77.74844,8.330017
40421,21865260.0,0.0,18.29834,14.083099,21.47644,20.946777,22.095581,21.675354,18.29831,18.298279,18.298279,18.298279,0.0,0.032077108,0.032077108,0.049572714,25.0,18.300018,0.0,0.0,0.0,0.0020133036,9.54197e-21,0.0,81.14235,24.991055,27.371758,96.0,0.06483919,31.679539,241.34663,88.5397,0.0,81.14235,0.11372692,0.0,77.75199,8.330017
40422,21865320.0,0.0,18.29837,14.077393,21.473999,20.943604,22.09372,21.6734,18.29834,18.29831,18.29831,18.298279,0.0,0.032078546,0.032078546,0.04957518,25.0,18.300018,0.0,0.0,0.0,0.0021458166,9.54197e-21,0.0,81.145454,24.987911,27.35504,96.0,0.06490173,31.702948,241.34642,88.53944,0.0,81.145454,0.11373226,0.0,77.75489,8.330017
40423,21865380.0,0.0,18.2984,14.071808,21.471527,20.94046,22.091858,21.671478,18.29834,18.29831,18.29831,18.29831,0.0,0.032079928,0.032079928,0.049577534,25.0,18.300018,0.0,0.0,0.0,0.0026423896,9.54197e-21,0.0,81.147896,24.985651,27.338509,96.0,0.06496348,31.72609,241.34618,88.53962,0.0,81.147896,0.11373739,0.0,77.757164,8.330017
40424,21865440.0,0.0,18.298431,14.066315,21.469116,20.937317,22.090027,21.669525,18.29837,18.29834,18.29834,18.29834,0.0,0.03208122,0.03208122,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.003063374,9.54197e-21,0.0,81.14974,24.984144,27.322214,96.0,0.065024175,31.748898,241.3459,88.54014,0.0,81.14974,0.11374216,0.0,77.75885,8.330017
40425,21865500.0,0.0,18.298462,14.060944,21.466675,20.934174,22.088196,21.667603,18.2984,18.29834,18.29834,18.29834,0.0,0.0320824,0.0320824,0.049581736,25.0,18.300018,0.0,0.0,0.0,0.0033013981,9.54197e-21,0.0,81.15106,24.983238,27.30619,96.0,0.065083705,31.771336,241.34563,88.54089,0.0,81.15106,0.113746546,0.0,77.76005,8.330017
40426,21865560.0,0.0,18.298462,14.055695,21.464233,20.93103,22.086334,21.66568,18.298431,18.29837,18.29837,18.29837,0.0,0.03208348,0.03208348,0.04958356,25.0,18.300018,0.0,0.0,0.0,0.002932488,9.54197e-21,0.0,81.151825,24.983006,27.290417,96.0,0.06514211,31.793419,241.34534,88.54192,0.0,81.151825,0.11375053,0.0,77.760704,8.330017
40427,21865620.0,0.0,18.298492,14.050568,21.461823,20.927887,22.084534,21.663757,18.298431,18.2984,18.2984,18.2984,0.0,0.03208444,0.03208444,0.049585175,25.0,18.300018,0.0,0.0,0.0,0.0029181098,9.54197e-21,0.0,81.15214,24.983238,27.27489,96.0,0.065199375,31.815153,241.34506,88.54309,0.0,81.15214,0.11375406,0.0,77.76095,8.330017
40428,21865680.0,0.0,18.298523,14.045593,21.459412,20.924774,22.082703,21.661865,18.298462,18.298431,18.298431,18.298431,0.0,0.032085273,0.032085273,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0031222515,9.54197e-21,0.0,81.152115,24.983809,27.259651,96.0,0.06525537,31.836489,241.3448,88.54432,0.0,81.152115,0.11375713,0.0,77.76086,8.330017
40429,21865740.0,0.0,18.298584,14.0407715,21.457,20.921692,22.080872,21.659943,18.298492,18.298462,18.298462,18.298462,0.0,0.03208599,0.03208599,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0038160996,9.54197e-21,0.0,81.15169,24.984772,27.244669,96.0,0.065310195,31.857464,241.34456,88.54564,0.0,81.15169,0.11375974,0.0,77.76041,8.330017
40430,21865800.0,0.0,18.298615,14.036102,21.45462,20.91861,22.079071,21.65805,18.298523,18.298492,18.298492,18.298462,0.0,0.03208658,0.03208658,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0043258,9.54197e-21,0.0,81.15099,24.985956,27.23003,96.0,0.06536355,31.877958,241.34431,88.54697,0.0,81.15099,0.11376192,0.0,77.7597,8.330017
40431,21865860.0,0.0,18.298645,14.031616,21.45221,20.915497,22.07727,21.656158,18.298553,18.298523,18.298523,18.298492,0.0,0.032087054,0.032087054,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.003963882,9.54197e-21,0.0,81.15007,24.987324,27.215744,96.0,0.065415405,31.897959,241.34412,88.54826,0.0,81.15007,0.11376365,0.0,77.758766,8.330017
40432,21865920.0,0.0,18.298676,14.027283,21.44983,20.912384,22.07547,21.654266,18.298584,18.298553,18.298553,18.298523,0.0,0.032087423,0.032087423,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.0036905664,9.54197e-21,0.0,81.14897,24.988792,27.201784,96.0,0.065465875,31.917503,241.34393,88.54951,0.0,81.14897,0.113764994,0.0,77.75768,8.330017
40433,21865980.0,0.0,18.298706,14.023163,21.447449,20.909302,22.07367,21.652374,18.298615,18.298584,18.298584,18.298553,0.0,0.032087695,0.032087695,0.049590584,25.0,18.300018,0.0,0.0,0.0,0.004061825,9.54197e-21,0.0,81.14775,24.990301,27.188147,96.0,0.06551498,31.936594,241.34378,88.550674,0.0,81.14775,0.11376598,0.0,77.756485,8.330017
40434,21866040.0,0.0,18.298737,14.019196,21.445068,20.90625,22.071869,21.650513,18.298676,18.298615,18.298615,18.298615,0.0,0.03208789,0.03208789,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.0044629835,9.54197e-21,0.0,81.14648,24.991793,27.17489,96.0,0.06556258,31.955153,241.34364,88.55174,0.0,81.14648,0.11376666,0.0,77.75524,8.330017
40435,21866100.0,0.0,18.298798,14.015472,21.442719,20.903198,22.070099,21.64862,18.298706,18.298645,18.298645,18.298645,0.0,0.03208799,0.03208799,0.049591042,25.0,18.300018,0.0,0.0,0.0,0.005122549,9.54197e-21,0.0,81.14511,24.993288,27.161995,96.0,0.06560871,31.973207,241.34354,88.55271,0.0,81.14511,0.11376702,0.0,77.75392,8.330017
40436,21866160.0,0.0,18.298828,14.011932,21.440338,20.900146,22.068298,21.646759,18.298737,18.298676,18.298676,18.298676,0.0,0.032088023,0.032088023,0.049591083,25.0,18.300018,0.0,0.0,0.0,0.0048324885,9.54197e-21,0.0,81.14374,24.99472,27.14953,96.0,0.065653145,31.990654,241.34346,88.55358,0.0,81.14374,0.11376713,0.0,77.75259,8.330017
40437,21866220.0,0.0,18.298859,14.008606,21.437988,20.897064,22.066528,21.644897,18.298798,18.298706,18.298706,18.298706,0.0,0.032088,0.032088,0.049591027,25.0,18.300018,0.0,0.0,0.0,0.0045788605,9.54197e-21,0.0,81.14238,24.996061,27.13747,96.0,0.06569604,32.00754,241.3434,88.55433,0.0,81.14238,0.113767035,0.0,77.75128,8.330017
40438,21866280.0,0.0,18.29892,14.005493,21.435638,20.894043,22.064758,21.643036,18.298828,18.298767,18.298767,18.298737,0.0,0.03208793,0.03208793,0.04959089,25.0,18.300018,0.0,0.0,0.0,0.0048956587,9.54197e-21,0.0,81.14105,24.997301,27.1258,96.0,0.06573744,32.023884,241.34337,88.55496,0.0,81.14105,0.113766745,0.0,77.75,8.330017
40439,21866340.0,0.0,18.29898,14.0026245,21.433289,20.890991,22.063019,21.641205,18.298859,18.298798,18.298798,18.298798,0.0,0.032087818,0.032087818,0.04959069,25.0,18.300018,0.0,0.0,0.0,0.005486007,9.54197e-21,0.0,81.13977,24.998419,27.11456,96.0,0.06577722,32.03962,241.34334,88.55549,0.0,81.13977,0.11376633,0.0,77.74878,8.330017
40440,21866400.0,0.0,18.299011,14.0,21.43097,20.888,22.061249,21.639343,18.29892,18.298828,18.298828,18.298828,0.0,0.03208768,0.03208768,0.049590446,25.0,18.300018,0.0,0.0,0.0,0.005848014,9.54197e-21,0.0,81.13857,24.999414,27.10379,96.0,0.06581527,32.05469,241.34334,88.555916,0.0,81.13857,0.113765806,0.0,77.747635,8.330017
40441,21866460.0,0.0,18.299042,13.99762,21.42862,20.884949,22.05951,21.637512,18.29895,18.29889,18.29889,18.298859,0.0,0.032087512,0.032087512,0.049590155,25.0,18.300018,0.0,0.0,0.0,0.0054244003,9.54197e-21,0.0,81.13744,25.000286,27.093485,96.0,0.06585161,32.069122,241.34334,88.556244,0.0,81.13744,0.11376518,0.0,77.74655,8.330017
40442,21866520.0,0.0,18.299072,13.995453,21.4263,20.881897,22.05774,21.63565,18.299011,18.29892,18.29892,18.29892,0.0,0.032087334,0.032087334,0.04958984,25.0,18.300018,0.0,0.0,0.0,0.004802427,9.54197e-21,0.0,81.1364,25.00103,27.08361,96.0,0.06588638,32.082947,241.34337,88.55647,0.0,81.1364,0.1137645,0.0,77.74556,8.330017
40443,21866580.0,0.0,18.299133,13.99353,21.42398,20.878876,22.056,21.63382,18.299042,18.29898,18.29898,18.29895,0.0,0.032087147,0.032087147,0.049589515,25.0,18.300018,0.0,0.0,0.0,0.004496263,9.54197e-21,0.0,81.135445,25.001654,27.074135,96.0,0.06591971,32.096214,241.3434,88.55663,0.0,81.135445,0.1137638,0.0,77.74465,8.330017
40444,21866640.0,0.0,18.299164,13.991791,21.421661,20.875885,22.05426,21.632019,18.299072,18.299011,18.299011,18.299011,0.0,0.03208695,0.03208695,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.0046075806,9.54197e-21,0.0,81.13458,25.00215,27.065054,96.0,0.06595162,32.108925,241.34343,88.55671,0.0,81.13458,0.11376309,0.0,77.743835,8.330017
40445,21866700.0,0.0,18.299194,13.990265,21.419342,20.872894,22.052551,21.630188,18.299133,18.299042,18.299042,18.299042,0.0,0.032086756,0.032086756,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.0047900314,9.54197e-21,0.0,81.13381,25.002537,27.05636,96.0,0.06598215,32.121094,241.34348,88.556725,0.0,81.13381,0.113762364,0.0,77.74311,8.330017
40446,21866760.0,0.0,18.299225,13.988922,21.417023,20.869873,22.050812,21.628357,18.299164,18.299103,18.299103,18.299072,0.0,0.03208657,0.03208657,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.004154722,9.54197e-21,0.0,81.13313,25.00282,27.048052,96.0,0.06601132,32.13273,241.34352,88.55669,0.0,81.13313,0.113761656,0.0,77.74246,8.330017
40447,21866820.0,0.0,18.299255,13.987793,21.414703,20.866852,22.049072,21.626556,18.299194,18.299133,18.299133,18.299133,0.0,0.032086387,0.032086387,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.0037042748,9.54197e-21,0.0,81.13253,25.003006,27.040077,96.0,0.06603932,32.14389,241.34358,88.556595,0.0,81.13253,0.113761,0.0,77.7419,8.330017
40448,21866880.0,0.0,18.299286,13.986847,21.412415,20.863861,22.047363,21.624725,18.299225,18.299164,18.299164,18.299164,0.0,0.032086216,0.032086216,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.003897041,9.54197e-21,0.0,81.13202,25.003113,27.032413,96.0,0.06606623,32.15462,241.34363,88.55648,0.0,81.13202,0.11376037,0.0,77.74142,8.330017
40449,21866940.0,0.0,18.299347,13.986053,21.410126,20.86087,22.045654,21.622925,18.299255,18.299194,18.299194,18.299194,0.0,0.032086063,0.032086063,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.004062321,9.54197e-21,0.0,81.13157,25.003155,27.02509,96.0,0.06609196,32.164875,241.34369,88.556335,0.0,81.13157,0.11375979,0.0,77.74099,8.330017
40450,21867000.0,0.0,18.299377,13.985413,21.407837,20.85791,22.043945,21.621124,18.299286,18.299225,18.299225,18.299225,0.0,0.032085918,0.032085918,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.004279378,9.54197e-21,0.0,81.13119,25.003126,27.0181,96.0,0.06611653,32.17466,241.34373,88.55616,0.0,81.13119,0.11375926,0.0,77.74064,8.330017
40451,21867060.0,0.0,18.299377,13.984955,21.405548,20.854889,22.042236,21.619324,18.299316,18.299286,18.299286,18.299255,0.0,0.03208579,0.03208579,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0031131636,9.54197e-21,0.0,81.130875,25.003048,27.011452,96.0,0.06613991,32.183968,241.34378,88.55598,0.0,81.130875,0.11375879,0.0,77.74035,8.330017
40452,21867120.0,0.0,18.299408,13.98465,21.40326,20.851898,22.040527,21.617523,18.299347,18.299316,18.299316,18.299286,0.0,0.032085676,0.032085676,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0025408166,9.54197e-21,0.0,81.130615,25.002928,27.005041,96.0,0.066162474,32.192947,241.34383,88.555786,0.0,81.130615,0.11375838,0.0,77.740105,8.330017
40453,21867180.0,0.0,18.299438,13.984467,21.40097,20.848938,22.038849,21.615753,18.299377,18.299316,18.299316,18.299316,0.0,0.03208558,0.03208558,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0029503908,9.54197e-21,0.0,81.130394,25.002773,26.99885,96.0,0.06618427,32.20161,241.34389,88.55559,0.0,81.130394,0.113758005,0.0,77.73991,8.330017
40454,21867240.0,0.0,18.299469,13.984436,21.398682,20.845978,22.03714,21.613953,18.299408,18.299347,18.299347,18.299347,0.0,0.032085493,0.032085493,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.003506112,9.54197e-21,0.0,81.130226,25.002596,26.992926,96.0,0.06620517,32.209904,241.34392,88.5554,0.0,81.130226,0.11375769,0.0,77.73974,8.330017
40455,21867300.0,0.0,18.2995,13.984528,21.396423,20.843018,22.035461,21.612183,18.299438,18.299377,18.299377,18.299377,0.0,0.032085422,0.032085422,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0036864686,9.54197e-21,0.0,81.13007,25.002409,26.987276,96.0,0.0662251,32.21781,241.34396,88.555214,0.0,81.13007,0.11375743,0.0,77.7396,8.330017
40456,21867360.0,0.0,18.2995,13.984741,21.394135,20.840027,22.033783,21.610413,18.299469,18.299408,18.299408,18.299408,0.0,0.032085363,0.032085363,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0026464504,9.54197e-21,0.0,81.12996,25.002209,26.981905,96.0,0.06624406,32.22533,241.344,88.55503,0.0,81.12996,0.11375722,0.0,77.7395,8.330017
40457,21867420.0,0.0,18.2995,13.985077,21.391876,20.837036,22.032104,21.608643,18.299469,18.299438,18.299438,18.299438,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0017647478,9.54197e-21,0.0,81.129875,25.002003,26.976728,96.0,0.066262364,32.232582,241.34402,88.55486,0.0,81.129875,0.11375705,0.0,77.73942,8.330017
40458,21867480.0,0.0,18.29953,13.985504,21.389618,20.834076,22.030426,21.606873,18.2995,18.299469,18.299469,18.299469,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0014912353,9.54197e-21,0.0,81.1298,25.0018,26.971722,96.0,0.06628008,32.23959,241.34406,88.5547,0.0,81.1298,0.1137569,0.0,77.73935,8.330017
40459,21867540.0,0.0,18.29956,13.986053,21.38736,20.831146,22.028748,21.605103,18.2995,18.299469,18.299469,18.299469,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0021813842,9.54197e-21,0.0,81.12974,25.001598,26.966867,96.0,0.06629727,32.246384,241.34409,88.55456,0.0,81.12974,0.11375681,0.0,77.739296,8.330017
40460,21867600.0,0.0,18.299591,13.986664,21.385132,20.828217,22.0271,21.603333,18.29953,18.2995,18.2995,18.2995,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0026985528,9.54197e-21,0.0,81.129684,25.001408,26.962212,96.0,0.06631377,32.252903,241.34412,88.55443,0.0,81.129684,0.11375674,0.0,77.73924,8.330017
40461,21867660.0,0.0,18.299591,13.987366,21.382843,20.825226,22.025421,21.601562,18.29956,18.29953,18.29953,18.29953,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0019002132,9.54197e-21,0.0,81.12963,25.001226,26.957762,96.0,0.06632955,32.259132,241.34413,88.554306,0.0,81.12963,0.1137567,0.0,77.7392,8.330017
40462,21867720.0,0.0,18.299591,13.988159,21.380615,20.822266,22.023773,21.599823,18.29956,18.29953,18.29953,18.29953,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0010641223,9.54197e-21,0.0,81.12959,25.001059,26.953453,96.0,0.066344865,32.265167,241.34415,88.55421,0.0,81.12959,0.11375668,0.0,77.73916,8.330017
40463,21867780.0,0.0,18.299591,13.989014,21.378357,20.819336,22.022095,21.598083,18.299591,18.29956,18.29956,18.29956,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0011829245,9.54197e-21,0.0,81.12955,25.000906,26.949232,96.0,0.06635985,32.271076,241.34416,88.554115,0.0,81.12955,0.11375668,0.0,77.73912,8.330017
40464,21867840.0,0.0,18.299622,13.989929,21.37613,20.816406,22.020447,21.596313,18.299591,18.29956,18.29956,18.29956,0.0,0.032085214,0.032085214,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.001401243,9.54197e-21,0.0,81.1295,25.000767,26.945137,96.0,0.066374406,32.276806,241.34418,88.55404,0.0,81.1295,0.11375669,0.0,77.739075,8.330017
40465,21867900.0,0.0,18.299652,13.990906,21.373901,20.813507,22.01883,21.594574,18.299591,18.299591,18.299591,18.299591,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0019305054,9.54197e-21,0.0,81.12945,25.000643,26.94116,96.0,0.06638855,32.282375,241.34418,88.55397,0.0,81.12945,0.113756716,0.0,77.73902,8.330017
40466,21867960.0,0.0,18.299622,13.991913,21.371643,20.810547,22.017181,21.592834,18.299622,18.299591,18.299591,18.299591,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0008415401,9.54197e-21,0.0,81.1294,25.000534,26.93733,96.0,0.06640217,32.28774,241.3442,88.553925,0.0,81.1294,0.11375675,0.0,77.738976,8.330017
40467,21868020.0,0.0,18.299622,13.99295,21.369415,20.807587,22.015533,21.591095,18.299622,18.299622,18.299622,18.299591,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0001531813,9.54197e-21,0.0,81.12934,25.00044,26.933548,96.0,0.06641562,32.293034,241.34421,88.55388,0.0,81.12934,0.11375679,0.0,77.73892,8.330017
40468,21868080.0,0.0,18.299652,13.994019,21.367188,20.804657,22.013885,21.589355,18.299622,18.299622,18.299622,18.299622,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00041139437,9.54197e-21,0.0,81.12928,25.000359,26.929783,96.0,0.06642902,32.2983,241.34421,88.55384,0.0,81.12928,0.113756835,0.0,77.73886,8.330017
40469,21868140.0,0.0,18.299652,13.995148,21.36496,20.801758,22.012268,21.587646,18.299622,18.299622,18.299622,18.299622,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.00097321096,9.54197e-21,0.0,81.12921,25.00029,26.926073,96.0,0.06644222,32.303497,241.34421,88.55382,0.0,81.12921,0.11375689,0.0,77.73879,8.330017
40470,21868200.0,0.0,18.299652,13.996246,21.362762,20.798859,22.01062,21.585907,18.299652,18.299622,18.299622,18.299622,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00119716,9.54197e-21,0.0,81.129135,25.000233,26.922434,96.0,0.06645517,32.308594,241.34421,88.5538,0.0,81.129135,0.113756925,0.0,77.73872,8.330017
40471,21868260.0,0.0,18.299652,13.9973755,21.360535,20.795898,22.009003,21.584198,18.299652,18.299622,18.299622,18.299622,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0002486793,9.54197e-21,0.0,81.12905,25.000189,26.918867,96.0,0.06646787,32.313587,241.34422,88.55379,0.0,81.12905,0.11375698,0.0,77.73864,8.330017
40472,21868320.0,0.0,18.299622,13.998505,21.358307,20.792969,22.007385,21.582458,18.299652,18.299652,18.299652,18.299652,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.00061800017,9.54197e-21,0.0,81.12896,25.000154,26.91529,96.0,0.066480584,32.318596,241.34422,88.55378,0.0,81.12896,0.11375702,0.0,77.738556,8.330017
40473,21868380.0,0.0,18.299622,13.999634,21.35611,20.79007,22.005768,21.58075,18.299652,18.299652,18.299652,18.299652,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0008995661,9.54197e-21,0.0,81.12887,25.000126,26.911684,96.0,0.066493414,32.32364,241.34422,88.55378,0.0,81.12887,0.113757074,0.0,77.73846,8.330017
40474,21868440.0,0.0,18.299652,14.000732,21.353882,20.78717,22.00415,21.57904,18.299652,18.299652,18.299652,18.299652,0.0,0.032085333,0.032085333,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0002653435,9.54197e-21,0.0,81.12876,25.000105,26.908033,96.0,0.0665064,32.32875,241.34422,88.55378,0.0,81.12876,0.113757126,0.0,77.738365,8.330017
40475,21868500.0,0.0,18.299652,14.001831,21.351715,20.784271,22.002533,21.577332,18.299652,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00023432064,9.54197e-21,0.0,81.128654,25.00009,26.904375,96.0,0.06651942,32.333874,241.34422,88.55379,0.0,81.128654,0.11375717,0.0,77.73826,8.330017
40476,21868560.0,0.0,18.299622,14.002899,21.349487,20.781342,22.000916,21.575623,18.299652,18.299652,18.299652,18.299652,0.0,0.032085355,0.032085355,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.0005786037,9.54197e-21,0.0,81.12855,25.000082,26.900717,96.0,0.06653243,32.338993,241.34422,88.553795,0.0,81.12855,0.11375721,0.0,77.73815,8.330017
40477,21868620.0,0.0,18.299622,14.003906,21.34729,20.778412,21.999298,21.573914,18.299622,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0013891864,9.54197e-21,0.0,81.12843,25.000078,26.896992,96.0,0.06654568,32.34421,241.34422,88.5538,0.0,81.12843,0.113757245,0.0,77.73804,8.330017
40478,21868680.0,0.0,18.299591,14.004883,21.345093,20.775513,21.997711,21.572205,18.299622,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0012410573,9.54197e-21,0.0,81.1283,25.000076,26.89315,96.0,0.06655933,32.349586,241.34422,88.55382,0.0,81.1283,0.1137573,0.0,77.73792,8.330017
40479,21868740.0,0.0,18.299591,14.005798,21.342896,20.772644,21.996124,21.570526,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.0010094414,9.54197e-21,0.0,81.12818,25.000076,26.889235,96.0,0.066573255,32.355072,241.34424,88.553825,0.0,81.12818,0.113757335,0.0,77.73779,8.330017
40480,21868800.0,0.0,18.299591,14.006683,21.340729,20.769775,21.994507,21.568817,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.000489308,9.54197e-21,0.0,81.12805,25.000078,26.885235,96.0,0.06658748,32.360672,241.34424,88.55384,0.0,81.12805,0.11375737,0.0,77.73766,8.330017
40481,21868860.0,0.0,18.29956,14.007477,21.338501,20.766846,21.99292,21.567139,18.299591,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0016422416,9.54197e-21,0.0,81.127914,25.000084,26.88118,96.0,0.066601895,32.366352,241.34424,88.553856,0.0,81.127914,0.11375741,0.0,77.73753,8.330017
40482,21868920.0,0.0,18.29956,14.008209,21.336334,20.763947,21.991333,21.56543,18.299591,18.299591,18.299591,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0023501704,9.54197e-21,0.0,81.12777,25.00009,26.876959,96.0,0.066616885,32.372253,241.34424,88.55387,0.0,81.12777,0.11375745,0.0,77.7374,8.330017
40483,21868980.0,0.0,18.29953,14.00885,21.334137,20.761047,21.989746,21.563751,18.29956,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.002052959,9.54197e-21,0.0,81.12762,25.000093,26.872555,96.0,0.06663253,32.37842,241.34424,88.55388,0.0,81.12762,0.11375748,0.0,77.73725,8.330017
40484,21869040.0,0.0,18.29953,14.009399,21.33197,20.758179,21.98816,21.562073,18.29956,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.0014512396,9.54197e-21,0.0,81.127464,25.000097,26.867998,96.0,0.06664874,32.3848,241.34424,88.553894,0.0,81.127464,0.113757536,0.0,77.737114,8.330017
40485,21869100.0,0.0,18.29953,14.009857,21.329803,20.75531,21.986572,21.560394,18.29953,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0012102972,9.54197e-21,0.0,81.12731,25.000103,26.86331,96.0,0.06666539,32.391365,241.34424,88.55391,0.0,81.12731,0.11375757,0.0,77.73695,8.330017
40486,21869160.0,0.0,18.2995,14.010193,21.327606,20.75241,21.984985,21.558716,18.29953,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0022060834,9.54197e-21,0.0,81.127144,25.000109,26.85849,96.0,0.06668252,32.398113,241.34424,88.553925,0.0,81.127144,0.11375762,0.0,77.7368,8.330017
40487,21869220.0,0.0,18.299438,14.010437,21.32544,20.749512,21.983398,21.557037,18.2995,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0031119778,9.54197e-21,0.0,81.126976,25.000113,26.853456,96.0,0.0667004,32.40516,241.34425,88.55394,0.0,81.126976,0.113757655,0.0,77.73663,8.330017
40488,21869280.0,0.0,18.299438,14.010559,21.323242,20.746643,21.981842,21.555359,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0034036692,9.54197e-21,0.0,81.1268,25.000116,26.848188,96.0,0.066719115,32.412537,241.34425,88.55396,0.0,81.1268,0.11375771,0.0,77.736465,8.330017
40489,21869340.0,0.0,18.299408,14.010559,21.321106,20.743774,21.980286,21.55371,18.299469,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0027335237,9.54197e-21,0.0,81.12662,25.000116,26.842667,96.0,0.06673874,32.42027,241.34425,88.55398,0.0,81.12662,0.11375776,0.0,77.73629,8.330017
40490,21869400.0,0.0,18.299408,14.010437,21.31894,20.740906,21.978699,21.552032,18.299438,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.002194658,9.54197e-21,0.0,81.12643,25.000118,26.83693,96.0,0.06675912,32.4283,241.34425,88.55399,0.0,81.12643,0.11375782,0.0,77.73611,8.330017
40491,21869460.0,0.0,18.299347,14.010132,21.316772,20.738007,21.977142,21.550385,18.299408,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0030244885,9.54197e-21,0.0,81.12623,25.000122,26.830992,96.0,0.06678021,32.43661,241.34425,88.55401,0.0,81.12623,0.11375788,0.0,77.735916,8.330017
40492,21869520.0,0.0,18.299316,14.009705,21.314606,20.735138,21.975586,21.548706,18.299408,18.299438,18.299438,18.299438,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0038676136,9.54197e-21,0.0,81.12603,25.000122,26.824781,96.0,0.06680227,32.445305,241.34425,88.55403,0.0,81.12603,0.113757946,0.0,77.735725,8.330017
40493,21869580.0,0.0,18.299286,14.009125,21.312439,20.73227,21.973999,21.547058,18.299377,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0037167708,9.54197e-21,0.0,81.12582,25.000122,26.818253,96.0,0.066825464,32.45445,241.34425,88.55405,0.0,81.12582,0.113758005,0.0,77.73551,8.330017
40494,21869640.0,0.0,18.299286,14.008362,21.310303,20.7294,21.972443,21.54538,18.299347,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.003472588,9.54197e-21,0.0,81.12559,25.000122,26.81144,96.0,0.066849664,32.463985,241.34427,88.55407,0.0,81.12559,0.11375808,0.0,77.7353,8.330017
40495,21869700.0,0.0,18.299255,14.007446,21.308136,20.726562,21.970917,21.543732,18.299316,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0029160785,9.54197e-21,0.0,81.12535,25.000122,26.804337,96.0,0.066874884,32.473927,241.34427,88.55409,0.0,81.12535,0.113758154,0.0,77.73508,8.330017
40496,21869760.0,0.0,18.299194,14.006348,21.306,20.723694,21.96936,21.542084,18.299286,18.299316,18.299316,18.299347,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0040805233,9.54197e-21,0.0,81.125114,25.000124,26.796978,96.0,0.06690102,32.48423,241.34427,88.554115,0.0,81.125114,0.11375823,0.0,77.73485,8.330017
40497,21869820.0,0.0,18.299164,14.005066,21.303833,20.720825,21.967804,21.540436,18.299255,18.299286,18.299286,18.299316,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0048053856,9.54197e-21,0.0,81.12486,25.000124,26.789253,96.0,0.066928454,32.495045,241.34427,88.554146,0.0,81.12486,0.11375832,0.0,77.734604,8.330017
40498,21869880.0,0.0,18.299133,14.003571,21.301666,20.717957,21.966248,21.538788,18.299225,18.299255,18.299255,18.299286,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.004502626,9.54197e-21,0.0,81.124596,25.000124,26.78114,96.0,0.06695727,32.506405,241.34427,88.55417,0.0,81.124596,0.1137584,0.0,77.734344,8.330017
40499,21869940.0,0.0,18.299103,14.001892,21.29953,20.715118,21.964691,21.53714,18.299164,18.299225,18.299225,18.299255,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0038757082,9.54197e-21,0.0,81.12432,25.000124,26.772667,96.0,0.06698736,32.51827,241.34427,88.5542,0.0,81.12432,0.113758504,0.0,77.73408,8.330017
40500,21870000.0,0.0,18.299072,14.0,21.297424,20.71228,21.963165,21.535522,18.299133,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0034285288,9.54197e-21,0.0,81.12403,25.000126,26.763895,96.0,0.06701848,32.53055,241.34428,88.55422,0.0,81.12403,0.1137586,0.0,77.733795,8.330017
40501,21870060.0,0.0,18.299042,13.997986,21.295288,20.709442,21.961609,21.533875,18.299103,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.003673716,9.54197e-21,0.0,81.12373,25.00013,26.754791,96.0,0.0670508,32.543293,241.34428,88.55426,0.0,81.12373,0.1137587,0.0,77.73351,8.330017
40502,21870120.0,0.0,18.299072,13.995941,21.293152,20.706604,21.960083,21.532257,18.299072,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.001526996,9.54197e-21,0.0,81.12342,25.000141,26.745483,96.0,0.067083836,32.556324,241.34428,88.55429,0.0,81.12342,0.1137588,0.0,77.73321,8.330017
40503,21870180.0,0.0,18.299072,13.993866,21.291046,20.703796,21.958557,21.53061,18.299072,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,8.259933e-05,9.54197e-21,0.0,81.12309,25.000158,26.736155,96.0,0.06711692,32.56938,241.34428,88.55433,0.0,81.12309,0.11375888,0.0,77.73289,8.330017
40504,21870240.0,0.0,18.299103,13.99173,21.28891,20.700989,21.957031,21.528992,18.299072,18.299103,18.299103,18.299103,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0015318476,9.54197e-21,0.0,81.12276,25.000185,26.726782,96.0,0.06715016,32.582504,241.34428,88.55436,0.0,81.12276,0.11375895,0.0,77.73257,8.330017
40505,21870300.0,0.0,18.299072,13.989563,21.286835,20.698212,21.955505,21.527374,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00064089353,9.54197e-21,0.0,81.12241,25.00022,26.717514,96.0,0.06718302,32.595478,241.3443,88.5544,0.0,81.12241,0.11375901,0.0,77.73224,8.330017
40506,21870360.0,0.0,18.299042,13.987396,21.284729,20.695435,21.953949,21.525757,18.299072,18.299072,18.299072,18.299072,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.001630822,9.54197e-21,0.0,81.12207,25.00026,26.708263,96.0,0.0672158,32.608433,241.3443,88.554436,0.0,81.12207,0.11375905,0.0,77.73191,8.330017
40507,21870420.0,0.0,18.299042,13.985168,21.282623,20.692657,21.952423,21.52417,18.299072,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0020288762,9.54197e-21,0.0,81.12171,25.000296,26.698837,96.0,0.0672492,32.621628,241.3443,88.55447,0.0,81.12171,0.1137591,0.0,77.73157,8.330017
40508,21870480.0,0.0,18.299042,13.98288,21.280548,20.68988,21.950897,21.522552,18.299042,18.299072,18.299072,18.299072,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00093143265,9.54197e-21,0.0,81.12135,25.00033,26.68928,96.0,0.06728307,32.63501,241.34431,88.5545,0.0,81.12135,0.11375914,0.0,77.731224,8.330017
40509,21870540.0,0.0,18.299042,13.980591,21.278473,20.687134,21.949402,21.520966,18.299042,18.299072,18.299072,18.299072,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.00011116663,9.54197e-21,0.0,81.120995,25.000366,26.679691,96.0,0.06731702,32.648434,241.34431,88.55453,0.0,81.120995,0.11375916,0.0,77.73087,8.330017
40510,21870600.0,0.0,18.299042,13.978241,21.276398,20.684418,21.947876,21.519379,18.299042,18.299042,18.299042,18.299072,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0006500809,9.54197e-21,0.0,81.12063,25.0004,26.670065,96.0,0.0673511,32.661907,241.34433,88.55456,0.0,81.12063,0.11375918,0.0,77.73052,8.330017
40511,21870660.0,0.0,18.299042,13.975861,21.274323,20.681671,21.94635,21.517761,18.299042,18.299042,18.299042,18.299042,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.00061428064,9.54197e-21,0.0,81.12026,25.000437,26.660486,96.0,0.067385,32.675316,241.34433,88.55458,0.0,81.12026,0.11375921,0.0,77.73017,8.330017
40512,21870720.0,0.0,18.299011,13.97345,21.272247,20.678925,21.944855,21.516174,18.299042,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0015273425,9.54197e-21,0.0,81.119896,25.00047,26.650827,96.0,0.06741919,32.688843,241.34435,88.5546,0.0,81.119896,0.11375921,0.0,77.72981,8.330017
40513,21870780.0,0.0,18.299011,13.970978,21.270203,20.676208,21.943329,21.514587,18.299042,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0013363934,9.54197e-21,0.0,81.11952,25.000498,26.64105,96.0,0.067453794,32.70253,241.34435,88.55463,0.0,81.11952,0.11375922,0.0,77.72946,8.330017
40514,21870840.0,0.0,18.299011,13.968475,21.268158,20.673523,21.941833,21.513031,18.299011,18.299042,18.299042,18.299042,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.00053327065,9.54197e-21,0.0,81.11915,25.00052,26.631186,96.0,0.06748869,32.71634,241.34436,88.55464,0.0,81.11915,0.113759235,0.0,77.7291,8.330017
40515,21870900.0,0.0,18.299011,13.965942,21.266113,20.670807,21.940338,21.511444,18.299011,18.299042,18.299042,18.299042,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,-5.9118927e-05,9.54197e-21,0.0,81.11878,25.000544,26.62129,96.0,0.067523696,32.73019,241.34436,88.55466,0.0,81.11878,0.11375925,0.0,77.728745,8.330017
40516,21870960.0,0.0,18.299011,13.963348,21.264069,20.668121,21.938812,21.509888,18.299011,18.299011,18.299011,18.299011,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.00028433395,9.54197e-21,0.0,81.11841,25.000565,26.611364,96.0,0.06755881,32.74409,241.34438,88.55467,0.0,81.11841,0.11375925,0.0,77.728386,8.330017
40517,21871020.0,0.0,18.29898,13.960724,21.262024,20.665436,21.937317,21.5083,18.299011,18.299011,18.299011,18.299011,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0008953994,9.54197e-21,0.0,81.11803,25.000584,26.601395,96.0,0.067594066,32.75805,241.34439,88.55468,0.0,81.11803,0.11375926,0.0,77.72803,8.330017
40518,21871080.0,0.0,18.29898,13.958069,21.26001,20.66275,21.935822,21.506744,18.299011,18.299011,18.299011,18.299011,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.001189001,9.54197e-21,0.0,81.11765,25.000599,26.591349,96.0,0.067629576,32.77211,241.34439,88.554695,0.0,81.11765,0.11375926,0.0,77.72767,8.330017
40519,21871140.0,0.0,18.29898,13.955353,21.257965,20.660095,21.934326,21.505188,18.299011,18.299011,18.299011,18.299011,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0010697247,9.54197e-21,0.0,81.11728,25.00061,26.581224,96.0,0.06766537,32.786285,241.3444,88.5547,0.0,81.11728,0.11375927,0.0,77.7273,8.330017
40520,21871200.0,0.0,18.29898,13.952606,21.25595,20.65747,21.93283,21.503632,18.29898,18.299011,18.299011,18.299011,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.00060251734,9.54197e-21,0.0,81.116905,25.000618,26.571026,96.0,0.06770143,32.800564,241.34442,88.55471,0.0,81.116905,0.11375927,0.0,77.72695,8.330017
40521,21871260.0,0.0,18.29898,13.949799,21.253937,20.654816,21.931335,21.502075,18.29898,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.0006345367,9.54197e-21,0.0,81.11652,25.000626,26.560772,96.0,0.06773766,32.81492,241.34444,88.55472,0.0,81.11652,0.11375929,0.0,77.726585,8.330017
40522,21871320.0,0.0,18.29895,13.94696,21.251923,20.65216,21.92984,21.50055,18.29898,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.00091751775,9.54197e-21,0.0,81.11614,25.000631,26.550463,96.0,0.06777409,32.82935,241.34444,88.55472,0.0,81.11614,0.11375929,0.0,77.72622,8.330017
40523,21871380.0,0.0,18.29895,13.944061,21.249939,20.649536,21.928375,21.498993,18.29898,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.00090735906,9.54197e-21,0.0,81.11576,25.000635,26.54008,96.0,0.06781078,32.843887,241.34445,88.554726,0.0,81.11576,0.113759294,0.0,77.72586,8.330017
40524,21871440.0,0.0,18.29895,13.941132,21.247925,20.646912,21.92688,21.497467,18.29895,18.29898,18.29898,18.29898,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.0008271593,9.54197e-21,0.0,81.11538,25.000639,26.529634,96.0,0.067847684,32.858513,241.34447,88.55473,0.0,81.11538,0.11375931,0.0,77.72549,8.330017
40525,21871500.0,0.0,18.29895,13.938141,21.245941,20.644318,21.925415,21.49591,18.29895,18.29898,18.29898,18.29898,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0005777485,9.54197e-21,0.0,81.115,25.00064,26.51912,96.0,0.067884825,32.873234,241.34447,88.55473,0.0,81.115,0.113759324,0.0,77.72512,8.330017
40526,21871560.0,0.0,18.29892,13.93512,21.243958,20.641693,21.92392,21.494385,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0009399785,9.54197e-21,0.0,81.11462,25.00064,26.508553,96.0,0.06792215,32.888027,241.34448,88.55474,0.0,81.11462,0.11375933,0.0,77.72475,8.330017
40527,21871620.0,0.0,18.29892,13.932037,21.241974,20.639069,21.922424,21.492859,18.29895,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.001138755,9.54197e-21,0.0,81.114235,25.00064,26.4979,96.0,0.06795977,32.902943,241.3445,88.55474,0.0,81.114235,0.11375935,0.0,77.72438,8.330017
40528,21871680.0,0.0,18.29892,13.928894,21.23999,20.636505,21.92096,21.491333,18.29895,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0009232588,9.54197e-21,0.0,81.11384,25.000639,26.48716,96.0,0.067997694,32.917976,241.34451,88.55475,0.0,81.11384,0.11375937,0.0,77.72401,8.330017
40529,21871740.0,0.0,18.29892,13.92572,21.238037,20.633911,21.919495,21.489807,18.29892,18.29895,18.29895,18.29895,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0006188568,9.54197e-21,0.0,81.11345,25.000639,26.476353,96.0,0.06803585,32.933105,241.34451,88.554756,0.0,81.11345,0.11375938,0.0,77.723625,8.330017
40530,21871800.0,0.0,18.29892,13.922516,21.236084,20.631348,21.91803,21.488281,18.29892,18.29892,18.29892,18.29895,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.00047729485,9.54197e-21,0.0,81.11305,25.000637,26.465494,96.0,0.068074174,32.94831,241.34453,88.554756,0.0,81.11305,0.113759406,0.0,77.72325,8.330017
40531,21871860.0,0.0,18.29889,13.91922,21.2341,20.628784,21.916565,21.486786,18.29892,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.00094942446,9.54197e-21,0.0,81.112656,25.000637,26.45458,96.0,0.0681127,32.96359,241.34454,88.55476,0.0,81.112656,0.11375942,0.0,77.72287,8.330017
40532,21871920.0,0.0,18.29889,13.915894,21.232147,20.62619,21.9151,21.48526,18.29892,18.29892,18.29892,18.29892,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0012625556,9.54197e-21,0.0,81.11226,25.000635,26.443573,96.0,0.06815153,32.978992,241.34456,88.55477,0.0,81.11226,0.11375944,0.0,77.72248,8.330017
40533,21871980.0,0.0,18.29889,13.912537,21.230194,20.623657,21.913635,21.483765,18.29889,18.29892,18.29892,18.29892,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0012928875,9.54197e-21,0.0,81.111855,25.000635,26.432487,96.0,0.06819066,32.99452,241.34456,88.55477,0.0,81.111855,0.11375947,0.0,77.7221,8.330017
40534,21872040.0,0.0,18.29889,13.909088,21.228271,20.621124,21.91217,21.48227,18.29889,18.29892,18.29892,18.29892,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.00083109195,9.54197e-21,0.0,81.11145,25.000633,26.421303,96.0,0.068230115,33.010178,241.34457,88.55478,0.0,81.11145,0.113759495,0.0,77.72171,8.330017
40535,21872100.0,0.0,18.29889,13.905609,21.226318,20.618591,21.910706,21.480774,18.29889,18.29889,18.29889,18.29889,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0004940933,9.54197e-21,0.0,81.11104,25.000631,26.410059,96.0,0.06826977,33.025917,241.34459,88.55479,0.0,81.11104,0.11375952,0.0,77.72131,8.330017
40536,21872160.0,0.0,18.298859,13.9021,21.224365,20.616028,21.90924,21.479248,18.29889,18.29889,18.29889,18.29889,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.000935213,9.54197e-21,0.0,81.11063,25.000633,26.398766,96.0,0.068309605,33.04173,241.34459,88.554794,0.0,81.11063,0.11375955,0.0,77.720924,8.330017
40537,21872220.0,0.0,18.298859,13.898499,21.222443,20.613525,21.907806,21.477753,18.298859,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0013270772,9.54197e-21,0.0,81.110214,25.000633,26.387384,96.0,0.068349734,33.057663,241.3446,88.5548,0.0,81.110214,0.11375957,0.0,77.72052,8.330017
40538,21872280.0,0.0,18.298828,13.894867,21.22052,20.610992,21.906342,21.476288,18.298859,18.29889,18.29889,18.29889,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0011445716,9.54197e-21,0.0,81.109795,25.000633,26.375898,96.0,0.06839023,33.073746,241.34462,88.55481,0.0,81.109795,0.11375959,0.0,77.720116,8.330017
40539,21872340.0,0.0,18.298828,13.891174,21.218597,20.60849,21.904907,21.474792,18.298859,18.298859,18.298859,18.298859,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00092278037,9.54197e-21,0.0,81.10937,25.000633,26.364338,96.0,0.06843097,33.089924,241.34464,88.55482,0.0,81.10937,0.11375962,0.0,77.71971,8.330017
40540,21872400.0,0.0,18.298828,13.887421,21.216675,20.605988,21.903473,21.473297,18.298859,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.00051110494,9.54197e-21,0.0,81.10895,25.000635,26.352701,96.0,0.06847198,33.10622,241.34464,88.554825,0.0,81.10895,0.113759644,0.0,77.71931,8.330017
40541,21872460.0,0.0,18.298828,13.883606,21.214752,20.603485,21.902008,21.471832,18.298828,18.298859,18.298859,18.298859,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.0010480759,9.54197e-21,0.0,81.10851,25.000637,26.341015,96.0,0.06851316,33.122578,241.34465,88.55484,0.0,81.10851,0.11375968,0.0,77.71889,8.330017
40542,21872520.0,0.0,18.298798,13.879761,21.21286,20.600983,21.900574,21.470337,18.298828,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0014030891,9.54197e-21,0.0,81.10808,25.000639,26.329231,96.0,0.06855467,33.139076,241.34467,88.55485,0.0,81.10808,0.113759704,0.0,77.718475,8.330017
40543,21872580.0,0.0,18.298798,13.875824,21.210938,20.59851,21.899109,21.468872,18.298828,18.298828,18.298828,18.298828,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0011897503,9.54197e-21,0.0,81.10764,25.00064,26.317337,96.0,0.06859657,33.155727,241.34468,88.554855,0.0,81.10764,0.113759734,0.0,77.718056,8.330017
40544,21872640.0,0.0,18.298798,13.871857,21.209045,20.596039,21.897675,21.467407,18.298798,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0007670736,9.54197e-21,0.0,81.10721,25.000643,26.305357,96.0,0.06863876,33.1725,241.34468,88.55486,0.0,81.10721,0.11375977,0.0,77.71763,8.330017
40545,21872700.0,0.0,18.298798,13.867828,21.207153,20.593567,21.89627,21.465942,18.298798,18.298828,18.298828,18.298828,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0005467908,9.54197e-21,0.0,81.10676,25.000645,26.29332,96.0,0.06868114,33.189354,241.3447,88.55488,0.0,81.10676,0.11375979,0.0,77.7172,8.330017
40546,21872760.0,0.0,18.298767,13.863739,21.205261,20.591095,21.894806,21.464478,18.298798,18.298798,18.298798,18.298798,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.000999547,9.54197e-21,0.0,81.10631,25.000648,26.28121,96.0,0.06872376,33.206306,241.34471,88.554886,0.0,81.10631,0.113759816,0.0,77.716774,8.330017
40547,21872820.0,0.0,18.298767,13.859589,21.20337,20.588654,21.893372,21.463013,18.298798,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.001387286,9.54197e-21,0.0,81.10586,25.000652,26.26901,96.0,0.068766706,33.223385,241.34473,88.55489,0.0,81.10586,0.113759845,0.0,77.71634,8.330017
40548,21872880.0,0.0,18.298767,13.855377,21.201477,20.586182,21.891968,21.461548,18.298767,18.298798,18.298798,18.298798,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0014663689,9.54197e-21,0.0,81.10541,25.000656,26.256714,96.0,0.06880998,33.2406,241.34473,88.55491,0.0,81.10541,0.11375988,0.0,77.715904,8.330017
