,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40549,21872940.0,0.0,18.298767,13.851105,21.199615,20.58374,21.890533,21.460114,18.298767,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0010333105,9.54197e-21,0.0,81.10495,25.000658,26.244307,96.0,0.06885363,33.25797,241.34474,88.55492,0.0,81.10495,0.113759905,0.0,77.71546,8.330017
40550,21873000.0,0.0,18.298737,13.846771,21.197754,20.58133,21.8891,21.458649,18.298767,18.298767,18.298767,18.298767,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.00064513984,9.54197e-21,0.0,81.104485,25.000662,26.231825,96.0,0.06889753,33.275444,241.34476,88.554924,0.0,81.104485,0.11375994,0.0,77.71501,8.330017
40551,21873060.0,0.0,18.298737,13.842377,21.195862,20.578888,21.887695,21.457214,18.298767,18.298767,18.298767,18.298767,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0010446919,9.54197e-21,0.0,81.10402,25.000666,26.219282,96.0,0.068941645,33.293007,241.34477,88.55494,0.0,81.10402,0.113759965,0.0,77.71457,8.330017
40552,21873120.0,0.0,18.298706,13.837921,21.194,20.576447,21.886261,21.45578,18.298737,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.0014434358,9.54197e-21,0.0,81.103546,25.00067,26.206642,96.0,0.06898609,33.3107,241.34477,88.55495,0.0,81.103546,0.113759995,0.0,77.71412,8.330017
40553,21873180.0,0.0,18.298706,13.833405,21.192139,20.574036,21.884827,21.454315,18.298737,18.298737,18.298737,18.298767,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0012736961,9.54197e-21,0.0,81.103065,25.000673,26.19389,96.0,0.06903092,33.328552,241.34479,88.55496,0.0,81.103065,0.11376003,0.0,77.71365,8.330017
40554,21873240.0,0.0,18.298706,13.828827,21.190277,20.571625,21.883423,21.45288,18.298737,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.0010574171,9.54197e-21,0.0,81.10259,25.000677,26.181053,96.0,0.06907603,33.346523,241.3448,88.55497,0.0,81.10259,0.113760054,0.0,77.713196,8.330017
40555,21873300.0,0.0,18.298706,13.824188,21.188446,20.569214,21.882019,21.451447,18.298706,18.298737,18.298737,18.298737,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.0006412902,9.54197e-21,0.0,81.102104,25.00068,26.168123,96.0,0.069121465,33.364628,241.34482,88.554985,0.0,81.102104,0.11376009,0.0,77.71273,8.330017
40556,21873360.0,0.0,18.298676,13.819489,21.186584,20.566803,21.880615,21.450012,18.298706,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0011712619,9.54197e-21,0.0,81.10162,25.000687,26.155138,96.0,0.069167085,33.382805,241.34482,88.55499,0.0,81.10162,0.11376011,0.0,77.712265,8.330017
40557,21873420.0,0.0,18.298676,13.814697,21.184723,20.564423,21.87918,21.448578,18.298706,18.298706,18.298706,18.298706,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0015212924,9.54197e-21,0.0,81.10113,25.00069,26.142046,96.0,0.06921307,33.40114,241.34483,88.55501,0.0,81.10113,0.11376014,0.0,77.7118,8.330017
40558,21873480.0,0.0,18.298676,13.8098755,21.182892,20.562012,21.877777,21.447174,18.298676,18.298706,18.298706,18.298706,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0013029752,9.54197e-21,0.0,81.10063,25.000694,26.128832,96.0,0.06925947,33.419636,241.34485,88.555016,0.0,81.10063,0.11376018,0.0,77.71132,8.330017
40559,21873540.0,0.0,18.298676,13.804962,21.18106,20.559662,21.876373,21.44574,18.298676,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.00087855395,9.54197e-21,0.0,81.100136,25.000698,26.115522,96.0,0.0693062,33.438267,241.34486,88.55503,0.0,81.100136,0.1137602,0.0,77.710846,8.330017
40560,21873600.0,0.0,18.298645,13.800018,21.17923,20.557281,21.87497,21.444336,18.298676,18.298676,18.298676,18.298676,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0007688686,9.54197e-21,0.0,81.09963,25.000702,26.102123,96.0,0.06935323,33.457027,241.34488,88.55504,0.0,81.09963,0.11376024,0.0,77.71036,8.330017
40561,21873660.0,0.0,18.298615,13.794922,21.177399,20.55487,21.873566,21.442902,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0016268869,9.54197e-21,0.0,81.09912,25.000706,26.08865,96.0,0.069400504,33.47589,241.34488,88.55505,0.0,81.09912,0.11376028,0.0,77.70987,8.330017
40562,21873720.0,0.0,18.298584,13.789642,21.175568,20.55249,21.872162,21.441467,18.298645,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0037464146,9.54197e-21,0.0,81.09861,25.000706,26.074955,96.0,0.06944855,33.495064,241.3449,88.55506,0.0,81.09861,0.113760315,0.0,77.70937,8.330017
40563,21873780.0,0.0,18.298523,13.78421,21.173737,20.55011,21.870758,21.440063,18.298615,18.298645,18.298645,18.298645,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.0048120436,9.54197e-21,0.0,81.09809,25.000702,26.06094,96.0,0.06949773,33.514687,241.34491,88.55508,0.0,81.09809,0.11376035,0.0,77.708885,8.330017
40564,21873840.0,0.0,18.298492,13.778595,21.171906,20.54776,21.869385,21.43866,18.298584,18.298615,18.298615,18.298645,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.0045285383,9.54197e-21,0.0,81.097565,25.00069,26.046574,96.0,0.06954812,33.534798,241.34492,88.555084,0.0,81.097565,0.11376041,0.0,77.708374,8.330017
40565,21873900.0,0.0,18.298492,13.772827,21.170105,20.54541,21.867981,21.437256,18.298553,18.298615,18.298615,18.298615,0.0,0.032086235,0.032086235,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.0028460985,9.54197e-21,0.0,81.09704,25.000677,26.031887,96.0,0.06959962,33.555355,241.34494,88.55509,0.0,81.09704,0.11376048,0.0,77.70786,8.330017
40566,21873960.0,0.0,18.298492,13.766907,21.168274,20.54303,21.866608,21.435822,18.298523,18.298584,18.298584,18.298584,0.0,0.032086253,0.032086253,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.0019972997,9.54197e-21,0.0,81.0965,25.000666,26.016972,96.0,0.06965192,33.576237,241.34494,88.55511,0.0,81.0965,0.11376055,0.0,77.707344,8.330017
40567,21874020.0,0.0,18.298462,13.760834,21.166443,20.54065,21.865204,21.434418,18.298492,18.298553,18.298553,18.298553,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0025737828,9.54197e-21,0.0,81.09594,25.000658,26.001904,96.0,0.06970474,33.597336,241.34496,88.55512,0.0,81.09594,0.11376063,0.0,77.70681,8.330017
40568,21874080.0,0.0,18.298431,13.754639,21.164612,20.5383,21.86383,21.433014,18.298492,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.0029297925,9.54197e-21,0.0,81.09538,25.000652,25.986609,96.0,0.06975834,33.618748,241.34497,88.555145,0.0,81.09538,0.1137607,0.0,77.70627,8.330017
40569,21874140.0,0.0,18.2984,13.748291,21.162811,20.53595,21.862427,21.43161,18.298462,18.298492,18.298492,18.298492,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.002933344,9.54197e-21,0.0,81.09481,25.000647,25.971104,96.0,0.06981266,33.640457,241.34499,88.55516,0.0,81.09481,0.11376078,0.0,77.70573,8.330017
40570,21874200.0,0.0,18.2984,13.741821,21.16101,20.5336,21.861053,21.430206,18.298431,18.298492,18.298492,18.298492,0.0,0.032086335,0.032086335,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.0023160686,9.54197e-21,0.0,81.09422,25.000645,25.95536,96.0,0.0698678,33.66249,241.34499,88.55518,0.0,81.09422,0.11376085,0.0,77.70516,8.330017
40571,21874260.0,0.0,18.29837,13.7352295,21.15918,20.53122,21.85968,21.428802,18.298431,18.298462,18.298462,18.298462,0.0,0.032086357,0.032086357,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.0021531084,9.54197e-21,0.0,81.093636,25.000645,25.939434,96.0,0.06992357,33.68479,241.345,88.55521,0.0,81.093636,0.11376093,0.0,77.70459,8.330017
40572,21874320.0,0.0,18.29837,13.728546,21.15738,20.52887,21.858276,21.427399,18.2984,18.298431,18.298431,18.298431,0.0,0.03208638,0.03208638,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.0021306998,9.54197e-21,0.0,81.09303,25.000647,25.923332,96.0,0.06997993,33.707333,241.34502,88.55523,0.0,81.09303,0.11376101,0.0,77.70401,8.330017
40573,21874380.0,0.0,18.29834,13.721741,21.155548,20.52652,21.856903,21.425995,18.2984,18.298431,18.298431,18.298431,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0018539849,9.54197e-21,0.0,81.092415,25.000652,25.907063,96.0,0.07003687,33.730114,241.34503,88.55526,0.0,81.092415,0.11376108,0.0,77.70343,8.330017
40574,21874440.0,0.0,18.29834,13.714813,21.153748,20.52417,21.85553,21.424591,18.29837,18.2984,18.2984,18.2984,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0014913442,9.54197e-21,0.0,81.0918,25.000662,25.890654,96.0,0.07009428,33.753086,241.34503,88.55528,0.0,81.0918,0.11376116,0.0,77.702835,8.330017
40575,21874500.0,0.0,18.29834,13.707825,21.151978,20.52185,21.854156,21.423218,18.29837,18.29837,18.29837,18.2984,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0012548793,9.54197e-21,0.0,81.09117,25.000675,25.874132,96.0,0.07015205,33.776215,241.34505,88.55531,0.0,81.09117,0.113761224,0.0,77.702225,8.330017
40576,21874560.0,0.0,18.29831,13.700714,21.150146,20.5195,21.852783,21.421814,18.29834,18.29837,18.29837,18.29837,0.0,0.032086454,0.032086454,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.0017583593,9.54197e-21,0.0,81.09053,25.00069,25.857481,96.0,0.07021026,33.799526,241.34506,88.555336,0.0,81.09053,0.11376128,0.0,77.70161,8.330017
40577,21874620.0,0.0,18.29831,13.6935425,21.148346,20.51715,21.85141,21.42041,18.29834,18.29837,18.29837,18.29837,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0018286,9.54197e-21,0.0,81.08988,25.000706,25.840685,96.0,0.07026896,33.82304,241.34508,88.55537,0.0,81.08988,0.11376134,0.0,77.70099,8.330017
40578,21874680.0,0.0,18.298279,13.68631,21.146545,20.514801,21.850067,21.419037,18.29831,18.29834,18.29834,18.29834,0.0,0.032086488,0.032086488,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.0016044234,9.54197e-21,0.0,81.08923,25.000723,25.823788,96.0,0.070328,33.8467,241.3451,88.55539,0.0,81.08923,0.11376141,0.0,77.70036,8.330017
40579,21874740.0,0.0,18.29831,13.678986,21.144775,20.512482,21.848694,21.417633,18.29831,18.29834,18.29834,18.29834,0.0,0.0320865,0.0320865,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.00074441324,9.54197e-21,0.0,81.08857,25.000742,25.806755,96.0,0.070387475,33.870544,241.3451,88.55542,0.0,81.08857,0.113761455,0.0,77.69973,8.330017
40580,21874800.0,0.0,18.29831,13.6716,21.142975,20.510162,21.84732,21.41626,18.29831,18.29831,18.29831,18.29831,0.0,0.032086514,0.032086514,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.0002020637,9.54197e-21,0.0,81.087906,25.000763,25.78968,96.0,0.07044707,33.894447,241.34511,88.55544,0.0,81.087906,0.11376151,0.0,77.69909,8.330017
40581,21874860.0,0.0,18.298279,13.664185,21.141205,20.507843,21.845978,21.414886,18.29831,18.29831,18.29831,18.29831,0.0,0.032086525,0.032086525,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0008888546,9.54197e-21,0.0,81.087234,25.000788,25.772577,96.0,0.07050675,33.91839,241.34512,88.55547,0.0,81.087234,0.11376156,0.0,77.69844,8.330017
40582,21874920.0,0.0,18.298279,13.656708,21.139404,20.505493,21.844604,21.413483,18.298279,18.29831,18.29831,18.29831,0.0,0.032086536,0.032086536,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.0013278956,9.54197e-21,0.0,81.086555,25.00081,25.75539,96.0,0.070566714,33.94245,241.34514,88.5555,0.0,81.086555,0.1137616,0.0,77.69779,8.330017
40583,21874980.0,0.0,18.298279,13.64917,21.137604,20.503174,21.843231,21.41211,18.298279,18.29831,18.29831,18.29831,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.00082370633,9.54197e-21,0.0,81.08588,25.000834,25.738111,96.0,0.07062697,33.966644,241.34515,88.55552,0.0,81.08588,0.11376162,0.0,77.697136,8.330017
40584,21875040.0,0.0,18.298279,13.641602,21.135834,20.500854,21.841888,21.410736,18.298279,18.298279,18.298279,18.298279,0.0,0.03208655,0.03208655,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.00030563094,9.54197e-21,0.0,81.08519,25.000856,25.720814,96.0,0.07068727,33.990864,241.34517,88.55554,0.0,81.08519,0.113761656,0.0,77.69648,8.330017
40585,21875100.0,0.0,18.298279,13.634003,21.134064,20.498566,21.840546,21.409363,18.298279,18.298279,18.298279,18.298279,0.0,0.03208656,0.03208656,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0005038275,9.54197e-21,0.0,81.0845,25.00088,25.703474,96.0,0.07074768,34.015137,241.34518,88.555565,0.0,81.0845,0.11376168,0.0,77.695816,8.330017
40586,21875160.0,0.0,18.298279,13.626404,21.132263,20.496216,21.839172,21.407959,18.298279,18.298279,18.298279,18.298279,0.0,0.032086566,0.032086566,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.00014251005,9.54197e-21,0.0,81.0838,25.000902,25.686178,96.0,0.07080793,34.039352,241.3452,88.55558,0.0,81.0838,0.11376169,0.0,77.69515,8.330017
40587,21875220.0,0.0,18.298248,13.618774,21.130493,20.493896,21.83783,21.406586,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0006133458,9.54197e-21,0.0,81.083115,25.000925,25.66886,96.0,0.07086822,34.063595,241.34521,88.555595,0.0,81.083115,0.11376171,0.0,77.69449,8.330017
40588,21875280.0,0.0,18.298279,13.6111145,21.128723,20.491608,21.836487,21.405212,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.00020942872,9.54197e-21,0.0,81.08242,25.000946,25.651503,96.0,0.07092864,34.0879,241.34523,88.55561,0.0,81.08242,0.113761716,0.0,77.69382,8.330017
40589,21875340.0,0.0,18.298279,13.603485,21.126953,20.489288,21.835144,21.40384,18.298279,18.298279,18.298279,18.298279,0.0,0.032086574,0.032086574,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0005722575,9.54197e-21,0.0,81.081726,25.000967,25.634157,96.0,0.07098899,34.112183,241.34525,88.555626,0.0,81.081726,0.11376173,0.0,77.69315,8.330017
40590,21875400.0,0.0,18.29831,13.595825,21.125183,20.487,21.833801,21.402496,18.298279,18.298279,18.298279,18.298279,0.0,0.032086574,0.032086574,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0010429434,9.54197e-21,0.0,81.081024,25.000986,25.616875,96.0,0.07104909,34.13637,241.34528,88.55564,0.0,81.081024,0.11376173,0.0,77.69248,8.330017
40591,21875460.0,0.0,18.298279,13.588196,21.123413,20.48468,21.832458,21.401123,18.298279,18.298279,18.298279,18.298279,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0005578054,9.54197e-21,0.0,81.08033,25.001007,25.599648,96.0,0.07110898,34.160496,241.34529,88.55565,0.0,81.08033,0.11376173,0.0,77.69181,8.330017
40592,21875520.0,0.0,18.298279,13.580597,21.121643,20.482391,21.831116,21.39975,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0001740571,9.54197e-21,0.0,81.079636,25.001026,25.582453,96.0,0.071168736,34.184563,241.3453,88.55566,0.0,81.079636,0.113761716,0.0,77.69115,8.330017
40593,21875580.0,0.0,18.298279,13.572998,21.119873,20.480072,21.829773,21.398376,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.00018548063,9.54197e-21,0.0,81.07894,25.001043,25.565315,96.0,0.07122827,34.20856,241.34532,88.555664,0.0,81.07894,0.11376171,0.0,77.69048,8.330017
40594,21875640.0,0.0,18.29831,13.56543,21.118103,20.477783,21.82843,21.397003,18.298279,18.298279,18.298279,18.298279,0.0,0.032086566,0.032086566,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.000902321,9.54197e-21,0.0,81.07825,25.001057,25.548203,96.0,0.0712877,34.232517,241.34534,88.55567,0.0,81.07825,0.11376169,0.0,77.68981,8.330017
40595,21875700.0,0.0,18.29834,13.557892,21.116364,20.475525,21.827087,21.39566,18.29831,18.298279,18.298279,18.298279,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.001608669,9.54197e-21,0.0,81.07755,25.001072,25.53119,96.0,0.07134675,34.256332,241.34537,88.55568,0.0,81.07755,0.11376168,0.0,77.689156,8.330017
40596,21875760.0,0.0,18.29834,13.550415,21.114594,20.473206,21.825745,21.394287,18.29831,18.29831,18.29831,18.29831,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0011665456,9.54197e-21,0.0,81.076866,25.001087,25.514301,96.0,0.07140536,34.27998,241.34538,88.55568,0.0,81.076866,0.113761656,0.0,77.68849,8.330017
40597,21875820.0,0.0,18.29834,13.542969,21.112823,20.470917,21.824432,21.392914,18.29831,18.29831,18.29831,18.29831,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0007053942,9.54197e-21,0.0,81.07618,25.0011,25.497501,96.0,0.07146363,34.303493,241.3454,88.55568,0.0,81.07618,0.11376163,0.0,77.68783,8.330017
40598,21875880.0,0.0,18.29834,13.5355835,21.111084,20.468628,21.82309,21.391571,18.29834,18.29831,18.29831,18.29831,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0010637147,9.54197e-21,0.0,81.07549,25.001112,25.480778,96.0,0.07152162,34.326912,241.34541,88.55568,0.0,81.07549,0.113761604,0.0,77.68718,8.330017
40599,21875940.0,0.0,18.29837,13.528259,21.109344,20.46637,21.821777,21.390228,18.29834,18.29834,18.29834,18.29831,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0014846586,9.54197e-21,0.0,81.074814,25.001122,25.464186,96.0,0.07157912,34.35014,241.34544,88.55567,0.0,81.074814,0.11376158,0.0,77.68652,8.330017
40600,21876000.0,0.0,18.2984,13.520996,21.107605,20.464111,21.820435,21.388855,18.29834,18.29834,18.29834,18.29834,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.002234832,9.54197e-21,0.0,81.07414,25.001131,25.447708,96.0,0.071636215,34.373207,241.34546,88.55567,0.0,81.07414,0.113761544,0.0,77.68588,8.330017
40601,21876060.0,0.0,18.2984,13.513824,21.105835,20.461792,21.819122,21.387512,18.29837,18.29834,18.29834,18.29834,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.001667716,9.54197e-21,0.0,81.07347,25.00114,25.431416,96.0,0.07169264,34.396015,241.34547,88.555664,0.0,81.07347,0.11376151,0.0,77.685234,8.330017
40602,21876120.0,0.0,18.2984,13.506714,21.104095,20.459534,21.81778,21.38617,18.29837,18.29837,18.29837,18.29837,0.0,0.032086503,0.032086503,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0012634605,9.54197e-21,0.0,81.07281,25.00115,25.415257,96.0,0.071748585,34.418644,241.34549,88.55566,0.0,81.07281,0.11376147,0.0,77.6846,8.330017
40603,21876180.0,0.0,18.298431,13.499695,21.102325,20.457245,21.816467,21.384796,18.2984,18.29837,18.29837,18.29837,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0016657854,9.54197e-21,0.0,81.07214,25.001156,25.399212,96.0,0.07180411,34.4411,241.34552,88.55565,0.0,81.07214,0.11376143,0.0,77.68397,8.330017
40604,21876240.0,0.0,18.298462,13.492767,21.100586,20.454987,21.815155,21.383453,18.2984,18.2984,18.2984,18.29837,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.002385919,9.54197e-21,0.0,81.07149,25.001162,25.383335,96.0,0.07185905,34.46333,241.34554,88.55564,0.0,81.07149,0.11376138,0.0,77.683334,8.330017
40605,21876300.0,0.0,18.298492,13.485931,21.098877,20.452728,21.813843,21.38211,18.298431,18.2984,18.2984,18.2984,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0028098484,9.54197e-21,0.0,81.07084,25.001167,25.367672,96.0,0.07191321,34.485264,241.34555,88.555626,0.0,81.07084,0.113761336,0.0,77.68272,8.330017
40606,21876360.0,0.0,18.298492,13.479218,21.097137,20.45047,21.8125,21.380768,18.298462,18.298431,18.298431,18.298431,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.002282745,9.54197e-21,0.0,81.070206,25.001173,25.352207,96.0,0.07196668,34.506912,241.34558,88.55562,0.0,81.070206,0.11376128,0.0,77.6821,8.330017
40607,21876420.0,0.0,18.298492,13.472626,21.095367,20.448181,21.811188,21.379425,18.298462,18.298431,18.298431,18.298431,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0019117722,9.54197e-21,0.0,81.069565,25.001177,25.336924,96.0,0.07201948,34.528305,241.3456,88.5556,0.0,81.069565,0.113761224,0.0,77.68149,8.330017
40608,21876480.0,0.0,18.298523,13.4661255,21.093658,20.445923,21.809875,21.378082,18.298492,18.298462,18.298462,18.298462,0.0,0.03208642,0.03208642,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0019380955,9.54197e-21,0.0,81.06894,25.00118,25.321842,96.0,0.07207159,34.549423,241.34561,88.55559,0.0,81.06894,0.11376117,0.0,77.680885,8.330017
40609,21876540.0,0.0,18.298553,13.459778,21.091919,20.443665,21.808563,21.37674,18.298492,18.298462,18.298462,18.298462,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.00268383,9.54197e-21,0.0,81.06832,25.001183,25.306929,96.0,0.07212308,34.570297,241.34564,88.55557,0.0,81.06832,0.11376111,0.0,77.6803,8.330017
40610,21876600.0,0.0,18.298584,13.453552,21.09021,20.441437,21.807251,21.375397,18.298523,18.298492,18.298492,18.298492,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.003365336,9.54197e-21,0.0,81.0677,25.001184,25.292269,96.0,0.0721737,34.590824,241.34566,88.55556,0.0,81.0677,0.113761045,0.0,77.6797,8.330017
40611,21876660.0,0.0,18.298615,13.447479,21.08847,20.439178,21.805939,21.374054,18.298553,18.298523,18.298523,18.298523,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0028744002,9.54197e-21,0.0,81.0671,25.001186,25.277874,96.0,0.07222336,34.610973,241.34567,88.555534,0.0,81.0671,0.11376097,0.0,77.67913,8.330017
40612,21876720.0,0.0,18.298615,13.441528,21.086731,20.43692,21.804626,21.372742,18.298584,18.298553,18.298553,18.298523,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0023939803,9.54197e-21,0.0,81.0665,25.001188,25.263712,96.0,0.07227221,34.630802,241.3457,88.55552,0.0,81.0665,0.11376091,0.0,77.67856,8.330017
40613,21876780.0,0.0,18.298645,13.43573,21.085022,20.434662,21.803345,21.371399,18.298615,18.298553,18.298553,18.298553,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0027604178,9.54197e-21,0.0,81.06592,25.001188,25.249763,96.0,0.072320305,34.65033,241.34572,88.5555,0.0,81.06592,0.11376084,0.0,77.67799,8.330017
40614,21876840.0,0.0,18.298676,13.430115,21.083282,20.432434,21.802032,21.370056,18.298615,18.298584,18.298584,18.298584,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0031862971,9.54197e-21,0.0,81.06534,25.001186,25.236094,96.0,0.07236743,34.669468,241.34573,88.55547,0.0,81.06534,0.11376076,0.0,77.677444,8.330017
40615,21876900.0,0.0,18.298737,13.424652,21.081573,20.430206,21.80072,21.368744,18.298645,18.298615,18.298615,18.298615,0.0,0.03208629,0.03208629,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.003939758,9.54197e-21,0.0,81.06477,25.001186,25.222677,96.0,0.07241366,34.68825,241.34576,88.55545,0.0,81.06477,0.11376067,0.0,77.676895,8.330017
40616,21876960.0,0.0,18.298737,13.419342,21.079865,20.427948,21.799438,21.367401,18.298676,18.298645,18.298645,18.298645,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0033484239,9.54197e-21,0.0,81.06422,25.001186,25.20959,96.0,0.072458744,34.706573,241.34578,88.55543,0.0,81.06422,0.1137606,0.0,77.67637,8.330017
40617,21877020.0,0.0,18.298767,13.414215,21.078125,20.42572,21.798126,21.366089,18.298706,18.298676,18.298676,18.298645,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0029263715,9.54197e-21,0.0,81.06367,25.001186,25.196774,96.0,0.072502874,34.724518,241.3458,88.5554,0.0,81.06367,0.113760516,0.0,77.67584,8.330017
40618,21877080.0,0.0,18.298798,13.409302,21.076416,20.423492,21.796844,21.364746,18.298737,18.298706,18.298706,18.298676,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.003322198,9.54197e-21,0.0,81.06313,25.001183,25.184208,96.0,0.07254612,34.742107,241.34583,88.555374,0.0,81.06313,0.11376043,0.0,77.67533,8.330017
40619,21877140.0,0.0,18.298859,13.404541,21.074707,20.421265,21.795532,21.363434,18.298767,18.298737,18.298737,18.298706,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0040437956,9.54197e-21,0.0,81.06261,25.001179,25.171951,96.0,0.072588295,34.75927,241.34584,88.55534,0.0,81.06261,0.11376034,0.0,77.67483,8.330017
40620,21877200.0,0.0,18.29889,13.399994,21.073029,20.419037,21.79425,21.362122,18.298798,18.298737,18.298737,18.298737,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0043351683,9.54197e-21,0.0,81.062096,25.001175,25.16002,96.0,0.07262934,34.77597,241.34586,88.55531,0.0,81.062096,0.11376024,0.0,77.67434,8.330017
40621,21877260.0,0.0,18.29889,13.395599,21.07132,20.41684,21.792938,21.36081,18.298828,18.298767,18.298767,18.298767,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.003742644,9.54197e-21,0.0,81.0616,25.001173,25.14845,96.0,0.07266912,34.79217,241.34589,88.55528,0.0,81.0616,0.11376014,0.0,77.67387,8.330017
40622,21877320.0,0.0,18.298859,13.391235,21.069641,20.414642,21.791656,21.359497,18.298859,18.298798,18.298798,18.298798,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.00057526416,9.54197e-21,0.0,81.06111,25.00117,25.137148,96.0,0.07270797,34.807995,241.3459,88.55525,0.0,81.06111,0.11376004,0.0,77.67339,8.330017
40623,21877380.0,0.0,18.298859,13.386932,21.067932,20.412445,21.790375,21.358185,18.298859,18.298828,18.298828,18.298828,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.00032744397,9.54197e-21,0.0,81.06064,25.00115,25.12582,96.0,0.07274691,34.823853,241.34592,88.555214,0.0,81.06064,0.11375996,0.0,77.67294,8.330017
40624,21877440.0,0.0,18.29889,13.38266,21.066254,20.410278,21.789093,21.356873,18.298859,18.298859,18.298859,18.298859,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0012377322,9.54197e-21,0.0,81.06017,25.001122,25.114452,96.0,0.07278598,34.839764,241.34593,88.55518,0.0,81.06017,0.11375989,0.0,77.67249,8.330017
40625,21877500.0,0.0,18.29892,13.3784485,21.064606,20.408112,21.787811,21.35556,18.29889,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0023459382,9.54197e-21,0.0,81.059715,25.001093,25.103226,96.0,0.07282455,34.85548,241.34596,88.555145,0.0,81.059715,0.113759816,0.0,77.67205,8.330017
40626,21877560.0,0.0,18.29892,13.374298,21.062927,20.405945,21.78653,21.354279,18.29889,18.29889,18.29889,18.298859,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0016554655,9.54197e-21,0.0,81.05926,25.001064,25.092197,96.0,0.072862454,34.870922,241.34598,88.55511,0.0,81.05926,0.113759756,0.0,77.67162,8.330017
40627,21877620.0,0.0,18.29892,13.370209,21.061249,20.403809,21.785217,21.352966,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0005286634,9.54197e-21,0.0,81.058815,25.001036,25.081285,96.0,0.07289994,34.886204,241.346,88.55508,0.0,81.058815,0.113759704,0.0,77.6712,8.330017
40628,21877680.0,0.0,18.29892,13.36615,21.0596,20.401672,21.783966,21.351685,18.29892,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00042597044,9.54197e-21,0.0,81.05838,25.001001,25.070412,96.0,0.07293729,34.901424,241.34601,88.555046,0.0,81.05838,0.11375966,0.0,77.67078,8.330017
40629,21877740.0,0.0,18.29895,13.362152,21.057953,20.399536,21.782684,21.350403,18.29892,18.29892,18.29892,18.29892,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00063549005,9.54197e-21,0.0,81.057945,25.000969,25.059616,96.0,0.07297436,34.91654,241.34602,88.555016,0.0,81.057945,0.11375962,0.0,77.670364,8.330017
40630,21877800.0,0.0,18.29895,13.358185,21.056305,20.39743,21.781403,21.349121,18.29892,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0015304501,9.54197e-21,0.0,81.05751,25.000935,25.04888,96.0,0.07301123,34.931572,241.34604,88.554985,0.0,81.05751,0.113759585,0.0,77.66995,8.330017
40631,21877860.0,0.0,18.29898,13.354279,21.054657,20.395294,21.78012,21.34784,18.29895,18.29892,18.29892,18.29892,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0014320709,9.54197e-21,0.0,81.05709,25.000904,25.038279,96.0,0.073047616,34.946407,241.34605,88.554955,0.0,81.05709,0.11375955,0.0,77.66954,8.330017
40632,21877920.0,0.0,18.29898,13.350403,21.053009,20.393188,21.77884,21.346558,18.29895,18.29895,18.29895,18.29892,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.00097822,9.54197e-21,0.0,81.05666,25.000874,25.027784,96.0,0.07308364,34.9611,241.34607,88.55493,0.0,81.05666,0.11375952,0.0,77.66914,8.330017
40633,21877980.0,0.0,18.29898,13.346588,21.051392,20.391113,21.777557,21.345276,18.29895,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0006996436,9.54197e-21,0.0,81.05625,25.000847,25.017368,96.0,0.07311937,34.97568,241.34608,88.55491,0.0,81.05625,0.113759495,0.0,77.66874,8.330017
40634,21878040.0,0.0,18.29898,13.342804,21.049744,20.389008,21.776306,21.343994,18.29898,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0008823254,9.54197e-21,0.0,81.05583,25.00082,25.007019,96.0,0.07315489,34.990173,241.3461,88.554886,0.0,81.05583,0.11375947,0.0,77.66834,8.330017
40635,21878100.0,0.0,18.299011,13.339081,21.048126,20.386932,21.775024,21.342743,18.29898,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0010614378,9.54197e-21,0.0,81.05542,25.000795,24.996756,96.0,0.07319009,35.00454,241.34612,88.55486,0.0,81.05542,0.11375946,0.0,77.667946,8.330017
40636,21878160.0,0.0,18.299011,13.335388,21.046509,20.384857,21.773773,21.341461,18.29898,18.29898,18.29898,18.29898,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0010699292,9.54197e-21,0.0,81.05501,25.000772,24.986572,96.0,0.073225014,35.0188,241.34613,88.55485,0.0,81.05501,0.113759436,0.0,77.66755,8.330017
40637,21878220.0,0.0,18.299011,13.331726,21.044891,20.382812,21.772491,21.34021,18.29898,18.29898,18.29898,18.29898,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.00091440853,9.54197e-21,0.0,81.0546,25.000751,24.976475,96.0,0.073259644,35.032936,241.34615,88.55483,0.0,81.0546,0.11375942,0.0,77.66716,8.330017
40638,21878280.0,0.0,18.299011,13.3280945,21.043304,20.380737,21.77124,21.338928,18.299011,18.29898,18.29898,18.29898,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0008437811,9.54197e-21,0.0,81.05419,25.000734,24.966454,96.0,0.07329399,35.046967,241.34615,88.55482,0.0,81.05419,0.113759406,0.0,77.66677,8.330017
40639,21878340.0,0.0,18.299011,13.324524,21.041687,20.378693,21.769958,21.337677,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.000887303,9.54197e-21,0.0,81.05379,25.000717,24.956509,96.0,0.07332808,35.06089,241.34616,88.5548,0.0,81.05379,0.1137594,0.0,77.66638,8.330017
40640,21878400.0,0.0,18.299042,13.320984,21.0401,20.376678,21.768707,21.336426,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0009960682,9.54197e-21,0.0,81.05339,25.000704,24.94664,96.0,0.07336189,35.074703,241.34618,88.55479,0.0,81.05339,0.11375938,0.0,77.666,8.330017
40641,21878460.0,0.0,18.299042,13.317505,21.038483,20.374634,21.767456,21.335175,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00076856016,9.54197e-21,0.0,81.052986,25.00069,24.93685,96.0,0.07339543,35.08841,241.34619,88.55478,0.0,81.052986,0.11375936,0.0,77.66561,8.330017
40642,21878520.0,0.0,18.299042,13.314026,21.036896,20.37262,21.766174,21.333923,18.299042,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0006502948,9.54197e-21,0.0,81.05258,25.000679,24.92712,96.0,0.07342875,35.10203,241.3462,88.55476,0.0,81.05258,0.11375935,0.0,77.66523,8.330017
40643,21878580.0,0.0,18.299042,13.310608,21.035309,20.370605,21.764923,21.332672,18.299042,18.299011,18.299011,18.299011,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0008002441,9.54197e-21,0.0,81.052185,25.00067,24.91745,96.0,0.07346187,35.11557,241.3462,88.554756,0.0,81.052185,0.11375933,0.0,77.66484,8.330017
40644,21878640.0,0.0,18.299072,13.30722,21.033752,20.368591,21.763672,21.33142,18.299042,18.299042,18.299042,18.299042,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0009228496,9.54197e-21,0.0,81.05179,25.00066,24.907854,96.0,0.07349472,35.129005,241.34622,88.55475,0.0,81.05179,0.113759324,0.0,77.66447,8.330017
40645,21878700.0,0.0,18.299072,13.303833,21.032166,20.366608,21.76242,21.3302,18.299042,18.299042,18.299042,18.299042,0.0,0.03208592,0.03208592,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0010628783,9.54197e-21,0.0,81.05139,25.000652,24.898333,96.0,0.0735273,35.142334,241.34624,88.55474,0.0,81.05139,0.11375931,0.0,77.664085,8.330017
40646,21878760.0,0.0,18.299072,13.300507,21.03061,20.364594,21.76117,21.328949,18.299072,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00062519737,9.54197e-21,0.0,81.050995,25.000647,24.888893,96.0,0.07355959,35.15555,241.34625,88.55473,0.0,81.050995,0.113759294,0.0,77.66371,8.330017
40647,21878820.0,0.0,18.299072,13.297211,21.029022,20.36261,21.759918,21.327728,18.299072,18.299042,18.299042,18.299042,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00041793252,9.54197e-21,0.0,81.050606,25.00064,24.879501,96.0,0.07359173,35.168697,241.34625,88.554726,0.0,81.050606,0.11375929,0.0,77.66333,8.330017
40648,21878880.0,0.0,18.299072,13.293945,21.027466,20.360626,21.758667,21.326477,18.299072,18.299072,18.299072,18.299072,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00063891936,9.54197e-21,0.0,81.05022,25.000635,24.87015,96.0,0.07362371,35.18179,241.34627,88.55472,0.0,81.05022,0.11375926,0.0,77.66296,8.330017
40649,21878940.0,0.0,18.299103,13.29071,21.02591,20.358673,21.757416,21.325256,18.299072,18.299072,18.299072,18.299072,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0009296113,9.54197e-21,0.0,81.04983,25.000631,24.86086,96.0,0.07365547,35.194798,241.34628,88.55471,0.0,81.04983,0.11375925,0.0,77.66259,8.330017
40650,21879000.0,0.0,18.299103,13.287506,21.024353,20.35672,21.756165,21.324036,18.299072,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0010542135,9.54197e-21,0.0,81.04944,25.000628,24.851646,96.0,0.07368697,35.207695,241.34628,88.5547,0.0,81.04944,0.113759235,0.0,77.66221,8.330017
40651,21879060.0,0.0,18.299103,13.284332,21.022797,20.354736,21.754944,21.322815,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0006500226,9.54197e-21,0.0,81.04906,25.000624,24.842505,96.0,0.07371821,35.220493,241.3463,88.554695,0.0,81.04906,0.11375922,0.0,77.66185,8.330017
40652,21879120.0,0.0,18.299103,13.281158,21.02127,20.352783,21.753693,21.321594,18.299103,18.299072,18.299072,18.299072,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00034172036,9.54197e-21,0.0,81.048676,25.00062,24.83341,96.0,0.07374929,35.233227,241.34631,88.55469,0.0,81.048676,0.1137592,0.0,77.661476,8.330017
40653,21879180.0,0.0,18.299103,13.278046,21.019714,20.35086,21.752441,21.320374,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0002804855,9.54197e-21,0.0,81.048294,25.000616,24.824356,96.0,0.07378022,35.245903,241.34631,88.55468,0.0,81.048294,0.11375918,0.0,77.66112,8.330017
40654,21879240.0,0.0,18.299103,13.274933,21.018188,20.348907,21.75119,21.319153,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00063396466,9.54197e-21,0.0,81.04791,25.000612,24.815338,96.0,0.07381102,35.258526,241.34633,88.55467,0.0,81.04791,0.113759175,0.0,77.66075,8.330017
40655,21879300.0,0.0,18.299133,13.271851,21.016663,20.346985,21.74997,21.317932,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0009155099,9.54197e-21,0.0,81.04754,25.000608,24.806381,96.0,0.0738416,35.271065,241.34634,88.554665,0.0,81.04754,0.11375916,0.0,77.660385,8.330017
40656,21879360.0,0.0,18.299133,13.268799,21.015137,20.345062,21.748718,21.316711,18.299103,18.299103,18.299103,18.299103,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0006048872,9.54197e-21,0.0,81.047165,25.000605,24.797495,96.0,0.07387194,35.283504,241.34636,88.554665,0.0,81.047165,0.11375914,0.0,77.66003,8.330017
40657,21879420.0,0.0,18.299133,13.265778,21.01361,20.34314,21.747498,21.315521,18.299133,18.299103,18.299103,18.299103,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00027853478,9.54197e-21,0.0,81.0468,25.0006,24.78865,96.0,0.07390212,35.295887,241.34636,88.55466,0.0,81.0468,0.11375912,0.0,77.659676,8.330017
40658,21879480.0,0.0,18.299133,13.262756,21.012085,20.341248,21.746246,21.3143,18.299133,18.299103,18.299103,18.299103,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.00038046815,9.54197e-21,0.0,81.04642,25.000597,24.779835,96.0,0.073932216,35.30823,241.34637,88.55465,0.0,81.04642,0.11375911,0.0,77.65932,8.330017
40659,21879540.0,0.0,18.299133,13.259766,21.01056,20.339355,21.745026,21.31311,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00052483403,9.54197e-21,0.0,81.04605,25.000593,24.771065,96.0,0.07396213,35.320507,241.34639,88.55464,0.0,81.04605,0.1137591,0.0,77.658966,8.330017
40660,21879600.0,0.0,18.299133,13.256805,21.009064,20.337463,21.743805,21.31192,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.00082571123,9.54197e-21,0.0,81.045685,25.00059,24.762337,96.0,0.0739919,35.332726,241.34639,88.554634,0.0,81.045685,0.113759086,0.0,77.658615,8.330017
40661,21879660.0,0.0,18.299133,13.253845,21.007538,20.335571,21.742584,21.3107,18.299133,18.299133,18.299133,18.299133,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0004278966,9.54197e-21,0.0,81.04532,25.000586,24.753675,96.0,0.074021436,35.344852,241.3464,88.55463,0.0,81.04532,0.11375906,0.0,77.65826,8.330017
40662,21879720.0,0.0,18.299133,13.250916,21.006042,20.33368,21.741333,21.30951,18.299133,18.299133,18.299133,18.299133,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00016288404,9.54197e-21,0.0,81.04495,25.000582,24.745043,96.0,0.07405087,35.35694,241.34642,88.55462,0.0,81.04495,0.11375905,0.0,77.657906,8.330017
40663,21879780.0,0.0,18.299164,13.247986,21.004547,20.331818,21.740112,21.30832,18.299133,18.299133,18.299133,18.299133,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.00030997084,9.54197e-21,0.0,81.04459,25.000576,24.736427,96.0,0.074080236,35.369003,241.34642,88.55462,0.0,81.04459,0.11375903,0.0,77.65756,8.330017
40664,21879840.0,0.0,18.299164,13.245087,21.003052,20.329926,21.738892,21.307129,18.299133,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.00060490385,9.54197e-21,0.0,81.044235,25.00057,24.727846,96.0,0.07410948,35.381016,241.34644,88.55461,0.0,81.044235,0.113759026,0.0,77.65722,8.330017
40665,21879900.0,0.0,18.299164,13.2421875,21.001556,20.328094,21.73767,21.305939,18.299164,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.00075130916,9.54197e-21,0.0,81.04388,25.000566,24.719316,96.0,0.074138544,35.392956,241.34644,88.5546,0.0,81.04388,0.11375901,0.0,77.65687,8.330017
40666,21879960.0,0.0,18.299164,13.239319,21.000061,20.326233,21.73645,21.304749,18.299164,18.299164,18.299164,18.299133,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00040079837,9.54197e-21,0.0,81.04352,25.000563,24.710836,96.0,0.07416744,35.404827,241.34645,88.554596,0.0,81.04352,0.113758996,0.0,77.65653,8.330017
40667,21880020.0,0.0,18.299164,13.23645,20.998566,20.324371,21.73523,21.303558,18.299164,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.000102170125,9.54197e-21,0.0,81.04316,25.000559,24.702381,96.0,0.074196234,35.416664,241.34647,88.55459,0.0,81.04316,0.11375899,0.0,77.65619,8.330017
40668,21880080.0,0.0,18.299164,13.233612,20.9971,20.32251,21.734009,21.302399,18.299164,18.299164,18.299164,18.299164,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,3.5856465e-05,9.54197e-21,0.0,81.0428,25.000553,24.693949,96.0,0.07422496,35.428474,241.34647,88.55459,0.0,81.0428,0.11375899,0.0,77.655846,8.330017
40669,21880140.0,0.0,18.299164,13.230774,20.995636,20.320679,21.732788,21.301208,18.299164,18.299164,18.299164,18.299164,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00035422042,9.54197e-21,0.0,81.04245,25.000547,24.685526,96.0,0.074253626,35.44026,241.34648,88.55458,0.0,81.04245,0.113758974,0.0,77.6555,8.330017
40670,21880200.0,0.0,18.299164,13.227936,20.99414,20.318848,21.731598,21.300049,18.299164,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0006249826,9.54197e-21,0.0,81.04209,25.000544,24.677143,96.0,0.07428216,35.452,241.3465,88.55457,0.0,81.04209,0.11375896,0.0,77.65517,8.330017
40671,21880260.0,0.0,18.299194,13.225128,20.992706,20.317108,21.730377,21.29889,18.299164,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0011982659,9.54197e-21,0.0,81.04174,25.00054,24.668823,96.0,0.074310474,35.463646,241.3465,88.554565,0.0,81.04174,0.11375895,0.0,77.65483,8.330017
40672,21880320.0,0.0,18.299194,13.222321,20.991302,20.315369,21.729156,21.29773,18.299194,18.299164,18.299164,18.299164,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0009513977,9.54197e-21,0.0,81.0414,25.00054,24.660608,96.0,0.07433843,35.47515,241.34651,88.554565,0.0,81.0414,0.11375894,0.0,77.654495,8.330017
40673,21880380.0,0.0,18.299194,13.219513,20.989868,20.31363,21.727936,21.29657,18.299194,18.299164,18.299164,18.299164,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00030529717,9.54197e-21,0.0,81.041046,25.000538,24.652447,96.0,0.07436618,35.486572,241.34651,88.55456,0.0,81.041046,0.11375892,0.0,77.65416,8.330017
40674,21880440.0,0.0,18.299194,13.216705,20.988464,20.31192,21.726746,21.29541,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,-7.265481e-05,9.54197e-21,0.0,81.040695,25.000536,24.6443,96.0,0.07439389,35.497982,241.34653,88.55456,0.0,81.040695,0.113758914,0.0,77.653824,8.330017
40675,21880500.0,0.0,18.299194,13.213928,20.98703,20.31018,21.725555,21.294281,18.299194,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.00016209797,9.54197e-21,0.0,81.04035,25.000534,24.636164,96.0,0.07442155,35.50937,241.34654,88.55455,0.0,81.04035,0.1137589,0.0,77.653496,8.330017
40676,21880560.0,0.0,18.299194,13.211121,20.985626,20.308472,21.724335,21.293121,18.299194,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00026406863,9.54197e-21,0.0,81.04001,25.000528,24.628016,96.0,0.07444925,35.52078,241.34654,88.55454,0.0,81.04001,0.113758884,0.0,77.65316,8.330017
40677,21880620.0,0.0,18.299194,13.2083435,20.984222,20.306793,21.723145,21.291992,18.299194,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00052795344,9.54197e-21,0.0,81.03966,25.000525,24.619902,96.0,0.07447683,35.53214,241.34656,88.55454,0.0,81.03966,0.113758884,0.0,77.65283,8.330017
40678,21880680.0,0.0,18.299194,13.205566,20.98285,20.305084,21.721924,21.290863,18.299194,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00047516212,9.54197e-21,0.0,81.03932,25.00052,24.611828,96.0,0.07450427,35.54344,241.34656,88.554535,0.0,81.03932,0.11375888,0.0,77.65251,8.330017
40679,21880740.0,0.0,18.299194,13.202789,20.981445,20.303406,21.720734,21.289734,18.299194,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.00024510804,9.54197e-21,0.0,81.03898,25.000517,24.603786,96.0,0.074531585,35.5547,241.34657,88.55453,0.0,81.03898,0.11375886,0.0,77.65218,8.330017
40680,21880800.0,0.0,18.299194,13.200012,20.980072,20.301758,21.719543,21.288605,18.299194,18.299194,18.299194,18.299194,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00014720527,9.54197e-21,0.0,81.03864,25.000513,24.595768,96.0,0.07455882,35.56592,241.34659,88.55453,0.0,81.03864,0.11375885,0.0,77.651855,8.330017
40681,21880860.0,0.0,18.299225,13.197266,20.978699,20.30011,21.718353,21.287476,18.299194,18.299194,18.299194,18.299194,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0004788648,9.54197e-21,0.0,81.0383,25.00051,24.587765,96.0,0.074586004,35.57713,241.34659,88.55452,0.0,81.0383,0.11375885,0.0,77.65153,8.330017
40682,21880920.0,0.0,18.299255,13.19455,20.977325,20.298492,21.717133,21.286377,18.299225,18.299194,18.299194,18.299194,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0015919192,9.54197e-21,0.0,81.037964,25.000505,24.579819,96.0,0.07461298,35.588253,241.3466,88.55451,0.0,81.037964,0.11375884,0.0,77.6512,8.330017
40683,21880980.0,0.0,18.299255,13.191925,20.975983,20.296875,21.715942,21.285248,18.299225,18.299225,18.299225,18.299194,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0017359778,9.54197e-21,0.0,81.03763,25.000507,24.57203,96.0,0.074639425,35.599155,241.3466,88.55451,0.0,81.03763,0.113758825,0.0,77.65088,8.330017
40684,21881040.0,0.0,18.299255,13.189331,20.97464,20.295258,21.714783,21.28415,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0010772605,9.54197e-21,0.0,81.03729,25.000513,24.564384,96.0,0.07466536,35.609863,241.34662,88.55451,0.0,81.03729,0.1137588,0.0,77.65056,8.330017
40685,21881100.0,0.0,18.299255,13.186798,20.973297,20.29367,21.713593,21.28305,18.299255,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00071281655,9.54197e-21,0.0,81.036964,25.000517,24.556814,96.0,0.074691035,35.62046,241.34662,88.554504,0.0,81.036964,0.11375877,0.0,77.650246,8.330017
40686,21881160.0,0.0,18.299286,13.184296,20.971954,20.292084,21.712402,21.281952,18.299255,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0011099548,9.54197e-21,0.0,81.03664,25.00052,24.549307,96.0,0.0747165,35.63097,241.34663,88.5545,0.0,81.03664,0.113758765,0.0,77.649925,8.330017
40687,21881220.0,0.0,18.299286,13.181885,20.970642,20.290527,21.711212,21.280853,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0014894296,9.54197e-21,0.0,81.03631,25.000525,24.5419,96.0,0.07474162,35.64134,241.34665,88.5545,0.0,81.03631,0.113758735,0.0,77.64962,8.330017
40688,21881280.0,0.0,18.299286,13.179474,20.96933,20.28897,21.710022,21.279755,18.299286,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0013749243,9.54197e-21,0.0,81.03598,25.00053,24.534616,96.0,0.07476631,35.65154,241.34665,88.55449,0.0,81.03598,0.1137587,0.0,77.64931,8.330017
40689,21881340.0,0.0,18.299316,13.177155,20.968018,20.287445,21.708862,21.278656,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0011922921,9.54197e-21,0.0,81.03567,25.000534,24.527422,96.0,0.07479069,35.66161,241.34666,88.55448,0.0,81.03567,0.113758676,0.0,77.649,8.330017
40690,21881400.0,0.0,18.299316,13.174866,20.966705,20.285889,21.707672,21.277588,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0007887351,9.54197e-21,0.0,81.035355,25.000538,24.520332,96.0,0.07481471,35.67154,241.34666,88.554474,0.0,81.035355,0.11375864,0.0,77.648705,8.330017
40691,21881460.0,0.0,18.299316,13.172607,20.965393,20.284393,21.706512,21.27652,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0010045018,9.54197e-21,0.0,81.03504,25.00054,24.513304,96.0,0.07483851,35.681377,241.34668,88.55447,0.0,81.03504,0.113758616,0.0,77.64841,8.330017
