,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40692,21881520.0,0.0,18.299347,13.17041,20.964111,20.282898,21.705322,21.275452,18.299316,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0012443345,9.54197e-21,0.0,81.03474,25.000542,24.506369,96.0,0.07486201,35.691086,241.3467,88.55446,0.0,81.03474,0.11375858,0.0,77.64812,8.330017
40693,21881580.0,0.0,18.299347,13.168243,20.96283,20.281403,21.704163,21.274384,18.299316,18.299316,18.299316,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0012111677,9.54197e-21,0.0,81.03443,25.000542,24.499533,96.0,0.074885145,35.700653,241.3467,88.55445,0.0,81.03443,0.11375854,0.0,77.64782,8.330017
40694,21881640.0,0.0,18.299347,13.166138,20.961578,20.279938,21.702972,21.273315,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.000972763,9.54197e-21,0.0,81.034134,25.000542,24.49279,96.0,0.07490797,35.710094,241.34671,88.55444,0.0,81.034134,0.11375851,0.0,77.64754,8.330017
40695,21881700.0,0.0,18.299347,13.1640625,20.960297,20.278473,21.701813,21.272247,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0008167222,9.54197e-21,0.0,81.033844,25.000542,24.486122,96.0,0.07493054,35.71943,241.34671,88.55443,0.0,81.033844,0.113758475,0.0,77.647255,8.330017
40696,21881760.0,0.0,18.299347,13.162048,20.959045,20.277039,21.700653,21.27118,18.299347,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0009175547,9.54197e-21,0.0,81.033554,25.000538,24.47953,96.0,0.07495284,35.728657,241.34673,88.55442,0.0,81.033554,0.11375844,0.0,77.64698,8.330017
40697,21881820.0,0.0,18.299377,13.160065,20.957794,20.275604,21.699493,21.270142,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0010629954,9.54197e-21,0.0,81.03327,25.000536,24.473022,96.0,0.074974865,35.73777,241.34674,88.554405,0.0,81.03327,0.113758415,0.0,77.646706,8.330017
40698,21881880.0,0.0,18.299377,13.158112,20.956543,20.27417,21.698334,21.269104,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0010967716,9.54197e-21,0.0,81.03299,25.00053,24.466593,96.0,0.074996606,35.74677,241.34674,88.5544,0.0,81.03299,0.11375838,0.0,77.64644,8.330017
40699,21881940.0,0.0,18.299377,13.156189,20.955322,20.272766,21.697174,21.268036,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0009504634,9.54197e-21,0.0,81.032715,25.000526,24.460253,96.0,0.07501806,35.755646,241.34676,88.55438,0.0,81.032715,0.113758355,0.0,77.64617,8.330017
40700,21882000.0,0.0,18.299377,13.154327,20.954071,20.271362,21.696014,21.266998,18.299377,18.299377,18.299377,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00076626183,9.54197e-21,0.0,81.03244,25.00052,24.453983,96.0,0.07503926,35.764423,241.34676,88.554375,0.0,81.03244,0.11375832,0.0,77.64591,8.330017
40701,21882060.0,0.0,18.299408,13.152496,20.95285,20.269989,21.694855,21.26596,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00085215195,9.54197e-21,0.0,81.032166,25.000515,24.447783,96.0,0.075060226,35.773106,241.34677,88.55436,0.0,81.032166,0.11375829,0.0,77.64565,8.330017
40702,21882120.0,0.0,18.299408,13.150696,20.95166,20.268616,21.693695,21.264954,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0009753025,9.54197e-21,0.0,81.0319,25.000507,24.441654,96.0,0.075080946,35.781685,241.34679,88.554344,0.0,81.0319,0.11375825,0.0,77.6454,8.330017
40703,21882180.0,0.0,18.299408,13.148926,20.95044,20.267242,21.692535,21.263916,18.299408,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00091290224,9.54197e-21,0.0,81.03164,25.000502,24.435604,96.0,0.0751014,35.790154,241.34679,88.55434,0.0,81.03164,0.11375823,0.0,77.64515,8.330017
40704,21882240.0,0.0,18.299408,13.147217,20.949219,20.26587,21.691406,21.262878,18.299408,18.299408,18.299408,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00082928885,9.54197e-21,0.0,81.03138,25.000494,24.42962,96.0,0.07512162,35.79853,241.3468,88.55432,0.0,81.03138,0.11375821,0.0,77.6449,8.330017
40705,21882300.0,0.0,18.299438,13.145508,20.948029,20.264526,21.690247,21.261871,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0006644053,9.54197e-21,0.0,81.03113,25.000486,24.423708,96.0,0.075141594,35.80681,241.3468,88.55431,0.0,81.03113,0.11375818,0.0,77.64465,8.330017
40706,21882360.0,0.0,18.299438,13.14386,20.946838,20.263214,21.689117,21.260864,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0008249051,9.54197e-21,0.0,81.030876,25.000479,24.417852,96.0,0.07516138,35.815006,241.34682,88.5543,0.0,81.030876,0.113758154,0.0,77.64441,8.330017
40707,21882420.0,0.0,18.299438,13.142212,20.945679,20.261902,21.687958,21.259857,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0009248957,9.54197e-21,0.0,81.030624,25.00047,24.412066,96.0,0.07518093,35.823105,241.34682,88.55429,0.0,81.030624,0.11375813,0.0,77.64417,8.330017
40708,21882480.0,0.0,18.299438,13.140625,20.944489,20.26059,21.686829,21.25885,18.299438,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00081576145,9.54197e-21,0.0,81.03037,25.000463,24.406355,96.0,0.07520022,35.831104,241.34683,88.554276,0.0,81.03037,0.1137581,0.0,77.643936,8.330017
40709,21882540.0,0.0,18.299438,13.139038,20.943329,20.259277,21.6857,21.257843,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00064158574,9.54197e-21,0.0,81.03013,25.000456,24.400705,96.0,0.0752193,35.839012,241.34683,88.55427,0.0,81.03013,0.11375808,0.0,77.6437,8.330017
40710,21882600.0,0.0,18.299469,13.137512,20.942139,20.257996,21.68454,21.256836,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.000546728,9.54197e-21,0.0,81.02989,25.000446,24.395107,96.0,0.075238205,35.84685,241.34685,88.55425,0.0,81.02989,0.11375806,0.0,77.64347,8.330017
40711,21882660.0,0.0,18.29953,13.135986,20.941101,20.256958,21.68341,21.25589,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0031168333,9.54197e-21,0.0,81.029655,25.00044,24.389612,96.0,0.07525675,35.85454,241.34685,88.554245,0.0,81.029655,0.11375804,0.0,77.64324,8.330017
40712,21882720.0,0.0,18.29953,13.134491,20.940063,20.25589,21.682281,21.254913,18.299469,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.003648449,9.54197e-21,0.0,81.02942,25.000443,24.384386,96.0,0.07527439,35.861862,241.34686,88.55424,0.0,81.02942,0.113758005,0.0,77.64302,8.330017
40713,21882780.0,0.0,18.29953,13.133057,20.939026,20.254852,21.681152,21.253967,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0029540888,9.54197e-21,0.0,81.02919,25.000444,24.379293,96.0,0.075291574,35.868988,241.34686,88.55423,0.0,81.02919,0.11375797,0.0,77.6428,8.330017
40714,21882840.0,0.0,18.2995,13.131622,20.937988,20.253815,21.680023,21.253021,18.2995,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.00031336144,9.54197e-21,0.0,81.02896,25.00045,24.374428,96.0,0.07530798,35.8758,241.34688,88.554214,0.0,81.02896,0.11375793,0.0,77.642586,8.330017
40715,21882900.0,0.0,18.2995,13.130188,20.93695,20.252808,21.678894,21.252106,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0007926674,9.54197e-21,0.0,81.02874,25.000444,24.369442,96.0,0.075324796,35.882782,241.34688,88.55421,0.0,81.02874,0.11375791,0.0,77.64237,8.330017
40716,21882960.0,0.0,18.29956,13.128815,20.936035,20.252014,21.677795,21.25119,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.002477219,9.54197e-21,0.0,81.02853,25.000437,24.364475,96.0,0.07534155,35.889736,241.3469,88.55419,0.0,81.02853,0.11375787,0.0,77.64216,8.330017
40717,21883020.0,0.0,18.299591,13.127441,20.93512,20.25122,21.676666,21.250305,18.29953,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0040098224,9.54197e-21,0.0,81.02831,25.000437,24.359766,96.0,0.07535743,35.896328,241.3469,88.554184,0.0,81.02831,0.113757834,0.0,77.64196,8.330017
40718,21883080.0,0.0,18.299591,13.126099,20.934235,20.250458,21.675537,21.24942,18.29956,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0019848382,9.54197e-21,0.0,81.02811,25.000443,24.35532,96.0,0.075372405,35.90255,241.34691,88.55418,0.0,81.02811,0.1137578,0.0,77.64176,8.330017
40719,21883140.0,0.0,18.29956,13.124756,20.93332,20.249695,21.674438,21.248566,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00022288674,9.54197e-21,0.0,81.0279,25.000444,24.350903,96.0,0.07538729,35.908737,241.34691,88.55416,0.0,81.0279,0.113757744,0.0,77.64156,8.330017
40720,21883200.0,0.0,18.29953,13.123474,20.932434,20.248901,21.67331,21.24768,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0020014867,9.54197e-21,0.0,81.0277,25.00044,24.346556,96.0,0.07540193,35.91482,241.34692,88.554146,0.0,81.0277,0.11375771,0.0,77.64138,8.330017
40721,21883260.0,0.0,18.299622,13.122162,20.93164,20.248383,21.67221,21.246857,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0020584604,9.54197e-21,0.0,81.02751,25.00043,24.342077,96.0,0.075417034,35.921093,241.34692,88.55413,0.0,81.02751,0.113757685,0.0,77.6412,8.330017
40722,21883320.0,0.0,18.299652,13.120911,20.930878,20.247864,21.671112,21.246033,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.004352429,9.54197e-21,0.0,81.02732,25.000423,24.337837,96.0,0.07543131,35.92703,241.34694,88.55412,0.0,81.02732,0.11375765,0.0,77.64101,8.330017
40723,21883380.0,0.0,18.299652,13.119659,20.930084,20.247345,21.670013,21.245209,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.002465957,9.54197e-21,0.0,81.02714,25.000427,24.333912,96.0,0.075444534,35.93252,241.34694,88.55411,0.0,81.02714,0.113757595,0.0,77.64084,8.330017
40724,21883440.0,0.0,18.299591,13.118408,20.929321,20.246796,21.668915,21.244385,18.299622,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00061474513,9.54197e-21,0.0,81.02696,25.000427,24.330084,96.0,0.07545741,35.93788,241.34695,88.55409,0.0,81.02696,0.11375756,0.0,77.64066,8.330017
40725,21883500.0,0.0,18.299591,13.1171875,20.928558,20.246307,21.667816,21.24356,18.299622,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00071361824,9.54197e-21,0.0,81.026794,25.000414,24.326134,96.0,0.07547072,35.943413,241.34695,88.55408,0.0,81.026794,0.113757536,0.0,77.6405,8.330017
40726,21883560.0,0.0,18.299652,13.115997,20.927917,20.246033,21.666748,21.242798,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0015859513,9.54197e-21,0.0,81.02663,25.000404,24.322247,96.0,0.07548381,35.948856,241.34697,88.55406,0.0,81.02663,0.1137575,0.0,77.64034,8.330017
40727,21883620.0,0.0,18.299683,13.114777,20.927277,20.245758,21.66565,21.242065,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0032841382,9.54197e-21,0.0,81.02646,25.000399,24.318535,96.0,0.07549631,35.954052,241.34697,88.554054,0.0,81.02646,0.11375746,0.0,77.64018,8.330017
40728,21883680.0,0.0,18.299713,13.113617,20.926636,20.245483,21.664581,21.241302,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0033412024,9.54197e-21,0.0,81.0263,25.000393,24.31496,96.0,0.075508334,35.959057,241.34697,88.55404,0.0,81.0263,0.113757424,0.0,77.64003,8.330017
40729,21883740.0,0.0,18.299652,13.112427,20.925995,20.245209,21.663513,21.24054,18.299652,18.299652,18.299652,18.299622,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.00048407057,9.54197e-21,0.0,81.02614,25.000393,24.311611,96.0,0.0755196,35.963745,241.34698,88.55402,0.0,81.02614,0.11375739,0.0,77.63988,8.330017
40730,21883800.0,0.0,18.299652,13.111267,20.925385,20.244934,21.662445,21.239777,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00076247123,9.54197e-21,0.0,81.025986,25.000381,24.308178,96.0,0.07553115,35.96855,241.34698,88.55401,0.0,81.025986,0.11375735,0.0,77.63973,8.330017
40731,21883860.0,0.0,18.299713,13.110107,20.924866,20.244904,21.661377,21.239075,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0020587514,9.54197e-21,0.0,81.02584,25.00037,24.304749,96.0,0.075542696,35.97335,241.347,88.55399,0.0,81.02584,0.11375732,0.0,77.639595,8.330017
40732,21883920.0,0.0,18.299744,13.108978,20.924377,20.244904,21.660309,21.238403,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.003542565,9.54197e-21,0.0,81.025696,25.000364,24.301537,96.0,0.0755535,35.977848,241.347,88.55398,0.0,81.025696,0.11375728,0.0,77.63946,8.330017
40733,21883980.0,0.0,18.299713,13.107849,20.923859,20.244873,21.65924,21.237701,18.299713,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0016535905,9.54197e-21,0.0,81.02556,25.000364,24.298552,96.0,0.075563535,35.98203,241.34702,88.55397,0.0,81.02556,0.113757245,0.0,77.63932,8.330017
40734,21884040.0,0.0,18.299713,13.10672,20.92337,20.244873,21.658203,21.237,18.299713,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,-1.28523e-05,9.54197e-21,0.0,81.02542,25.000359,24.295572,96.0,0.07557356,35.9862,241.34702,88.553955,0.0,81.02542,0.11375721,0.0,77.63919,8.330017
40735,21884100.0,0.0,18.299683,13.105591,20.922882,20.244873,21.657135,21.236328,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0021614812,9.54197e-21,0.0,81.02529,25.000349,24.292637,96.0,0.07558342,35.990307,241.34702,88.55394,0.0,81.02529,0.113757186,0.0,77.63908,8.330017
40736,21884160.0,0.0,18.299774,13.104462,20.922516,20.245117,21.656097,21.235687,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0022931332,9.54197e-21,0.0,81.02516,25.000334,24.28957,96.0,0.07559375,35.994606,241.34703,88.553925,0.0,81.02516,0.11375716,0.0,77.63895,8.330017
40737,21884220.0,0.0,18.299805,13.1033325,20.92215,20.245392,21.65506,21.235046,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.004578625,9.54197e-21,0.0,81.02504,25.000326,24.286757,96.0,0.0756032,35.99854,241.34703,88.55391,0.0,81.02504,0.11375713,0.0,77.63883,8.330017
40738,21884280.0,0.0,18.299774,13.102234,20.921783,20.245636,21.654053,21.234406,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0021885936,9.54197e-21,0.0,81.02492,25.000326,24.28427,96.0,0.07561157,36.002026,241.34703,88.5539,0.0,81.02492,0.11375709,0.0,77.63872,8.330017
40739,21884340.0,0.0,18.299713,13.101105,20.921448,20.24591,21.653015,21.233795,18.299744,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.0012357451,9.54197e-21,0.0,81.02481,25.000324,24.281841,96.0,0.07561972,36.00542,241.34705,88.55389,0.0,81.02481,0.11375705,0.0,77.63861,8.330017
40740,21884400.0,0.0,18.299744,13.100006,20.921082,20.246155,21.652008,21.233154,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0010255158,9.54197e-21,0.0,81.024704,25.000313,24.27929,96.0,0.0756283,36.008995,241.34705,88.55388,0.0,81.024704,0.11375704,0.0,77.638504,8.330017
40741,21884460.0,0.0,18.256622,13.09903,20.870514,20.278534,21.65213,21.233673,18.297821,18.298004,18.298004,27.849823,0.0,0.029450398,0.029450398,0.058014307,25.0,18.300018,0.0,0.0,0.0,-1.8625568,9.54197e-21,0.0,81.55001,21.654526,24.258188,96.0,0.07756852,36.038536,241.29826,87.51389,0.0,81.55001,0.116903126,100.0,84.25518,8.330017
40742,21884520.0,0.0,18.245728,13.098297,20.816803,20.36493,21.653717,21.235382,18.279785,18.292328,18.292328,32.457,0.0,0.025802033,0.025802033,0.07128225,25.0,18.300018,0.0,0.0,0.0,-2.6776805,9.54197e-21,0.0,84.69721,16.439114,24.004173,96.0,0.08200832,36.394157,241.122,86.13307,0.0,84.69721,0.12288095,100.0,97.21124,8.330017
40743,21884580.0,0.0,18.365265,13.097809,20.889435,20.477509,21.655579,21.237335,18.272339,18.283875,18.283875,34.03195,0.0,0.027029065,0.027029065,0.07170751,25.0,18.300018,0.0,0.0,0.0,4.8099284,9.54197e-21,0.0,87.781815,15.315833,23.633509,96.0,0.085045144,36.91309,240.94698,86.269844,0.0,87.781815,0.12576512,100.0,99.88286,8.330017
40744,21884640.0,2.0,18.368652,13.097565,20.971832,20.597168,21.65686,21.2388,18.306915,18.286285,18.286285,34.806396,0.0,0.028912786,0.028912786,0.07206688,35.666668,18.300018,0.0,0.0,0.0,4.43313,9.54197e-21,0.0,89.39118,15.768512,23.821186,96.0,0.08684857,36.650337,240.57417,87.695915,0.0,89.39118,0.12989524,100.0,100.00151,8.330017
40745,21884700.0,2.0,18.291748,13.097595,21.046417,20.721588,21.657501,21.239716,18.33081,18.30249,18.30249,35.013916,0.0,0.030620474,0.030620474,0.07433021,46.333332,18.300018,0.0,0.0,0.0,-1.9811021,9.54197e-21,0.0,90.059944,16.95267,24.286526,96.0,0.08849732,35.998867,240.05022,90.0056,0.0,90.059944,0.13557394,100.0,100.0,8.330017
40746,21884760.0,2.0,18.278564,13.097839,21.114166,20.844482,21.657562,21.240204,18.315887,18.31308,18.31308,34.72824,0.0,0.032180756,0.032180756,0.07824218,57.0,18.300018,0.0,0.0,0.0,-3.019632,9.54197e-21,0.0,90.001205,18.735722,24.412819,96.0,0.09214736,35.822052,239.44588,93.08044,0.0,90.001205,0.14260207,100.0,100.0,8.330017
40747,21884820.0,1.0,18.316528,13.098328,21.179596,20.968872,21.657074,21.240234,18.300842,18.310638,18.310638,34.041016,0.0,0.033494722,0.033494722,0.08344893,65.333336,18.300018,0.0,0.0,0.0,0.58813316,9.54197e-21,0.0,89.27972,21.047655,24.319658,96.0,0.09712693,35.95248,238.88374,96.745575,0.0,89.27972,0.15044321,100.0,100.0,8.330017
40748,21884880.0,1.0,18.321716,13.09906,21.244598,21.092804,21.656189,21.23996,18.306244,18.308167,18.308167,33.125,0.0,0.034579244,0.034579244,0.089798085,73.666664,18.300018,0.0,0.0,0.0,1.1883829,9.54197e-21,0.0,88.07026,23.945204,24.386763,96.0,0.10187007,35.858532,238.48863,101.018684,0.0,88.07026,0.15896292,100.0,100.0,8.330017
40749,21884940.0,1.0,18.308624,13.100006,21.31012,21.214844,21.654938,21.23938,18.311584,18.310516,18.310516,32.07672,0.0,0.035425074,0.035425074,0.09725829,82.0,18.300018,0.0,0.0,0.0,-0.3164722,9.54197e-21,0.0,86.462746,27.513481,24.538687,96.0,0.10661101,35.64584,238.4455,105.96512,0.0,86.462746,0.16811635,100.0,99.98155,8.330017
40750,21885000.0,1.0,18.314941,13.101196,21.37854,21.332245,21.653229,21.238373,18.31012,18.313538,18.313538,31.161957,0.0,0.037880093,0.037880093,0.10037323,90.333336,18.300018,0.0,0.0,0.0,0.10808906,9.54197e-21,0.0,84.15514,34.19324,24.633293,96.0,0.11092481,35.51339,238.9956,112.69579,0.0,84.15514,0.176152,100.0,96.026024,8.330017
40751,21885060.0,1.0,18.31842,13.102631,21.43808,21.436218,21.651337,21.237549,18.313324,18.318878,18.318878,30.979462,0.0,0.04175605,0.04175605,0.0951009,98.666664,18.300018,0.0,0.0,0.0,0.48532608,9.54197e-21,0.0,79.80215,49.268772,24.774061,96.0,0.11176436,35.316315,240.11844,123.34432,0.0,79.80215,0.17865714,100.0,86.51859,8.330017
40752,21885120.0,1.0,18.319122,13.104279,21.484161,21.532349,21.648193,21.235657,18.318085,18.328735,18.328735,31.774017,0.0,0.043885056,0.043885056,0.08266583,107.0,18.300018,0.0,0.0,0.0,0.3409358,9.54197e-21,0.0,73.723015,76.91662,24.977913,96.0,0.106084704,35.030922,241.04115,138.41939,0.0,73.723015,0.17049292,100.0,75.13377,8.330017
40753,21885180.0,0.0,18.316467,13.10614,21.5112,21.59317,21.645203,21.233887,18.321136,18.333435,18.333435,25.2547,0.0,0.041611966,0.041611966,0.07368781,103.0,18.300018,0.0,0.0,0.0,0.040641207,9.54197e-21,0.0,68.609886,100.44056,25.205374,96.0,0.09728427,34.712475,240.8562,148.0691,0.0,68.609886,0.15694916,0.0,68.51928,8.330017
40754,21885240.0,0.0,18.307953,13.108246,21.515228,21.60608,21.643158,21.23291,18.319794,18.33255,18.33255,21.641724,0.0,0.038916048,0.038916048,0.06603422,99.0,18.300018,0.0,0.0,0.0,-0.5582777,9.54197e-21,0.0,65.31564,114.470825,25.404667,96.0,0.08899342,34.433468,240.15048,151.34877,0.0,65.31564,0.14388527,0.0,64.29074,8.330017
40755,21885300.0,0.0,18.30606,13.110565,21.51184,21.601715,21.64206,21.232697,18.31543,18.32724,18.32724,20.020874,0.0,0.036549415,0.036549415,0.060228582,95.0,18.300018,0.0,0.0,0.0,-0.4666283,9.54197e-21,0.0,63.267715,120.080124,25.540861,96.0,0.08245925,34.242794,239.43112,150.32748,0.0,63.267715,0.13333175,0.0,61.638935,8.330017
40756,21885360.0,0.0,18.305084,13.113068,21.505463,21.588684,21.641968,21.233337,18.311707,18.320312,18.320312,19.23294,0.0,0.034723565,0.034723565,0.056067877,91.0,18.300018,0.0,0.0,0.0,-0.29361308,9.54197e-21,0.0,62.110172,119.8694,25.639912,96.0,0.0776507,34.104122,238.89809,147.00186,0.0,62.110172,0.12550959,0.0,60.06792,8.330017
40757,21885420.0,0.0,18.302795,13.115814,21.498505,21.573212,21.642456,21.234406,18.30896,18.313934,18.313934,18.825287,0.0,0.03340053,0.03340053,0.053109158,87.0,18.300018,0.0,0.0,0.0,-0.27307963,9.54197e-21,0.0,61.570717,116.30596,25.716717,96.0,0.07419348,33.9966,238.57478,142.71375,0.0,61.570717,0.11990114,0.0,59.238018,8.330017
40758,21885480.0,0.0,18.30066,13.118774,21.491547,21.556854,21.64331,21.23581,18.306519,18.308655,18.308655,18.605835,0.0,0.032469664,0.032469664,0.051003028,83.0,18.300018,0.0,0.0,0.0,-0.27407858,9.54197e-21,0.0,61.454426,111.030876,25.770844,96.0,0.07175053,33.920822,238.42787,138.17694,0.0,61.454426,0.11592937,0.0,58.94204,8.330017
40759,21885540.0,0.0,18.30008,13.121948,21.484833,21.540283,21.64444,21.237427,18.30423,18.304413,18.304413,18.478302,0.0,0.031818684,0.031818684,0.04954166,79.0,18.300018,0.0,0.0,0.0,-0.2011289,9.54197e-21,0.0,61.6228,105.01726,25.802755,96.0,0.070073605,33.87614,238.41106,133.7487,0.0,61.6228,0.11316658,0.0,59.010178,8.330017
40760,21885600.0,0.0,18.300232,13.125305,21.478302,21.523712,21.645752,21.239197,18.302551,18.301086,18.301086,18.402893,0.0,0.0313667,0.0313667,0.048547175,75.0,18.300018,0.0,0.0,0.0,-0.108054556,9.54197e-21,0.0,61.98674,98.80373,25.820229,96.0,0.06893691,33.85168,238.48227,129.5716,0.0,61.98674,0.11126828,0.0,59.31956,8.330017
40761,21885660.0,0.0,18.300262,13.128876,21.472412,21.508026,21.64743,21.24121,18.301575,18.298767,18.298767,18.36142,0.0,0.031071734,0.031071734,0.04792547,71.0,18.300018,0.0,0.0,0.0,-0.05553206,9.54197e-21,0.0,62.500847,92.66439,25.829939,96.0,0.06821625,33.83809,238.60844,125.7105,0.0,62.500847,0.110055566,0.0,59.80653,8.330017
40762,21885720.0,0.0,18.299805,13.13266,21.466675,21.492432,21.64914,21.243286,18.300995,18.297272,18.297272,18.336334,0.0,0.03087291,0.03087291,0.047523115,67.0,18.300018,0.0,0.0,0.0,-0.051185112,9.54197e-21,0.0,63.10318,86.80093,25.836065,96.0,0.06773627,33.82951,238.76836,122.15557,0.0,63.10318,0.10924088,0.0,60.391045,8.330017
40763,21885780.0,0.0,18.299469,13.136627,21.46103,21.47696,21.65094,21.245392,18.300507,18.296326,18.296326,18.321106,0.0,0.030735726,0.030735726,0.047259975,63.0,18.300018,0.0,0.0,0.0,-0.04788232,9.54197e-21,0.0,63.765675,81.24836,25.83783,96.0,0.06742519,33.827038,238.94836,118.875,0.0,63.765675,0.10870465,0.0,61.038242,8.330017
40764,21885840.0,0.0,18.299469,13.140808,21.455444,21.461548,21.65274,21.247498,18.30014,18.295685,18.295685,18.31076,0.0,0.030624028,0.030624028,0.04705468,59.0,18.300018,0.0,0.0,0.0,-0.031596877,9.54197e-21,0.0,64.46525,75.9821,25.836906,96.0,0.0671908,33.82833,239.1437,115.79564,0.0,64.46525,0.108293176,0.0,61.721992,8.330017
40765,21885900.0,0.0,18.299652,13.145172,21.44992,21.446259,21.654602,21.249664,18.299896,18.295319,18.295319,18.304596,0.0,0.030541232,0.030541232,0.046906266,55.0,18.300018,0.0,0.0,0.0,-0.01062097,9.54197e-21,0.0,65.203094,71.00712,25.834244,96.0,0.06702044,33.832058,239.34746,112.90822,0.0,65.203094,0.10797606,0.0,62.443214,8.330017
40766,21885960.0,0.0,18.30017,13.149719,21.445282,21.432922,21.656586,21.251923,18.299866,18.295166,18.295166,18.30069,0.0,0.030468544,0.030468544,0.046778504,51.0,18.300018,0.0,0.0,0.0,0.017636212,9.54197e-21,0.0,65.971306,66.28458,25.832182,96.0,0.066868916,33.834946,239.55841,110.17023,0.0,65.971306,0.107694894,0.0,63.194138,8.330017
40767,21886020.0,0.0,18.30017,13.15448,21.440735,21.419678,21.6586,21.25418,18.299957,18.295197,18.295197,18.298492,0.0,0.030400962,0.030400962,0.04666114,47.0,18.300018,0.0,0.0,0.0,0.015578643,9.54197e-21,0.0,66.77352,61.77755,25.832275,96.0,0.0667259,33.834816,239.77505,107.5595,0.0,66.77352,0.10744452,0.0,63.978035,8.330017
40768,21886080.0,0.0,18.30008,13.159393,21.436249,21.406555,21.660645,21.25647,18.300049,18.295319,18.295319,18.29712,0.0,0.03032599,0.03032599,0.04653069,43.0,18.300018,0.0,0.0,0.0,0.006958311,9.54197e-21,0.0,67.60706,57.459427,25.833368,96.0,0.066565715,33.833286,239.99866,105.04331,0.0,67.60706,0.10717089,0.0,64.79244,8.330017
40769,21886140.0,0.0,18.30014,13.16452,21.431854,21.393524,21.66269,21.258759,18.30011,18.295471,18.295471,18.296387,0.0,0.030245325,0.030245325,0.046390772,39.0,18.300018,0.0,0.0,0.0,0.004937496,9.54197e-21,0.0,68.482,53.303333,25.83487,96.0,0.06638821,33.83118,240.22874,102.60507,0.0,68.482,0.106866546,0.0,65.64722,8.330017
40770,21886200.0,0.0,18.300354,13.1698,21.42749,21.380615,21.664795,21.261078,18.300201,18.295685,18.295685,18.29596,0.0,0.030145913,0.030145913,0.046217125,35.0,18.300018,0.0,0.0,0.0,0.011607362,9.54197e-21,0.0,69.39666,49.29428,25.837088,96.0,0.06617255,33.828075,240.46646,100.22765,0.0,69.39666,0.10650166,0.0,66.540985,8.330017
40771,21886260.0,0.0,18.300842,13.175262,21.424072,21.369843,21.666992,21.263489,18.300293,18.295929,18.295929,18.295807,0.0,0.03005367,0.03005367,0.046058778,31.666666,18.300018,0.0,0.0,0.0,0.029654177,9.54197e-21,0.0,70.35369,45.51816,25.840479,96.0,0.0659661,33.823326,240.69963,97.98714,0.0,70.35369,0.10615886,0.0,67.47595,8.330017
40772,21886320.0,0.0,18.300964,13.180908,21.420776,21.359192,21.66925,21.26593,18.300507,18.296234,18.296234,18.295868,0.0,0.029954614,0.029954614,0.0458881,28.333334,18.300018,0.0,0.0,0.0,0.029446498,9.54197e-21,0.0,71.356186,41.93046,25.846306,96.0,0.06573707,33.815174,240.93204,95.84357,0.0,71.356186,0.10579018,0.0,68.45473,8.330017
40773,21886380.0,0.0,18.300903,13.186737,21.417572,21.348663,21.67154,21.268372,18.30069,18.29654,18.29654,18.296051,0.0,0.02984116,0.02984116,0.045691866,25.0,18.300018,0.0,0.0,0.0,0.017886223,9.54197e-21,0.0,72.411385,38.50319,25.854095,96.0,0.0654704,33.804264,241.16592,93.77287,0.0,72.411385,0.10536664,0.0,69.48473,8.330017
40774,21886440.0,0.0,18.299194,13.1927185,21.414368,21.338226,21.673828,21.270844,18.30066,18.296997,18.296997,18.296478,0.0,0.029844211,0.029844211,0.04571378,25.0,18.300018,0.0,0.0,0.0,-0.06393524,9.54197e-21,0.0,73.48946,35.62294,25.861164,96.0,0.06546309,33.79437,241.33842,92.15103,0.0,73.48946,0.105398156,0.0,70.53429,8.330017
40775,21886500.0,0.0,18.298279,13.198883,21.411163,21.32779,21.676117,21.273285,18.300232,18.297394,18.297394,18.296844,0.0,0.029903425,0.029903425,0.045830183,25.0,18.300018,0.0,0.0,0.0,-0.102821216,9.54197e-21,0.0,74.52453,33.23666,25.861624,96.0,0.06559591,33.793724,241.46774,90.8693,0.0,74.52453,0.105636165,0.0,71.53649,8.330017
40776,21886560.0,0.0,18.299438,13.2052,21.408875,21.31958,21.678467,21.275757,18.299652,18.297516,18.297516,18.297058,0.0,0.030007705,0.030007705,0.046023637,25.0,18.300018,0.0,0.0,0.0,-0.026618447,9.54197e-21,0.0,75.500694,31.277727,25.85427,96.0,0.06584584,33.804016,241.5597,89.87521,0.0,75.500694,0.1060332,0.0,72.47733,8.330017
40777,21886620.0,0.0,18.300201,13.2117,21.406616,21.31131,21.680756,21.278198,18.2995,18.297638,18.297638,18.29721,0.0,0.030131869,0.030131869,0.046249177,25.0,18.300018,0.0,0.0,0.0,0.025930626,9.54197e-21,0.0,76.415215,29.639914,25.847843,96.0,0.06613657,33.81302,241.62614,89.084274,0.0,76.415215,0.106508106,0.0,73.35542,8.330017
40778,21886680.0,0.0,18.300018,13.218353,21.404266,21.30304,21.682953,21.280579,18.299591,18.297852,18.297852,18.297485,0.0,0.030272387,0.030272387,0.046500742,25.0,18.300018,0.0,0.0,0.0,0.015658213,9.54197e-21,0.0,77.2553,28.293444,25.844421,96.0,0.06645004,33.817806,241.66995,88.474075,0.0,77.2553,0.10704069,0.0,74.15874,8.330017
40779,21886740.0,0.0,18.299683,13.225159,21.401917,21.294708,21.68515,21.282928,18.299652,18.298096,18.298096,18.29776,0.0,0.030417096,0.030417096,0.04675769,25.0,18.300018,0.0,0.0,0.0,-0.0038432546,9.54197e-21,0.0,78.03656,27.149517,25.841295,96.0,0.06677082,33.822186,241.69978,87.98174,0.0,78.03656,0.107587904,0.0,74.90353,8.330017
40780,21886800.0,0.0,18.299469,13.232117,21.399475,21.286346,21.687256,21.285187,18.299622,18.29834,18.29834,18.298035,0.0,0.030569965,0.030569965,0.047026794,25.0,18.300018,0.0,0.0,0.0,-0.015085485,9.54197e-21,0.0,78.73984,26.2201,25.837296,96.0,0.067111045,33.827785,241.7136,87.61896,0.0,78.73984,0.1081642,0.0,75.5711,8.330017
40781,21886860.0,0.0,18.30011,13.239227,21.398132,21.28061,21.689392,21.287506,18.299591,18.298523,18.298523,18.298279,0.0,0.030724993,0.030724993,0.047297783,25.0,18.300018,0.0,0.0,0.0,0.014293044,9.54197e-21,0.0,79.36915,25.462803,25.83297,96.0,0.067455426,33.833847,241.71585,87.354965,0.0,79.36915,0.108745776,0.0,76.16604,8.330017
40782,21886920.0,0.0,18.300293,13.2464905,21.39679,21.27481,21.691467,21.289764,18.299713,18.298737,18.298737,18.298523,0.0,0.0308794,0.0308794,0.047565866,25.0,18.300018,0.0,0.0,0.0,0.021379814,9.54197e-21,0.0,79.91891,24.862593,25.83088,96.0,0.06778961,33.83677,241.70825,87.17872,0.0,79.91891,0.10932281,0.0,76.683395,8.330017
40783,21886980.0,0.0,18.30017,13.253906,21.395416,21.268951,21.693481,21.291962,18.299866,18.29898,18.29898,18.298798,0.0,0.031030294,0.031030294,0.047826406,25.0,18.300018,0.0,0.0,0.0,0.010879295,9.54197e-21,0.0,80.40374,24.377993,25.830254,96.0,0.068110794,33.837643,241.69423,87.06401,0.0,80.40374,0.10988581,0.0,77.13779,8.330017
40784,21887040.0,0.0,18.30008,13.261444,21.393982,21.263062,21.695404,21.294128,18.299927,18.299194,18.299194,18.299042,0.0,0.031176023,0.031176023,0.048076577,25.0,18.300018,0.0,0.0,0.0,0.0019710716,9.54197e-21,0.0,80.81405,24.009716,25.829994,96.0,0.06841863,33.838005,241.6743,87.009476,0.0,80.81405,0.110427596,0.0,77.5203,8.330017
40785,21887100.0,0.0,18.30014,13.2691345,21.392517,21.25711,21.697327,21.296234,18.299957,18.299408,18.299408,18.299255,0.0,0.031315736,0.031315736,0.04831529,25.0,18.300018,0.0,0.0,0.0,0.0012180015,9.54197e-21,0.0,81.17035,23.719221,25.829756,96.0,0.06871315,33.83834,241.65115,86.99256,0.0,81.17035,0.11094612,0.0,77.851036,8.330017
40786,21887160.0,0.0,18.300812,13.276978,21.392029,21.253601,21.69928,21.29837,18.300018,18.29956,18.29956,18.299469,0.0,0.031449,0.031449,0.048541844,25.0,18.300018,0.0,0.0,0.0,0.030287739,9.54197e-21,0.0,81.469536,23.505032,25.830177,96.0,0.06899111,33.83775,241.62506,87.01207,0.0,81.469536,0.11143952,0.0,78.12716,8.330017
40787,21887220.0,0.0,18.301056,13.284973,21.391571,21.25003,21.701172,21.300446,18.300232,18.299774,18.299774,18.299652,0.0,0.031573568,0.031573568,0.048752595,25.0,18.300018,0.0,0.0,0.0,0.038001843,9.54197e-21,0.0,81.71064,23.361217,25.833326,96.0,0.069240734,33.833347,241.59709,87.062386,0.0,81.71064,0.11189962,0.0,78.348076,8.330017
40788,21887280.0,0.0,18.300873,13.29306,21.391083,21.246399,21.703033,21.30249,18.300446,18.299988,18.299988,18.299896,0.0,0.031688746,0.031688746,0.048946545,25.0,18.300018,0.0,0.0,0.0,0.02143739,9.54197e-21,0.0,81.8977,23.278433,25.838718,96.0,0.06946229,33.825794,241.56805,87.13756,0.0,81.8977,0.11232408,0.0,78.51784,8.330017
40789,21887340.0,0.0,18.300568,13.301331,21.390533,21.242737,21.704834,21.304504,18.300598,18.300232,18.300232,18.30014,0.0,0.031794194,0.031794194,0.049123276,25.0,18.300018,0.0,0.0,0.0,-0.004815921,9.54197e-21,0.0,82.03366,23.250416,25.84539,96.0,0.06965843,33.816452,241.53851,87.23372,0.0,82.03366,0.11271166,0.0,78.63937,8.330017
40790,21887400.0,0.0,18.300568,13.309692,21.389984,21.239044,21.706604,21.306488,18.300629,18.300385,18.300385,18.300323,0.0,0.03188881,0.03188881,0.049281184,25.0,18.300018,0.0,0.0,0.0,-0.0091460245,9.54197e-21,0.0,82.125946,23.26478,25.851513,96.0,0.06983353,33.807884,241.50954,87.34274,0.0,82.125946,0.11305888,0.0,78.71995,8.330017
40791,21887460.0,0.0,18.301392,13.318176,21.390442,21.237762,21.708435,21.308472,18.300629,18.300537,18.300537,18.300476,0.0,0.03197248,0.03197248,0.049420282,25.0,18.300018,0.0,0.0,0.0,0.030935844,9.54197e-21,0.0,82.17765,23.31699,25.85772,96.0,0.06998521,33.79919,241.48148,87.46195,0.0,82.17765,0.113365375,0.0,78.762566,8.330017
40792,21887520.0,0.0,18.301727,13.326813,21.39093,21.23648,21.710236,21.310455,18.300873,18.30066,18.30066,18.300629,0.0,0.032044977,0.032044977,0.04954034,25.0,18.300018,0.0,0.0,0.0,0.045260157,9.54197e-21,0.0,82.19513,23.398607,25.86718,96.0,0.07010206,33.78595,241.45494,87.58628,0.0,82.19513,0.11363049,0.0,78.77331,8.330017
40793,21887580.0,0.0,18.301483,13.335571,21.391388,21.235168,21.712036,21.312408,18.301147,18.300873,18.300873,18.300842,0.0,0.032106556,0.032106556,0.049641926,25.0,18.300018,0.0,0.0,0.0,0.021104148,9.54197e-21,0.0,82.184616,23.502016,25.879642,96.0,0.070185505,33.7685,241.4303,87.711624,0.0,82.184616,0.11385526,0.0,78.75811,8.330017
40794,21887640.0,0.0,18.301178,13.344421,21.391846,21.233826,21.713776,21.314331,18.30127,18.301056,18.301056,18.301025,0.0,0.032157592,0.032157592,0.049725763,25.0,18.300018,0.0,0.0,0.0,-0.0044546565,9.54197e-21,0.0,82.15046,23.622215,25.89292,96.0,0.07024407,33.749916,241.40779,87.83551,0.0,82.15046,0.11404119,0.0,78.721085,8.330017
40795,21887700.0,0.0,18.301147,13.353424,21.392273,21.232452,21.715515,21.316223,18.30127,18.301239,18.301239,18.301208,0.0,0.032198373,0.032198373,0.0497924,25.0,18.300018,0.0,0.0,0.0,-0.011783947,9.54197e-21,0.0,82.09568,23.755905,25.905865,96.0,0.070282415,33.731792,241.3875,87.956345,0.0,82.09568,0.114189416,0.0,78.66507,8.330017
40796,21887760.0,0.0,18.302032,13.362518,21.393738,21.233551,21.717346,21.318207,18.30127,18.3013,18.3013,18.3013,0.0,0.032229695,0.032229695,0.049843192,25.0,18.300018,0.0,0.0,0.0,0.032653533,9.54197e-21,0.0,82.0262,23.89658,25.918457,96.0,0.0703023,33.71416,241.36961,88.071175,0.0,82.0262,0.114302866,0.0,78.59564,8.330017
40797,21887820.0,0.0,18.302368,13.371735,21.395264,21.23462,21.719177,21.32013,18.301483,18.301422,18.301422,18.301422,0.0,0.032252476,0.032252476,0.04987969,25.0,18.300018,0.0,0.0,0.0,0.047965713,9.54197e-21,0.0,81.94688,24.0394,25.93425,96.0,0.07029319,33.69205,241.35416,88.178154,0.0,81.94688,0.11438492,0.0,78.51738,8.330017
40798,21887880.0,0.0,18.302032,13.3810425,21.39679,21.235687,21.721008,21.322052,18.301788,18.301605,18.301605,18.301575,0.0,0.032267205,0.032267205,0.04990276,25.0,18.300018,0.0,0.0,0.0,0.018642195,9.54197e-21,0.0,81.85989,24.182213,25.95344,96.0,0.07025546,33.665188,241.34108,88.27656,0.0,81.85989,0.114437446,0.0,78.43234,8.330017
40799,21887940.0,0.0,18.301666,13.390472,21.398315,21.236725,21.722809,21.323975,18.30194,18.301758,18.301758,18.301758,0.0,0.032275207,0.032275207,0.049914613,25.0,18.300018,0.0,0.0,0.0,-0.011744257,9.54197e-21,0.0,81.76989,24.320427,25.973114,96.0,0.07020207,33.637638,241.33029,88.36511,0.0,81.76989,0.114465296,0.0,78.344864,8.330017
40800,21888000.0,0.0,18.301727,13.399994,21.39981,21.237762,21.72461,21.325897,18.30191,18.30185,18.30185,18.301819,0.0,0.032271978,0.032271978,0.04990791,25.0,18.300018,0.0,0.0,0.0,-0.008725112,9.54197e-21,0.0,81.68413,24.43684,25.991959,96.0,0.07012766,33.61126,241.32428,88.42859,0.0,81.68413,0.11445062,0.0,78.26227,8.330017
40801,21888060.0,0.0,18.304169,13.409821,21.405792,21.244843,21.730194,21.331573,18.302063,18.30194,18.30194,18.30194,0.0,0.03226967,0.03226967,0.0499026,25.0,18.300018,0.0,0.0,0.0,0.09876339,9.54197e-21,0.0,81.5963,24.558767,26.012602,96.0,0.070050344,33.582355,241.31743,88.497086,0.0,81.5963,0.11444218,0.0,78.17757,8.330017
40802,21888120.0,0.0,18.30487,13.4201355,21.412018,21.251862,21.735779,21.33722,18.302734,18.302216,18.302216,18.302185,0.0,0.032263394,0.032263394,0.049890757,25.0,18.300018,0.0,0.0,0.0,0.122592345,9.54197e-21,0.0,81.51167,24.671469,26.0428,96.0,0.06993047,33.540077,241.31242,88.55554,0.0,81.51167,0.11441776,0.0,78.09624,8.330017
40803,21888180.0,0.0,18.303894,13.430939,21.418243,21.25888,21.741364,21.342865,18.303436,18.302673,18.302673,18.302612,0.0,0.032253783,0.032253783,0.04987341,25.0,18.300018,0.0,0.0,0.0,0.041944087,9.54197e-21,0.0,81.43188,24.77337,26.080223,96.0,0.069778346,33.487686,241.30905,88.604164,0.0,81.43188,0.114381194,0.0,78.01978,8.330017
40804,21888240.0,0.0,18.302612,13.4422,21.424438,21.265839,21.746918,21.34851,18.30371,18.303131,18.303131,18.30307,0.0,0.03224148,0.03224148,0.049851652,25.0,18.300018,0.0,0.0,0.0,-0.05488921,9.54197e-21,0.0,81.35774,24.863743,26.11937,96.0,0.06961459,33.432884,241.30719,88.64319,0.0,81.35774,0.11433478,0.0,77.948975,8.330017
40805,21888300.0,0.0,18.302673,13.453949,21.430634,21.272797,21.752472,21.354126,18.303558,18.303406,18.303406,18.303314,0.0,0.032227553,0.032227553,0.049827285,25.0,18.300018,0.0,0.0,0.0,-0.053418685,9.54197e-21,0.0,81.29042,24.941994,26.153639,96.0,0.069464736,33.384907,241.30653,88.673454,0.0,81.29042,0.11428255,0.0,77.88486,8.330017
40806,21888360.0,0.0,18.30426,13.466187,21.437714,21.281982,21.757996,21.35965,18.303314,18.303436,18.303436,18.303375,0.0,0.03221239,0.03221239,0.049800955,25.0,18.300018,0.0,0.0,0.0,0.03977633,9.54197e-21,0.0,81.2302,25.008234,26.18514,96.0,0.06932212,33.340805,241.30698,88.69542,0.0,81.2302,0.11422585,0.0,77.82769,8.330017
40807,21888420.0,0.0,18.304932,13.478912,21.444824,21.291168,21.763489,21.365173,18.303589,18.303467,18.303467,18.303436,0.0,0.032196604,0.032196604,0.04977368,25.0,18.300018,0.0,0.0,0.0,0.07799177,9.54197e-21,0.0,81.1775,25.06309,26.221565,96.0,0.06916094,33.28981,241.30827,88.71012,0.0,81.1775,0.11416699,0.0,77.77782,8.330017
40808,21888480.0,0.0,18.304474,13.492096,21.451904,21.300293,21.768982,21.370697,18.303986,18.30362,18.30362,18.303589,0.0,0.03218076,0.03218076,0.049746413,25.0,18.300018,0.0,0.0,0.0,0.037325617,9.54197e-21,0.0,81.13233,25.107271,26.263231,96.0,0.06898123,33.231476,241.31024,88.718575,0.0,81.13233,0.114108,0.0,77.73523,8.330017
40809,21888540.0,0.0,18.303833,13.505737,21.458954,21.309387,21.774445,21.37619,18.3042,18.303833,18.303833,18.303802,0.0,0.032165244,0.032165244,0.049719814,25.0,18.300018,0.0,0.0,0.0,-0.012358452,9.54197e-21,0.0,81.094505,25.141338,26.30602,96.0,0.068798296,33.17157,241.31273,88.72153,0.0,81.094505,0.114050366,0.0,77.69972,8.330017
40810,21888600.0,0.0,18.30362,13.519867,21.466003,21.31842,21.779907,21.381653,18.304138,18.304016,18.304016,18.303986,0.0,0.032150302,0.032150302,0.049694285,25.0,18.300018,0.0,0.0,0.0,-0.03121158,9.54197e-21,0.0,81.06383,25.165756,26.347641,96.0,0.068620704,33.113304,241.31561,88.71952,0.0,81.06383,0.11399493,0.0,77.67109,8.330017
40811,21888660.0,0.0,18.30542,13.534485,21.475403,21.331726,21.786499,21.388336,18.304077,18.304047,18.304047,18.304047,0.0,0.032136302,0.032136302,0.049670443,25.0,18.300018,0.0,0.0,0.0,0.05874571,9.54197e-21,0.0,81.039795,25.181786,26.387825,96.0,0.06845013,33.057045,241.31874,88.71368,0.0,81.039795,0.11394308,0.0,77.64882,8.330017
40812,21888720.0,0.0,18.306122,13.549561,21.484924,21.34497,21.79309,21.39502,18.304413,18.304169,18.304169,18.304138,0.0,0.03212337,0.03212337,0.04964847,25.0,18.300018,0.0,0.0,0.0,0.0918709,9.54197e-21,0.0,81.02177,25.190899,26.433834,96.0,0.068261206,32.99263,241.32196,88.70498,0.0,81.02177,0.11389522,0.0,77.632286,8.330017
40813,21888780.0,0.0,18.30539,13.565094,21.494385,21.358154,21.799652,21.401672,18.304993,18.304443,18.304443,18.304382,0.0,0.032111563,0.032111563,0.049628478,25.0,18.300018,0.0,0.0,0.0,0.033888843,9.54197e-21,0.0,81.00943,25.19369,26.48621,96.0,0.06805213,32.919308,241.32523,88.693855,0.0,81.00943,0.11385161,0.0,77.62117,8.330017
40814,21888840.0,0.0,18.304565,13.581116,21.503815,21.371246,21.806183,21.408295,18.305237,18.304718,18.304718,18.304657,0.0,0.03210107,0.03210107,0.04961076,25.0,18.300018,0.0,0.0,0.0,-0.028135458,9.54197e-21,0.0,81.00194,25.19136,26.539198,96.0,0.067843534,32.845123,241.3284,88.68118,0.0,81.00194,0.11381289,0.0,77.61466,8.330017
40815,21888900.0,0.0,18.304657,13.597595,21.513153,21.384186,21.812683,21.414886,18.305145,18.30481,18.30481,18.30478,0.0,0.03209378,0.03209378,0.04959856,25.0,18.300018,0.0,0.0,0.0,-0.022712039,9.54197e-21,0.0,81.00308,25.181046,26.58923,96.0,0.067651846,32.775078,241.33113,88.66736,0.0,81.00308,0.113786094,0.0,77.61628,8.330017
40816,21888960.0,0.0,18.30539,13.614532,21.523773,21.400177,21.819305,21.421509,18.305084,18.304962,18.304962,18.304901,0.0,0.032085877,0.032085877,0.04958531,25.0,18.300018,0.0,0.0,0.0,0.0077234125,9.54197e-21,0.0,81.0029,25.171776,26.639727,96.0,0.06745727,32.704384,241.33397,88.65348,0.0,81.0029,0.11375704,0.0,77.61665,8.330017
40817,21889020.0,0.0,18.306091,13.631958,21.534424,21.416046,21.825928,21.4281,18.305176,18.305054,18.305054,18.305023,0.0,0.03207921,0.03207921,0.049574174,25.0,18.300018,0.0,0.0,0.0,0.045372512,9.54197e-21,0.0,81.00573,25.160036,26.691965,96.0,0.06725894,32.63125,241.3366,88.6395,0.0,81.00573,0.11373256,0.0,77.61986,8.330017
40818,21889080.0,0.0,18.30597,13.649811,21.544983,21.431732,21.832489,21.434662,18.305328,18.305176,18.305176,18.305115,0.0,0.032075178,0.032075178,0.049567528,25.0,18.300018,0.0,0.0,0.0,0.033391338,9.54197e-21,0.0,81.013336,25.145529,26.748314,96.0,0.06705125,32.552357,241.3386,88.62677,0.0,81.013336,0.113717824,0.0,77.627495,8.330017
40819,21889140.0,0.0,18.305908,13.668152,21.555542,21.447449,21.83908,21.441223,18.305542,18.305298,18.305298,18.305237,0.0,0.03207066,0.03207066,0.049560055,25.0,18.300018,0.0,0.0,0.0,0.020988626,9.54197e-21,0.0,81.020294,25.131231,26.804527,96.0,0.066843055,32.47366,241.34073,88.61365,0.0,81.020294,0.11370134,0.0,77.63454,8.330017
40820,21889200.0,0.0,18.305756,13.68692,21.56604,21.463074,21.845612,21.447754,18.305695,18.30542,18.30542,18.30539,0.0,0.03206715,0.03206715,0.049554296,25.0,18.300018,0.0,0.0,0.0,0.006067069,9.54197e-21,0.0,81.02881,25.116255,26.861984,96.0,0.06663233,32.393227,241.3426,88.60122,0.0,81.02881,0.113688566,0.0,77.643005,8.330017
40821,21889260.0,0.0,18.306335,13.706177,21.57779,21.48172,21.852295,21.454254,18.305786,18.305573,18.305573,18.305542,0.0,0.032064587,0.032064587,0.049550142,25.0,18.300018,0.0,0.0,0.0,0.024134407,9.54197e-21,0.0,81.03862,25.100887,26.920403,96.0,0.06641997,32.311436,241.34424,88.58958,0.0,81.03862,0.11367929,0.0,77.652664,8.330017
40822,21889320.0,0.0,18.30658,13.725891,21.5896,21.500244,21.858948,21.460754,18.306,18.305725,18.305725,18.305664,0.0,0.03206284,0.03206284,0.04954736,25.0,18.300018,0.0,0.0,0.0,0.032982495,9.54197e-21,0.0,81.04923,25.085701,26.981058,96.0,0.06620115,32.226517,241.3456,88.578926,0.0,81.04923,0.11367301,0.0,77.66304,8.330017
40823,21889380.0,0.0,18.306458,13.746063,21.601318,21.518677,21.86554,21.467224,18.306213,18.305878,18.305878,18.305847,0.0,0.032061778,0.032061778,0.04954574,25.0,18.300018,0.0,0.0,0.0,0.017314268,9.54197e-21,0.0,81.06027,25.07107,27.04387,96.0,0.06597591,32.13858,241.34673,88.569336,0.0,81.06027,0.11366927,0.0,77.673775,8.330017
40824,21889440.0,0.0,18.306366,13.766663,21.612976,21.537018,21.872162,21.473663,18.306335,18.30603,18.30603,18.306,0.0,0.032061275,0.032061275,0.04954505,25.0,18.300018,0.0,0.0,0.0,0.0047432976,9.54197e-21,0.0,81.07134,25.057276,27.10723,96.0,0.065749675,32.04988,241.34764,88.56083,0.0,81.07134,0.11366758,0.0,77.684494,8.330017
40825,21889500.0,0.0,18.306213,13.78772,21.624603,21.555237,21.878723,21.480103,18.306396,18.306183,18.306183,18.306152,0.0,0.0320614,0.0320614,0.049545407,25.0,18.300018,0.0,0.0,0.0,-0.009018153,9.54197e-21,0.0,81.0826,25.044199,27.17137,96.0,0.06552174,31.960083,241.34831,88.55341,0.0,81.0826,0.11366819,0.0,77.695366,8.330017
40826,21889560.0,0.0,18.30716,13.809265,21.637573,21.57666,21.885437,21.486511,18.306396,18.306274,18.306274,18.306244,0.0,0.032061964,0.032061964,0.049546503,25.0,18.300018,0.0,0.0,0.0,0.033214163,9.54197e-21,0.0,81.09358,25.032198,27.235302,96.0,0.06529526,31.870577,241.3488,88.5471,0.0,81.09358,0.11367041,0.0,77.70592,8.330017
40827,21889620.0,0.0,18.307556,13.831238,21.650543,21.597992,21.89215,21.49292,18.30661,18.306396,18.306396,18.306366,0.0,0.032062832,0.032062832,0.049548086,25.0,18.300018,0.0,0.0,0.0,0.050368406,9.54197e-21,0.0,81.10411,25.021473,27.302462,96.0,0.06505768,31.776556,241.3491,88.54183,0.0,81.10411,0.113673724,0.0,77.71603,8.330017
40828,21889680.0,0.0,18.307251,13.853638,21.663483,21.619171,21.898804,21.499298,18.306946,18.30658,18.30658,18.306519,0.0,0.032063946,0.032063946,0.049550075,25.0,18.300018,0.0,0.0,0.0,0.023064436,9.54197e-21,0.0,81.11413,25.012041,27.373196,96.0,0.06480767,31.677528,241.34927,88.53759,0.0,81.11413,0.11367795,0.0,77.72561,8.330017
40829,21889740.0,0.0,18.306885,13.876495,21.67633,21.640259,21.905457,21.505646,18.307098,18.306763,18.306763,18.306702,0.0,0.03206524,0.03206524,0.049552348,25.0,18.300018,0.0,0.0,0.0,-0.007715077,9.54197e-21,0.0,81.12352,25.003826,27.44476,96.0,0.06455482,31.577337,241.3493,88.53423,0.0,81.12352,0.11368281,0.0,77.734566,8.330017
40830,21889800.0,0.0,18.306946,13.899811,21.689056,21.661072,21.912048,21.511963,18.307098,18.306854,18.306854,18.306824,0.0,0.03206671,0.03206671,0.049554892,25.0,18.300018,0.0,0.0,0.0,-0.006365828,9.54197e-21,0.0,81.13118,24.998346,27.515635,96.0,0.06430451,31.478113,241.3491,88.53265,0.0,81.13118,0.11368829,0.0,77.741844,8.330017
40831,21889860.0,0.0,18.307465,13.923584,21.702698,21.684052,21.918854,21.51825,18.307098,18.306976,18.306976,18.306915,0.0,0.03206817,0.03206817,0.04955743,25.0,18.300018,0.0,0.0,0.0,0.012727469,9.54197e-21,0.0,81.13919,24.992355,27.586695,96.0,0.06405348,31.378628,241.34895,88.53077,0.0,81.13919,0.11369376,0.0,77.749466,8.330017
40832,21889920.0,0.0,18.307953,13.947784,21.71634,21.70691,21.925598,21.524506,18.30722,18.307068,18.307068,18.307037,0.0,0.032069646,0.032069646,0.049559977,25.0,18.300018,0.0,0.0,0.0,0.036559407,9.54197e-21,0.0,81.14649,24.987465,27.659527,96.0,0.06379589,31.276665,241.34872,88.52954,0.0,81.14649,0.11369926,0.0,77.7564,8.330017
40833,21889980.0,0.0,18.307892,13.972412,21.729828,21.729462,21.932312,21.530731,18.307373,18.30719,18.30719,18.30716,0.0,0.032070998,0.032070998,0.04956228,25.0,18.300018,0.0,0.0,0.0,0.026791386,9.54197e-21,0.0,81.1522,24.984816,27.735737,96.0,0.06352565,31.16997,241.34839,88.52946,0.0,81.1522,0.113704264,0.0,77.7618,8.330017
40834,21890040.0,0.0,18.30783,13.997498,21.743347,21.752075,21.939026,21.536957,18.307526,18.307312,18.307312,18.307281,0.0,0.032072376,0.032072376,0.049564645,25.0,18.300018,0.0,0.0,0.0,0.016383698,9.54197e-21,0.0,81.15821,24.981787,27.81176,96.0,0.06325613,31.063536,241.34805,88.5292,0.0,81.15821,0.113709405,0.0,77.76749,8.330017
