,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40835,21890100.0,0.0,18.30783,14.023041,21.756775,21.774567,21.94571,21.543152,18.307678,18.307434,18.307434,18.307404,0.0,0.032073695,0.032073695,0.049566895,25.0,18.300018,0.0,0.0,0.0,0.009751854,9.54197e-21,0.0,81.1636,24.979559,27.888924,96.0,0.06298212,30.955505,241.3477,88.529335,0.0,81.1636,0.113714285,0.0,77.77258,8.330017
40836,21890160.0,0.0,18.308228,14.048981,21.770996,21.798859,21.952545,21.549316,18.3078,18.307556,18.307556,18.307526,0.0,0.03207493,0.03207493,0.049568992,25.0,18.300018,0.0,0.0,0.0,0.022056406,9.54197e-21,0.0,81.168396,24.97809,27.967203,96.0,0.062703766,30.845917,241.34734,88.529816,0.0,81.168396,0.11371885,0.0,77.777115,8.330017
40837,21890220.0,0.0,18.30841,14.075378,21.785187,21.823029,21.959381,21.55545,18.307953,18.307709,18.307709,18.307678,0.0,0.032076057,0.032076057,0.0495709,25.0,18.300018,0.0,0.0,0.0,0.025429467,9.54197e-21,0.0,81.17265,24.977285,28.04745,96.0,0.062417936,30.73357,241.34694,88.53056,0.0,81.17265,0.11372301,0.0,77.78113,8.330017
40838,21890280.0,0.0,18.30835,14.102234,21.799286,21.847046,21.966156,21.561554,18.308136,18.307861,18.307861,18.30783,0.0,0.032077063,0.032077063,0.049572594,25.0,18.300018,0.0,0.0,0.0,0.014641409,9.54197e-21,0.0,81.17646,24.977016,28.129414,96.0,0.062125526,30.61882,241.34656,88.53149,0.0,81.17646,0.11372673,0.0,77.78471,8.330017
40839,21890340.0,0.0,18.30835,14.129486,21.813354,21.870972,21.97293,21.567627,18.308258,18.308014,18.308014,18.307953,0.0,0.032077957,0.032077957,0.049574103,25.0,18.300018,0.0,0.0,0.0,0.006709143,9.54197e-21,0.0,81.17988,24.977125,28.212112,96.0,0.061830092,30.503044,241.34618,88.53252,0.0,81.17988,0.11373001,0.0,77.78793,8.330017
40840,21890400.0,0.0,18.30832,14.157196,21.827332,21.894745,21.979675,21.5737,18.30832,18.308136,18.308136,18.308105,0.0,0.03207874,0.03207874,0.049575415,25.0,18.300018,0.0,0.0,0.0,-0.0003040076,9.54197e-21,0.0,81.18288,24.97767,28.295645,96.0,0.061531268,30.386097,241.3458,88.533676,0.0,81.18288,0.1137329,0.0,77.79076,8.330017
40841,21890460.0,0.0,18.308899,14.185333,21.842041,21.920258,21.986603,21.579712,18.30838,18.308228,18.308228,18.308197,0.0,0.032079417,0.032079417,0.049576543,25.0,18.300018,0.0,0.0,0.0,0.024925953,9.54197e-21,0.0,81.18556,24.978485,28.379478,96.0,0.06123099,30.268728,241.34543,88.53487,0.0,81.18556,0.11373538,0.0,77.793274,8.330017
40842,21890520.0,0.0,18.309204,14.213898,21.85675,21.945648,21.99347,21.585724,18.308533,18.30835,18.30835,18.30832,0.0,0.03207996,0.03207996,0.049577456,25.0,18.300018,0.0,0.0,0.0,0.035202917,9.54197e-21,0.0,81.187996,24.97953,28.465683,96.0,0.060921777,30.148045,241.3451,88.536064,0.0,81.187996,0.11373738,0.0,77.79557,8.330017
40843,21890580.0,0.0,18.309082,14.242889,21.871368,21.970886,22.000305,21.591705,18.308777,18.308502,18.308502,18.308472,0.0,0.03208039,0.03208039,0.049578156,25.0,18.300018,0.0,0.0,0.0,0.019817306,9.54197e-21,0.0,81.19021,24.980764,28.554472,96.0,0.060602874,30.023739,241.34477,88.53723,0.0,81.19021,0.11373895,0.0,77.79766,8.330017
40844,21890640.0,0.0,18.30893,14.272308,21.885925,21.996002,22.007141,21.597656,18.30893,18.308655,18.308655,18.308624,0.0,0.03208072,0.03208072,0.049578696,25.0,18.300018,0.0,0.0,0.0,0.00220383,9.54197e-21,0.0,81.19229,24.982058,28.644297,96.0,0.06027993,29.897987,241.34447,88.53834,0.0,81.19229,0.113740146,0.0,77.79962,8.330017
40845,21890700.0,0.0,18.30899,14.302155,21.90033,22.020782,22.013916,21.603546,18.30896,18.308746,18.308746,18.308716,0.0,0.03208088,0.03208088,0.04957895,25.0,18.300018,0.0,0.0,0.0,0.0018305307,9.54197e-21,0.0,81.19418,24.983305,28.734636,96.0,0.059954528,29.77151,241.34422,88.53923,0.0,81.19418,0.113740705,0.0,77.80142,8.330017
40846,21890760.0,0.0,18.309448,14.332397,21.915527,22.047516,22.020874,21.609436,18.309021,18.308868,18.308868,18.308838,0.0,0.032081068,0.032081068,0.04957925,25.0,18.300018,0.0,0.0,0.0,0.016579188,9.54197e-21,0.0,81.19609,24.984571,28.824987,96.0,0.059629273,29.645018,241.34396,88.54016,0.0,81.19609,0.11374139,0.0,77.80324,8.330017
40847,21890820.0,0.0,18.309875,14.363098,21.930725,22.074097,22.027802,21.615295,18.309174,18.30899,18.30899,18.30896,0.0,0.032081183,0.032081183,0.04957943,25.0,18.300018,0.0,0.0,0.0,0.036269225,9.54197e-21,0.0,81.19795,24.9858,28.917324,96.0,0.059296474,29.515747,241.34373,88.54099,0.0,81.19795,0.1137418,0.0,77.805016,8.330017
40848,21890880.0,0.0,18.309814,14.394226,21.94574,22.100311,22.034668,21.621094,18.309326,18.309113,18.309113,18.309082,0.0,0.03208117,0.03208117,0.049579386,25.0,18.300018,0.0,0.0,0.0,0.02686104,9.54197e-21,0.0,81.19984,24.986858,29.013184,96.0,0.058950473,29.381544,241.34354,88.54159,0.0,81.19984,0.11374171,0.0,77.806816,8.330017
40849,21890940.0,0.0,18.309814,14.425751,21.960785,22.126617,22.041534,21.626923,18.309479,18.309235,18.309235,18.309204,0.0,0.03208117,0.03208117,0.04957937,25.0,18.300018,0.0,0.0,0.0,0.016918732,9.54197e-21,0.0,81.201706,24.987959,29.108767,96.0,0.058605697,29.247728,241.34334,88.54222,0.0,81.201706,0.1137417,0.0,77.80859,8.330017
40850,21891000.0,0.0,18.309906,14.457703,21.975769,22.152771,22.04837,21.63272,18.309631,18.309387,18.309387,18.309357,0.0,0.03208113,0.03208113,0.049579296,25.0,18.300018,0.0,0.0,0.0,0.014515799,9.54197e-21,0.0,81.20359,24.988935,29.20568,96.0,0.058255818,29.112047,241.34315,88.54275,0.0,81.20359,0.113741554,0.0,77.81041,8.330017
40851,21891060.0,0.0,18.310333,14.490082,21.991455,22.180634,22.055359,21.638458,18.309784,18.30954,18.30954,18.30951,0.0,0.032081056,0.032081056,0.04957916,25.0,18.300018,0.0,0.0,0.0,0.026998628,9.54197e-21,0.0,81.20552,24.989809,29.30409,96.0,0.057900414,28.974274,241.34299,88.54317,0.0,81.20552,0.11374128,0.0,77.81225,8.330017
40852,21891120.0,0.0,18.310486,14.522858,22.00711,22.208344,22.062347,21.644165,18.309998,18.309692,18.309692,18.309662,0.0,0.032080945,0.032080945,0.049578965,25.0,18.300018,0.0,0.0,0.0,0.02739746,9.54197e-21,0.0,81.20749,24.99058,29.404858,96.0,0.05753636,28.833199,241.34282,88.543495,0.0,81.20749,0.113740854,0.0,77.81414,8.330017
40853,21891180.0,0.0,18.310455,14.556061,22.022705,22.235931,22.069275,21.649872,18.31018,18.309875,18.309875,18.309845,0.0,0.032080814,0.032080814,0.049578734,25.0,18.300018,0.0,0.0,0.0,0.016145745,9.54197e-21,0.0,81.209526,24.991228,29.507498,96.0,0.05716548,28.689507,241.34267,88.54373,0.0,81.209526,0.11374037,0.0,77.8161,8.330017
40854,21891240.0,0.0,18.310455,14.589691,22.038208,22.263336,22.076202,21.655548,18.310333,18.310059,18.310059,18.309998,0.0,0.032080684,0.032080684,0.0495785,25.0,18.300018,0.0,0.0,0.0,0.008670373,9.54197e-21,0.0,81.21163,24.991747,29.611107,96.0,0.05679104,28.544447,241.34253,88.543884,0.0,81.21163,0.11373986,0.0,77.81813,8.330017
40855,21891300.0,0.0,18.310516,14.623718,22.05365,22.290619,22.0831,21.661194,18.310425,18.310211,18.310211,18.31015,0.0,0.032080542,0.032080542,0.049578257,25.0,18.300018,0.0,0.0,0.0,0.0040577604,9.54197e-21,0.0,81.213806,24.992126,29.71574,96.0,0.056412913,28.397963,241.34239,88.54395,0.0,81.213806,0.11373934,0.0,77.82022,8.330017
40856,21891360.0,0.0,18.311066,14.658173,22.069733,22.319366,22.090149,21.666931,18.310516,18.310333,18.310333,18.310272,0.0,0.03208041,0.03208041,0.04957803,25.0,18.300018,0.0,0.0,0.0,0.027387869,9.54197e-21,0.0,81.21604,24.99238,29.821024,96.0,0.056032456,28.250568,241.34227,88.54396,0.0,81.21604,0.11373884,0.0,77.82237,8.330017
40857,21891420.0,0.0,18.31137,14.693024,22.085785,22.347961,22.097137,21.672668,18.3107,18.310455,18.310455,18.310425,0.0,0.032080274,0.032080274,0.04957779,25.0,18.300018,0.0,0.0,0.0,0.036774043,9.54197e-21,0.0,81.218346,24.992548,29.928871,96.0,0.05564274,28.099579,241.34213,88.54391,0.0,81.218346,0.113738336,0.0,77.824585,8.330017
40858,21891480.0,0.0,18.31134,14.7282715,22.101776,22.376404,22.104126,21.678345,18.310944,18.310638,18.310638,18.310577,0.0,0.03208013,0.03208013,0.04957755,25.0,18.300018,0.0,0.0,0.0,0.023452789,9.54197e-21,0.0,81.22071,24.99263,30.03949,96.0,0.05524308,27.944714,241.34201,88.5438,0.0,81.22071,0.113737814,0.0,77.826866,8.330017
40859,21891540.0,0.0,18.311249,14.763947,22.117676,22.404663,22.111115,21.684021,18.311127,18.310822,18.310822,18.31076,0.0,0.032080002,0.032080002,0.04957733,25.0,18.300018,0.0,0.0,0.0,0.007989332,9.54197e-21,0.0,81.22314,24.992609,30.15152,96.0,0.05483842,27.787872,241.34187,88.54365,0.0,81.22314,0.11373733,0.0,77.82921,8.330017
40860,21891600.0,0.0,18.31131,14.800018,22.133362,22.432587,22.118011,21.689667,18.311218,18.310944,18.310944,18.310913,0.0,0.03207992,0.03207992,0.04957719,25.0,18.300018,0.0,0.0,0.0,0.0069256714,9.54197e-21,0.0,81.22567,24.992434,30.264967,96.0,0.05442861,27.629047,241.34174,88.54346,0.0,81.22567,0.11373703,0.0,77.831635,8.330017
40861,21891660.0,0.0,18.314575,14.836578,22.156738,22.469757,22.132233,21.702515,18.311493,18.311127,18.311127,18.311096,0.0,0.03207981,0.03207981,0.049577,25.0,18.300018,0.0,0.0,0.0,0.1401213,9.54197e-21,0.0,81.22819,24.992296,30.380669,96.0,0.054011144,27.467064,241.3416,88.54326,0.0,81.22819,0.11373662,0.0,77.83406,8.330017
40862,21891720.0,0.0,18.315674,14.873779,22.180481,22.506744,22.146393,21.715302,18.31253,18.311554,18.311554,18.311462,0.0,0.032079622,0.032079622,0.049576674,25.0,18.300018,0.0,0.0,0.0,0.1784476,9.54197e-21,0.0,81.23079,24.992212,30.509993,96.0,0.05354436,27.286009,241.34146,88.543,0.0,81.23079,0.113735914,0.0,77.83657,8.330017
40863,21891780.0,0.0,18.314392,14.911591,22.204102,22.543518,22.160522,21.728058,18.313599,18.312256,18.312256,18.312134,0.0,0.03207938,0.03207938,0.049576256,25.0,18.300018,0.0,0.0,0.0,0.0639407,9.54197e-21,0.0,81.233505,24.992102,30.650764,96.0,0.053036455,27.088928,241.34132,88.54268,0.0,81.233505,0.11373502,0.0,77.83918,8.330017
40864,21891840.0,0.0,18.312683,14.949951,22.2276,22.580109,22.174591,21.740784,18.314056,18.312988,18.312988,18.312836,0.0,0.03207917,0.03207917,0.0495759,25.0,18.300018,0.0,0.0,0.0,-0.06668503,9.54197e-21,0.0,81.236336,24.991816,30.794277,96.0,0.052519042,26.888012,241.34119,88.54228,0.0,81.236336,0.11373424,0.0,77.84191,8.330017
40865,21891900.0,0.0,18.312775,14.988861,22.251007,22.616516,22.18863,21.753479,18.313873,18.313416,18.313416,18.313293,0.0,0.032079063,0.032079063,0.049575724,25.0,18.300018,0.0,0.0,0.0,-0.06765472,9.54197e-21,0.0,81.23922,24.99131,30.931652,96.0,0.05202428,26.69569,241.34102,88.54188,0.0,81.23922,0.11373385,0.0,77.84469,8.330017
40866,21891960.0,0.0,18.314484,15.02829,22.274872,22.654419,22.202423,21.765839,18.313538,18.313538,18.313538,18.313446,0.0,0.032079037,0.032079037,0.04957569,25.0,18.300018,0.0,0.0,0.0,0.036985487,9.54197e-21,0.0,81.24211,24.990665,31.065184,96.0,0.051543836,26.508743,241.34087,88.54147,0.0,81.24211,0.11373377,0.0,77.847466,8.330017
40867,21892020.0,0.0,18.315582,15.068237,22.298676,22.692078,22.216187,21.778168,18.313812,18.313599,18.313599,18.313538,0.0,0.032079015,0.032079015,0.049575653,25.0,18.300018,0.0,0.0,0.0,0.095034145,9.54197e-21,0.0,81.24501,24.990034,31.203815,96.0,0.05104547,26.314661,241.34068,88.541084,0.0,81.24501,0.11373368,0.0,77.85025,8.330017
40868,21892080.0,0.0,18.315369,15.108704,22.322327,22.729584,22.22992,21.790436,18.314331,18.313812,18.313812,18.313751,0.0,0.03207898,0.03207898,0.0495756,25.0,18.300018,0.0,0.0,0.0,0.06483284,9.54197e-21,0.0,81.247925,24.989408,31.349611,96.0,0.050521825,26.110542,241.3405,88.54069,0.0,81.247925,0.11373357,0.0,77.85305,8.330017
40869,21892140.0,0.0,18.315094,15.149628,22.345917,22.766846,22.24356,21.802673,18.314728,18.314087,18.314087,18.314026,0.0,0.03207898,0.03207898,0.049575604,25.0,18.300018,0.0,0.0,0.0,0.03050109,9.54197e-21,0.0,81.25083,24.988737,31.497406,96.0,0.049991634,25.90363,241.3403,88.5403,0.0,81.25083,0.11373357,0.0,77.85584,8.330017
40870,21892200.0,0.0,18.314362,15.190979,22.369354,22.803955,22.257202,21.81488,18.314941,18.314453,18.314453,18.314362,0.0,0.032079007,0.032079007,0.04957565,25.0,18.300018,0.0,0.0,0.0,-0.02985038,9.54197e-21,0.0,81.253746,24.988016,31.648525,96.0,0.049450226,25.692066,241.34009,88.5399,0.0,81.253746,0.113733664,0.0,77.85864,8.330017
40871,21892260.0,0.0,18.315338,15.232788,22.394226,22.843689,22.271484,21.827667,18.31488,18.314667,18.314667,18.314606,0.0,0.032079097,0.032079097,0.049575817,25.0,18.300018,0.0,0.0,0.0,0.014730011,9.54197e-21,0.0,81.25662,24.987228,31.796947,96.0,0.04891928,25.484276,241.33986,88.53955,0.0,81.25662,0.113734,0.0,77.8614,8.330017
40872,21892320.0,0.0,18.316254,15.275024,22.419067,22.88324,22.285706,21.840424,18.315033,18.31482,18.31482,18.314758,0.0,0.032079205,0.032079205,0.04957601,25.0,18.300018,0.0,0.0,0.0,0.0600918,9.54197e-21,0.0,81.25944,24.986454,31.948004,96.0,0.048379693,25.272795,241.33961,88.53922,0.0,81.25944,0.113734424,0.0,77.86409,8.330017
40873,21892380.0,0.0,18.316498,15.317627,22.443787,22.922546,22.299896,21.853119,18.31543,18.315002,18.315002,18.314941,0.0,0.032079324,0.032079324,0.049576215,25.0,18.300018,0.0,0.0,0.0,0.061323896,9.54197e-21,0.0,81.26219,24.985699,32.10385,96.0,0.04782386,25.054607,241.33937,88.53891,0.0,81.26219,0.113734856,0.0,77.86673,8.330017
40874,21892440.0,0.0,18.316193,15.360596,22.468414,22.96167,22.314026,21.865753,18.315826,18.315277,18.315277,18.315216,0.0,0.032079455,0.032079455,0.049576446,25.0,18.300018,0.0,0.0,0.0,0.02665647,9.54197e-21,0.0,81.26489,24.984941,32.26371,96.0,0.047254723,24.830809,241.33911,88.53861,0.0,81.26489,0.113735355,0.0,77.869316,8.330017
40875,21892500.0,0.0,18.31601,15.403961,22.49292,23.00058,22.328094,21.878387,18.31604,18.315582,18.315582,18.31549,0.0,0.03207962,0.03207962,0.04957673,25.0,18.300018,0.0,0.0,0.0,-0.00021319141,9.54197e-21,0.0,81.26751,24.984173,32.424892,96.0,0.046681978,24.605152,241.33882,88.538345,0.0,81.26751,0.11373597,0.0,77.871826,8.330017
40876,21892560.0,0.0,18.316345,15.447632,22.517883,23.040955,22.342072,21.890717,18.316132,18.315796,18.315796,18.315735,0.0,0.032079816,0.032079816,0.049577072,25.0,18.300018,0.0,0.0,0.0,0.008325536,9.54197e-21,0.0,81.27004,24.983397,32.586452,96.0,0.04610909,24.378965,241.33853,88.53811,0.0,81.27004,0.11373671,0.0,77.874245,8.330017
40877,21892620.0,0.0,18.316864,15.491608,22.542816,23.081146,22.355988,21.903015,18.316254,18.315979,18.315979,18.315918,0.0,0.03208004,0.03208004,0.04957746,25.0,18.300018,0.0,0.0,0.0,0.030244332,9.54197e-21,0.0,81.27247,24.982637,32.74936,96.0,0.045532707,24.1509,241.33824,88.53791,0.0,81.27247,0.11373754,0.0,77.876564,8.330017
40878,21892680.0,0.0,18.3172,15.535889,22.567596,23.121094,22.369873,21.915283,18.316467,18.316162,18.316162,18.316101,0.0,0.032080278,0.032080278,0.04957787,25.0,18.300018,0.0,0.0,0.0,0.040049504,9.54197e-21,0.0,81.27478,24.981895,32.91497,96.0,0.044948105,23.919044,241.33792,88.53774,0.0,81.27478,0.11373843,0.0,77.87877,8.330017
40879,21892740.0,0.0,18.317291,15.580444,22.592255,23.160828,22.383698,21.92749,18.316742,18.316376,18.316376,18.316315,0.0,0.03208053,0.03208053,0.04957831,25.0,18.300018,0.0,0.0,0.0,0.032073684,9.54197e-21,0.0,81.27697,24.981169,33.08362,96.0,0.044354264,23.682934,241.33759,88.5376,0.0,81.27697,0.113739364,0.0,77.88086,8.330017
40880,21892800.0,0.0,18.317322,15.625275,22.616821,23.200348,22.39746,21.939667,18.316986,18.31659,18.31659,18.316528,0.0,0.032080803,0.032080803,0.04957877,25.0,18.300018,0.0,0.0,0.0,0.018919282,9.54197e-21,0.0,81.27904,24.980452,33.25451,96.0,0.04375416,23.443691,241.33725,88.537476,0.0,81.27904,0.11374037,0.0,77.88283,8.330017
40881,21892860.0,0.0,18.317596,15.670319,22.641876,23.241333,22.411163,21.9516,18.31717,18.316833,18.316833,18.316772,0.0,0.032081094,0.032081094,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.020899663,9.54197e-21,0.0,81.28097,24.979746,33.42709,96.0,0.043149855,23.202076,241.3369,88.53738,0.0,81.28097,0.11374145,0.0,77.88466,8.330017
40882,21892920.0,0.0,18.317932,15.715576,22.66687,23.282104,22.424805,21.963501,18.317383,18.317017,18.317017,18.316986,0.0,0.032081403,0.032081403,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.030085705,9.54197e-21,0.0,81.28276,24.979055,33.601494,96.0,0.04254104,22.957912,241.33653,88.537315,0.0,81.28276,0.113742605,0.0,77.88636,8.330017
40883,21892980.0,0.0,18.318176,15.761017,22.691711,23.322662,22.438385,21.975342,18.317596,18.31723,18.31723,18.3172,0.0,0.032081727,0.032081727,0.049580358,25.0,18.300018,0.0,0.0,0.0,0.030774554,9.54197e-21,0.0,81.28439,24.978376,33.778427,96.0,0.04192538,22.710197,241.33617,88.53727,0.0,81.28439,0.1137438,0.0,77.88791,8.330017
40884,21893040.0,0.0,18.318542,15.806671,22.71695,23.363007,22.451935,21.987152,18.31784,18.317444,18.317444,18.317383,0.0,0.03205713,0.03205713,0.04965757,25.0,18.300018,0.0,0.0,0.45067024,0.0323665,9.54197e-21,0.0,81.28802,24.947426,33.95779,96.0,0.04131465,22.459093,241.33551,88.5274,0.0,81.28802,0.113771565,0.0,77.94413,8.330017
40885,21893100.0,0.0,18.320343,15.8524475,22.745117,23.402954,22.465485,21.998962,18.318207,18.317627,18.317627,18.317566,0.0,0.03193678,0.03193678,0.05010657,25.0,18.300018,0.0,0.0,1.3472704,0.102164276,9.54197e-21,0.0,81.34313,24.746243,34.140938,96.0,0.040768534,22.202688,241.33086,88.47121,0.0,81.34313,0.113979585,0.0,78.28736,8.330017
40886,21893160.0,0.0,18.322357,15.898376,22.776184,23.444122,22.479034,22.01062,18.31903,18.317932,18.317932,18.31784,0.0,0.03176189,0.03176189,0.050871342,25.0,18.300018,0.0,0.0,2.6616228,0.16776049,9.54197e-21,0.0,81.48426,24.382702,34.334408,96.0,0.040273774,21.93183,241.31952,88.380615,0.0,81.48426,0.1143941,0.0,78.89993,8.330017
40887,21893220.0,0.0,18.323883,15.9444275,22.810028,23.484497,22.492645,22.022308,18.320282,18.318481,18.318481,18.31839,0.0,0.031529695,0.031529695,0.052022345,25.0,18.300018,0.0,0.0,4.3741536,0.18589269,9.54197e-21,0.0,81.73987,23.833466,34.5428,96.0,0.039839104,21.64008,241.29758,88.26002,0.0,81.73987,0.11507914,0.0,79.85422,8.330017
40888,21893280.0,0.0,18.32492,15.99057,22.846497,23.523956,22.506317,22.034088,18.321716,18.319336,18.319336,18.319214,0.0,0.031247148,0.031247148,0.053549413,25.0,18.300018,0.0,0.0,6.4783945,0.1634415,9.54197e-21,0.0,82.12434,23.111574,34.76612,96.0,0.03946462,21.327427,241.26335,88.11793,0.0,82.12434,0.11604187,0.0,81.1726,8.330017
40889,21893340.0,0.0,18.32605,16.036804,22.885437,23.562164,22.520111,22.045929,18.32306,18.320312,18.320312,18.32022,0.0,0.030923828,0.030923828,0.055471376,25.0,18.300018,0.0,0.0,8.956207,0.14715414,9.54197e-21,0.0,82.66596,22.228823,35.00231,96.0,0.03916767,20.996763,241.21298,87.96918,0.0,82.66596,0.117315106,0.0,82.90392,8.330017
40890,21893400.0,0.0,18.327454,16.083069,22.926758,23.598969,22.533997,22.057861,18.32431,18.32135,18.32135,18.32135,0.0,0.03055659,0.03055659,0.057791345,25.0,18.300018,0.0,0.0,11.793291,0.149904,9.54197e-21,0.0,83.382286,21.207178,35.250885,96.0,0.038946185,20.648762,241.14471,87.82475,0.0,83.382286,0.118899114,0.0,85.07027,8.330017
40891,21893460.0,0.0,18.329254,16.129364,22.970947,23.635498,22.548035,22.069733,18.325623,18.322449,18.322449,18.32257,0.0,0.03013347,0.03013347,0.060514692,25.0,18.300018,0.0,0.0,14.998993,0.17512058,9.54197e-21,0.0,84.2891,20.073458,35.51237,96.0,0.038788106,20.282682,241.05785,87.69395,0.0,84.2891,0.120778784,0.0,87.68884,8.330017
40892,21893520.0,0.0,18.330719,16.17572,23.016937,23.670135,22.562256,22.081787,18.326996,18.323608,18.323608,18.323914,0.0,0.029664591,0.029664591,0.06361955,25.0,18.300018,0.0,0.0,18.53728,0.18217349,9.54197e-21,0.0,85.4225,18.866327,35.788536,96.0,0.038678277,19.89605,240.95062,87.59378,0.0,85.4225,0.12294117,0.0,90.79539,8.330017
40893,21893580.0,0.0,18.331665,16.222046,23.064026,23.702637,22.57663,22.093964,18.3284,18.32483,18.32483,18.325317,0.0,0.029150203,0.029150203,0.0670475,25.0,18.300018,0.0,0.0,22.388063,0.15996055,9.54197e-21,0.0,86.800095,17.638037,36.07851,96.0,0.038597543,19.490086,240.82344,87.54057,0.0,86.800095,0.12534074,0.0,94.41465,8.330017
40894,21893640.0,0.0,18.33142,16.268341,23.110046,23.732727,22.591248,22.106354,18.32959,18.32608,18.32608,18.326813,0.0,0.02867455,0.02867455,0.0705684,25.0,18.300018,0.0,0.0,26.560577,0.088264965,9.54197e-21,0.0,88.44697,16.48123,36.381256,96.0,0.038521565,19.066238,240.67615,87.57108,0.0,88.44697,0.12791502,0.0,98.43274,8.330017
40895,21893700.0,0.0,18.32254,16.314606,23.130066,23.761444,22.605774,22.118652,18.32962,18.327454,18.327454,18.328247,0.0,0.029293533,0.029293533,0.07137318,25.0,18.300018,0.0,0.0,30.991184,-0.38910678,9.54197e-21,0.0,89.96555,16.11417,36.68094,96.0,0.038238652,18.646685,240.52698,87.92261,0.0,89.96555,0.12995912,0.0,99.929985,8.330017
40896,21893760.0,0.0,18.318512,16.36081,23.141327,23.791595,22.619843,22.130432,18.326355,18.327759,18.327759,18.328156,0.0,0.030168267,0.030168267,0.07125442,25.0,18.300018,0.0,0.0,35.72513,-0.55346334,9.54197e-21,0.0,90.89537,16.222853,36.93384,96.0,0.037956793,18.292622,240.38588,88.44643,0.0,90.89537,0.13159542,0.0,100.00288,8.330017
40897,21893820.0,1.0,18.330383,16.406952,23.157074,23.82129,22.633453,22.141815,18.32309,18.326538,18.326538,18.326324,0.0,0.031174235,0.031174235,0.07243901,33.333332,18.300018,0.0,0.0,40.754013,0.2569579,9.54197e-21,0.0,91.3616,16.855919,37.145905,96.0,0.03838102,17.995735,240.09471,89.72615,0.0,91.3616,0.13478841,0.0,99.999954,8.330017
40898,21893880.0,1.0,18.341064,16.452972,23.1781,23.84961,22.646576,22.152771,18.325775,18.32608,18.32608,18.325775,0.0,0.03218427,0.03218427,0.07487812,41.666668,18.300018,0.0,0.0,46.058834,0.89371675,9.54197e-21,0.0,91.32229,17.959337,37.411053,96.0,0.039055698,17.624529,239.69861,91.65529,0.0,91.32229,0.13924727,0.0,99.999954,8.330017
40899,21893940.0,1.0,18.343079,16.49887,23.203522,23.875916,22.65918,22.1633,18.33191,18.328125,18.328125,18.328308,0.0,0.0331542,0.0331542,0.07843425,50.0,18.300018,0.0,0.0,51.616814,0.72279614,9.54197e-21,0.0,90.81842,19.511896,37.757805,96.0,0.03976564,17.139074,239.25075,94.16763,0.0,90.81842,0.14474414,0.0,100.0,8.330017
40900,21894000.0,2.0,18.3432,16.544647,23.23349,23.899231,22.671265,22.173431,18.33667,18.332214,18.332214,18.332977,0.0,0.0341335,0.0341335,0.08352341,60.666668,18.300018,0.0,0.0,57.420315,0.35830086,9.54197e-21,0.0,89.8111,21.74816,38.154346,96.0,0.04076833,16.583918,238.78004,97.57046,0.0,89.8111,0.15179117,0.0,100.0,8.330017
40901,21894060.0,2.0,18.337463,16.59024,23.268097,23.920929,22.682922,22.183044,18.338287,18.33606,18.33606,18.336945,0.0,0.03501557,0.03501557,0.08998022,71.333336,18.300018,0.0,0.0,63.431976,-0.14765868,9.54197e-21,0.0,88.37502,24.694225,38.551437,96.0,0.041808907,16.027985,238.44987,101.79925,0.0,88.37502,0.16001207,0.0,100.0,8.330017
40902,21894120.0,2.0,18.329132,16.63565,23.30487,23.938507,22.694214,22.192352,18.335571,18.338043,18.338043,18.338226,0.0,0.035744272,0.035744272,0.09764009,82.0,18.300018,0.0,0.0,69.578896,-0.66804105,9.54197e-21,0.0,86.62106,28.379057,38.89895,96.0,0.042887334,15.541474,238.4889,106.82398,0.0,86.62106,0.16913436,0.0,100.0,8.330017
40903,21894180.0,2.0,18.328583,16.680878,23.342499,23.95047,22.70517,22.201355,18.330566,18.337158,18.337158,18.335846,0.0,0.036288355,0.036288355,0.106597506,92.666664,18.300018,0.0,0.0,75.82775,-0.44703257,9.54197e-21,0.0,84.58717,32.944546,39.176403,96.0,0.044267043,15.153035,239.24802,112.777016,0.0,84.58717,0.17917569,0.0,100.0,8.330017
40904,21894240.0,2.0,18.326996,16.725891,23.379028,23.95697,22.715881,22.210205,18.32721,18.335205,18.335205,18.33258,0.0,0.036632966,0.036632966,0.11656528,103.333336,18.300018,0.0,0.0,82.10119,-0.27912214,9.54197e-21,0.0,82.410034,38.37112,39.431187,96.0,0.04563002,14.796337,241.24026,119.59864,0.0,82.410034,0.18984091,0.0,100.0,8.330017
40905,21894300.0,2.0,18.324463,16.77066,23.412384,23.957123,22.72647,22.218903,18.324493,18.33319,18.33319,18.32956,0.0,0.03680172,0.03680172,0.12740448,114.0,18.300018,0.0,0.0,88.33056,-0.27502745,9.54197e-21,0.0,80.176704,44.700268,39.664597,96.0,0.046970755,14.469564,245.2314,127.32166,0.0,80.176704,0.2010119,0.0,100.0,8.330017
40906,21894360.0,1.0,18.322784,16.815155,23.442383,23.95279,22.737122,22.22754,18.322235,18.331177,18.331177,18.326843,0.0,0.036755595,0.036755595,0.13870095,122.333336,18.300018,0.0,0.0,94.50015,-0.24772198,9.54197e-21,0.0,77.95504,51.760452,39.873074,96.0,0.048225235,14.177699,251.65782,135.71617,0.0,77.95504,0.2122073,0.0,100.0,8.330017
40907,21894420.0,1.0,18.320923,16.859375,23.466095,23.94159,22.747803,22.236176,18.320251,18.329407,18.329407,18.324524,0.0,0.036574412,0.036574412,0.15020365,130.66667,18.300018,0.0,0.0,100.0,-0.23595715,9.54197e-21,0.0,75.83044,59.46145,40.06312,96.0,0.049361628,13.911629,259.69107,144.72432,0.0,75.83044,0.22336555,0.0,100.0,8.330017
40908,21894480.0,1.0,18.319275,16.90332,23.483368,23.924683,22.758514,22.244873,18.318268,18.32782,18.32782,18.322388,0.0,0.03630687,0.03630687,0.16179095,139.0,18.300018,0.0,0.0,100.0,-0.218323,9.54197e-21,0.0,73.828896,67.75107,40.236492,96.0,0.050397404,13.668911,269.04623,154.3077,0.0,73.828896,0.23442192,0.0,100.0,8.330017
40909,21894540.0,1.0,18.408234,16.94693,23.492188,23.900482,22.769257,22.25357,18.08191,18.258057,18.258057,18.175995,1.0,0.036037985,0.036037985,0.17328778,147.33333,18.1333,0.0,0.0,100.0,23.23693,9.54197e-21,0.0,72.00421,76.36788,40.11072,96.0,0.054846585,13.844991,279.37686,164.29424,0.0,72.00421,0.24538177,0.0,100.0,8.330017
40910,21894600.0,1.0,18.100494,16.990204,23.492035,23.867798,22.779846,22.262115,18.149872,18.213593,18.213593,18.169312,1.0,0.035677772,0.035677772,0.18442194,155.66667,18.1333,0.0,0.0,100.0,-11.157037,9.54197e-21,0.0,70.30361,85.96104,41.11755,96.0,0.044065896,12.435433,290.2774,175.00969,0.0,70.30361,0.25579485,0.0,100.0,8.330017
40911,21894660.0,1.0,18.125153,17.033112,23.483093,23.83435,22.790497,22.270538,18.1568,18.184967,18.184967,18.153992,1.0,0.035798136,0.035798136,0.19386214,164.0,18.1333,0.0,0.0,100.0,-1.1467462,9.54197e-21,0.0,68.69144,97.21491,41.21418,96.0,0.04482128,12.300148,301.9286,186.90955,0.0,68.69144,0.26548412,0.0,99.20179,8.330017
40912,21894720.0,1.0,18.222748,17.075653,23.459106,23.796295,22.80069,22.278595,17.94165,18.10138,18.10138,17.991669,1.0,0.036465056,0.036465056,0.19844483,172.33333,17.966614,0.0,0.0,100.0,30.898594,9.54197e-21,0.0,66.718,114.042145,41.082092,96.0,0.04814747,12.485071,312.94772,201.76001,0.0,66.718,0.27141592,0.0,96.458916,8.330017
40913,21894780.0,1.0,18.026825,17.117798,23.431335,23.755127,22.810272,22.286072,17.958862,18.053894,18.053894,17.989471,1.0,0.036708012,0.036708012,0.19990042,180.66667,17.966614,0.0,0.0,100.0,0.3795922,9.54197e-21,0.0,64.47416,134.7595,41.659237,96.0,0.039612155,11.677069,322.0674,218.0089,0.0,64.47416,0.2733585,0.0,93.2519,8.330017
40914,21894840.0,1.0,17.959534,17.159515,23.404053,23.714233,22.81958,22.293304,17.975647,18.025665,18.025665,17.987396,1.0,0.036536813,0.036536813,0.19935183,189.0,17.966614,0.0,0.0,100.0,-3.9869244,9.54197e-21,0.0,62.29592,156.29576,41.936188,96.0,0.035055768,11.28934,328.7713,233.55682,0.0,62.29592,0.27246645,0.0,90.247116,8.330017
40915,21894900.0,1.0,17.994537,17.200806,23.37793,23.673676,22.828857,22.300476,17.766815,17.942291,17.942291,17.83194,1.0,0.036051497,0.036051497,0.19787484,197.33333,17.799896,0.0,0.0,100.0,19.523527,9.54197e-21,0.0,60.4057,175.82051,41.941483,96.0,0.034512077,11.281927,333.1362,246.70515,0.0,60.4057,0.27001607,0.0,87.81282,8.330017
40916,21894960.0,1.0,17.801025,17.241638,23.357117,23.640198,22.838287,22.307678,17.802216,17.887665,17.887665,17.823029,1.0,0.03539223,0.03539223,0.19586484,205.66667,17.799896,0.0,0.0,100.0,-4.8294997,9.54197e-21,0.0,58.820236,192.6618,42.553627,96.0,0.0246625,10.424921,335.68335,257.2462,0.0,58.820236,0.26667827,0.0,85.91534,8.330017
40917,21895020.0,1.0,17.789581,17.281982,23.337708,23.608276,22.84784,22.314941,17.813782,17.854889,17.854889,17.815643,1.0,0.03476825,0.03476825,0.19416137,214.0,17.799896,0.0,0.0,100.0,-2.3318796,9.54197e-21,0.0,57.55826,206.06052,42.702538,96.0,0.022128941,10.216447,337.3541,265.31082,0.0,57.55826,0.26372123,0.0,84.507,8.330017
40918,21895080.0,0.0,17.658752,17.321869,23.319427,23.577362,22.857574,22.322357,17.614716,17.787415,17.787415,17.695099,1.0,0.03399286,0.03399286,0.19204916,210.0,17.63321,0.0,0.0,100.0,-4.4203405,9.54197e-21,0.0,56.645363,212.78664,43.23518,96.0,0.014980688,9.470751,335.71558,268.16437,0.0,56.645363,0.2600418,0.0,83.64221,8.330017
40919,21895140.0,0.0,17.637238,17.361206,23.300598,23.545837,22.867401,22.329803,17.65033,17.715668,17.715668,17.646393,1.0,0.03330666,0.03330666,0.19043222,206.0,17.63321,0.0,0.0,100.0,0.31431988,9.54197e-21,0.0,56.0851,214.36699,43.501774,96.0,0.011905193,9.097516,332.94757,267.71652,0.0,56.0851,0.257045,0.0,83.24665,8.330017
40920,21895200.0,0.0,17.649963,17.399994,23.282349,23.515656,22.87735,22.337372,17.645752,17.683105,17.683105,17.6456,1.0,0.032759976,0.032759976,0.18929663,202.0,17.63321,0.0,0.0,100.0,0.4601277,9.54197e-21,0.0,55.793583,212.84108,43.5975,96.0,0.010824634,8.9635,329.94446,265.49677,0.0,55.793583,0.25481144,0.0,83.159676,8.330017
40921,21895260.0,0.0,17.473114,17.438477,23.269226,23.493164,22.887573,22.345032,17.535248,17.640991,17.640991,17.585114,1.0,0.032368463,0.032368463,0.18857001,198.0,17.466492,0.0,0.0,100.0,-10.308513,9.54197e-21,0.0,55.682808,209.3095,45.490734,96.0,0.0015592328,6.312974,327.15988,262.26514,0.0,55.682808,0.25329947,0.0,83.239525,8.330017
40922,21895320.0,0.0,17.508728,17.476837,23.25534,23.46997,22.897797,22.352692,17.500977,17.580841,17.580841,17.51712,1.0,0.032065462,0.032065462,0.18806769,194.0,17.466492,0.0,0.0,100.0,0.24941759,9.54197e-21,0.0,55.71747,205.0712,45.562206,96.0,0.001420473,6.2129126,324.5006,258.75662,0.0,55.71747,0.25218952,0.0,83.4672,8.330017
40923,21895380.0,0.0,17.532745,17.515045,23.241089,23.446838,22.90799,22.36029,17.509827,17.544128,17.544128,17.50409,1.0,0.031859968,0.031859968,0.18777004,190.0,17.466492,0.0,0.0,100.0,2.7422142,9.54197e-21,0.0,55.839867,200.33391,46.028336,96.0,0.0007989308,5.5603266,322.13245,255.10852,0.0,55.839867,0.25148016,0.0,83.757095,8.330017
40924,21895440.0,0.0,17.552216,17.553162,23.226593,23.424072,22.917969,22.367737,17.527191,17.531128,17.531128,17.51764,1.0,0.031810075,0.031810075,0.18785606,186.0,17.299805,0.0,0.0,100.0,3.2704532,1.2223823e-07,0.0,55.985207,194.90596,49.91103,96.0,2.1486176e-06,0.12455585,320.2656,251.32587,0.0,55.985207,0.25146732,0.0,84.00047,8.330017
40925,21895500.0,0.0,17.59018,17.591125,23.212708,23.401978,22.9281,22.375305,17.452362,17.512848,17.512848,17.486938,1.0,0.031693738,0.031693738,0.18761778,182.0,17.299805,0.0,0.0,100.0,46.559322,1.5127547e-06,0.0,56.170185,190.60713,50.000008,96.0,1.8247081e-06,-5.9774648e-06,318.34177,248.09744,0.0,56.170185,0.25099635,0.0,84.30627,8.330017
40926,21895560.0,0.0,17.628021,17.628967,23.202637,23.385284,22.938232,22.382812,17.38501,17.466827,17.466827,17.414642,1.0,0.031611178,0.031611178,0.18748769,178.0,17.299805,0.0,0.0,100.0,74.443825,2.0673037e-06,0.0,56.40114,186.14122,50.0,96.0,1.8204117e-06,-7.272121e-08,316.55893,244.8364,0.0,56.40114,0.25070116,0.0,84.66002,8.330017
40927,21895620.0,0.0,17.66571,17.666687,23.191345,23.367004,22.948181,22.390106,17.209717,17.37915,17.37915,17.27008,1.0,0.031555213,0.031555213,0.18740539,174.0,17.133118,0.0,0.0,100.0,138.13898,3.6544384e-06,0.0,56.65777,181.69565,50.0,96.0,1.8175884e-06,2.885838e-10,314.90167,241.6346,0.0,56.65777,0.2505071,0.0,85.03293,8.330017
40928,21895680.0,0.0,17.703278,17.704254,23.178436,23.34674,22.957794,22.397125,17.184692,17.295319,17.295319,17.201538,1.0,0.031517055,0.031517055,0.18735197,170.0,17.133118,0.0,0.0,100.0,157.2366,4.1030717e-06,0.0,56.930958,177.31682,50.0,96.0,1.8157043e-06,-1.5887405e-12,313.3462,238.5057,0.0,56.930958,0.25037748,0.0,85.41813,8.330017
40929,21895740.0,0.0,17.740723,17.741669,23.16507,23.32611,22.967163,22.4039,17.168854,17.239502,17.239502,17.175354,1.0,0.031496707,0.031496707,0.18726231,166.0,17.133118,0.0,0.0,99.88143,171.77043,4.4173285e-06,0.0,57.21391,173.0894,50.0,96.0,1.8138234e-06,9.307315e-14,311.85602,235.47815,0.0,57.21391,0.25024787,0.0,85.79698,8.330017
40930,21895800.0,0.0,17.777985,17.778961,23.15091,23.30481,22.976288,22.410461,17.021088,17.16336,17.16336,17.066986,1.0,0.031506546,0.031506546,0.18693948,162.0,16.9664,0.0,0.0,99.49121,228.8525,5.8991427e-06,0.0,57.49465,169.24835,50.0,96.0,1.8094472e-06,-2.2077039e-16,310.34433,232.63776,0.0,57.49465,0.24994537,0.0,86.11272,8.330017
40931,21895860.0,0.0,23.14267,17.816101,23.14267,23.293,22.985199,22.41681,18.08722,17.40091,17.40091,17.757507,1.0,0.03180369,0.03180369,0.18708803,158.0,16.9664,0.0,0.0,99.01363,1496.8392,2.6000782e-05,0.0,57.576977,166.0665,-6.862667e-06,29.999992,0.25070006,70.00001,308.73923,230.74065,0.0,57.576977,0.25069037,0.0,85.980576,8.330017
40932,21895920.0,0.0,23.144684,17.853088,23.144684,23.292969,22.995422,22.424377,17.647705,17.615784,17.615784,17.805023,1.0,0.0317157,0.0317157,0.18625273,154.0,16.9664,0.0,0.0,98.609406,1736.4473,3.1576204e-05,0.0,57.734985,162.95093,7.2948694e-08,30.000002,0.24968739,70.0,306.8527,228.08034,0.0,57.734985,0.24967743,0.0,86.1428,8.330017
40933,21895980.0,0.0,23.142792,17.889923,23.142792,23.287506,23.005676,22.432007,17.148773,17.490234,17.490234,17.346313,1.0,0.03165233,0.03165233,0.18544744,150.0,16.799713,0.0,0.0,98.13152,1857.1815,3.4066583e-05,0.0,57.9427,159.46855,-2.201495e-15,30.000002,0.2487554,70.0,304.9534,225.20242,0.0,57.9427,0.24874508,0.0,86.35397,8.330017
40934,21896040.0,0.0,23.135345,17.926605,23.135345,23.274994,23.015259,22.438995,16.955261,17.28534,17.28534,17.05606,1.0,0.03160774,0.03160774,0.18454796,146.0,16.799713,0.0,0.0,97.489746,1884.6061,3.460762e-05,0.0,58.1729,155.92717,7.35413e-18,30.000002,0.24776712,70.0,303.01663,222.26175,0.0,58.1729,0.24775647,0.0,86.5641,8.330017
40935,21896100.0,0.0,23.125183,17.963135,23.125183,23.259308,23.0242,22.445404,16.863617,17.112183,17.112183,16.912231,1.0,0.031581327,0.031581327,0.18348722,142.0,16.799713,0.0,0.0,96.672485,1890.8035,3.475629e-05,0.0,58.415268,152.448,9.125392e-21,30.000002,0.24665415,70.0,301.02335,219.31421,0.0,58.415268,0.24664308,0.0,86.74924,8.330017
40936,21896160.0,0.0,23.116913,17.999481,23.116913,23.246552,23.032654,22.451294,16.680176,16.942932,16.942932,16.742035,1.0,0.031564295,0.031564295,0.18226677,138.0,16.632996,0.0,0.0,95.74314,1933.1343,3.5806977e-05,0.0,58.663864,149.02779,-7.8707443e-25,30.000002,0.24540018,70.0,298.9634,216.3519,0.0,58.663864,0.24538866,0.0,86.90887,8.330017
40937,21896220.0,0.0,23.107483,18.035706,23.107483,23.232452,23.040558,22.456696,16.643097,16.814056,16.814056,16.665741,1.0,0.031555288,0.031555288,0.18087701,134.0,16.632996,0.0,0.0,94.66429,1925.3927,3.567894e-05,0.0,58.916878,145.67372,-1.03080886e-26,30.000002,0.24399309,70.0,296.8345,213.37633,0.0,58.916878,0.24398103,0.0,87.03958,8.330017
40938,21896280.0,0.0,23.098175,18.071747,23.098175,23.21872,23.048065,22.461761,16.625366,16.731628,16.731628,16.634705,1.0,0.031551003,0.031551003,0.17930351,130.0,16.632996,0.0,0.0,93.44921,1913.6294,3.548012e-05,0.0,59.17106,142.3924,1.434237e-26,30.000002,0.24241167,70.0,294.62756,210.38478,0.0,59.17106,0.24239908,0.0,87.13688,8.330017
40939,21896340.0,0.0,23.088837,18.107605,23.088837,23.205109,23.055298,22.466522,16.482422,16.636292,16.636292,16.523346,1.0,0.031548824,0.031548824,0.17754708,126.0,16.466309,0.0,0.0,92.09892,1949.9655,3.6413334e-05,0.0,59.425926,139.16557,1.0380693e-31,30.000002,0.24065158,70.0,292.3412,207.36447,0.0,59.425926,0.24063839,0.0,87.201675,8.330017
40940,21896400.0,0.0,23.079468,18.14331,23.079468,23.19162,23.062195,22.471008,16.488403,16.567413,16.567413,16.490814,1.0,0.0315478,0.0315478,0.17560346,122.0,16.466309,0.0,0.0,90.61376,1959.7517,3.6707715e-05,0.0,59.680992,135.98915,6.587383e-34,30.000002,0.23870663,70.0,289.9772,204.31183,0.0,59.680992,0.23869282,0.0,87.23247,8.330017
40941,21896460.0,0.0,23.074646,18.178833,23.074646,23.18451,23.069061,22.475464,16.489044,16.530579,16.530579,16.488281,1.0,0.031539977,0.031539977,0.17352083,118.0,16.466309,0.0,0.0,89.08934,1968.6663,3.697364e-05,0.0,59.93805,132.78929,-2.9955625e-36,30.000002,0.23660871,70.0,287.54507,201.19061,0.0,59.93805,0.23659433,0.0,87.245705,8.330017
40942,21896520.0,0.0,23.07071,18.214172,23.07071,23.178436,23.075775,22.479736,16.37851,16.478302,16.478302,16.417267,1.0,0.03152413,0.03152413,0.17134508,114.0,16.299591,0.0,0.0,87.507645,2048.384,3.896004e-05,0.0,60.203045,129.5055,5.38379e-40,30.000002,0.23440161,70.0,285.03195,197.97868,0.0,60.203045,0.23438676,0.0,87.25728,8.330017
40943,21896580.0,0.0,23.067108,18.24936,23.067108,23.172913,23.082245,22.483856,16.348206,16.425507,16.425507,16.367523,1.0,0.031504367,0.031504367,0.16907756,110.0,16.299591,0.0,0.0,85.87116,2059.758,3.9305356e-05,0.0,60.478146,126.15482,-9.529e-42,30.000002,0.23209485,70.0,282.44403,194.69356,0.0,60.478146,0.23207964,0.0,87.265915,8.330017
40944,21896640.0,0.0,23.06427,18.284332,23.06427,23.168488,23.088593,22.487823,16.327454,16.384247,16.384247,16.337921,1.0,0.03148063,0.03148063,0.16674657,106.0,16.299591,0.0,0.0,84.20099,2064.7432,3.9509217e-05,0.0,60.763973,122.74371,2.242e-42,30.000002,0.22971629,70.0,279.81183,191.35242,0.0,60.763973,0.22970039,0.0,87.27664,8.330017
40945,21896700.0,0.0,23.062683,18.319153,23.062683,23.165802,23.094849,22.4917,16.366577,16.370636,16.370636,16.354279,0.0,0.031452473,0.031452473,0.16435939,102.0,16.382904,0.0,0.0,82.50905,2028.239,3.8689082e-05,0.0,61.063553,119.25066,0.0,30.000002,0.22727312,70.0,277.14392,187.94487,0.0,61.063553,0.2272572,0.0,87.29459,8.330017
40946,21896760.0,0.0,23.065582,18.35376,23.065582,23.169403,23.101288,22.495758,16.372131,16.368805,16.368805,16.366943,0.0,0.031414177,0.031414177,0.1619824,98.0,16.382904,0.0,0.0,80.88655,2021.1642,3.860383e-05,0.0,61.37865,115.646416,0.0,30.000002,0.22481939,70.0,274.47882,184.47331,0.0,61.37865,0.22480345,0.0,87.338066,8.330017
40947,21896820.0,0.0,23.069916,18.388214,23.069916,23.174744,23.107758,22.499847,16.373596,16.36914,16.36914,16.371033,0.0,0.03136569,0.03136569,0.15966243,94.0,16.382904,0.0,0.0,79.326645,2014.032,3.8507595e-05,0.0,61.716946,111.89183,0.0,30.000002,0.22240219,70.0,271.84543,180.93008,0.0,61.716946,0.22238621,0.0,87.42481,8.330017
40948,21896880.0,0.0,23.075714,18.422424,23.075714,23.182098,23.114258,22.503998,16.428009,16.385773,16.385773,16.405823,0.0,0.031309817,0.031309817,0.15742254,90.0,16.466217,0.0,0.0,77.85269,1971.7017,3.7530295e-05,0.0,62.083,107.99343,0.0,30.000002,0.22004993,70.0,269.26978,177.33101,0.0,62.083,0.22003387,0.0,87.56274,8.330017
40949,21896940.0,0.0,23.082916,18.456482,23.082916,23.191345,23.12085,22.50821,16.442657,16.406586,16.406586,16.43097,0.0,0.031246062,0.031246062,0.15528603,86.0,16.466217,0.0,0.0,76.479195,1961.5525,3.735428e-05,0.0,62.47797,103.97093,0.0,30.000002,0.21778567,70.0,266.77567,173.69846,0.0,62.47797,0.21777003,0.0,87.758514,8.330017
40950,21897000.0,0.0,23.0914,18.490326,23.0914,23.20224,23.127502,22.512512,16.450287,16.422852,16.422852,16.44339,0.0,0.031175036,0.031175036,0.15327646,82.0,16.466217,0.0,0.0,75.22181,1953.6716,3.7220303e-05,0.0,62.906055,99.82818,0.0,30.000002,0.21563353,70.0,264.38092,170.0432,0.0,62.906055,0.21561818,0.0,88.022285,8.330017
40951,21897060.0,0.0,23.10321,18.523956,23.10321,23.217743,23.134491,22.51712,16.510712,16.450745,16.450745,16.484467,0.0,0.031093339,0.031093339,0.15143631,78.0,16.5495,0.0,0.0,74.143715,1912.9772,3.625983e-05,0.0,63.371967,95.551765,0.0,30.000002,0.21362938,70.0,262.1041,166.36836,0.0,63.371967,0.2136144,0.0,88.37263,8.330017
40952,21897120.0,0.0,23.116364,18.557404,23.116364,23.234863,23.141632,22.52185,16.52829,16.479889,16.479889,16.513947,0.0,0.031000094,0.031000094,0.14979908,74.0,16.5495,0.0,0.0,73.244,1905.9557,3.61258e-05,0.0,63.88163,91.141975,0.0,30.000002,0.21180451,70.0,259.96155,162.68382,0.0,63.88163,0.21179003,0.0,88.826416,8.330017
40953,21897180.0,0.0,23.130524,18.590637,23.130493,23.253143,23.148895,22.526733,16.538605,16.501953,16.501953,16.529907,0.0,0.03089627,0.03089627,0.14837928,70.0,16.5495,0.0,0.0,72.533615,1902.3678,3.6058897e-05,0.0,64.44047,86.61875,0.0,30.000002,0.210176,70.0,257.96356,159.00677,0.0,64.44047,0.2101621,0.0,89.39518,8.330017
40954,21897240.0,0.0,23.1456,18.623657,23.1456,23.272522,23.156311,22.531738,16.6008,16.534088,16.534088,16.572876,0.0,0.03078096,0.03078096,0.14718586,66.0,16.632812,0.0,0.0,72.02326,1866.6006,3.5190387e-05,0.0,65.053314,82.00333,0.0,30.000002,0.20875195,70.0,256.1139,155.3514,0.0,65.053314,0.2087386,0.0,90.09087,8.330017
40955,21897300.0,0.0,23.161652,18.656464,23.161652,23.292969,23.16388,22.536896,16.619598,16.566162,16.566162,16.603973,0.0,0.030652702,0.030652702,0.14622815,62.0,16.632812,0.0,0.0,71.721825,1864.9583,3.515505e-05,0.0,65.72588,77.31643,0.0,30.000002,0.20753627,70.0,254.41284,151.72986,0.0,65.72588,0.20752357,0.0,90.9279,8.330017
40956,21897360.0,0.0,23.179718,18.689087,23.179718,23.315918,23.171783,22.542358,16.630219,16.59021,16.59021,16.620636,0.0,0.03050756,0.03050756,0.14551932,58.0,16.632812,0.0,0.0,71.6626,1867.1101,3.5188863e-05,0.0,66.465935,72.567825,0.0,30.000002,0.20653681,70.0,252.8596,148.14783,0.0,66.465935,0.20652474,0.0,91.92773,8.330017
40957,21897420.0,0.0,23.198486,18.721466,23.198486,23.339386,23.17987,22.548004,16.69342,16.623657,16.623657,16.66446,0.0,0.030342745,0.030342745,0.14506815,54.0,16.716095,0.0,0.0,71.842155,1837.3196,3.443436e-05,0.0,67.28342,67.77412,0.0,30.000002,0.20575555,70.0,251.45103,144.61346,0.0,67.28342,0.20574413,0.0,93.11421,8.330017
40958,21897480.0,0.0,23.217926,18.753632,23.217896,23.363342,23.18814,22.553833,16.71231,16.656647,16.656647,16.696228,0.0,0.03015588,0.03015588,0.14486232,50.0,16.716095,0.0,0.0,72.26203,1841.7054,3.4507855e-05,0.0,68.18785,62.967255,0.0,30.000002,0.20517407,70.0,250.17535,141.13847,0.0,68.18785,0.20516337,0.0,94.507744,8.330017
40959,21897540.0,0.0,23.237732,18.785553,23.237732,23.38733,23.196625,22.559845,16.722809,16.681305,16.681305,16.71341,0.0,0.029943448,0.029943448,0.14489026,46.0,16.716095,0.0,0.0,72.922195,1849.3842,3.464341e-05,0.0,69.1923,58.174007,0.0,30.000002,0.20477557,70.0,249.02267,137.732,0.0,69.1923,0.20476551,0.0,96.13734,8.330017
40960,21897600.0,1.0,23.257294,18.81726,23.257355,23.41092,23.205261,22.56601,16.795258,16.71701,16.71701,16.760986,0.0,0.030074192,0.030074192,0.14650534,54.333332,16.799408,0.0,0.0,73.81969,1834.7869,3.413708e-05,0.0,70.21183,55.00574,0.0,30.000002,0.20664428,70.0,249.26212,136.17354,0.0,70.21183,0.20664948,0.0,97.81684,8.330017
40961,21897660.0,1.0,23.276703,18.848755,23.276886,23.434631,23.213898,22.572205,16.82837,16.758179,16.758179,16.805206,0.0,0.030436324,0.030436324,0.14897814,62.666668,16.799408,0.0,0.0,74.95243,1865.2444,3.4666562e-05,0.0,71.02861,53.55238,0.0,30.000002,0.20984031,70.0,250.49599,136.20427,0.0,71.02861,0.20985161,0.0,99.17282,8.330017
40962,21897720.0,1.0,23.294281,18.880005,23.294556,23.456665,23.22229,22.578217,16.85205,16.794739,16.794739,16.836548,0.0,0.03103747,0.03103747,0.15174478,71.0,16.799408,0.0,0.0,76.29621,1906.0807,3.540546e-05,0.0,71.56738,53.80376,0.0,30.000002,0.21380436,70.0,252.55347,137.65514,0.0,71.56738,0.21382132,0.0,99.933105,8.330017
40963,21897780.0,1.0,23.31015,18.911041,23.310516,23.477081,23.230316,22.583923,16.9234,16.841827,16.841827,16.892883,0.0,0.031784706,0.031784706,0.15466765,79.333336,16.88272,0.0,0.0,77.838745,1917.6289,3.543112e-05,0.0,71.72136,55.783653,0.0,30.000002,0.2182193,70.0,255.38051,140.4654,0.0,71.72136,0.21824193,0.0,99.999275,8.330017
40964,21897840.0,1.0,23.325928,18.941803,23.326355,23.495575,23.238037,22.589417,16.949158,16.886597,16.886597,16.932861,0.0,0.03237713,0.03237713,0.15859796,87.666664,16.88272,0.0,0.0,79.55511,1967.8368,3.6349167e-05,0.0,71.56517,58.589817,0.0,30.000002,0.2233309,70.0,259.00784,144.10558,0.0,71.56517,0.22335725,0.0,100.000046,8.330017
40965,21897900.0,1.0,23.340607,18.972351,23.341064,23.51117,23.245483,22.594696,16.966156,16.921204,16.921204,16.95694,0.0,0.032877725,0.032877725,0.16332753,96.0,16.88272,0.0,0.0,81.41199,2025.1918,3.7402064e-05,0.0,71.18624,62.179657,0.0,30.000002,0.22905627,70.0,263.4737,148.53877,0.0,71.18624,0.22908664,0.0,99.92985,8.330017
40966,21897960.0,1.0,23.353668,19.002655,23.354187,23.525238,23.252777,22.599823,17.0307,16.964142,16.964142,17.007507,0.0,0.033462092,0.033462092,0.16797355,104.333336,16.966003,0.0,0.0,83.40477,2048.9402,3.76651e-05,0.0,70.5595,67.24221,0.0,30.000002,0.23487492,70.0,268.6804,154.10674,0.0,70.5595,0.23490946,0.0,99.369934,8.330017
40967,21898020.0,1.0,23.364746,19.032715,23.365295,23.536713,23.259766,22.604767,17.048279,17.003082,17.003082,17.03946,0.0,0.03402032,0.03402032,0.17235564,112.666664,16.966003,0.0,0.0,85.49769,2105.332,3.871946e-05,0.0,69.646385,73.91459,0.0,30.000002,0.24036969,70.0,274.37106,160.79039,0.0,69.646385,0.24040623,0.0,98.35018,8.330017
40968,21898080.0,1.0,23.373932,19.06253,23.374481,23.54544,23.26654,22.609528,17.054352,17.029755,17.029755,17.053192,0.0,0.03447284,0.03447284,0.17643185,121.0,16.966003,0.0,0.0,87.66257,2160.6672,3.9765277e-05,0.0,68.51127,82.0522,0.0,30.000002,0.24535212,70.0,280.30246,168.43285,0.0,68.51127,0.24538974,0.0,97.04455,8.330017
40969,21898140.0,1.0,23.38144,19.092102,23.381989,23.551636,23.273102,22.614105,17.105225,17.062012,17.062012,17.090546,0.0,0.034778085,0.034778085,0.18009806,129.33333,17.049316,0.0,0.0,89.881935,2173.6897,3.9856837e-05,0.0,67.21284,91.56125,0.0,30.000002,0.24962689,70.0,286.19785,176.89337,0.0,67.21284,0.2496618,0.0,95.56293,8.330017
40970,21898200.0,1.0,23.387787,19.121399,23.388336,23.555939,23.279602,22.618683,17.112854,17.088867,17.088867,17.110321,0.0,0.034918707,0.034918707,0.18333404,137.66667,17.049316,0.0,0.0,92.13335,2214.8135,4.064331e-05,0.0,65.84847,102.039085,0.0,30.000002,0.25315696,70.0,291.86975,185.85106,0.0,65.84847,0.25319278,0.0,94.059074,8.330017
40971,21898260.0,1.0,23.394714,19.150452,23.395233,23.560638,23.286285,22.623383,17.112366,17.10495,17.10495,17.115326,0.0,0.03490724,0.03490724,0.18622544,146.0,17.049316,0.0,0.0,94.43127,2252.3933,4.1365987e-05,0.0,64.494415,113.06106,0.0,30.000002,0.25602868,70.0,297.40012,195.00154,0.0,64.494415,0.25606254,0.0,92.64347,8.330017
40972,21898320.0,1.0,23.400665,19.17926,23.401184,23.56366,23.29303,22.628174,17.1604,17.128784,17.128784,17.148376,0.0,0.034766942,0.034766942,0.18888335,154.33333,17.132599,0.0,0.0,96.75194,2246.628,4.110641e-05,0.0,63.214546,124.0835,0.0,30.000002,0.2584058,70.0,302.74786,203.98924,0.0,63.214546,0.2584375,0.0,91.40147,8.330017
40973,21898380.0,1.0,23.405853,19.207794,23.406311,23.565308,23.299988,22.633148,17.168304,17.149841,17.149841,17.16571,0.0,0.034549166,0.034549166,0.19143476,162.66667,17.132599,0.0,0.0,99.082634,2271.513,4.157454e-05,0.0,62.05208,134.71214,0.0,30.000002,0.26052466,70.0,307.96597,212.60666,0.0,62.05208,0.2605552,0.0,90.36687,8.330017
40974,21898440.0,1.0,23.409607,19.236053,23.409943,23.565674,23.307098,22.638245,17.17044,17.163818,17.163818,17.172333,0.0,0.034386996,0.034386996,0.19333869,171.0,17.132599,0.0,0.0,100.0,2294.5552,4.2023796e-05,0.0,60.98461,145.71779,0.0,30.000002,0.26210994,70.0,313.00345,221.2848,0.0,60.98461,0.26213828,0.0,89.310745,8.330017
40975,21898500.0,1.0,23.410767,19.264069,23.411163,23.564606,23.314209,22.643372,17.06012,17.137024,17.137024,17.097961,1.0,0.034332924,0.034332924,0.193648,179.33333,16.965912,0.0,0.0,100.0,2388.867,4.4201734e-05,0.0,59.93754,158.15585,0.0,30.000002,0.2623143,70.0,317.3149,230.38301,0.0,59.93754,0.26233858,0.0,87.96086,8.330017
40976,21898560.0,1.0,23.413116,19.29181,23.413452,23.565125,23.32135,22.648499,17.024048,17.095856,17.095856,17.045624,1.0,0.034191225,0.034191225,0.19341883,187.66667,16.965912,0.0,0.0,100.0,2408.215,4.4650802e-05,0.0,58.934032,170.34448,0.0,30.000002,0.2618039,70.0,320.93027,238.9253,0.0,58.934032,0.26182488,0.0,86.687485,8.330017
40977,21898620.0,1.0,23.41504,19.319275,23.415344,23.565094,23.32843,22.653564,16.999268,17.059845,17.059845,17.014496,1.0,0.034005336,0.034005336,0.19295755,196.0,16.965912,0.0,0.0,100.0,2417.3564,4.4883403e-05,0.0,58.023705,181.7528,0.0,30.000002,0.26097143,70.0,324.02194,246.69217,0.0,58.023705,0.26098984,0.0,85.561584,8.330017
