,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40978,21898680.0,1.0,23.41632,19.346466,23.416595,23.564148,23.33548,22.65857,16.880463,16.9982,16.9982,16.921997,1.0,0.033803847,0.033803847,0.19244413,204.33333,16.799194,0.031794704,0.0,100.0,2497.3179,4.684643e-05,0.0,57.21439,192.24655,0.0,30.000002,0.26005507,70.0,326.76315,253.7033,0.0,57.21439,0.26007175,0.0,84.58978,8.330017
40979,21898740.0,1.0,23.416626,19.373383,23.41687,23.56195,23.342377,22.663422,16.841675,16.936401,16.936401,16.863861,1.0,0.033611026,0.033611026,0.19197063,212.66667,16.799194,0.15686917,0.0,100.0,2506.3306,4.709242e-05,0.0,56.498993,201.93646,0.0,30.000002,0.25919548,70.0,329.3263,260.11685,0.0,56.498993,0.25921115,0.0,83.750656,8.330017
40980,21898800.0,1.0,23.416443,19.399994,23.416687,23.559265,23.349152,22.668213,16.819153,16.889618,16.889679,16.832733,1.0,0.033549555,0.033432383,0.19154224,221.0,16.799194,0.3493689,0.0,100.0,2508.8079,4.718279e-05,0.0,55.941994,210.86255,0.0,30.000002,0.25852582,70.0,331.86194,266.0419,0.0,55.86795,0.2585412,0.0,83.023926,8.330017
40981,21898860.0,0.0,23.418396,19.426178,23.418396,23.55893,23.355927,22.673004,16.699738,16.822083,16.822449,16.740936,1.0,0.033325307,0.03306643,0.19043955,217.0,16.632507,0.61017114,0.0,100.0,2577.8162,4.8994312e-05,0.0,55.537766,215.32607,0.0,30.000002,0.25683737,70.0,331.63797,268.27585,0.0,55.372715,0.2568355,0.0,82.533676,8.330017
40982,21898920.0,0.0,23.419617,19.45169,23.419617,23.557709,23.36258,22.677795,16.659576,16.754852,16.755585,16.680298,1.0,0.03314267,0.03270246,0.18956842,213.0,16.632507,0.93622655,0.0,100.0,2577.3242,4.9053964e-05,0.0,55.368233,216.06721,0.0,30.000002,0.25541824,70.0,330.36615,268.05,0.0,55.085243,0.25541255,0.0,82.34291,8.330017
40983,21898980.0,0.0,23.420502,19.476562,23.420502,23.556183,23.36911,22.682556,16.637756,16.704254,16.705292,16.648712,1.0,0.033056915,0.03239031,0.18888812,209.0,16.632507,1.3268366,0.0,100.0,2571.7136,4.8975606e-05,0.0,55.382805,214.6145,0.0,30.000002,0.25433847,70.0,328.6825,266.47864,0.0,54.95166,0.25433084,0.0,82.334435,8.330017
40984,21899040.0,0.0,23.420776,19.500824,23.420776,23.553986,23.375427,22.687317,16.525787,16.637878,16.63974,16.562225,1.0,0.033079088,0.032139525,0.18839459,205.0,16.46582,1.7803926,0.0,100.0,2638.4878,5.0743758e-05,0.0,55.548805,211.73788,0.0,30.000002,0.25361493,70.0,326.8879,264.10815,0.0,54.938965,0.25360653,0.0,82.4568,8.330017
40985,21899100.0,0.0,23.420044,19.524475,23.420044,23.55066,23.38144,22.691986,16.493652,16.575562,16.578094,16.51007,1.0,0.03320421,0.031946406,0.18804637,201.0,16.46582,2.2919233,0.0,100.0,2641.3801,5.0854345e-05,0.0,55.833202,208.01709,0.0,30.000002,0.25319752,70.0,325.13538,261.31134,0.0,55.01591,0.25318906,0.0,82.66705,8.330017
40986,21899160.0,0.0,23.42102,19.547485,23.42102,23.549835,23.387238,22.696625,16.475891,16.530884,16.53366,16.483765,1.0,0.03342386,0.03180281,0.18780783,197.0,16.46582,2.8606658,0.0,100.0,2641.033,5.0861418e-05,0.0,56.210583,203.83058,0.0,30.000002,0.25303403,70.0,323.5004,258.3188,0.0,55.158405,0.2530259,0.0,82.93614,8.330017
40987,21899220.0,0.0,23.421265,19.569916,23.421265,23.548157,23.39267,22.701202,16.367035,16.469482,16.473633,16.401733,1.0,0.033727676,0.031699292,0.18764882,193.0,16.299103,3.482071,0.0,100.0,2712.319,5.2751748e-05,0.0,56.661476,199.40619,0.0,30.000002,0.2530746,70.0,322.00677,255.25859,0.0,55.34881,0.2530669,0.0,83.24524,8.330017
40988,21899280.0,0.0,23.42041,19.591705,23.42041,23.545197,23.397614,22.705597,16.33545,16.410797,16.415924,16.351105,1.0,0.034102213,0.03162589,0.18754314,189.0,16.299103,4.150078,0.0,100.0,2720.5696,5.2972613e-05,0.0,57.167435,194.90305,0.0,30.000002,0.2532695,70.0,320.65497,252.21286,0.0,55.572014,0.2532623,0.0,83.57986,8.330017
40989,21899340.0,0.0,23.419006,19.612946,23.419006,23.541626,23.402039,22.70987,16.317627,16.368286,16.373505,16.325684,1.0,0.034536343,0.03157466,0.18747248,185.0,16.299103,4.859845,0.0,100.0,2724.4822,5.3073825e-05,0.0,57.715572,190.4033,0.0,30.000002,0.25358132,70.0,319.4322,249.21779,0.0,55.818165,0.2535746,0.0,83.93161,8.330017
40990,21899400.0,0.0,23.41684,19.633606,23.41684,23.53717,23.405914,22.71399,16.208557,16.307465,16.31482,16.24408,1.0,0.03501993,0.031539008,0.1874234,181.0,16.132416,5.6060367,0.0,100.0,2797.8325,5.5058543e-05,0.0,58.29574,185.9518,0.0,30.000002,0.25397983,70.0,318.32104,246.28827,0.0,56.08018,0.25397357,0.0,84.29522,8.330017
40991,21899460.0,0.0,23.415741,19.653656,23.415741,23.534332,23.409363,22.718048,16.17566,16.248566,16.257202,16.192108,1.0,0.035543133,0.031513434,0.18738577,177.0,16.132416,6.384314,0.0,100.0,2808.9788,5.5351386e-05,0.0,58.899765,181.5659,0.0,30.000002,0.25443962,70.0,317.30023,243.42322,0.0,56.353218,0.25443372,0.0,84.66785,8.330017
40992,21899520.0,0.0,23.414093,19.673187,23.414093,23.530853,23.4122,22.721924,16.156311,16.205597,16.21408,16.165253,1.0,0.036098704,0.031494413,0.18735392,173.0,16.132416,7.187862,0.0,100.0,2815.1526,5.550593e-05,0.0,59.522194,177.2491,0.0,30.000002,0.25494415,70.0,316.35336,240.61667,0.0,56.63464,0.25493854,0.0,85.04841,8.330017
40993,21899580.0,0.0,23.41159,19.692108,23.41159,23.526337,23.414337,22.725616,16.050781,16.14447,16.155548,16.087067,1.0,0.036680464,0.031479914,0.18732652,169.0,15.965698,8.011188,0.0,100.0,2888.9211,5.755229e-05,0.0,60.158817,173.00008,0.0,30.000002,0.25548312,70.0,315.4688,237.86255,0.0,56.9232,0.2554777,0.0,85.436935,8.330017
40994,21899640.0,0.0,23.408081,19.71051,23.408081,23.52063,23.415741,22.729126,16.014343,16.085938,16.09848,16.032928,1.0,0.03727831,0.031466953,0.18729553,165.0,15.965698,8.844092,0.0,100.0,2900.1187,5.7861227e-05,0.0,60.80364,168.81337,0.0,30.000002,0.2560377,70.0,314.62585,235.14824,0.0,57.217163,0.25603256,0.0,85.83273,8.330017
40995,21899700.0,0.0,23.404083,19.728394,23.404083,23.514313,23.416534,22.732513,15.992035,16.041382,16.05362,16.001282,1.0,0.037884686,0.031454444,0.18726243,161.0,15.965698,9.6798725,0.0,100.0,2906.914,5.8047302e-05,0.0,61.453445,164.67961,0.0,30.000002,0.25659788,70.0,313.811,232.46251,0.0,57.51651,0.25659284,0.0,86.23707,8.330017
40996,21899760.0,0.0,23.401367,19.745697,23.401367,23.509949,23.416931,22.73581,15.886841,15.978363,15.993774,15.923279,1.0,0.03849409,0.03144264,0.18722965,157.0,15.799011,10.518989,0.0,100.0,2979.825,6.013065e-05,0.0,62.108906,160.5941,0.0,30.000002,0.25716236,70.0,313.02127,229.80167,0.0,57.82195,0.25715733,0.0,86.65116,8.330017
40997,21899820.0,0.0,23.397736,19.762512,23.397736,23.504395,23.416595,22.738922,15.849365,15.918732,15.935608,15.8685,1.0,0.03910159,0.0314301,0.18719068,153.0,15.799011,11.350193,0.0,100.0,2990.9475,6.045294e-05,0.0,62.768383,156.55281,0.0,30.000002,0.2577193,70.0,312.24368,227.15788,0.0,58.132893,0.2577144,0.0,87.07473,8.330017
40998,21899880.0,0.0,23.393555,19.778778,23.393555,23.49823,23.415588,22.741913,15.825958,15.873596,15.889648,15.835815,1.0,0.039701626,0.031416506,0.18714799,149.0,15.799011,12.167206,0.0,100.0,2997.3745,6.0639737e-05,0.0,63.429977,152.54796,0.0,30.000002,0.2582628,70.0,311.4699,224.52321,0.0,58.449966,0.25825793,0.0,87.5094,8.330017
40999,21899940.0,0.0,23.388458,19.794556,23.388458,23.490967,23.413818,22.74469,15.721069,15.809631,15.829163,15.757721,1.0,0.040289797,0.03140228,0.18710417,145.0,15.632294,12.962341,0.0,100.0,3068.077,6.273888e-05,0.0,64.092636,148.57243,0.0,30.000002,0.25879222,70.0,310.69693,221.8927,0.0,58.774357,0.25878724,0.0,87.95703,8.330017
41000,21900000.0,0.0,23.382416,19.809814,23.382416,23.482605,23.411316,22.747284,15.682526,15.74942,15.770325,15.702179,1.0,0.04086042,0.031386923,0.1870542,141.0,15.632294,13.728699,0.0,100.0,3077.751,6.305248e-05,0.0,64.7537,144.63031,0.0,30.000002,0.2592987,70.0,309.91782,219.26595,0.0,59.105663,0.25929376,0.0,88.417,8.330017
41001,21900060.0,0.0,23.378113,19.824585,23.378113,23.476715,23.408722,22.749878,15.658813,15.704315,15.723633,15.669861,1.0,0.0414115,0.031370047,0.18699922,137.0,15.632294,14.470198,0.0,100.0,3082.758,6.32146e-05,0.0,65.41336,140.71709,0.0,30.000002,0.25977805,70.0,309.127,216.6383,0.0,59.444386,0.25977305,0.0,88.89075,8.330017
41002,21900120.0,0.0,23.373016,19.838898,23.373016,23.469788,23.405396,22.75232,15.554321,15.639893,15.662964,15.591187,1.0,0.041937575,0.03135227,0.18694344,133.0,15.465607,15.171955,0.0,100.0,3151.0786,6.531836e-05,0.0,66.070854,136.82115,0.0,30.000002,0.26022938,70.0,308.32025,214.00157,0.0,59.792454,0.26022422,0.0,89.38133,8.330017
41003,21900180.0,0.0,23.366943,19.852692,23.366943,23.4617,23.401398,22.754547,15.515015,15.579529,15.60379,15.535065,1.0,0.04243431,0.031333238,0.18688081,129.0,15.465607,15.830495,0.0,100.0,3159.4128,6.561811e-05,0.0,66.72391,132.9531,0.0,30.000002,0.26064593,70.0,307.49475,211.36119,0.0,60.149147,0.2606407,0.0,89.88744,8.330017
41004,21900240.0,0.0,23.360382,19.866028,23.360382,23.453094,23.39679,22.756653,15.4895935,15.533997,15.5563965,15.500549,1.0,0.042898063,0.031312887,0.18681411,125.0,15.465607,16.441498,0.0,100.0,3162.6252,6.575904e-05,0.0,67.3718,129.11151,0.0,30.000002,0.2610222,70.0,306.64523,208.7145,0.0,60.515034,0.26101685,0.0,90.41075,8.330017
41005,21900300.0,0.0,23.352966,19.878906,23.352966,23.443481,23.39154,22.758545,15.388702,15.470032,15.496033,15.424316,1.0,0.043321624,0.031291652,0.1867459,121.0,15.29892,16.993444,0.0,100.0,3232.7112,6.790185e-05,0.0,68.0128,125.28831,0.0,30.000002,0.26135552,70.0,305.76694,206.05515,0.0,60.89181,0.26134998,0.0,90.95403,8.330017
41006,21900360.0,0.0,23.346985,19.891327,23.346985,23.435913,23.386444,22.760498,15.347961,15.409668,15.436676,15.367737,1.0,0.043707512,0.031268448,0.18666716,117.0,15.29892,17.499573,0.0,100.0,3240.5356,6.8218884e-05,0.0,68.648094,121.49569,0.0,30.000002,0.26164126,70.0,304.85995,203.39105,0.0,61.278297,0.2616356,0.0,91.51543,8.330017
41007,21900420.0,0.0,23.340515,19.90332,23.340515,23.427673,23.380798,22.762299,15.320557,15.36441,15.388977,15.333008,1.0,0.044051416,0.03124235,0.18658423,113.0,15.29892,17.946383,0.0,100.0,3240.4316,6.831179e-05,0.0,69.277985,117.72188,0.0,30.000002,0.26187634,70.0,303.91827,200.71306,0.0,61.676987,0.2618705,0.0,92.09923,8.330017
41008,21900480.0,0.0,23.33319,19.914856,23.33319,23.418488,23.374603,22.763885,15.220062,15.299988,15.328247,15.2560425,1.0,0.04434597,0.031214366,0.18649904,109.0,15.132202,18.323298,0.0,100.0,3308.2087,7.043827e-05,0.0,69.90049,113.96278,0.0,30.000002,0.26205605,70.0,302.93707,198.0171,0.0,62.090256,0.2620499,0.0,92.70822,8.330017
41009,21900540.0,0.0,23.325043,19.925964,23.325043,23.408234,23.36792,22.76535,15.17865,15.240082,15.2690735,15.199738,1.0,0.04459072,0.031183844,0.18640344,105.0,15.132202,18.632174,0.0,100.0,3312.2075,7.0692644e-05,0.0,70.51522,110.23068,0.0,30.000002,0.26217687,70.0,301.9171,195.31183,0.0,62.51737,0.2621706,0.0,93.34101,8.330017
41010,21900600.0,0.0,23.316437,19.936646,23.316437,23.397491,23.36087,22.766663,15.149261,15.193756,15.220306,15.1623535,1.0,0.044784166,0.031150775,0.18630064,101.0,15.132202,18.871613,0.0,100.0,3308.7175,7.07296e-05,0.0,71.12274,106.52513,0.0,30.000002,0.26223376,70.0,300.8534,192.59578,0.0,62.959473,0.26222718,0.0,94.00023,8.330017
41011,21900660.0,0.0,23.309235,19.9469,23.309235,23.388641,23.354248,22.768005,15.048859,15.1285095,15.158722,15.085083,1.0,0.044921648,0.031115007,0.18619052,97.0,14.965515,19.041962,0.0,100.0,3371.7542,7.2807066e-05,0.0,71.72412,102.83158,0.0,30.000002,0.26222423,70.0,299.74072,189.8583,0.0,63.41969,0.26221734,0.0,94.691086,8.330017
41012,21900720.0,0.0,23.301239,19.956757,23.301239,23.378784,23.347229,22.769196,15.006683,15.068115,15.098785,15.028168,1.0,0.045005906,0.031075794,0.1860658,93.0,14.965515,19.141909,0.0,100.0,3372.234,7.299655e-05,0.0,72.32091,99.16118,0.0,30.000002,0.26214722,70.0,298.58295,187.10828,0.0,63.897717,0.26214018,0.0,95.41324,8.330017
41013,21900780.0,0.0,23.292816,19.966248,23.292816,23.368408,23.339996,22.770264,14.976654,15.021362,15.049286,14.990112,1.0,0.045036152,0.031033112,0.18593022,89.0,14.965515,19.171545,0.0,100.0,3365.2468,7.296174e-05,0.0,72.91419,95.514595,0.0,30.000002,0.26199812,70.0,297.37753,184.34538,0.0,64.39511,0.2619907,0.0,96.170334,8.330017
41014,21900840.0,1.0,23.28302,19.975311,23.283112,23.356567,23.332306,22.771057,14.887207,14.959808,14.990295,14.918884,1.0,0.04540511,0.03129487,0.18706022,97.333336,14.798798,19.117125,0.0,100.0,3436.1006,7.516256e-05,0.0,73.37343,94.229996,0.0,30.000002,0.26375,70.0,298.54797,184.04338,0.0,64.81743,0.26375988,0.0,96.72541,8.330017
41015,21900900.0,1.0,23.271393,19.984009,23.271545,23.34262,23.324005,22.771393,14.860931,14.910095,14.938751,14.876404,1.0,0.045900486,0.03173009,0.18852858,105.666664,14.798798,18.976877,0.0,100.0,3455.5854,7.5689204e-05,0.0,73.50784,95.40319,0.0,30.000002,0.26614714,70.0,301.05078,185.80754,0.0,65.00426,0.2661632,0.0,96.80872,8.330017
41016,21900960.0,1.0,23.26062,19.99231,23.260803,23.330048,23.31601,22.771515,14.845062,14.877136,14.900818,14.854065,1.0,0.046406966,0.03223916,0.19006509,114.0,14.798798,18.764418,0.0,99.94375,3473.1133,7.612442e-05,0.0,73.33105,98.54485,0.0,30.000002,0.26869836,70.0,304.37073,189.11203,0.0,64.951706,0.2687187,0.0,96.47511,8.330017
41017,21901020.0,1.0,23.248108,20.000244,23.248352,23.315338,23.307373,22.770966,14.756317,14.825012,14.851013,14.789093,1.0,0.046870507,0.032788333,0.19136801,122.333336,14.632111,18.454473,0.0,99.67897,3557.8394,7.875844e-05,0.0,72.78874,103.99356,0.0,30.000002,0.27101022,70.0,308.29343,194.07574,0.0,64.60851,0.27103207,0.0,95.6415,8.330017
41018,21901080.0,1.0,23.23413,20.007843,23.234406,23.298859,23.298157,22.769867,14.71759,14.774628,14.800873,14.739532,1.0,0.04720917,0.03330601,0.1922071,130.66667,14.632111,18.051302,0.0,99.24251,3579.8977,7.9482e-05,0.0,71.94419,111.42333,0.0,30.000002,0.27271023,70.0,312.37576,200.3123,0.0,64.018974,0.27273372,0.0,94.41892,8.330017
41019,21901140.0,1.0,23.21939,20.015076,23.219696,23.281464,23.288544,22.76825,14.684692,14.733368,14.757568,14.703125,1.0,0.047367293,0.03374086,0.1924616,139.0,14.632111,17.555252,0.0,98.636246,3588.981,7.989451e-05,0.0,70.86038,120.614525,0.0,30.000002,0.27356118,70.0,316.28647,207.54189,0.0,63.23024,0.2735836,0.0,92.91632,8.330017
41020,21901200.0,1.0,23.20404,20.021973,23.204285,23.263214,23.278656,22.766113,14.578217,14.667084,14.69574,14.620972,1.0,0.04728264,0.034042455,0.1919943,147.33333,14.465393,16.950516,0.0,97.8282,3652.5623,8.228095e-05,0.0,69.580765,131.37453,0.0,30.000002,0.2733079,70.0,319.6537,215.47554,0.0,62.277294,0.27332714,0.0,91.214745,8.330017
41021,21901260.0,1.0,23.190857,20.028534,23.19107,23.247925,23.269653,22.763885,14.521942,14.600861,14.63092,14.55426,1.0,0.046955295,0.034195434,0.1908615,155.66667,14.465393,16.25905,0.0,96.881065,3646.8447,8.2525e-05,0.0,68.215645,143.01163,0.0,30.000002,0.2720144,70.0,322.27332,223.56732,0.0,61.253273,0.27203086,0.0,89.46924,8.330017
41022,21901320.0,1.0,23.17807,20.03476,23.178253,23.233063,23.260773,22.761414,14.474152,14.543488,14.572205,14.50119,1.0,0.04642762,0.034225658,0.18921514,164.0,14.465393,15.486744,0.0,95.79969,3624.806,8.2331855e-05,0.0,66.84294,154.99004,0.0,30.000002,0.2698794,70.0,324.14493,231.45253,0.0,60.226067,0.2698926,0.0,87.77636,8.330017
41023,21901380.0,1.0,23.165741,20.04068,23.165894,23.21878,23.252228,22.758728,14.359589,14.46463,14.496643,14.408081,1.0,0.04572643,0.034155935,0.18716744,172.33333,14.298706,14.624999,0.0,94.5699,3655.1792,8.406628e-05,0.0,65.51107,166.72829,0.0,30.000002,0.2670544,70.0,325.2177,238.73424,0.0,59.2403,0.26706418,0.0,86.19642,8.330017
41024,21901440.0,1.0,23.15393,20.046295,23.154053,23.2052,23.244019,22.75589,14.299408,14.389404,14.421478,14.334198,1.0,0.044910148,0.034027647,0.18483458,180.66667,14.298706,13.685827,0.0,93.21162,3621.5032,8.3675215e-05,0.0,64.24244,178.01921,0.0,30.000002,0.26378858,70.0,325.69174,245.35718,0.0,58.320816,0.26379606,0.0,84.73728,8.330017
41025,21901500.0,1.0,23.143036,20.051575,23.143158,23.19284,23.236328,22.75293,14.253387,14.327606,14.356598,14.280182,1.0,0.044019204,0.03386828,0.18234074,189.0,14.298706,12.676993,0.0,91.74402,3575.711,8.28824e-05,0.0,63.04425,188.7308,0.0,30.000002,0.26024342,70.0,325.70224,251.29755,0.0,57.47756,0.26024887,0.0,83.40026,8.330017
41026,21901560.0,0.0,23.136047,20.05658,23.136047,23.185455,23.230316,22.750397,14.137604,14.247437,14.277374,14.187317,1.0,0.04281301,0.03346876,0.17898396,185.0,14.132019,11.611053,0.0,90.220825,3576.6003,8.3985324e-05,0.0,62.018574,194.70059,0.0,30.000002,0.2552868,70.0,322.61862,253.06648,0.0,56.80327,0.25527304,0.0,82.35796,8.330017
41027,21901620.0,0.0,23.13034,20.06128,23.13034,23.179718,23.225159,22.747955,14.077393,14.16983,14.198547,14.111359,1.0,0.041583657,0.033046704,0.1757614,181.0,14.132019,10.499896,0.0,88.65163,3518.1802,8.2956445e-05,0.0,61.22146,196.81609,0.0,30.000002,0.25041124,70.0,318.48044,252.12137,0.0,56.35821,0.25039354,0.0,81.64961,8.330017
41028,21901680.0,0.0,23.126068,20.065735,23.126068,23.175842,23.220825,22.745636,14.036011,14.107269,14.132141,14.058563,1.0,0.040398277,0.032672092,0.17271501,177.0,14.132019,9.352949,0.0,87.05689,3453.4712,8.161494e-05,0.0,60.58228,196.52368,0.0,30.000002,0.24580278,70.0,314.00885,249.62393,0.0,56.089878,0.24578258,0.0,81.151985,8.330017
41029,21901740.0,0.0,23.1232,20.069885,23.1232,23.173798,23.217438,22.743408,13.935272,14.03479,14.058533,13.977478,1.0,0.03927252,0.03236731,0.16987938,173.0,13.9653015,8.173441,0.0,85.44876,3447.847,8.24054e-05,0.0,60.075222,194.33138,0.0,30.000002,0.24153627,70.0,309.4532,245.999,0.0,55.98261,0.24151365,0.0,80.828735,8.330017
41030,21901800.0,0.0,23.121399,20.073792,23.121399,23.173157,23.214813,22.74118,13.891846,13.969757,13.990784,13.917206,1.0,0.03820171,0.032127343,0.16721411,169.0,13.9653015,6.973365,0.0,83.842766,3392.2273,8.127045e-05,0.0,59.64645,191.14018,0.0,30.000002,0.23755772,70.0,305.0437,241.8586,0.0,55.981415,0.23753601,0.0,80.60709,8.330017
41031,21901860.0,0.0,23.122375,20.077423,23.122375,23.176239,23.213623,22.73938,13.864532,13.920532,13.937378,13.879517,1.0,0.037176132,0.031940687,0.16471146,165.0,13.9653015,5.7702227,0.0,82.28673,3334.4097,7.995174e-05,0.0,59.271927,187.31267,0.0,30.000002,0.23384164,70.0,300.8467,237.44234,0.0,56.05952,0.23382014,0.0,80.461136,8.330017
41032,21901920.0,0.0,23.125092,20.08081,23.125092,23.18155,23.213379,22.73761,13.888062,13.900238,13.911285,13.881561,0.0,0.03619445,0.03180471,0.16239563,161.0,14.0486145,4.569006,0.0,80.798805,3245.4382,7.734746e-05,0.0,58.94265,183.03784,0.0,30.000002,0.23040743,70.0,296.9079,232.8898,0.0,56.20633,0.23038527,0.0,80.38366,8.330017
41033,21901980.0,0.0,23.129578,20.083984,23.129578,23.189209,23.214111,22.7359,13.895966,13.895142,13.901642,13.889709,0.0,0.035248417,0.031703584,0.16025107,157.0,14.0486145,3.3810306,0.0,79.40385,3182.9067,7.565426e-05,0.0,58.642166,178.5385,0.0,30.000002,0.22721453,70.0,293.23337,228.33192,0.0,56.398987,0.22719306,0.0,80.3573,8.330017
41034,21902040.0,0.0,23.13556,20.086914,23.13556,23.198761,23.215729,22.734283,13.905334,13.896088,13.899475,13.898315,0.0,0.034332078,0.031624485,0.15826558,153.0,14.0486145,2.213481,0.0,78.11049,3124.972,7.4071206e-05,0.0,58.361965,173.91759,0.0,30.000002,0.22423244,70.0,289.80444,223.82101,0.0,56.62343,0.22421291,0.0,80.3739,8.330017
41035,21902100.0,0.0,23.143066,20.0896,23.143066,23.210266,23.2182,22.732727,13.957672,13.913574,13.914337,13.933258,0.0,0.033443097,0.03156147,0.15644948,149.0,14.131897,1.0743304,0.0,76.93709,3041.3516,7.147407e-05,0.0,58.09981,169.21219,0.0,30.000002,0.22146335,70.0,286.59906,219.37895,0.0,56.87435,0.22144465,0.0,80.434326,8.330017
41036,21902160.0,0.0,23.152893,20.092072,23.152893,23.22467,23.221924,22.73169,13.983459,13.938263,13.937714,13.965179,0.0,0.032581042,0.031508315,0.15483312,145.0,14.131897,0.0,0.0,75.92142,2987.8396,6.992324e-05,0.0,57.85711,164.42494,0.0,30.000002,0.21893083,70.0,283.5621,215.01573,0.0,57.14875,0.21891294,0.0,80.54609,8.330017
41037,21902220.0,0.0,23.164276,20.09436,23.164276,23.240814,23.22644,22.730774,14.00705,13.962189,13.961395,13.99054,0.0,0.03202333,0.031436764,0.15335265,141.0,14.131897,0.0,0.0,75.0762,2943.7327,6.862773e-05,0.0,57.841408,159.28734,0.0,30.000002,0.21681881,70.0,280.73962,210.63255,0.0,57.450497,0.21680205,0.0,80.72779,8.330017
41038,21902280.0,0.0,23.177094,20.096436,23.177094,23.258667,23.231476,22.730042,14.073517,13.997894,13.997009,14.039764,0.0,0.031732257,0.03136297,0.15213038,137.0,14.21521,0.0,0.0,74.41915,2878.8909,6.648901e-05,0.0,58.03993,153.83083,0.0,30.000002,0.21523015,70.0,278.2069,206.2893,0.0,57.792717,0.21521476,0.0,81.00464,8.330017
41039,21902340.0,0.0,23.191193,20.098297,23.191193,23.278076,23.236847,22.729492,14.108795,14.037933,14.03714,14.083557,0.0,0.031528603,0.031300053,0.15119417,133.0,14.21521,0.0,0.0,73.96262,2848.305,6.5478045e-05,0.0,58.318443,148.33087,0.0,30.000002,0.21402602,70.0,275.93936,202.09778,0.0,58.165085,0.21401194,0.0,81.35955,8.330017
41040,21902400.0,0.0,23.206238,20.100006,23.206238,23.298553,23.242523,22.729095,14.1388855,14.074402,14.0737915,14.117676,0.0,0.031386252,0.03124428,0.15055148,129.0,14.21521,0.0,0.0,73.71663,2829.2754,6.478135e-05,0.0,58.658676,142.83177,0.0,30.000002,0.21318392,70.0,273.9288,198.0699,0.0,58.563293,0.21317117,0.0,81.79352,8.330017
41041,21902460.0,0.0,23.221832,20.101013,23.221802,23.319427,23.248413,22.729187,14.207611,14.119232,14.118774,14.171509,0.0,0.031283855,0.03119455,0.1502224,125.0,14.298492,0.0,0.0,73.69472,2790.7583,6.327755e-05,0.0,59.046207,137.36066,0.0,30.000002,0.2127006,70.0,272.1746,194.21486,0.0,58.986168,0.21268886,0.0,82.31154,8.330017
41042,21902520.0,0.0,23.238037,20.10083,23.238007,23.340942,23.254517,22.729492,14.241943,14.164307,14.16394,14.216614,0.0,0.031202389,0.031146495,0.150178,121.0,14.298492,0.0,0.0,73.88838,2782.515,6.285377e-05,0.0,59.468037,131.93558,0.0,30.000002,0.21252652,70.0,270.64444,190.51706,0.0,59.43044,0.21251616,0.0,82.90998,8.330017
41043,21902580.0,0.0,23.254547,20.099518,23.254547,23.36261,23.260803,22.72992,14.266602,14.202332,14.202118,14.248291,0.0,0.031132268,0.031097697,0.15040977,117.0,14.298492,0.0,0.0,74.29011,2780.7256,6.263349e-05,0.0,59.91954,126.5543,0.0,30.000002,0.21263853,70.0,269.31857,186.95908,0.0,59.896286,0.21262926,0.0,83.59154,8.330017
41044,21902640.0,0.0,23.27124,20.097076,23.27124,23.384186,23.267303,22.73056,14.33139,14.245728,14.245544,14.297852,0.0,0.031069024,0.031047387,0.15093979,113.0,14.381805,0.0,0.0,74.91516,2756.87,6.155104e-05,0.0,60.401108,121.20729,0.0,30.000002,0.21305372,70.0,268.20187,183.53606,0.0,60.386543,0.21304555,0.0,84.36657,8.330017
41045,21902700.0,0.0,23.288025,20.093597,23.288025,23.405487,23.273956,22.731354,14.35968,14.287689,14.287598,14.337555,0.0,0.031007964,0.030994289,0.1517617,109.0,14.381805,0.0,0.0,75.76111,2762.5232,6.1495484e-05,0.0,60.91181,115.89744,0.0,30.000002,0.2137606,70.0,267.2851,180.23949,0.0,60.902607,0.2137535,0.0,85.23914,8.330017
41046,21902760.0,0.0,23.303833,20.089111,23.303833,23.425049,23.28061,22.732513,14.380127,14.322174,14.3220825,14.364746,0.0,0.030944979,0.030936537,0.15281683,105.0,14.381805,0.0,0.0,76.77657,2773.1113,6.159716e-05,0.0,61.449345,110.64494,0.0,30.000002,0.21469404,70.0,266.53088,177.05194,0.0,61.443638,0.21468793,0.0,86.20075,8.330017
41047,21902820.0,0.0,23.319214,20.083649,23.319214,23.443665,23.287445,22.733856,14.441589,14.361877,14.361847,14.410889,0.0,0.030878633,0.030873353,0.1541257,101.0,14.465118,0.0,0.0,77.980995,2759.708,6.0803923e-05,0.0,62.018974,105.44593,0.0,30.000002,0.21587251,70.0,265.94922,173.97392,0.0,62.015385,0.21586737,0.0,87.26298,8.330017
41048,21902880.0,0.0,23.334106,20.07724,23.334106,23.461212,23.294464,22.735382,14.466248,14.400085,14.400055,14.446686,0.0,0.030807795,0.030804439,0.1556787,97.0,14.465118,0.0,0.0,79.36793,2775.0786,6.0998093e-05,0.0,62.624126,100.30223,0.0,30.000002,0.21728618,70.0,265.5347,170.99863,0.0,62.621834,0.217282,0.0,88.43186,8.330017
41049,21902940.0,0.0,23.348267,20.069946,23.348267,23.477478,23.301636,22.73703,14.483612,14.431061,14.43103,14.470581,0.0,0.030730128,0.030728038,0.15740688,93.0,14.465118,0.0,0.0,80.894745,2794.3098,6.131672e-05,0.0,63.26263,95.24544,0.0,30.000002,0.21885824,70.0,265.24805,168.11511,0.0,63.261192,0.21885483,0.0,89.69663,8.330017
41050,21903000.0,0.0,23.361603,20.061798,23.361603,23.492218,23.30896,22.738892,14.5425415,14.467743,14.467712,14.514435,0.0,0.030645154,0.030643841,0.15931967,89.0,14.548401,0.0,0.0,82.564255,2787.737,6.0711576e-05,0.0,63.94189,90.25799,0.0,30.000002,0.22060145,70.0,265.09427,165.31383,0.0,63.940983,0.22059882,0.0,91.073,8.330017
41051,21903060.0,0.0,23.373505,20.052856,23.373505,23.50473,23.316254,22.741028,14.565399,14.503876,14.503876,14.549042,0.0,0.030553373,0.030552557,0.16137046,85.0,14.548401,0.0,0.0,84.34186,2808.5073,6.104353e-05,0.0,64.66283,85.37137,0.0,30.000002,0.22246858,70.0,265.0533,162.59724,0.0,64.66226,0.22246668,0.0,92.557106,8.330017
41052,21903120.0,0.0,23.384247,20.043152,23.384247,23.515442,23.32373,22.743347,14.579926,14.532196,14.532196,14.56958,0.0,0.03045409,0.030453587,0.16353932,81.0,14.548401,0.0,0.0,86.21699,2832.4521,6.1487e-05,0.0,65.43064,80.5876,0.0,30.000002,0.2244386,70.0,265.1136,159.95816,0.0,65.43028,0.22443728,0.0,94.15808,8.330017
41053,21903180.0,0.0,23.393768,20.032715,23.393799,23.524323,23.33139,22.74582,14.636078,14.5660095,14.5660095,14.610809,0.0,0.030346885,0.030346567,0.16580448,77.0,14.631714,0.0,0.0,88.17627,2828.8975,6.0983195e-05,0.0,66.25054,75.915596,0.0,30.000002,0.22648962,70.0,265.26123,157.3946,0.0,66.25032,0.22648884,0.0,95.88574,8.330017
41054,21903240.0,0.0,23.40216,20.021606,23.40216,23.531464,23.339233,22.748505,14.655609,14.598755,14.598755,14.641174,0.0,0.030231986,0.030231783,0.16813031,73.0,14.631714,0.09323208,0.0,90.2003,2852.2227,6.139395e-05,0.0,67.12651,71.37508,0.0,30.000002,0.22858495,70.0,265.47858,154.90793,0.0,67.126366,0.22858462,0.0,97.74626,8.330017
41055,21903300.0,0.0,23.408905,20.009857,23.408905,23.536865,23.347229,22.751373,14.667389,14.624481,14.624481,14.659119,0.0,0.030231241,0.030186972,0.17011327,69.0,14.631714,0.2727244,0.0,92.26389,2876.5962,6.187583e-05,0.0,68.08108,67.26304,0.0,30.000002,0.23052579,70.0,265.71176,152.64377,0.0,68.04926,0.23052576,0.0,99.569305,8.330017
41056,21903360.0,1.0,23.411621,19.997498,23.411774,23.54126,23.354614,22.754059,14.727295,14.658752,14.65863,14.702026,0.0,0.031115413,0.030921092,0.17113963,77.333336,14.714996,0.5238949,0.0,94.365845,2876.906,6.145831e-05,0.0,68.86302,67.04841,0.0,30.000002,0.23316407,70.0,267.44165,153.38445,0.0,68.7214,0.23317827,0.0,99.98844,8.330017
41057,21903420.0,1.0,23.41452,19.98462,23.414703,23.544983,23.361298,22.756287,14.755615,14.696899,14.696564,14.739899,0.0,0.031935625,0.03157384,0.17302346,85.666664,14.714996,0.837343,0.0,96.50189,2911.4673,6.208822e-05,0.0,69.215034,68.61963,0.0,30.000002,0.23651744,70.0,270.17987,155.64706,0.0,68.953224,0.23653652,0.0,100.00254,8.330017
41058,21903480.0,1.0,23.416992,19.971191,23.417267,23.546936,23.36734,22.758148,14.778748,14.730347,14.729797,14.767029,0.0,0.032665763,0.032086924,0.17596664,94.0,14.714996,1.2081486,0.0,98.64843,2956.1047,6.295084e-05,0.0,69.34723,70.99882,0.0,30.000002,0.24070005,70.0,273.81708,158.78891,0.0,68.93595,0.24072382,0.0,100.000336,8.330017
41059,21903540.0,1.0,23.417786,19.957306,23.418121,23.545593,23.372803,22.759674,14.706757,14.731049,14.7308655,14.728577,1.0,0.03333553,0.032495882,0.17984004,102.333336,14.548309,1.6313887,0.0,100.0,3072.373,6.6129425e-05,0.0,69.31318,74.102936,0.0,30.000002,0.24564914,70.0,278.3432,162.74554,0.0,68.72713,0.24567826,0.0,100.000015,8.330017
41060,21903600.0,1.0,23.41565,19.942993,23.416016,23.539612,23.377625,22.760895,14.696869,14.718262,14.718506,14.704559,1.0,0.03396021,0.03281987,0.18449368,110.666664,14.548309,2.0989923,0.0,100.0,3144.079,6.776201e-05,0.0,69.15242,77.86353,0.0,30.000002,0.2512484,70.0,283.6863,167.4448,0.0,68.36996,0.25128183,0.0,100.0,8.330017
41061,21903660.0,1.0,23.410583,19.928284,23.410858,23.529419,23.381622,22.761871,14.693878,14.709137,14.709595,14.697052,1.0,0.03459446,0.033116404,0.18965466,119.0,14.548309,2.6027012,0.0,100.0,3217.7637,6.941027e-05,0.0,68.88496,82.42972,0.0,30.000002,0.2573139,70.0,289.74496,172.95212,0.0,67.88866,0.25735137,0.0,99.91176,8.330017
41062,21903720.0,1.0,23.399933,19.913239,23.40039,23.514435,23.384796,22.762451,14.601349,14.675751,14.677521,14.634064,1.0,0.03562467,0.033761643,0.19317843,127.333336,14.381592,3.1344545,0.0,100.0,3347.8804,7.317828e-05,0.0,68.38356,89.88795,0.0,30.000002,0.26254445,70.0,296.24094,180.37521,0.0,67.165985,0.26258266,0.0,98.788994,8.330017
41063,21903780.0,1.0,23.386108,19.897888,23.386536,23.495941,23.38678,22.762299,14.560455,14.632324,14.635376,14.583679,1.0,0.03663944,0.034369737,0.19533566,135.66667,14.381592,3.6798663,0.0,100.0,3412.9988,7.4988806e-05,0.0,67.51724,100.094376,0.0,30.000002,0.2663292,70.0,302.66,189.38986,0.0,66.08256,0.266366,0.0,96.94877,8.330017
41064,21903840.0,1.0,23.370667,19.882294,23.371094,23.475433,23.387726,22.761597,14.521393,14.590698,14.594757,14.543152,1.0,0.03747057,0.034786236,0.19642319,144.0,14.381592,4.2287126,0.0,100.0,3458.5498,7.636709e-05,0.0,66.43365,112.1887,0.0,30.000002,0.2686687,70.0,308.63034,199.31169,0.0,64.78667,0.26870275,0.0,94.84137,8.330017
41065,21903900.0,1.0,23.354156,19.866455,23.354523,23.453308,23.387726,22.760437,14.399078,14.5217285,14.528503,14.44693,1.0,0.03806112,0.034965236,0.19655755,152.33333,14.214905,4.773683,0.0,100.0,3545.2314,7.955063e-05,0.0,65.24309,125.52423,0.0,30.000002,0.26958188,70.0,313.83142,209.59674,0.0,63.38838,0.26961085,0.0,92.69129,8.330017
41066,21903960.0,1.0,23.33841,19.850464,23.338715,23.432068,23.387085,22.759125,14.335083,14.446136,14.455078,14.369537,1.0,0.03841941,0.034922015,0.19604225,160.66667,14.214905,5.3084555,0.0,100.0,3565.227,8.055076e-05,0.0,64.07639,139.06671,0.0,30.000002,0.26938993,70.0,318.14108,219.53687,0.0,62.016697,0.2694147,0.0,90.7079,8.330017
41067,21904020.0,1.0,23.322662,19.83432,23.322937,23.410614,23.385864,22.75772,14.283844,14.379608,14.389557,14.311523,1.0,0.038606554,0.034720793,0.19517806,169.0,14.214905,5.82815,0.0,100.0,3568.2527,8.104754e-05,0.0,63.017357,152.00008,0.0,30.000002,0.26851532,70.0,321.64008,228.66193,0.0,60.75412,0.26853612,0.0,88.98537,8.330017
41068,21904080.0,1.0,23.306763,19.818085,23.307007,23.388855,23.384247,22.756226,14.164886,14.295776,14.308441,14.211639,1.0,0.038690954,0.03443953,0.19420758,177.33333,14.048218,6.3294663,0.0,100.0,3621.7002,8.346937e-05,0.0,62.104107,163.82004,0.0,30.000002,0.2673427,70.0,324.50876,236.75787,0.0,59.63568,0.26736027,0.0,87.543846,8.330017
41069,21904140.0,1.0,23.290527,19.801788,23.290741,23.366638,23.382202,22.75473,14.111023,14.216614,14.23053,14.141022,1.0,0.038743034,0.034139927,0.19330353,185.66667,14.048218,6.8084383,0.0,100.0,3620.4138,8.3862804e-05,0.0,61.343884,174.4304,0.0,30.000002,0.26619053,70.0,327.02603,243.90982,0.0,58.666718,0.26620632,0.0,86.35527,8.330017
41070,21904200.0,1.0,23.274323,19.785492,23.274536,23.344513,23.379822,22.753235,14.07251,14.154541,14.168091,14.094177,1.0,0.038806032,0.033861574,0.19255391,194.0,14.048218,7.2619257,0.0,100.0,3610.1963,8.3907114e-05,0.0,60.720074,183.9737,0.0,30.000002,0.2652241,70.0,329.40738,250.31815,0.0,57.835533,0.26523906,0.0,85.37303,8.330017
41071,21904260.0,1.0,23.259674,19.769226,23.259888,23.324615,23.377441,22.752014,13.971191,14.081604,14.096832,14.010223,1.0,0.038909547,0.03363178,0.19193442,202.33333,13.8815,7.6913805,0.0,99.87361,3660.485,8.613117e-05,0.0,60.204525,192.79097,0.0,30.000002,0.26447824,70.0,331.8089,256.26404,0.0,57.119488,0.26449302,0.0,84.53364,8.330017
41072,21904320.0,1.0,23.244568,19.753052,23.244781,23.30429,23.374634,22.750732,13.926727,14.014618,14.030273,13.952057,1.0,0.039069343,0.033470493,0.19117598,210.66667,13.8815,8.090882,0.0,99.48205,3656.0645,8.637868e-05,0.0,59.754192,201.5128,0.0,30.000002,0.26371858,70.0,334.19873,262.09277,0.0,56.480675,0.26373303,0.0,83.72815,8.330017
41073,21904380.0,1.0,23.229492,19.736969,23.229706,23.28424,23.371399,22.74939,13.893616,13.962616,13.977234,13.91275,1.0,0.03925297,0.0333531,0.19027144,219.0,13.8815,8.456153,0.0,98.89084,3643.1929,8.631646e-05,0.0,59.34052,210.25343,0.0,30.000002,0.26288083,70.0,336.55283,267.8527,0.0,55.8934,0.26289496,0.0,82.9406,8.330017
41074,21904440.0,0.0,23.215088,19.721039,23.215088,23.264832,23.367859,22.747986,13.788818,13.8940735,13.9105835,13.830536,1.0,0.039203618,0.033052493,0.18837345,215.0,13.714813,8.782086,0.0,98.09795,3677.6204,8.831863e-05,0.0,59.02586,215.05316,0.0,30.000002,0.260639,70.0,335.78143,270.06158,0.0,55.413754,0.2606352,0.0,82.30405,8.330017
41075,21904500.0,0.0,23.20105,19.705322,23.20105,23.246216,23.364105,22.746674,13.735413,13.824371,13.841858,13.76358,1.0,0.039131206,0.03274455,0.18641691,211.0,13.714813,9.069928,0.0,97.12604,3655.0435,8.8208704e-05,0.0,58.88077,216.60042,0.0,30.000002,0.25830212,70.0,333.71973,269.92435,0.0,55.10969,0.25829375,0.0,81.89077,8.330017
41076,21904560.0,0.0,23.189331,19.68985,23.189331,23.230865,23.360596,22.745667,13.69635,13.766357,13.783112,13.7161255,1.0,0.039079778,0.032476936,0.1844073,207.0,13.714813,9.325462,0.0,96.02376,3624.7437,8.776325e-05,0.0,58.84986,216.2675,0.0,30.000002,0.2559732,70.0,331.03366,268.47562,0.0,54.93293,0.2559618,0.0,81.59819,8.330017
41077,21904620.0,0.0,23.178436,19.674683,23.178436,23.216644,23.356903,22.74466,13.594299,13.69574,13.714386,13.633911,1.0,0.039056852,0.032259174,0.18236452,203.0,13.548096,9.542612,0.0,94.78424,3649.6384,8.950446e-05,0.0,58.90889,214.57697,0.0,30.000002,0.25368953,70.0,327.97833,266.1124,0.0,54.86199,0.25367627,0.0,81.39205,8.330017
41078,21904680.0,0.0,23.168121,19.65982,23.168121,23.20337,23.352905,22.743622,13.549744,13.628906,13.647858,13.573486,1.0,0.039058756,0.032091346,0.1802697,199.0,13.548096,9.718957,0.0,93.41751,3624.514,8.925995e-05,0.0,59.027386,212.06795,0.0,30.000002,0.25142866,70.0,324.74246,263.2044,0.0,54.86906,0.25141427,0.0,81.233,8.330017
41079,21904740.0,0.0,23.158783,19.645325,23.158783,23.19159,23.348694,22.742523,13.516724,13.57666,13.593933,13.533356,1.0,0.03907546,0.03196712,0.17811108,195.0,13.548096,9.851911,0.0,91.94021,3592.2947,8.87022e-05,0.0,59.18306,209.06375,0.0,30.000002,0.2491625,70.0,321.42224,259.96448,0.0,54.9336,0.24914737,0.0,81.09764,8.330017
41080,21904800.0,0.0,23.150482,19.631226,23.150482,23.181366,23.344208,22.741333,13.422943,13.512817,13.531311,13.460297,1.0,0.039094925,0.031880468,0.17587481,191.0,13.381409,9.934744,0.0,90.35946,3614.0168,9.037248e-05,0.0,59.358734,205.76768,0.0,30.000002,0.24685933,70.0,318.0634,256.51862,0.0,55.04129,0.24684317,0.0,80.97006,8.330017
41081,21904860.0,0.0,23.144043,19.617584,23.144043,23.173767,23.339935,22.740265,13.379456,13.452576,13.471008,13.403961,1.0,0.039105315,0.0318182,0.17357352,187.0,13.381409,9.975156,0.0,88.7166,3586.5264,9.003148e-05,0.0,59.540527,202.32161,0.0,30.000002,0.24450618,70.0,314.70697,252.96016,0.0,55.176086,0.24448998,0.0,80.84229,8.330017
41082,21904920.0,0.0,23.138702,19.604431,23.138702,23.167786,23.33548,22.739075,13.347443,13.403748,13.420593,13.364288,1.0,0.039100364,0.031771485,0.17122547,183.0,13.381409,9.973172,0.0,87.02885,3553.7825,8.944397e-05,0.0,59.72179,198.79034,0.0,30.000002,0.24210654,70.0,311.38022,249.33606,0.0,55.328934,0.24209026,0.0,80.712585,8.330017
41083,21904980.0,0.0,23.13443,19.591827,23.13443,23.163452,23.33081,22.737732,13.254486,13.341949,13.360107,13.292908,1.0,0.039071623,0.031738143,0.1688319,179.0,13.214691,9.920556,0.0,85.303825,3573.051,9.110179e-05,0.0,59.89716,195.1919,0.0,30.000002,0.23965107,70.0,308.0822,245.65486,0.0,55.497646,0.23963432,0.0,80.579735,8.330017
41084,21905040.0,0.0,23.131042,19.579803,23.131042,23.160522,23.325928,22.736237,13.209747,13.282135,13.300476,13.235199,1.0,0.03901493,0.031712204,0.16640963,175.0,13.214691,9.819703,0.0,83.55897,3544.6167,9.0748144e-05,0.0,60.063034,191.5542,0.0,30.000002,0.2371462,70.0,304.82913,241.94026,0.0,55.67696,0.23712951,0.0,80.44435,8.330017
41085,21905100.0,0.0,23.128784,19.56839,23.128784,23.159332,23.320984,22.73462,13.1770935,13.233337,13.250183,13.194305,1.0,0.0389269,0.031690285,0.163978,171.0,13.214691,9.671012,0.0,81.81535,3511.093,9.014146e-05,0.0,60.21805,187.87502,0.0,30.000002,0.23460458,70.0,301.63074,238.19736,0.0,55.86515,0.2345876,0.0,80.30982,8.330017
41086,21905160.0,0.0,23.128448,19.557648,23.128448,23.160858,23.316467,22.733124,13.189453,13.209198,13.221619,13.1883545,0.0,0.038801856,0.031670712,0.16155797,167.0,13.298004,9.47413,0.0,80.09885,3445.0454,8.805354e-05,0.0,60.36123,184.12587,0.0,30.000002,0.23204024,70.0,298.48865,234.4138,0.0,56.06336,0.23202138,0.0,80.18209,8.330017
41087,21905220.0,0.0,23.129974,19.547607,23.129974,23.16513,23.312103,22.731567,13.188202,13.19812,13.206543,13.187408,0.0,0.03863907,0.031649932,0.15919869,163.0,13.298004,9.229728,0.0,78.44692,3399.1775,8.678461e-05,0.0,60.494804,180.27661,0.0,30.000002,0.22949709,70.0,295.42725,230.59251,0.0,56.27203,0.22947775,0.0,80.072556,8.330017
41088,21905280.0,0.0,23.132904,19.5383,23.132904,23.171478,23.307892,22.730042,13.188171,13.191467,13.196777,13.18689,0.0,0.038446236,0.031626698,0.15691613,159.0,13.298004,8.9500475,0.0,76.866844,3354.3418,8.552602e-05,0.0,60.62262,176.34198,0.0,30.000002,0.22699772,70.0,292.46353,226.75511,0.0,56.490208,0.22698103,0.0,79.983925,8.330017
41089,21905340.0,0.0,23.13736,19.529785,23.13736,23.180023,23.303894,22.728516,13.227692,13.200989,13.202057,13.20993,0.0,0.0382235,0.03160094,0.15472904,155.0,13.381317,8.635521,0.0,75.37551,3283.3652,8.30814e-05,0.0,60.745834,172.31451,0.0,30.000002,0.22456193,70.0,289.60196,222.90309,0.0,56.719166,0.22454539,0.0,79.9213,8.330017
41090,21905400.0,0.0,23.143555,19.522095,23.143555,23.19107,23.300262,22.72705,13.244873,13.217682,13.215698,13.232025,0.0,0.037969768,0.031571977,0.15268078,151.0,13.381317,8.28661,0.0,74.00721,3236.3865,8.1617356e-05,0.0,60.86665,168.16617,0.0,30.000002,0.22223039,70.0,286.8493,219.03732,0.0,56.96156,0.22221415,0.0,79.89638,8.330017
41091,21905460.0,0.0,23.150879,19.515259,23.150879,23.203613,23.297424,22.725922,13.260284,13.234009,13.230469,13.248993,0.0,0.037689682,0.031540174,0.15079623,147.0,13.381317,7.9132714,0.0,72.7717,3194.4158,8.03196e-05,0.0,60.988663,163.89633,0.0,30.000002,0.22003336,70.0,284.17636,215.17027,0.0,57.21898,0.2200175,0.0,79.915886,8.330017
41092,21905520.0,0.0,23.15976,19.509369,23.15976,23.218262,23.294983,22.724915,13.313171,13.261932,13.256012,13.286346,0.0,0.037387103,0.03150541,0.14909945,143.0,13.4646,7.517355,0.0,71.694145,3129.1333,7.798142e-05,0.0,61.115105,159.50583,0.0,30.000002,0.21799853,70.0,281.59857,211.3134,0.0,57.492725,0.21798314,0.0,79.98671,8.330017
41093,21905580.0,0.0,23.170105,19.504425,23.170105,23.234955,23.29303,22.723999,13.339661,13.293182,13.285858,13.319946,0.0,0.037064698,0.031467143,0.14761852,139.0,13.4646,7.1045146,0.0,70.79306,3090.5623,7.670411e-05,0.0,61.24909,154.99203,0.0,30.000002,0.21615611,70.0,279.1383,207.4763,0.0,57.784264,0.21614125,0.0,80.117256,8.330017
41094,21905640.0,0.0,23.181732,19.500458,23.181732,23.253265,23.291565,22.723267,13.361908,13.320618,13.31308,13.345612,0.0,0.036726348,0.031425647,0.14637883,135.0,13.4646,6.6796055,0.0,70.0843,3058.8154,7.565431e-05,0.0,61.394318,150.35753,0.0,30.000002,0.21453524,70.0,276.81635,203.67076,0.0,58.095436,0.21452118,0.0,80.31549,8.330017
41095,21905700.0,0.0,23.194519,19.497559,23.194519,23.273071,23.290588,22.722626,13.420593,13.356903,13.348358,13.389099,0.0,0.03637484,0.0313809,0.14540501,131.0,13.547913,6.2469387,0.0,69.586525,3004.947,7.364127e-05,0.0,61.554207,145.60342,0.0,30.000002,0.21316485,70.0,274.6505,199.90633,0.0,58.428257,0.2131514,0.0,80.58991,8.330017
41096,21905760.0,0.0,23.207214,19.495697,23.207214,23.292236,23.290436,22.722382,13.450836,13.394592,13.385651,13.4279785,0.0,0.036017533,0.03133427,0.14468409,127.0,13.547913,5.8170466,0.0,69.27119,2978.9644,7.270656e-05,0.0,61.731815,140.76663,0.0,30.000002,0.21203895,70.0,272.64404,196.2008,0.0,58.782536,0.21202624,0.0,80.93854,8.330017
41097,21905820.0,0.0,23.220673,19.494995,23.220673,23.312225,23.290771,22.72232,13.475098,13.426666,13.418274,13.456909,0.0,0.035658512,0.031285726,0.14422598,123.0,13.547913,5.3934965,0.0,69.160545,2960.214,7.201082e-05,0.0,61.93093,135.8569,0.0,30.000002,0.21117225,70.0,270.80533,192.56248,0.0,59.159626,0.21116035,0.0,81.36653,8.330017
41098,21905880.0,0.0,23.234863,19.495453,23.234863,23.332855,23.291656,22.722382,13.537048,13.466339,13.457642,13.503204,0.0,0.035299797,0.031234313,0.14405005,119.0,13.631195,4.981347,0.0,69.26592,2922.486,7.039765e-05,0.0,62.15549,130.87315,0.0,30.000002,0.21058552,70.0,269.143,188.99445,0.0,59.561527,0.21057446,0.0,81.88255,8.330017
41099,21905940.0,0.0,23.249634,19.4971,23.249634,23.353912,23.29309,22.722656,13.568298,13.506439,13.497925,13.543793,0.0,0.0349459,0.031179901,0.1441627,115.0,13.631195,4.587045,0.0,69.59143,2913.008,6.9887275e-05,0.0,62.410164,125.826996,0.0,30.000002,0.21028854,70.0,267.66147,185.5031,0.0,59.989876,0.21027838,0.0,82.49192,8.330017
41100,21906000.0,0.0,23.264648,19.5,23.264648,23.374878,23.294983,22.723083,13.592346,13.540314,13.532623,13.573853,0.0,0.034598395,0.031121442,0.14453141,111.0,13.631195,4.2134585,0.0,70.11322,2909.4033,6.958268e-05,0.0,62.696285,120.7438,0.0,30.000002,0.21025021,70.0,266.3436,182.08708,0.0,60.444077,0.21024095,0.0,83.1907,8.330017
41101,21906060.0,0.0,23.27478,19.50412,23.27478,23.389679,23.29364,22.720062,13.646576,13.579193,13.571686,13.617432,0.0,0.034254365,0.031066844,0.14514181,107.0,13.714508,3.8093162,0.0,70.75665,2879.906,6.8238805e-05,0.0,63.00944,115.679924,0.0,30.000002,0.21046147,70.0,265.1943,178.7755,0.0,60.926556,0.21045299,0.0,83.97448,8.330017
41102,21906120.0,0.0,23.284729,19.5094,23.284729,23.404083,23.292847,22.717194,13.665955,13.613495,13.6067505,13.648285,0.0,0.033906106,0.031015322,0.1459538,103.0,13.714508,3.399531,0.0,71.54769,2873.5115,6.781563e-05,0.0,63.340813,110.69075,0.0,30.000002,0.21087308,70.0,264.19455,175.58177,0.0,61.433228,0.21086544,0.0,84.83233,8.330017
41103,21906180.0,0.0,23.294464,19.515778,23.294464,23.417725,23.29245,22.714478,13.681122,13.640045,13.63446,13.668793,0.0,0.033553787,0.03095995,0.14693101,99.0,13.714508,2.9890847,0.0,72.4603,2870.7288,6.7520385e-05,0.0,63.692577,105.771225,0.0,30.000002,0.21144174,70.0,263.31445,172.48239,0.0,61.963463,0.21143486,0.0,85.761795,8.330017
41104,21906240.0,0.0,23.303864,19.523193,23.303864,23.430481,23.292572,22.711945,13.737183,13.672974,13.667755,13.708313,0.0,0.033198927,0.030901404,0.14808518,95.0,13.797821,2.5819814,0.0,73.50133,2845.1172,6.625926e-05,0.0,64.0699,100.91042,0.0,30.000002,0.2121821,70.0,262.55853,169.4731,0.0,62.522293,0.21217586,0.0,86.77248,8.330017
41105,21906300.0,0.0,23.312897,19.531647,23.312897,23.442322,23.293213,22.709595,13.761047,13.70636,13.70163,13.741913,0.0,0.03284381,0.03083878,0.14939642,91.0,13.797821,2.1842237,0.0,74.6609,2845.2073,6.600337e-05,0.0,64.476616,96.11356,0.0,30.000002,0.21307537,70.0,261.91556,166.54776,0.0,63.111664,0.21306978,0.0,87.86588,8.330017
41106,21906360.0,0.0,23.320404,19.541077,23.320404,23.451508,23.294342,22.707703,13.778137,13.733765,13.729797,13.764862,0.0,0.03249036,0.030771125,0.15080978,87.0,13.797821,1.8003,0.0,75.88942,2848.4937,6.5879205e-05,0.0,64.9133,91.40475,0.0,30.000002,0.214067,70.0,261.3581,163.70044,0.0,63.730453,0.21406196,0.0,89.03292,8.330017
41107,21906420.0,0.0,23.32724,19.551453,23.32724,23.459473,23.29599,22.705963,13.835144,13.767731,13.764069,13.8064575,0.0,0.03214254,0.030699212,0.15232293,83.0,13.8811035,1.4356388,0.0,77.194855,2827.726,6.479452e-05,0.0,65.38779,86.774796,0.0,30.000002,0.21516012,70.0,260.88528,160.92497,0.0,64.38446,0.21515554,0.0,90.282616,8.330017
41108,21906480.0,0.0,23.333466,19.562714,23.333466,23.466309,23.298126,22.704437,13.858185,13.801575,13.79837,13.840088,0.0,0.03180277,0.03062163,0.15391439,79.0,13.8811035,1.0958338,0.0,78.56543,2832.4602,6.4692744e-05,0.0,65.905365,82.22828,0.0,30.000002,0.2163343,70.0,260.48593,158.21617,0.0,65.07635,0.2163302,0.0,91.618645,8.330017
41109,21906540.0,0.0,23.338959,19.57483,23.338959,23.471893,23.30066,22.703094,13.873993,13.828918,13.826324,13.862152,0.0,0.03147001,0.030535836,0.15554343,75.0,13.8811035,0.78211874,0.0,79.97998,2839.8147,6.470386e-05,0.0,66.46702,77.78162,0.0,30.000002,0.2175439,70.0,260.1366,155.56865,0.0,65.80576,0.21754016,0.0,93.038376,8.330017
41110,21906600.0,0.0,23.343628,19.5878,23.343658,23.476166,23.30362,22.701904,13.92981,13.862183,13.859985,13.902893,0.0,0.031146796,0.03044148,0.15720515,71.0,13.9644165,0.5009502,0.0,81.4325,2821.718,6.3743966e-05,0.0,67.083755,73.420944,0.0,30.000002,0.21878837,70.0,259.83154,152.97292,0.0,66.58073,0.21878487,0.0,94.55642,8.330017
41111,21906660.0,0.0,23.346436,19.601532,23.346436,23.477753,23.30655,22.700775,13.951416,13.895508,13.893738,13.935791,0.0,0.030834915,0.030339677,0.15885746,67.0,13.9644165,0.2477376,0.0,82.885345,2828.191,6.372557e-05,0.0,67.75773,69.17573,0.0,30.000002,0.22002691,70.0,259.5518,150.43585,0.0,67.402084,0.22002363,0.0,96.1693,8.330017
41112,21906720.0,0.0,23.348358,19.615997,23.348358,23.478058,23.309875,22.69983,13.96463,13.921448,13.9201355,13.954895,0.0,0.030524114,0.030230861,0.16048257,63.0,13.9644165,0.029805772,0.0,84.334595,2836.565,6.38051e-05,0.0,68.48715,65.0511,0.0,30.000002,0.22123271,70.0,259.2829,147.95322,0.0,68.27517,0.22122954,0.0,97.88617,8.330017
41113,21906780.0,1.0,23.348572,19.631195,23.348755,23.476624,23.313416,22.698975,14.031311,13.955688,13.954742,13.999817,0.0,0.030636797,0.030466018,0.16337393,71.333336,14.047699,0.0,0.0,85.76199,2832.4644,6.308127e-05,0.0,69.23753,62.737675,0.0,30.000002,0.22446209,70.0,260.69473,147.40598,0.0,69.112785,0.22447488,0.0,99.475266,8.330017
41114,21906840.0,1.0,23.345703,19.647034,23.345978,23.473297,23.316711,22.697815,14.069794,13.998566,13.997894,14.047516,0.0,0.03127505,0.031165741,0.16577806,79.666664,14.047699,0.0,0.0,87.14652,2863.8853,6.35653e-05,0.0,69.70884,63.277138,0.0,30.000002,0.22820409,70.0,263.19193,149.03368,0.0,69.62849,0.22822252,0.0,99.98184,8.330017
41115,21906900.0,1.0,23.341095,19.663483,23.342102,23.468262,23.319489,22.696167,14.097168,14.038269,14.037811,14.08197,0.0,0.03190212,0.031831972,0.16859911,88.0,14.047699,0.0,0.0,88.47239,2903.1675,6.4297456e-05,0.0,69.78458,65.45869,0.0,30.000002,0.23236449,70.0,266.49347,151.98082,0.0,69.733604,0.23238881,0.0,99.99342,8.330017
41116,21906960.0,1.0,23.336578,19.680511,23.336945,23.460175,23.321625,22.694336,14.163849,14.084869,14.084564,14.135742,0.0,0.032396905,0.03235128,0.17257628,96.333336,14.131012,0.0,0.0,89.696815,2922.7422,6.420828e-05,0.0,69.60558,68.48941,0.09320319,30.000002,0.23730224,69.86952,270.7044,155.82112,0.0,69.573006,0.23732798,0.0,100.00195,8.330017
41117,21907020.0,1.0,23.329498,19.69812,23.329742,23.448792,23.323456,22.69226,14.19693,14.130859,14.130646,14.179199,0.0,0.032845836,0.032816306,0.17712153,104.666664,14.131012,0.0,0.0,90.78769,2974.4194,6.519766e-05,0.0,69.236755,72.43959,0.3135216,30.000002,0.242755,69.56107,275.72443,160.5403,0.0,69.21604,0.24278753,0.0,99.87061,8.330017
41118,21907080.0,1.0,23.31903,19.716187,23.319305,23.434479,23.32492,22.68985,14.217072,14.169525,14.169403,14.208191,0.0,0.033497594,0.03347888,0.18087365,113.0,14.131012,0.0,0.0,91.72839,3026.6924,6.630544e-05,0.0,68.60693,78.51981,0.52521944,30.000002,0.24775012,69.264694,281.16165,166.70311,0.0,68.594154,0.2477851,0.0,98.9765,8.330017
41119,21907140.0,1.0,23.306183,19.734741,23.30664,23.417664,23.325836,22.686981,14.266571,14.21048,14.210388,14.2499695,0.0,0.0341072,0.03409517,0.18372197,121.333336,14.214294,0.0,0.0,92.47489,3043.905,6.634002e-05,0.0,67.62716,86.82374,0.73606384,30.000002,0.25189483,68.96951,286.6639,174.254,0.0,67.61918,0.25192896,0.0,97.45024,8.330017
