,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41120,21907200.0,1.0,23.292328,19.753723,23.292786,23.399475,23.326385,22.683777,14.2769165,14.24411,14.24408,14.273376,0.0,0.034590364,0.03458274,0.18580152,129.66667,14.214294,0.0,0.0,93.03323,3078.1626,6.713983e-05,0.0,66.41257,96.99911,0.9497391,30.000002,0.25495848,68.670364,291.9159,182.84068,0.0,66.407646,0.25499398,0.0,95.59269,8.330017
41121,21907260.0,1.0,23.278412,19.773071,23.27884,23.381165,23.326538,22.680603,14.273224,14.264496,14.264465,14.278259,0.0,0.03490318,0.034898486,0.18701366,138.0,14.214294,0.0,0.0,93.42064,3102.771,6.780025e-05,0.0,65.05832,108.72623,1.1673468,30.000002,0.25680608,68.365715,296.80222,192.13655,0.0,65.05536,0.2568395,0.0,93.57563,8.330017
41122,21907320.0,1.0,23.264465,19.792755,23.264862,23.362732,23.326538,22.677307,14.302643,14.28418,14.284149,14.297699,0.0,0.035007276,0.035004333,0.18733625,146.33333,14.297607,0.0,0.0,93.60434,3083.9717,6.7155466e-05,0.0,63.646614,121.443756,1.3901497,30.000002,0.2573318,68.05379,301.00067,201.63002,0.0,63.64479,0.2573615,0.0,91.54799,8.330017
41123,21907380.0,1.0,23.251099,19.812744,23.251465,23.34497,23.3266,22.674103,14.299896,14.298035,14.298035,14.304382,0.0,0.03494078,0.034938976,0.18696071,154.66667,14.297607,0.0,0.0,93.62258,3080.1375,6.717065e-05,0.0,62.275654,134.48691,1.6170052,30.000002,0.25684294,67.73619,304.5127,210.89734,0.0,62.27455,0.256871,0.0,89.63994,8.330017
41124,21907440.0,1.0,23.238495,19.833008,23.238861,23.328125,23.326813,22.67102,14.289795,14.302124,14.302124,14.298523,0.0,0.034747854,0.034746774,0.18611403,163.0,14.297607,0.0,0.0,93.48557,3068.2336,6.7021036e-05,0.0,61.003166,147.24739,1.8474207,30.000002,0.25561312,67.41361,307.3436,219.56564,0.0,61.002506,0.25563863,0.0,87.92203,8.330017
41125,21907500.0,1.0,23.227112,19.853485,23.227448,23.312805,23.327301,22.668182,14.322052,14.312225,14.312195,14.3160095,0.0,0.034490902,0.034490235,0.18497555,171.33333,14.38092,0.0,0.0,93.18852,3019.5315,6.565561e-05,0.0,59.873867,159.10307,2.0799096,30.000002,0.25394747,67.08813,309.54337,227.29996,0.0,59.873455,0.25397116,0.0,86.43367,8.330017
41126,21907560.0,1.0,23.217896,19.874146,23.218231,23.300415,23.328064,22.665955,14.32785,14.323029,14.323029,14.32724,0.0,0.034220327,0.034219917,0.18369697,179.66667,14.38092,0.0,0.0,92.783035,2994.1204,6.509372e-05,0.0,58.88111,170.02768,2.312767,30.000002,0.25213164,66.76212,311.34634,234.21211,0.0,58.88085,0.2521559,0.0,85.14388,8.330017
41127,21907620.0,1.0,23.209808,19.894958,23.210175,23.28955,23.329132,22.66394,14.33078,14.330505,14.330505,14.332214,0.0,0.033961467,0.033961218,0.18237573,188.0,14.38092,0.0,0.0,92.287155,2968.8975,6.453761e-05,0.0,58.00357,180.20457,2.5454657,30.000002,0.25029275,66.43635,312.9174,240.50087,0.0,58.003414,0.25031865,0.0,84.009155,8.330017
41128,21907680.0,0.0,23.203674,19.915863,23.203888,23.280853,23.330536,22.662292,14.371399,14.346008,14.346008,14.359436,0.0,0.033493977,0.033493828,0.18022971,184.0,14.464203,0.0,0.0,91.71387,2905.2966,6.283142e-05,0.0,57.310383,185.87724,2.7860277,30.000002,0.24721287,66.09956,311.88754,242.96841,0.0,57.310287,0.24722448,0.0,83.17128,8.330017
41129,21907740.0,0.0,23.199524,19.936829,23.199707,23.274841,23.332489,22.661133,14.380402,14.360596,14.360596,14.374878,0.0,0.033030435,0.033030342,0.17828077,180.0,14.464203,0.0,0.0,91.092896,2866.547,6.19323e-05,0.0,56.884796,187.5035,3.0267286,30.000002,0.24433075,65.76258,309.80057,242.69513,0.0,56.884735,0.2443426,0.0,82.71035,8.330017
41130,21907800.0,0.0,23.196808,19.957825,23.197021,23.270752,23.33487,22.66034,14.388916,14.371613,14.371613,14.384247,0.0,0.03262935,0.032629292,0.17651194,176.0,14.464203,0.02395113,0.0,90.44617,2831.7244,6.111868e-05,0.0,56.639393,186.91754,3.266077,30.000002,0.24175242,65.42749,307.35068,241.0393,0.0,56.639355,0.24176739,0.0,82.45867,8.330017
41131,21907860.0,0.0,23.195892,19.97879,23.196198,23.269135,23.337616,22.660187,14.442993,14.394409,14.394409,14.421265,0.0,0.03230776,0.03230772,0.1749663,172.0,14.547516,0.08315172,0.0,89.79291,2771.0718,5.9379447e-05,0.0,56.561996,184.52495,3.5030684,30.000002,0.23955512,65.0957,304.73853,238.33543,0.0,56.56197,0.23957568,0.0,82.39023,8.330017
41132,21907920.0,0.0,23.196442,19.999695,23.196869,23.26947,23.340729,22.66037,14.467529,14.42099,14.42099,14.452576,0.0,0.03205494,0.032054916,0.17360613,168.0,14.547516,0.17457218,0.0,89.15565,2741.6174,5.8627345e-05,0.0,56.596,181.16505,3.7382584,30.000002,0.2376791,64.76643,302.168,235.13684,0.0,56.595985,0.23770857,0.0,82.434784,8.330017
41133,21907980.0,0.0,23.198212,20.020538,23.198792,23.271423,23.344055,22.660797,14.485687,14.444641,14.444641,14.474274,0.0,0.0319576,0.031851634,0.17237334,164.0,14.547516,0.29875058,0.0,88.54557,2718.0706,5.802538e-05,0.0,56.785576,177.11212,3.9716203,30.000002,0.23613335,64.439735,299.71936,231.6343,0.0,56.715286,0.23617397,0.0,82.56581,8.330017
41134,21908040.0,0.0,23.201263,20.041199,23.202026,23.275146,23.347534,22.661499,14.546387,14.478546,14.478363,14.519745,0.0,0.03191299,0.03170793,0.17133841,160.0,14.630798,0.46185046,0.0,87.984924,2669.6375,5.6567933e-05,0.0,57.04655,172.66658,4.2024994,30.000002,0.23489553,64.1165,297.45145,228.019,0.0,56.910133,0.23494977,0.0,82.77347,8.330017
41135,21908100.0,0.0,23.205444,20.061707,23.20642,23.280396,23.351166,22.662384,14.573822,14.513733,14.513397,14.556366,0.0,0.03192037,0.03159888,0.17042914,156.0,14.630798,0.6602338,0.0,87.48437,2652.4548,5.6095017e-05,0.0,57.363213,168.07112,4.43271,30.000002,0.23386748,63.79421,295.34656,224.407,0.0,57.14906,0.2339391,0.0,83.0278,8.330017
41136,21908160.0,0.0,23.209747,20.082,23.210999,23.285858,23.354645,22.663574,14.5920105,14.543335,14.542847,14.580048,0.0,0.031977624,0.031516287,0.1696373,152.0,14.630798,0.89093494,0.0,87.03681,2640.1167,5.575762e-05,0.0,57.730263,163.3987,4.6610665,30.000002,0.23302951,63.474506,293.4013,220.83533,0.0,57.42289,0.23312192,0.0,83.32327,8.330017
41137,21908220.0,0.0,23.214996,20.10205,23.216553,23.292633,23.358154,22.664978,14.651855,14.580383,14.579559,14.625183,0.0,0.03208326,0.03145584,0.16897544,148.0,14.714111,1.1602094,0.0,86.66955,2601.2573,5.454967e-05,0.0,58.144524,158.69481,4.8871717,30.000002,0.23238713,63.15796,291.62503,217.33449,0.0,57.726826,0.23250447,0.0,83.66004,8.330017
41138,21908280.0,0.0,23.221008,20.121765,23.222961,23.300537,23.361664,22.666504,14.677399,14.616943,14.615814,14.6605835,0.0,0.03222375,0.031406052,0.1684275,144.0,14.714111,1.4629949,0.0,86.38487,2593.1597,5.429742e-05,0.0,58.594776,153.9947,5.1140213,30.000002,0.23189971,62.840374,289.9912,213.9078,0.0,58.051212,0.23204795,0.0,84.03367,8.330017
41139,21908340.0,0.0,23.22754,20.141174,23.22998,23.309174,23.365112,22.668152,14.693665,14.646515,14.645172,14.682739,0.0,0.03239518,0.031362906,0.16799676,140.0,14.714111,1.7984843,0.0,86.18705,2589.1536,5.4156426e-05,0.0,59.078796,149.30174,5.339022,30.000002,0.23156035,62.525368,288.4905,210.55179,0.0,58.393967,0.23174553,0.0,84.4462,8.330017
41140,21908400.0,0.0,23.23465,20.160187,23.23767,23.318665,23.3685,22.669952,14.752258,14.683044,14.681183,14.726288,0.0,0.032599058,0.031324614,0.16770728,136.0,14.797394,2.1704307,0.0,86.09604,2557.6072,5.313511e-05,0.0,59.59937,144.60657,5.560931,30.000002,0.23139192,62.214695,287.12775,207.26767,0.0,58.756046,0.2316211,0.0,84.90518,8.330017
41141,21908460.0,0.0,23.240997,20.178802,23.24472,23.327179,23.371552,22.671936,14.776367,14.719116,14.716797,14.760712,0.0,0.032826614,0.031287964,0.16752261,132.0,14.797394,2.5684285,0.0,86.07685,2556.161,5.304121e-05,0.0,60.148575,139.93971,5.784861,30.000002,0.23134494,61.901196,285.86578,204.05339,0.0,59.133404,0.23162796,0.0,85.40302,8.330017
41142,21908520.0,0.0,23.247528,20.19693,23.252045,23.33609,23.374512,22.674042,14.7908325,14.747314,14.744812,14.780945,0.0,0.03307784,0.03125215,0.1674537,128.0,14.797394,2.995264,0.0,86.149445,2558.404,5.3047293e-05,0.0,60.72793,135.29349,6.005724,30.000002,0.23142765,61.591988,284.70938,200.90503,0.0,59.527332,0.23177446,0.0,85.94483,8.330017
41143,21908580.0,0.0,23.254272,20.2146,23.259766,23.345459,23.37732,22.6763,14.848267,14.782623,14.779419,14.823029,0.0,0.033352245,0.031215733,0.1675193,124.0,14.880707,3.4519677,0.0,86.326225,2532.1821,5.2164713e-05,0.0,61.340004,130.65303,6.221516,30.000002,0.23165593,61.289875,283.66748,197.81693,0.0,59.93981,0.2320774,0.0,86.53868,8.330017
41144,21908640.0,0.0,23.26117,20.23172,23.267822,23.355225,23.379974,22.67865,14.8706665,14.816925,14.813202,14.855377,0.0,0.03364123,0.031176701,0.1677015,120.0,14.880707,3.9335475,0.0,86.59999,2536.402,5.220056e-05,0.0,61.982388,126.02975,6.440635,30.000002,0.23199795,60.98311,282.72455,194.78337,0.0,60.36984,0.23251018,0.0,87.183205,8.330017
41145,21908700.0,0.0,23.267914,20.24826,23.27591,23.36499,23.382446,22.681152,14.884644,14.843933,14.840088,14.875397,0.0,0.03394304,0.0311344,0.16799952,116.0,14.880707,4.4374948,0.0,86.966354,2543.6694,5.231727e-05,0.0,62.65721,121.41822,6.657261,30.000002,0.2324473,60.679836,281.8752,191.7959,0.0,60.81906,0.23306641,0.0,87.88241,8.330017
41146,21908760.0,0.0,23.273224,20.26416,23.282684,23.372864,23.384552,22.683777,14.941254,14.878571,14.873779,14.9166565,0.0,0.03426128,0.031090997,0.1684156,112.0,14.96402,4.9626775,0.0,87.40841,2521.4966,5.1540806e-05,0.0,63.36881,116.82337,6.86154,30.000002,0.23301962,60.393845,281.13,188.86055,0.0,61.290634,0.2337579,0.0,88.640236,8.330017
41147,21908820.0,0.0,23.27829,20.27945,23.28955,23.380829,23.386505,22.686554,14.962494,14.911957,14.906586,14.947937,0.0,0.034590386,0.031043531,0.16892149,108.0,14.96402,5.5055695,0.0,87.928505,2529.5405,5.166718e-05,0.0,64.11316,112.27232,7.0731087,30.000002,0.23366275,60.09765,280.46902,185.97908,0.0,61.783306,0.23454627,0.0,89.45205,8.330017
41148,21908880.0,0.0,23.28302,20.294006,23.296295,23.38861,23.388245,22.689423,14.975006,14.937714,14.932373,14.966248,0.0,0.034927245,0.03099062,0.16951331,104.0,14.96402,6.0638027,0.0,88.52076,2540.2202,5.1864805e-05,0.0,64.89164,107.756424,7.2775216,30.000002,0.23437414,59.811466,279.88376,183.14044,0.0,62.29957,0.2354222,0.0,90.32257,8.330017
41149,21908940.0,0.0,23.287445,20.30783,23.302917,23.39618,23.38977,22.692444,15.031036,14.971497,14.965057,15.00708,0.0,0.03527323,0.030933283,0.17020737,100.0,15.047302,6.637568,0.0,89.19436,2520.7427,5.115997e-05,0.0,65.71089,103.25979,7.4702396,30.000002,0.2351748,59.541668,279.3836,180.33908,0.0,62.84536,0.23640378,0.0,91.26361,8.330017
41150,21909000.0,0.0,23.291382,20.320892,23.309479,23.403625,23.391113,22.695587,15.051514,15.003998,14.996918,15.037628,0.0,0.03562264,0.03086971,0.1709753,96.0,15.047302,7.2231255,0.0,89.93935,2531.4402,5.1346728e-05,0.0,66.56827,98.80602,7.67098,30.000002,0.2360121,59.26063,278.95215,177.57793,0.0,63.419975,0.23745866,0.0,92.27276,8.330017
41151,21909060.0,0.0,23.293518,20.33313,23.314331,23.40863,23.39209,22.698853,15.062347,15.027496,15.020721,15.05368,0.0,0.035980437,0.030804731,0.17183068,92.0,15.047302,7.817639,0.0,90.72625,2544.5837,5.160539e-05,0.0,67.47114,94.392494,7.8528204,30.000002,0.23691437,59.006054,278.5903,174.8548,0.0,64.03037,0.23858826,0.0,93.359764,8.330017
41152,21909120.0,0.0,23.295044,20.344513,23.31894,23.41336,23.392883,22.70224,15.117767,15.060852,15.052765,15.094513,0.0,0.03633462,0.030731758,0.17269494,88.0,15.130615,8.418099,0.0,91.55471,2525.9885,5.0937124e-05,0.0,68.411995,90.049095,8.03621,30.000002,0.23781596,58.749306,278.27435,172.17502,0.0,64.67151,0.23975106,0.0,94.51212,8.330017
41153,21909180.0,0.0,23.29599,20.355011,23.323395,23.417847,23.393463,22.70578,15.137207,15.092621,15.083893,15.124176,0.0,0.036687274,0.030653154,0.17359951,84.0,15.130615,9.023256,0.0,92.42568,2537.2595,5.1145053e-05,0.0,69.396164,85.78013,8.222822,30.000002,0.23869532,58.48805,277.9925,169.53609,0.0,65.348305,0.24093127,0.0,95.74295,8.330017
41154,21909240.0,0.0,23.296417,20.364563,23.327545,23.421906,23.39389,22.709442,15.147919,15.1163025,15.108002,15.140564,0.0,0.037033778,0.030566234,0.17452383,80.0,15.130615,9.631078,0.0,93.3321,2550.3018,5.140457e-05,0.0,70.42671,81.579956,8.396617,30.000002,0.23956268,58.244736,277.7335,166.92957,0.0,66.06391,0.24211562,0.0,97.059074,8.330017
41155,21909300.0,1.0,23.295868,20.373138,23.330719,23.424957,23.39392,22.713165,15.212341,15.152161,15.142059,15.185883,0.0,0.037754916,0.030805029,0.1768261,88.333336,15.213898,10.237886,0.0,94.26772,2543.2793,5.091296e-05,0.0,71.39045,79.55086,8.536696,30.000002,0.24247769,58.048622,279.637,166.61185,0.0,66.7206,0.24538296,0.0,98.22039,8.330017
41156,21909360.0,1.0,23.29245,20.380707,23.331238,23.424835,23.393341,22.716644,15.245453,15.192535,15.18103,15.227173,0.0,0.03869533,0.031244075,0.1795964,96.666664,15.213898,10.8351,0.0,95.18338,2576.308,5.151522e-05,0.0,72.07847,79.7709,8.671103,30.000002,0.24624234,57.86046,282.8853,168.23346,0.0,67.13456,0.24953729,0.0,98.89573,8.330017
41157,21909420.0,1.0,23.287048,20.387207,23.33017,23.422913,23.39206,22.719849,15.268829,15.227722,15.216217,15.256958,0.0,0.03973954,0.03178131,0.18255714,105.0,15.213898,11.416079,0.0,96.07012,2616.3784,5.2293304e-05,0.0,72.47405,81.76412,8.806922,30.000002,0.25033882,57.670307,286.99188,171.3016,0.0,67.29196,0.25408107,0.0,99.11111,8.330017
41158,21909480.0,1.0,23.279968,20.39264,23.326935,23.418396,23.389954,22.722687,15.186951,15.220215,15.216187,15.211243,1.0,0.040838383,0.032381397,0.18554868,113.333336,15.047211,11.972473,0.0,96.9009,2730.2366,5.5181936e-05,0.0,72.54664,85.55811,8.913447,30.000002,0.25461486,57.521175,291.82257,175.78127,0.0,67.16734,0.2587778,0.0,98.839966,8.330017
41159,21909540.0,1.0,23.269897,20.396912,23.321045,23.410583,23.38678,22.725037,15.167969,15.198456,15.200348,15.17981,1.0,0.041924305,0.032992695,0.1883503,121.666664,15.047211,12.492106,0.0,97.63605,2786.331,5.6449495e-05,0.0,72.28154,91.209435,9.023093,30.000002,0.25865346,57.367672,297.27127,181.61307,0.0,66.74806,0.2632755,0.0,98.08609,8.330017
41160,21909600.0,1.0,23.25763,20.399994,23.313019,23.400177,23.38263,22.726837,15.153351,15.180145,15.184906,15.162506,1.0,0.042924494,0.03355791,0.19074765,130.0,15.047211,12.964691,0.0,98.252754,2835.4802,5.7583205e-05,0.0,71.700775,98.70433,9.13144,30.000002,0.26214242,57.215984,303.08823,188.67833,0.0,66.05419,0.26723972,0.0,96.911316,8.330017
41161,21909660.0,1.0,23.239227,20.402191,23.29068,23.402618,23.381836,22.729279,15.070496,15.177277,15.182587,15.146881,0.0,0.042389575,0.039172325,0.16188371,138.33333,15.130493,0.0,0.0,54.4891,2700.2517,5.5786222e-05,0.0,64.660576,154.12228,9.172814,30.000002,0.23925951,57.15806,299.01593,219.12666,0.0,62.944065,0.2435702,0.0,83.2104,8.330017
41162,21909720.0,1.0,23.24112,20.403809,23.2919,23.431366,23.381836,22.729889,14.866608,15.077606,15.085846,15.001892,0.0,0.04063855,0.038736254,0.1303758,146.66667,15.130493,0.0,0.0,33.369305,2448.289,5.15898e-05,0.0,60.134315,202.26184,9.388132,30.000002,0.20617527,56.856613,287.71222,235.37871,0.0,59.11969,0.20983264,0.0,73.37614,8.330017
41163,21909780.0,1.0,23.252869,20.404846,23.301697,23.486267,23.383148,22.730774,14.68811,14.9263,14.934845,14.841278,0.0,0.03841525,0.037334483,0.09905984,155.0,15.130493,0.0,0.0,12.9286175,2124.7207,4.54503e-05,0.0,57.070015,233.71294,9.610955,30.000002,0.1719395,56.544662,275.0147,236.25783,0.0,56.466057,0.17485346,0.0,65.0159,8.330017
41164,21909840.0,0.0,23.268341,20.405304,23.314331,23.566986,23.385986,22.732483,14.627167,14.792786,14.799316,14.733368,0.0,0.03607096,0.035444196,0.07200536,151.0,15.213806,0.0,0.0,0.0,1752.9636,3.7400234e-05,0.0,55.15101,242.9042,9.845129,30.000002,0.14125572,56.21682,262.33984,224.05643,0.0,54.780037,0.14350614,0.0,57.60263,8.330017
41165,21909900.0,0.0,23.302094,20.405273,23.34906,23.664093,23.390747,22.735565,14.69577,14.716705,14.720795,14.6839905,0.0,0.03379186,0.033424336,0.061483342,147.0,15.213806,0.0,0.0,0.0,1517.6683,3.166259e-05,0.0,54.411743,227.61142,10.048704,30.000002,0.12660551,55.931812,253.26184,207.59685,0.0,54.180305,0.12866282,0.0,54.901337,8.330017
41166,21909960.0,0.0,23.338165,20.404694,23.387756,23.762115,23.397034,22.739899,14.851135,14.738556,14.740509,14.720337,0.0,0.032426313,0.03220495,0.055683397,143.0,15.213806,0.0,0.0,0.0,1384.2324,2.8393039e-05,0.0,54.384922,209.83824,10.23204,30.000002,0.1182756,55.675144,247.23654,193.7002,0.0,54.23995,0.1202801,0.0,53.651203,8.330017
41167,21910020.0,0.0,23.376648,20.403656,23.429962,23.86444,23.404572,22.745209,15.052429,14.835114,14.835724,14.819702,0.0,0.031600516,0.031464837,0.052127354,139.0,15.297119,0.0,0.0,0.0,1284.6515,2.585742e-05,0.0,54.7023,193.38083,10.405209,30.000002,0.11312612,55.43271,243.52296,182.3951,0.0,54.61144,0.115162104,0.0,53.177677,8.330017
41168,21910080.0,0.0,23.417023,20.40216,23.474945,23.969604,23.413086,22.751343,15.1614685,14.954285,14.954285,14.936493,0.0,0.031126037,0.03104181,0.0499486,135.0,15.297119,0.0,0.0,0.0,1247.3201,2.4977857e-05,0.0,55.211704,178.94095,10.571791,30.000002,0.10996758,55.199493,241.42873,173.26129,0.0,55.155025,0.11208995,0.0,53.210556,8.330017
41169,21910140.0,0.0,23.458923,20.400177,23.522278,24.076416,23.422272,22.758057,15.228363,15.058014,15.057831,15.038147,0.0,0.030876564,0.030824186,0.0486874,131.0,15.297119,0.0,0.0,0.0,1232.1761,2.4608833e-05,0.0,55.818825,166.48888,10.7353,30.000002,0.108112976,54.97058,240.21054,165.85173,0.0,55.783577,0.11036521,0.0,53.5349,8.330017
41170,21910200.0,0.0,23.502014,20.397797,23.57138,24.184082,23.431885,22.765167,15.336029,15.156464,15.15625,15.13446,0.0,0.030772569,0.03073982,0.048013087,127.0,15.380402,0.0,0.0,0.0,1206.0798,2.3847064e-05,0.0,56.461777,155.86223,10.888503,30.000002,0.10709929,54.756092,239.48564,159.80952,0.0,56.43974,0.10950602,0.0,54.00931,8.330017
41171,21910260.0,0.0,23.541534,20.39502,23.617493,24.281982,23.441864,22.772858,15.372681,15.241394,15.241211,15.219208,0.0,0.03075045,0.030730143,0.047674313,123.0,15.380402,0.0,0.0,0.0,1213.5725,2.3994395e-05,0.0,57.10447,146.70497,11.042074,30.000002,0.10655039,54.5411,239.03938,154.75676,0.0,57.090805,0.10913818,0.0,54.54762,8.330017
41172,21910320.0,0.0,23.580994,20.391846,23.664124,24.379944,23.452026,22.7807,15.389709,15.300262,15.30014,15.280426,0.0,0.030778365,0.030765764,0.047545478,119.0,15.380402,0.0,0.0,0.0,1224.5366,2.4209176e-05,0.0,57.72815,138.7892,11.192703,30.000002,0.106288426,54.33022,238.7634,150.48424,0.0,57.719666,0.109075,0.0,55.107246,8.330017
41173,21910380.0,0.0,23.620605,20.388306,23.711182,24.477753,23.46228,22.788696,15.466309,15.356781,15.356689,15.338165,0.0,0.030831441,0.030823555,0.047534417,115.0,15.463715,0.0,0.0,0.0,1213.1855,2.3786119e-05,0.0,58.321613,131.89261,11.336798,30.000002,0.10618324,54.128487,238.59323,146.81273,0.0,58.316307,0.10917662,0.0,55.661114,8.330017
41174,21910440.0,0.0,23.659729,20.38443,23.758453,24.575348,23.472656,22.796753,15.484192,15.407043,15.407013,15.390137,0.0,0.030890675,0.030885812,0.04757383,111.0,15.463715,0.0,0.0,0.0,1229.2906,2.4122708e-05,0.0,58.885246,125.744484,11.483816,30.000002,0.10612216,53.92266,238.4897,143.55502,0.0,58.881973,0.10933908,0.0,56.198723,8.330017
41175,21910500.0,0.0,23.69873,20.380219,23.805786,24.672607,23.483063,22.80487,15.487671,15.439819,15.439789,15.425842,0.0,0.03094883,0.030945836,0.04763712,107.0,15.463715,0.0,0.0,0.0,1243.95,2.4411536e-05,0.0,59.420174,120.20122,11.624096,30.000002,0.106080584,53.72627,238.43214,140.6197,0.0,59.41816,0.109521344,0.0,56.71674,8.330017
41176,21910560.0,0.0,23.733215,20.375732,23.84845,24.758728,23.492981,22.812744,15.551605,15.476807,15.476776,15.463867,0.0,0.031000528,0.030998625,0.04770564,103.0,15.546997,0.0,0.0,0.0,1232.5746,2.3985825e-05,0.0,59.927338,115.15625,11.755341,30.000002,0.10603553,53.542526,238.40762,137.93977,0.0,59.926056,0.10969347,0.0,57.213192,8.330017
41177,21910620.0,0.0,23.766724,20.370972,23.890747,24.844482,23.50293,22.820679,15.565002,15.5095215,15.5095215,15.497833,0.0,0.031041306,0.03104006,0.047763597,99.0,15.546997,0.0,0.0,0.0,1248.0984,2.4321409e-05,0.0,60.41277,110.47345,11.890793,30.000002,0.10594346,53.352894,238.40787,135.43352,0.0,60.41193,0.10983006,0.0,57.691563,8.330017
41178,21910680.0,0.0,23.799744,20.365936,23.932953,24.929901,23.512909,22.828644,15.568329,15.531677,15.531677,15.521881,0.0,0.031069431,0.031068627,0.04780307,95.0,15.546997,0.0,0.0,0.0,1261.4314,2.4594628e-05,0.0,60.886513,106.016716,12.026407,30.000002,0.10580768,53.16303,238.42854,133.02922,0.0,60.88597,0.10993258,0.0,58.16027,8.330017
41179,21910740.0,0.0,23.83258,20.360657,23.975037,25.015015,23.52295,22.83664,15.631805,15.5642395,15.5642395,15.554382,0.0,0.031086812,0.031086303,0.047827046,91.0,15.63031,0.0,0.0,0.0,1248.0183,2.4131012e-05,0.0,61.35358,101.74187,12.156141,30.000002,0.105636306,52.9814,238.46715,130.70004,0.0,61.35324,0.10999026,0.0,58.623783,8.330017
41180,21910800.0,0.0,23.86499,20.355164,24.017029,25.099823,23.53305,22.844696,15.644836,15.594208,15.594208,15.584778,0.0,0.0310929,0.031092571,0.047836,87.0,15.63031,0.0,0.0,0.0,1261.5552,2.4423574e-05,0.0,61.81865,97.61135,12.285857,30.000002,0.10542216,52.799805,238.522,128.4284,0.0,61.818428,0.110007435,0.0,59.0857,8.330017
41181,21910860.0,0.0,23.89325,20.349487,24.054932,25.175049,23.542694,22.852509,15.647919,15.6145935,15.6145935,15.606476,0.0,0.031087117,0.031086905,0.047826882,83.0,15.63031,0.0,0.0,0.0,1272.608,2.4652898e-05,0.0,62.28702,93.57637,12.4140005,30.000002,0.10517195,52.6204,238.59221,126.191444,0.0,62.286873,0.1099918,0.0,59.55037,8.330017
41182,21910920.0,0.0,23.92096,20.343628,24.092499,25.250061,23.55243,22.860382,15.711365,15.645905,15.645905,15.6371765,0.0,0.031071948,0.031071812,0.047803428,79.0,15.713593,0.0,0.0,0.0,1256.7086,2.4146606e-05,0.0,62.762844,89.62038,12.540624,30.000002,0.10488617,52.44313,238.67703,123.97874,0.0,62.762756,0.10993768,0.0,60.021446,8.330017
41183,21910980.0,0.0,23.948456,20.337646,24.130035,25.32486,23.562225,22.868347,15.724274,15.675049,15.675049,15.666443,0.0,0.03104946,0.031049373,0.04776844,75.0,15.713593,0.0,0.0,0.0,1267.8977,2.4393494e-05,0.0,63.25228,85.71391,12.665443,30.000002,0.10457297,52.26838,238.77606,121.77762,0.0,63.252224,0.109852836,0.0,60.504467,8.330017
41184,21911040.0,0.0,23.975555,20.331512,24.167511,25.399445,23.572113,22.876373,15.727539,15.694824,15.694824,15.687256,0.0,0.031017175,0.031017115,0.047717698,71.0,15.713593,0.0,0.0,0.0,1277.0115,2.4581434e-05,0.0,63.756413,81.84768,12.790874,30.000002,0.104229346,52.092777,238.88872,119.58595,0.0,63.75637,0.10974389,0.0,61.000465,8.330017
41185,21911100.0,0.0,24.002686,20.325256,24.204926,25.473846,23.582062,22.88446,15.791534,15.726013,15.726013,15.717682,0.0,0.030977326,0.030977292,0.047653627,67.0,15.7969055,0.0,0.0,0.0,1259.3859,2.4043344e-05,0.0,64.27823,78.02436,12.91118,30.000002,0.10386251,51.924347,239.01457,117.40131,0.0,64.278206,0.10959857,0.0,61.51228,8.330017
41186,21911160.0,0.0,24.026245,20.318909,24.238892,25.540222,23.591766,22.892395,15.805145,15.756073,15.756073,15.74762,0.0,0.030930707,0.030930683,0.047575224,63.0,15.7969055,0.0,0.0,0.0,1268.874,2.425888e-05,0.0,64.8242,74.22016,13.032022,30.000002,0.10346837,51.755173,239.15347,115.214806,0.0,64.82419,0.10942747,0.0,62.046944,8.330017
41187,21911220.0,0.0,24.051758,20.3125,24.275635,25.606415,23.601532,22.90039,15.808685,15.776886,15.776886,15.769379,0.0,0.030836588,0.030836573,0.047720175,59.0,15.7969055,0.0,0.0,0.77869564,1276.9651,2.4417635e-05,0.0,65.39782,70.273964,13.156579,30.000002,0.10317956,51.580788,239.30334,112.99042,0.0,65.39781,0.10938481,0.0,62.72055,8.330017
41188,21911280.0,0.0,24.086365,20.30606,24.322937,25.671814,23.61148,22.908539,15.885742,15.808777,15.808777,15.800781,0.0,0.03066163,0.03066162,0.048592724,55.0,15.8802185,0.0,0.0,2.2742724,1265.7332,2.4000074e-05,0.0,66.055885,65.82515,13.274262,30.000002,0.10340535,51.416035,239.45528,110.67278,0.0,66.05588,0.109906614,0.0,63.79717,8.330017
41189,21911340.0,0.0,24.127563,20.299591,24.378876,25.73584,23.621674,22.916931,15.902893,15.844666,15.844666,15.837097,0.0,0.030437414,0.030437408,0.050089315,51.0,15.8802185,0.0,0.0,4.3971276,1286.0988,2.435641e-05,0.0,66.821655,61.02138,13.393621,30.000002,0.10408627,51.24893,239.6028,108.31938,0.0,66.821655,0.11095329,0.0,65.2576,8.330017
41190,21911400.0,0.0,24.175873,20.29309,24.44342,25.797699,23.632141,22.925568,15.914886,15.87088,15.87088,15.865265,0.0,0.030162316,0.030162314,0.05222929,47.0,15.8802185,0.0,0.0,7.1274576,1312.6782,2.4819507e-05,0.0,67.7176,55.917976,13.503326,30.000002,0.10525522,51.095345,239.73915,105.954994,0.0,67.7176,0.112542756,0.0,67.161606,8.330017
41191,21911460.0,0.0,24.2276,20.286621,24.512054,25.849762,23.642578,22.934174,15.993835,15.908264,15.908264,15.9053955,0.0,0.029840564,0.02984056,0.05496222,43.0,15.963501,0.0,0.0,10.350585,1320.4098,2.473463e-05,0.0,68.76936,50.611942,13.598956,30.000002,0.1068791,50.961464,239.85858,103.60766,0.0,68.76936,0.114632666,0.0,69.55181,8.330017
41192,21911520.0,0.0,24.28186,20.280182,24.58609,25.898682,23.653412,22.943146,16.014343,15.947632,15.947632,15.948364,0.0,0.029457884,0.029457884,0.058211185,39.0,15.963501,0.0,0.0,14.027877,1359.7126,2.5437032e-05,0.0,69.99363,45.211334,13.705121,30.000002,0.10880085,50.812828,239.95898,101.292366,0.0,69.99363,0.11711356,0.0,72.42283,8.330017
41193,21911580.0,0.0,24.340729,20.273834,24.665588,25.943756,23.664673,22.952484,16.024567,15.976074,15.976074,15.9800415,0.0,0.028988183,0.02898818,0.061998475,35.0,15.963501,0.0,0.0,18.134918,1402.7802,2.6190446e-05,0.0,71.43591,39.74954,13.79768,30.000002,0.11104962,50.683247,240.03691,99.01177,0.0,71.43591,0.119961865,0.0,75.80777,8.330017
41194,21911640.0,0.0,24.402802,20.267517,24.748566,25.984314,23.676422,22.96225,16.099792,16.013062,16.013062,16.023376,0.0,0.028449444,0.028449444,0.06627869,31.666666,16.046814,0.0,0.0,22.64269,1424.4724,2.6349013e-05,0.0,73.14037,34.43064,13.874454,30.000002,0.113620035,50.575764,240.07938,96.874306,0.0,73.14037,0.123167075,0.0,79.73678,8.330017
41195,21911700.0,0.0,24.46286,20.261322,24.832489,26.020294,23.68872,22.972504,16.116302,16.050507,16.050507,16.066101,0.0,0.027817896,0.027817896,0.07083953,28.333334,16.046814,0.0,0.0,27.4714,1474.9481,2.7242691e-05,0.0,75.13067,29.410522,13.969965,30.000002,0.11619036,50.44205,240.09499,94.88802,0.0,75.13067,0.12645994,0.0,84.21144,8.330017
41196,21911760.0,0.0,24.521576,20.255249,24.912292,26.045654,23.701294,22.982971,16.120544,16.075409,16.075409,16.092102,0.0,0.02709013,0.02709013,0.07554552,25.0,16.046814,0.0,0.0,32.5227,1524.8346,2.8119113e-05,0.0,77.48951,24.778229,14.032995,30.000002,0.118786335,50.353806,240.08836,93.07247,0.0,77.48951,0.12971164,0.0,89.346825,8.330017
41197,21911820.0,0.0,24.572388,20.249298,24.987396,26.066162,23.714478,22.993927,16.18927,16.10794,16.10794,16.13208,0.0,0.026415747,0.026415747,0.0804542,25.0,16.130096,0.0,0.0,37.74169,1548.4076,2.8310145e-05,0.0,80.17641,20.961954,14.11932,30.000002,0.12155665,50.232952,240.01181,91.7961,0.0,80.17641,0.1332776,0.0,95.09288,8.330017
41198,21911880.0,0.0,24.592926,20.24353,25.023804,26.082397,23.728027,23.00528,16.199677,16.141418,16.141418,16.169067,0.0,0.026606314,0.026606314,0.083177656,25.0,16.130096,0.0,0.0,43.092693,1595.3323,2.918565e-05,0.0,83.022896,18.55872,14.156848,30.000002,0.124036364,50.180412,239.89778,91.20728,0.0,83.022896,0.13635604,0.0,99.55261,8.330017
41199,21911940.0,0.0,24.558105,20.237946,24.990784,26.09848,23.740753,23.0159,16.189606,16.163025,16.163025,16.184113,0.0,0.028235145,0.028235145,0.082065515,25.0,16.130096,0.0,0.0,48.60093,1623.4619,2.9821484e-05,0.0,85.04317,18.135324,14.158154,30.000002,0.12545322,50.17859,239.79086,91.42483,0.0,85.04317,0.13804561,0.0,99.951294,8.330017
41200,21912000.0,1.0,24.535797,20.232574,24.974182,26.115326,23.752289,23.025482,16.251587,16.18991,16.18991,16.21054,0.0,0.02956582,0.02956582,0.08212159,33.333332,16.21341,0.0,0.0,54.288578,1627.743,2.971521e-05,0.0,86.20468,18.43294,14.149651,30.000002,0.12815855,50.19049,239.54356,92.512924,0.0,86.20468,0.14125453,0.0,99.99284,8.330017
41201,21912060.0,1.0,24.526031,20.227386,24.97171,26.127838,23.762207,23.033722,16.274231,16.222198,16.222198,16.24234,0.0,0.030847577,0.030847577,0.08402289,41.666668,16.21341,0.0,0.0,60.087753,1674.817,3.057212e-05,0.0,86.70809,19.404402,14.116566,30.000002,0.13199435,50.23681,239.20424,94.375984,0.0,86.70809,0.14571635,0.0,99.99947,8.330017
41202,21912120.0,1.0,24.52295,20.222473,24.980286,26.137817,23.771301,23.04123,16.29422,16.250854,16.250854,16.26889,0.0,0.031999197,0.031999197,0.08712947,50.0,16.21341,0.0,0.0,65.96537,1732.948,3.1623124e-05,0.0,86.712296,20.854239,14.099683,30.000002,0.13655782,50.26044,238.84727,96.81879,0.0,86.712296,0.15112764,0.0,100.000046,8.330017
41203,21912180.0,2.0,24.531464,20.217834,24.998474,26.144043,23.779572,23.048096,16.378113,16.29541,16.29541,16.319122,0.0,0.033104092,0.033104092,0.09174341,60.666668,16.296692,0.0,0.0,71.88632,1776.43,3.2173717e-05,0.0,86.2125,22.97354,14.030027,30.000002,0.14247848,50.357964,238.52585,100.11005,0.0,86.2125,0.15795563,0.0,100.0,8.330017
41204,21912240.0,2.0,24.544525,20.21347,25.024414,26.145172,23.7872,23.054382,16.41156,16.344025,16.344025,16.370514,0.0,0.034090836,0.034090836,0.097760364,71.333336,16.296692,0.0,0.0,77.7896,1862.0468,3.3683278e-05,0.0,85.25496,25.786673,13.967292,30.000002,0.14934383,50.44579,238.40924,104.21588,0.0,85.25496,0.16594227,0.0,100.0,8.330017
41205,21912300.0,2.0,24.564972,20.209412,25.055725,26.13971,23.79425,23.060211,16.43576,16.384247,16.384247,16.408783,0.0,0.034912266,0.034912266,0.105130695,82.0,16.296692,0.0,0.0,83.60387,1960.4244,3.5412733e-05,0.0,83.905136,29.365604,13.872391,30.000002,0.15719923,50.578655,238.75116,109.17488,0.0,83.905136,0.17495836,0.0,100.0,8.330017
41206,21912360.0,2.0,24.591644,20.205688,25.08844,26.123962,23.800537,23.065369,16.512634,16.43509,16.43509,16.465698,0.0,0.035538282,0.035538282,0.113870084,92.666664,16.380005,0.0,0.0,89.20011,2039.2512,3.6567184e-05,0.0,82.22371,33.831287,13.7341,30.000002,0.16608705,50.772263,239.95764,115.08469,0.0,82.22371,0.18494287,0.0,100.0,8.330017
41207,21912420.0,2.0,24.611664,20.202332,25.119904,26.099762,23.80664,23.070374,16.541412,16.483032,16.483032,16.51416,0.0,0.035967577,0.035967577,0.12367136,103.333336,16.380005,0.0,0.0,94.51224,2154.96,3.8608607e-05,0.0,80.354866,39.14904,13.645418,30.000002,0.17534071,50.89641,242.61055,121.87886,0.0,80.354866,0.19561155,0.0,100.0,8.330017
41208,21912480.0,2.0,24.632599,20.19934,25.146942,26.066254,23.812622,23.075317,16.55838,16.519165,16.519165,16.544891,0.0,0.03621513,0.03621513,0.1343803,114.0,16.380005,0.0,0.0,99.386734,2276.6663,4.0748724e-05,0.0,78.384186,45.35745,13.518502,30.000002,0.18527716,51.0741,247.57858,129.58005,0.0,78.384186,0.20681737,0.0,100.0,8.330017
41209,21912540.0,1.0,24.650696,20.196716,25.166046,26.021881,23.818542,23.0802,16.457611,16.506805,16.506805,16.496826,1.0,0.036242325,0.036242325,0.14553571,122.333336,16.213318,0.0,0.0,100.0,2471.689,4.4702727e-05,0.0,76.38896,52.261463,13.376769,30.000002,0.19537365,51.272522,254.63235,137.92653,0.0,76.38896,0.21803465,0.0,100.0,8.330017
41210,21912600.0,1.0,24.65686,20.19455,25.17392,25.966034,23.82434,23.084991,16.436127,16.479218,16.479218,16.455383,1.0,0.03614138,0.03614138,0.15693945,130.66667,16.213318,0.0,0.0,100.0,2602.796,4.712061e-05,0.0,74.458206,59.797817,13.259488,30.000002,0.20538548,51.436718,263.16748,146.88942,0.0,74.458206,0.2292377,0.0,100.0,8.330017
41211,21912660.0,1.0,24.65512,20.19278,25.16922,25.898926,23.830078,23.08966,16.424286,16.458496,16.458496,16.4357,1.0,0.035965733,0.035965733,0.16845812,139.0,16.213318,0.0,0.0,100.0,2728.7742,4.94535e-05,0.0,72.62977,67.9207,13.128644,30.000002,0.21551946,51.6199,272.97302,156.44763,0.0,72.62977,0.24039897,0.0,100.0,8.330017
41212,21912720.0,1.0,24.641144,20.191467,25.152374,25.821533,23.835846,23.09433,16.310059,16.407623,16.407623,16.353058,1.0,0.035727292,0.035727292,0.179981,147.33333,16.0466,0.0,0.0,100.0,2920.8809,5.3543674e-05,0.0,70.90576,76.55663,13.017938,30.000002,0.22549187,51.77489,283.69604,166.54295,0.0,70.90576,0.25145313,0.0,100.0,8.330017
41213,21912780.0,1.0,24.614075,20.190643,25.119629,25.732819,23.841522,23.098938,16.274536,16.353912,16.353912,16.296814,1.0,0.03557791,0.03557791,0.19097741,155.66667,16.0466,0.0,0.0,100.0,3042.5,5.593967e-05,0.0,69.298134,86.0233,12.909499,30.000002,0.23522013,51.9267,295.0099,177.33788,0.0,69.298134,0.26215422,0.0,99.8046,8.330017
41214,21912840.0,1.0,24.562164,20.190338,25.056396,25.636078,23.846802,23.10315,16.236084,16.311554,16.311554,16.259705,1.0,0.036268227,0.036268227,0.19712922,164.0,16.0466,0.0,0.0,100.0,3132.8284,5.790637e-05,0.0,67.47442,101.04019,12.813915,30.000002,0.24227081,52.06052,306.3696,191.35533,0.0,67.47442,0.26970574,0.0,97.52483,8.330017
41215,21912900.0,1.0,24.499817,20.190521,24.98404,25.535583,23.851227,23.106659,16.083313,16.23471,16.23471,16.143127,1.0,0.036724344,0.036724344,0.19967096,172.33333,15.879913,0.0,0.0,99.67731,3252.7603,6.110604e-05,0.0,65.23509,120.85993,12.768908,30.000002,0.245529,52.123528,316.2409,207.55653,0.0,65.23509,0.27316225,0.0,94.2875,8.330017
41216,21912960.0,1.0,24.434662,20.191254,24.91098,25.43924,23.85498,23.109528,15.993866,16.144348,16.144348,16.042542,1.0,0.036871683,0.036871683,0.19869182,180.66667,15.879913,0.0,0.0,98.031456,3266.4182,6.189749e-05,0.0,62.92945,144.0285,12.77197,30.000002,0.24495289,52.119244,323.45563,224.51787,0.0,62.92945,0.27249232,0.0,90.757164,8.330017
41217,21913020.0,1.0,24.368103,20.192535,24.838654,25.345642,23.858398,23.11206,15.908447,16.056122,16.056122,15.954926,1.0,0.036619287,0.036619287,0.1947975,189.0,15.879913,0.0,0.0,95.46303,3231.526,6.1734216e-05,0.0,60.73662,168.22235,12.819969,30.000002,0.24091227,52.052044,327.21704,240.29663,0.0,60.73662,0.26810294,0.0,87.3626,8.330017
41218,21913080.0,1.0,24.300964,20.194427,24.768677,25.256378,23.861664,23.114471,15.73584,15.939178,15.939178,15.808655,1.0,0.036103114,0.036103114,0.18887515,197.33333,15.713196,0.0,0.0,92.012955,3227.1917,6.273002e-05,0.0,58.8029,190.84724,12.911645,30.000002,0.23438828,51.9237,327.71912,253.22691,0.0,58.8029,0.2611234,0.0,84.32872,8.330017
41219,21913140.0,1.0,24.236694,20.1969,24.701721,25.172821,23.86496,23.116821,15.646332,15.822937,15.822937,15.698151,1.0,0.03549065,0.03549065,0.18173836,205.66667,15.713196,0.0,0.0,87.76195,3136.4941,6.1420644e-05,0.0,57.18373,210.44016,13.018616,30.000002,0.22662875,51.773937,325.85895,262.76956,0.0,57.18373,0.2527551,0.0,81.678856,8.330017
41220,21913200.0,1.0,24.176666,20.200012,24.638794,25.096771,23.868347,23.119263,15.583099,15.726959,15.726959,15.622009,1.0,0.034900386,0.034900386,0.1738422,214.0,15.713196,0.0,0.0,82.78665,3025.0588,5.954391e-05,0.0,55.862225,226.88132,13.132986,30.000002,0.21827054,51.61382,322.475,269.2552,0.0,55.862225,0.24367182,0.0,79.316124,8.330017
41221,21913260.0,0.0,24.122864,20.203705,24.585724,25.03595,23.871979,23.121918,15.584717,15.665192,15.665192,15.596619,0.0,0.034175772,0.034175772,0.16477816,210.0,15.796509,0.0,0.0,77.27261,2861.1584,5.6230107e-05,0.0,54.853966,236.43816,13.293722,30.000002,0.20848174,51.388786,315.85712,269.93225,0.0,54.853966,0.23314188,0.0,77.268295,8.330017
41222,21913320.0,0.0,24.076538,20.207886,24.538727,24.984985,23.876038,23.124939,15.568268,15.624329,15.624329,15.578766,0.0,0.033544526,0.033544526,0.15562463,206.0,15.796509,0.0,0.0,71.30712,2720.364,5.351234e-05,0.0,54.182125,240.56975,13.444442,30.000002,0.19892375,51.17778,308.30377,266.88318,0.0,54.182125,0.22271854,0.0,75.51462,8.330017
41223,21913380.0,0.0,24.034607,20.212585,24.496887,24.943909,23.880463,23.128265,15.5625305,15.596771,15.596771,15.5672,0.0,0.03304488,0.03304488,0.1463427,202.0,15.796509,0.0,0.0,64.98288,2581.6375,5.079724e-05,0.0,53.749187,241.46793,13.608998,30.000002,0.18948211,50.947403,300.64526,261.7474,0.0,53.749187,0.21243192,0.0,73.8762,8.330017
41224,21913440.0,0.0,23.997192,20.217773,24.460236,24.913025,23.885193,23.131866,15.617889,15.596405,15.596405,15.593811,0.0,0.032665707,0.032665707,0.13699149,198.0,15.879791,0.0,0.0,58.391922,2415.008,4.7221925e-05,0.0,53.49756,240.17426,13.78572,30.000002,0.18020798,50.69999,293.22943,255.31949,0.0,53.49756,0.20231885,0.0,72.28125,8.330017
41225,21913500.0,0.0,23.966553,20.22342,24.428558,24.892303,23.890259,23.135773,15.638794,15.610321,15.610321,15.621124,0.0,0.032383833,0.032383833,0.12761338,194.0,15.879791,0.0,0.0,51.647854,2283.0142,4.4583026e-05,0.0,53.373314,237.55884,13.951698,30.000002,0.17121845,50.46762,286.24832,248.20631,0.0,53.373314,0.19237489,0.0,70.67368,8.330017
41226,21913560.0,0.0,23.940033,20.229492,24.403412,24.884796,23.895477,23.139954,15.655579,15.625977,15.625977,15.640167,0.0,0.03218406,0.03218406,0.118269205,190.0,15.879791,0.0,0.0,44.885952,2159.3574,4.2137282e-05,0.0,53.35082,234.00737,14.149695,30.000002,0.16234747,50.190426,279.5601,240.70268,0.0,53.35082,0.18263619,0.0,69.02973,8.330017
41227,21913620.0,0.0,23.91986,20.235992,24.381866,24.88565,23.900879,23.144287,15.728394,15.658051,15.658051,15.68457,0.0,0.032023817,0.032023817,0.10911089,186.0,15.963104,0.0,0.0,38.183144,2012.2439,3.8981187e-05,0.0,53.388184,229.85591,14.328666,30.000002,0.15383184,49.93987,273.22748,233.06001,0.0,53.388184,0.17314982,0.0,67.34846,8.330017
41228,21913680.0,0.0,23.904144,20.24292,24.36383,24.895996,23.906525,23.148865,15.757385,15.69519,15.69519,15.724609,0.0,0.031902403,0.031902403,0.10015862,182.0,15.963104,0.0,0.0,31.63415,1901.4012,3.679703e-05,0.0,53.48021,225.24118,14.507339,30.000002,0.14564514,49.689724,267.36618,225.39326,0.0,53.48021,0.16395411,0.0,65.6164,8.330017
41229,21913740.0,0.0,23.891968,20.250214,24.348663,24.915222,23.912354,23.153595,15.777985,15.726288,15.726288,15.751984,0.0,0.031805933,0.031805933,0.091524966,178.0,15.963104,0.0,0.0,25.326624,1798.6925,3.47923e-05,0.0,53.61501,220.25117,14.688388,30.000002,0.13782051,49.436256,262.04282,217.80324,0.0,53.61501,0.15512688,0.0,63.843624,8.330017
41230,21913800.0,0.0,23.880188,20.257874,24.335815,24.943024,23.918365,23.158508,15.85553,15.768616,15.768616,15.796051,0.0,0.031727113,0.031727113,0.083291985,174.0,16.046417,0.0,0.0,19.335457,1674.5042,3.21632e-05,0.0,53.786438,214.94215,14.898387,30.000002,0.13032342,49.142258,257.2876,210.36118,0.0,53.786438,0.14673543,0.0,62.039776,8.330017
41231,21913860.0,0.0,23.871368,20.26587,24.32312,24.975922,23.924316,23.163574,15.883179,15.812347,15.812347,15.837219,0.0,0.03165963,0.03165963,0.07553647,170.0,16.046417,0.0,0.0,13.6976795,1586.2263,3.0459425e-05,0.0,53.988445,209.37997,15.086502,30.000002,0.12336928,48.8789,253.10858,203.13751,0.0,53.988445,0.13884445,0.0,60.214024,8.330017
41232,21913920.0,0.0,23.865234,20.274231,24.311798,25.016113,23.93042,23.168793,15.902924,15.846741,15.846741,15.865814,0.0,0.0315983,0.0315983,0.06836121,166.0,16.046417,0.0,0.0,8.503218,1506.3016,2.8928003e-05,0.0,54.21831,203.58,15.2616415,30.000002,0.11698305,48.6337,249.49992,196.18439,0.0,54.21831,0.13154604,0.0,58.372498,8.330017
41233,21913980.0,0.0,23.858337,20.282898,24.301697,25.06311,23.936707,23.174164,15.98526,15.8914795,15.8914795,15.906677,0.0,0.031543378,0.031543378,0.06180741,162.0,16.1297,0.0,0.0,3.8127043,1407.4387,2.6845142e-05,0.0,54.474236,197.6044,15.461638,30.000002,0.11109195,48.353706,246.44366,189.54965,0.0,54.474236,0.12488219,0.0,56.532223,8.330017
41234,21914040.0,0.0,23.853516,20.29184,24.292694,25.11618,23.943146,23.179718,16.010956,15.937439,15.937439,15.947357,0.0,0.03149263,0.03149263,0.055916883,158.0,16.1297,0.0,0.0,0.0,1343.8317,2.563854e-05,0.0,54.753513,191.4987,15.644717,30.000002,0.1058238,48.097397,244.07466,183.26596,0.0,54.753513,0.118889704,0.0,54.726074,8.330017
41235,21914100.0,0.0,23.859375,20.301056,24.298279,25.17398,23.94983,23.185455,16.036652,15.972687,15.972687,15.977173,0.0,0.031336162,0.031336162,0.052455544,154.0,16.1297,0.0,0.0,0.0,1297.5991,2.4704836e-05,0.0,55.084908,183.6624,15.792823,30.000002,0.102450214,47.89005,242.40057,177.23204,0.0,55.084908,0.115111,0.0,53.859173,8.330017
41236,21914160.0,0.0,23.870941,20.310547,24.313019,25.227661,23.95636,23.191315,16.13974,16.0253,16.0253,16.0242,0.0,0.031227157,0.031227157,0.05064271,150.0,16.213013,0.0,0.0,0.0,1248.349,2.3557748e-05,0.0,55.4991,175.4497,15.911792,30.000002,0.10056838,47.72349,241.27168,171.89186,0.0,55.4991,0.113081254,0.0,53.680843,8.330017
41237,21914220.0,0.0,23.885773,20.320251,24.332458,25.282776,23.963165,23.197388,16.174255,16.081848,16.081848,16.076538,0.0,0.031167585,0.031167585,0.049531884,146.0,16.213013,0.0,0.0,0.0,1237.0106,2.3325367e-05,0.0,55.939438,167.77318,16.016102,30.000002,0.099373624,47.577457,240.48311,167.23216,0.0,55.939438,0.11185248,0.0,53.760708,8.330017
41238,21914280.0,0.0,23.902863,20.3302,24.355316,25.338684,23.970123,23.203644,16.194489,16.125397,16.125397,16.118073,0.0,0.031145224,0.031145224,0.04887631,142.0,16.213013,0.0,0.0,0.0,1233.2175,2.3243776e-05,0.0,56.388306,160.71825,16.110832,30.000002,0.09863218,47.444836,239.92169,163.15204,0.0,56.388306,0.11115342,0.0,53.99067,8.330017
41239,21914340.0,0.0,23.921783,20.340332,24.380463,25.39505,23.977234,23.210052,16.273193,16.175446,16.175446,16.16571,0.0,0.031149633,0.031149633,0.04851984,138.0,16.296295,0.0,0.0,0.0,1208.5397,2.259403e-05,0.0,56.832886,154.30656,16.195137,30.000002,0.09819868,47.326805,239.51662,159.57076,0.0,56.832886,0.11080545,0.0,54.30575,8.330017
41240,21914400.0,0.0,23.941437,20.350677,24.406921,25.45163,23.984467,23.216553,16.294037,16.221771,16.221771,16.21106,0.0,0.031166365,0.031166365,0.048321187,134.0,16.296295,0.0,0.0,0.0,1214.3988,2.2720802e-05,0.0,57.267292,148.4214,16.278852,30.000002,0.09791774,47.209606,239.2139,156.3465,0.0,57.267292,0.11064273,0.0,54.658585,8.330017
41241,21914460.0,0.0,23.958893,20.361145,24.43097,25.500793,23.991394,23.222992,16.301971,16.253845,16.253845,16.243866,0.0,0.031188982,0.031188982,0.04821784,130.0,16.296295,0.0,0.0,0.0,1220.2535,2.2834778e-05,0.0,57.690292,142.97578,16.360617,30.000002,0.097728536,47.095135,238.98396,153.39603,0.0,57.690292,0.11058547,0.0,55.02985,8.330017
41242,21914520.0,0.0,23.97699,20.371765,24.455383,25.549927,23.998383,23.229492,16.371826,16.29303,16.29303,16.28244,0.0,0.031213792,0.031213792,0.048177794,126.0,16.379608,0.0,0.0,0.0,1200.659,2.2294642e-05,0.0,58.100025,137.92699,16.434217,30.000002,0.097609825,46.992096,238.80942,150.67978,0.0,58.100025,0.110595345,0.0,55.408752,8.330017
41243,21914580.0,0.0,23.996826,20.382538,24.482666,25.598999,24.005463,23.236084,16.386871,16.33014,16.33014,16.319702,0.0,0.031210788,0.031210788,0.04842125,122.0,16.379608,0.0,0.0,0.6875023,1210.2822,2.248537e-05,0.0,58.50328,132.93156,16.512066,30.000002,0.097667366,46.88311,238.67647,148.081,0.0,58.50328,0.110832475,0.0,55.900105,8.330017
41244,21914640.0,0.0,24.021484,20.393402,24.516815,25.647339,24.012634,23.242767,16.395569,16.355621,16.355621,16.34671,0.0,0.03117757,0.03117757,0.0492902,118.0,16.379608,0.0,0.0,1.8465976,1223.7185,2.271799e-05,0.0,58.92651,127.69821,16.582281,30.000002,0.098189615,46.784805,238.5812,145.57945,0.0,58.92651,0.111634865,0.0,56.65462,8.330017
41245,21914700.0,0.0,24.050537,20.404358,24.556183,25.694489,24.019928,23.249573,16.475769,16.392426,16.392426,16.383942,0.0,0.031129433,0.031129433,0.050676495,114.0,16.462921,0.0,0.0,3.4763434,1217.0818,2.2416449e-05,0.0,59.37359,122.34339,16.629751,30.000002,0.09913589,46.718346,238.51527,143.19359,0.0,59.37359,0.11292462,0.0,57.633327,8.330017
41246,21914760.0,0.0,24.079865,20.415375,24.597351,25.733124,24.026978,23.256317,16.490906,16.431091,16.431091,16.424011,0.0,0.031069946,0.031069946,0.052576177,110.0,16.462921,0.0,0.0,5.4459276,1241.0225,2.2828674e-05,0.0,59.84956,116.88254,16.674248,30.000002,0.1004721,46.656055,238.47183,140.92216,0.0,59.84956,0.11470509,0.0,58.847694,8.330017
41247,21914820.0,0.0,24.11142,20.426453,24.64206,25.769592,24.03415,23.263184,16.501587,16.45816,16.45816,16.453522,0.0,0.031003773,0.031003773,0.054939665,106.0,16.462921,0.0,0.0,7.7688813,1269.9221,2.333509e-05,0.0,60.35704,111.36381,16.707218,30.000002,0.10217711,46.609894,238.4447,138.76448,0.0,60.35704,0.11693632,0.0,60.288567,8.330017
41248,21914880.0,0.0,24.146027,20.437592,24.690247,25.803345,24.041473,23.270172,16.578827,16.496124,16.496124,16.494507,0.0,0.030926187,0.030926187,0.057813846,102.0,16.546204,0.0,0.0,10.429309,1277.3837,2.3275901e-05,0.0,60.901196,105.75489,16.717268,30.000002,0.1042977,46.595825,238.42921,136.70648,0.0,60.901196,0.119655065,0.0,61.963932,8.330017
41249,21914940.0,0.0,24.180939,20.4487,24.740936,25.834106,24.04895,23.277313,16.597046,16.534851,16.534851,16.53656,0.0,0.030836405,0.030836405,0.061157435,98.0,16.546204,0.0,0.0,13.369743,1316.573,2.396361e-05,0.0,61.48673,100.07054,16.732054,30.000002,0.10674879,46.575127,238.42133,134.72832,0.0,61.48673,0.12281894,0.0,63.832344,8.330017
41250,21915000.0,0.0,24.217346,20.459839,24.792969,25.861328,24.05661,23.284607,16.60672,16.562378,16.562378,16.56659,0.0,0.030735344,0.030735344,0.06494133,94.0,16.546204,0.0,0.0,16.563446,1359.603,2.4708419e-05,0.0,62.120056,94.34594,16.721481,30.000002,0.10956271,46.589928,238.41878,132.8287,0.0,62.120056,0.12640056,0.0,65.87601,8.330017
41251,21915060.0,0.0,24.252014,20.470947,24.841827,25.878998,24.064026,23.29184,16.681427,16.599945,16.599945,16.609436,0.0,0.03062949,0.03062949,0.06909076,90.0,16.629517,0.0,0.0,19.895046,1379.0908,2.4863855e-05,0.0,62.805832,88.64777,16.683107,30.000002,0.11269918,46.64365,238.4204,131.01358,0.0,62.805832,0.13033853,0.0,68.06208,8.330017
41252,21915120.0,0.0,24.28302,20.481995,24.88858,25.89273,24.071655,23.299255,16.697083,16.637238,16.637238,16.650543,0.0,0.030518852,0.030518852,0.07347709,86.0,16.629517,0.0,0.0,23.336334,1428.3226,2.5728606e-05,0.0,63.542133,83.04764,16.662281,30.000002,0.11596808,46.67281,238.42609,129.27066,0.0,63.542133,0.1345035,0.0,70.34416,8.330017
41253,21915180.0,0.0,24.312866,20.493011,24.932404,25.90216,24.079437,23.306793,16.703613,16.662903,16.662903,16.676605,0.0,0.030404933,0.030404933,0.07804312,82.0,16.629517,0.0,0.0,26.848978,1478.9521,2.6611795e-05,0.0,64.332306,77.57946,16.616486,30.000002,0.119417176,46.73692,238.43748,127.59821,0.0,64.332306,0.13884196,0.0,72.70985,8.330017
41254,21915240.0,0.0,24.34198,20.503937,24.972168,25.906769,24.087402,23.314484,16.76941,16.697113,16.697113,16.716278,0.0,0.030293832,0.030293832,0.08272945,78.0,16.7128,0.0,0.0,30.391422,1501.5488,2.6812075e-05,0.0,65.18109,72.28831,16.534695,30.000002,0.12304386,46.851425,238.45755,126.005264,0.0,65.18109,0.14330456,0.0,75.14756,8.330017
41255,21915300.0,0.0,24.365723,20.51477,25.006958,25.906342,24.09555,23.322388,16.782593,16.727905,16.727905,16.748688,0.0,0.030189952,0.030189952,0.08744668,74.0,16.7128,0.0,0.0,33.89819,1553.6078,2.7735903e-05,0.0,66.088936,67.22902,16.473618,30.000002,0.12665156,46.936935,238.48941,124.494095,0.0,66.088936,0.14779653,0.0,77.63632,8.330017
41256,21915360.0,0.0,24.384277,20.525482,25.034698,25.898407,24.103424,23.330109,16.786987,16.749634,16.749634,16.768372,0.0,0.030079678,0.030079678,0.09205642,70.0,16.7128,0.0,0.0,37.276325,1603.846,2.8623865e-05,0.0,67.04367,62.431812,16.410913,30.000002,0.13018441,47.024723,238.53413,123.04289,0.0,67.04367,0.15218431,0.0,80.14407,8.330017
41257,21915420.0,0.0,24.399231,20.536041,25.05722,25.88675,24.11145,23.337982,16.848083,16.78128,16.78128,16.806091,0.0,0.029966032,0.029966032,0.09649409,66.0,16.796112,0.0,0.0,40.522083,1620.9259,2.8741199e-05,0.0,68.04627,57.916798,16.348167,30.000002,0.13359863,47.112564,238.59305,121.65347,0.0,68.04627,0.1564127,0.0,82.66375,8.330017
41258,21915480.0,0.0,24.409058,20.546478,25.074585,25.87146,24.119629,23.345978,16.85907,16.810822,16.810822,16.836395,0.0,0.029855425,0.029855425,0.10072058,62.0,16.796112,0.0,0.0,43.59674,1665.5471,2.954383e-05,0.0,69.09889,53.700848,16.307505,30.000002,0.13679068,47.169495,238.66605,120.326065,0.0,69.09889,0.16042335,0.0,85.19389,8.330017
