,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41259,21915540.0,0.0,24.416687,20.556732,25.086914,25.852814,24.1279,23.354065,16.859924,16.830322,16.830322,16.851013,0.0,0.029745953,0.029745953,0.10468865,58.0,16.796112,0.0,0.0,46.475212,1706.8004,3.0278836e-05,0.0,70.20063,49.77871,16.249449,30.000002,0.1398364,47.25077,238.7511,119.05308,0.0,70.20063,0.16417366,0.0,87.73358,8.330017
41260,21915600.0,0.0,24.422424,20.566803,25.093994,25.830658,24.136353,23.362305,16.917023,16.85785,16.85785,16.884064,0.0,0.029645536,0.029645536,0.108339965,54.0,16.879395,0.0,0.0,49.09615,1712.8911,3.0208941e-05,0.0,71.355774,46.148952,16.175316,30.000002,0.14270361,47.354557,238.84415,117.82875,0.0,71.355774,0.16761875,0.0,90.2757,8.330017
41261,21915660.0,0.0,24.422363,20.57669,25.09549,25.804413,24.1445,23.37027,16.925537,16.883392,16.883392,16.908966,0.0,0.029549556,0.029549556,0.11161751,50.0,16.879395,0.0,0.0,51.427036,1745.7484,3.0810734e-05,0.0,72.55604,42.81386,16.126091,30.000002,0.14522813,47.423473,238.93858,116.64769,0.0,72.55604,0.17070688,0.0,92.80786,8.330017
41262,21915720.0,0.0,24.418152,20.586304,25.092865,25.77594,24.152771,23.378326,16.925049,16.900024,16.900024,16.919708,0.0,0.029455947,0.029455947,0.11450657,46.0,16.879395,0.0,0.0,53.48034,1774.1637,3.1333162e-05,0.0,73.795975,39.764072,16.097431,30.000002,0.14739731,47.463596,239.02705,115.50486,0.0,73.795975,0.1734119,0.0,95.3287,8.330017
41263,21915780.0,1.0,24.41156,20.595703,25.08487,25.744934,24.16098,23.386383,16.993591,16.928131,16.928131,16.956848,0.0,0.029803453,0.029803453,0.11836556,54.333332,16.962708,0.0,0.0,55.20957,1778.735,3.120979e-05,0.0,74.95457,38.23682,15.997295,30.000002,0.15122381,47.603786,239.38118,115.899506,0.0,74.95457,0.17797142,0.0,97.60817,8.330017
41264,21915840.0,1.0,24.400116,20.604828,25.070984,25.71106,24.168915,23.394165,17.019257,16.962402,16.962402,16.9953,0.0,0.030453296,0.030453296,0.12258798,62.666668,16.962708,0.0,0.0,56.595367,1824.2941,3.200617e-05,0.0,75.77713,38.22169,15.880214,30.000002,0.15588097,47.7677,240.07942,117.57056,0.0,75.77713,0.18349664,0.0,99.220535,8.330017
41265,21915900.0,1.0,24.387634,20.613678,25.050934,25.674072,24.17627,23.40149,17.03595,16.992065,16.992065,17.021362,0.0,0.031359393,0.031359393,0.12684901,71.0,16.962708,0.0,0.0,57.59357,1877.1469,3.2941723e-05,0.0,76.16343,39.69626,15.709803,30.000002,0.16119482,48.00628,241.2775,120.406334,0.0,76.16343,0.18957216,0.0,99.93842,8.330017
41266,21915960.0,1.0,24.371002,20.622253,25.026794,25.63385,24.182556,23.407959,17.106964,17.033752,17.033752,17.071533,0.0,0.032390133,0.032390133,0.13120475,79.333336,17.04602,0.0,0.0,58.163227,1900.4692,3.3203403e-05,0.0,76.03099,42.658607,15.558846,30.000002,0.16675644,48.217617,243.20607,124.37607,0.0,76.03099,0.1959919,0.0,99.80483,8.330017
41267,21916020.0,1.0,24.35086,20.630463,24.997864,25.591125,24.18814,23.413849,17.124298,17.074066,17.074066,17.10904,0.0,0.03356113,0.03356113,0.1351362,87.666664,17.04602,0.0,0.0,58.3049,1955.2119,3.4200417e-05,0.0,75.36758,47.39295,15.410195,30.000002,0.17223479,48.425724,246.0775,129.54968,0.0,75.36758,0.20224808,0.0,98.68629,8.330017
41268,21916080.0,1.0,24.32904,20.638367,24.964752,25.546204,24.192932,23.419067,17.128448,17.102112,17.102112,17.125763,0.0,0.03476128,0.03476128,0.13824034,96.0,17.04602,0.0,0.0,57.986156,2006.9777,3.5166962e-05,0.0,74.12098,54.39544,15.262487,30.000002,0.17717943,48.63252,249.87463,136.11176,0.0,74.12098,0.20775776,0.0,96.580025,8.330017
41269,21916140.0,1.0,24.305084,20.645905,24.928772,25.5,24.196869,23.423584,17.179535,17.13623,17.13623,17.161377,0.0,0.035847228,0.035847228,0.14005545,104.333336,17.129303,0.0,0.0,57.182144,2013.5492,3.5192123e-05,0.0,72.31303,64.27318,15.1411,30.000002,0.18087766,48.802464,254.00406,144.24265,0.0,72.31303,0.21176901,0.0,93.61008,8.330017
41270,21916200.0,1.0,24.278442,20.653046,24.891876,25.45401,24.200195,23.427612,17.174408,17.161957,17.161957,17.178131,0.0,0.036652107,0.036652107,0.1402441,112.666664,17.129303,0.0,0.0,55.93549,2035.8473,3.568344e-05,0.0,70.12052,77.189064,15.074268,30.000002,0.18260753,48.896023,257.9348,153.76483,0.0,70.12052,0.213568,0.0,90.131294,8.330017
41271,21916260.0,1.0,24.251099,20.65982,24.856201,25.4104,24.20282,23.431091,17.152374,17.167542,17.167542,17.168915,0.0,0.03701429,0.03701429,0.13850902,121.0,17.129303,0.0,0.0,54.224457,2036.3922,3.580775e-05,0.0,67.71105,92.89879,15.066921,30.000002,0.18185,48.90631,261.08444,164.16214,0.0,67.71105,0.21254934,0.0,86.4383,8.330017
41272,21916320.0,1.0,24.223907,20.666199,24.822754,25.369843,24.205353,23.43451,17.178528,17.17752,17.17752,17.178894,0.0,0.036931198,0.036931198,0.13512559,129.33333,17.212616,0.0,0.0,52.125786,1978.1697,3.4713812e-05,0.0,65.355194,110.07757,15.1165085,30.000002,0.1788368,48.83689,263.18695,174.4365,0.0,65.355194,0.20899896,0.0,82.90491,8.330017
41273,21916380.0,1.0,24.19934,20.67212,24.79242,25.333435,24.2081,23.43811,17.162506,17.180115,17.180115,17.176117,0.0,0.036506765,0.036506765,0.13057445,137.66667,17.212616,0.0,0.0,49.692547,1934.8547,3.4041637e-05,0.0,63.225468,127.120125,15.195352,30.000002,0.17427073,48.726505,264.24496,183.6145,0.0,63.225468,0.2036245,0.0,79.72187,8.330017
41274,21916440.0,1.0,24.176086,20.677582,24.764984,25.301392,24.211212,23.441986,17.143616,17.17273,17.17273,17.162292,0.0,0.035903342,0.035903342,0.12541261,146.0,17.212616,0.0,0.0,46.986763,1879.9592,3.3139633e-05,0.0,61.396946,142.8593,15.312326,30.000002,0.16878214,48.562744,264.4834,191.18857,0.0,61.396946,0.19725206,0.0,76.936844,8.330017
41275,21916500.0,0.0,24.153534,20.682617,24.74115,25.274841,24.214844,23.44632,17.182617,17.176575,17.176575,17.174164,0.0,0.034999613,0.034999613,0.11927686,142.0,17.295898,0.0,0.0,44.032692,1776.2241,3.120508e-05,0.0,59.9868,152.90454,15.49751,30.000002,0.16182898,48.303486,262.55344,194.10698,0.0,59.9868,0.18929078,0.0,74.673935,8.330017
41276,21916560.0,0.0,24.135468,20.687134,24.7211,25.25476,24.219055,23.451233,17.183289,17.181183,17.181183,17.181244,0.0,0.034157585,0.034157585,0.11328735,138.0,17.295898,0.0,0.0,40.89886,1702.1283,2.9916098e-05,0.0,59.060455,157.50159,15.6734915,30.000002,0.15519919,48.057114,259.66888,193.53372,0.0,59.060455,0.18160954,0.0,72.95523,8.330017
41277,21916620.0,0.0,24.122284,20.691162,24.70337,25.239716,24.223816,23.456573,17.187561,17.183777,17.183777,17.184753,0.0,0.03344389,0.03344389,0.10754103,134.0,17.295898,0.0,0.0,37.65629,1632.8107,2.8699185e-05,0.0,58.45201,158.88179,15.817575,30.000002,0.14912692,47.855396,256.5282,191.12297,0.0,58.45201,0.17442882,0.0,71.534485,8.330017
41278,21916680.0,0.0,24.10788,20.694641,24.687836,25.229858,24.229095,23.462372,17.256042,17.206055,17.206055,17.21875,0.0,0.032876547,0.032876547,0.1020726,130.0,17.379211,0.0,0.0,34.341656,1535.443,2.6834403e-05,0.0,58.11345,157.78818,16.003487,30.000002,0.14341022,47.595116,253.36517,187.45145,0.0,58.11345,0.16782184,0.0,70.33632,8.330017
41279,21916740.0,0.0,24.098389,20.697601,24.674286,25.224915,24.234802,23.468536,17.278564,17.233765,17.233765,17.251404,0.0,0.032437846,0.032437846,0.09685536,126.0,17.379211,0.0,0.0,31.007893,1476.9583,2.58162e-05,0.0,57.967697,155.18457,16.148697,30.000002,0.1382658,47.391823,250.36885,183.12355,0.0,57.967697,0.16172452,0.0,69.27241,8.330017
41280,21916800.0,0.0,24.089874,20.700012,24.662537,25.22467,24.240845,23.475006,17.293243,17.25644,17.25644,17.273254,0.0,0.032109722,0.032109722,0.0918715,122.0,17.379211,0.0,0.0,27.697313,1424.9679,2.4913797e-05,0.0,57.970367,151.60442,16.302168,30.000002,0.13348599,47.176964,247.6294,178.45715,0.0,57.970367,0.15608282,0.0,68.29773,8.330017
41281,21916860.0,0.0,24.080444,20.702026,24.65158,25.22754,24.246948,23.481598,17.365295,17.292847,17.292847,17.314453,0.0,0.031878803,0.031878803,0.08710497,118.0,17.462494,0.0,0.0,24.430378,1346.4171,2.340323e-05,0.0,58.092075,147.40294,16.478569,30.000002,0.12900342,46.930004,245.25421,173.6533,0.0,58.092075,0.15085378,0.0,67.38337,8.330017
41282,21916920.0,0.0,24.075836,20.703918,24.64215,25.234528,24.253265,23.488403,17.388123,17.329315,17.329315,17.351074,0.0,0.03170554,0.03170554,0.08253896,114.0,17.462494,0.0,0.0,21.256376,1304.7335,2.270308e-05,0.0,58.28423,142.91895,16.604567,30.000002,0.12492137,46.753605,243.36884,168.8706,0.0,58.28423,0.14594087,0.0,66.50002,8.330017
41283,21916980.0,0.0,24.071442,20.705627,24.634216,25.2453,24.259766,23.495392,17.400238,17.356964,17.356964,17.375061,0.0,0.031574983,0.031574983,0.0781746,110.0,17.462494,0.0,0.0,18.20705,1266.774,2.2057966e-05,0.0,58.53079,138.2677,16.750368,30.000002,0.12103632,46.549484,241.89886,164.16212,0.0,58.53079,0.14131516,0.0,65.64169,8.330017
41284,21917040.0,0.0,24.066925,20.707184,24.62799,25.260162,24.26648,23.502533,17.471619,17.395416,17.395416,17.414062,0.0,0.031480227,0.031480227,0.07404664,106.0,17.545807,0.0,0.0,15.337363,1201.6818,2.0802463e-05,0.0,58.824764,133.50714,16.91514,30.000002,0.11736003,46.3188,240.77519,159.56712,0.0,58.824764,0.1369969,0.0,64.817184,8.330017
41285,21917100.0,0.0,24.06607,20.708588,24.623383,25.278442,24.273346,23.509827,17.490875,17.43219,17.43219,17.448914,0.0,0.03140236,0.03140236,0.07017491,102.0,17.545807,0.0,0.0,12.667161,1171.3424,2.0307656e-05,0.0,59.151077,128.68207,17.035522,30.000002,0.11400936,46.15027,239.93234,155.10046,0.0,59.151077,0.13296995,0.0,64.03326,8.330017
41286,21917160.0,0.0,24.062592,20.709808,24.618347,25.296326,24.279907,23.516998,17.499481,17.457886,17.457886,17.470612,0.0,0.03134018,0.03134018,0.0665578,98.0,17.545807,0.0,0.0,10.180025,1143.2432,1.9840241e-05,0.0,59.507336,123.83457,17.187168,30.000002,0.11082086,45.937965,239.31996,150.77882,0.0,59.507336,0.12922749,0.0,63.292442,8.330017
41287,21917220.0,0.0,24.061432,20.710846,24.614624,25.317017,24.286621,23.524261,17.575165,17.495972,17.495972,17.507477,0.0,0.031283684,0.031283684,0.063191935,94.0,17.62912,0.0,0.0,7.9026713,1089.0785,1.8799812e-05,0.0,59.886444,118.97924,17.309708,30.000002,0.10789836,45.76641,238.89275,146.59758,0.0,59.886444,0.12574966,0.0,62.59855,8.330017
41288,21917280.0,0.0,24.061523,20.7117,24.612549,25.340424,24.293457,23.531647,17.590149,17.533112,17.533112,17.542328,0.0,0.031230198,0.031230198,0.060103077,90.0,17.62912,0.0,0.0,5.8673105,1066.7882,1.8438312e-05,0.0,60.289158,114.109505,17.426813,30.000002,0.105208755,45.602463,238.61667,142.55539,0.0,60.289158,0.12255365,0.0,61.969215,8.330017
41289,21917340.0,0.0,24.062164,20.712372,24.612335,25.366302,24.300415,23.539185,17.597351,17.558502,17.558502,17.564728,0.0,0.03117689,0.03117689,0.057320453,86.0,17.62912,0.0,0.0,4.103702,1047.0214,1.8112587e-05,0.0,60.716408,109.21828,17.548864,30.000002,0.1027485,45.431587,238.46278,138.65332,0.0,60.716408,0.11966435,0.0,61.425907,8.330017
41290,21917400.0,0.0,24.063568,20.71286,24.614166,25.39447,24.307495,23.546783,17.673523,17.595306,17.595306,17.59906,0.0,0.031122675,0.031122675,0.054866333,82.0,17.712402,0.0,0.0,2.6417897,1002.23816,1.7243177e-05,0.0,61.16989,104.306274,17.672062,30.000002,0.100540765,45.259113,238.40646,134.89433,0.0,61.16989,0.11710187,0.0,60.993618,8.330017
41291,21917460.0,0.0,24.064758,20.713135,24.615448,25.419708,24.31424,23.55426,17.685944,17.63144,17.63144,17.63272,0.0,0.031069,0.031069,0.052681137,78.0,17.712402,0.0,0.0,1.4081161,987.968,1.7017448e-05,0.0,61.648075,99.42687,17.78024,30.000002,0.098572195,45.107666,238.42697,131.28058,0.0,61.648075,0.11480949,0.0,60.68448,8.330017
41292,21917520.0,0.0,24.067108,20.713226,24.618591,25.446686,24.321106,23.561829,17.692688,17.65561,17.65561,17.65512,0.0,0.03101121,0.03101121,0.05078169,74.0,17.712402,0.0,0.0,0.45368275,976.0869,1.682968e-05,0.0,62.152534,94.56949,17.88293,30.000002,0.09682969,44.963898,238.50772,127.80405,0.0,62.152534,0.11279459,0.0,60.524673,8.330017
41293,21917580.0,0.0,24.070557,20.713135,24.624481,25.475128,24.328094,23.569489,17.77005,17.691956,17.691956,17.688538,0.0,0.030940155,0.030940155,0.04924734,70.0,17.795715,0.0,0.0,0.0,939.7273,1.611323e-05,0.0,62.68847,89.67344,17.98876,30.000002,0.09534361,44.81574,238.6346,124.448524,0.0,62.68847,0.11111761,0.0,60.548664,8.330017
41294,21917640.0,0.0,24.078125,20.7128,24.635986,25.504608,24.335236,23.577301,17.782562,17.72754,17.72754,17.722168,0.0,0.030826762,0.030826762,0.048377782,66.0,17.795715,0.0,0.0,0.0,934.7676,1.603606e-05,0.0,63.27453,84.508965,18.0779,30.000002,0.09433616,44.69094,238.79361,121.169136,0.0,63.27453,0.110021055,0.0,60.891106,8.330017
41295,21917700.0,0.0,24.08731,20.71228,24.650146,25.534668,24.34256,23.585266,17.790253,17.751709,17.751709,17.745941,0.0,0.030728964,0.030728964,0.047822386,62.0,17.795715,0.0,0.0,0.0,933.4331,1.6022463e-05,0.0,63.9156,79.39397,18.158901,30.000002,0.09361026,44.577538,238.97339,118.04712,0.0,63.9156,0.109270036,0.0,61.38651,8.330017
41296,21917760.0,0.0,24.095276,20.711548,24.663391,25.559906,24.349518,23.593048,17.86847,17.788452,17.788452,17.7807,0.0,0.03064422,0.03064422,0.04744162,58.0,17.878998,0.0,0.0,0.10412702,907.3982,1.5486012e-05,0.0,64.59669,74.44365,18.234747,30.000002,0.09304914,44.471355,239.16699,115.08932,0.0,64.59669,0.108720444,0.0,61.972775,8.330017
41297,21917820.0,0.0,24.105011,20.710571,24.679352,25.585419,24.356659,23.600952,17.878296,17.82425,17.82425,17.815674,0.0,0.030533912,0.030533912,0.047380436,54.0,17.878998,0.0,0.0,0.5300326,910.0933,1.5541189e-05,0.0,65.31873,69.515625,18.306551,30.000002,0.09270076,44.37083,239.3694,112.23579,0.0,65.31873,0.10843833,0.0,62.72918,8.330017
41298,21917880.0,0.0,24.116852,20.709381,24.698792,25.61081,24.363953,23.609009,17.884552,17.84784,17.84784,17.840088,0.0,0.030408679,0.030408679,0.047674894,50.0,17.878998,0.0,0.0,1.2090677,915.5708,1.5640964e-05,0.0,66.10546,64.57786,18.372751,30.000002,0.09261153,44.27815,239.57364,109.48365,0.0,66.10546,0.108481936,0.0,63.687325,8.330017
41299,21917940.0,0.0,24.130707,20.707977,24.720734,25.635864,24.371399,23.617218,17.962494,17.883362,17.883362,17.875122,0.0,0.030269468,0.030269468,0.048251238,46.0,17.96231,0.0,0.0,2.1462479,896.63245,1.5224907e-05,0.0,66.958786,59.68888,18.42728,30.000002,0.09273796,44.201805,239.7766,106.836,0.0,66.958786,0.10878048,0.0,64.826706,8.330017
41300,21918000.0,0.0,24.145966,20.706299,24.745361,25.6604,24.379059,23.62561,17.972076,17.918365,17.918365,17.910675,0.0,0.030104605,0.030104605,0.049106956,42.0,17.96231,0.0,0.0,3.3172414,906.3459,1.5394977e-05,0.0,67.88601,54.842007,18.482103,30.000002,0.093035206,44.125057,239.97632,104.27547,0.0,67.88601,0.109306045,0.0,66.1682,8.330017
41301,21918060.0,0.0,24.160889,20.704437,24.769867,25.67926,24.386444,23.63382,17.976807,17.940948,17.940948,17.935028,0.0,0.02991732,0.02991732,0.050198965,38.0,17.96231,0.0,0.0,4.648579,917.6952,1.5590229e-05,0.0,68.90165,50.062634,18.528807,30.000002,0.0934916,44.05967,240.17058,101.80123,0.0,68.90165,0.1100235,0.0,67.71672,8.330017
41302,21918120.0,0.0,24.17685,20.702301,24.795837,25.697144,24.394012,23.642212,18.053284,17.975342,17.975342,17.970703,0.0,0.02970523,0.02970523,0.05148671,34.0,18.045593,0.0,0.0,6.1606007,903.32745,1.5253272e-05,0.0,70.019394,45.375347,18.56995,30.000002,0.09406766,44.002068,240.35837,99.41007,0.0,70.019394,0.110887915,0.0,69.48288,8.330017
41303,21918180.0,0.0,24.193207,20.69992,24.82306,25.71405,24.401855,23.650818,18.061218,18.008972,18.008972,18.006073,0.0,0.02945795,0.02945795,0.05291989,30.0,18.045593,0.0,0.0,7.830147,916.5679,1.5480877e-05,0.0,71.24873,40.810455,18.61443,30.000002,0.09469008,43.9398,240.54095,97.0946,0.0,71.24873,0.11182592,0.0,71.47578,8.330017
41304,21918240.0,0.0,24.210358,20.697296,24.851349,25.729767,24.409912,23.659637,18.064331,18.030457,18.030457,18.029297,0.0,0.029168015,0.029168015,0.054475054,26.0,18.045593,0.0,0.0,9.65029,930.24567,1.5712067e-05,0.0,72.61403,36.376934,18.656857,30.000002,0.09534117,43.8804,240.71893,94.8484,0.0,72.61403,0.11280068,0.0,73.72715,8.330017
41305,21918300.0,0.0,24.227783,20.694427,24.88028,25.74408,24.418213,23.66864,18.141266,18.06363,18.06363,18.065216,0.0,0.028983403,0.028983403,0.056409046,25.666666,18.128906,0.0,0.0,11.612799,919.583,1.5431522e-05,0.0,74.09642,32.51725,18.674807,30.000002,0.096482486,43.855274,240.82266,93.095726,0.0,74.09642,0.114368826,0.0,76.22499,8.330017
41306,21918360.0,0.0,24.243317,20.691284,24.907257,25.752594,24.426239,23.67749,18.151337,18.096375,18.096375,18.100311,0.0,0.028840221,0.028840221,0.05860549,25.333334,18.128906,0.0,0.0,13.635963,939.32117,1.5764293e-05,0.0,75.63754,29.185577,18.677025,30.000002,0.09790741,43.852165,240.86919,91.731186,0.0,75.63754,0.11627638,0.0,78.89388,8.330017
41307,21918420.0,0.0,24.256683,20.687897,24.933594,25.759521,24.434387,23.686462,18.156708,18.119446,18.119446,18.124573,0.0,0.028702572,0.028702572,0.060925398,25.0,18.128906,0.0,0.0,15.712368,960.2646,1.6117132e-05,0.0,77.233086,26.271355,18.695652,30.000002,0.09939773,43.826084,240.87819,90.63245,0.0,77.233086,0.11832348,0.0,81.69129,8.330017
41308,21918480.0,0.0,24.270996,20.684204,24.958954,25.764587,24.442719,23.695557,18.232208,18.154053,18.154053,18.163177,0.0,0.028591122,0.028591122,0.06339296,25.0,18.21222,0.0,0.0,17.830969,954.43506,1.5924874e-05,0.0,78.88409,23.762646,18.680878,30.000002,0.101102896,43.84677,240.84485,89.81286,0.0,78.88409,0.12057066,0.0,84.618675,8.330017
41309,21918540.0,0.0,24.283142,20.680267,24.983063,25.767944,24.451172,23.704773,18.24115,18.187927,18.187927,18.199463,0.0,0.028494012,0.028494012,0.06594546,25.0,18.21222,0.0,0.0,19.971785,977.22516,1.6309714e-05,0.0,80.57708,21.615685,18.674301,30.000002,0.10287006,43.855976,240.77858,89.22368,0.0,80.57708,0.122930124,0.0,87.65173,8.330017
41310,21918600.0,0.0,24.29422,20.676056,25.005493,25.769318,24.459747,23.71408,18.244904,18.21045,18.21045,18.221558,0.0,0.028411906,0.028411906,0.068554625,25.0,18.21222,0.0,0.0,22.116034,1000.7999,1.6704846e-05,0.0,82.30846,19.78945,18.65944,30.000002,0.10471549,43.876785,240.68463,88.83606,0.0,82.30846,0.125376,0.0,90.783104,8.330017
41311,21918660.0,0.0,24.304077,20.67157,25.023926,25.765472,24.467926,23.723114,18.313873,18.243134,18.243134,18.258392,0.0,0.028358545,0.028358545,0.07120102,25.0,18.295502,0.0,0.0,24.193249,994.7733,1.649729e-05,0.0,84.07128,18.25935,18.615166,30.000002,0.106685646,43.938766,240.56526,88.6369,0.0,84.07128,0.127904,0.0,93.99448,8.330017
41312,21918720.0,0.0,24.309631,20.666779,25.039856,25.759857,24.476196,23.732239,18.325226,18.274384,18.274384,18.29123,0.0,0.028326957,0.028326957,0.07379196,25.0,18.295502,0.0,0.0,26.204985,1018.8128,1.6921662e-05,0.0,85.846725,16.990976,18.600697,30.000002,0.10859501,43.959026,240.42865,88.5889,0.0,85.846725,0.13044561,0.0,97.240295,8.330017
41313,21918780.0,0.0,24.309723,20.661713,25.045593,25.752716,24.484467,23.741364,18.327515,18.295776,18.295776,18.310547,0.0,0.028641721,0.028641721,0.07549347,25.0,18.295502,0.0,0.0,28.140408,1041.0669,1.7303411e-05,0.0,87.565056,16.160683,18.550241,30.000002,0.11045741,44.029663,240.2821,88.74894,0.0,87.565056,0.13281114,0.0,99.72432,8.330017
41314,21918840.0,1.0,24.293976,20.656372,25.030914,25.744934,24.492157,23.75,18.336304,18.311127,18.311127,18.32257,0.0,0.029986797,0.029986797,0.07633991,33.333332,18.300018,0.0,0.0,29.992537,1065.5889,1.7716075e-05,0.0,88.67954,16.54764,18.44668,30.000002,0.11328443,44.17465,239.98361,89.96568,0.0,88.67954,0.13631497,0.0,99.99515,8.330017
41315,21918900.0,1.0,24.282166,20.650696,25.02304,25.736115,24.499023,23.757965,18.345764,18.32483,18.32483,18.33368,0.0,0.03125929,0.03125929,0.07843161,41.666668,18.300018,0.0,0.0,31.753994,1099.7712,1.8294735e-05,0.0,89.07359,17.530483,18.326181,30.000002,0.11699581,44.343346,239.58871,91.86975,0.0,89.07359,0.14094925,0.0,100.002716,8.330017
41316,21918960.0,1.0,24.27826,20.644745,25.021088,25.72293,24.504578,23.764832,18.356293,18.337341,18.337341,18.344574,0.0,0.032405984,0.032405984,0.08189322,50.0,18.300018,0.0,0.0,33.352318,1142.699,1.9008801e-05,0.0,88.86248,19.027695,18.13187,30.000002,0.121732645,44.615383,239.14241,94.420296,0.0,88.86248,0.14670375,0.0,100.00012,8.330017
41317,21919020.0,1.0,24.276276,20.638489,25.02356,25.706604,24.50943,23.771118,18.366486,18.349396,18.349396,18.355713,0.0,0.033435468,0.033435468,0.08655169,58.333332,18.300018,0.0,0.0,34.766373,1192.8113,1.9841955e-05,0.0,88.162476,21.03361,17.938555,30.000002,0.12720163,44.886024,238.72325,97.58283,0.0,88.162476,0.15341578,0.0,100.000015,8.330017
41318,21919080.0,1.0,24.274475,20.631897,25.028687,25.686584,24.513702,23.776917,18.37555,18.360779,18.360779,18.366455,0.0,0.034321666,0.034321666,0.09227351,66.666664,18.300018,0.0,0.0,35.969975,1248.3307,2.076482e-05,0.0,87.07402,23.556614,17.761621,30.000002,0.1332324,45.13373,238.44481,101.33246,0.0,87.07402,0.16091816,0.0,100.0,8.330017
41319,21919140.0,1.0,24.27713,20.62503,25.035065,25.662079,24.517487,23.782349,18.383972,18.371246,18.371246,18.376465,0.0,0.03504224,0.03504224,0.0990466,75.0,18.300018,0.0,0.0,36.913,1309.4491,2.1775006e-05,0.0,85.65875,26.652596,17.529661,30.000002,0.1399871,45.458473,238.46538,105.70305,0.0,85.65875,0.16913508,0.0,100.0,8.330017
41320,21919200.0,1.0,24.278015,20.617798,25.03543,25.632355,24.520813,23.787354,18.391693,18.381195,18.381195,18.386047,0.0,0.035894968,0.035894968,0.105951734,83.333336,18.300018,0.0,0.0,37.525948,1375.4305,2.2876264e-05,0.0,83.91402,30.79431,17.262648,30.000002,0.14718711,45.83229,239.01668,110.935425,0.0,83.91402,0.1777479,0.0,99.32487,8.330017
41321,21919260.0,1.0,24.267578,20.61026,25.020905,25.59729,24.523102,23.791534,18.392426,18.38919,18.38919,18.392487,0.0,0.037184857,0.037184857,0.11127418,91.666664,18.300018,0.0,0.0,37.75886,1437.9458,2.394612e-05,0.0,81.558975,37.216995,17.013374,30.000002,0.15386195,46.18128,240.35141,117.55758,0.0,81.558975,0.18565737,0.0,96.85915,8.330017
41322,21919320.0,1.0,24.25174,20.602417,25.0,25.559235,24.524597,23.795013,18.384613,18.392395,18.392395,18.392426,0.0,0.03841317,0.03841317,0.11520484,100.0,18.300018,0.0,0.0,37.604977,1490.9612,2.4873763e-05,0.0,78.579254,46.584347,16.813587,30.000002,0.15926446,46.460976,242.62582,125.788925,0.0,78.579254,0.19202119,0.0,93.27795,8.330017
41323,21919380.0,1.0,24.234558,20.594208,24.974518,25.519226,24.5253,23.797852,18.367767,18.388702,18.388702,18.384125,0.0,0.039303984,0.039303984,0.117059045,108.333336,18.300018,0.0,0.0,37.03104,1528.4089,2.5557707e-05,0.0,75.10402,59.8913,16.649727,30.000002,0.16255532,46.69038,245.71843,135.9123,0.0,75.10402,0.19569615,0.0,88.890335,8.330017
41324,21919440.0,1.0,24.214264,20.585693,24.947388,25.479126,24.525604,23.800323,18.339478,18.376312,18.376312,18.36612,0.0,0.0395911,0.0395911,0.11654747,116.666664,18.300018,0.0,0.0,36.064274,1541.688,2.5851741e-05,0.0,71.46526,77.238365,16.596241,30.000002,0.16278553,46.765263,248.96516,147.54286,0.0,71.46526,0.19576848,0.0,84.2755,8.330017
41325,21919500.0,1.0,24.193726,20.576813,24.920685,25.440521,24.525848,23.802734,18.303772,18.35437,18.35437,18.338593,0.0,0.039187986,0.039187986,0.11379649,125.0,18.300018,0.0,0.0,34.71953,1527.8826,2.5689502e-05,0.0,68.013756,97.21981,16.638329,30.000002,0.15996312,46.70634,251.40434,159.44423,0.0,68.013756,0.19220468,0.0,79.92177,8.330017
41326,21919560.0,0.0,24.173431,20.567596,24.896301,25.405243,24.526367,23.805359,18.261658,18.322601,18.322601,18.302185,0.0,0.037930373,0.037930373,0.108664244,121.0,18.300018,0.0,0.0,33.025368,1482.6389,2.4996272e-05,0.0,65.13037,114.15356,16.813322,30.000002,0.15366855,46.46135,251.4673,167.44107,0.0,65.13037,0.18455662,0.0,76.29502,8.330017
41327,21919620.0,0.0,24.156006,20.558044,24.874634,25.374023,24.52768,23.808624,18.228668,18.28653,18.28653,18.264313,0.0,0.03647678,0.03647678,0.10301527,117.0,18.300018,0.0,0.0,31.050428,1420.7345,2.3977058e-05,0.0,63.027405,125.54368,17.015844,30.000002,0.14662378,46.17782,250.12766,171.16423,0.0,63.027405,0.17598394,0.0,73.57724,8.330017
41328,21919680.0,0.0,24.13977,20.548126,24.85492,25.347046,24.529785,23.812561,18.212341,18.25531,18.25531,18.235535,0.0,0.035149086,0.035149086,0.0974953,113.0,18.300018,0.0,0.0,28.826857,1354.5863,2.2864533e-05,0.0,61.603218,131.54552,17.232706,30.000002,0.13986686,45.87421,248.09172,171.4627,0.0,61.603218,0.1678,0.0,71.55905,8.330017
41329,21919740.0,0.0,24.122955,20.537872,24.836731,25.324371,24.532623,23.817078,18.208466,18.234283,18.234283,18.219635,0.0,0.034070715,0.034070715,0.09232687,109.0,18.300018,0.0,0.0,26.39072,1290.6359,2.1782731e-05,0.0,60.72148,133.3041,17.456667,30.000002,0.13376592,45.560665,245.86035,169.4308,0.0,60.72148,0.16046877,0.0,70.03854,8.330017
41330,21919800.0,0.0,24.110199,20.527222,24.819672,25.305481,24.536041,23.822052,18.213623,18.222809,18.222809,18.213837,0.0,0.03323471,0.03323471,0.08748847,105.0,18.300018,0.0,0.0,23.79404,1233.8789,2.0821406e-05,0.0,60.21454,132.39027,17.626833,30.000002,0.1284498,45.322437,243.87872,166.11972,0.0,60.21454,0.15395297,0.0,68.81702,8.330017
41331,21919860.0,0.0,24.094482,20.516235,24.803528,25.290527,24.539795,23.827332,18.221405,18.219818,18.219818,18.215637,0.0,0.032630578,0.032630578,0.0829341,101.0,18.300018,0.0,0.0,21.053068,1183.2483,1.9972724e-05,0.0,60.01555,129.60608,17.833591,30.000002,0.123623006,45.03297,242.24802,162.03654,0.0,60.01555,0.14818871,0.0,67.80209,8.330017
41332,21919920.0,0.0,24.082123,20.504852,24.78836,25.279144,24.543884,23.832886,18.22995,18.221497,18.221497,18.220642,0.0,0.03219491,0.03219491,0.078569695,97.0,18.300018,0.0,0.0,18.217402,1138.8092,1.9228772e-05,0.0,60.012043,125.89825,17.99388,30.000002,0.119327635,44.80857,240.97655,157.66927,0.0,60.012043,0.14295116,0.0,66.881836,8.330017
41333,21919980.0,0.0,24.072418,20.493103,24.773987,25.270996,24.548218,23.838654,18.238007,18.225708,18.225708,18.226868,0.0,0.031875324,0.031875324,0.07433835,93.0,18.300018,0.0,0.0,15.325594,1099.2229,1.8568495e-05,0.0,60.13568,121.73808,18.120113,30.000002,0.11539975,44.631844,240.02036,153.23323,0.0,60.13568,0.13808036,0.0,65.9981,8.330017
41334,21920040.0,0.0,24.061707,20.480988,24.760376,25.26596,24.552704,23.844543,18.24469,18.23114,18.23114,18.233276,0.0,0.03164652,0.03164652,0.07020642,89.0,18.300018,0.0,0.0,12.403544,1063.212,1.7973634e-05,0.0,60.35523,117.34517,18.267567,30.000002,0.111642286,44.425407,239.32962,148.821,0.0,60.35523,0.13349067,0.0,65.12091,8.330017
41335,21920100.0,0.0,24.049744,20.468475,24.747742,25.264648,24.557373,23.850555,18.248932,18.23645,18.23645,18.238586,0.0,0.03149775,0.03149775,0.066158436,85.0,18.300018,0.0,0.0,9.483198,1029.6353,1.7421768e-05,0.0,60.654385,112.85615,18.43563,30.000002,0.10803311,44.190117,238.86029,144.49309,0.0,60.654385,0.12914188,0.0,64.23117,8.330017
41336,21920160.0,0.0,24.039612,20.455566,24.735046,25.264954,24.561798,23.856445,18.252533,18.241089,18.241089,18.24292,0.0,0.03138894,0.03138894,0.06219628,81.0,18.300018,0.0,0.0,6.576803,998.27,1.6905744e-05,0.0,60.997658,108.37271,18.576899,30.000002,0.10461292,43.992344,238.5711,140.27597,0.0,60.997658,0.124961786,0.0,63.316143,8.330017
41337,21920220.0,0.0,24.03009,20.44226,24.723145,25.268494,24.566315,23.862396,18.255432,18.245056,18.245056,18.246399,0.0,0.031309657,0.031309657,0.05832291,77.0,18.300018,0.0,0.0,3.7308383,968.7082,1.642077e-05,0.0,61.376907,103.92379,18.7169,30.000002,0.10131086,43.79634,238.43013,136.17503,0.0,61.376907,0.12092947,0.0,62.371128,8.330017
41338,21920280.0,0.0,24.020935,20.428589,24.711731,25.274475,24.570862,23.868347,18.257843,18.248505,18.248505,18.249298,0.0,0.031239878,0.031239878,0.05454972,73.0,18.300018,0.0,0.0,0.95290273,940.30396,1.5954636e-05,0.0,61.78075,99.509445,18.855888,30.000002,0.098098405,43.601753,238.41058,132.17714,0.0,61.78075,0.11701783,0.0,61.40403,8.330017
41339,21920340.0,0.0,24.01358,20.41449,24.702545,25.28299,24.57544,23.87436,18.260345,18.251343,18.251343,18.251587,0.0,0.031126931,0.031126931,0.051233042,69.0,18.300018,0.0,0.0,0.0,913.7898,1.5513e-05,0.0,62.213875,94.82347,18.983942,30.000002,0.09519237,43.42248,238.49059,128.204,0.0,62.213875,0.11347594,0.0,60.6721,8.330017
41340,21920400.0,0.0,24.011108,20.399994,24.703064,25.293243,24.58017,23.880463,18.269348,18.255066,18.255066,18.25473,0.0,0.030905869,0.030905869,0.049571514,65.0,18.300018,0.0,0.0,0.0,896.0401,1.5208699e-05,0.0,62.758682,89.007324,19.088224,30.000002,0.093410335,43.276485,238.64015,124.1724,0.0,62.758682,0.111371376,0.0,60.75678,8.330017
41341,21920460.0,0.0,24.0083,20.385162,24.704529,25.301117,24.584015,23.88565,18.278381,18.261292,18.261292,18.260284,0.0,0.030733366,0.030733366,0.048451047,61.0,18.300018,0.0,0.0,0.0,884.32965,1.5013926e-05,0.0,63.400494,83.15666,19.177961,30.000002,0.09213655,43.150856,238.8331,120.374245,0.0,63.400494,0.10990629,0.0,61.103058,8.330017
41342,21920520.0,0.0,24.00647,20.370026,24.707977,25.309662,24.587982,23.89096,18.285706,18.268372,18.268372,18.266815,0.0,0.030589648,0.030589648,0.04771645,57.0,18.300018,0.0,0.0,0.0,876.9082,1.4893785e-05,0.0,64.10898,77.44666,19.254454,30.000002,0.091221355,43.043766,239.05165,116.82313,0.0,64.10898,0.10888447,0.0,61.63168,8.330017
41343,21920580.0,0.0,24.005157,20.354645,24.7128,25.318695,24.592041,23.896332,18.290955,18.275146,18.275146,18.273254,0.0,0.030472519,0.030472519,0.04722196,53.0,18.300018,0.0,0.0,0.0,872.3192,1.4821912e-05,0.0,64.87223,71.97253,19.325073,30.000002,0.09053759,42.944897,239.2843,113.51052,0.0,64.87223,0.1081562,0.0,62.27983,8.330017
41344,21920640.0,0.0,24.00415,20.33899,24.718414,25.328003,24.596191,23.901794,18.294495,18.280884,18.280884,18.27887,0.0,0.030373339,0.030373339,0.046873696,49.0,18.300018,0.0,0.0,0.0,869.5032,1.4779965e-05,0.0,65.68039,66.76738,19.389502,30.000002,0.090002686,42.8547,239.52448,110.41128,0.0,65.68039,0.10761036,0.0,63.010353,8.330017
41345,21920700.0,0.0,24.003387,20.32306,24.724579,25.337524,24.600403,23.907288,18.296844,18.285461,18.285461,18.283478,0.0,0.030283503,0.030283503,0.04660979,45.0,18.300018,0.0,0.0,0.0,867.74567,1.4755871e-05,0.0,66.52918,61.825424,19.451153,30.000002,0.08954987,42.768387,239.7698,107.49258,0.0,66.52918,0.10716756,0.0,63.803146,8.330017
41346,21920760.0,0.0,24.001862,20.306885,24.730011,25.34488,24.60434,23.912567,18.298096,18.288727,18.288727,18.286896,0.0,0.030203462,0.030203462,0.046414483,41.0,18.300018,0.0,0.0,0.0,866.7099,1.4744355e-05,0.0,67.422745,57.135258,19.50949,30.000002,0.08916815,42.686714,240.01648,104.7405,0.0,67.422745,0.106808394,0.0,64.65654,8.330017
41347,21920820.0,0.0,24.000336,20.290466,24.735565,25.352356,24.608337,23.917877,18.298676,18.291077,18.291077,18.289429,0.0,0.030116756,0.030116756,0.046228502,37.0,18.300018,0.0,0.0,0.0,865.7417,1.4734065e-05,0.0,68.35576,52.67197,19.568096,30.000002,0.08878475,42.604664,240.26695,102.11302,0.0,68.35576,0.10644921,0.0,65.55556,8.330017
41348,21920880.0,0.0,23.99887,20.273834,24.741272,25.359924,24.612366,23.923218,18.298767,18.292542,18.292542,18.291138,0.0,0.03002148,0.03002148,0.046041623,33.0,18.300018,0.0,0.0,0.0,864.6072,1.4720632e-05,0.0,69.33751,48.405285,19.627357,30.000002,0.08838473,42.5217,240.5213,99.586716,0.0,69.33751,0.10606805,0.0,66.50692,8.330017
41349,21920940.0,0.0,23.997437,20.256958,24.74707,25.367645,24.616486,23.92862,18.29837,18.293488,18.293488,18.292297,0.0,0.029903108,0.029903108,0.045819893,29.0,18.300018,0.0,0.0,0.0,862.99164,1.4699225e-05,0.0,70.36659,44.319942,19.689297,30.000002,0.08792731,42.434986,240.78151,97.1393,0.0,70.36659,0.105618946,0.0,67.506996,8.330017
41350,21921000.0,0.0,23.995605,20.239868,24.753113,25.375397,24.620636,23.934052,18.299164,18.294281,18.294281,18.293243,0.0,0.029866494,0.029866494,0.04575811,27.666666,18.300018,0.0,0.0,0.0,862.52277,1.4691832e-05,0.0,71.42668,40.75817,19.742592,30.000002,0.08772076,42.36037,240.99776,95.08534,0.0,71.42668,0.10548532,0.0,68.537636,8.330017
41351,21921060.0,0.0,23.99228,20.222565,24.757233,25.379791,24.623627,23.938324,18.301086,18.295685,18.295685,18.294708,0.0,0.029872812,0.029872812,0.04577289,26.333334,18.300018,0.0,0.0,0.0,863.7689,1.4719436e-05,0.0,72.47366,37.684875,19.786488,30.000002,0.08765058,42.298916,241.17891,93.35359,0.0,72.47366,0.10550913,0.0,69.55274,8.330017
41352,21921120.0,0.0,23.988586,20.205078,24.7612,25.384155,24.626617,23.942566,18.302124,18.29712,18.29712,18.296204,0.0,0.029911252,0.029911252,0.045846432,25.0,18.300018,0.0,0.0,0.0,865.5249,1.4755486e-05,0.0,73.50155,35.01783,19.828932,30.000002,0.08763249,42.239494,241.33414,91.86735,0.0,73.50155,0.105592914,0.0,70.54758,8.330017
41353,21921180.0,0.0,23.98465,20.187408,24.765228,25.388397,24.629547,23.946777,18.303741,18.298737,18.298737,18.297852,0.0,0.029977838,0.029977838,0.045969535,25.0,18.300018,0.0,0.0,0.0,868.50104,1.481026e-05,0.0,74.497406,32.734257,19.863632,30.000002,0.087795444,42.190914,241.45045,90.669235,0.0,74.497406,0.105918534,0.0,71.50897,8.330017
41354,21921240.0,0.0,23.98053,20.169556,24.769196,25.392487,24.632385,23.950897,18.305298,18.300537,18.300537,18.299683,0.0,0.030090546,0.030090546,0.046173997,25.0,18.300018,0.0,0.0,0.0,872.5693,1.488503e-05,0.0,75.42915,30.871508,19.893147,30.000002,0.08805104,42.149593,241.53339,89.7385,0.0,75.42915,0.10634834,0.0,72.40484,8.330017
41355,21921300.0,0.0,23.975616,20.15152,24.77304,25.396423,24.635193,23.954956,18.306396,18.302216,18.302216,18.301392,0.0,0.030213831,0.030213831,0.04639537,25.0,18.300018,0.0,0.0,0.0,876.91693,1.4965388e-05,0.0,76.308235,29.280752,19.928818,30.000002,0.088321604,42.09966,241.59676,88.97146,0.0,76.308235,0.10681704,0.0,73.24771,8.330017
41356,21921360.0,0.0,23.97107,20.133331,24.775696,25.398071,24.637451,23.958618,18.30722,18.30368,18.30368,18.302948,0.0,0.030354666,0.030354666,0.046645872,25.0,18.300018,0.0,0.0,0.0,881.8242,1.5054563e-05,0.0,77.11538,27.971996,19.944159,30.000002,0.08868129,42.07818,241.6375,88.38247,0.0,77.11538,0.10735155,0.0,74.01858,8.330017
41357,21921420.0,0.0,23.965729,20.11499,24.778137,25.399506,24.639587,23.962158,18.30774,18.30487,18.30487,18.30423,0.0,0.030505065,0.030505065,0.046911143,25.0,18.300018,0.0,0.0,0.0,886.9337,1.514816e-05,0.0,77.8435,26.906439,19.965233,30.000002,0.08905154,42.04867,241.66034,87.93982,0.0,77.8435,0.10791768,0.0,74.71113,8.330017
41358,21921480.0,0.0,23.959534,20.096466,24.780457,25.400757,24.641663,23.965637,18.307892,18.305786,18.305786,18.305267,0.0,0.030656196,0.030656196,0.047176145,25.0,18.300018,0.0,0.0,0.0,891.8803,1.5239374e-05,0.0,78.51117,26.007418,19.994268,30.000002,0.08940555,42.008022,241.67229,87.59142,0.0,78.51117,0.10848575,0.0,75.34421,8.330017
41359,21921540.0,0.0,23.954742,20.07785,24.782593,25.401764,24.643616,23.969025,18.308014,18.306427,18.306427,18.30597,0.0,0.030810561,0.030810561,0.047445085,25.0,18.300018,0.0,0.0,0.0,896.98846,1.533175e-05,0.0,79.10026,25.28776,20.003498,30.000002,0.08980794,41.995106,241.67192,87.34768,0.0,79.10026,0.10906438,0.0,75.900276,8.330017
41360,21921600.0,0.0,23.949188,20.059082,24.784546,25.402588,24.645416,23.97226,18.307983,18.306854,18.306854,18.306488,0.0,0.03096321,0.03096321,0.04770935,25.0,18.300018,0.0,0.0,0.0,901.96765,1.5422962e-05,0.0,79.61049,24.722036,20.020481,30.000002,0.09018677,41.971325,241.66226,87.18875,0.0,79.61049,0.109634094,0.0,76.37963,8.330017
41361,21921660.0,0.0,23.942749,20.040192,24.78537,25.401215,24.64682,23.975159,18.30774,18.307068,18.307068,18.306824,0.0,0.031111632,0.031111632,0.047964945,25.0,18.300018,0.0,0.0,0.0,906.65765,1.5509695e-05,0.0,80.05713,24.26854,20.036879,30.000002,0.09055391,41.948368,241.64664,87.08875,0.0,80.05713,0.11018714,0.0,76.79749,8.330017
41362,21921720.0,0.0,23.936249,20.02118,24.78601,25.399658,24.648102,23.977966,18.307373,18.307129,18.307129,18.306946,0.0,0.031254422,0.031254422,0.048209533,25.0,18.300018,0.0,0.0,0.0,911.0524,1.5591238e-05,0.0,80.4365,23.92128,20.052814,30.000002,0.09090491,41.92606,241.62592,87.042816,0.0,80.4365,0.110717595,0.0,77.150604,8.330017
41363,21921780.0,0.0,23.929688,20.002075,24.786469,25.397888,24.649261,23.980682,18.306946,18.306976,18.306976,18.306885,0.0,0.03138933,0.03138933,0.04843937,25.0,18.300018,0.0,0.0,0.0,915.11383,1.566696e-05,0.0,80.74707,23.671665,20.06853,30.000002,0.09123346,41.90406,241.60135,87.04392,0.0,80.74707,0.11121741,0.0,77.43787,8.330017
41364,21921840.0,0.0,23.922455,19.98288,24.786804,25.396027,24.65036,23.983307,18.306366,18.306763,18.306763,18.306702,0.0,0.031516694,0.031516694,0.04865535,25.0,18.300018,0.0,0.0,0.0,918.7691,1.5736145e-05,0.0,81.008835,23.486542,20.091967,30.000002,0.091523625,41.871246,241.57489,87.07363,0.0,81.008835,0.11168837,0.0,77.67867,8.330017
41365,21921900.0,0.0,23.916534,19.963593,24.787018,25.393982,24.651367,23.98587,18.305939,18.306427,18.306427,18.306427,0.0,0.031634524,0.031634524,0.048854228,25.0,18.300018,0.0,0.0,0.0,922.2236,1.5800657e-05,0.0,81.21054,23.37486,20.100391,30.000002,0.09181975,41.859455,241.5467,87.13513,0.0,81.21054,0.11212307,0.0,77.862495,8.330017
41366,21921960.0,0.0,23.909271,19.944244,24.786285,25.390137,24.652008,23.988098,18.30542,18.30606,18.30606,18.306091,0.0,0.03174199,0.03174199,0.04903477,25.0,18.300018,0.0,0.0,0.0,925.2347,1.5858988e-05,0.0,81.36214,23.320076,20.116606,30.000002,0.09207008,41.836754,241.51804,87.21815,0.0,81.36214,0.11251866,0.0,77.99901,8.330017
41367,21922020.0,0.0,23.902008,19.924805,24.7854,25.386139,24.652557,23.990234,18.30481,18.305573,18.305573,18.305634,0.0,0.031835157,0.031835157,0.049190585,25.0,18.300018,0.0,0.0,0.0,927.6624,1.5906966e-05,0.0,81.45691,23.324287,20.133478,30.000002,0.09228006,41.81313,241.48996,87.31983,0.0,81.45691,0.112860784,0.0,78.08218,8.330017
41368,21922080.0,0.0,23.894714,19.905304,24.784424,25.38211,24.653046,23.99234,18.3042,18.305084,18.305084,18.305176,0.0,0.03192102,0.03192102,0.049333602,25.0,18.300018,0.0,0.0,0.0,929.82477,1.5950305e-05,0.0,81.52577,23.353966,20.150707,30.000002,0.09246891,41.78901,241.4625,87.42842,0.0,81.52577,0.11317573,0.0,78.141106,8.330017
41369,21922140.0,0.0,23.887451,19.885773,24.783356,25.37796,24.653473,23.994354,18.303589,18.304535,18.304535,18.304657,0.0,0.03199247,0.03199247,0.04945215,25.0,18.300018,0.0,0.0,0.0,931.4576,1.5984391e-05,0.0,81.55143,23.422985,20.168798,30.000002,0.092617124,41.763683,241.43689,87.54432,0.0,81.55143,0.11343702,0.0,78.15978,8.330017
41370,21922200.0,0.0,23.880219,19.86618,24.782227,25.373749,24.65387,23.996368,18.303009,18.303986,18.303986,18.304108,0.0,0.032053325,0.032053325,0.04955272,25.0,18.300018,0.0,0.0,0.0,932.72095,1.6012029e-05,0.0,81.55054,23.51384,20.18755,30.000002,0.092735305,41.73743,241.41313,87.66162,0.0,81.55054,0.113659285,0.0,78.15387,8.330017
41371,21922260.0,0.0,23.872528,19.846527,24.780487,25.368408,24.653992,23.998077,18.30243,18.303436,18.303436,18.303589,0.0,0.03210736,0.03210736,0.049641687,25.0,18.300018,0.0,0.0,0.0,933.7131,1.6035387e-05,0.0,81.5341,23.616858,20.206715,30.000002,0.09283425,41.710598,241.39066,87.7788,0.0,81.5341,0.11385661,0.0,78.133575,8.330017
41372,21922320.0,0.0,23.864807,19.826874,24.778656,25.363037,24.654053,23.999756,18.30188,18.302887,18.302887,18.30304,0.0,0.032148466,0.032148466,0.04970899,25.0,18.300018,0.0,0.0,0.0,934.2164,1.6050151e-05,0.0,81.492874,23.73644,20.22678,30.000002,0.09289667,41.68251,241.37103,87.89176,0.0,81.492874,0.114006095,0.0,78.0905,8.330017
41373,21922380.0,0.0,23.857147,19.80722,24.776794,25.357635,24.654083,24.001404,18.301361,18.302338,18.302338,18.30249,0.0,0.032180883,0.032180883,0.049761716,25.0,18.300018,0.0,0.0,0.0,934.41205,1.6059505e-05,0.0,81.43858,23.862509,20.247437,30.000002,0.0929346,41.65359,241.3536,87.99925,0.0,81.43858,0.11412363,0.0,78.03554,8.330017
41374,21922440.0,0.0,23.849518,19.787506,24.774933,25.352234,24.654114,24.003052,18.300873,18.301819,18.301819,18.301971,0.0,0.03220786,0.03220786,0.04980533,25.0,18.300018,0.0,0.0,0.0,934.4163,1.6065502e-05,0.0,81.37716,23.991543,20.268463,30.000002,0.092957236,41.62415,241.33763,88.102715,0.0,81.37716,0.11422128,0.0,77.97413,8.330017
41375,21922500.0,0.0,23.841919,19.767822,24.77304,25.346832,24.654144,24.00467,18.300446,18.30133,18.30133,18.301483,0.0,0.03222496,0.03222496,0.049832463,25.0,18.300018,0.0,0.0,0.0,934.0705,1.606533e-05,0.0,81.306,24.120823,20.290174,30.000002,0.092952095,41.593754,241.3246,88.19576,0.0,81.306,0.11428256,0.0,77.90408,8.330017
41376,21922560.0,0.0,23.833862,19.748138,24.770569,25.340302,24.65393,24.006073,18.300018,18.300873,18.300873,18.301025,0.0,0.032237694,0.032237694,0.04985231,25.0,18.300018,0.0,0.0,0.0,933.53046,1.6062158e-05,0.0,81.231865,24.248804,20.312181,30.000002,0.092934765,41.562946,241.31294,88.28343,0.0,81.231865,0.11432794,0.0,77.8315,8.330017
41377,21922620.0,0.0,23.825836,19.728485,24.768066,25.333801,24.653748,24.007477,18.299622,18.300446,18.300446,18.300568,0.0,0.032244444,0.032244444,0.0498622,25.0,18.300018,0.0,0.0,0.0,932.7536,1.6054777e-05,0.0,81.15515,24.37248,20.334581,30.000002,0.09290066,41.531586,241.30334,88.362206,0.0,81.15515,0.1143513,0.0,77.75684,8.330017
41378,21922680.0,0.0,23.81784,19.708832,24.765564,25.327332,24.653534,24.00885,18.299316,18.300049,18.300049,18.30017,0.0,0.03224478,0.03224478,0.04986145,25.0,18.300018,0.0,0.0,0.0,931.7362,1.604308e-05,0.0,81.07905,24.486427,20.357367,30.000002,0.092848785,41.49969,241.29623,88.42847,0.0,81.07905,0.11435117,0.0,77.683235,8.330017
41379,21922740.0,0.0,23.809937,19.68924,24.763092,25.320953,24.65332,24.010223,18.299072,18.299744,18.299744,18.299866,0.0,0.032239355,0.032239355,0.049851246,25.0,18.300018,0.0,0.0,0.0,930.493,1.6027318e-05,0.0,81.00999,24.581837,20.380365,30.000002,0.09278076,41.467487,241.29204,88.477585,0.0,81.00999,0.11432924,0.0,77.61684,8.330017
41380,21922800.0,0.0,23.802032,19.669678,24.76065,25.314545,24.653107,24.011597,18.298859,18.299438,18.299438,18.29953,0.0,0.032234196,0.032234196,0.049841393,25.0,18.300018,0.0,0.0,0.0,929.28577,1.6012204e-05,0.0,80.93938,24.680647,20.403341,30.000002,0.0927146,41.43532,241.28741,88.52944,0.0,80.93938,0.11430997,0.0,77.5489,8.330017
41381,21922860.0,0.0,23.793762,19.650146,24.75772,25.307281,24.65274,24.012848,18.298615,18.299133,18.299133,18.299255,0.0,0.032226406,0.032226406,0.04982725,25.0,18.300018,0.0,0.0,0.0,927.92413,1.5994636e-05,0.0,80.8728,24.769876,20.426432,30.000002,0.09264066,41.402996,241.28421,88.57267,0.0,80.8728,0.11428022,0.0,77.48505,8.330017
41382,21922920.0,0.0,23.785553,19.630676,24.754822,25.30008,24.652374,24.0141,18.298462,18.29892,18.29892,18.299011,0.0,0.0322161,0.0322161,0.049809016,25.0,18.300018,0.0,0.0,0.0,926.4458,1.5974912e-05,0.0,80.81319,24.845194,20.4495,30.000002,0.092560194,41.370697,241.28261,88.605125,0.0,80.81319,0.11424133,0.0,77.42809,8.330017
41383,21922980.0,0.0,23.777344,19.611298,24.751923,25.292908,24.652008,24.01535,18.29831,18.298706,18.298706,18.298767,0.0,0.03220487,0.03220487,0.049789302,25.0,18.300018,0.0,0.0,0.0,924.9264,1.5954405e-05,0.0,80.75723,24.913889,20.472528,30.000002,0.092477456,41.338463,241.28168,88.63277,0.0,80.75723,0.11419916,0.0,77.37473,8.330017
41384,21923040.0,0.0,23.769226,19.59198,24.749084,25.285797,24.651642,24.016602,18.298218,18.298523,18.298523,18.298615,0.0,0.03219259,0.03219259,0.049767956,25.0,18.300018,0.0,0.0,0.0,923.3534,1.5932857e-05,0.0,80.70931,24.968975,20.495377,30.000002,0.09239239,41.306473,241.28188,88.65138,0.0,80.70931,0.11415324,0.0,77.329216,8.330017
41385,21923100.0,0.0,23.76117,19.572723,24.746277,25.278809,24.651306,24.017853,18.298187,18.298431,18.298431,18.298492,0.0,0.03218043,0.03218043,0.049746994,25.0,18.300018,0.0,0.0,0.0,921.7628,1.5910871e-05,0.0,80.67284,25.006895,20.51777,30.000002,0.09230867,41.27512,241.2831,88.66016,0.0,80.67284,0.11410778,0.0,77.29477,8.330017
41386,21923160.0,0.0,23.752808,19.553589,24.743073,25.270996,24.650818,24.019043,18.298126,18.29831,18.29831,18.29837,0.0,0.03216806,0.03216806,0.049725644,25.0,18.300018,0.0,0.0,0.0,920.15094,1.5888805e-05,0.0,80.63453,25.04744,20.540241,30.000002,0.0922244,41.243664,241.2842,88.6703,0.0,80.63453,0.11406184,0.0,77.25855,8.330017
41387,21923220.0,0.0,23.744446,19.534546,24.739899,25.263245,24.65033,24.020203,18.298065,18.298248,18.298248,18.298279,0.0,0.032156065,0.032156065,0.049705047,25.0,18.300018,0.0,0.0,0.0,918.5101,1.5866099e-05,0.0,80.6039,25.076836,20.56238,30.000002,0.09214181,41.212666,241.28586,88.674355,0.0,80.6039,0.11401723,0.0,77.22975,8.330017
41388,21923280.0,0.0,23.736206,19.515625,24.736755,25.255615,24.649841,24.021393,18.298065,18.298187,18.298187,18.298218,0.0,0.032145407,0.032145407,0.04968686,25.0,18.300018,0.0,0.0,0.0,916.8948,1.5843694e-05,0.0,80.5829,25.093523,20.583904,30.000002,0.0920642,41.182537,241.28792,88.6725,0.0,80.5829,0.113977686,0.0,77.210175,8.330017
41389,21923340.0,0.0,23.727966,19.496796,24.733612,25.247986,24.649384,24.022583,18.298065,18.298157,18.298157,18.298157,0.0,0.032134462,0.032134462,0.049668152,25.0,18.300018,0.0,0.0,0.0,915.2804,1.582131e-05,0.0,80.56045,25.112038,20.60552,30.000002,0.09198562,41.15227,241.28993,88.6714,0.0,80.56045,0.1139371,0.0,77.18921,8.330017
41390,21923400.0,0.0,23.719788,19.478088,24.7305,25.240387,24.648895,24.023773,18.298065,18.298126,18.298126,18.298126,0.0,0.032124568,0.032124568,0.049651317,25.0,18.300018,0.0,0.0,0.0,913.67993,1.5799058e-05,0.0,80.544235,25.122574,20.626717,30.000002,0.09191077,41.122597,241.29211,88.66682,0.0,80.544235,0.113900475,0.0,77.1742,8.330017
41391,21923460.0,0.0,23.711334,19.459534,24.72705,25.232117,24.648285,24.024872,18.298065,18.298096,18.298096,18.298096,0.0,0.032115236,0.032115236,0.049635462,25.0,18.300018,0.0,0.0,0.0,912.07007,1.5776834e-05,0.0,80.53076,25.129734,20.647688,30.000002,0.091837905,41.093235,241.29434,88.66089,0.0,80.53076,0.11386595,0.0,77.16183,8.330017
41392,21923520.0,0.0,23.702942,19.441132,24.723602,25.223877,24.647705,24.02597,18.298065,18.298096,18.298096,18.298096,0.0,0.03210682,0.03210682,0.049621217,25.0,18.300018,0.0,0.0,0.0,910.47156,1.5754724e-05,0.0,80.52122,25.132269,20.668312,30.000002,0.09176826,41.064365,241.29659,88.653275,0.0,80.52122,0.11383487,0.0,77.15318,8.330017
41393,21923580.0,0.0,23.69461,19.422882,24.720184,25.215729,24.647095,24.0271,18.298096,18.298096,18.298096,18.298096,0.0,0.0320997,0.0320997,0.04960921,25.0,18.300018,0.0,0.0,0.0,908.9039,1.573304e-05,0.0,80.51607,25.129995,20.68846,30.000002,0.091703095,41.036156,241.29872,88.64429,0.0,80.51607,0.11380861,0.0,77.148705,8.330017
41394,21923640.0,0.0,23.686401,19.404755,24.716827,25.207672,24.646515,24.028198,18.298126,18.298096,18.298096,18.298096,0.0,0.032094363,0.032094363,0.049600266,25.0,18.300018,0.0,0.0,0.0,907.38635,1.5712103e-05,0.0,80.51542,25.123535,20.707918,30.000002,0.09164418,41.008915,241.3006,88.634796,0.0,80.51542,0.113788985,0.0,77.14845,8.330017
41395,21923700.0,0.0,23.678192,19.38684,24.71344,25.199585,24.645935,24.029327,18.298157,18.298126,18.298126,18.298126,0.0,0.032088745,0.032088745,0.049590837,25.0,18.300018,0.0,0.0,0.0,905.86816,1.5691161e-05,0.0,80.51417,25.11757,20.727476,30.000002,0.09158428,40.981533,241.30252,88.62529,0.0,80.51417,0.11376831,0.0,77.14764,8.330017
41396,21923760.0,0.0,23.669708,19.36908,24.709717,25.190796,24.645233,24.030334,18.298157,18.298126,18.298126,18.298126,0.0,0.032084025,0.032084025,0.04958295,25.0,18.300018,0.0,0.0,0.0,904.3399,1.5670199e-05,0.0,80.515076,25.10966,20.746698,30.000002,0.09152747,40.95462,241.3043,88.61563,0.0,80.515076,0.11375099,0.0,77.14886,8.330017
41397,21923820.0,0.0,23.661316,19.351501,24.706024,25.182098,24.644531,24.031372,18.298187,18.298157,18.298157,18.298157,0.0,0.03208042,0.03208042,0.04957697,25.0,18.300018,0.0,0.0,0.0,902.8335,1.564951e-05,0.0,80.51816,25.100117,20.765457,30.000002,0.09147462,40.92836,241.30585,88.60623,0.0,80.51816,0.11373779,0.0,77.15209,8.330017
41398,21923880.0,0.0,23.652985,19.334137,24.702332,25.173431,24.643799,24.03238,18.298218,18.298157,18.298157,18.298157,0.0,0.032077312,0.032077312,0.04957184,25.0,18.300018,0.0,0.0,0.0,901.34064,1.5628984e-05,0.0,80.52208,25.090044,20.783997,30.000002,0.09142356,40.902405,241.30728,88.59706,0.0,80.52208,0.11372645,0.0,77.156105,8.330017
