,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41399,21923940.0,0.0,23.644745,19.316956,24.698639,25.164795,24.643127,24.033417,18.298218,18.298187,18.298187,18.298187,0.0,0.032075144,0.032075144,0.0495683,25.0,18.300018,0.0,0.0,0.0,899.87555,1.5608846e-05,0.0,80.52728,25.079454,20.802095,30.000002,0.09137593,40.877064,241.30847,88.58861,0.0,80.52728,0.11371857,0.0,77.161285,8.330017
41400,21924000.0,0.0,23.636627,19.300018,24.695038,25.15628,24.642426,24.034424,18.298248,18.298218,18.298218,18.298187,0.0,0.032074016,0.032074016,0.049566507,25.0,18.300018,0.0,0.0,0.0,898.4419,1.5589116e-05,0.0,80.53323,25.069288,20.8196,30.000002,0.091332346,40.852562,241.30933,88.58152,0.0,80.53323,0.11371451,0.0,77.16714,8.330017
41401,21924060.0,2.0,23.636139,19.283356,24.725983,25.137024,24.634796,24.029541,18.340546,18.303467,18.302765,18.303131,0.0,0.033861835,0.030456835,0.05947898,35.666668,18.300018,26.981464,15.470484,36.568768,941.88245,1.622412e-05,0.0,90.070465,17.096697,20.60546,30.000002,0.09919974,41.15236,240.93333,86.88747,0.0,87.00103,0.124170475,0.0,89.71216,8.330017
41402,21924120.0,2.0,23.620941,19.26712,24.716187,25.111603,24.625702,24.024902,18.371216,18.329803,18.326752,18.329803,0.0,0.036223985,0.0327541,0.06480518,46.333332,18.300018,39.861126,22.364073,54.227238,1000.33636,1.7243787e-05,0.0,98.929474,14.029656,20.267115,30.000002,0.10682209,41.62604,240.31003,87.722916,0.0,95.599815,0.13378458,0.0,99.14203,8.330017
41403,21924180.0,2.0,23.59488,19.251282,24.680237,25.084656,24.6156,24.01773,18.381744,18.35431,18.352142,18.35437,2.0,0.03767266,0.037427492,0.06699638,57.0,18.300018,52.63427,29.174694,71.60728,1056.4938,1.8252214e-05,0.0,99.95706,14.955603,19.923399,30.000002,0.113603294,42.107243,239.61559,90.5985,0.0,99.73214,0.14210024,0.0,99.967094,8.330017
41404,21924240.0,7.0,23.579681,19.23581,24.659668,25.055237,24.604095,24.008575,18.122437,18.27356,18.272552,18.27356,2.0,0.040084627,0.04007389,0.071265794,67.666664,17.966614,65.284424,35.88196,88.67838,1243.9475,2.1932721e-05,0.0,99.998604,16.873413,19.573313,30.000002,0.12119051,42.597363,238.93721,94.39534,0.0,99.98936,0.15142588,0.0,99.99896,8.330017
41405,21924300.0,7.0,23.562958,19.220703,24.63739,25.021881,24.590393,23.997498,18.092651,18.182037,18.18158,18.182037,2.0,0.04291063,0.042910397,0.076289326,78.333336,17.966614,77.78665,42.468365,100.0,1316.9412,2.31699e-05,0.0,99.99998,19.264063,19.213083,30.000002,0.12986797,43.101685,238.46541,98.91778,0.0,99.99979,0.16211554,0.0,99.999985,8.330017
41406,21924360.0,7.0,23.546906,19.205933,24.612183,24.984283,24.574615,23.984589,18.090424,18.13095,18.130737,18.13095,2.0,0.046080656,0.046080645,0.08192518,89.0,17.966614,90.122955,48.918247,100.0,1397.3901,2.4562838e-05,0.0,100.0,22.130793,18.820837,30.000002,0.13968433,43.650826,238.54654,104.1734,0.0,99.99999,0.17409267,0.0,100.0,8.330017
41407,21924420.0,8.0,23.535278,19.191498,24.583344,24.941833,24.556183,23.96933,17.856842,18.006256,18.006195,18.006287,2.0,0.04958065,0.04958065,0.08814771,99.666664,17.63321,100.0,55.201496,100.0,1627.9968,2.9162107e-05,0.0,100.0,25.518017,18.347311,30.000002,0.15080969,44.313766,239.77817,110.21049,0.0,100.0,0.18731399,0.0,100.0,8.330017
41408,21924480.0,8.0,23.518158,19.177368,24.550354,24.89383,24.534637,23.951355,17.822418,17.900635,17.900604,17.900635,1.0,0.05337108,0.05337108,0.09488657,110.333336,17.63321,100.0,61.29264,100.0,1737.3688,3.1096082e-05,0.0,100.0,29.459759,17.90581,30.000002,0.16279975,44.93187,243.1733,117.04755,0.0,100.0,0.20163696,0.0,100.0,8.330017
41409,21924540.0,8.0,23.500214,19.163544,24.513275,24.840363,24.51001,23.930664,17.812836,17.846985,17.846954,17.846985,1.0,0.05742802,0.05742802,0.10209926,121.0,17.63321,100.0,67.164795,100.0,1849.0204,3.3087443e-05,0.0,100.0,33.98743,17.449402,30.000002,0.17576319,45.57084,250.27386,124.71894,0.0,100.0,0.21696495,0.0,100.0,8.330017
41410,21924600.0,5.0,23.487244,19.149994,24.471588,24.780823,24.481934,23.906952,17.594635,17.71521,17.71518,17.71521,2.0,0.061733034,0.061733034,0.109753005,131.66667,17.299805,100.0,72.780525,100.0,2119.3608,3.8603106e-05,0.0,100.0,39.128212,16.896446,30.000002,0.18997927,46.344975,260.8006,133.26894,0.0,100.0,0.23322983,0.0,100.0,8.330017
41411,21924660.0,5.0,23.46579,19.136719,24.424988,24.714813,24.450195,23.879822,17.549652,17.611267,17.611267,17.611267,2.0,0.06624083,0.06624083,0.11776726,142.33333,17.299805,100.0,78.11252,100.0,2259.0383,4.117733e-05,0.0,100.0,44.910248,16.41409,30.000002,0.20475985,47.020275,274.3183,142.71523,0.0,100.0,0.25026086,0.0,100.0,8.330017
41412,21924720.0,5.0,23.446686,19.123718,24.373596,24.642456,24.414825,23.849487,17.529785,17.558685,17.558685,17.558685,2.0,0.070925586,0.070925586,0.12609611,153.0,17.299805,100.0,83.12466,100.0,2395.6543,4.3686723e-05,0.0,100.0,51.372536,15.929735,30.000002,0.22054222,47.698368,290.30252,153.10837,0.0,100.0,0.26796085,0.0,100.0,8.330017
41413,21924780.0,5.0,23.428406,19.110931,24.317017,24.563354,24.375427,23.815582,17.322601,17.420502,17.420502,17.420502,2.0,0.075757414,0.075757414,0.13468646,163.66667,16.9664,100.0,87.77562,100.0,2695.4814,4.99923e-05,0.0,100.0,58.532516,15.457444,30.000002,0.23724602,48.359577,309.55716,164.47998,0.0,100.0,0.28621608,0.0,100.0,8.330017
41414,21924840.0,5.0,23.404144,19.098389,24.254883,24.47702,24.331757,23.777893,17.26825,17.318634,17.318634,17.318634,2.0,0.08069852,0.08069852,0.14347106,174.33333,16.9664,100.0,92.03481,100.0,2858.1108,5.3116182e-05,0.0,100.0,66.372025,15.041429,30.000002,0.2544771,48.942,334.11884,176.82394,0.0,100.0,0.30488428,0.0,100.0,8.330017
41415,21924900.0,5.0,23.3779,19.08603,24.187653,24.384094,24.284119,23.736664,17.236511,17.263977,17.263977,17.263977,2.0,0.08572246,0.08572246,0.15240295,185.0,16.9664,100.0,95.86372,100.0,3010.1592,5.602338e-05,0.0,100.0,74.87842,14.641091,30.000002,0.2723505,49.502476,366.66022,190.1485,0.0,100.0,0.32386535,0.0,100.0,8.330017
41416,21924960.0,3.0,23.34848,19.073883,24.116486,24.286255,24.233337,23.692474,16.947449,17.061584,17.061584,17.061584,3.0,0.09080255,0.09080255,0.16143468,195.66667,16.466309,100.0,99.23108,100.0,3410.0627,6.50357e-05,0.0,100.0,84.02756,14.265333,30.000002,0.29069483,50.028534,409.05984,204.44829,0.0,100.0,0.34305847,0.0,100.0,8.330017
41417,21925020.0,3.0,23.311462,19.06192,24.03888,24.180115,24.17746,23.643677,16.859222,16.919617,16.919617,16.919617,3.0,0.09590915,0.09590915,0.17051351,206.33333,16.466309,100.0,100.0,100.0,3600.3489,6.8998896e-05,0.0,100.0,93.77464,13.924334,30.000002,0.30928165,50.50593,461.39307,219.69061,0.0,100.0,0.3623517,0.0,100.0,8.330017
41418,21925080.0,3.0,23.267883,19.05011,23.955658,24.066925,24.117096,23.59085,16.798798,16.837067,16.837067,16.837067,3.0,0.10101911,0.10101911,0.17959833,217.0,16.466309,100.0,100.0,100.0,3766.4106,7.244466e-05,0.0,100.0,104.07862,13.610846,30.000002,0.32803476,50.944817,520.7536,235.84683,0.0,100.0,0.38165745,0.0,100.0,8.330017
41419,21925140.0,3.0,23.218231,19.038422,23.86612,23.94571,24.051575,23.533356,16.515808,16.617676,16.617676,16.617676,3.0,0.106112756,0.106113516,0.18865415,227.66667,15.966217,100.0,100.0,100.0,4171.771,8.22716e-05,0.0,99.988754,114.93316,13.309869,30.000002,0.34696716,51.36618,584.5327,252.9081,0.0,99.989,0.40087757,0.0,99.988754,8.330017
41420,21925200.0,3.0,23.158813,19.026886,23.770233,23.81662,23.980896,23.471191,16.401917,16.466278,16.466278,16.466278,3.0,0.11058843,0.11059356,0.1966113,238.33333,15.966217,100.0,100.0,100.0,4354.986,8.659141e-05,0.0,98.35391,131.47879,13.054307,30.000002,0.363877,51.72397,651.0175,274.80273,0.0,98.35547,0.4178441,0.0,98.35391,8.330017
41421,21925260.0,3.0,23.08908,19.015472,23.67398,23.688507,23.909576,23.40686,16.271393,16.343231,16.343231,16.343231,3.0,0.11189102,0.11189342,0.1989271,249.0,15.966217,100.0,100.0,100.0,4445.624,8.9409135e-05,0.0,94.93573,151.7227,12.922348,30.000002,0.36957008,51.908714,680.64844,295.57944,0.0,94.93642,0.4227436,0.0,94.93573,8.330017
41422,21925320.0,3.0,23.009827,19.00418,23.576172,23.558716,23.836578,23.34085,15.898193,16.035553,16.035553,16.035553,3.0,0.11115168,0.11115118,0.19761267,249.33333,15.466095,100.0,100.0,100.0,4684.621,9.7401e-05,0.0,92.438805,165.18114,12.866428,30.000002,0.3678342,51.987,680.73254,306.7432,0.0,92.43867,0.41994128,0.0,92.438805,8.330017
41423,21925380.0,3.0,22.928833,18.99295,23.476624,23.42685,23.76175,23.273132,15.711731,15.805725,15.805908,15.805725,3.0,0.11055513,0.11014934,0.19655208,249.66667,15.466095,100.0,99.05045,100.0,4699.8555,9.910988e-05,0.0,90.41452,178.12782,12.810479,30.000002,0.3662209,52.06533,680.9755,317.35263,0.0,90.30472,0.41728276,0.0,90.41452,8.330017
41424,21925440.0,3.0,22.846497,18.981781,23.376648,23.294525,23.686005,23.204926,15.572144,15.643188,15.643829,15.643219,3.0,0.11013313,0.108767346,0.19554901,250.0,15.466095,100.0,97.4255,99.42126,4669.826,9.949628e-05,0.0,88.61368,191.70453,12.761619,30.000002,0.3644054,52.13373,681.2382,328.31863,0.0,88.250885,0.41448212,0.0,88.576035,8.330017
41425,21925500.0,3.0,22.762665,18.970703,23.276703,23.161865,23.608765,23.13623,15.267212,15.381378,15.383881,15.382385,3.0,0.110239744,0.10741165,0.19326863,250.0,14.966003,100.0,95.11181,97.04331,4853.7646,0.00010649665,0.0,86.81502,208.68478,12.725726,30.000002,0.36183044,52.183987,681.5737,341.80157,0.0,86.07942,0.41095886,0.0,86.41816,8.330017
41426,21925560.0,3.0,22.683746,18.959656,23.182617,23.037598,23.533417,23.069916,15.106995,15.191864,15.195343,15.194275,3.0,0.11059058,0.10579208,0.18972611,250.0,14.966003,100.0,92.146454,93.463585,4820.6406,0.000107168045,0.0,84.8053,231.66983,12.695037,30.000002,0.35811514,52.226948,682.0287,359.64188,0.0,83.58629,0.40615824,0.0,83.82366,8.330017
41427,21925620.0,3.0,22.604431,18.948608,23.09085,22.91626,23.456696,23.004059,14.969818,15.044128,15.048767,15.04834,3.0,0.11064115,0.10338958,0.18398428,250.0,14.966003,100.0,88.52405,88.68366,4731.6646,0.00010642298,0.0,82.617,260.06146,12.699545,30.000002,0.35124695,52.22064,676.237,379.8097,0.0,80.812065,0.39803925,0.0,80.83663,8.330017
41428,21925680.0,0.0,22.523682,18.937592,23.002777,22.799652,23.378876,22.9393,14.641602,14.769165,14.780945,14.781769,3.0,0.10965585,0.099515304,0.17488231,246.0,14.465912,100.0,84.25801,82.75796,4808.766,0.00011189804,0.0,80.867386,281.0349,12.767412,30.000002,0.33878067,52.12562,648.0674,389.43924,0.0,78.350105,0.38408768,0.0,78.05396,8.330017
41429,21925740.0,0.0,22.445404,18.926575,22.918976,22.688965,23.299866,22.876038,14.450012,14.548462,14.561981,14.564423,3.0,0.1086082,0.09528345,0.16448914,242.0,14.465912,99.512245,79.367355,75.75595,4670.53,0.00011059338,0.0,79.64208,294.80692,12.859602,30.000002,0.3246607,51.99656,610.64136,391.2862,0.0,76.312805,0.3684029,0.0,75.58212,8.330017
41430,21925800.0,0.0,22.372192,18.915527,22.840424,22.586212,23.220703,22.815094,14.289185,14.371399,14.385986,14.390259,3.0,0.10704152,0.09083599,0.15314716,238.0,14.465912,97.99596,73.8786,67.764145,4480.488,0.00010761796,0.0,78.58119,304.09192,12.96196,30.000002,0.30912513,51.853256,567.9291,387.94266,0.0,74.4768,0.35104054,0.0,73.19073,8.330017
41431,21925860.0,0.0,22.303131,18.90445,22.773804,22.500702,23.146454,22.760712,14.09259,14.182556,14.20166,14.209351,1.0,0.105127715,0.08615176,0.14093952,234.0,14.299194,95.70663,67.84228,58.94652,4317.1406,0.00010576706,0.0,77.633194,309.8976,13.14097,30.000002,0.29178563,51.602642,523.5798,380.58698,0.0,72.73367,0.3322289,0.0,70.76439,8.330017
41432,21925920.0,0.0,22.244446,18.893341,22.713562,22.424683,23.07312,22.70932,13.957428,14.028442,14.048157,14.05838,1.0,0.10282499,0.081271775,0.12814125,230.0,14.299194,92.72114,61.332233,49.457314,4075.8425,0.00010102368,0.0,76.70829,313.51834,13.296728,30.000002,0.2738655,51.38458,478.2673,370.57233,0.0,71.00623,0.31224477,0.0,68.22971,8.330017
41433,21925980.0,0.0,22.189636,18.882141,22.660492,22.359406,23.001526,22.66156,13.845612,13.904572,13.924042,13.936584,1.0,0.100119196,0.07617667,0.114796095,226.0,14.299194,89.044624,54.375584,39.39082,3805.4517,9.518384e-05,0.0,75.76369,315.50714,13.5005,30.000002,0.25480175,51.0993,433.81686,358.44928,0.0,69.23951,0.2911033,0.0,65.50819,8.330017
41434,21926040.0,0.0,22.137604,18.87085,22.615173,22.30603,22.93219,22.61795,13.684326,13.759277,13.7854,13.805054,1.0,0.09696173,0.070851676,0.10101285,222.0,14.132507,84.65842,46.98396,28.82175,3571.827,9.085379e-05,0.0,74.766174,316.09705,13.778784,30.000002,0.2345234,50.7097,393.5598,344.50876,0.0,67.39473,0.26882663,0.0,62.53623,8.330017
41435,21926100.0,0.0,22.095245,18.859497,22.577118,22.26416,22.865448,22.57843,13.583099,13.64035,13.667023,13.69162,1.0,0.09336289,0.065313816,0.08704119,218.0,14.132507,79.643654,39.2349,17.91445,3275.0269,8.3964704e-05,0.0,73.70818,315.32095,14.07126,30.000002,0.21384814,50.300236,359.48663,329.0787,0.0,65.45021,0.24571958,0.0,59.25626,8.330017
41436,21926160.0,0.0,22.058228,18.848022,22.55069,22.239502,22.80655,22.54663,13.504913,13.550903,13.576263,13.604553,1.0,0.089322135,0.059575055,0.07317434,214.0,14.132507,74.03144,31.18014,6.823646,2959.281,7.623338e-05,0.0,72.58594,312.95956,14.4738865,30.000002,0.19250731,49.73656,332.13202,312.3214,0.0,63.384468,0.22206599,0.0,55.53217,8.330017
41437,21926220.0,0.0,22.03244,18.836426,22.529999,22.22644,22.751617,22.519684,13.490021,13.505951,13.523376,13.5494995,0.0,0.0847687,0.053629104,0.06057396,210.0,14.21582,67.920135,22.897081,0.0,2611.1528,6.688521e-05,0.0,71.42074,307.723,14.876202,30.000002,0.17212228,49.17332,310.90256,294.30484,0.0,61.202015,0.19894983,0.0,51.601124,8.330017
41438,21926280.0,0.0,22.003265,18.824677,22.503754,22.22116,22.701813,22.49823,13.518066,13.497772,13.502899,13.519562,0.0,0.07962783,0.047404215,0.05549055,206.0,14.21582,61.351402,14.434239,0.0,2329.1064,5.8971847e-05,0.0,70.457756,293.1982,15.225111,30.000002,0.15764391,48.684845,295.54532,275.41473,0.0,59.04607,0.1824932,0.0,50.202595,8.330017
41439,21926340.0,0.0,21.97644,18.812775,22.478851,22.21939,22.657593,22.482422,13.588287,13.541901,13.527405,13.528076,0.0,0.07459527,0.0415131,0.05256819,202.0,14.21582,54.368317,5.8417416,0.0,2088.1406,5.2170733e-05,0.0,69.46236,279.20706,15.569215,30.000002,0.14551958,48.2031,283.92804,258.91602,0.0,56.71159,0.1686507,0.0,49.576275,8.330017
41440,21926400.0,0.0,21.951569,18.80072,22.456451,22.21994,22.619232,22.472137,13.714142,13.632477,13.590485,13.57663,0.0,0.06942896,0.036057275,0.05076648,198.0,14.299103,47.03115,0.0,0.0,1853.1818,4.5267996e-05,0.0,68.30203,266.66327,15.945575,30.000002,0.13463174,47.676197,274.2203,244.46007,0.0,54.17804,0.15622628,0.0,49.362053,8.330017
41441,21926460.0,0.0,21.93512,18.788452,22.438751,22.221832,22.589905,22.466736,13.830017,13.735382,13.672913,13.650757,0.0,0.06399729,0.033901658,0.04947233,194.0,14.299103,39.445347,0.0,0.0,1691.8398,4.053235e-05,0.0,67.0455,252.68547,16.206594,30.000002,0.1270075,47.31077,266.5064,231.58618,0.0,53.423046,0.14734454,0.0,49.444885,8.330017
41442,21926520.0,0.0,21.922577,18.776001,22.424164,22.225067,22.56662,22.463043,13.943451,13.844147,13.770142,13.742523,0.0,0.05861147,0.03278141,0.04877661,190.0,14.299103,31.657202,0.0,0.0,1571.5581,3.7129885e-05,0.0,65.628494,240.29597,16.432962,30.000002,0.12086722,46.99385,260.468,220.75285,0.0,53.22915,0.14014694,0.0,49.71408,8.330017
41443,21926580.0,0.0,21.913666,18.763306,22.412598,22.229279,22.549286,22.46045,14.086243,13.963837,13.882477,13.8506775,0.0,0.053203844,0.03215096,0.04843279,186.0,14.382416,23.72541,0.0,0.0,1451.0262,3.3658594e-05,0.0,63.979713,229.7679,16.636545,30.000002,0.115473635,46.708836,255.64108,211.53589,0.0,53.278687,0.13376844,0.0,50.052685,8.330017
41444,21926640.0,0.0,21.908081,18.750427,22.40384,22.234253,22.53769,22.45868,14.162537,14.064667,13.990692,13.958191,0.0,0.04778857,0.03180623,0.048301376,182.0,14.382416,15.706441,0.0,0.0,1371.454,3.1610718e-05,0.0,62.078274,220.82303,16.827637,30.000002,0.110519424,46.441307,251.72182,203.5542,0.0,53.45723,0.12787984,0.0,50.412895,8.330017
41445,21926700.0,0.0,21.9057,18.737274,22.397491,22.239777,22.531494,22.457428,14.209198,14.133972,14.076874,14.047119,0.0,0.042402506,0.031627998,0.04828391,178.0,14.382416,7.6530175,0.0,0.0,1302.9642,2.9918048e-05,0.0,59.90488,213.11728,16.992682,30.000002,0.105864294,46.210243,248.49109,196.49304,0.0,53.700386,0.122299075,0.0,50.768757,8.330017
41446,21926760.0,0.0,21.9021,18.723846,22.392456,22.243622,22.53125,22.456268,14.295959,14.198517,14.156158,14.128815,0.0,0.037108492,0.031544365,0.048318475,174.0,14.465698,0.0,0.0,0.0,1216.9023,2.7613562e-05,0.0,57.409893,206.3531,17.200066,30.000002,0.10132101,45.91991,245.83513,190.13614,0.0,53.971916,0.11695833,0.0,51.108456,8.330017
41447,21926820.0,0.0,21.900757,18.710144,22.39148,22.247864,22.534851,22.455414,14.341705,14.254822,14.226318,14.201721,0.0,0.034273334,0.031373564,0.048122186,170.0,14.465698,0.0,0.0,0.0,1171.5168,2.6458645e-05,0.0,56.158592,198.068,17.338482,30.000002,0.09857039,45.726128,243.9023,184.14493,0.0,54.288155,0.11375134,0.0,51.469887,8.330017
41448,21926880.0,0.0,21.898804,18.696167,22.393402,22.252625,22.540253,22.454926,14.387604,14.30426,14.2855835,14.263794,0.0,0.033046726,0.031269517,0.048009846,166.0,14.465698,0.0,0.0,0.0,1147.7732,2.5837615e-05,0.0,55.855858,189.58327,17.439276,30.000002,0.0972656,45.585014,242.598,178.97156,0.0,54.68685,0.112310156,0.0,51.89885,8.330017
41449,21926940.0,0.0,21.89679,18.681885,22.396393,22.25772,22.54663,22.454681,14.486053,14.364929,14.352386,14.331207,0.0,0.032316774,0.03122332,0.047974885,162.0,14.549011,0.0,0.0,0.0,1111.1288,2.4743902e-05,0.0,55.829304,181.88632,17.524347,30.000002,0.09648242,45.46591,241.66496,174.52728,0.0,55.101967,0.111500554,0.0,52.3327,8.330017
41450,21927000.0,0.0,21.894806,18.667267,22.400146,22.263184,22.553741,22.454681,14.518463,14.425751,14.41745,14.397308,0.0,0.03189123,0.031216219,0.047993354,158.0,14.549011,0.0,0.0,0.0,1105.3083,2.459934e-05,0.0,55.969067,174.95166,17.59937,30.000002,0.09602676,45.360886,240.97794,170.67159,0.0,55.51749,0.11108778,0.0,52.759506,8.330017
41451,21927060.0,0.0,21.891632,18.652313,22.402985,22.266693,22.559967,22.454132,14.534912,14.469238,14.46402,14.446594,0.0,0.031649355,0.031231543,0.04804076,154.0,14.549011,0.0,0.0,0.0,1102.7339,2.4541368e-05,0.0,56.203293,168.69116,17.6676,30.000002,0.09576591,45.265358,240.45639,167.27512,0.0,55.923103,0.11090989,0.0,53.17153,8.330017
41452,21927120.0,0.0,21.888458,18.636993,22.406067,22.270416,22.566467,22.453766,14.607605,14.515503,14.5121765,14.495941,0.0,0.031519234,0.031258225,0.048100848,150.0,14.632294,0.0,0.0,0.0,1077.9727,2.37711e-05,0.0,56.48898,163.00778,17.731756,30.000002,0.09561735,45.175545,240.05016,164.23831,0.0,56.31379,0.110867515,0.0,53.56548,8.330017
41453,21927180.0,0.0,21.885315,18.621338,22.409424,22.274323,22.573212,22.453491,14.626312,14.559814,14.557739,14.542847,0.0,0.031449262,0.031287484,0.048160788,146.0,14.632294,0.0,0.0,0.0,1079.6404,2.3829705e-05,0.0,56.79847,157.76253,17.79353,30.000002,0.09552096,45.089058,239.72308,161.45378,0.0,56.689854,0.110887535,0.0,53.94303,8.330017
41454,21927240.0,0.0,21.88211,18.605255,22.412964,22.27835,22.580078,22.453339,14.632294,14.589111,14.58786,14.5755005,0.0,0.031415876,0.03131532,0.048214886,142.0,14.632294,0.0,0.0,0.0,1080.9656,2.3871744e-05,0.0,57.11955,152.87448,17.855928,30.000002,0.0954454,45.0017,239.45544,158.86424,0.0,57.05203,0.110936694,0.0,54.305607,8.330017
41455,21927300.0,0.0,21.879242,18.588806,22.416656,22.282501,22.587067,22.453247,14.698639,14.624329,14.623566,14.611786,0.0,0.03140176,0.031338792,0.04825906,138.0,14.715607,0.0,0.0,0.0,1058.0477,2.3160203e-05,0.0,57.444454,148.26643,17.912647,30.000002,0.09538333,44.922295,239.23314,156.4187,0.0,57.40217,0.11099071,0.0,54.655594,8.330017
41456,21927360.0,0.0,21.87497,18.57193,22.419037,22.28482,22.592499,22.452576,14.714142,14.660156,14.6596985,14.64856,0.0,0.031395473,0.031356495,0.048291683,134.0,14.715607,0.0,0.0,0.0,1060.6831,2.3249404e-05,0.0,57.77039,143.85686,17.972712,30.000002,0.09530715,44.838203,239.04616,154.06816,0.0,57.744225,0.11103513,0.0,54.997284,8.330017
41457,21927420.0,0.0,21.870667,18.554626,22.421478,22.287292,22.597992,22.451996,14.718109,14.683716,14.683441,14.674011,0.0,0.031392183,0.031368237,0.048312884,130.0,14.715607,0.0,0.0,0.0,1062.1478,2.3298475e-05,0.0,58.09692,139.59993,18.032557,30.000002,0.0952196,44.754417,238.88884,151.78677,0.0,58.080845,0.111065045,0.0,55.33352,8.330017
41458,21927480.0,0.0,21.866669,18.536896,22.424011,22.289856,22.603577,22.451477,14.784027,14.714844,14.714661,14.7052,0.0,0.031389065,0.0313741,0.048323113,126.0,14.79892,0.0,0.0,0.0,1038.9656,2.2597489e-05,0.0,58.42443,135.46127,18.088701,30.000002,0.09512548,44.67582,238.75742,149.55586,0.0,58.414383,0.11107818,0.0,55.666733,8.330017
41459,21927540.0,0.0,21.86264,18.518677,22.426697,22.292603,22.609283,22.45111,14.796753,14.746796,14.746704,14.737396,0.0,0.031384017,0.03137455,0.04832349,122.0,14.79892,0.0,0.0,0.0,1041.1149,2.2673281e-05,0.0,58.75432,131.40416,18.145044,30.000002,0.09501711,44.59694,238.64897,147.35591,0.0,58.747967,0.11107369,0.0,56.000145,8.330017
41460,21927600.0,0.0,21.858368,18.5,22.429474,22.295471,22.615051,22.450775,14.800446,14.768311,14.768219,14.760162,0.0,0.031375706,0.031369817,0.048314463,118.0,14.79892,0.0,0.0,0.0,1042.2524,2.2715367e-05,0.0,59.08774,127.40533,18.206142,30.000002,0.094886,44.511402,238.56174,145.17508,0.0,59.083782,0.11105212,0.0,56.335957,8.330017
41461,21927660.0,0.0,21.850098,18.480042,22.427399,22.292755,22.61557,22.446045,14.863922,14.798187,14.798157,14.789642,0.0,0.031364437,0.031360757,0.04829773,114.0,14.882202,0.0,0.0,0.0,1016.2923,2.1968897e-05,0.0,59.426476,123.4491,18.262112,30.000002,0.0947524,44.43304,238.49452,143.00601,0.0,59.424007,0.111015126,0.0,56.67634,8.330017
41462,21927720.0,0.0,21.841248,18.458008,22.42517,22.290222,22.61621,22.441437,14.870941,14.8281555,14.828125,14.819672,0.0,0.03134998,0.031347696,0.04827387,110.0,14.882202,0.0,0.0,0.0,1012.5836,2.1895285e-05,0.0,59.771835,119.52387,18.319609,30.000002,0.09460458,44.35255,238.44647,140.84319,0.0,59.770306,0.1109638,0.0,57.022976,8.330017
41463,21927780.0,0.0,21.832123,18.43399,22.423065,22.287842,22.616943,22.43692,14.871765,14.845856,14.845825,14.838715,0.0,0.03133258,0.03133116,0.04824385,106.0,14.882202,0.0,0.0,0.0,1007.7691,2.178515e-05,0.0,60.125385,115.6204,18.378653,30.000002,0.094443835,44.269886,238.41689,138.68257,0.0,60.12443,0.11089987,0.0,57.377605,8.330017
41464,21927840.0,0.0,21.82306,18.40805,22.421082,22.285614,22.617767,22.432526,14.938721,14.873657,14.873657,14.865906,0.0,0.03131255,0.03131167,0.04820863,102.0,14.965515,0.0,0.0,0.0,978.4261,2.0956339e-05,0.0,60.488712,111.731285,18.433683,30.000002,0.09428215,44.192844,238.40523,136.52112,0.0,60.488117,0.11082517,0.0,57.741947,8.330017
41465,21927900.0,0.0,21.813782,18.380219,22.41925,22.2836,22.618713,22.428223,14.951233,14.903931,14.903931,14.895874,0.0,0.031290084,0.031289525,0.048168767,98.0,14.965515,0.0,0.0,0.0,974.73987,2.0890182e-05,0.0,60.86326,107.851685,18.489023,30.000002,0.09411216,44.115368,238.41101,134.35675,0.0,60.86288,0.11074071,0.0,58.117508,8.330017
41466,21927960.0,0.0,21.803345,18.350616,22.416656,22.280426,22.618744,22.423676,14.955017,14.924438,14.924438,14.917236,0.0,0.03126436,0.031264015,0.04812303,94.0,14.965515,0.0,0.0,0.0,970.1992,2.0794558e-05,0.0,61.248833,103.98782,18.54724,30.000002,0.093926854,44.033867,238.43375,132.19202,0.0,61.2486,0.1106437,0.0,58.504135,8.330017
41467,21928020.0,0.0,21.792969,18.319244,22.414124,22.277405,22.618896,22.41922,15.018219,14.954437,14.954437,14.946472,0.0,0.031235963,0.031235743,0.04807458,90.0,15.048798,0.0,0.0,0.0,940.2126,1.9956227e-05,0.0,61.6494,100.12675,18.601593,30.000002,0.093741946,43.95777,238.47304,130.02118,0.0,61.64925,0.11053727,0.0,58.905346,8.330017
41468,21928080.0,0.0,21.782318,18.286194,22.411804,22.274658,22.619202,22.414948,15.033356,14.983734,14.983734,14.975586,0.0,0.031205336,0.031205192,0.048023563,86.0,15.048798,0.0,0.0,0.0,937.204,1.9923693e-05,0.0,62.06712,96.26782,18.657436,30.000002,0.09354728,43.87959,238.52847,127.84388,0.0,62.067024,0.11042098,0.0,59.32256,8.330017
41469,21928140.0,0.0,21.771515,18.251526,22.409607,22.272095,22.619568,22.410767,15.0381775,15.004181,15.004181,14.996857,0.0,0.031169632,0.03116954,0.047964796,82.0,15.048798,0.0,0.0,0.0,933.01385,1.9842613e-05,0.0,62.50054,92.420456,18.71385,30.000002,0.09334198,43.80061,238.59946,125.66595,0.0,62.500477,0.11029607,0.0,59.754215,8.330017
41470,21928200.0,0.0,21.76062,18.215332,22.407532,22.269684,22.620087,22.406708,15.1026,15.03595,15.03595,15.02771,0.0,0.031130048,0.031129988,0.047900483,78.0,15.132111,0.0,0.0,0.0,903.21466,1.9026726e-05,0.0,62.95116,88.59216,18.769072,30.000002,0.09312576,43.7233,238.6855,123.48752,0.0,62.95112,0.11015125,0.0,60.20156,8.330017
41471,21928260.0,0.0,21.748566,18.177612,22.40445,22.265808,22.619446,22.402039,15.118286,15.0672,15.0672,15.058685,0.0,0.031087222,0.031087182,0.047831304,74.0,15.132111,0.0,0.0,0.0,900.3984,1.9006467e-05,0.0,63.42372,84.764946,18.824799,30.000002,0.09290064,43.64528,238.78627,121.30272,0.0,63.4237,0.109996855,0.0,60.66882,8.330017
41472,21928320.0,0.0,21.736328,18.138458,22.401428,22.262146,22.618958,22.397491,15.122101,15.087402,15.087402,15.079803,0.0,0.031041184,0.031041158,0.047757484,70.0,15.132111,0.0,0.0,0.0,896.167,1.8927845e-05,0.0,63.920116,80.94292,18.880445,30.000002,0.09266632,43.56738,238.90123,119.11279,0.0,63.920097,0.109829575,0.0,61.157566,8.330017
41473,21928380.0,0.0,21.723969,18.097961,22.39856,22.258667,22.618591,22.393097,15.186981,15.119537,15.119537,15.111084,0.0,0.030988771,0.030988757,0.047671203,66.0,15.215393,0.0,0.0,0.0,866.34625,1.8128203e-05,0.0,64.43761,77.14706,18.93648,30.000002,0.09241314,43.48893,239.02963,116.92595,0.0,64.43761,0.10963906,0.0,61.665714,8.330017
41474,21928440.0,0.0,21.711578,18.056122,22.395935,22.255493,22.618378,22.388855,15.203705,15.150635,15.150635,15.141998,0.0,0.03093412,0.03093411,0.04757914,62.0,15.215393,0.0,0.0,0.0,865.2746,1.8152561e-05,0.0,64.985954,73.351395,18.992577,30.000002,0.09214844,43.410393,239.17143,114.73012,0.0,64.98595,0.10943113,0.0,62.203247,8.330017
41475,21928500.0,0.0,21.699066,18.013062,22.393433,22.252533,22.618286,22.384735,15.209106,15.172607,15.172607,15.164734,0.0,0.030871227,0.03087122,0.0474712,58.0,15.215393,0.0,0.0,0.0,862.8658,1.8126419e-05,0.0,65.56188,69.57259,19.04948,30.000002,0.09186532,43.330727,239.32573,112.53482,0.0,65.56188,0.10920559,0.0,62.767456,8.330017
41476,21928560.0,0.0,21.685944,17.968842,22.390411,22.248688,22.617584,22.380463,15.28894,15.210541,15.210541,15.201233,0.0,0.030801626,0.03080162,0.047350965,54.0,15.298706,0.0,0.0,0.0,845.9638,1.7673372e-05,0.0,66.167854,65.82407,19.106262,30.000002,0.09155801,43.251236,239.4925,110.34155,0.0,66.167854,0.108943984,0.0,63.360954,8.330017
41477,21928620.0,0.0,21.67276,17.923462,22.387604,22.245209,22.617096,22.376373,15.294373,15.242249,15.242249,15.233002,0.0,0.03072758,0.030727576,0.047223046,50.0,15.298706,0.0,0.0,0.0,844.15234,1.7682229e-05,0.0,66.81564,62.075954,19.163885,30.000002,0.0912331,43.170563,239.67201,108.1385,0.0,66.815636,0.10865929,0.0,63.995243,8.330017
41478,21928680.0,0.0,21.659515,17.877045,22.38501,22.241974,22.61673,22.372437,15.29361,15.26123,15.26123,15.253265,0.0,0.030643893,0.030643893,0.04707777,46.0,15.298706,0.0,0.0,0.0,840.381,1.7617727e-05,0.0,67.50351,58.34841,19.22229,30.000002,0.09088289,43.088795,239.86348,105.935074,0.0,67.50351,0.10834471,0.0,64.6687,8.330017
41479,21928740.0,0.0,21.64627,17.82965,22.382568,22.238953,22.616516,22.368622,15.371979,15.296814,15.296814,15.287628,0.0,0.030546062,0.030546062,0.04690693,42.0,15.382019,0.0,0.0,0.0,822.71094,1.7150849e-05,0.0,68.2301,54.661552,19.281982,30.000002,0.09049654,43.005226,240.06625,103.73903,0.0,68.2301,0.107987955,0.0,65.38016,8.330017
41480,21928800.0,0.0,21.633087,17.78128,22.380402,22.236298,22.616516,22.365051,15.376556,15.326782,15.326782,15.317749,0.0,0.03044199,0.03044199,0.046726238,38.0,15.382019,0.0,0.0,0.0,819.9758,1.7138918e-05,0.0,69.01567,50.985077,19.342844,30.000002,0.09007933,42.92002,240.28117,101.53329,0.0,69.01567,0.10758699,0.0,66.14938,8.330017
41481,21928860.0,0.0,21.619324,17.732086,22.377777,22.23285,22.615967,22.361298,15.375366,15.345215,15.345215,15.337433,0.0,0.030319098,0.030319098,0.04651164,34.0,15.382019,0.0,0.0,0.0,815.2078,1.7053899e-05,0.0,69.854095,47.346443,19.405346,30.000002,0.08961982,42.83252,240.50693,99.333145,0.0,69.854095,0.10713924,0.0,66.97043,8.330017
41482,21928920.0,0.0,21.605347,17.682068,22.375275,22.229675,22.61557,22.357697,15.454681,15.379913,15.379913,15.37085,0.0,0.030219385,0.030219385,0.046341795,31.0,15.4653015,0.0,0.0,0.0,797.33716,1.65864e-05,0.0,70.74046,43.91496,19.465456,30.000002,0.089225136,42.748363,240.72417,97.27448,0.0,70.74046,0.10676914,0.0,67.83767,8.330017
41483,21928980.0,0.0,21.59137,17.631287,22.373047,22.226868,22.615387,22.35431,15.459747,15.409821,15.409821,15.400818,0.0,0.030125815,0.030125815,0.0461827,28.0,15.4653015,0.0,0.0,0.0,794.7635,1.6577702e-05,0.0,71.676254,40.642956,19.524885,30.000002,0.08884147,42.66516,240.93834,95.30855,0.0,71.676254,0.10640893,0.0,68.751976,8.330017
41484,21929040.0,0.0,21.577393,17.579834,22.371033,22.224274,22.615356,22.351074,15.459076,15.428467,15.428467,15.420654,0.0,0.030016249,0.030016249,0.045993857,25.0,15.4653015,0.0,0.0,0.0,790.41455,1.650125e-05,0.0,72.658264,37.499645,19.585424,30.000002,0.08842983,42.580406,241.15315,93.40612,0.0,72.658264,0.10601987,0.0,69.71091,8.330017
41485,21929100.0,0.0,21.562744,17.527771,22.36908,22.221863,22.615448,22.34793,15.541046,15.464142,15.464142,15.454956,0.0,0.030022178,0.030022178,0.04601983,25.0,15.5486145,0.0,0.0,0.0,774.97437,1.6084963e-05,0.0,73.64912,34.88239,19.63243,30.000002,0.088361815,42.5146,241.30887,91.93162,0.0,73.64912,0.106055625,0.0,70.67522,8.330017
41486,21929160.0,0.0,21.547241,17.475159,22.366577,22.218597,22.61499,22.344574,15.548737,15.49707,15.49707,15.487732,0.0,0.030083818,0.030083818,0.04614039,25.0,15.5486145,0.0,0.0,0.0,776.4308,1.6161068e-05,0.0,74.5965,32.713814,19.671227,30.000002,0.08846566,42.46028,241.42343,90.773415,0.0,74.5965,0.10630168,0.0,71.59213,8.330017
41487,21929220.0,0.0,21.531525,17.422028,22.364075,22.215363,22.614532,22.341248,15.550079,15.516998,15.516998,15.508911,0.0,0.030178953,0.030178953,0.046316985,25.0,15.5486145,0.0,0.0,0.0,777.14966,1.6189673e-05,0.0,75.48879,30.907385,19.70486,30.000002,0.08866858,42.413197,241.5074,89.85496,0.0,75.48879,0.106668405,0.0,72.45194,8.330017
41488,21929280.0,0.0,21.515625,17.3685,22.361572,22.212128,22.614075,22.337952,15.631439,15.554443,15.554443,15.545044,0.0,0.030288812,0.030288812,0.046517167,25.0,15.631897,0.0,0.0,0.0,765.1267,1.5857027e-05,0.0,76.334045,29.359837,19.735664,30.000002,0.088916704,42.37007,241.5715,89.09793,0.0,76.334045,0.10708994,0.0,73.263794,8.330017
41489,21929340.0,0.0,21.499664,17.314575,22.3591,22.208954,22.613678,22.334686,15.636597,15.586212,15.586212,15.576996,0.0,0.030419128,0.030419128,0.04675079,25.0,15.631897,0.0,0.0,0.0,768.24994,1.596586e-05,0.0,77.10707,28.093943,19.762753,30.000002,0.08922284,42.332146,241.61272,88.52018,0.0,77.10707,0.10758088,0.0,74.00297,8.330017
41490,21929400.0,0.0,21.48349,17.260345,22.356598,22.20575,22.61325,22.33142,15.636566,15.606293,15.606293,15.598419,0.0,0.03055485,0.03055485,0.04699139,25.0,15.631897,0.0,0.0,0.0,770.09875,1.6019216e-05,0.0,77.817055,27.031116,19.789305,30.000002,0.08955002,42.294975,241.63889,88.06524,0.0,77.817055,0.10810065,0.0,74.67941,8.330017
41491,21929460.0,0.0,21.467041,17.205872,22.353485,22.2016,22.612244,22.32782,15.716736,15.642944,15.642944,15.633911,0.0,0.030697323,0.030697323,0.04724233,25.0,15.71521,0.0,0.0,0.0,758.7285,1.5703981e-05,0.0,78.46567,26.14435,19.810932,30.000002,0.089897014,42.264698,241.65271,87.71372,0.0,78.46567,0.108634464,0.0,75.295166,8.330017
41492,21929520.0,0.0,21.45044,17.151215,22.350372,22.197449,22.611237,22.32428,15.720947,15.673676,15.673676,15.664917,0.0,0.030843204,0.030843204,0.047497112,25.0,15.71521,0.0,0.0,0.0,762.03613,1.581597e-05,0.0,79.03443,25.439255,19.832294,30.000002,0.090252094,42.234787,241.65396,87.46859,0.0,79.03443,0.10917979,0.0,75.83256,8.330017
41493,21929580.0,0.0,21.433685,17.096436,22.347198,22.193268,22.610199,22.32071,15.720337,15.692688,15.692688,15.685303,0.0,0.030986782,0.030986782,0.047746174,25.0,15.71521,0.0,0.0,0.0,763.89307,1.5869979e-05,0.0,79.53883,24.863808,19.854235,30.000002,0.09060081,42.204075,241.64726,87.29532,0.0,79.53883,0.10971942,0.0,76.30726,8.330017
41494,21929640.0,0.0,21.417236,17.041595,22.344055,22.189117,22.609161,22.317139,15.799988,15.72876,15.72876,15.720215,0.0,0.031128647,0.031128647,0.047991037,25.0,15.798492,0.0,0.0,0.0,752.2965,1.55531e-05,0.0,79.98272,24.400217,19.872253,30.000002,0.09094834,42.178844,241.63428,87.18219,0.0,79.98272,0.11024718,0.0,76.723274,8.330017
41495,21929700.0,0.0,21.400787,16.986755,22.340942,22.184967,22.608154,22.313599,15.803772,15.758728,15.758728,15.750458,0.0,0.031265132,0.031265132,0.048225142,25.0,15.798492,0.0,0.0,0.0,755.19214,1.5655316e-05,0.0,80.35233,24.054754,19.89115,30.000002,0.09127801,42.15239,241.61533,87.13049,0.0,80.35233,0.11075402,0.0,77.06771,8.330017
41496,21929760.0,0.0,21.383942,16.932007,22.33725,22.179993,22.606598,22.309784,15.8029175,15.77713,15.77713,15.770233,0.0,0.03139525,0.03139525,0.048447147,25.0,15.798492,0.0,0.0,0.0,756.5778,1.5699745e-05,0.0,80.66631,23.790598,19.90977,30.000002,0.09159016,42.126324,241.59303,87.1184,0.0,80.66631,0.11123709,0.0,77.358826,8.330017
41497,21929820.0,0.0,21.367188,16.87738,22.333557,22.175049,22.605072,22.30597,15.882294,15.812866,15.812866,15.804749,0.0,0.031518374,0.031518374,0.04865621,25.0,15.881805,0.0,0.0,0.0,744.2922,1.5372032e-05,0.0,80.92653,23.599312,19.928278,30.000002,0.09188182,42.10041,241.56824,87.14012,0.0,80.92653,0.11169257,0.0,77.59865,8.330017
41498,21929880.0,0.0,21.350586,16.822937,22.329926,22.170166,22.603607,22.302246,15.885803,15.842346,15.842346,15.834442,0.0,0.03163144,0.03163144,0.04884724,25.0,15.881805,0.0,0.0,0.0,746.40857,1.5457186e-05,0.0,81.12552,23.483652,19.94687,30.000002,0.09214491,42.07438,241.5417,87.194305,0.0,81.12552,0.11210979,0.0,77.78036,8.330017
41499,21929940.0,0.0,17.095581,16.768738,22.326447,22.165344,22.602142,22.298523,15.877991,15.8602295,15.8602295,15.853668,0.0,0.031631034,0.031631034,0.04882897,25.0,15.881805,0.0,0.0,0.0,546.4887,1.5403652e-05,0.0,81.29193,23.674547,49.661175,95.255516,6.6559005e-07,0.47435543,241.52213,87.29474,0.0,81.29193,0.11207482,0.0,77.93265,8.330017
41500,21930000.0,0.0,16.718048,16.714874,22.322723,22.1604,22.600586,22.294708,15.548157,15.781525,15.781525,15.787537,0.0,0.031745292,0.031745292,0.04903144,25.0,15.965118,0.0,0.0,0.0,246.95471,7.68813e-06,0.0,81.472244,23.546654,49.999992,95.99998,3.6675345e-07,1.1513045e-05,241.49397,87.35049,0.0,81.472244,0.11252192,0.0,78.1006,8.330017
41501,21930060.0,0.0,16.66455,16.661377,22.318085,22.154144,22.598145,22.290253,15.622711,15.683929,15.683929,15.696808,0.0,0.031834852,0.031834852,0.04918332,25.0,15.965118,0.0,0.0,0.0,147.14616,3.9101137e-06,0.0,81.58949,23.517904,50.0,96.0,3.6890293e-07,-4.663544e-08,241.4689,87.42993,0.0,81.58949,0.112853006,0.0,78.20651,8.330017
41502,21930120.0,0.0,16.61145,16.608307,22.313202,22.147614,22.59555,22.285675,15.795959,15.701904,15.701904,15.706696,0.0,0.03191517,0.03191517,0.049318668,25.0,15.965118,0.0,0.0,0.0,110.314545,3.01925e-06,0.0,81.6683,23.52857,50.0,96.0,3.708356e-07,-1.0536991e-09,241.44418,87.52207,0.0,81.6683,0.113149054,0.0,78.27608,8.330017
41503,21930180.0,0.0,16.558868,16.555786,22.308472,22.141327,22.59311,22.28122,15.977325,15.792175,15.792175,15.785034,0.0,0.031985864,0.031985864,0.049437106,25.0,16.0484,0.0,0.0,0.0,79.79086,2.3651537e-06,0.0,81.71301,23.571861,50.0,96.0,3.725369e-07,-2.8807902e-14,241.42038,87.622665,0.0,81.71301,0.113408946,0.0,78.31357,8.330017
41504,21930240.0,0.0,16.506866,16.503784,22.304138,22.135468,22.591003,22.2771,16.004425,15.884888,15.884888,15.871277,0.0,0.032047153,0.032047153,0.049539253,25.0,16.0484,0.0,0.0,0.0,72.48491,2.0756029e-06,0.0,81.72917,23.64053,50.0,96.0,3.7401162e-07,1.3810173e-16,241.39786,87.72784,0.0,81.72917,0.11363371,0.0,78.3243,8.330017
41505,21930300.0,0.0,16.455444,16.452423,22.300049,22.129974,22.58908,22.273163,16.02237,15.94397,15.94397,15.929932,0.0,0.032099202,0.032099202,0.049625587,25.0,16.0484,0.0,0.0,0.0,63.276524,1.8779298e-06,0.0,81.721214,23.728947,50.0,96.0,3.7526394e-07,-6.251327e-19,241.3769,87.83456,0.0,81.721214,0.11382419,0.0,78.31257,8.330017
41506,21930360.0,0.0,16.404755,16.401764,22.295837,22.124146,22.587006,22.269226,16.128693,16.00412,16.00412,15.989258,0.0,0.032142203,0.032142203,0.049696542,25.0,16.131714,0.0,0.0,0.0,40.974213,1.4427378e-06,0.0,81.69295,23.832386,50.0,96.0,3.7629778e-07,-1.5837033e-21,241.35776,87.94032,0.0,81.69295,0.11398116,0.0,78.28198,8.330017
41507,21930420.0,0.0,16.354797,16.351868,22.29184,22.118652,22.585144,22.265472,16.114868,16.055786,16.055786,16.041931,0.0,0.032175906,0.032175906,0.0497518,25.0,16.131714,0.0,0.0,0.0,38.85008,1.1831321e-06,0.0,81.647415,23.946512,50.0,96.0,3.7710683e-07,8.497323e-25,241.34076,88.042366,0.0,81.647415,0.11410383,0.0,78.23549,8.330017
41508,21930480.0,0.0,16.305664,16.302765,22.288025,22.113403,22.583405,22.26184,16.113678,16.079407,16.079407,16.068604,0.0,0.032200545,0.032200545,0.04979181,25.0,16.131714,0.0,0.0,0.0,31.087763,9.59122e-07,0.0,81.58878,24.066074,50.0,96.0,3.7769618e-07,1.0120364e-26,241.32616,88.13788,0.0,81.58878,0.11419309,0.0,78.177055,8.330017
41509,21930540.0,0.0,16.257385,16.254547,22.284302,22.108246,22.581726,22.2583,16.205597,16.118164,16.118164,16.107391,0.0,0.03221959,0.03221959,0.04982248,25.0,16.214996,0.0,0.0,0.0,9.984069,4.3256185e-07,0.0,81.524506,24.18602,49.999428,96.0,3.785407e-07,0.00080158724,241.31319,88.22768,0.0,81.524506,0.114261895,0.0,78.11361,8.330017
41510,21930600.0,0.0,16.210052,16.207275,22.280762,22.103363,22.5802,22.254883,16.200073,16.155457,16.155457,16.145416,0.0,0.032231756,0.032231756,0.04984153,25.0,16.214996,0.0,0.0,0.0,6.749714,2.4862115e-07,0.0,81.453476,24.305794,50.0,96.0,3.7843776e-07,-2.2071395e-06,241.3023,88.31,0.0,81.453476,0.11430527,0.0,78.044106,8.330017
41511,21930660.0,0.0,16.163757,16.16101,22.276947,22.0979,22.57843,22.251434,16.197845,16.174194,16.174194,16.166351,0.0,0.032238226,0.032238226,0.049851086,25.0,16.214996,0.0,0.0,0.0,-0.16115402,2.73022e-08,0.0,81.380035,24.422499,49.988865,96.0,3.8624304e-07,0.015589218,241.29332,88.38444,0.0,81.380035,0.11432772,0.0,77.97268,8.330017
41512,21930720.0,0.0,16.118866,16.115814,22.273193,22.09259,22.576782,22.248047,16.19104,16.18332,16.18332,16.177765,0.0,0.032200746,0.032200746,0.04978305,25.0,16.29831,0.0,0.0,0.0,-3.7290468,9.54197e-21,0.0,81.323944,24.67251,48.171375,96.0,8.09144e-06,2.5600758,241.28954,88.488235,0.0,81.323944,0.11418491,0.0,77.91908,8.330017
41513,21930780.0,0.0,16.07782,16.071716,22.269531,22.087372,22.575134,22.24469,16.162933,16.179108,16.179108,16.1763,0.0,0.03216213,0.03216213,0.049714368,25.0,16.29831,0.0,0.0,0.0,-4.559888,9.54197e-21,0.0,81.28705,24.879337,46.685406,96.0,6.9863076e-05,4.640432,241.28868,88.56593,0.0,81.28705,0.11403905,0.0,77.884575,8.330017
41514,21930840.0,0.0,16.065948,16.02884,22.26587,22.082184,22.573486,22.241364,16.128174,16.16278,16.16278,16.162903,0.0,0.032109544,0.032109544,0.049621657,25.0,16.29831,0.0,0.0,0.0,-3.6369817,9.54197e-21,0.0,81.27421,25.102633,44.815445,96.0,0.0006835951,7.2583756,241.2915,88.6379,0.0,81.27421,0.113841176,0.0,77.87389,8.330017
41515,21930900.0,0.0,16.52649,15.987213,22.262177,22.076965,22.571808,22.237976,16.138123,16.146088,16.146088,16.147705,0.0,0.032092683,0.032092683,0.0495952,25.0,16.381592,0.0,0.0,0.0,17.872435,9.54197e-21,0.0,81.28551,25.216805,41.496883,96.0,0.010342681,11.904367,241.29759,88.686455,0.0,81.28551,0.11378036,0.0,77.886696,8.330017
41516,21930960.0,0.0,16.70221,15.946899,22.258118,22.071198,22.569824,22.234406,16.283783,16.174469,16.174469,16.171753,0.0,0.03209861,0.03209861,0.049606435,25.0,16.381592,0.0,0.0,0.0,24.890507,9.54197e-21,0.0,81.275856,25.183529,40.974987,96.0,0.013335986,12.635019,241.30013,88.673965,0.0,81.275856,0.113803774,0.0,77.87758,8.330017
41517,21931020.0,0.0,16.280853,15.907959,22.254333,22.065796,22.568115,22.23111,16.432587,16.266174,16.266174,16.254547,0.0,0.032060448,0.032060448,0.049539134,25.0,16.381592,0.0,0.0,0.0,-5.000789,9.54197e-21,0.0,81.28329,25.217125,42.310863,96.0,0.0063195755,10.7647915,241.30394,88.651436,0.0,81.28329,0.11365994,0.0,77.88598,8.330017
41518,21931080.0,0.0,16.440796,15.870453,22.250977,22.060913,22.566742,22.228119,16.448975,16.343933,16.343933,16.329346,0.0,0.032070428,0.032070428,0.049558815,25.0,16.464905,0.0,0.0,0.0,-0.63460624,9.54197e-21,0.0,81.29288,25.173641,41.528564,96.0,0.010155699,11.860011,241.3066,88.63778,0.0,81.29288,0.11369963,0.0,77.89572,8.330017
41519,21931140.0,0.0,16.44992,15.834442,22.247864,22.056366,22.565582,22.225342,16.44986,16.389496,16.389496,16.37622,0.0,0.032069616,0.032069616,0.049558103,25.0,16.464905,0.0,0.0,0.0,-0.09229654,9.54197e-21,0.0,81.30037,25.148546,41.389282,96.0,0.010924917,12.055006,241.30894,88.62252,0.0,81.30037,0.11369728,0.0,77.90326,8.330017
41520,21931200.0,0.0,16.460266,15.800018,22.244904,22.052032,22.564545,22.222656,16.451263,16.414886,16.414886,16.404205,0.0,0.032069832,0.032069832,0.049558997,25.0,16.464905,0.0,0.0,0.0,0.43429556,9.54197e-21,0.0,81.30769,25.125196,41.26056,96.0,0.011653597,12.23522,241.31085,88.60935,0.0,81.30769,0.113698624,0.0,77.9105,8.330017
41521,21931260.0,0.0,16.79245,15.766418,22.24173,22.047363,22.563232,22.21988,16.51294,16.44223,16.44223,16.43283,0.0,0.032097504,0.032097504,0.049607895,25.0,16.548218,0.0,0.0,0.0,16.87766,9.54197e-21,0.0,81.29538,25.06187,40.22882,96.0,0.017788066,13.679652,241.31104,88.60307,0.0,81.29538,0.11380302,0.0,77.89781,8.330017
41522,21931320.0,0.0,16.41977,15.732941,22.238739,22.043,22.562103,22.217255,16.601135,16.499542,16.499542,16.487762,0.0,0.0320624,0.0320624,0.049544726,25.0,16.548218,0.0,0.0,0.0,-7.021221,9.54197e-21,0.0,81.30029,25.124035,41.25972,96.0,0.011653306,12.236389,241.31326,88.60019,0.0,81.30029,0.11366958,0.0,77.90315,8.330017
41523,21931380.0,0.0,16.336731,15.699585,22.236023,22.03894,22.561188,22.214844,16.556213,16.539337,16.539337,16.528656,0.0,0.032059863,0.032059863,0.049541883,25.0,16.548218,0.0,0.0,0.0,-13.4594,9.54197e-21,0.0,81.319336,25.09966,41.32549,96.0,0.011277841,12.144314,241.31511,88.583664,0.0,81.319336,0.11366148,0.0,77.9222,8.330017
41524,21931440.0,0.0,16.96344,15.666351,22.233307,22.034912,22.560272,22.212433,16.54837,16.536896,16.536896,16.530823,0.0,0.03211381,0.03211381,0.049637787,25.0,16.6315,0.0,0.0,0.0,22.186455,9.54197e-21,0.0,81.302246,24.988052,39.385555,96.0,0.022507051,14.860223,241.31393,88.57842,0.0,81.302246,0.11386546,0.0,77.90436,8.330017
41525,21931500.0,0.0,16.66034,15.633301,22.230713,22.031006,22.559418,22.210083,16.672363,16.573395,16.573395,16.56543,0.0,0.032084543,0.032084543,0.049583793,25.0,16.6315,0.0,0.0,0.0,3.34792,9.54197e-21,0.0,81.29181,25.058685,40.328297,96.0,0.017186182,13.540385,241.3148,88.58663,0.0,81.29181,0.11375307,0.0,77.89427,8.330017
41526,21931560.0,0.0,16.348206,15.600403,22.228058,22.027008,22.558502,22.207764,16.678528,16.62561,16.62561,16.615662,0.0,0.03206086,0.03206086,0.049542557,25.0,16.6315,0.0,0.0,0.0,-17.672043,9.54197e-21,0.0,81.30706,25.089703,41.059124,96.0,0.012813921,12.517227,241.31673,88.578674,0.0,81.30706,0.1136642,0.0,77.90993,8.330017
41527,21931620.0,0.0,16.910034,15.567688,22.225494,22.023132,22.557617,22.205536,16.647736,16.635529,16.635529,16.628754,0.0,0.032110427,0.032110427,0.049631458,25.0,16.714813,0.0,0.0,0.0,12.92912,9.54197e-21,0.0,81.29504,24.98423,39.272335,96.0,0.023076313,15.018731,241.31563,88.572365,0.0,81.29504,0.113852315,0.0,77.89739,8.330017
41528,21931680.0,0.0,16.806274,15.535156,22.222992,22.019348,22.556824,22.203339,16.720306,16.658417,16.658417,16.651764,0.0,0.032099865,0.032099865,0.049611293,25.0,16.714813,0.0,0.0,0.0,6.8535337,9.54197e-21,0.0,81.28165,25.015385,39.601036,96.0,0.021356244,14.558549,241.31583,88.57843,0.0,81.28165,0.11381111,0.0,77.884224,8.330017
41529,21931740.0,0.0,16.553345,15.502869,22.220673,22.015808,22.556152,22.201263,16.751923,16.697998,16.697998,16.68991,0.0,0.032079823,0.032079823,0.049575612,25.0,16.714813,0.0,0.0,0.0,-9.665253,9.54197e-21,0.0,81.28368,25.053617,40.248657,96.0,0.017654411,13.651882,241.31691,88.57848,0.0,81.28368,0.113735266,0.0,77.8867,8.330017
41530,21931800.0,0.0,16.931702,15.470795,22.218445,22.01242,22.555573,22.19931,16.754517,16.719452,16.719452,16.712494,0.0,0.03210961,0.03210961,0.049629033,25.0,16.798096,0.0,0.0,0.0,9.279187,9.54197e-21,0.0,81.271286,24.995907,38.937572,96.0,0.02466231,15.4874,241.31631,88.57797,0.0,81.271286,0.11384829,0.0,77.87421,8.330017
41531,21931860.0,0.0,16.8284,15.438965,22.216064,22.008728,22.55478,22.197235,16.807434,16.748566,16.748566,16.741272,0.0,0.032100923,0.032100923,0.04961285,25.0,16.798096,0.0,0.0,0.0,2.6464202,9.54197e-21,0.0,81.26037,25.017975,39.255535,96.0,0.023148123,15.042252,241.31662,88.58099,0.0,81.26037,0.113814756,0.0,77.86365,8.330017
41532,21931920.0,0.0,16.683624,15.407379,22.213776,22.005219,22.554108,22.195282,16.819977,16.780579,16.780579,16.77301,0.0,0.032090537,0.032090537,0.049594477,25.0,16.798096,0.0,0.0,0.0,-6.9209876,9.54197e-21,0.0,81.25802,25.036575,39.614964,96.0,0.02127154,14.539051,241.31732,88.58035,0.0,81.25802,0.11377555,0.0,77.86171,8.330017
41533,21931980.0,0.0,17.014282,15.376099,22.211609,22.001862,22.553528,22.19342,16.830933,16.79779,16.79779,16.791504,0.0,0.032107726,0.032107726,0.049625196,25.0,16.881409,0.0,0.0,0.0,9.813188,9.54197e-21,0.0,81.24579,25.016743,38.268585,96.0,0.02728645,16.423977,241.3174,88.58785,0.0,81.24579,0.11384067,0.0,77.84959,8.330017
41534,21932040.0,0.0,16.928345,15.345093,22.209564,21.998657,22.55304,22.19162,16.884247,16.827362,16.827362,16.820465,0.0,0.032102473,0.032102473,0.04961556,25.0,16.881409,0.0,0.0,0.0,3.5362852,9.54197e-21,0.0,81.23636,25.02364,38.586193,96.0,0.026130956,15.979327,241.31783,88.585976,0.0,81.23636,0.113820516,0.0,77.840546,8.330017
41535,21932100.0,0.0,16.82846,15.314392,22.207672,21.995667,22.552673,22.189972,16.89624,16.856415,16.856415,16.849396,0.0,0.032096688,0.032096688,0.04960534,25.0,16.881409,0.0,0.0,0.0,-3.1530378,9.54197e-21,0.0,81.23142,25.030497,38.874657,96.0,0.024925902,15.57548,241.31836,88.583595,0.0,81.23142,0.11379874,0.0,77.836,8.330017
41536,21932160.0,0.0,17.06134,15.283997,22.205566,21.99234,22.552063,22.188171,16.916504,16.87741,16.87741,16.871033,0.0,0.03209837,0.03209837,0.04960843,25.0,16.964691,0.0,0.0,0.0,7.85635,9.54197e-21,0.0,81.22458,25.05034,37.635628,96.0,0.029221376,17.31012,241.31943,88.59701,0.0,81.22458,0.11380519,0.0,77.82943,8.330017
41537,21932220.0,0.0,17.003143,15.253967,22.203583,21.989166,22.551575,22.186493,16.961334,16.907227,16.907227,16.900269,0.0,0.03209525,0.03209525,0.049602967,25.0,16.964691,0.0,0.0,0.0,3.0735433,9.54197e-21,0.0,81.21985,25.046213,37.852444,96.0,0.028554274,17.006578,241.3202,88.59118,0.0,81.21985,0.113793455,0.0,77.82501,8.330017
41538,21932280.0,0.0,16.937195,15.224274,22.201721,21.986176,22.551208,22.184906,16.973999,16.93457,16.93457,16.927643,0.0,0.032092903,0.032092903,0.049598932,25.0,16.964691,0.0,0.0,0.0,-1.5870253,9.54197e-21,0.0,81.21652,25.040693,38.074417,96.0,0.02787979,16.695818,241.32082,88.58543,0.0,81.21652,0.11378473,0.0,77.821945,8.330017
41539,21932340.0,0.0,17.142456,15.194977,22.199951,21.983337,22.550903,22.18341,16.999084,16.95694,16.95694,16.95047,0.0,0.032089587,0.032089587,0.04959317,25.0,17.048004,0.0,0.0,0.0,7.80107,9.54197e-21,0.0,81.21439,25.070024,36.861996,96.0,0.031628843,18.393208,241.32237,88.59885,0.0,81.21439,0.11377235,0.0,77.82004,8.330017
