,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41540,21932400.0,0.0,17.083649,15.166046,22.198334,21.980652,22.55072,22.182007,17.04425,16.988312,16.988312,16.98114,0.0,0.03208661,0.03208661,0.04958806,25.0,17.048004,0.0,0.0,0.0,2.9423828,9.54197e-21,0.0,81.2139,25.061459,37.079914,96.0,0.030935345,18.088123,241.32336,88.59063,0.0,81.2139,0.11376126,0.0,77.81972,8.330017
41541,21932460.0,0.0,17.00589,15.137512,22.196503,21.977661,22.550323,22.180481,17.06314,17.019562,17.019562,17.012115,0.0,0.03208438,0.03208438,0.049584296,25.0,17.048004,0.0,0.0,0.0,-2.673071,9.54197e-21,0.0,81.2144,25.050648,37.36139,96.0,0.0300513,17.694054,241.32414,88.58195,0.0,81.2144,0.113753036,0.0,77.82036,8.330017
41542,21932520.0,0.0,17.225372,15.109375,22.194794,21.974854,22.550049,22.179077,17.083313,17.042358,17.042358,17.035553,0.0,0.03208309,0.03208309,0.049582165,25.0,17.131317,0.0,0.0,0.0,7.643973,9.54197e-21,0.0,81.21526,25.071308,36.131096,96.0,0.033975378,19.416466,241.32564,88.592575,0.0,81.21526,0.11374834,0.0,77.82128,8.330017
41543,21932580.0,0.0,17.169373,15.081696,22.193207,21.972198,22.549866,22.177765,17.127441,17.072815,17.072815,17.065521,0.0,0.032080583,0.032080583,0.04957785,25.0,17.131317,0.0,0.0,0.0,3.0776892,9.54197e-21,0.0,81.21745,25.061182,36.33636,96.0,0.033303935,19.129097,241.32661,88.58396,0.0,81.21745,0.11373899,0.0,77.82352,8.330017
41544,21932640.0,0.0,17.101349,15.054443,22.191772,21.969727,22.549805,22.176575,17.140808,17.101013,17.101013,17.093842,0.0,0.032078903,0.032078903,0.049575046,25.0,17.131317,0.0,0.0,0.0,-1.7426955,9.54197e-21,0.0,81.22067,25.05011,36.563988,96.0,0.032566886,18.81042,241.32735,88.57574,0.0,81.22067,0.11373284,0.0,77.82673,8.330017
41545,21932700.0,0.0,17.325165,15.027649,22.19043,21.967407,22.549805,22.175415,17.16806,17.12384,17.12384,17.117157,0.0,0.032079622,0.032079622,0.049576443,25.0,17.2146,0.0,0.0,0.0,8.590082,9.54197e-21,0.0,81.223045,25.062761,35.374462,96.0,0.036472008,20.475752,241.32863,88.583916,0.0,81.223045,0.113735676,0.0,77.82904,8.330017
41546,21932760.0,0.0,17.247803,15.001343,22.188904,21.964752,22.549652,22.174194,17.221375,17.157593,17.157593,17.149963,0.0,0.032077257,0.032077257,0.049572296,25.0,17.2146,0.0,0.0,0.0,2.5046039,9.54197e-21,0.0,81.2265,25.05137,35.686714,96.0,0.035429012,20.0386,241.32945,88.5747,0.0,81.2265,0.11372679,0.0,77.83244,8.330017
41547,21932820.0,0.0,17.148834,14.975525,22.1875,21.96231,22.549591,22.173065,17.23758,17.192322,17.192322,17.184235,0.0,0.032075774,0.032075774,0.04956981,25.0,17.2146,0.0,0.0,0.0,-4.4107656,9.54197e-21,0.0,81.23113,25.038044,36.05486,96.0,0.034214336,19.523197,241.33,88.56537,0.0,81.23113,0.11372133,0.0,77.837,8.330017
41548,21932880.0,0.0,17.39746,14.950226,22.186218,21.960052,22.549652,22.172058,17.25003,17.213501,17.213501,17.206512,0.0,0.03207847,0.03207847,0.049574703,25.0,17.297913,0.0,0.0,0.0,7.7868905,9.54197e-21,0.0,81.23407,25.047934,34.77784,96.0,0.038482714,21.311028,241.331,88.57412,0.0,81.23407,0.11373163,0.0,77.839775,8.330017
41549,21932940.0,0.0,17.343079,14.925415,22.185059,21.957916,22.549805,22.171112,17.29486,17.242065,17.242065,17.234863,0.0,0.032076865,0.032076865,0.04957183,25.0,17.297913,0.0,0.0,0.0,3.467279,9.54197e-21,0.0,81.23767,25.039541,34.98334,96.0,0.037783343,21.023325,241.33162,88.56747,0.0,81.23767,0.11372554,0.0,77.84327,8.330017
41550,21933000.0,0.0,17.266205,14.901184,22.184052,21.955994,22.550049,22.170288,17.31015,17.270447,17.270447,17.263306,0.0,0.032075785,0.032075785,0.04956998,25.0,17.297913,0.0,0.0,0.0,-1.9467524,9.54197e-21,0.0,81.2423,25.02981,35.25233,96.0,0.036875647,20.64674,241.33203,88.56064,0.0,81.2423,0.113721535,0.0,77.84776,8.330017
41551,21933060.0,0.0,17.499847,14.877472,22.1828,21.953705,22.55008,22.169312,17.338226,17.293335,17.293335,17.286652,0.0,0.032079637,0.032079637,0.049576856,25.0,17.381195,0.0,0.0,0.0,8.873886,9.54197e-21,0.0,81.24448,25.034323,34.098946,96.0,0.04081145,22.26148,241.33275,88.56752,0.0,81.24448,0.113736115,0.0,77.84976,8.330017
41552,21933120.0,0.0,17.411957,14.85434,22.181671,21.951569,22.550232,22.168457,17.391083,17.327545,17.327545,17.319916,0.0,0.032077536,0.032077536,0.049573034,25.0,17.381195,0.0,0.0,0.0,2.259322,9.54197e-21,0.0,81.24756,25.027275,34.45703,96.0,0.03957619,21.760157,241.33316,88.56109,0.0,81.24756,0.11372809,0.0,77.85273,8.330017
41553,21933180.0,0.0,17.311218,14.831787,22.180695,21.949646,22.550507,22.167694,17.405426,17.361542,17.361542,17.353546,0.0,0.032076225,0.032076225,0.049570758,25.0,17.381195,0.0,0.0,0.0,-4.7210107,9.54197e-21,0.0,81.25197,25.018454,34.825836,96.0,0.038316257,21.243834,241.3334,88.55453,0.0,81.25197,0.113723196,0.0,77.85703,8.330017
41554,21933240.0,0.0,17.574371,14.809845,22.17981,21.947845,22.550873,22.167023,17.418396,17.382019,17.382019,17.375153,0.0,0.032081652,0.032081652,0.049580444,25.0,17.464508,0.0,0.0,0.0,8.244859,9.54197e-21,0.0,81.253265,25.02175,33.561306,96.0,0.042681772,23.014168,241.3339,88.56245,0.0,81.253265,0.11374375,0.0,77.85815,8.330017
41555,21933300.0,0.0,17.51059,14.788513,22.179077,21.946228,22.55133,22.166443,17.464966,17.411041,17.411041,17.40384,0.0,0.032080002,0.032080002,0.04957736,25.0,17.464508,0.0,0.0,0.0,3.4028213,9.54197e-21,0.0,81.25514,25.018133,33.815674,96.0,0.041793086,22.658058,241.33417,88.55848,0.0,81.25514,0.11373735,0.0,77.859924,8.330017
41556,21933360.0,0.0,17.415527,14.767822,22.178131,21.944305,22.551605,22.165771,17.484985,17.441986,17.441986,17.43454,0.0,0.03207845,0.03207845,0.049574606,25.0,17.464508,0.0,0.0,0.0,-3.2662106,9.54197e-21,0.0,81.25838,25.012579,34.16691,96.0,0.04057494,22.166327,241.33434,88.55354,0.0,81.25838,0.113731496,0.0,77.863075,8.330017
41557,21933420.0,0.0,17.66446,14.747742,22.177277,21.942505,22.552002,22.165161,17.506805,17.4646,17.4646,17.457794,0.0,0.032084335,0.032084335,0.04958507,25.0,17.547821,0.0,0.0,0.0,8.554755,9.54197e-21,0.0,81.25829,25.013062,33.001217,96.0,0.044650774,23.798296,241.33463,88.56032,0.0,81.25829,0.11375374,0.0,77.86283,8.330017
41558,21933480.0,0.0,17.581879,14.728363,22.176544,21.940887,22.55246,22.164642,17.557281,17.496887,17.496887,17.48938,0.0,0.032082018,0.032082018,0.049580764,25.0,17.547821,0.0,0.0,0.0,2.444689,9.54197e-21,0.0,81.25903,25.012026,33.339035,96.0,0.043459613,23.325352,241.3348,88.557106,0.0,81.25903,0.113744795,0.0,77.863525,8.330017
41559,21933540.0,0.0,17.480469,14.709625,22.175964,21.939453,22.55304,22.164246,17.572327,17.529541,17.529541,17.521759,0.0,0.03208015,0.03208015,0.049577475,25.0,17.547821,0.0,0.0,0.0,-4.571682,9.54197e-21,0.0,81.26155,25.008501,33.711403,96.0,0.042156022,22.804033,241.33492,88.553,0.0,81.26155,0.11373776,0.0,77.866005,8.330017
41560,21933600.0,0.0,17.756042,14.69162,22.175476,21.93814,22.55371,22.16394,17.586395,17.549683,17.549683,17.542969,0.0,0.03208722,0.03208722,0.049590062,25.0,17.631104,0.0,0.0,0.0,9.169856,9.54197e-21,0.0,81.26015,25.007046,32.45491,96.0,0.04658827,24.563126,241.33508,88.559975,0.0,81.26015,0.11376451,0.0,77.86447,8.330017
41561,21933660.0,0.0,17.674377,14.674286,22.174866,21.936707,22.5542,22.163422,17.641235,17.58017,17.58017,17.572876,0.0,0.032084495,0.032084495,0.04958498,25.0,17.631104,0.0,0.0,0.0,3.0164762,9.54197e-21,0.0,81.25947,25.008911,32.797318,96.0,0.045370407,24.083757,241.33522,88.557976,0.0,81.25947,0.11375397,0.0,77.8638,8.330017
41562,21933720.0,0.0,17.558014,14.657684,22.174347,21.935455,22.55481,22.162994,17.659454,17.614319,17.614319,17.606476,0.0,0.032081857,0.032081857,0.04958032,25.0,17.631104,0.0,0.0,0.0,-5.0205283,9.54197e-21,0.0,81.261185,25.007607,33.233963,96.0,0.043827843,23.472456,241.33533,88.55431,0.0,81.261185,0.11374402,0.0,77.86553,8.330017
41563,21933780.0,0.0,17.836304,14.641815,22.17398,21.934357,22.555481,22.16269,17.671326,17.63498,17.63498,17.628204,0.0,0.03208944,0.03208944,0.049593832,25.0,17.714417,0.0,0.0,0.0,8.878906,9.54197e-21,0.0,81.25877,25.00396,31.986433,96.0,0.0482601,25.218994,241.3354,88.56058,0.0,81.25877,0.113772705,0.0,77.86302,8.330017
41564,21933840.0,0.0,17.766968,14.626709,22.173706,21.93338,22.556274,22.162445,17.721436,17.664032,17.664032,17.65689,0.0,0.03208671,0.03208671,0.049588755,25.0,17.714417,0.0,0.0,0.0,3.688922,9.54197e-21,0.0,81.25708,25.007624,32.279263,96.0,0.0472114,24.80903,241.33553,88.55963,0.0,81.25708,0.11376219,0.0,77.861374,8.330017
41565,21933900.0,0.0,17.660614,14.612366,22.173553,21.932617,22.55716,22.162323,17.739227,17.695526,17.695526,17.68808,0.0,0.03208383,0.03208383,0.04958367,25.0,17.714417,0.0,0.0,0.0,-3.7024572,9.54197e-21,0.0,81.257935,25.008427,32.678062,96.0,0.045791123,24.250711,241.33566,88.55692,0.0,81.257935,0.11375134,0.0,77.86228,8.330017
41566,21933960.0,0.0,17.924225,14.598816,22.173218,21.931488,22.557861,22.162048,17.759155,17.717804,17.717804,17.71106,0.0,0.032091312,0.032091312,0.049596995,25.0,17.797699,0.0,0.0,0.0,9.072521,9.54197e-21,0.0,81.2545,25.002913,31.517717,96.0,0.049940355,25.875196,241.3357,88.56199,0.0,81.2545,0.113779634,0.0,77.8588,8.330017
41567,21934020.0,0.0,17.838287,14.58606,22.172974,21.930542,22.558685,22.161865,17.810394,17.749542,17.749542,17.742126,0.0,0.03208777,0.03208777,0.049590472,25.0,17.797699,0.0,0.0,0.0,2.792133,9.54197e-21,0.0,81.25227,25.008562,31.880224,96.0,0.0486362,25.367685,241.33583,88.561295,0.0,81.25227,0.113766015,0.0,77.85666,8.330017
41568,21934080.0,0.0,17.729736,14.574127,22.172852,21.929749,22.5596,22.161804,17.825806,17.782166,17.782166,17.774445,0.0,0.03208449,0.03208449,0.04958471,25.0,17.797699,0.0,0.0,0.0,-4.7160606,9.54197e-21,0.0,81.252785,25.010563,32.2874,96.0,0.047178656,24.797638,241.33601,88.55885,0.0,81.252785,0.1137537,0.0,77.85727,8.330017
41569,21934140.0,0.0,18.00946,14.563019,22.172852,21.929138,22.560577,22.161804,17.840393,17.802826,17.802826,17.796112,0.0,0.03209274,0.03209274,0.04959944,25.0,17.881012,0.0,0.0,0.0,9.169786,9.54197e-21,0.0,81.24873,25.002464,31.075113,96.0,0.05153244,26.49484,241.33601,88.56328,0.0,81.24873,0.113784924,0.0,77.85319,8.330017
41570,21934200.0,0.0,17.930511,14.552734,22.172974,21.92862,22.561676,22.161896,17.891937,17.832855,17.832855,17.825623,0.0,0.03208902,0.03208902,0.049592584,25.0,17.881012,0.0,0.0,0.0,3.3804798,9.54197e-21,0.0,81.245804,25.009491,31.41627,96.0,0.050299823,26.017221,241.33618,88.56319,0.0,81.245804,0.11377065,0.0,77.85037,8.330017
41571,21934260.0,0.0,17.811157,14.543335,22.172882,21.927826,22.562592,22.161865,17.910583,17.866272,17.866272,17.858582,0.0,0.03208501,0.03208501,0.049585525,25.0,17.881012,0.0,0.0,0.0,-4.8815,9.54197e-21,0.0,81.24605,25.013163,31.872154,96.0,0.04866036,25.378984,241.33641,88.560905,0.0,81.24605,0.11375555,0.0,77.850746,8.330017
41572,21934320.0,0.0,18.09314,14.534821,22.172882,21.927155,22.56363,22.161926,17.9245,17.887085,17.887085,17.88034,0.0,0.032093618,0.032093618,0.049600925,25.0,17.964294,0.0,0.0,0.0,9.134854,9.54197e-21,0.0,81.24159,25.002754,30.664999,96.0,0.0530108,27.069002,241.33638,88.56439,0.0,81.24159,0.11378818,0.0,77.846275,8.330017
41573,21934380.0,0.0,18.014526,14.527191,22.173004,21.926636,22.564728,22.162079,17.975739,17.916962,17.916962,17.90976,0.0,0.032089613,0.032089613,0.049593557,25.0,17.964294,0.0,0.0,0.0,3.3923435,9.54197e-21,0.0,81.23832,25.010893,31.009432,96.0,0.051762722,26.586792,241.33656,88.56463,0.0,81.23832,0.113772795,0.0,77.84314,8.330017
41574,21934440.0,0.0,17.905884,14.520447,22.173279,21.9263,22.565948,22.162323,17.991425,17.948608,17.948608,17.941132,0.0,0.0320856,0.0320856,0.04958652,25.0,17.964294,0.0,0.0,0.0,-4.114467,9.54197e-21,0.0,81.23842,25.01515,31.425337,96.0,0.050261404,26.004528,241.33685,88.5627,0.0,81.23842,0.11375773,0.0,77.84338,8.330017
41575,21934500.0,0.0,18.181244,14.514648,22.173645,21.926086,22.56726,22.162659,18.01001,17.96997,17.96997,17.963318,0.0,0.032094255,0.032094255,0.049601987,25.0,18.047607,0.0,0.0,0.0,9.38393,9.54197e-21,0.0,81.23356,25.003048,30.26229,96.0,0.054464623,27.632797,241.33679,88.56525,0.0,81.23356,0.11379051,0.0,77.83853,8.330017
41576,21934560.0,0.0,18.082672,14.509796,22.173767,21.925537,22.56839,22.162842,18.06543,18.00235,18.00235,17.994873,0.0,0.032089297,0.032089297,0.049592935,25.0,18.047607,0.0,0.0,0.0,2.2352028,9.54197e-21,0.0,81.230255,25.013237,30.692608,96.0,0.0529031,27.03035,241.33702,88.56563,0.0,81.230255,0.11377155,0.0,77.83539,8.330017
41577,21934620.0,0.0,17.966919,14.505859,22.174042,21.92517,22.56961,22.163147,18.078491,18.036224,18.036224,18.02835,0.0,0.03208488,0.03208488,0.049585205,25.0,18.047607,0.0,0.0,0.0,-5.6789374,9.54197e-21,0.0,81.23067,25.018064,31.137054,96.0,0.05129542,26.408123,241.33736,88.56358,0.0,81.23067,0.113754965,0.0,77.83595,8.330017
41578,21934680.0,0.0,18.268463,14.50293,22.174408,21.924927,22.570953,22.163513,18.088501,18.05481,18.05481,18.048218,0.0,0.03209475,0.03209475,0.049602877,25.0,18.13092,0.0,0.0,0.0,9.651623,9.54197e-21,0.0,81.22567,25.002377,29.874573,96.0,0.05586563,28.175598,241.33727,88.56541,0.0,81.22567,0.11379239,0.0,77.830956,8.330017
41579,21934740.0,0.0,18.191559,14.500977,22.174866,21.924835,22.572357,22.16397,18.142426,18.083588,18.083588,18.076569,0.0,0.03209026,0.03209026,0.049594626,25.0,18.13092,0.0,0.0,0.0,4.0196013,9.54197e-21,0.0,81.221886,25.012617,30.227842,96.0,0.05458117,27.68102,241.3375,88.56632,0.0,81.221886,0.11377518,0.0,77.82732,8.330017
41580,21934800.0,0.0,18.072815,14.5,22.175507,21.924896,22.573853,22.16452,18.161316,18.116241,18.116241,18.108734,0.0,0.032085348,0.032085348,0.04958599,25.0,18.13092,0.0,0.0,0.0,-4.193138,9.54197e-21,0.0,81.22209,25.019117,30.696785,96.0,0.052881,27.024498,241.33784,88.5647,0.0,81.22209,0.11375669,0.0,77.8277,8.330017
41581,21934860.0,0.0,18.344269,14.500122,22.17517,21.92395,22.574371,22.164154,18.179474,18.13861,18.13861,18.131836,0.0,0.032094464,0.032094464,0.04960232,25.0,18.214203,0.0,0.0,0.0,9.036425,9.54197e-21,0.0,81.217155,25.003305,29.565165,96.0,0.05698269,28.608768,241.33777,88.56561,0.0,81.217155,0.11379126,0.0,77.82276,8.330017
41582,21934920.0,0.0,18.257599,14.501343,22.174896,21.923126,22.574982,22.163849,18.230072,18.169983,18.169983,18.162598,0.0,0.032089554,0.032089554,0.04959335,25.0,18.214203,0.0,0.0,0.0,2.7877986,9.54197e-21,0.0,81.2138,25.014278,29.95604,96.0,0.055561263,28.061544,241.33801,88.566505,0.0,81.2138,0.11377248,0.0,77.81957,8.330017
41583,21934980.0,0.0,18.148071,14.503662,22.174774,21.922516,22.575684,22.163696,18.245178,18.202179,18.202179,18.194519,0.0,0.03208482,0.03208482,0.049585056,25.0,18.214203,0.0,0.0,0.0,-4.773545,9.54197e-21,0.0,81.214165,25.020601,30.390877,96.0,0.053983,27.45277,241.3384,88.56498,0.0,81.214165,0.113754705,0.0,77.82011,8.330017
41584,21935040.0,0.0,18.4328,14.506989,22.174744,21.922028,22.576477,22.163605,18.260254,18.222626,18.222626,18.215973,0.0,0.03209473,0.03209473,0.049602807,25.0,18.297516,0.0,0.0,0.0,9.375337,9.54197e-21,0.0,81.20911,25.002134,29.21221,96.0,0.058257956,29.102907,241.33826,88.56523,0.0,81.20911,0.11379228,0.0,77.81504,8.330017
41585,21935100.0,0.0,18.349121,14.511322,22.174835,21.921661,22.577362,22.163574,18.312744,18.25293,18.25293,18.245728,0.0,0.032089703,0.032089703,0.04959361,25.0,18.297516,0.0,0.0,0.0,3.3045702,9.54197e-21,0.0,81.20557,25.014019,29.60159,96.0,0.05684172,28.557774,241.3385,88.56651,0.0,81.20557,0.11377304,0.0,77.81166,8.330017
41586,21935160.0,0.0,18.227173,14.516632,22.174835,21.921204,22.578156,22.163544,18.33075,18.28659,18.28659,18.27887,0.0,0.032084305,0.032084305,0.049584143,25.0,18.297516,0.0,0.0,0.0,-5.115916,9.54197e-21,0.0,81.20617,25.021902,30.093782,96.0,0.055054385,27.868704,241.33891,88.56517,0.0,81.20617,0.11375275,0.0,77.812454,8.330017
41587,21935220.0,0.0,18.254791,14.522858,22.174957,21.920868,22.57901,22.163574,18.302734,18.298004,18.298004,18.292389,0.0,0.032084912,0.032084912,0.049585484,25.0,18.300018,0.0,0.0,0.0,-3.1355062,9.54197e-21,0.0,81.20714,25.017128,29.963171,96.0,0.0555274,28.051561,241.3392,88.56314,0.0,81.20714,0.1137553,0.0,77.81347,8.330017
41588,21935280.0,0.0,18.31543,14.529999,22.17508,21.920563,22.579834,22.163605,18.288452,18.295044,18.295044,18.291962,0.0,0.032086425,0.032086425,0.049588263,25.0,18.300018,0.0,0.0,0.0,1.072299,9.54197e-21,0.0,81.20656,25.012272,29.731348,96.0,0.05636749,28.376112,241.33939,88.56201,0.0,81.20656,0.11376111,0.0,77.81292,8.330017
41589,21935340.0,0.0,18.329926,14.537964,22.17517,21.920258,22.580688,22.163635,18.29538,18.293701,18.293701,18.291931,0.0,0.03208608,0.03208608,0.049587637,25.0,18.300018,0.0,0.0,0.0,1.9606767,9.54197e-21,0.0,81.20584,25.01173,29.702028,96.0,0.056472655,28.417162,241.33957,88.56132,0.0,81.20584,0.11375981,0.0,77.81223,8.330017
41590,21935400.0,0.0,18.30664,14.546753,22.175293,21.919952,22.581543,22.163666,18.306732,18.297363,18.297363,18.295868,0.0,0.032084446,0.032084446,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.27149466,9.54197e-21,0.0,81.20595,25.013285,29.82263,96.0,0.05603397,28.248316,241.33978,88.560425,0.0,81.20595,0.11375365,0.0,77.81238,8.330017
41591,21935460.0,0.0,18.283997,14.556305,22.17395,21.917877,22.580994,22.162354,18.30832,18.302338,18.302338,18.300964,0.0,0.032083143,0.032083143,0.0495825,25.0,18.300018,0.0,0.0,0.0,-1.2584732,9.54197e-21,0.0,81.206985,25.013393,29.927593,96.0,0.055652563,28.10137,241.34001,88.55907,0.0,81.206985,0.11374879,0.0,77.813446,8.330017
41592,21935520.0,0.0,18.289001,14.56662,22.172546,21.915833,22.580475,22.161041,18.302094,18.303528,18.303528,18.302612,0.0,0.032083005,0.032083005,0.049582344,25.0,18.300018,0.0,0.0,0.0,-0.8624565,9.54197e-21,0.0,81.208145,25.011227,29.919329,96.0,0.055682223,28.11294,241.3402,88.55768,0.0,81.208145,0.11374834,0.0,77.814606,8.330017
41593,21935580.0,0.0,18.308014,14.577606,22.171143,21.913818,22.579956,22.15976,18.29715,18.301483,18.301483,18.301178,0.0,0.03208339,0.03208339,0.04958308,25.0,18.300018,0.0,0.0,0.0,0.45433754,9.54197e-21,0.0,81.20905,25.008516,29.861216,96.0,0.055892833,28.1943,241.34033,88.55655,0.0,81.20905,0.11374986,0.0,77.815475,8.330017
41594,21935640.0,0.0,18.310516,14.589294,22.16977,21.911774,22.579437,22.158447,18.30011,18.300568,18.300568,18.300446,0.0,0.03208316,0.03208316,0.049582683,25.0,18.300018,0.0,0.0,0.0,0.58326274,9.54197e-21,0.0,81.209915,25.007448,29.877079,96.0,0.055835083,28.17209,241.34044,88.55567,0.0,81.209915,0.113749005,0.0,77.81632,8.330017
41595,21935700.0,0.0,18.304474,14.601593,22.168365,21.90976,22.578918,22.157166,18.302826,18.30133,18.30133,18.301178,0.0,0.03208271,0.03208271,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.1426471,9.54197e-21,0.0,81.21108,25.00675,29.926508,96.0,0.05565574,28.102886,241.34055,88.55478,0.0,81.21108,0.11374731,0.0,77.81747,8.330017
41596,21935760.0,0.0,18.299591,14.614471,22.166718,21.90744,22.578094,22.15567,18.30371,18.302277,18.302277,18.302094,0.0,0.03208238,0.03208238,0.049581334,25.0,18.300018,0.0,0.0,0.0,-0.20136517,9.54197e-21,0.0,81.21241,25.005802,29.970121,96.0,0.055497658,28.04183,241.34064,88.55387,0.0,81.21241,0.113746084,0.0,77.81875,8.330017
41597,21935820.0,0.0,18.299469,14.627899,22.16504,21.90512,22.57724,22.154175,18.302856,18.302734,18.302734,18.302551,0.0,0.032082286,0.032082286,0.049581204,25.0,18.300018,0.0,0.0,0.0,-0.20608237,9.54197e-21,0.0,81.21378,25.004496,29.9946,96.0,0.055409115,28.007559,241.3407,88.55302,0.0,81.21378,0.11374577,0.0,77.82008,8.330017
41598,21935880.0,0.0,18.302032,14.641876,22.163391,21.902832,22.576416,22.15268,18.302002,18.302612,18.302612,18.302551,0.0,0.03208233,0.03208233,0.0495813,25.0,18.300018,0.0,0.0,0.0,-0.03256282,9.54197e-21,0.0,81.215126,25.003143,30.010143,96.0,0.055353094,27.9858,241.34074,88.552284,0.0,81.215126,0.11374596,0.0,77.82138,8.330017
41599,21935940.0,0.0,18.304962,14.656311,22.161743,21.900543,22.575592,22.151215,18.30185,18.302277,18.302277,18.302246,0.0,0.032082412,0.032082412,0.049581453,25.0,18.300018,0.0,0.0,0.0,0.1589584,9.54197e-21,0.0,81.216415,25.001928,30.026236,96.0,0.055295132,27.963268,241.34077,88.551674,0.0,81.216415,0.11374627,0.0,77.822624,8.330017
41600,21936000.0,0.0,18.304962,14.671173,22.160095,21.898254,22.574768,22.14972,18.302582,18.302277,18.302277,18.302277,0.0,0.032082405,0.032082405,0.049581446,25.0,18.300018,0.0,0.0,0.0,0.14439622,9.54197e-21,0.0,81.21771,25.001032,30.055761,96.0,0.05518852,27.921932,241.34079,88.55115,0.0,81.21771,0.113746256,0.0,77.82387,8.330017
41601,21936060.0,0.0,18.302765,14.686462,22.158234,21.895721,22.57367,22.148071,18.303436,18.302643,18.302643,18.302582,0.0,0.032082353,0.032082353,0.049581356,25.0,18.300018,0.0,0.0,0.0,-0.017147737,9.54197e-21,0.0,81.219025,25.00033,30.094585,96.0,0.055048257,27.867582,241.34079,88.55068,0.0,81.219025,0.11374606,0.0,77.82513,8.330017
41602,21936120.0,0.0,18.301636,14.702118,22.156342,21.893188,22.572601,22.146454,18.303375,18.303009,18.303009,18.302948,0.0,0.032082375,0.032082375,0.0495814,25.0,18.300018,0.0,0.0,0.0,-0.09581945,9.54197e-21,0.0,81.22035,24.999569,30.128952,96.0,0.054924224,27.819464,241.34077,88.55026,0.0,81.22035,0.113746144,0.0,77.8264,8.330017
41603,21936180.0,0.0,18.302399,14.718079,22.15448,21.890656,22.571503,22.144806,18.302979,18.30307,18.30307,18.30304,0.0,0.032082476,0.032082476,0.049581584,25.0,18.300018,0.0,0.0,0.0,-0.04610319,9.54197e-21,0.0,81.22162,24.998787,30.156616,96.0,0.05482456,27.780735,241.34074,88.54993,0.0,81.22162,0.11374653,0.0,77.82763,8.330017
41604,21936240.0,0.0,18.303558,14.7343445,22.152649,21.888184,22.570435,22.143158,18.302795,18.303009,18.303009,18.303009,0.0,0.0320826,0.0320826,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.031166619,9.54197e-21,0.0,81.22283,24.998104,30.183622,96.0,0.054727305,27.742928,241.34071,88.54966,0.0,81.22283,0.113747,0.0,77.82877,8.330017
41605,21936300.0,0.0,18.30429,14.750885,22.150787,21.885681,22.569366,22.14154,18.302979,18.302948,18.302948,18.302948,0.0,0.032082707,0.032082707,0.049581986,25.0,18.300018,0.0,0.0,0.0,0.07205456,9.54197e-21,0.0,81.22398,24.997572,30.213717,96.0,0.054618876,27.700796,241.34067,88.54947,0.0,81.22398,0.1137474,0.0,77.82988,8.330017
41606,21936360.0,0.0,18.303589,14.767609,22.148743,21.882965,22.568024,22.13977,18.303436,18.30307,18.30307,18.30307,0.0,0.03208277,0.03208277,0.04958209,25.0,18.300018,0.0,0.0,0.0,0.018032677,9.54197e-21,0.0,81.225105,24.997204,30.24987,96.0,0.05448851,27.650183,241.34062,88.549324,0.0,81.225105,0.11374763,0.0,77.830956,8.330017
41607,21936420.0,0.0,18.302979,14.784546,22.146698,21.880249,22.566711,22.13797,18.303558,18.303253,18.303253,18.303223,0.0,0.032082837,0.032082837,0.04958221,25.0,18.300018,0.0,0.0,0.0,-0.027938288,9.54197e-21,0.0,81.2262,24.996874,30.285913,96.0,0.054358553,27.59972,241.34056,88.5492,0.0,81.2262,0.11374789,0.0,77.83199,8.330017
41608,21936480.0,0.0,18.302948,14.801605,22.144653,21.877563,22.56543,22.1362,18.303436,18.303375,18.303375,18.303345,0.0,0.032082934,0.032082934,0.049582373,25.0,18.300018,0.0,0.0,0.0,-0.030072931,9.54197e-21,0.0,81.22726,24.99656,30.319777,96.0,0.054236535,27.552313,241.3405,88.549126,0.0,81.22726,0.11374823,0.0,77.83301,8.330017
41609,21936540.0,0.0,18.303436,14.818787,22.142609,21.874878,22.564117,22.13446,18.303284,18.303375,18.303375,18.303345,0.0,0.03208304,0.03208304,0.04958256,25.0,18.300018,0.0,0.0,0.0,0.0017962805,9.54197e-21,0.0,81.228264,24.996286,30.352104,96.0,0.054120082,27.507055,241.34044,88.54909,0.0,81.228264,0.11374864,0.0,77.83396,8.330017
41610,21936600.0,0.0,18.303772,14.836029,22.140594,21.872223,22.562805,22.13269,18.303284,18.303375,18.303375,18.303375,0.0,0.032083135,0.032083135,0.049582724,25.0,18.300018,0.0,0.0,0.0,0.022498468,9.54197e-21,0.0,81.229225,24.996084,30.385498,96.0,0.053999774,27.460304,241.34036,88.54907,0.0,81.229225,0.11374899,0.0,77.83488,8.330017
41611,21936660.0,0.0,18.303925,14.853302,22.138397,21.869354,22.56131,22.130798,18.303406,18.303345,18.303345,18.303345,0.0,0.032083217,0.032083217,0.049582865,25.0,18.300018,0.0,0.0,0.0,0.031014469,9.54197e-21,0.0,81.23013,24.995958,30.419811,96.0,0.05387614,27.412262,241.3403,88.54909,0.0,81.23013,0.1137493,0.0,77.835754,8.330017
41612,21936720.0,0.0,18.30365,14.870544,22.1362,21.866516,22.559814,22.128906,18.303558,18.303406,18.303406,18.303406,0.0,0.032083284,0.032083284,0.049582973,25.0,18.300018,0.0,0.0,0.0,0.008621767,9.54197e-21,0.0,81.23102,24.995892,30.456055,96.0,0.05374553,27.361525,241.34023,88.54912,0.0,81.23102,0.11374955,0.0,77.83659,8.330017
41613,21936780.0,0.0,18.303528,14.887787,22.134003,21.863678,22.55832,22.127014,18.303558,18.303436,18.303436,18.303436,0.0,0.032083344,0.032083344,0.049583074,25.0,18.300018,0.0,0.0,0.0,0.0010248846,9.54197e-21,0.0,81.231834,24.995876,30.491533,96.0,0.053617656,27.311855,241.34016,88.54917,0.0,81.231834,0.11374976,0.0,77.83737,8.330017
41614,21936840.0,0.0,18.303375,14.904907,22.131836,21.86087,22.556824,22.125153,18.303558,18.303497,18.303497,18.303497,0.0,0.032083403,0.032083403,0.049583174,25.0,18.300018,0.0,0.0,0.0,-0.00922767,9.54197e-21,0.0,81.23266,24.995853,30.527166,96.0,0.053489286,27.261969,241.34009,88.549225,0.0,81.23266,0.11374998,0.0,77.83816,8.330017
41615,21936900.0,0.0,18.303436,14.921936,22.12967,21.858063,22.555328,22.12326,18.303528,18.303497,18.303497,18.303497,0.0,0.032083463,0.032083463,0.049583275,25.0,18.300018,0.0,0.0,0.0,-0.005247774,9.54197e-21,0.0,81.233444,24.99585,30.561914,96.0,0.053364094,27.213318,241.34001,88.549286,0.0,81.233444,0.113750204,0.0,77.83891,8.330017
41616,21936960.0,0.0,18.303406,14.938812,22.12735,21.855103,22.55365,22.121277,18.303467,18.303497,18.303497,18.303497,0.0,0.032083523,0.032083523,0.049583375,25.0,18.300018,0.0,0.0,0.0,-0.003657155,9.54197e-21,0.0,81.234215,24.99585,30.596495,96.0,0.05323953,27.164906,241.33995,88.549355,0.0,81.234215,0.11375042,0.0,77.839645,8.330017
41617,21937020.0,0.0,18.303406,14.955475,22.12503,21.852112,22.551971,22.119293,18.303436,18.303497,18.303497,18.303497,0.0,0.03208358,0.03208358,0.049583472,25.0,18.300018,0.0,0.0,0.0,-0.002597296,9.54197e-21,0.0,81.23497,24.995865,30.630795,96.0,0.053115994,27.116888,241.33987,88.54942,0.0,81.23497,0.11375063,0.0,77.84036,8.330017
41618,21937080.0,0.0,18.303375,14.971924,22.122711,21.849182,22.550323,22.11731,18.303436,18.303467,18.303467,18.303467,0.0,0.032083627,0.032083627,0.049583558,25.0,18.300018,0.0,0.0,0.0,-0.0028295333,9.54197e-21,0.0,81.23569,24.995895,30.664867,96.0,0.05299328,27.069187,241.3398,88.54949,0.0,81.23569,0.113750815,0.0,77.84106,8.330017
41619,21937140.0,0.0,18.303314,14.988098,22.120392,21.846222,22.548676,22.115356,18.303406,18.303436,18.303436,18.303436,0.0,0.03208368,0.03208368,0.04958364,25.0,18.300018,0.0,0.0,0.0,-0.0037640973,9.54197e-21,0.0,81.23639,24.995934,30.698555,96.0,0.052871965,27.022024,241.33974,88.54957,0.0,81.23639,0.113751,0.0,77.84173,8.330017
41620,21937200.0,0.0,18.303223,15.003967,22.118103,21.843323,22.547028,22.113373,18.303345,18.303406,18.303406,18.303406,0.0,0.032083724,0.032083724,0.049583714,25.0,18.300018,0.0,0.0,0.0,-0.0063893385,9.54197e-21,0.0,81.23707,24.995983,30.731949,96.0,0.052751716,26.975271,241.33966,88.549644,0.0,81.23707,0.113751166,0.0,77.84237,8.330017
41621,21937260.0,0.0,18.30307,15.019501,22.115692,21.84024,22.545227,22.111328,18.303314,18.303375,18.303375,18.303375,0.0,0.03208377,0.03208377,0.04958379,25.0,18.300018,0.0,0.0,0.0,-0.011528934,9.54197e-21,0.0,81.23773,24.996035,30.764675,96.0,0.0526339,26.929457,241.3396,88.54973,0.0,81.23773,0.11375132,0.0,77.843,8.330017
41622,21937320.0,0.0,18.302979,15.034637,22.11325,21.837189,22.543396,22.109253,18.303223,18.303314,18.303314,18.303314,0.0,0.032083813,0.032083813,0.04958387,25.0,18.300018,0.0,0.0,0.0,-0.012651274,9.54197e-21,0.0,81.23837,24.996086,30.796381,96.0,0.05251977,26.885065,241.33952,88.549805,0.0,81.23837,0.1137515,0.0,77.84361,8.330017
41623,21937380.0,0.0,18.302948,15.049377,22.11084,21.834137,22.541626,22.107208,18.303131,18.303253,18.303253,18.303253,0.0,0.032083865,0.032083865,0.049583957,25.0,18.300018,0.0,0.0,0.0,-0.010167998,9.54197e-21,0.0,81.23898,24.996138,30.827082,96.0,0.052409295,26.842085,241.33946,88.54989,0.0,81.23898,0.11375169,0.0,77.8442,8.330017
41624,21937440.0,0.0,18.302856,15.06366,22.10846,21.831116,22.539825,22.105164,18.30304,18.303162,18.303162,18.303192,0.0,0.032083914,0.032083914,0.04958404,25.0,18.300018,0.0,0.0,0.0,-0.008859177,9.54197e-21,0.0,81.23958,24.996193,30.856968,96.0,0.052301764,26.800247,241.3394,88.54997,0.0,81.23958,0.11375186,0.0,77.844765,8.330017
41625,21937500.0,0.0,18.302765,15.077454,22.106049,21.828094,22.538055,22.103119,18.302948,18.3031,18.3031,18.3031,0.0,0.032083962,0.032083962,0.049584124,25.0,18.300018,0.0,0.0,0.0,-0.009207122,9.54197e-21,0.0,81.24014,24.99625,30.885931,96.0,0.05219756,26.759693,241.33934,88.55006,0.0,81.24014,0.113752045,0.0,77.84531,8.330017
41626,21937560.0,0.0,18.302551,15.090729,22.103546,21.824982,22.536133,22.101013,18.302856,18.303009,18.303009,18.303009,0.0,0.03208401,0.03208401,0.049584206,25.0,18.300018,0.0,0.0,0.0,-0.014562182,9.54197e-21,0.0,81.24069,24.996313,30.914064,96.0,0.05209637,26.720306,241.33928,88.55015,0.0,81.24069,0.11375223,0.0,77.84583,8.330017
41627,21937620.0,0.0,18.302368,15.103424,22.101074,21.821838,22.53421,22.098877,18.302734,18.302917,18.302917,18.302917,0.0,0.032084063,0.032084063,0.049584296,25.0,18.300018,0.0,0.0,0.0,-0.018864412,9.54197e-21,0.0,81.24121,24.996372,30.940819,96.0,0.05200017,26.682854,241.3392,88.55024,0.0,81.24121,0.11375242,0.0,77.84632,8.330017
41628,21937680.0,0.0,18.302216,15.115509,22.098572,21.818756,22.532318,22.096771,18.302612,18.302795,18.302795,18.302826,0.0,0.03208412,0.03208412,0.049584392,25.0,18.300018,0.0,0.0,0.0,-0.020527428,9.54197e-21,0.0,81.2417,24.996433,30.966059,96.0,0.051909443,26.64752,241.33914,88.55034,0.0,81.2417,0.113752626,0.0,77.846794,8.330017
41629,21937740.0,0.0,18.302124,15.126953,22.0961,21.815674,22.530426,22.094666,18.30243,18.302673,18.302673,18.302704,0.0,0.032084182,0.032084182,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.018222343,9.54197e-21,0.0,81.242165,24.996492,30.989727,96.0,0.051824372,26.61438,241.3391,88.55044,0.0,81.242165,0.113752864,0.0,77.847244,8.330017
41630,21937800.0,0.0,18.301971,15.137726,22.093658,21.812592,22.528534,22.09259,18.302277,18.30252,18.30252,18.302551,0.0,0.032084245,0.032084245,0.04958461,25.0,18.300018,0.0,0.0,0.0,-0.016928915,9.54197e-21,0.0,81.2426,24.996557,31.011904,96.0,0.0517447,26.583334,241.33904,88.550545,0.0,81.2426,0.1137531,0.0,77.84766,8.330017
41631,21937860.0,0.0,18.301758,15.147797,22.091095,21.809418,22.52655,22.090424,18.302155,18.302368,18.302368,18.30243,0.0,0.032084312,0.032084312,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.019831695,9.54197e-21,0.0,81.24301,24.996628,31.032598,96.0,0.051670376,26.554363,241.33897,88.55066,0.0,81.24301,0.11375335,0.0,77.84804,8.330017
41632,21937920.0,0.0,18.301514,15.1571045,22.088562,21.806244,22.524567,22.088257,18.301971,18.302246,18.302246,18.302277,0.0,0.032084383,0.032084383,0.049584843,25.0,18.300018,0.0,0.0,0.0,-0.023613617,9.54197e-21,0.0,81.243385,24.996704,31.05155,96.0,0.05160233,26.52783,241.33891,88.55078,0.0,81.243385,0.11375361,0.0,77.8484,8.330017
41633,21937980.0,0.0,18.30133,15.165619,22.08603,21.8031,22.522583,22.08612,18.301788,18.302063,18.302063,18.302094,0.0,0.032084458,0.032084458,0.049584974,25.0,18.300018,0.0,0.0,0.0,-0.024563938,9.54197e-21,0.0,81.24372,24.996782,31.068472,96.0,0.051541597,26.504139,241.33887,88.55091,0.0,81.24372,0.11375389,0.0,77.84871,8.330017
41634,21938040.0,0.0,18.301117,15.173309,22.083496,21.799988,22.5206,22.083984,18.301575,18.30188,18.30188,18.30194,0.0,0.03208454,0.03208454,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.024850857,9.54197e-21,0.0,81.24402,24.996866,31.083363,96.0,0.051488187,26.483292,241.3388,88.55104,0.0,81.24402,0.11375418,0.0,77.84899,8.330017
41635,21938100.0,0.0,18.300934,15.180145,22.080963,21.796875,22.518616,22.081848,18.301392,18.301697,18.301697,18.301758,0.0,0.03208462,0.03208462,0.049585253,25.0,18.300018,0.0,0.0,0.0,-0.023978058,9.54197e-21,0.0,81.24427,24.996958,31.09623,96.0,0.05144207,26.465279,241.33876,88.551186,0.0,81.24427,0.1137545,0.0,77.849236,8.330017
41636,21938160.0,0.0,18.30066,15.186066,22.07837,21.79367,22.516571,22.07965,18.301178,18.301514,18.301514,18.301544,0.0,0.032084707,0.032084707,0.049585402,25.0,18.300018,0.0,0.0,0.0,-0.02742683,9.54197e-21,0.0,81.24449,24.997059,31.107033,96.0,0.051403373,26.450153,241.33871,88.55134,0.0,81.24449,0.11375482,0.0,77.84944,8.330017
41637,21938220.0,0.0,18.300385,15.19104,22.075806,21.790466,22.514496,22.077484,18.300934,18.3013,18.3013,18.301361,0.0,0.0320848,0.0320848,0.04958556,25.0,18.300018,0.0,0.0,0.0,-0.029918043,9.54197e-21,0.0,81.244675,24.997166,31.115448,96.0,0.051373277,26.438374,241.33867,88.5515,0.0,81.244675,0.11375516,0.0,77.8496,8.330017
41638,21938280.0,0.0,18.30014,15.195068,22.073212,21.787292,22.512451,22.075287,18.30069,18.301086,18.301086,18.301117,0.0,0.032084897,0.032084897,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.03046029,9.54197e-21,0.0,81.2448,24.99728,31.121365,96.0,0.05135218,26.430088,241.33862,88.551674,0.0,81.2448,0.113755524,0.0,77.849724,8.330017
41639,21938340.0,0.0,18.299896,15.198059,22.070648,21.78415,22.510406,22.07312,18.300446,18.300842,18.300842,18.300903,0.0,0.032084998,0.032084998,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.030089773,9.54197e-21,0.0,81.24488,24.997404,31.12473,96.0,0.051340256,26.425377,241.33858,88.55186,0.0,81.24488,0.1137559,0.0,77.8498,8.330017
41640,21938400.0,0.0,18.299652,15.200012,22.068085,21.781006,22.508362,22.070953,18.300201,18.300598,18.300598,18.30066,0.0,0.0320851,0.0320851,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.029402742,9.54197e-21,0.0,81.24492,24.99754,31.125677,96.0,0.05133703,26.42405,241.33853,88.55204,0.0,81.24492,0.11375628,0.0,77.84982,8.330017
41641,21938460.0,0.0,18.299408,15.201172,22.06543,21.77771,22.506256,22.068726,18.299957,18.300354,18.300354,18.300415,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.03026881,9.54197e-21,0.0,81.244896,24.997683,31.123976,96.0,0.051343344,26.426437,241.3385,88.552246,0.0,81.244896,0.11375668,0.0,77.84981,8.330017
41642,21938520.0,0.0,18.299469,15.201904,22.062775,21.774445,22.50415,22.066498,18.299713,18.30011,18.30011,18.30017,0.0,0.032085314,0.032085314,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.015020101,9.54197e-21,0.0,81.244835,24.99784,31.119951,96.0,0.051357996,26.432068,241.33846,88.55245,0.0,81.244835,0.113757074,0.0,77.84973,8.330017
41643,21938580.0,0.0,18.2995,15.202209,22.06015,21.77118,22.502045,22.06427,18.299591,18.299896,18.299896,18.299957,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.005024381,9.54197e-21,0.0,81.24472,24.998028,31.115088,96.0,0.051375654,26.438877,241.33842,88.552666,0.0,81.24472,0.113757424,0.0,77.84962,8.330017
41644,21938640.0,0.0,18.299347,15.202057,22.057495,21.767914,22.499939,22.062042,18.29953,18.299744,18.299744,18.299805,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.008739002,9.54197e-21,0.0,81.24457,24.998238,31.110016,96.0,0.05139403,26.445978,241.3384,88.55287,0.0,81.24457,0.11375772,0.0,77.849464,8.330017
41645,21938700.0,0.0,18.299133,15.201538,22.05487,21.76471,22.497833,22.059814,18.299438,18.299622,18.299622,18.299683,0.0,0.03208556,0.03208556,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.015697058,9.54197e-21,0.0,81.24438,24.998457,31.104126,96.0,0.051415324,26.454222,241.33838,88.55307,0.0,81.24438,0.11375797,0.0,77.84928,8.330017
41646,21938760.0,0.0,18.299011,15.200653,22.052155,21.761322,22.495697,22.057556,18.299316,18.2995,18.2995,18.29956,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.017369295,9.54197e-21,0.0,81.24416,24.998674,31.096788,96.0,0.051441815,26.464493,241.33835,88.55327,0.0,81.24416,0.113758214,0.0,77.849075,8.330017
41647,21938820.0,0.0,18.29898,15.199371,22.049469,21.757996,22.49353,22.055267,18.299194,18.299408,18.299408,18.299438,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.012299216,9.54197e-21,0.0,81.24392,24.99889,31.088036,96.0,0.0514734,26.476748,241.33833,88.55346,0.0,81.24392,0.11375844,0.0,77.84883,8.330017
41648,21938880.0,0.0,18.29895,15.197754,22.046753,21.75467,22.491394,22.053009,18.299103,18.299286,18.299286,18.299316,0.0,0.03208574,0.03208574,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0076706144,9.54197e-21,0.0,81.24365,24.999105,31.078444,96.0,0.051508,26.490181,241.33832,88.55364,0.0,81.24365,0.11375862,0.0,77.84858,8.330017
41649,21938940.0,0.0,18.29889,15.195831,22.044098,21.751343,22.489258,22.05075,18.299011,18.299164,18.299164,18.299194,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0062495028,9.54197e-21,0.0,81.24336,24.999321,31.068226,96.0,0.051544815,26.504484,241.33832,88.55382,0.0,81.24336,0.11375879,0.0,77.8483,8.330017
41650,21939000.0,0.0,18.298798,15.1936035,22.041412,21.748047,22.487122,22.048523,18.29895,18.299072,18.299072,18.299103,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.007958493,9.54197e-21,0.0,81.243065,24.999533,31.05743,96.0,0.05158372,26.5196,241.3383,88.55398,0.0,81.243065,0.11375892,0.0,77.848,8.330017
41651,21939060.0,0.0,18.298676,15.191071,22.038666,21.744629,22.484924,22.046204,18.29889,18.299011,18.299011,18.299042,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.011519348,9.54197e-21,0.0,81.24274,24.999737,31.045898,96.0,0.051625237,26.53574,241.3383,88.55412,0.0,81.24274,0.11375903,0.0,77.84769,8.330017
41652,21939120.0,0.0,18.298584,15.188263,22.03592,21.741241,22.482758,22.043915,18.298798,18.29892,18.29892,18.29895,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.011522303,9.54197e-21,0.0,81.24241,24.999928,31.033415,96.0,0.051670197,26.553219,241.3383,88.55427,0.0,81.24241,0.11375914,0.0,77.84737,8.330017
41653,21939180.0,0.0,18.298584,15.185242,22.033173,21.737854,22.48056,22.041626,18.298706,18.298859,18.298859,18.298859,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.007771544,9.54197e-21,0.0,81.242065,25.000105,31.020039,96.0,0.051718358,26.571947,241.3383,88.5544,0.0,81.242065,0.11375922,0.0,77.84704,8.330017
41654,21939240.0,0.0,18.298553,15.181946,22.030457,21.734497,22.478394,22.039337,18.298645,18.298767,18.298767,18.298798,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.004745975,9.54197e-21,0.0,81.24171,25.000273,31.006136,96.0,0.051768407,26.591408,241.33832,88.55451,0.0,81.24171,0.113759294,0.0,77.846695,8.330017
41655,21939300.0,0.0,18.298523,15.178467,22.02774,21.73117,22.476227,22.037079,18.298584,18.298706,18.298706,18.298706,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0033928151,9.54197e-21,0.0,81.24135,25.000431,30.99183,96.0,0.05181991,26.611439,241.33832,88.55462,0.0,81.24135,0.11375935,0.0,77.84635,8.330017
41656,21939360.0,0.0,18.298431,15.174774,22.024963,21.727722,22.47403,22.034729,18.298553,18.298645,18.298645,18.298645,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0057347133,9.54197e-21,0.0,81.24099,25.00058,30.977118,96.0,0.05187287,26.632034,241.33833,88.55472,0.0,81.24099,0.11375938,0.0,77.84599,8.330017
41657,21939420.0,0.0,18.29837,15.170929,22.022217,21.724274,22.471832,22.03244,18.298492,18.298584,18.298584,18.298615,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.007215443,9.54197e-21,0.0,81.240616,25.000715,30.96189,96.0,0.051927682,26.653355,241.33835,88.55481,0.0,81.240616,0.11375942,0.0,77.84564,8.330017
41658,21939480.0,0.0,18.29834,15.166901,22.01944,21.720856,22.469635,22.03012,18.298462,18.298523,18.298523,18.298553,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.007203907,9.54197e-21,0.0,81.24024,25.00084,30.946192,96.0,0.05198419,26.67533,241.33836,88.554886,0.0,81.24024,0.11375944,0.0,77.84529,8.330017
41659,21939540.0,0.0,18.29834,15.16275,22.016693,21.717468,22.467438,22.027832,18.2984,18.298492,18.298492,18.298492,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.004579024,9.54197e-21,0.0,81.23987,25.000948,30.929935,96.0,0.05204272,26.698092,241.33838,88.554955,0.0,81.23987,0.11375947,0.0,77.844925,8.330017
41660,21939600.0,0.0,18.29834,15.158478,22.013977,21.71408,22.465271,22.025543,18.29837,18.298431,18.298431,18.298462,0.0,0.032085974,0.032085974,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0018032902,9.54197e-21,0.0,81.239494,25.001049,30.913404,96.0,0.05210223,26.721235,241.3384,88.55502,0.0,81.239494,0.11375948,0.0,77.84456,8.330017
41661,21939660.0,0.0,18.29831,15.154083,22.01117,21.710632,22.463043,22.023193,18.29834,18.2984,18.2984,18.2984,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.001960211,9.54197e-21,0.0,81.23911,25.00114,30.896708,96.0,0.052162338,26.74461,241.33842,88.55508,0.0,81.23911,0.113759495,0.0,77.8442,8.330017
41662,21939720.0,0.0,18.298279,15.149628,22.008392,21.707153,22.460846,22.020874,18.29834,18.29837,18.29837,18.29837,0.0,0.032085974,0.032085974,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0033397311,9.54197e-21,0.0,81.23873,25.001223,30.879847,96.0,0.05222305,26.768217,241.33844,88.55512,0.0,81.23873,0.113759495,0.0,77.843834,8.330017
41663,21939780.0,0.0,18.298248,15.145081,22.005615,21.703735,22.458649,22.018555,18.29831,18.29834,18.29834,18.29834,0.0,0.032085974,0.032085974,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0030085335,9.54197e-21,0.0,81.23835,25.001293,30.862724,96.0,0.05228469,26.792187,241.33847,88.55516,0.0,81.23835,0.11375948,0.0,77.84347,8.330017
41664,21939840.0,0.0,18.298248,15.140503,22.002838,21.700317,22.456451,22.016235,18.298279,18.29831,18.29831,18.29834,0.0,0.032085974,0.032085974,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0021361425,9.54197e-21,0.0,81.237976,25.001358,30.845482,96.0,0.052346777,26.816324,241.33849,88.5552,0.0,81.237976,0.11375948,0.0,77.84311,8.330017
41665,21939900.0,0.0,18.298279,15.135895,22.000092,21.6969,22.454254,22.013947,18.298279,18.29831,18.29831,18.29831,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.000108295244,9.54197e-21,0.0,81.237595,25.001411,30.828047,96.0,0.052409556,26.84073,241.33852,88.55523,0.0,81.237595,0.11375947,0.0,77.84274,8.330017
41666,21939960.0,0.0,18.298279,15.131287,21.997284,21.69342,22.452026,22.011597,18.298279,18.298279,18.298279,18.298279,0.0,0.032085966,0.032085966,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00040487794,9.54197e-21,0.0,81.23722,25.001461,30.810658,96.0,0.052472185,26.86508,241.33853,88.55525,0.0,81.23722,0.11375946,0.0,77.842384,8.330017
41667,21940020.0,0.0,18.298279,15.126678,21.994507,21.689941,22.449799,22.009277,18.298279,18.298279,18.298279,18.298279,0.0,0.03208596,0.03208596,0.049587518,25.0,18.300018,0.0,0.0,0.0,4.492952e-05,9.54197e-21,0.0,81.236855,25.001503,30.793306,96.0,0.05253467,26.889372,241.33856,88.55527,0.0,81.236855,0.11375944,0.0,77.842026,8.330017
41668,21940080.0,0.0,18.298279,15.122101,21.9917,21.686493,22.447601,22.006958,18.298279,18.298279,18.298279,18.298279,0.0,0.032085955,0.032085955,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.00041995588,9.54197e-21,0.0,81.23647,25.001537,30.775972,96.0,0.052597094,26.913637,241.3386,88.55528,0.0,81.23647,0.11375942,0.0,77.84167,8.330017
41669,21940140.0,0.0,18.29831,15.117554,21.988922,21.683044,22.445404,22.004639,18.298279,18.298279,18.298279,18.298279,0.0,0.032085948,0.032085948,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0015872627,9.54197e-21,0.0,81.236115,25.001568,30.758724,96.0,0.052659217,26.937786,241.33862,88.5553,0.0,81.236115,0.1137594,0.0,77.84132,8.330017
41670,21940200.0,0.0,18.29834,15.113098,21.986176,21.679626,22.443207,22.00232,18.298279,18.298279,18.298279,18.298279,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0025320624,9.54197e-21,0.0,81.23575,25.001595,30.74168,96.0,0.05272061,26.961649,241.33864,88.5553,0.0,81.23575,0.11375936,0.0,77.84097,8.330017
41671,21940260.0,0.0,18.29834,15.108704,21.983368,21.676147,22.440979,22.0,18.29831,18.298279,18.298279,18.298279,0.0,0.03208593,0.03208593,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0024595745,9.54197e-21,0.0,81.23539,25.001616,30.724785,96.0,0.05278147,26.9853,241.33867,88.555305,0.0,81.23539,0.11375933,0.0,77.84063,8.330017
41672,21940320.0,0.0,18.29837,15.104401,21.98056,21.672638,22.438751,21.99765,18.29834,18.29831,18.29831,18.29831,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0026761657,9.54197e-21,0.0,81.23503,25.00163,30.708118,96.0,0.052841496,27.008633,241.3387,88.5553,0.0,81.23503,0.11375929,0.0,77.84029,8.330017
41673,21940380.0,0.0,18.298431,15.10022,21.977783,21.66919,22.436554,21.99533,18.29837,18.29831,18.29831,18.29831,0.0,0.032085907,0.032085907,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.003190359,9.54197e-21,0.0,81.23469,25.001644,30.691757,96.0,0.052900445,27.03154,241.33873,88.5553,0.0,81.23469,0.11375925,0.0,77.83995,8.330017
41674,21940440.0,0.0,18.298462,15.096191,21.975006,21.665741,22.434357,21.993011,18.29837,18.29834,18.29834,18.29834,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0044445116,9.54197e-21,0.0,81.234344,25.001652,30.67565,96.0,0.05295847,27.054092,241.33876,88.55529,0.0,81.234344,0.1137592,0.0,77.83962,8.330017
41675,21940500.0,0.0,18.298523,15.092316,21.972229,21.662323,22.43216,21.990692,18.298431,18.29837,18.29837,18.29837,0.0,0.03208588,0.03208588,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0056540724,9.54197e-21,0.0,81.23401,25.00166,30.659966,96.0,0.05301497,27.07605,241.33879,88.555275,0.0,81.23401,0.11375914,0.0,77.8393,8.330017
41676,21940560.0,0.0,18.298553,15.088623,21.969421,21.658813,22.429932,21.988373,18.298462,18.2984,18.2984,18.2984,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.005192784,9.54197e-21,0.0,81.23367,25.001661,30.64474,96.0,0.05306982,27.097364,241.33882,88.55526,0.0,81.23367,0.11375907,0.0,77.83899,8.330017
41677,21940620.0,0.0,18.298615,15.085083,21.966614,21.655334,22.427734,21.986053,18.298523,18.298431,18.298431,18.298431,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.004917049,9.54197e-21,0.0,81.23336,25.001661,30.629948,96.0,0.053123105,27.118073,241.33884,88.55524,0.0,81.23336,0.11375901,0.0,77.838684,8.330017
41678,21940680.0,0.0,18.298676,15.081787,21.963837,21.651855,22.425507,21.983734,18.298553,18.298492,18.298492,18.298462,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.005849786,9.54197e-21,0.0,81.23305,25.001657,30.615606,96.0,0.053174756,27.13815,241.33887,88.555214,0.0,81.23305,0.11375894,0.0,77.83839,8.330017
41679,21940740.0,0.0,18.298737,15.078735,21.96106,21.648407,22.42331,21.981415,18.298615,18.298523,18.298523,18.298523,0.0,0.032085802,0.032085802,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.006820443,9.54197e-21,0.0,81.23274,25.001652,30.601852,96.0,0.053224307,27.157406,241.3389,88.55518,0.0,81.23274,0.11375885,0.0,77.8381,8.330017
41680,21940800.0,0.0,18.298828,15.075897,21.958313,21.644989,22.421143,21.979126,18.298676,18.298584,18.298584,18.298553,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.008315775,9.54197e-21,0.0,81.23246,25.001642,30.588636,96.0,0.053271916,27.175909,241.33893,88.55515,0.0,81.23246,0.113758765,0.0,77.83782,8.330017
41681,21940860.0,0.0,18.298859,15.073334,21.955505,21.64148,22.418915,21.976776,18.298737,18.298645,18.298645,18.298615,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.008032614,9.54197e-21,0.0,81.23218,25.001633,30.57613,96.0,0.05331695,27.193419,241.33896,88.55512,0.0,81.23218,0.113758676,0.0,77.837555,8.330017
41682,21940920.0,0.0,18.29895,15.071075,21.952698,21.638,22.416718,21.974457,18.298798,18.298706,18.298706,18.298676,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0076994486,9.54197e-21,0.0,81.23192,25.001617,30.564299,96.0,0.05335956,27.209982,241.33899,88.555084,0.0,81.23192,0.113758564,0.0,77.8373,8.330017
41683,21940980.0,0.0,18.299011,15.069122,21.94992,21.634521,22.41452,21.972168,18.298859,18.298767,18.298767,18.298737,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.008445053,9.54197e-21,0.0,81.23167,25.0016,30.55313,96.0,0.053399783,27.22562,241.339,88.55504,0.0,81.23167,0.11375845,0.0,77.83707,8.330017
