,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41684,21941040.0,0.0,18.299133,15.067474,21.947144,21.631073,22.412323,21.969849,18.29892,18.298828,18.298828,18.298798,0.0,0.032085665,0.032085665,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0097707305,9.54197e-21,0.0,81.23143,25.00158,30.542719,96.0,0.053437263,27.240196,241.33904,88.55499,0.0,81.23143,0.11375834,0.0,77.83684,8.330017
41685,21941100.0,0.0,18.299225,15.066162,21.944397,21.627655,22.410156,21.96756,18.299011,18.29889,18.29889,18.29889,0.0,0.03208563,0.03208563,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.010718128,9.54197e-21,0.0,81.23122,25.001556,30.533182,96.0,0.053471588,27.253544,241.33907,88.55494,0.0,81.23122,0.113758214,0.0,77.83663,8.330017
41686,21941160.0,0.0,18.299286,15.065216,21.94159,21.624146,22.407959,21.96524,18.299103,18.29898,18.29898,18.29895,0.0,0.032085594,0.032085594,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.010538244,9.54197e-21,0.0,81.23101,25.001532,30.524477,96.0,0.053502917,27.265734,241.3391,88.554886,0.0,81.23101,0.11375808,0.0,77.83644,8.330017
41687,21941220.0,0.0,18.299377,15.064636,21.938812,21.620667,22.405762,21.962921,18.299194,18.299042,18.299042,18.299042,0.0,0.032085553,0.032085553,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.010596662,9.54197e-21,0.0,81.23083,25.001501,30.516668,96.0,0.053531006,27.276665,241.33911,88.55483,0.0,81.23083,0.11375793,0.0,77.836266,8.330017
41688,21941280.0,0.0,18.2995,15.064484,21.936035,21.617188,22.403564,21.960632,18.299286,18.299133,18.299133,18.299103,0.0,0.03208551,0.03208551,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.011007544,9.54197e-21,0.0,81.23067,25.001469,30.509817,96.0,0.053555634,27.286255,241.33914,88.55476,0.0,81.23067,0.11375778,0.0,77.83611,8.330017
41689,21941340.0,0.0,18.299591,15.064728,21.933258,21.61377,22.401398,21.958344,18.299377,18.299225,18.299225,18.299194,0.0,0.03208547,0.03208547,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.01220443,9.54197e-21,0.0,81.230515,25.001434,30.503878,96.0,0.053576976,27.29457,241.33917,88.554695,0.0,81.230515,0.11375762,0.0,77.835976,8.330017
41690,21941400.0,0.0,18.299713,15.065399,21.930511,21.610321,22.399231,21.956055,18.299469,18.299316,18.299316,18.299286,0.0,0.032085426,0.032085426,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.013498916,9.54197e-21,0.0,81.23039,25.001394,30.499012,96.0,0.05359444,27.301384,241.33919,88.55463,0.0,81.23039,0.11375745,0.0,77.83586,8.330017
41691,21941460.0,0.0,18.299835,15.066528,21.927734,21.606842,22.397034,21.953735,18.299591,18.299408,18.299408,18.299377,0.0,0.032085378,0.032085378,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.01332001,9.54197e-21,0.0,81.23029,25.001354,30.495266,96.0,0.05360787,27.30663,241.33922,88.55455,0.0,81.23029,0.113757275,0.0,77.83577,8.330017
41692,21941520.0,0.0,18.299927,15.068115,21.924957,21.603363,22.394867,21.951447,18.299683,18.29953,18.29953,18.2995,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.013099399,9.54197e-21,0.0,81.23022,25.001308,30.492636,96.0,0.053617265,27.310308,241.33923,88.554474,0.0,81.23022,0.11375709,0.0,77.83569,8.330017
41693,21941580.0,0.0,18.30008,15.07019,21.92218,21.599915,22.39267,21.949158,18.299805,18.299622,18.299622,18.299591,0.0,0.032085277,0.032085277,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.013887492,9.54197e-21,0.0,81.23016,25.001259,30.491135,96.0,0.053622577,27.31241,241.33925,88.55438,0.0,81.23016,0.11375689,0.0,77.83565,8.330017
41694,21941640.0,0.0,18.300201,15.072784,21.919434,21.596466,22.390503,21.9469,18.299927,18.299744,18.299744,18.299713,0.0,0.03208522,0.03208522,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.014765005,9.54197e-21,0.0,81.23014,25.001205,30.490887,96.0,0.05362338,27.31276,241.33928,88.5543,0.0,81.23014,0.11375669,0.0,77.835625,8.330017
41695,21941700.0,0.0,18.300354,15.075897,21.916687,21.593079,22.388367,21.94461,18.300049,18.299866,18.299866,18.299835,0.0,0.032085165,0.032085165,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.01620453,9.54197e-21,0.0,81.23013,25.001148,30.49184,96.0,0.05361984,27.311424,241.3393,88.5542,0.0,81.23013,0.11375648,0.0,77.835625,8.330017
41696,21941760.0,0.0,18.300476,15.079559,21.91391,21.58957,22.3862,21.942322,18.30017,18.299988,18.299988,18.299957,0.0,0.032085106,0.032085106,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.016284408,9.54197e-21,0.0,81.23016,25.001087,30.494171,96.0,0.053611327,27.308163,241.33931,88.5541,0.0,81.23016,0.113756254,0.0,77.835655,8.330017
41697,21941820.0,0.0,18.300629,15.083771,21.911163,21.58612,22.384033,21.940033,18.300323,18.30011,18.30011,18.30008,0.0,0.032085042,0.032085042,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.016170347,9.54197e-21,0.0,81.230225,25.001022,30.49787,96.0,0.053597875,27.302984,241.33932,88.55399,0.0,81.230225,0.11375603,0.0,77.83572,8.330017
41698,21941880.0,0.0,18.300781,15.088593,21.908417,21.582672,22.381866,21.937775,18.300446,18.300232,18.300232,18.300201,0.0,0.03208498,0.03208498,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.016879423,9.54197e-21,0.0,81.23031,25.000954,30.502935,96.0,0.053579483,27.295887,241.33934,88.55389,0.0,81.23031,0.11375579,0.0,77.8358,8.330017
41699,21941940.0,0.0,18.300934,15.093994,21.90567,21.579254,22.37973,21.935516,18.300598,18.300385,18.300385,18.300323,0.0,0.032084912,0.032084912,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.01809434,9.54197e-21,0.0,81.23042,25.00088,30.509466,96.0,0.05355582,27.28675,241.33936,88.55377,0.0,81.23042,0.11375555,0.0,77.835915,8.330017
41700,21942000.0,0.0,18.301086,15.100006,21.902954,21.575836,22.377563,21.933258,18.30075,18.300507,18.300507,18.300476,0.0,0.03208485,0.03208485,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.018311894,9.54197e-21,0.0,81.230576,25.0008,30.517431,96.0,0.053526968,27.275595,241.33937,88.55365,0.0,81.230576,0.1137553,0.0,77.83607,8.330017
41701,21942060.0,0.0,18.301208,15.106384,21.900208,21.572449,22.375427,21.931,18.300903,18.30066,18.30066,18.300629,0.0,0.032084778,0.032084778,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.017564494,9.54197e-21,0.0,81.23075,25.000717,30.526983,96.0,0.053492397,27.262222,241.33939,88.55353,0.0,81.23075,0.11375504,0.0,77.83624,8.330017
41702,21942120.0,0.0,18.301117,15.1128845,21.897491,21.569061,22.37326,21.928741,18.301025,18.300781,18.300781,18.30075,0.0,0.032084707,0.032084707,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.006770012,9.54197e-21,0.0,81.230965,25.000622,30.537527,96.0,0.05345425,27.24746,241.33939,88.5534,0.0,81.230965,0.11375479,0.0,77.83646,8.330017
41703,21942180.0,0.0,18.301056,15.119507,21.894806,21.565674,22.371124,21.926514,18.301086,18.300903,18.300903,18.300873,0.0,0.03208465,0.03208465,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.00062457024,9.54197e-21,0.0,81.23121,25.000511,30.548223,96.0,0.05341559,27.232487,241.3394,88.553276,0.0,81.23121,0.11375458,0.0,77.836685,8.330017
41704,21942240.0,0.0,18.300995,15.126221,21.89209,21.562347,22.368988,21.924286,18.301086,18.300995,18.300995,18.300964,0.0,0.032084607,0.032084607,0.049585197,25.0,18.300018,0.0,0.0,0.0,-0.0055997274,9.54197e-21,0.0,81.231476,25.00038,30.559149,96.0,0.05337611,27.217192,241.3394,88.55315,0.0,81.231476,0.11375441,0.0,77.836945,8.330017
41705,21942300.0,0.0,18.301086,15.133026,21.889435,21.559021,22.366882,21.922058,18.301086,18.301025,18.301025,18.301025,0.0,0.03208457,0.03208457,0.049585138,25.0,18.300018,0.0,0.0,0.0,-0.0006506371,9.54197e-21,0.0,81.23176,25.000235,30.569744,96.0,0.05333785,27.202358,241.3394,88.553024,0.0,81.23176,0.11375428,0.0,77.83722,8.330017
41706,21942360.0,0.0,18.301239,15.139923,21.88675,21.555695,22.364746,21.91986,18.301086,18.301056,18.301056,18.301025,0.0,0.032084543,0.032084543,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.00770701,9.54197e-21,0.0,81.23205,25.000086,30.580408,96.0,0.053299353,27.187431,241.3394,88.55291,0.0,81.23205,0.11375418,0.0,77.837494,8.330017
41707,21942420.0,0.0,18.30127,15.146942,21.884094,21.552368,22.36261,21.917633,18.301117,18.301086,18.301086,18.301056,0.0,0.03208452,0.03208452,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.008581962,9.54197e-21,0.0,81.23235,24.999947,30.591852,96.0,0.053258058,27.17141,241.3394,88.5528,0.0,81.23235,0.11375409,0.0,77.83779,8.330017
41708,21942480.0,0.0,18.30127,15.154053,21.88144,21.549072,22.360474,21.915436,18.301178,18.301117,18.301117,18.301117,0.0,0.0320845,0.0320845,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0047896015,9.54197e-21,0.0,81.232666,24.999815,30.603897,96.0,0.0532146,27.154545,241.3394,88.552704,0.0,81.232666,0.11375402,0.0,77.8381,8.330017
41709,21942540.0,0.0,18.301239,15.161255,21.878784,21.545807,22.358368,21.913239,18.301239,18.301147,18.301147,18.301147,0.0,0.032084484,0.032084484,0.049584992,25.0,18.300018,0.0,0.0,0.0,0.001992707,9.54197e-21,0.0,81.23299,24.999687,30.616173,96.0,0.05317031,27.137358,241.33939,88.55261,0.0,81.23299,0.11375396,0.0,77.83841,8.330017
41710,21942600.0,0.0,18.301239,15.168549,21.87616,21.542572,22.356262,21.911072,18.301239,18.301178,18.301178,18.301178,0.0,0.03208447,0.03208447,0.049584974,25.0,18.300018,0.0,0.0,0.0,-0.00048327498,9.54197e-21,0.0,81.233315,24.999563,30.628725,96.0,0.053125035,27.119783,241.33939,88.55253,0.0,81.233315,0.11375391,0.0,77.83872,8.330017
41711,21942660.0,0.0,18.3013,15.175934,21.873535,21.539307,22.354156,21.908905,18.301239,18.301208,18.301208,18.301208,0.0,0.032084465,0.032084465,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.002160437,9.54197e-21,0.0,81.23365,24.999441,30.641218,96.0,0.053079996,27.102291,241.33937,88.55245,0.0,81.23365,0.11375389,0.0,77.83904,8.330017
41712,21942720.0,0.0,18.301361,15.183411,21.87091,21.536072,22.35202,21.906738,18.30127,18.301239,18.301239,18.301239,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.004833406,9.54197e-21,0.0,81.233986,24.99933,30.65399,96.0,0.053033963,27.084414,241.33936,88.55238,0.0,81.233986,0.113753885,0.0,77.83936,8.330017
41713,21942780.0,0.0,18.301422,15.1909485,21.868317,21.532867,22.349945,21.904572,18.3013,18.30127,18.30127,18.30127,0.0,0.03208446,0.03208446,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0055543934,9.54197e-21,0.0,81.23432,24.999231,30.667166,96.0,0.05298648,27.065968,241.33934,88.55233,0.0,81.23432,0.113753885,0.0,77.83968,8.330017
41714,21942840.0,0.0,18.301422,15.198608,21.865723,21.529663,22.34784,21.902405,18.301361,18.3013,18.3013,18.3013,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0040738424,9.54197e-21,0.0,81.23465,24.999142,30.680761,96.0,0.052937478,27.046934,241.33932,88.55228,0.0,81.23465,0.11375387,0.0,77.840004,8.330017
41715,21942900.0,0.0,18.301422,15.206329,21.863129,21.52649,22.345734,21.900269,18.301392,18.30133,18.30133,18.30133,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0028659957,9.54197e-21,0.0,81.234985,24.999062,30.69461,96.0,0.052887566,27.027544,241.33931,88.55222,0.0,81.234985,0.11375387,0.0,77.840324,8.330017
41716,21942960.0,0.0,18.301422,15.214111,21.860565,21.523315,22.343658,21.898132,18.301392,18.301361,18.301361,18.301361,0.0,0.03208446,0.03208446,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0013676563,9.54197e-21,0.0,81.23532,24.99899,30.708738,96.0,0.052836653,27.007765,241.3393,88.552185,0.0,81.23532,0.113753885,0.0,77.840645,8.330017
41717,21943020.0,0.0,18.301453,15.221985,21.858002,21.520172,22.341553,21.895996,18.301422,18.301392,18.301392,18.301392,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0019021772,9.54197e-21,0.0,81.23565,24.998922,30.722994,96.0,0.0527853,26.987808,241.33928,88.55215,0.0,81.23565,0.113753885,0.0,77.84096,8.330017
41718,21943080.0,0.0,18.301514,15.229919,21.855438,21.517029,22.339478,21.89389,18.301453,18.301422,18.301422,18.301392,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.002652023,9.54197e-21,0.0,81.23598,24.998865,30.73749,96.0,0.05273308,26.967516,241.33926,88.55212,0.0,81.23598,0.11375389,0.0,77.84128,8.330017
41719,21943140.0,0.0,18.301544,15.237946,21.852905,21.513916,22.337402,21.891754,18.301453,18.301422,18.301422,18.301422,0.0,0.032084465,0.032084465,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.00418027,9.54197e-21,0.0,81.236305,24.998814,30.752192,96.0,0.052680112,26.946932,241.33923,88.55209,0.0,81.236305,0.11375391,0.0,77.8416,8.330017
41720,21943200.0,0.0,18.301575,15.246033,21.850372,21.510803,22.335327,21.889648,18.301483,18.301453,18.301453,18.301453,0.0,0.03208447,0.03208447,0.049584977,25.0,18.300018,0.0,0.0,0.0,0.004130338,9.54197e-21,0.0,81.23663,24.99877,30.767246,96.0,0.052625876,26.925854,241.33922,88.55207,0.0,81.23663,0.11375392,0.0,77.84191,8.330017
41721,21943260.0,0.0,18.301575,15.254181,21.84784,21.50769,22.333252,21.887543,18.301544,18.301483,18.301483,18.301483,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0027687338,9.54197e-21,0.0,81.23696,24.998734,30.782625,96.0,0.05257048,26.904324,241.33919,88.55205,0.0,81.23696,0.11375392,0.0,77.842224,8.330017
41722,21943320.0,0.0,18.301575,15.26239,21.845306,21.504608,22.331207,21.885468,18.301544,18.301514,18.301514,18.301514,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0019419617,9.54197e-21,0.0,81.2373,24.998701,30.798206,96.0,0.05251436,26.882511,241.33917,88.55203,0.0,81.2373,0.11375392,0.0,77.84254,8.330017
41723,21943380.0,0.0,18.301605,15.27066,21.842804,21.501526,22.329132,21.883362,18.301575,18.301544,18.301544,18.301514,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0022088636,9.54197e-21,0.0,81.237625,24.998672,30.813953,96.0,0.05245765,26.860464,241.33914,88.55202,0.0,81.237625,0.11375392,0.0,77.84286,8.330017
41724,21943440.0,0.0,18.301636,15.279022,21.840302,21.498474,22.327087,21.881287,18.301605,18.301544,18.301544,18.301544,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0025796648,9.54197e-21,0.0,81.23795,24.998646,30.829927,96.0,0.052400123,26.838102,241.33913,88.552,0.0,81.23795,0.11375392,0.0,77.84317,8.330017
41725,21943500.0,0.0,18.301666,15.287415,21.83783,21.495453,22.325043,21.879211,18.301605,18.301575,18.301575,18.301575,0.0,0.03208447,0.03208447,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0033326063,9.54197e-21,0.0,81.23828,24.998623,30.846107,96.0,0.052341856,26.81545,241.3391,88.55199,0.0,81.23828,0.11375392,0.0,77.84349,8.330017
41726,21943560.0,0.0,18.301697,15.295868,21.835358,21.492401,22.322998,21.877167,18.301636,18.301605,18.301605,18.301605,0.0,0.03208447,0.03208447,0.049584977,25.0,18.300018,0.0,0.0,0.0,0.0029999567,9.54197e-21,0.0,81.23861,24.998604,30.862574,96.0,0.052282568,26.792398,241.33908,88.55197,0.0,81.23861,0.11375392,0.0,77.8438,8.330017
41727,21943620.0,0.0,18.301697,15.304352,21.832886,21.48941,22.320923,21.875122,18.301666,18.301636,18.301636,18.301605,0.0,0.032084465,0.032084465,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.0024469197,9.54197e-21,0.0,81.23894,24.998587,30.879269,96.0,0.052222442,26.769024,241.33905,88.551956,0.0,81.23894,0.11375391,0.0,77.84412,8.330017
41728,21943680.0,0.0,18.301727,15.312927,21.830414,21.48639,22.318909,21.873047,18.301697,18.301636,18.301636,18.301636,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.002134938,9.54197e-21,0.0,81.23927,24.99857,30.896166,96.0,0.0521616,26.745367,241.33902,88.55195,0.0,81.23927,0.11375389,0.0,77.84444,8.330017
41729,21943740.0,0.0,18.301758,15.321503,21.827972,21.483429,22.316864,21.871033,18.301697,18.301666,18.301666,18.301666,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0022925162,9.54197e-21,0.0,81.23961,24.998554,30.913246,96.0,0.052100115,26.721457,241.339,88.55193,0.0,81.23961,0.113753885,0.0,77.84476,8.330017
41730,21943800.0,0.0,18.301758,15.330017,21.825562,21.4805,22.31488,21.869019,18.301727,18.301697,18.301697,18.301697,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0024523404,9.54197e-21,0.0,81.23993,24.998539,30.930243,96.0,0.052038938,26.697662,241.33897,88.551926,0.0,81.23993,0.11375387,0.0,77.84507,8.330017
41731,21943860.0,0.0,18.301788,15.338867,21.82309,21.477478,22.312805,21.866974,18.301758,18.301727,18.301727,18.301697,0.0,0.032084454,0.032084454,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.0025817389,9.54197e-21,0.0,81.24028,24.998522,30.948013,96.0,0.051974963,26.672781,241.33894,88.55191,0.0,81.24028,0.113753855,0.0,77.8454,8.330017
41732,21943920.0,0.0,18.301819,15.347595,21.820679,21.474548,22.310791,21.86496,18.301758,18.301727,18.301727,18.301727,0.0,0.03208445,0.03208445,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.0024148938,9.54197e-21,0.0,81.240616,24.998508,30.965706,96.0,0.051911283,26.648012,241.33893,88.551895,0.0,81.240616,0.11375385,0.0,77.845726,8.330017
41733,21943980.0,0.0,18.301819,15.356384,21.818237,21.471588,22.308777,21.862946,18.301788,18.301758,18.301758,18.301758,0.0,0.032084446,0.032084446,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.0022698825,9.54197e-21,0.0,81.24095,24.998493,30.983591,96.0,0.051846918,26.622972,241.3389,88.55188,0.0,81.24095,0.11375383,0.0,77.846054,8.330017
41734,21944040.0,0.0,18.30185,15.365173,21.815857,21.468689,22.306763,21.860931,18.301819,18.301758,18.301758,18.301758,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.002093227,9.54197e-21,0.0,81.241295,24.998476,31.001669,96.0,0.051781863,26.597664,241.33887,88.55187,0.0,81.241295,0.11375381,0.0,77.84638,8.330017
41735,21944100.0,0.0,18.30185,15.374023,21.813446,21.46579,22.30478,21.858948,18.301819,18.301788,18.301788,18.301788,0.0,0.03208444,0.03208444,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.0020717166,9.54197e-21,0.0,81.241646,24.99846,31.01992,96.0,0.051716197,26.572111,241.33885,88.55186,0.0,81.241646,0.113753796,0.0,77.84671,8.330017
41736,21944160.0,0.0,18.30188,15.382904,21.811066,21.46289,22.302765,21.856964,18.30185,18.301819,18.301819,18.301819,0.0,0.03208443,0.03208443,0.049584914,25.0,18.300018,0.0,0.0,0.0,0.0020099666,9.54197e-21,0.0,81.24199,24.998444,31.038342,96.0,0.05164992,26.546324,241.33882,88.55184,0.0,81.24199,0.11375378,0.0,77.847046,8.330017
41737,21944220.0,0.0,18.30188,15.391815,21.808685,21.459991,22.300781,21.85498,18.30185,18.301819,18.301819,18.301819,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0019866813,9.54197e-21,0.0,81.24234,24.998426,31.056929,96.0,0.051583055,26.5203,241.33879,88.55183,0.0,81.24234,0.11375377,0.0,77.84738,8.330017
41738,21944280.0,0.0,18.30191,15.400757,21.806305,21.457123,22.298767,21.852997,18.30188,18.30185,18.30185,18.30185,0.0,0.032084428,0.032084428,0.0495849,25.0,18.300018,0.0,0.0,0.0,0.0020048646,9.54197e-21,0.0,81.24268,24.998407,31.075684,96.0,0.051515598,26.494043,241.33876,88.55181,0.0,81.24268,0.11375374,0.0,77.84772,8.330017
41739,21944340.0,0.0,18.30194,15.409729,21.803955,21.454285,22.296783,21.851044,18.30188,18.30185,18.30185,18.30185,0.0,0.03208442,0.03208442,0.04958489,25.0,18.300018,0.0,0.0,0.0,0.001997086,9.54197e-21,0.0,81.24304,24.99839,31.094599,96.0,0.051447563,26.467558,241.33873,88.551796,0.0,81.24304,0.113753736,0.0,77.84806,8.330017
41740,21944400.0,0.0,18.30194,15.418701,21.801605,21.451447,22.2948,21.84906,18.30191,18.30188,18.30188,18.30188,0.0,0.032084417,0.032084417,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.001945186,9.54197e-21,0.0,81.24339,24.998371,31.113684,96.0,0.051378936,26.440842,241.3387,88.55178,0.0,81.24339,0.11375372,0.0,77.8484,8.330017
41741,21944460.0,0.0,18.30194,15.427734,21.799255,21.448608,22.292847,21.847107,18.30191,18.30191,18.30191,18.30188,0.0,0.032084413,0.032084413,0.049584884,25.0,18.300018,0.0,0.0,0.0,0.001647115,9.54197e-21,0.0,81.24375,24.998352,31.132925,96.0,0.051309753,26.413906,241.33868,88.551765,0.0,81.24375,0.113753706,0.0,77.84874,8.330017
41742,21944520.0,0.0,18.301971,15.436768,21.796936,21.44577,22.290863,21.845184,18.30194,18.30191,18.30191,18.30191,0.0,0.03208441,0.03208441,0.049584877,25.0,18.300018,0.0,0.0,0.0,0.0015173686,9.54197e-21,0.0,81.24411,24.998331,31.1523,96.0,0.05124011,26.386782,241.33865,88.55175,0.0,81.24411,0.1137537,0.0,77.84908,8.330017
41743,21944580.0,0.0,18.301971,15.445801,21.794617,21.442963,22.28888,21.843231,18.30194,18.30194,18.30194,18.30191,0.0,0.03208441,0.03208441,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.0016012165,9.54197e-21,0.0,81.24447,24.998312,31.171799,96.0,0.051170014,26.35948,241.33862,88.551735,0.0,81.24447,0.1137537,0.0,77.84943,8.330017
41744,21944640.0,0.0,18.302002,15.4548645,21.792297,21.440186,22.286926,21.841309,18.301971,18.30194,18.30194,18.30194,0.0,0.03208441,0.03208441,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.0017010036,9.54197e-21,0.0,81.24483,24.998291,31.191435,96.0,0.051099434,26.331991,241.3386,88.55173,0.0,81.24483,0.113753684,0.0,77.84977,8.330017
41745,21944700.0,0.0,18.302002,15.463928,21.789978,21.437408,22.284973,21.839386,18.301971,18.30194,18.30194,18.30194,0.0,0.032084405,0.032084405,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.0017189253,9.54197e-21,0.0,81.24519,24.99827,31.211208,96.0,0.05102838,26.304308,241.33856,88.55171,0.0,81.24519,0.113753684,0.0,77.85011,8.330017
41746,21944760.0,0.0,18.302032,15.473022,21.78769,21.434631,22.28302,21.837463,18.302002,18.301971,18.301971,18.301971,0.0,0.032084405,0.032084405,0.049584866,25.0,18.300018,0.0,0.0,0.0,0.0014811214,9.54197e-21,0.0,81.245544,24.998251,31.231121,96.0,0.05095683,26.27643,241.33853,88.5517,0.0,81.245544,0.11375367,0.0,77.850464,8.330017
41747,21944820.0,0.0,18.302032,15.482117,21.7854,21.431885,22.281067,21.835571,18.302002,18.301971,18.301971,18.301971,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.0012431896,9.54197e-21,0.0,81.24591,24.99823,31.251148,96.0,0.050884884,26.248392,241.3385,88.55168,0.0,81.24591,0.11375367,0.0,77.850815,8.330017
41748,21944880.0,0.0,18.302032,15.491211,21.783112,21.429138,22.279114,21.833649,18.302002,18.302002,18.302002,18.302002,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.0011354409,9.54197e-21,0.0,81.24628,24.998209,31.271278,96.0,0.050812572,26.22021,241.33847,88.551674,0.0,81.24628,0.11375367,0.0,77.85116,8.330017
41749,21944940.0,0.0,18.302063,15.500305,21.780823,21.426392,22.277191,21.831757,18.302032,18.302002,18.302002,18.302002,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.0012089272,9.54197e-21,0.0,81.246635,24.99819,31.291512,96.0,0.050739907,26.191881,241.33844,88.55166,0.0,81.246635,0.11375367,0.0,77.85151,8.330017
41750,21945000.0,0.0,18.302063,15.50943,21.778564,21.423676,22.275238,21.829865,18.302032,18.302032,18.302032,18.302002,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.001278821,9.54197e-21,0.0,81.247,24.998169,31.31185,96.0,0.05066688,26.16341,241.33841,88.55165,0.0,81.247,0.11375367,0.0,77.85185,8.330017
41751,21945060.0,0.0,18.302063,15.518524,21.776306,21.42096,22.273315,21.828003,18.302032,18.302032,18.302032,18.302032,0.0,0.032084405,0.032084405,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.0011264215,9.54197e-21,0.0,81.24736,24.99815,31.332287,96.0,0.0505935,26.134798,241.33838,88.551636,0.0,81.24736,0.11375367,0.0,77.8522,8.330017
41752,21945120.0,0.0,18.302063,15.527618,21.774048,21.418274,22.271393,21.82611,18.302063,18.302032,18.302032,18.302032,0.0,0.032084405,0.032084405,0.049584866,25.0,18.300018,0.0,0.0,0.0,0.00094385154,9.54197e-21,0.0,81.24773,24.99813,31.352816,96.0,0.050519805,26.106056,241.33833,88.55163,0.0,81.24773,0.11375367,0.0,77.85255,8.330017
41753,21945180.0,0.0,18.302094,15.536713,21.77182,21.415558,22.26947,21.82425,18.302063,18.302063,18.302063,18.302032,0.0,0.032084405,0.032084405,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.0009064447,9.54197e-21,0.0,81.248085,24.998112,31.37342,96.0,0.050445855,26.077211,241.3383,88.55162,0.0,81.248085,0.113753684,0.0,77.8529,8.330017
41754,21945240.0,0.0,18.302094,15.545776,21.769592,21.412903,22.267548,21.822388,18.302063,18.302063,18.302063,18.302063,0.0,0.03208441,0.03208441,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.00089564646,9.54197e-21,0.0,81.24844,24.998095,31.3941,96.0,0.050371636,26.048258,241.33827,88.55161,0.0,81.24844,0.113753684,0.0,77.85324,8.330017
41755,21945300.0,0.0,18.302094,15.554871,21.767365,21.410248,22.265656,21.820526,18.302094,18.302063,18.302063,18.302063,0.0,0.03208441,0.03208441,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.0009338765,9.54197e-21,0.0,81.2488,24.998077,31.414858,96.0,0.05029716,26.019197,241.33824,88.551605,0.0,81.2488,0.1137537,0.0,77.853584,8.330017
41756,21945360.0,0.0,18.302094,15.563934,21.765167,21.407593,22.263733,21.818695,18.302094,18.302063,18.302063,18.302063,0.0,0.03208441,0.03208441,0.049584877,25.0,18.300018,0.0,0.0,0.0,0.00071600283,9.54197e-21,0.0,81.24917,24.99806,31.43569,96.0,0.050222427,25.990032,241.33821,88.5516,0.0,81.24917,0.113753706,0.0,77.85393,8.330017
41757,21945420.0,0.0,18.302094,15.572968,21.76294,21.404938,22.26184,21.816864,18.302094,18.302094,18.302094,18.302094,0.0,0.032084413,0.032084413,0.049584884,25.0,18.300018,0.0,0.0,0.0,0.0005632463,9.54197e-21,0.0,81.24953,24.998043,31.456575,96.0,0.05014752,25.960794,241.33817,88.55159,0.0,81.24953,0.113753706,0.0,77.85428,8.330017
41758,21945480.0,0.0,18.302094,15.582001,21.760742,21.402313,22.259949,21.815033,18.302094,18.302094,18.302094,18.302094,0.0,0.032084417,0.032084417,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.00053690694,9.54197e-21,0.0,81.24988,24.998028,31.477509,96.0,0.05007245,25.93149,241.33813,88.55158,0.0,81.24988,0.11375372,0.0,77.854614,8.330017
41759,21945540.0,0.0,18.302124,15.591003,21.758575,21.399689,22.258057,21.813202,18.302094,18.302094,18.302094,18.302094,0.0,0.03208442,0.03208442,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0005652699,9.54197e-21,0.0,81.25023,24.998013,31.498484,96.0,0.049997237,25.902124,241.3381,88.551575,0.0,81.25023,0.113753736,0.0,77.85496,8.330017
41760,21945600.0,0.0,18.302124,15.5998535,21.756409,21.397156,22.256195,21.811401,18.302124,18.302094,18.302094,18.302094,0.0,0.032084424,0.032084424,0.0495849,25.0,18.300018,0.0,0.0,0.0,0.0011220943,9.54197e-21,0.0,81.25058,24.998,31.519258,96.0,0.049922753,25.873037,241.33807,88.551575,0.0,81.25058,0.11375374,0.0,77.855286,8.330017
41761,21945660.0,0.0,21.192017,15.609161,21.768738,21.408325,22.265411,21.818878,18.321136,18.298584,18.298584,18.298462,0.0,0.00033546516,0.00033546516,0.0004692748,56.666668,18.300018,0.0,0.0,0.0,5.8764033,9.54197e-21,0.0,25.598785,22.474644,0.3550122,96.0,0.0011401019,69.50298,2.0518646,54.132755,0.0,25.598785,0.0011567067,0.0,23.061733,8.330017
41762,21945720.0,0.0,21.329742,15.618683,21.77774,21.42212,22.276947,21.828339,18.322784,18.30075,18.30075,18.299988,0.0,0.0011284711,0.0011284711,0.0013286604,88.333336,18.300018,0.0,0.0,0.0,4.0714493,9.54197e-21,0.0,34.540375,32.512383,0.58712184,96.0,0.0035834531,69.178024,11.798705,59.298473,0.0,34.540375,0.003608426,0.0,30.177958,8.330017
41763,21945780.0,0.0,21.683014,15.6285095,21.823029,21.43515,22.287567,21.837036,18.334259,18.31189,18.31189,18.308441,0.0,0.005293505,0.005293505,0.0055306796,120.0,18.300018,0.0,0.0,0.0,19.437145,9.54197e-21,0.0,47.753353,44.166477,0.9431546,96.0,0.016106507,68.67958,73.00818,68.45767,0.0,47.753353,0.016138874,0.0,42.088898,8.330017
41764,21945840.0,9.0,21.84488,15.638702,21.849335,21.445984,22.29544,21.843475,18.442535,18.32901,18.32901,18.322693,0.0,0.01314648,0.01314648,0.014440303,120.0,18.300018,0.0,0.0,0.0,59.20666,9.54197e-21,0.0,57.213646,46.770645,2.5760503,96.0,0.04071704,66.39353,213.20364,77.62626,0.0,57.213646,0.040730584,0.0,51.871063,8.330017
41765,21945900.0,9.0,21.81015,15.64917,21.835663,21.45346,22.300201,21.84729,18.862305,18.415558,18.415558,18.38092,0.0,0.019921103,0.019921103,0.025092917,120.0,18.300018,0.0,0.0,0.0,86.934746,9.54197e-21,0.0,62.702137,45.612545,9.43551,96.0,0.06446372,56.790287,243.29813,84.85653,0.0,62.702137,0.06492742,0.0,58.509846,8.330017
41766,21945960.0,9.0,19.93274,15.659943,21.822968,21.457489,22.302582,21.849213,19.610748,18.711823,18.711823,18.618317,0.0,0.024597064,0.024597064,0.03420624,120.0,18.300018,0.0,0.0,0.0,27.344965,9.54197e-21,0.0,65.90518,46.504284,25.636747,96.0,0.05345872,34.108555,242.17857,91.2566,0.0,65.90518,0.08340496,0.0,62.43178,8.330017
41767,21946020.0,2.0,15.878235,15.67099,21.816437,21.460358,22.304474,21.85086,19.863098,19.159943,19.159943,19.025513,0.0,0.028021324,0.028021324,0.041204,120.0,18.300018,0.0,0.0,0.0,-166.4106,9.54197e-21,0.0,67.62633,49.821873,44.041584,96.0,0.001116524,8.341783,241.03455,97.52971,0.0,67.62633,0.097255096,0.0,64.46635,8.330017
41768,21946080.0,2.0,15.687836,15.682312,21.813446,21.46283,22.306183,21.852478,18.808716,19.244415,19.244415,19.15625,0.0,0.030576712,0.030576712,0.04639574,120.0,18.300018,0.0,0.0,0.0,-165.94325,9.54197e-21,0.0,68.173325,55.828487,45.945934,96.0,0.00016264345,5.675692,240.0255,104.25671,0.0,68.173325,0.10756462,0.0,65.11765,8.330017
41769,21946140.0,2.0,17.96579,15.693909,21.811523,21.463196,22.306244,21.85263,17.598389,18.728546,18.728546,18.73819,0.0,0.0323951,0.0323951,0.04988496,120.0,18.300018,0.0,0.0,0.0,-4.558051,9.54197e-21,0.0,67.92561,64.033676,32.81842,96.0,0.0457022,24.05421,239.26921,111.296455,0.0,67.92561,0.11469248,0.0,64.89775,8.330017
41770,21946200.0,0.0,19.825012,15.705719,21.80774,21.459839,22.303528,21.85025,17.590057,18.152435,18.152435,18.21518,0.0,0.033797592,0.033797592,0.052384578,126.666664,18.300018,0.0,0.0,0.0,125.17035,9.54197e-21,0.0,67.04347,74.38936,23.648674,96.0,0.08149927,36.891857,238.71593,119.05117,0.0,67.04347,0.12000272,0.0,64.05975,8.330017
41771,21946260.0,0.0,19.154144,15.717773,21.802368,21.453949,22.299042,21.846283,18.392303,18.100372,18.100372,18.136932,0.0,0.03456542,0.03456542,0.05373525,133.33333,18.300018,0.0,0.0,0.0,59.536846,9.54197e-21,0.0,65.76611,86.73119,27.894243,96.0,0.06779445,30.948061,238.44003,127.156136,0.0,65.76611,0.122891456,0.0,62.85112,8.330017
41772,21946320.0,0.0,17.838623,15.7300415,21.797516,21.448517,22.294952,21.842712,18.737091,18.370728,18.370728,18.365112,0.0,0.034896784,0.034896784,0.054341365,140.0,18.300018,0.0,0.0,0.0,-45.867474,9.54197e-21,0.0,64.3701,99.63128,34.912933,96.0,0.042254347,21.121893,238.43127,134.99529,0.0,64.3701,0.12416061,0.0,61.5226,8.330017
41773,21946380.0,0.0,17.677094,15.742493,21.793732,21.444122,22.291595,21.839844,18.437866,18.48462,18.48462,18.47348,0.0,0.034639943,0.034639943,0.053968694,136.0,18.300018,0.0,0.0,0.0,-49.670654,9.54197e-21,0.0,63.06169,109.87227,35.497364,96.0,0.039822277,20.30369,238.54842,140.45212,0.0,63.06169,0.1232656,0.0,60.26293,8.330017
41774,21946440.0,0.0,18.26947,15.755127,21.790222,21.43988,22.28833,21.837067,18.133759,18.37378,18.37378,18.379883,0.0,0.034184154,0.034184154,0.05323839,132.0,18.300018,0.0,0.0,0.0,2.049491,9.54197e-21,0.0,62.03894,117.018776,32.126854,96.0,0.051340286,25.022408,238.64862,143.80998,0.0,62.03894,0.12161799,0.0,59.2606,8.330017
41775,21946500.0,0.0,18.632141,15.767944,21.78653,21.435211,22.28482,21.833984,18.156158,18.256714,18.256714,18.271149,0.0,0.03367154,0.03367154,0.052380797,128.0,18.300018,0.0,0.0,0.0,27.215376,9.54197e-21,0.0,61.28043,121.41117,30.34901,96.0,0.05704461,27.511385,238.69102,145.48993,0.0,61.28043,0.11973009,0.0,58.50617,8.330017
41776,21946560.0,0.0,18.475739,15.780914,21.78305,21.430817,22.281403,21.830994,18.324219,18.253815,18.253815,18.261597,0.0,0.033178438,0.033178438,0.05152799,124.0,18.300018,0.0,0.0,0.0,11.6223345,9.54197e-21,0.0,60.76743,123.46347,31.320616,96.0,0.0525805,26.151136,238.67776,145.86674,0.0,60.76743,0.1178869,0.0,57.99072,8.330017
41777,21946620.0,0.0,18.198578,15.794037,21.779968,21.42688,22.27832,21.828339,18.395569,18.309998,18.309998,18.308746,0.0,0.03275006,0.03275006,0.050769392,120.0,18.300018,0.0,0.0,0.0,-9.383345,9.54197e-21,0.0,60.46386,123.65505,32.799236,96.0,0.04648298,24.08107,238.62834,145.30074,0.0,60.46386,0.116268374,0.0,57.685,8.330017
41778,21946680.0,0.0,18.144043,15.8072815,21.777252,21.4234,22.275574,21.825958,18.336456,18.336975,18.336975,18.333923,0.0,0.032396067,0.032396067,0.05013514,116.0,18.300018,0.0,0.0,0.0,-11.438464,9.54197e-21,0.0,60.328865,122.479904,33.031857,96.0,0.045060426,23.7554,238.56396,144.09601,0.0,60.328865,0.11492388,0.0,57.550285,8.330017
41779,21946740.0,0.0,18.277649,15.820679,21.774689,21.420135,22.27298,21.82373,18.26474,18.316376,18.316376,18.316895,0.0,0.032109987,0.032109987,0.049620256,112.0,18.300018,0.0,0.0,0.0,-0.63999027,9.54197e-21,0.0,60.327244,120.3361,32.30818,96.0,0.047144916,24.768545,238.50119,142.468,0.0,60.327244,0.11383518,0.0,57.551216,8.330017
41780,21946800.0,0.0,18.378479,15.834137,21.772125,21.416931,22.270416,21.821472,18.262543,18.289612,18.289612,18.292389,0.0,0.031883784,0.031883784,0.049213488,108.0,18.300018,0.0,0.0,0.0,5.9993696,9.54197e-21,0.0,60.436897,117.47664,31.8303,96.0,0.048453238,25.437582,238.45044,140.54445,0.0,60.436897,0.11297485,0.0,57.664986,8.330017
41781,21946860.0,0.0,18.36554,15.847687,21.769684,21.414001,22.267975,21.819366,18.299255,18.284454,18.284454,18.286224,0.0,0.031700686,0.031700686,0.048884995,104.0,18.300018,0.0,0.0,0.0,4.1659956,9.54197e-21,0.0,60.62474,114.19356,31.963121,96.0,0.04766138,25.251627,238.41776,138.45819,0.0,60.62474,0.11227949,0.0,57.85767,8.330017
41782,21946920.0,0.0,18.293762,15.861328,21.767365,21.411224,22.265656,21.817352,18.32611,18.296997,18.296997,18.296387,0.0,0.031556085,0.031556085,0.048627157,100.0,18.300018,0.0,0.0,0.0,-1.1866071,9.54197e-21,0.0,60.87962,110.6067,32.381317,96.0,0.045935463,24.666157,238.40512,136.26604,0.0,60.87962,0.11173199,0.0,58.11763,8.330017
41783,21946980.0,0.0,18.257019,15.8750305,21.765106,21.4086,22.263428,21.81543,18.319824,18.3078,18.3078,18.306122,0.0,0.03144239,0.03144239,0.048425805,96.0,18.300018,0.0,0.0,0.0,-3.3822083,9.54197e-21,0.0,61.186928,106.83647,32.5922,96.0,0.045002684,24.370918,238.41296,134.02031,0.0,61.186928,0.11130298,0.0,58.429752,8.330017
41784,21947040.0,0.0,18.28064,15.888794,21.76294,21.406067,22.261261,21.813538,18.298187,18.306305,18.306305,18.305328,0.0,0.03135124,0.03135124,0.048266884,92.0,18.300018,0.0,0.0,0.0,-1.3059714,9.54197e-21,0.0,61.53594,102.96438,32.485123,96.0,0.04522447,24.520823,238.44066,131.75189,0.0,61.53594,0.1109616,0.0,58.782864,8.330017
41785,21947100.0,0.0,18.320007,15.902557,21.760773,21.403564,22.259094,21.811707,18.289337,18.298065,18.298065,18.298126,0.0,0.03127536,0.03127536,0.048136916,88.0,18.300018,0.0,0.0,0.0,1.4222784,9.54197e-21,0.0,61.919342,99.04151,32.313335,96.0,0.045698814,24.76133,238.48721,129.47672,0.0,61.919342,0.110679835,0.0,59.168987,8.330017
41786,21947160.0,0.0,18.329285,15.916351,21.758698,21.401245,22.257019,21.809906,18.297668,18.294006,18.294006,18.29419,0.0,0.031209443,0.031209443,0.04802602,84.0,18.300018,0.0,0.0,0.0,1.781303,9.54197e-21,0.0,62.332905,95.09721,32.312046,96.0,0.04559345,24.763136,238.55145,127.20214,0.0,62.332905,0.11043702,0.0,59.58356,8.330017
41787,21947220.0,0.0,18.31186,15.930176,21.756653,21.398987,22.254974,21.808167,18.308441,18.296356,18.296356,18.295898,0.0,0.031149816,0.031149816,0.047927417,80.0,18.300018,0.0,0.0,0.0,0.39278343,9.54197e-21,0.0,62.77384,91.15182,32.44837,96.0,0.045019027,24.57228,238.63225,124.93358,0.0,62.77384,0.11021914,0.0,60.02352,8.330017
41788,21947280.0,0.0,18.293732,15.94397,21.75467,21.39679,22.25299,21.806458,18.310669,18.30066,18.30066,18.299683,0.0,0.031095602,0.031095602,0.04783935,76.0,18.300018,0.0,0.0,0.0,-0.8096261,9.54197e-21,0.0,63.24265,87.212524,32.580193,96.0,0.044471104,24.387732,238.72862,122.67241,0.0,63.24265,0.11002016,0.0,60.488945,8.330017
41789,21947340.0,0.0,18.292633,15.957764,21.752716,21.394653,22.251038,21.80481,18.305939,18.301971,18.301971,18.301025,0.0,0.03104173,0.03104173,0.04775291,72.0,18.300018,0.0,0.0,0.0,-0.7524463,9.54197e-21,0.0,63.735836,83.29524,32.618736,96.0,0.04425114,24.333767,238.83963,120.423065,0.0,63.735836,0.10982868,0.0,60.97629,8.330017
41790,21947400.0,0.0,18.300385,15.971497,21.750824,21.392548,22.249115,21.803162,18.302063,18.300812,18.300812,18.30011,0.0,0.030990867,0.030990867,0.047671717,68.0,18.300018,0.0,0.0,0.0,-0.16317576,9.54197e-21,0.0,64.25752,79.401375,32.613213,96.0,0.04418306,24.341501,238.96469,118.17995,0.0,64.25752,0.10962708,0.0,61.48938,8.330017
41791,21947460.0,0.0,18.306854,15.985199,21.749023,21.390625,22.247223,21.801575,18.301361,18.299347,18.299347,18.298798,0.0,0.030932747,0.030932747,0.04757428,64.0,18.300018,0.0,0.0,0.0,0.2599528,9.54197e-21,0.0,64.804085,75.52693,32.617687,96.0,0.044077206,24.335238,239.10286,115.94641,0.0,64.804085,0.10943046,0.0,62.025665,8.330017
41792,21947520.0,0.0,18.30719,15.99884,21.747253,21.388733,22.245392,21.800018,18.302856,18.29898,18.29898,18.298431,0.0,0.030873332,0.030873332,0.047473546,60.0,18.300018,0.0,0.0,0.0,0.23992884,9.54197e-21,0.0,65.381226,71.68218,32.655685,96.0,0.04384715,24.282038,239.25377,113.71777,0.0,65.381226,0.10920913,0.0,62.5913,8.330017
41793,21947580.0,0.0,18.305267,16.01242,21.745544,21.386871,22.243591,21.798492,18.3042,18.299225,18.299225,18.298645,0.0,0.030805426,0.030805426,0.047356784,56.0,18.300018,0.0,0.0,0.0,0.0852389,9.54197e-21,0.0,65.985374,67.878,32.704765,96.0,0.04356635,24.21333,239.41681,111.49968,0.0,65.985374,0.10896048,0.0,63.18315,8.330017
41794,21947640.0,0.0,18.302856,16.025879,21.743896,21.38507,22.241821,21.796997,18.304626,18.299774,18.299774,18.299103,0.0,0.030732665,0.030732665,0.047231246,52.0,18.300018,0.0,0.0,0.0,-0.073813185,9.54197e-21,0.0,66.62705,64.09287,32.755035,96.0,0.043271776,24.14295,239.59233,109.28138,0.0,66.62705,0.10868693,0.0,63.811527,8.330017
41795,21947700.0,0.0,18.302399,16.039276,21.74228,21.383331,22.240082,21.795563,18.304169,18.299957,18.299957,18.299286,0.0,0.030652974,0.030652974,0.047093254,48.0,18.300018,0.0,0.0,0.0,-0.08841853,9.54197e-21,0.0,67.30989,60.328167,32.794037,96.0,0.04300499,24.08835,239.77992,107.0636,0.0,67.30989,0.108387165,0.0,64.480034,8.330017
41796,21947760.0,0.0,18.302917,16.05252,21.740784,21.381775,22.238403,21.794159,18.30365,18.299896,18.299896,18.299255,0.0,0.030561639,0.030561639,0.046934355,44.0,18.300018,0.0,0.0,0.0,-0.039632577,9.54197e-21,0.0,68.03267,56.602253,32.827305,96.0,0.042740267,24.04177,239.97905,104.85261,0.0,68.03267,0.108047634,0.0,65.187645,8.330017
41797,21947820.0,0.0,18.303528,16.065643,21.73935,21.38028,22.236786,21.792816,18.303436,18.299744,18.299744,18.299103,0.0,0.030459268,0.030459268,0.04675613,40.0,18.300018,0.0,0.0,0.0,0.0060436763,9.54197e-21,0.0,68.80438,52.907806,32.85976,96.0,0.042459838,23.996336,240.1897,102.64364,0.0,68.80438,0.107664414,0.0,65.943214,8.330017
41798,21947880.0,0.0,18.303589,16.078644,21.738007,21.378845,22.235199,21.791534,18.303467,18.299622,18.299622,18.299011,0.0,0.030345371,0.030345371,0.04655797,36.0,18.300018,0.0,0.0,0.0,0.013747591,9.54197e-21,0.0,69.63533,49.23808,32.89428,96.0,0.042152934,23.948008,240.41185,100.43277,0.0,69.63533,0.10723506,0.0,66.756775,8.330017
41799,21947940.0,0.0,18.303314,16.091461,21.736725,21.377472,22.233704,21.790283,18.303497,18.299591,18.299591,18.29898,0.0,0.030211171,0.030211171,0.0463235,32.0,18.300018,0.0,0.0,0.0,0.0008669975,9.54197e-21,0.0,70.52017,45.627644,32.929516,96.0,0.041814588,23.898678,240.64452,98.23419,0.0,70.52017,0.10674063,0.0,67.62325,8.330017
41800,21948000.0,0.0,18.303345,16.104095,21.735443,21.37619,22.232208,21.789062,18.303497,18.299713,18.299713,18.299103,0.0,0.030121105,0.030121105,0.046173517,29.666666,18.300018,0.0,0.0,0.0,-0.005737476,9.54197e-21,0.0,71.45256,42.30288,32.964333,96.0,0.04155034,23.849937,240.85739,96.24873,0.0,71.45256,0.106409535,0.0,68.53527,8.330017
41801,21948060.0,0.0,18.303589,16.116577,21.734253,21.37503,22.230804,21.787903,18.303467,18.299896,18.299896,18.299286,0.0,0.030045504,0.030045504,0.046047248,27.333334,18.300018,0.0,0.0,0.0,0.008969509,9.54197e-21,0.0,72.414154,39.227795,32.998856,96.0,0.041311678,23.8016,241.05774,94.42061,0.0,72.414154,0.1061324,0.0,69.47356,8.330017
41802,21948120.0,0.0,18.30362,16.128845,21.733093,21.373932,22.2294,21.786804,18.303497,18.30008,18.30008,18.2995,0.0,0.029969415,0.029969415,0.045919497,25.0,18.300018,0.0,0.0,0.0,0.009811219,9.54197e-21,0.0,73.409935,36.341454,33.034107,96.0,0.04106996,23.75225,241.25165,92.69786,0.0,73.409935,0.105852954,0.0,70.4442,8.330017
41803,21948180.0,0.0,18.30429,16.1409,21.731873,21.372833,22.228027,21.785706,18.303558,18.300415,18.300415,18.299835,0.0,0.029986145,0.029986145,0.045964062,25.0,18.300018,0.0,0.0,0.0,0.028135262,9.54197e-21,0.0,74.41647,33.895782,33.069595,96.0,0.04098421,23.702566,241.39528,91.33375,0.0,74.41647,0.10593285,0.0,71.42243,8.330017
41804,21948240.0,0.0,18.304901,16.15274,21.73059,21.371735,22.226654,21.784576,18.303741,18.300842,18.300842,18.300293,0.0,0.03004819,0.03004819,0.046084482,25.0,18.300018,0.0,0.0,0.0,0.05138467,9.54197e-21,0.0,75.3811,31.849422,33.108006,96.0,0.04096341,23.648794,241.50304,90.24598,0.0,75.3811,0.106184006,0.0,72.35521,8.330017
41805,21948300.0,0.0,18.305023,16.164307,21.729279,21.370575,22.22525,21.783447,18.304047,18.301361,18.301361,18.300842,0.0,0.030139294,0.030139294,0.046253495,25.0,18.300018,0.0,0.0,0.0,0.045965865,9.54197e-21,0.0,76.29752,30.124432,33.150074,96.0,0.040975023,23.589897,241.58376,89.36936,0.0,76.29752,0.106537536,0.0,73.237885,8.330017
41806,21948360.0,0.0,18.30478,16.17566,21.727936,21.369446,22.223785,21.782288,18.304352,18.30191,18.30191,18.301453,0.0,0.030264318,0.030264318,0.046480164,25.0,18.300018,0.0,0.0,0.0,0.018536983,9.54197e-21,0.0,77.14934,28.713875,33.195312,96.0,0.04102554,23.526564,241.63629,88.7036,0.0,77.14934,0.1070047,0.0,74.0545,8.330017
41807,21948420.0,0.0,18.304504,16.186737,21.726532,21.368225,22.22229,21.781097,18.304443,18.302399,18.302399,18.301971,0.0,0.030401627,0.030401627,0.046725336,25.0,18.300018,0.0,0.0,0.0,-0.0022771508,9.54197e-21,0.0,77.928635,27.551752,33.24061,96.0,0.041097634,23.46315,241.66917,88.19324,0.0,77.928635,0.10752448,0.0,74.79844,8.330017
41808,21948480.0,0.0,18.304321,16.19751,21.725098,21.366974,22.220734,21.779877,18.304443,18.302826,18.302826,18.30243,0.0,0.030542355,0.030542355,0.04697457,25.0,18.300018,0.0,0.0,0.0,-0.013691786,9.54197e-21,0.0,78.650925,26.564167,33.284924,96.0,0.04117753,23.401106,241.68999,87.784424,0.0,78.650925,0.10805605,0.0,75.4858,8.330017
41809,21948540.0,0.0,18.30426,16.208008,21.723572,21.3656,22.219116,21.778595,18.304352,18.3031,18.3031,18.302795,0.0,0.0306896,0.0306896,0.047233082,25.0,18.300018,0.0,0.0,0.0,-0.012724197,9.54197e-21,0.0,79.298035,25.763544,33.327785,96.0,0.04127151,23.341103,241.69702,87.48793,0.0,79.298035,0.10861015,0.0,76.09893,8.330017
41810,21948600.0,0.0,18.30426,16.2182,21.722015,21.364166,22.217468,21.777283,18.30426,18.303284,18.303284,18.30304,0.0,0.030838363,0.030838363,0.04749232,25.0,18.300018,0.0,0.0,0.0,-0.008758574,9.54197e-21,0.0,79.86818,25.123188,33.369648,96.0,0.041369457,23.28249,241.69348,87.28308,0.0,79.86818,0.10916702,0.0,76.63673,8.330017
41811,21948660.0,0.0,18.304169,16.228058,21.720428,21.362762,22.215729,21.77591,18.304169,18.303436,18.303436,18.303223,0.0,0.030984985,0.030984985,0.04774633,25.0,18.300018,0.0,0.0,0.0,-0.008685414,9.54197e-21,0.0,80.37499,24.601112,33.410934,96.0,0.041464917,23.224693,241.68294,87.14273,0.0,80.37499,0.109715,0.0,77.11291,8.330017
41812,21948720.0,0.0,18.303986,16.23758,21.718811,21.361267,22.213959,21.774536,18.304108,18.303528,18.303528,18.303375,0.0,0.031128235,0.031128235,0.047993064,25.0,18.300018,0.0,0.0,0.0,-0.012393144,9.54197e-21,0.0,80.814255,24.190416,33.451378,96.0,0.041556418,23.16807,241.66629,87.061584,0.0,80.814255,0.11024856,0.0,77.52373,8.330017
41813,21948780.0,0.0,18.303802,16.246735,21.717133,21.35968,22.212128,21.773102,18.303986,18.303589,18.303589,18.303467,0.0,0.03126585,0.03126585,0.04822873,25.0,18.300018,0.0,0.0,0.0,-0.016275642,9.54197e-21,0.0,81.183174,23.88255,33.490456,96.0,0.04164234,23.113363,241.64476,87.03267,0.0,81.183174,0.11075959,0.0,77.866875,8.330017
41814,21948840.0,0.0,18.303589,16.255554,21.715424,21.358063,22.210266,21.771606,18.303864,18.30362,18.30362,18.303528,0.0,0.03139742,0.03139742,0.04845299,25.0,18.300018,0.0,0.0,0.0,-0.020318268,9.54197e-21,0.0,81.50134,23.643375,33.52819,96.0,0.0417223,23.060535,241.62064,87.036255,0.0,81.50134,0.11124732,0.0,78.16146,8.330017
41815,21948900.0,0.0,18.303345,16.263977,21.713654,21.356384,22.208344,21.770111,18.30368,18.303589,18.303589,18.303528,0.0,0.031522416,0.031522416,0.048665006,25.0,18.300018,0.0,0.0,0.0,-0.023781851,9.54197e-21,0.0,81.76592,23.471867,33.5643,96.0,0.041796427,23.00998,241.59416,87.0713,0.0,81.76592,0.11170958,0.0,78.40493,8.330017
41816,21948960.0,0.0,18.303162,16.272034,21.711914,21.354736,22.20642,21.768585,18.303497,18.303558,18.303558,18.303497,0.0,0.03163903,0.03163903,0.04886186,25.0,18.300018,0.0,0.0,0.0,-0.02371182,9.54197e-21,0.0,81.97535,23.364296,33.598404,96.0,0.041863278,22.962236,241.56618,87.13386,0.0,81.97535,0.11213976,0.0,78.59606,8.330017
41817,21949020.0,0.0,18.302979,16.279663,21.710144,21.353058,22.204437,21.76706,18.303314,18.303467,18.303467,18.303436,0.0,0.031746153,0.031746153,0.04904189,25.0,18.300018,0.0,0.0,0.0,-0.023149645,9.54197e-21,0.0,82.13503,23.309769,33.63056,96.0,0.04192112,22.917212,241.53769,87.216675,0.0,82.13503,0.11253419,0.0,78.74022,8.330017
41818,21949080.0,0.0,18.302765,16.286896,21.708313,21.351318,22.202423,21.765472,18.3031,18.303345,18.303345,18.303345,0.0,0.031843547,0.031843547,0.049204852,25.0,18.300018,0.0,0.0,0.0,-0.023786379,9.54197e-21,0.0,82.24777,23.303024,33.660812,96.0,0.041969553,22.874859,241.50912,87.316536,0.0,82.24777,0.11289197,0.0,78.84017,8.330017
41819,21949140.0,0.0,18.30252,16.29367,21.706482,21.349518,22.200378,21.763885,18.302917,18.303192,18.303192,18.303223,0.0,0.031930488,0.031930488,0.049349744,25.0,18.300018,0.0,0.0,0.0,-0.025802841,9.54197e-21,0.0,82.320435,23.333502,33.689045,96.0,0.042008046,22.835335,241.48135,87.42671,0.0,82.320435,0.11321082,0.0,78.902596,8.330017
41820,21949200.0,0.0,18.302124,16.300018,21.70462,21.347717,22.198303,21.762268,18.302673,18.30304,18.30304,18.30307,0.0,0.03200709,0.03200709,0.049476936,25.0,18.300018,0.0,0.0,0.0,-0.032301866,9.54197e-21,0.0,82.36075,23.39116,33.714123,96.0,0.04204074,22.800226,241.45503,87.54152,0.0,82.36075,0.113491125,0.0,78.9349,8.330017
41821,21949260.0,0.0,18.301514,16.304596,21.702698,21.345734,22.196228,21.76059,18.30243,18.302856,18.302856,18.302887,0.0,0.032073025,0.032073025,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.042874753,9.54197e-21,0.0,82.365105,23.480488,33.73726,96.0,0.042063385,22.767841,241.4299,87.66342,0.0,82.365105,0.113732286,0.0,78.93364,8.330017
41822,21949320.0,0.0,18.299652,16.306213,21.700745,21.34375,22.194153,21.758911,18.30191,18.302551,18.302551,18.302643,0.0,0.032128695,0.032128695,0.049677778,25.0,18.300018,0.0,0.0,0.0,-0.11186959,9.54197e-21,0.0,82.34421,23.588318,33.75375,96.0,0.042092714,22.74475,241.40674,87.78507,0.0,82.34421,0.11393539,0.0,78.90899,8.330017
41823,21949380.0,0.0,18.29773,16.304932,21.698792,21.341736,22.192047,21.757202,18.300964,18.302063,18.302063,18.302185,0.0,0.032174453,0.032174453,0.049752843,25.0,18.300018,0.0,0.0,0.0,-0.16981725,9.54197e-21,0.0,82.30214,23.71014,33.75864,96.0,0.0421468,22.737902,241.3857,87.90432,0.0,82.30214,0.11410198,0.0,78.86481,8.330017
41824,21949440.0,0.0,18.296265,16.300842,21.696808,21.339722,22.18991,21.755493,18.299622,18.3013,18.3013,18.301453,0.0,0.0322106,0.0322106,0.0498118,25.0,18.300018,0.0,0.0,0.0,-0.18663312,9.54197e-21,0.0,82.24172,23.843002,33.749428,96.0,0.042234983,22.7508,241.36688,88.01977,0.0,82.24172,0.11423326,0.0,78.803764,8.330017
41825,21949500.0,0.0,18.29544,16.294067,21.694824,21.337677,22.187805,21.753784,18.298218,18.300293,18.300293,18.300476,0.0,0.032238115,0.032238115,0.0498563,25.0,18.300018,0.0,0.0,0.0,-0.15855347,9.54197e-21,0.0,82.16922,23.98024,33.725468,96.0,0.042361144,22.784346,241.3504,88.12856,0.0,82.16922,0.1143328,0.0,78.73176,8.330017
41826,21949560.0,0.0,18.294952,16.284668,21.69281,21.33551,22.1857,21.752014,18.296936,18.299072,18.299072,18.299347,0.0,0.032257415,0.032257415,0.049887083,25.0,18.300018,0.0,0.0,0.0,-0.11219541,9.54197e-21,0.0,82.08689,24.119638,33.688984,96.0,0.042518288,22.835423,241.33626,88.22988,0.0,82.08689,0.11440219,0.0,78.650894,8.330017
