,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41827,21949620.0,0.0,18.29425,16.272766,21.690765,21.333344,22.183624,21.750275,18.29599,18.297913,18.297913,18.298218,0.0,0.03226948,0.03226948,0.04990578,25.0,18.300018,0.0,0.0,0.0,-0.09315158,9.54197e-21,0.0,81.99897,24.256998,33.644234,96.0,0.042693127,22.89807,241.32442,88.32229,0.0,81.99897,0.11444501,0.0,78.56518,8.330017
41828,21949680.0,0.0,18.293274,16.258453,21.688751,21.331177,22.181519,21.748535,18.295135,18.296875,18.296875,18.29715,0.0,0.032275375,0.032275375,0.049914185,25.0,18.300018,0.0,0.0,0.0,-0.09803363,9.54197e-21,0.0,81.90895,24.38909,33.59185,96.0,0.042885184,22.971409,241.31476,88.405045,0.0,81.90895,0.1144652,0.0,78.477875,8.330017
41829,21949740.0,0.0,18.292297,16.24179,21.686737,21.32901,22.179413,21.746765,18.294281,18.295898,18.295898,18.296173,0.0,0.03227641,0.03227641,0.049914528,25.0,18.300018,0.0,0.0,0.0,-0.10370325,9.54197e-21,0.0,81.82022,24.51313,33.5308,96.0,0.043100223,23.05688,241.30704,88.47799,0.0,81.82022,0.11446779,0.0,78.39213,8.330017
41830,21949800.0,0.0,18.291504,16.2229,21.684692,21.326843,22.177338,21.745026,18.293427,18.295013,18.295013,18.295258,0.0,0.032271497,0.032271497,0.049905,25.0,18.300018,0.0,0.0,0.0,-0.10413422,9.54197e-21,0.0,81.73211,24.62819,33.459816,96.0,0.043340836,23.15626,241.30167,88.53924,0.0,81.73211,0.1144482,0.0,78.307396,8.330017
41831,21949860.0,0.0,18.290741,16.201904,21.682648,21.324585,22.175293,21.743256,18.292572,18.294128,18.294128,18.294373,0.0,0.032263584,0.032263584,0.049890496,25.0,18.300018,0.0,0.0,0.0,-0.099147834,9.54197e-21,0.0,81.64742,24.734663,33.38171,96.0,0.043602034,23.265604,241.29771,88.59235,0.0,81.64742,0.114417866,0.0,78.22616,8.330017
41832,21949920.0,0.0,18.29007,16.178833,21.680603,21.322327,22.173248,21.741516,18.291748,18.293243,18.293243,18.293488,0.0,0.03225292,0.03225292,0.049871475,25.0,18.300018,0.0,0.0,0.0,-0.09118535,9.54197e-21,0.0,81.56814,24.829945,33.295742,96.0,0.04388681,23.38596,241.29526,88.635994,0.0,81.56814,0.11437749,0.0,78.150314,8.330017
41833,21949980.0,0.0,18.289581,16.153809,21.678589,21.320099,22.171204,21.739777,18.291016,18.29242,18.29242,18.292664,0.0,0.03223996,0.03223996,0.049848694,25.0,18.300018,0.0,0.0,0.0,-0.07738734,9.54197e-21,0.0,81.49482,24.9137,33.202435,96.0,0.0441941,23.516592,241.2942,88.670494,0.0,81.49482,0.11432876,0.0,78.08038,8.330017
41834,21950040.0,0.0,18.289154,16.126923,21.676575,21.317902,22.16919,21.738037,18.290375,18.291656,18.291656,18.29187,0.0,0.03222564,0.03222564,0.04982375,25.0,18.300018,0.0,0.0,0.0,-0.06583041,9.54197e-21,0.0,81.42846,24.985775,33.103252,96.0,0.0445203,23.655445,241.29425,88.69676,0.0,81.42846,0.11427516,0.0,78.01725,8.330017
41835,21950100.0,0.0,18.288696,16.098267,21.67456,21.315674,22.167175,21.736298,18.289795,18.290955,18.290955,18.291168,0.0,0.032210752,0.032210752,0.049797945,25.0,18.300018,0.0,0.0,0.0,-0.057948966,9.54197e-21,0.0,81.36933,25.046816,32.99907,96.0,0.044863682,23.801304,241.29515,88.716064,0.0,81.36933,0.11421972,0.0,77.96114,8.330017
41836,21950160.0,0.0,18.28836,16.067963,21.672516,21.313385,22.165222,21.734558,18.289307,18.290314,18.290314,18.290527,0.0,0.032195114,0.032195114,0.04977102,25.0,18.300018,0.0,0.0,0.0,-0.050397635,9.54197e-21,0.0,81.31871,25.094498,32.889023,96.0,0.045226905,23.955368,241.2971,88.72673,0.0,81.31871,0.11416133,0.0,77.91332,8.330017
41837,21950220.0,0.0,18.288147,16.036041,21.670502,21.311127,22.163269,21.73285,18.28891,18.289795,18.289795,18.289978,0.0,0.032179926,0.032179926,0.04974498,25.0,18.300018,0.0,0.0,0.0,-0.041475568,9.54197e-21,0.0,81.27779,25.128862,32.77449,96.0,0.045607254,24.115715,241.29971,88.73021,0.0,81.27779,0.11410489,0.0,77.874825,8.330017
41838,21950280.0,0.0,18.287842,16.002686,21.668518,21.308868,22.161346,21.73114,18.288574,18.289368,18.289368,18.28952,0.0,0.03216544,0.03216544,0.049720228,25.0,18.300018,0.0,0.0,0.0,-0.038513858,9.54197e-21,0.0,81.243546,25.154572,32.656944,96.0,0.045999914,24.28028,241.30266,88.729454,0.0,81.243546,0.114051156,0.0,77.84274,8.330017
41839,21950340.0,0.0,18.287323,15.9678955,21.666504,21.30664,22.159393,21.7294,18.288239,18.28894,18.28894,18.289062,0.0,0.032151345,0.032151345,0.049696162,25.0,18.300018,0.0,0.0,0.0,-0.046577964,9.54197e-21,0.0,81.21242,25.176289,32.537785,96.0,0.04639942,24.447104,241.30573,88.7268,0.0,81.21242,0.11399889,0.0,77.81365,8.330017
41840,21950400.0,0.0,18.286957,15.931824,21.66452,21.304413,22.15747,21.727722,18.287872,18.288513,18.288513,18.288635,0.0,0.03213821,0.03213821,0.049673814,25.0,18.300018,0.0,0.0,0.0,-0.048209537,9.54197e-21,0.0,81.18742,25.190434,32.41478,96.0,0.046814654,24.61931,241.30896,88.7208,0.0,81.18742,0.11395025,0.0,77.79041,8.330017
41841,21950460.0,0.0,18.286865,15.894562,21.662506,21.302094,22.155579,21.726013,18.287506,18.288147,18.288147,18.288239,0.0,0.03212614,0.03212614,0.04965334,25.0,18.300018,0.0,0.0,0.0,-0.035533942,9.54197e-21,0.0,81.16824,25.197584,32.288013,96.0,0.04724552,24.79678,241.31232,88.711914,0.0,81.16824,0.11390562,0.0,77.77274,8.330017
41842,21950520.0,0.0,18.286926,15.856171,21.660492,21.299774,22.153717,21.724304,18.2872,18.28778,18.28778,18.287872,0.0,0.032115277,0.032115277,0.04963497,25.0,18.300018,0.0,0.0,0.0,-0.016492892,9.54197e-21,0.0,81.154205,25.198942,32.15874,96.0,0.04768787,24.977762,241.31566,88.70097,0.0,81.154205,0.11386552,0.0,77.75995,8.330017
41843,21950580.0,0.0,18.286926,15.816772,21.658478,21.297485,22.151825,21.722595,18.287048,18.287476,18.287476,18.287567,0.0,0.03210567,0.03210567,0.049618777,25.0,18.300018,0.0,0.0,0.0,-0.006817328,9.54197e-21,0.0,81.144585,25.19566,32.028595,96.0,0.048135962,25.15997,241.31892,88.68871,0.0,81.144585,0.113830104,0.0,77.75135,8.330017
41844,21950640.0,0.0,18.286865,15.776459,21.656494,21.295227,22.149963,21.720917,18.286926,18.287231,18.287231,18.287323,0.0,0.032097306,0.032097306,0.049604718,25.0,18.300018,0.0,0.0,0.0,-0.002653801,9.54197e-21,0.0,81.13846,25.189053,31.897846,96.0,0.048588794,25.343016,241.32202,88.67587,0.0,81.13846,0.11379932,0.0,77.74604,8.330017
41845,21950700.0,0.0,18.286774,15.735291,21.65451,21.292969,22.148132,21.719238,18.286896,18.287079,18.287079,18.28714,0.0,0.032090206,0.032090206,0.04959285,25.0,18.300018,0.0,0.0,0.0,-0.0066176443,9.54197e-21,0.0,81.13625,25.17854,31.766548,96.0,0.049046244,25.526833,241.32498,88.66215,0.0,81.13625,0.11377324,0.0,77.744446,8.330017
41846,21950760.0,0.0,18.286713,15.69342,21.652496,21.290619,22.146301,21.71753,18.286835,18.286987,18.286987,18.287018,0.0,0.032084335,0.032084335,0.049583077,25.0,18.300018,0.0,0.0,0.0,-0.00700035,9.54197e-21,0.0,81.13682,25.16575,31.634691,96.0,0.049508255,25.711432,241.32771,88.64842,0.0,81.13682,0.113751724,0.0,77.74542,8.330017
41847,21950820.0,0.0,18.286743,15.650879,21.650513,21.288269,22.14447,21.71585,18.286804,18.286896,18.286896,18.286926,0.0,0.032079604,0.032079604,0.04957525,25.0,18.300018,0.0,0.0,0.0,-0.0030888994,9.54197e-21,0.0,81.139496,25.151506,31.50242,96.0,0.049974166,25.896612,241.33018,88.63509,0.0,81.139496,0.113734424,0.0,77.748375,8.330017
41848,21950880.0,0.0,18.286896,15.607788,21.648499,21.28595,22.14267,21.714172,18.286774,18.286835,18.286835,18.286865,0.0,0.032075964,0.032075964,0.04956928,25.0,18.300018,0.0,0.0,0.0,0.0047940584,9.54197e-21,0.0,81.14399,25.136177,31.370026,96.0,0.05044284,26.081964,241.33241,88.622314,0.0,81.14399,0.11372118,0.0,77.753,8.330017
41849,21950940.0,0.0,18.287018,15.56427,21.646515,21.28363,22.14087,21.712494,18.286804,18.286804,18.286804,18.286835,0.0,0.032073274,0.032073274,0.04956492,25.0,18.300018,0.0,0.0,0.0,0.010739811,9.54197e-21,0.0,81.14965,25.120523,31.238312,96.0,0.05091114,26.266363,241.33437,88.61038,0.0,81.14965,0.11371144,0.0,77.75868,8.330017
41850,21951000.0,0.0,18.28714,15.520386,21.644531,21.281342,22.139069,21.710815,18.286896,18.286835,18.286835,18.286835,0.0,0.032071378,0.032071378,0.0495619,25.0,18.300018,0.0,0.0,0.0,0.014338685,9.54197e-21,0.0,81.15591,25.105131,31.107658,96.0,0.051377404,26.449282,241.33607,88.59945,0.0,81.15591,0.11370464,0.0,77.76489,8.330017
41851,21951060.0,0.0,18.287262,15.476227,21.642517,21.278961,22.137299,21.709137,18.286987,18.286865,18.286865,18.286865,0.0,0.03207035,0.03207035,0.049560342,25.0,18.300018,0.0,0.0,0.0,0.014458245,9.54197e-21,0.0,81.16301,25.089766,30.97797,96.0,0.051842056,26.630842,241.33751,88.58947,0.0,81.16301,0.11370102,0.0,77.77185,8.330017
41852,21951120.0,0.0,18.287415,15.431885,21.640503,21.27658,22.135529,21.707458,18.28711,18.286957,18.286957,18.286926,0.0,0.032069966,0.032069966,0.04955986,25.0,18.300018,0.0,0.0,0.0,0.015898012,9.54197e-21,0.0,81.17022,25.075161,30.849588,96.0,0.052303467,26.810577,241.33871,88.58062,0.0,81.17022,0.113699764,0.0,77.77886,8.330017
41853,21951180.0,0.0,18.287598,15.387451,21.638489,21.2742,22.133759,21.70578,18.287262,18.287048,18.287048,18.287018,0.0,0.032070067,0.032070067,0.049560186,25.0,18.300018,0.0,0.0,0.0,0.017871791,9.54197e-21,0.0,81.1772,25.061577,30.722782,96.0,0.052760374,26.988108,241.33972,88.57288,0.0,81.1772,0.113700286,0.0,77.78562,8.330017
41854,21951240.0,0.0,18.287811,15.343048,21.636505,21.27185,22.132019,21.704132,18.287415,18.28717,18.28717,18.28714,0.0,0.03207072,0.03207072,0.04956144,25.0,18.300018,0.0,0.0,0.0,0.021520302,9.54197e-21,0.0,81.184074,25.048923,30.597395,96.0,0.053213388,27.163645,241.34048,88.566284,0.0,81.184074,0.113702856,0.0,77.792244,8.330017
41855,21951300.0,0.0,18.288086,15.298767,21.634521,21.2695,22.130249,21.702454,18.287598,18.287323,18.287323,18.287292,0.0,0.03207172,0.03207172,0.049563263,25.0,18.300018,0.0,0.0,0.0,0.025974432,9.54197e-21,0.0,81.19045,25.037514,30.474005,96.0,0.05366007,27.336395,241.34108,88.560776,0.0,81.19045,0.113706686,0.0,77.79835,8.330017
41856,21951360.0,0.0,18.28833,15.254669,21.632507,21.26706,22.12851,21.700775,18.287811,18.287476,18.287476,18.287445,0.0,0.032073013,0.032073013,0.04956556,25.0,18.300018,0.0,0.0,0.0,0.028154518,9.54197e-21,0.0,81.19622,25.02738,30.352814,96.0,0.054099534,27.506062,241.34149,88.55632,0.0,81.19622,0.11371157,0.0,77.80385,8.330017
41857,21951420.0,0.0,18.288574,15.210876,21.630463,21.264648,22.1268,21.699097,18.288025,18.28769,18.28769,18.287628,0.0,0.0320745,0.0320745,0.049568173,25.0,18.300018,0.0,0.0,0.0,0.028500888,9.54197e-21,0.0,81.20129,25.01856,30.23404,96.0,0.054530796,27.672344,241.34177,88.552826,0.0,81.20129,0.11371716,0.0,77.808655,8.330017
41858,21951480.0,0.0,18.288818,15.16745,21.628448,21.262238,22.125061,21.697449,18.288269,18.287903,18.287903,18.287842,0.0,0.0320761,0.0320761,0.04957096,25.0,18.300018,0.0,0.0,0.0,0.029597398,9.54197e-21,0.0,81.205574,25.011024,30.117714,96.0,0.054953568,27.8352,241.34193,88.5502,0.0,81.205574,0.11372315,0.0,77.8127,8.330017
41859,21951540.0,0.0,18.289093,15.124542,21.626465,21.259827,22.123352,21.69577,18.288513,18.288116,18.288116,18.288055,0.0,0.03207773,0.03207773,0.049573783,25.0,18.300018,0.0,0.0,0.0,0.031188717,9.54197e-21,0.0,81.209076,25.004677,30.00406,96.0,0.055366863,27.994314,241.34201,88.548294,0.0,81.209076,0.11372923,0.0,77.81599,8.330017
41860,21951600.0,0.0,18.289429,15.082184,21.624481,21.257446,22.121643,21.694122,18.288788,18.28836,18.28836,18.2883,0.0,0.032079425,0.032079425,0.0495767,25.0,18.300018,0.0,0.0,0.0,0.034293476,9.54197e-21,0.0,81.211784,24.999575,29.89296,96.0,0.055771127,28.149858,241.34198,88.54717,0.0,81.211784,0.11373554,0.0,77.818504,8.330017
41861,21951660.0,0.0,18.289764,15.040497,21.622437,21.254944,22.119934,21.692444,18.289062,18.288635,18.288635,18.288574,0.0,0.032081082,0.032081082,0.049579542,25.0,18.300018,0.0,0.0,0.0,0.037170947,9.54197e-21,0.0,81.213715,24.995584,29.784817,96.0,0.056164708,28.30126,241.34189,88.54665,0.0,81.213715,0.1137417,0.0,77.82025,8.330017
41862,21951720.0,0.0,18.2901,14.999573,21.620422,21.252502,22.118225,21.690765,18.289368,18.28891,18.28891,18.288849,0.0,0.032082662,0.032082662,0.049582236,25.0,18.300018,0.0,0.0,0.0,0.038239658,9.54197e-21,0.0,81.21489,24.992586,29.67985,96.0,0.056546714,28.448212,241.34177,88.54662,0.0,81.21489,0.11374755,0.0,77.8213,8.330017
41863,21951780.0,0.0,18.290436,14.959503,21.618408,21.25003,22.116547,21.689117,18.289703,18.289185,18.289185,18.289124,0.0,0.032084145,0.032084145,0.049584758,25.0,18.300018,0.0,0.0,0.0,0.038944483,9.54197e-21,0.0,81.215355,24.99052,29.578096,96.0,0.056916952,28.590668,241.3416,88.54702,0.0,81.215355,0.11375305,0.0,77.821655,8.330017
41864,21951840.0,0.0,18.290771,14.92038,21.616394,21.24759,22.114868,21.687439,18.290009,18.28949,18.28949,18.289429,0.0,0.0320855,0.0320855,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.04021018,9.54197e-21,0.0,81.215195,24.989233,29.479658,96.0,0.057274975,28.72848,241.34142,88.54774,0.0,81.215195,0.11375806,0.0,77.82142,8.330017
41865,21951900.0,0.0,18.291138,14.882294,21.61438,21.245178,22.11319,21.685791,18.290344,18.289825,18.289825,18.289734,0.0,0.03208672,0.03208672,0.049589112,25.0,18.300018,0.0,0.0,0.0,0.041553337,9.54197e-21,0.0,81.21451,24.988558,29.384718,96.0,0.057620097,28.861395,241.34123,88.54866,0.0,81.21451,0.11376255,0.0,77.82068,8.330017
41866,21951960.0,0.0,18.291504,14.845367,21.612366,21.242676,22.111511,21.684143,18.29071,18.290161,18.290161,18.29007,0.0,0.032087795,0.032087795,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.042702876,9.54197e-21,0.0,81.21325,24.988575,29.293173,96.0,0.05795265,28.989557,241.34105,88.54983,0.0,81.21325,0.113766514,0.0,77.8194,8.330017
41867,21952020.0,0.0,18.2919,14.809662,21.610321,21.240173,22.109863,21.682465,18.291046,18.290497,18.290497,18.290405,0.0,0.032088716,0.032088716,0.04959247,25.0,18.300018,0.0,0.0,0.0,0.044640597,9.54197e-21,0.0,81.21156,24.989058,29.205292,96.0,0.058271665,29.112593,241.34087,88.551094,0.0,81.21156,0.113769904,0.0,77.81771,8.330017
41868,21952080.0,0.0,18.292297,14.775269,21.608307,21.23767,22.108185,21.680817,18.291443,18.290833,18.290833,18.290741,0.0,0.032089487,0.032089487,0.049593754,25.0,18.300018,0.0,0.0,0.0,0.04623815,9.54197e-21,0.0,81.20957,24.989864,29.121265,96.0,0.05857645,29.23023,241.34071,88.55239,0.0,81.20957,0.113772735,0.0,77.81574,8.330017
41869,21952140.0,0.0,18.292725,14.74231,21.606293,21.235199,22.106537,21.679169,18.29181,18.291199,18.291199,18.291107,0.0,0.032090105,0.032090105,0.049594775,25.0,18.300018,0.0,0.0,0.0,0.04793149,9.54197e-21,0.0,81.207214,24.99106,29.041025,96.0,0.058867183,29.342562,241.34058,88.55374,0.0,81.207214,0.11377498,0.0,77.81343,8.330017
41870,21952200.0,0.0,18.293152,14.710846,21.60431,21.232758,22.10492,21.67752,18.292206,18.291595,18.291595,18.291504,0.0,0.032090575,0.032090575,0.049595542,25.0,18.300018,0.0,0.0,0.0,0.049400844,9.54197e-21,0.0,81.20465,24.992458,28.964863,96.0,0.05914289,29.449192,241.34045,88.55505,0.0,81.20465,0.11377669,0.0,77.81093,8.330017
41871,21952260.0,0.0,18.293549,14.681,21.602264,21.230225,22.103271,21.675873,18.292633,18.291962,18.291962,18.29187,0.0,0.032090902,0.032090902,0.04959607,25.0,18.300018,0.0,0.0,0.0,0.049369894,9.54197e-21,0.0,81.20192,24.994019,28.892824,96.0,0.059403393,29.550049,241.34036,88.556305,0.0,81.20192,0.113777876,0.0,77.80828,8.330017
41872,21952320.0,0.0,18.293976,14.652832,21.60025,21.227692,22.101654,21.674194,18.29303,18.292358,18.292358,18.292267,0.0,0.032091096,0.032091096,0.04959638,25.0,18.300018,0.0,0.0,0.0,0.049969714,9.54197e-21,0.0,81.1991,24.995651,28.824924,96.0,0.059648655,29.645103,241.3403,88.557465,0.0,81.1991,0.11377858,0.0,77.80555,8.330017
41873,21952380.0,0.0,18.294434,14.626495,21.598206,21.22519,22.100006,21.672546,18.293457,18.292786,18.292786,18.292694,0.0,0.03209118,0.03209118,0.049596492,25.0,18.300018,0.0,0.0,0.0,0.051757805,9.54197e-21,0.0,81.19624,24.997295,28.76128,96.0,0.0598783,29.73421,241.34027,88.558495,0.0,81.19624,0.11377885,0.0,77.802795,8.330017
41874,21952440.0,0.0,18.294891,14.60202,21.596222,21.222687,22.09842,21.670929,18.293884,18.293182,18.293182,18.29309,0.0,0.032091163,0.032091163,0.049596436,25.0,18.300018,0.0,0.0,0.0,0.053454123,9.54197e-21,0.0,81.193436,24.99889,28.702112,96.0,0.060091566,29.817045,241.34026,88.5594,0.0,81.193436,0.11377877,0.0,77.800095,8.330017
41875,21952500.0,0.0,18.29538,14.579498,21.594208,21.220215,22.096802,21.669281,18.294342,18.29361,18.29361,18.293518,0.0,0.03209104,0.03209104,0.0495962,25.0,18.300018,0.0,0.0,0.0,0.05575855,9.54197e-21,0.0,81.19064,25.000462,28.647337,96.0,0.060288735,29.893728,241.34027,88.56017,0.0,81.19064,0.113778286,0.0,77.79741,8.330017
41876,21952560.0,0.0,18.295868,14.559082,21.592194,21.217651,22.095184,21.667633,18.2948,18.294067,18.294067,18.293945,0.0,0.03209083,0.03209083,0.04959582,25.0,18.300018,0.0,0.0,0.0,0.056758318,9.54197e-21,0.0,81.18795,25.001942,28.597275,96.0,0.060468715,29.963818,241.34032,88.5608,0.0,81.18795,0.11377749,0.0,77.79482,8.330017
41877,21952620.0,0.0,18.296326,14.5408325,21.590149,21.215088,22.093597,21.665985,18.295258,18.294525,18.294525,18.294403,0.0,0.032090552,0.032090552,0.049595322,25.0,18.300018,0.0,0.0,0.0,0.05716122,9.54197e-21,0.0,81.185394,25.0033,28.55199,96.0,0.060631305,30.027216,241.34038,88.56128,0.0,81.185394,0.11377643,0.0,77.79238,8.330017
41878,21952680.0,0.0,18.296844,14.524841,21.588135,21.212555,22.09201,21.664368,18.295746,18.294983,18.294983,18.29486,0.0,0.032090206,0.032090206,0.049594723,25.0,18.300018,0.0,0.0,0.0,0.05856693,9.54197e-21,0.0,81.183,25.004526,28.511507,96.0,0.060776442,30.08389,241.34045,88.561615,0.0,81.183,0.11377514,0.0,77.79009,8.330017
41879,21952740.0,0.0,18.297363,14.5112,21.586151,21.210052,22.090424,21.66272,18.296234,18.29544,18.29544,18.29535,0.0,0.03208981,0.03208981,0.049594034,25.0,18.300018,0.0,0.0,0.0,0.06074597,9.54197e-21,0.0,81.18079,25.005604,28.476011,96.0,0.0609035,30.133585,241.34056,88.561806,0.0,81.18079,0.11377367,0.0,77.787994,8.330017
41880,21952800.0,0.0,18.297821,14.5,21.584137,21.20755,22.088837,21.661102,18.296722,18.295929,18.295929,18.295807,0.0,0.032089386,0.032089386,0.0495933,25.0,18.300018,0.0,0.0,0.0,0.059683178,9.54197e-21,0.0,81.178795,25.006523,28.445185,96.0,0.06101367,30.176744,241.34067,88.56188,0.0,81.178795,0.11377207,0.0,77.7861,8.330017
41881,21952860.0,0.0,18.298157,14.490082,21.582153,21.204987,22.08728,21.659485,18.297241,18.296417,18.296417,18.296295,0.0,0.03208892,0.03208892,0.049592488,25.0,18.300018,0.0,0.0,0.0,0.055704787,9.54197e-21,0.0,81.17701,25.007298,28.419668,96.0,0.061104603,30.212465,241.3408,88.56182,0.0,81.17701,0.113770336,0.0,77.78441,8.330017
41882,21952920.0,0.0,18.297638,14.480164,21.58014,21.202454,22.085724,21.657867,18.297577,18.296875,18.296875,18.296753,0.0,0.03208845,0.03208845,0.049591687,25.0,18.300018,0.0,0.0,0.0,0.011240188,9.54197e-21,0.0,81.175446,25.007866,28.396845,96.0,0.061185844,30.244415,241.34093,88.561646,0.0,81.175446,0.1137686,0.0,77.78293,8.330017
41883,21952980.0,0.0,18.297485,14.470306,21.578156,21.199982,22.084167,21.65628,18.297577,18.297058,18.297058,18.296967,0.0,0.032088097,0.032088097,0.049591087,25.0,18.300018,0.0,0.0,0.0,8.7170134e-05,9.54197e-21,0.0,81.1743,25.007915,28.372496,96.0,0.06127278,30.278503,241.34106,88.56129,0.0,81.1743,0.11376728,0.0,77.78185,8.330017
41884,21953040.0,0.0,18.29721,14.460449,21.576172,21.19748,22.082611,21.654663,18.297577,18.297302,18.297302,18.29721,0.0,0.032087717,0.032087717,0.04959044,25.0,18.300018,0.0,0.0,0.0,-0.020022253,9.54197e-21,0.0,81.173096,25.008047,28.348642,96.0,0.061357893,30.311901,241.3412,88.56095,0.0,81.173096,0.11376588,0.0,77.78072,8.330017
41885,21953100.0,0.0,18.297333,14.450623,21.574219,21.195007,22.081055,21.653076,18.297516,18.297424,18.297424,18.297363,0.0,0.032087393,0.032087393,0.04958989,25.0,18.300018,0.0,0.0,0.0,-0.011770188,9.54197e-21,0.0,81.172035,25.007978,28.323273,96.0,0.061448548,30.34742,241.34134,88.56056,0.0,81.172035,0.11376467,0.0,77.77973,8.330017
41886,21953160.0,0.0,18.297638,14.440826,21.572235,21.192474,22.079529,21.651459,18.297455,18.297455,18.297455,18.297394,0.0,0.032087117,0.032087117,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.009296594,9.54197e-21,0.0,81.171104,25.007753,28.297237,96.0,0.061541673,30.38387,241.34148,88.560135,0.0,81.171104,0.11376365,0.0,77.778854,8.330017
41887,21953220.0,0.0,18.29776,14.431061,21.570251,21.189941,22.077972,21.649872,18.297516,18.297455,18.297455,18.297424,0.0,0.032086868,0.032086868,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0142511455,9.54197e-21,0.0,81.170296,25.007456,28.272331,96.0,0.06163077,30.41874,241.3416,88.55969,0.0,81.170296,0.11376275,0.0,77.77809,8.330017
41888,21953280.0,0.0,18.297638,14.421326,21.568268,21.187439,22.076447,21.648285,18.297577,18.297485,18.297485,18.297485,0.0,0.03208665,0.03208665,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0059442096,9.54197e-21,0.0,81.169586,25.007095,28.248375,96.0,0.06171649,30.452272,241.34172,88.55925,0.0,81.169586,0.113761954,0.0,77.77743,8.330017
41889,21953340.0,0.0,18.297577,14.411652,21.566315,21.184967,22.07489,21.646698,18.297607,18.297516,18.297516,18.297516,0.0,0.03208647,0.03208647,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.0007562502,9.54197e-21,0.0,81.16895,25.006685,28.224453,96.0,0.061802156,30.485764,241.34183,88.55882,0.0,81.16895,0.11376128,0.0,77.776825,8.330017
41890,21953400.0,0.0,18.297485,14.401978,21.564362,21.182495,22.073364,21.645111,18.297607,18.297577,18.297577,18.297546,0.0,0.032086328,0.032086328,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.008181131,9.54197e-21,0.0,81.168396,25.006208,28.2007,96.0,0.061887275,30.51902,241.34193,88.55839,0.0,81.168396,0.11376076,0.0,77.776306,8.330017
41891,21953460.0,0.0,18.297546,14.3923645,21.562378,21.179962,22.071838,21.643524,18.297577,18.297577,18.297577,18.297577,0.0,0.032086223,0.032086223,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.002008466,9.54197e-21,0.0,81.16789,25.005692,28.1762,96.0,0.06197514,30.55332,241.34203,88.55798,0.0,81.16789,0.11376039,0.0,77.77583,8.330017
41892,21953520.0,0.0,18.297668,14.382782,21.560394,21.17746,22.070312,21.641968,18.297577,18.297577,18.297577,18.297577,0.0,0.03208615,0.03208615,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.005060987,9.54197e-21,0.0,81.16741,25.005173,28.151783,96.0,0.062062748,30.587503,241.3421,88.5576,0.0,81.16741,0.11376011,0.0,77.77538,8.330017
41893,21953580.0,0.0,18.29773,14.3732605,21.558441,21.174957,22.068817,21.64038,18.297607,18.297577,18.297577,18.297577,0.0,0.0320861,0.0320861,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0074731125,9.54197e-21,0.0,81.16696,25.004673,28.127804,96.0,0.062148813,30.621075,241.34218,88.55726,0.0,81.16696,0.11375994,0.0,77.77496,8.330017
41894,21953640.0,0.0,18.297699,14.363739,21.556488,21.172485,22.067291,21.638824,18.297638,18.297607,18.297607,18.297607,0.0,0.032086067,0.032086067,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.003834057,9.54197e-21,0.0,81.16653,25.004198,28.104347,96.0,0.06223303,30.653915,241.34225,88.556946,0.0,81.16653,0.113759816,0.0,77.77454,8.330017
41895,21953700.0,0.0,18.297668,14.354309,21.554565,21.170013,22.065796,21.637268,18.297668,18.297607,18.297607,18.297607,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0008528921,9.54197e-21,0.0,81.16609,25.003754,28.080997,96.0,0.062316876,30.686605,241.34232,88.55667,0.0,81.16609,0.11375977,0.0,77.774124,8.330017
41896,21953760.0,0.0,18.297607,14.344879,21.552582,21.167511,22.06427,21.635681,18.297668,18.297638,18.297638,18.297638,0.0,0.032086056,0.032086056,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.003142459,9.54197e-21,0.0,81.16566,25.00333,28.057808,96.0,0.062400166,30.719072,241.34238,88.556435,0.0,81.16566,0.11375979,0.0,77.77371,8.330017
41897,21953820.0,0.0,18.297668,14.335541,21.550629,21.165009,22.062775,21.634125,18.297668,18.297668,18.297668,18.297668,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0013645684,9.54197e-21,0.0,81.16522,25.002937,28.034397,96.0,0.062484264,30.751842,241.34242,88.55623,0.0,81.16522,0.11375987,0.0,77.7733,8.330017
41898,21953880.0,0.0,18.297699,14.326202,21.548706,21.162537,22.06128,21.632568,18.297668,18.297668,18.297668,18.297668,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0009055658,9.54197e-21,0.0,81.16476,25.002586,28.011122,96.0,0.06256789,30.784428,241.34247,88.55605,0.0,81.16476,0.11375998,0.0,77.77286,8.330017
41899,21953940.0,0.0,18.29779,14.316956,21.546753,21.160065,22.059784,21.631012,18.297668,18.297668,18.297668,18.297668,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0052954173,9.54197e-21,0.0,81.16429,25.002272,27.987873,96.0,0.06265141,30.816975,241.3425,88.555916,0.0,81.16429,0.11376013,0.0,77.7724,8.330017
41900,21954000.0,0.0,18.29779,14.307739,21.54483,21.157593,22.058289,21.629456,18.297699,18.297668,18.297668,18.297668,0.0,0.032086182,0.032086182,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0050689154,9.54197e-21,0.0,81.163795,25.002008,27.96508,96.0,0.06273331,30.848888,241.34253,88.55581,0.0,81.163795,0.11376028,0.0,77.77193,8.330017
41901,21954060.0,0.0,18.29776,14.298584,21.542877,21.15509,22.056793,21.62793,18.29776,18.297699,18.297699,18.297699,0.0,0.032086227,0.032086227,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0009846449,9.54197e-21,0.0,81.163284,25.00179,27.942636,96.0,0.06281392,30.880308,241.34256,88.55573,0.0,81.163284,0.11376044,0.0,77.77143,8.330017
41902,21954120.0,0.0,18.29773,14.28949,21.540924,21.152588,22.055298,21.626373,18.29776,18.29773,18.29773,18.29773,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.0009408321,9.54197e-21,0.0,81.16274,25.001602,27.920202,96.0,0.06289451,30.911716,241.34259,88.55567,0.0,81.16274,0.11376061,0.0,77.77091,8.330017
41903,21954180.0,0.0,18.29776,14.280457,21.539001,21.150116,22.053802,21.624817,18.29776,18.29773,18.29773,18.29773,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0005131676,9.54197e-21,0.0,81.162186,25.001448,27.89773,96.0,0.062975205,30.94318,241.34262,88.55563,0.0,81.162186,0.113760784,0.0,77.77038,8.330017
41904,21954240.0,0.0,18.297821,14.271454,21.537079,21.147644,22.052338,21.623291,18.29776,18.29776,18.29776,18.29776,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0019729447,9.54197e-21,0.0,81.161606,25.001324,27.875433,96.0,0.06305526,30.974394,241.34264,88.55561,0.0,81.161606,0.11376095,0.0,77.76981,8.330017
41905,21954300.0,0.0,18.297852,14.262543,21.535156,21.145203,22.050873,21.621765,18.29779,18.29776,18.29776,18.29776,0.0,0.032086406,0.032086406,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.00423335,9.54197e-21,0.0,81.161,25.001234,27.85326,96.0,0.063134864,31.005436,241.34265,88.5556,0.0,81.161,0.11376112,0.0,77.76924,8.330017
41906,21954360.0,0.0,18.297852,14.253662,21.533203,21.1427,22.049377,21.620209,18.297821,18.29779,18.29779,18.29779,0.0,0.032086447,0.032086447,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0026450611,9.54197e-21,0.0,81.160385,25.001177,27.831453,96.0,0.06321311,31.035965,241.34268,88.55561,0.0,81.160385,0.11376126,0.0,77.76864,8.330017
41907,21954420.0,0.0,18.297852,14.244873,21.53128,21.140228,22.047913,21.618683,18.297821,18.29779,18.29779,18.29779,0.0,0.03208648,0.03208648,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.00089560327,9.54197e-21,0.0,81.15975,25.001143,27.80981,96.0,0.06329076,31.066263,241.3427,88.555626,0.0,81.15975,0.11376138,0.0,77.76803,8.330017
41908,21954480.0,0.0,18.297852,14.2361145,21.529358,21.137756,22.046448,21.617157,18.297852,18.297821,18.297821,18.297821,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0006763627,9.54197e-21,0.0,81.1591,25.001125,27.788248,96.0,0.0633681,31.096453,241.34271,88.55565,0.0,81.1591,0.11376149,0.0,77.7674,8.330017
41909,21954540.0,0.0,18.297882,14.2274475,21.527435,21.135284,22.044983,21.615631,18.297852,18.297821,18.297821,18.297821,0.0,0.032086536,0.032086536,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.001924496,9.54197e-21,0.0,81.15844,25.001122,27.766783,96.0,0.06344507,31.126505,241.34274,88.55568,0.0,81.15844,0.1137616,0.0,77.76676,8.330017
41910,21954600.0,0.0,18.297913,14.218842,21.525543,21.132843,22.043518,21.614136,18.297882,18.297852,18.297852,18.297852,0.0,0.03208656,0.03208656,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0028070156,9.54197e-21,0.0,81.15777,25.001133,27.745527,96.0,0.063521266,31.156263,241.34276,88.55571,0.0,81.15777,0.11376168,0.0,77.76612,8.330017
41911,21954660.0,0.0,18.297943,14.210327,21.52362,21.13034,22.042053,21.61261,18.297882,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0028869233,9.54197e-21,0.0,81.15708,25.001158,27.724457,96.0,0.06359677,31.18576,241.34277,88.55574,0.0,81.15708,0.113761745,0.0,77.765465,8.330017
41912,21954720.0,0.0,18.297943,14.201843,21.521698,21.127869,22.040588,21.611084,18.297913,18.297882,18.297882,18.297882,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0020966402,9.54197e-21,0.0,81.156395,25.00119,27.703608,96.0,0.06367146,31.214949,241.3428,88.55577,0.0,81.156395,0.11376179,0.0,77.7648,8.330017
41913,21954780.0,0.0,18.297974,14.193451,21.519775,21.125397,22.039124,21.609558,18.297943,18.297913,18.297913,18.297882,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0016627888,9.54197e-21,0.0,81.15571,25.001226,27.682924,96.0,0.063745536,31.243906,241.34282,88.5558,0.0,81.15571,0.11376182,0.0,77.764145,8.330017
41914,21954840.0,0.0,18.297974,14.18515,21.517883,21.122955,22.03769,21.608063,18.297943,18.297913,18.297913,18.297913,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0016292958,9.54197e-21,0.0,81.155014,25.001268,27.662405,96.0,0.063819006,31.272635,241.34285,88.55583,0.0,81.155014,0.11376183,0.0,77.76347,8.330017
41915,21954900.0,0.0,18.298004,14.17691,21.515991,21.120514,22.036255,21.606567,18.297974,18.297943,18.297943,18.297943,0.0,0.032086607,0.032086607,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0022852793,9.54197e-21,0.0,81.15432,25.00131,27.642042,96.0,0.063891895,31.301144,241.34286,88.55586,0.0,81.15432,0.11376184,0.0,77.76281,8.330017
41916,21954960.0,0.0,18.298035,14.168732,21.514069,21.118042,22.03479,21.605042,18.297974,18.297943,18.297943,18.297943,0.0,0.032086603,0.032086603,0.04958862,25.0,18.300018,0.0,0.0,0.0,0.0023117391,9.54197e-21,0.0,81.153625,25.001354,27.621862,96.0,0.0639641,31.32939,241.3429,88.555885,0.0,81.153625,0.11376183,0.0,77.76214,8.330017
41917,21955020.0,0.0,18.298035,14.160645,21.512146,21.11557,22.033356,21.603546,18.298004,18.297974,18.297974,18.297974,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0020508238,9.54197e-21,0.0,81.15293,25.001396,27.60188,96.0,0.06403559,31.357368,241.34291,88.5559,0.0,81.15293,0.113761805,0.0,77.761475,8.330017
41918,21955080.0,0.0,18.298065,14.152649,21.510254,21.113098,22.03189,21.60205,18.298004,18.297974,18.297974,18.297974,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0021657199,9.54197e-21,0.0,81.152245,25.001434,27.582073,96.0,0.06410643,31.385098,241.34294,88.555916,0.0,81.152245,0.11376178,0.0,77.76082,8.330017
41919,21955140.0,0.0,18.298096,14.144714,21.508362,21.110657,22.030457,21.600555,18.298035,18.298004,18.298004,18.298004,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0023296587,9.54197e-21,0.0,81.151566,25.00147,27.562466,96.0,0.06417653,31.412548,241.34297,88.55592,0.0,81.151566,0.113761745,0.0,77.76016,8.330017
41920,21955200.0,0.0,18.298096,14.136871,21.50647,21.108215,22.029053,21.59906,18.298065,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0026663772,9.54197e-21,0.0,81.15089,25.001503,27.543053,96.0,0.06424593,31.439728,241.34299,88.55593,0.0,81.15089,0.11376169,0.0,77.759514,8.330017
41921,21955260.0,0.0,18.298126,14.12912,21.504578,21.105743,22.027588,21.597565,18.298065,18.298035,18.298035,18.298035,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0020564543,9.54197e-21,0.0,81.15021,25.001532,27.523851,96.0,0.06431455,31.466606,241.34302,88.55593,0.0,81.15021,0.11376164,0.0,77.758865,8.330017
41922,21955320.0,0.0,18.298126,14.12146,21.502655,21.103271,22.026184,21.59607,18.298096,18.298065,18.298065,18.298065,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0017914686,9.54197e-21,0.0,81.14955,25.001556,27.504816,96.0,0.06438257,31.493256,241.34305,88.55593,0.0,81.14955,0.11376158,0.0,77.75823,8.330017
41923,21955380.0,0.0,18.298157,14.113861,21.500763,21.10083,22.02475,21.594574,18.298126,18.298096,18.298096,18.298065,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0022617013,9.54197e-21,0.0,81.14889,25.001574,27.485947,96.0,0.06444999,31.519678,241.34308,88.55592,0.0,81.14889,0.11376153,0.0,77.7576,8.330017
41924,21955440.0,0.0,18.298187,14.106384,21.498901,21.098389,22.023315,21.59311,18.298126,18.298096,18.298096,18.298096,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0028214871,9.54197e-21,0.0,81.14824,25.001587,27.467281,96.0,0.06451665,31.545809,241.3431,88.555916,0.0,81.14824,0.11376147,0.0,77.75697,8.330017
41925,21955500.0,0.0,18.298218,14.098999,21.49701,21.095947,22.021912,21.591614,18.298157,18.298126,18.298126,18.298126,0.0,0.03208649,0.03208649,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0030792367,9.54197e-21,0.0,81.1476,25.001598,27.44885,96.0,0.06458246,31.57161,241.34312,88.5559,0.0,81.1476,0.11376141,0.0,77.75636,8.330017
41926,21955560.0,0.0,18.298218,14.091675,21.495117,21.093475,22.020477,21.590118,18.298187,18.298126,18.298126,18.298126,0.0,0.032086473,0.032086473,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0022847652,9.54197e-21,0.0,81.146965,25.001604,27.430647,96.0,0.06464744,31.597094,241.34315,88.555885,0.0,81.146965,0.11376134,0.0,77.75575,8.330017
41927,21955620.0,0.0,18.298218,14.084473,21.493225,21.091034,22.019073,21.588654,18.298187,18.298157,18.298157,18.298157,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0018014272,9.54197e-21,0.0,81.14633,25.001606,27.41262,96.0,0.06471179,31.62233,241.34319,88.55587,0.0,81.14633,0.11376127,0.0,77.75515,8.330017
41928,21955680.0,0.0,18.298248,14.077362,21.491364,21.088562,22.01764,21.587189,18.298218,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0017910887,9.54197e-21,0.0,81.14572,25.001604,27.394787,96.0,0.064775445,31.6473,241.34322,88.55585,0.0,81.14572,0.11376121,0.0,77.75456,8.330017
41929,21955740.0,0.0,18.298279,14.070343,21.489471,21.086151,22.016235,21.585693,18.298218,18.298187,18.298187,18.298187,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0026269981,9.54197e-21,0.0,81.14511,25.001598,27.377117,96.0,0.06483849,31.672039,241.34323,88.555824,0.0,81.14511,0.11376115,0.0,77.75398,8.330017
41930,21955800.0,0.0,18.29831,14.063416,21.48761,21.08371,22.014832,21.584229,18.298248,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0032380223,9.54197e-21,0.0,81.14451,25.00159,27.359686,96.0,0.06490067,31.696438,241.34326,88.5558,0.0,81.14451,0.11376108,0.0,77.7534,8.330017
41931,21955860.0,0.0,18.29831,14.05658,21.485718,21.081268,22.013428,21.582764,18.298279,18.298248,18.298248,18.298248,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0025435155,9.54197e-21,0.0,81.14391,25.001581,27.34251,96.0,0.06496193,31.720486,241.34329,88.55578,0.0,81.14391,0.11376102,0.0,77.75284,8.330017
41932,21955920.0,0.0,18.29834,14.049866,21.483856,21.078796,22.012024,21.581299,18.29831,18.298248,18.298248,18.298248,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.0019055314,9.54197e-21,0.0,81.14333,25.00157,27.325535,96.0,0.06502247,31.744253,241.34332,88.55575,0.0,81.14333,0.11376095,0.0,77.75227,8.330017
41933,21955980.0,0.0,18.29837,14.043274,21.481964,21.076355,22.01062,21.579834,18.29831,18.298279,18.298279,18.298279,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0022315593,9.54197e-21,0.0,81.14275,25.001554,27.308727,96.0,0.06508239,31.767782,241.34334,88.555725,0.0,81.14275,0.11376089,0.0,77.75172,8.330017
41934,21956040.0,0.0,18.2984,14.036743,21.480103,21.073944,22.009216,21.57837,18.29834,18.29831,18.29831,18.29831,0.0,0.032086335,0.032086335,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0026264058,9.54197e-21,0.0,81.14218,25.001537,27.29215,96.0,0.06514149,31.790993,241.34337,88.555695,0.0,81.14218,0.11376084,0.0,77.751175,8.330017
41935,21956100.0,0.0,18.298431,14.030365,21.478241,21.071533,22.007812,21.576935,18.29837,18.29834,18.29834,18.29831,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0033577373,9.54197e-21,0.0,81.141624,25.00152,27.275784,96.0,0.06519982,31.813904,241.3434,88.55567,0.0,81.141624,0.11376078,0.0,77.75063,8.330017
41936,21956160.0,0.0,18.298431,14.024048,21.47638,21.069061,22.00644,21.57547,18.2984,18.29834,18.29834,18.29834,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0025672317,9.54197e-21,0.0,81.14107,25.001503,27.259693,96.0,0.06525717,31.836432,241.34343,88.55564,0.0,81.14107,0.11376071,0.0,77.75011,8.330017
41937,21956220.0,0.0,18.298431,14.017883,21.474518,21.06662,22.005035,21.574005,18.2984,18.29837,18.29837,18.29837,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0020193302,9.54197e-21,0.0,81.14052,25.001486,27.2438,96.0,0.065313786,31.858679,241.34344,88.55562,0.0,81.14052,0.11376065,0.0,77.74958,8.330017
41938,21956280.0,0.0,18.298462,14.01181,21.472656,21.064178,22.003632,21.57254,18.298431,18.2984,18.2984,18.2984,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0023688406,9.54197e-21,0.0,81.13998,25.001465,27.228086,96.0,0.06536977,31.88068,241.34348,88.55559,0.0,81.13998,0.1137606,0.0,77.74906,8.330017
41939,21956340.0,0.0,18.298492,14.005859,21.470795,21.061768,22.002258,21.571106,18.298462,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0030687603,9.54197e-21,0.0,81.13944,25.001446,27.212597,96.0,0.06542494,31.902367,241.3435,88.55556,0.0,81.13944,0.11376054,0.0,77.74855,8.330017
41940,21956400.0,0.0,18.298523,14.0,21.468933,21.059357,22.000885,21.569672,18.298462,18.298431,18.298431,18.298431,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.003453089,9.54197e-21,0.0,81.138916,25.001427,27.19737,96.0,0.06547916,31.923681,241.34352,88.555534,0.0,81.138916,0.113760486,0.0,77.74805,8.330017
41941,21956460.0,0.0,18.298553,13.994293,21.467072,21.056915,21.999481,21.568207,18.298492,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0029398613,9.54197e-21,0.0,81.1384,25.001408,27.1824,96.0,0.06553245,31.944641,241.34355,88.555504,0.0,81.1384,0.11376043,0.0,77.74755,8.330017
41942,21956520.0,0.0,18.298553,13.988678,21.46521,21.054504,21.998108,21.566772,18.298523,18.298492,18.298492,18.298462,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0024670789,9.54197e-21,0.0,81.137886,25.00139,27.167664,96.0,0.06558492,31.965273,241.34357,88.55547,0.0,81.137886,0.11376037,0.0,77.747055,8.330017
41943,21956580.0,0.0,18.298584,13.983185,21.463379,21.052063,21.996735,21.565338,18.298553,18.298492,18.298492,18.298492,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0023169157,9.54197e-21,0.0,81.137375,25.001373,27.153147,96.0,0.06563659,31.985596,241.3436,88.55545,0.0,81.137375,0.113760315,0.0,77.746574,8.330017
41944,21956640.0,0.0,18.298615,13.977814,21.461548,21.049683,21.995361,21.563904,18.298553,18.298523,18.298523,18.298523,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.002672313,9.54197e-21,0.0,81.13688,25.001354,27.138838,96.0,0.0656875,32.005627,241.34361,88.55542,0.0,81.13688,0.113760255,0.0,77.7461,8.330017
41945,21956700.0,0.0,18.298645,13.972565,21.459717,21.047272,21.993988,21.56247,18.298584,18.298553,18.298553,18.298553,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.002921676,9.54197e-21,0.0,81.13639,25.001335,27.12476,96.0,0.06573759,32.025333,241.34364,88.5554,0.0,81.13639,0.1137602,0.0,77.74563,8.330017
41946,21956760.0,0.0,18.298645,13.967407,21.457855,21.04486,21.992615,21.561035,18.298615,18.298584,18.298584,18.298553,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0022912978,9.54197e-21,0.0,81.1359,25.001318,27.11091,96.0,0.06578685,32.044724,241.34366,88.55537,0.0,81.1359,0.11376014,0.0,77.74516,8.330017
41947,21956820.0,0.0,18.298676,13.962311,21.456024,21.04245,21.991241,21.5596,18.298645,18.298584,18.298584,18.298584,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0017957833,9.54197e-21,0.0,81.13543,25.001297,27.09724,96.0,0.065835476,32.06386,241.34369,88.55534,0.0,81.13543,0.11376009,0.0,77.74471,8.330017
41948,21956880.0,0.0,18.298676,13.957336,21.454193,21.04007,21.989868,21.558167,18.298645,18.298615,18.298615,18.298615,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0019800272,9.54197e-21,0.0,81.13496,25.001278,27.083725,96.0,0.06588355,32.082787,241.3437,88.55531,0.0,81.13496,0.11376004,0.0,77.744255,8.330017
41949,21956940.0,0.0,18.298706,13.952454,21.452362,21.03769,21.988495,21.556763,18.298676,18.298645,18.298645,18.298615,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0021742983,9.54197e-21,0.0,81.13449,25.001257,27.07039,96.0,0.065930955,32.10145,241.34373,88.55529,0.0,81.13449,0.113759995,0.0,77.74381,8.330017
41950,21957000.0,0.0,18.298737,13.947632,21.450562,21.035309,21.987152,21.555359,18.298676,18.298645,18.298645,18.298645,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0025008575,9.54197e-21,0.0,81.13404,25.001236,27.057236,96.0,0.06597773,32.11987,241.34375,88.55526,0.0,81.13404,0.11375994,0.0,77.74338,8.330017
41951,21957060.0,0.0,18.298737,13.942902,21.44873,21.032898,21.985779,21.553925,18.298706,18.298676,18.298676,18.298676,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0015739178,9.54197e-21,0.0,81.13358,25.001215,27.044275,96.0,0.06602379,32.138016,241.34377,88.55524,0.0,81.13358,0.11375989,0.0,77.74294,8.330017
41952,21957120.0,0.0,18.298737,13.938263,21.4469,21.030518,21.984406,21.55252,18.298706,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0010607358,9.54197e-21,0.0,81.13314,25.001194,27.031431,96.0,0.06606945,32.156,241.3438,88.55521,0.0,81.13314,0.113759845,0.0,77.74251,8.330017
41953,21957180.0,0.0,18.298767,13.933655,21.445068,21.028137,21.983063,21.551086,18.298737,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0013622275,9.54197e-21,0.0,81.1327,25.001171,27.018684,96.0,0.06611475,32.173843,241.34381,88.55518,0.0,81.1327,0.11375981,0.0,77.74209,8.330017
41954,21957240.0,0.0,18.298767,13.929108,21.443268,21.025787,21.98169,21.549683,18.298737,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0018528964,9.54197e-21,0.0,81.132256,25.001148,27.006063,96.0,0.0661596,32.191513,241.34383,88.55516,0.0,81.132256,0.11375977,0.0,77.74167,8.330017
41955,21957300.0,0.0,18.298798,13.924652,21.441467,21.023438,21.980347,21.54831,18.298767,18.298737,18.298737,18.298737,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0020406458,9.54197e-21,0.0,81.13183,25.001125,26.993591,96.0,0.066203915,32.208973,241.34386,88.55514,0.0,81.13183,0.113759734,0.0,77.74126,8.330017
41956,21957360.0,0.0,18.298798,13.920197,21.439636,21.021057,21.979004,21.546875,18.298767,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0012559114,9.54197e-21,0.0,81.1314,25.001104,26.981262,96.0,0.06624771,32.22623,241.34387,88.555115,0.0,81.1314,0.1137597,0.0,77.740845,8.330017
41957,21957420.0,0.0,18.298798,13.9158325,21.437836,21.018677,21.97763,21.545471,18.298767,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00056429935,9.54197e-21,0.0,81.130974,25.001083,26.969015,96.0,0.066291206,32.243378,241.34389,88.55509,0.0,81.130974,0.11375967,0.0,77.74044,8.330017
41958,21957480.0,0.0,18.298798,13.911499,21.436035,21.016327,21.976288,21.544098,18.298798,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00035351192,9.54197e-21,0.0,81.130554,25.001062,26.956839,96.0,0.066334456,32.260426,241.3439,88.55508,0.0,81.130554,0.113759644,0.0,77.740036,8.330017
41959,21957540.0,0.0,18.298798,13.907196,21.434235,21.013977,21.974945,21.542694,18.298798,18.298767,18.298767,18.298767,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00090763456,9.54197e-21,0.0,81.130135,25.00104,26.944715,96.0,0.06637751,32.2774,241.34392,88.55505,0.0,81.130135,0.11375962,0.0,77.73963,8.330017
41960,21957600.0,0.0,18.298828,13.902924,21.432465,21.011627,21.973602,21.54132,18.298798,18.298798,18.298798,18.298798,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0013483627,9.54197e-21,0.0,81.129715,25.001017,26.932678,96.0,0.06642026,32.294254,241.34393,88.55504,0.0,81.129715,0.11375959,0.0,77.739235,8.330017
41961,21957660.0,0.0,18.298828,13.898651,21.430664,21.009277,21.97226,21.539917,18.298798,18.298798,18.298798,18.298798,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00073197595,9.54197e-21,0.0,81.1293,25.000998,26.920738,96.0,0.06646264,32.310966,241.34396,88.555016,0.0,81.1293,0.113759585,0.0,77.73884,8.330017
41962,21957720.0,0.0,18.298828,13.89444,21.428864,21.006927,21.970917,21.538513,18.298828,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,8.286389e-05,9.54197e-21,0.0,81.1289,25.000978,26.908844,96.0,0.066504866,32.327618,241.34398,88.555,0.0,81.1289,0.11375957,0.0,77.73845,8.330017
41963,21957780.0,0.0,18.298828,13.890228,21.427063,21.004578,21.969574,21.53714,18.298828,18.298798,18.298798,18.298798,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.00020519408,9.54197e-21,0.0,81.12849,25.000957,26.896963,96.0,0.066547036,32.344254,241.344,88.554985,0.0,81.12849,0.113759555,0.0,77.73805,8.330017
41964,21957840.0,0.0,18.298828,13.886017,21.425293,21.002258,21.968231,21.535767,18.298828,18.298828,18.298828,18.298798,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00040215443,9.54197e-21,0.0,81.128075,25.000938,26.885118,96.0,0.06658907,32.360832,241.34401,88.55497,0.0,81.128075,0.11375955,0.0,77.737656,8.330017
41965,21957900.0,0.0,18.298828,13.881836,21.423523,20.999939,21.966919,21.534393,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0008500435,9.54197e-21,0.0,81.12767,25.00092,26.873312,96.0,0.06663099,32.377365,241.34402,88.55496,0.0,81.12767,0.11375953,0.0,77.73727,8.330017
41966,21957960.0,0.0,18.298828,13.877655,21.421722,20.99759,21.965576,21.53299,18.298828,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,9.44947e-10,9.54197e-21,0.0,81.12726,25.000902,26.86156,96.0,0.066672675,32.393814,241.34404,88.55495,0.0,81.12726,0.11375953,0.0,77.73688,8.330017
41967,21958020.0,0.0,18.298828,13.873444,21.419922,20.99524,21.964233,21.531616,18.298828,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,-0.0005320564,9.54197e-21,0.0,81.126854,25.000885,26.849794,96.0,0.06671442,32.410286,241.34406,88.55494,0.0,81.126854,0.11375953,0.0,77.73649,8.330017
41968,21958080.0,0.0,18.298828,13.869232,21.418152,20.99292,21.962921,21.530243,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.00029240167,9.54197e-21,0.0,81.12644,25.000868,26.837994,96.0,0.06675629,32.426815,241.34407,88.55493,0.0,81.12644,0.11375953,0.0,77.73609,8.330017
41969,21958140.0,0.0,18.298828,13.865021,21.416382,20.9906,21.961578,21.5289,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00018618851,9.54197e-21,0.0,81.12604,25.000853,26.82618,96.0,0.066798195,32.44335,241.34409,88.554924,0.0,81.12604,0.11375955,0.0,77.7357,8.330017
