,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41970,21958200.0,0.0,18.298828,13.860779,21.414642,20.988312,21.960266,21.527527,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00038471524,9.54197e-21,0.0,81.125626,25.000837,26.814375,96.0,0.06684007,32.459877,241.3441,88.55492,0.0,81.125626,0.11375955,0.0,77.73531,8.330017
41971,21958260.0,0.0,18.298828,13.856537,21.412842,20.985962,21.958954,21.526154,18.298828,18.298828,18.298828,18.298828,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.00036065374,9.54197e-21,0.0,81.12521,25.000824,26.802578,96.0,0.066881895,32.47639,241.34412,88.55491,0.0,81.12521,0.113759555,0.0,77.73491,8.330017
41972,21958320.0,0.0,18.298798,13.852234,21.411072,20.983643,21.957611,21.52478,18.298828,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0010218702,9.54197e-21,0.0,81.1248,25.000813,26.790731,96.0,0.066923894,32.492973,241.34413,88.55491,0.0,81.1248,0.11375957,0.0,77.73452,8.330017
41973,21958380.0,0.0,18.298798,13.8479,21.409332,20.981354,21.956299,21.523438,18.298828,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0012173307,9.54197e-21,0.0,81.12439,25.0008,26.77882,96.0,0.06696613,32.50965,241.34415,88.5549,0.0,81.12439,0.113759585,0.0,77.734116,8.330017
41974,21958440.0,0.0,18.298798,13.843567,21.407562,20.979034,21.954987,21.522064,18.298798,18.298828,18.298828,18.298828,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0006675331,9.54197e-21,0.0,81.12397,25.000786,26.76683,96.0,0.06700864,32.52644,241.34415,88.5549,0.0,81.12397,0.11375959,0.0,77.73372,8.330017
41975,21958500.0,0.0,18.298798,13.839142,21.405823,20.976746,21.953674,21.520721,18.298798,18.298828,18.298828,18.298828,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00023470804,9.54197e-21,0.0,81.12356,25.000774,26.754797,96.0,0.06705129,32.543285,241.34416,88.5549,0.0,81.12356,0.11375962,0.0,77.73332,8.330017
41976,21958560.0,0.0,18.298767,13.834686,21.404053,20.974426,21.952362,21.519348,18.298798,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.00086983724,9.54197e-21,0.0,81.12313,25.000765,26.742727,96.0,0.06709406,32.56018,241.34418,88.5549,0.0,81.12313,0.11375963,0.0,77.73292,8.330017
41977,21958620.0,0.0,18.298767,13.83017,21.402283,20.972137,21.95105,21.518005,18.298798,18.298798,18.298798,18.298798,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0015038097,9.54197e-21,0.0,81.12271,25.000755,26.730574,96.0,0.06713713,32.577198,241.3442,88.5549,0.0,81.12271,0.11375966,0.0,77.732506,8.330017
41978,21958680.0,0.0,18.298767,13.825623,21.400543,20.969849,21.949738,21.516663,18.298798,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0013507082,9.54197e-21,0.0,81.12228,25.000746,26.718294,96.0,0.06718063,32.594387,241.34421,88.5549,0.0,81.12228,0.11375968,0.0,77.7321,8.330017
41979,21958740.0,0.0,18.298767,13.820984,21.398804,20.96756,21.948425,21.51529,18.298767,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0011340998,9.54197e-21,0.0,81.12184,25.000738,26.705929,96.0,0.067224436,32.6117,241.34422,88.55491,0.0,81.12184,0.11375972,0.0,77.73168,8.330017
41980,21958800.0,0.0,18.298737,13.816284,21.397064,20.965271,21.947113,21.513947,18.298767,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00067628955,9.54197e-21,0.0,81.12141,25.00073,26.693466,96.0,0.06726857,32.629147,241.34424,88.55491,0.0,81.12141,0.11375974,0.0,77.73126,8.330017
41981,21958860.0,0.0,18.298737,13.811493,21.395294,20.962982,21.9458,21.512604,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0015592177,9.54197e-21,0.0,81.12097,25.000723,26.680937,96.0,0.06731295,32.646687,241.34424,88.55492,0.0,81.12097,0.11375978,0.0,77.73084,8.330017
41982,21958920.0,0.0,18.298706,13.806641,21.393555,20.960693,21.944489,21.511261,18.298737,18.298767,18.298767,18.298767,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0020999345,9.54197e-21,0.0,81.12053,25.000717,26.668262,96.0,0.06735783,32.664433,241.34425,88.554924,0.0,81.12053,0.113759816,0.0,77.730415,8.330017
41983,21958980.0,0.0,18.298706,13.801697,21.391815,20.958405,21.943207,21.509918,18.298737,18.298737,18.298737,18.298767,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0018272429,9.54197e-21,0.0,81.12008,25.00071,26.655418,96.0,0.0674033,32.68241,241.34427,88.55493,0.0,81.12008,0.11375985,0.0,77.72998,8.330017
41984,21959040.0,0.0,18.298706,13.796661,21.390076,20.956146,21.941895,21.508606,18.298706,18.298737,18.298737,18.298737,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0013136319,9.54197e-21,0.0,81.11962,25.000704,26.642439,96.0,0.06744925,32.700584,241.34428,88.55494,0.0,81.11962,0.11375989,0.0,77.729546,8.330017
41985,21959100.0,0.0,18.298676,13.791565,21.388367,20.953888,21.940613,21.507263,18.298706,18.298737,18.298737,18.298737,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0010974962,9.54197e-21,0.0,81.11916,25.0007,26.629343,96.0,0.0674956,32.718918,241.3443,88.55495,0.0,81.11916,0.11375994,0.0,77.7291,8.330017
41986,21959160.0,0.0,18.298645,13.786316,21.386627,20.9516,21.9393,21.50592,18.298676,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0018653912,9.54197e-21,0.0,81.1187,25.000696,26.616133,96.0,0.06754235,32.737415,241.3443,88.55496,0.0,81.1187,0.11375998,0.0,77.72865,8.330017
41987,21959220.0,0.0,18.298615,13.781006,21.384888,20.94931,21.937988,21.504578,18.298676,18.298706,18.298706,18.298706,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0025398273,9.54197e-21,0.0,81.118225,25.000692,26.602741,96.0,0.06758972,32.75616,241.34431,88.55497,0.0,81.118225,0.11376003,0.0,77.7282,8.330017
41988,21959280.0,0.0,18.298615,13.775574,21.383148,20.947052,21.936707,21.503265,18.298645,18.298676,18.298676,18.298676,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0027321996,9.54197e-21,0.0,81.117744,25.00069,26.589165,96.0,0.067637764,32.775173,241.34433,88.554985,0.0,81.117744,0.11376008,0.0,77.72774,8.330017
41989,21959340.0,0.0,18.298584,13.77002,21.38144,20.944794,21.935425,21.501923,18.298645,18.298676,18.298676,18.298676,0.0,0.03208614,0.03208614,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.002148286,9.54197e-21,0.0,81.11726,25.000687,26.575378,96.0,0.06768652,32.794468,241.34435,88.555,0.0,81.11726,0.11376013,0.0,77.72728,8.330017
41990,21959400.0,0.0,18.298584,13.764343,21.37973,20.942535,21.934143,21.50061,18.298615,18.298645,18.298645,18.298645,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0016825432,9.54197e-21,0.0,81.11677,25.000685,26.56143,96.0,0.06773584,32.814,241.34436,88.555016,0.0,81.11677,0.11376019,0.0,77.72681,8.330017
41991,21959460.0,0.0,18.298553,13.758545,21.37799,20.940247,21.93283,21.499268,18.298615,18.298645,18.298645,18.298645,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0023253404,9.54197e-21,0.0,81.11627,25.000683,26.547325,96.0,0.06778571,32.833748,241.34436,88.55503,0.0,81.11627,0.11376024,0.0,77.726326,8.330017
41992,21959520.0,0.0,18.298523,13.7526245,21.376251,20.937988,21.93155,21.497955,18.298584,18.298615,18.298615,18.298615,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0029749053,9.54197e-21,0.0,81.11576,25.000683,26.53301,96.0,0.067836314,32.853786,241.34438,88.555046,0.0,81.11576,0.1137603,0.0,77.72583,8.330017
41993,21959580.0,0.0,18.298523,13.746582,21.374542,20.93573,21.930267,21.496643,18.298553,18.298584,18.298584,18.298584,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0028084996,9.54197e-21,0.0,81.11525,25.00068,26.518452,96.0,0.06788777,32.87417,241.34439,88.55506,0.0,81.11525,0.11376037,0.0,77.72534,8.330017
41994,21959640.0,0.0,18.298492,13.740387,21.372833,20.933502,21.928986,21.4953,18.298553,18.298584,18.298584,18.298584,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0025745768,9.54197e-21,0.0,81.11472,25.00068,26.503685,96.0,0.06793994,32.894836,241.3444,88.555084,0.0,81.11472,0.11376043,0.0,77.72484,8.330017
41995,21959700.0,0.0,18.298492,13.734039,21.371124,20.931274,21.927704,21.493988,18.298523,18.298553,18.298553,18.298553,0.0,0.032086242,0.032086242,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0020831777,9.54197e-21,0.0,81.11419,25.00068,26.488703,96.0,0.067992866,32.915817,241.3444,88.5551,0.0,81.11419,0.1137605,0.0,77.72433,8.330017
41996,21959760.0,0.0,18.298431,13.727539,21.369415,20.928986,21.926422,21.492676,18.298492,18.298523,18.298523,18.298523,0.0,0.03208626,0.03208626,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.0029666063,9.54197e-21,0.0,81.11365,25.000683,26.473537,96.0,0.068046436,32.937046,241.34442,88.55512,0.0,81.11365,0.11376056,0.0,77.72381,8.330017
41997,21959820.0,0.0,18.2984,13.720917,21.367676,20.926727,21.92511,21.491364,18.298462,18.298523,18.298523,18.298523,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0035128447,9.54197e-21,0.0,81.1131,25.000685,26.458105,96.0,0.06810093,32.95865,241.34444,88.555145,0.0,81.1131,0.113760635,0.0,77.723274,8.330017
41998,21959880.0,0.0,18.2984,13.714111,21.365967,20.9245,21.923859,21.490051,18.298431,18.298492,18.298492,18.298492,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.003226595,9.54197e-21,0.0,81.11254,25.000685,26.44239,96.0,0.068156414,32.98065,241.34445,88.55517,0.0,81.11254,0.11376071,0.0,77.72274,8.330017
41999,21959940.0,0.0,18.29837,13.707153,21.364288,20.922272,21.922577,21.488739,18.298431,18.298462,18.298462,18.298462,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0026882438,9.54197e-21,0.0,81.11197,25.000687,26.426422,96.0,0.06821278,33.00301,241.34447,88.55519,0.0,81.11197,0.113760784,0.0,77.72219,8.330017
42000,21960000.0,0.0,18.29834,13.700012,21.36258,20.920044,21.921295,21.487427,18.2984,18.298431,18.298431,18.298431,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0027326567,9.54197e-21,0.0,81.11139,25.000689,26.410172,96.0,0.068270124,33.02576,241.34447,88.555214,0.0,81.11139,0.11376087,0.0,77.721634,8.330017
42001,21960060.0,0.0,18.298279,13.692535,21.36087,20.917755,21.920013,21.486115,18.29837,18.2984,18.2984,18.298431,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.004300656,9.54197e-21,0.0,81.1108,25.000692,26.393705,96.0,0.068328224,33.048813,241.34448,88.55524,0.0,81.1108,0.11376095,0.0,77.72106,8.330017
42002,21960120.0,0.0,18.298126,13.684631,21.35913,20.915497,21.918732,21.484802,18.29831,18.29837,18.29837,18.2984,0.0,0.032086387,0.032086387,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.009288463,9.54197e-21,0.0,81.1102,25.000687,26.376667,96.0,0.06838832,33.072666,241.3445,88.55527,0.0,81.1102,0.113761045,0.0,77.72049,8.330017
42003,21960180.0,0.0,18.298035,13.67627,21.357422,20.913239,21.91748,21.48349,18.298248,18.29834,18.29834,18.29834,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.011927348,9.54197e-21,0.0,81.10958,25.000671,26.358807,96.0,0.06845132,33.09767,241.34451,88.55529,0.0,81.10958,0.11376117,0.0,77.719894,8.330017
42004,21960240.0,0.0,18.297974,13.667511,21.355713,20.91101,21.916199,21.482178,18.298157,18.298279,18.298279,18.298279,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.011679805,9.54197e-21,0.0,81.10894,25.000643,26.340076,96.0,0.06851739,33.123894,241.34453,88.55532,0.0,81.10894,0.11376132,0.0,77.71928,8.330017
42005,21960300.0,0.0,18.297943,13.658295,21.354034,20.908783,21.914948,21.480896,18.298096,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.0077412864,9.54197e-21,0.0,81.108284,25.000607,26.320505,96.0,0.0685864,33.151295,241.34453,88.55535,0.0,81.108284,0.113761485,0.0,77.71864,8.330017
42006,21960360.0,0.0,18.297943,13.648712,21.352295,20.906494,21.913666,21.479584,18.298035,18.298126,18.298126,18.298157,0.0,0.032086555,0.032086555,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0048933025,9.54197e-21,0.0,81.107605,25.000576,26.300323,96.0,0.06865755,33.17955,241.34454,88.55538,0.0,81.107605,0.11376167,0.0,77.71799,8.330017
42007,21960420.0,0.0,18.297852,13.638763,21.350586,20.904205,21.912384,21.478271,18.297974,18.298065,18.298065,18.298096,0.0,0.032086607,0.032086607,0.04958864,25.0,18.300018,0.0,0.0,0.0,-0.0061201896,9.54197e-21,0.0,81.106895,25.000557,26.279768,96.0,0.068729974,33.20832,241.34456,88.55543,0.0,81.106895,0.11376186,0.0,77.71731,8.330017
42008,21960480.0,0.0,18.29779,13.6284485,21.348877,20.901947,21.911133,21.47696,18.297913,18.298004,18.298004,18.298035,0.0,0.032086655,0.032086655,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0075092847,9.54197e-21,0.0,81.10617,25.000544,26.258669,96.0,0.068804316,33.23786,241.34456,88.55547,0.0,81.10617,0.11376204,0.0,77.716606,8.330017
42009,21960540.0,0.0,18.29773,13.617798,21.347168,20.899689,21.909882,21.475647,18.297852,18.297943,18.297943,18.297974,0.0,0.032086708,0.032086708,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.007886643,9.54197e-21,0.0,81.10541,25.000534,26.236996,96.0,0.06888064,33.268204,241.34457,88.55552,0.0,81.10541,0.11376223,0.0,77.71588,8.330017
42010,21960600.0,0.0,18.297699,13.606781,21.345459,20.89743,21.9086,21.474335,18.29779,18.297913,18.297913,18.297913,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.006655851,9.54197e-21,0.0,81.10464,25.000526,26.214705,96.0,0.06895912,33.29941,241.34457,88.55558,0.0,81.10464,0.11376242,0.0,77.715126,8.330017
42011,21960660.0,0.0,18.297668,13.5954895,21.34372,20.895142,21.907349,21.473022,18.29776,18.297852,18.297852,18.297852,0.0,0.032086816,0.032086816,0.049589,25.0,18.300018,0.0,0.0,0.0,-0.005075857,9.54197e-21,0.0,81.10383,25.000528,26.191887,96.0,0.06903942,33.33136,241.34459,88.55563,0.0,81.10383,0.11376264,0.0,77.714355,8.330017
42012,21960720.0,0.0,18.297607,13.583893,21.34201,20.892853,21.906067,21.47171,18.297699,18.29779,18.29779,18.29779,0.0,0.032086868,0.032086868,0.04958909,25.0,18.300018,0.0,0.0,0.0,-0.004551212,9.54197e-21,0.0,81.103004,25.000538,26.168676,96.0,0.069121055,33.363853,241.3446,88.5557,0.0,81.103004,0.113762826,0.0,77.713554,8.330017
42013,21960780.0,0.0,18.297577,13.5720215,21.340302,20.890594,21.904816,21.470398,18.297668,18.29773,18.29773,18.29776,0.0,0.03208692,0.03208692,0.049589176,25.0,18.300018,0.0,0.0,0.0,-0.0045610173,9.54197e-21,0.0,81.10214,25.000559,26.145092,96.0,0.06920398,33.39687,241.3446,88.55576,0.0,81.10214,0.11376301,0.0,77.71273,8.330017
42014,21960840.0,0.0,18.297546,13.5598755,21.338593,20.888306,21.903564,21.469116,18.297638,18.297699,18.297699,18.297699,0.0,0.032086965,0.032086965,0.049589258,25.0,18.300018,0.0,0.0,0.0,-0.004473012,9.54197e-21,0.0,81.101265,25.000586,26.121136,96.0,0.06928817,33.430405,241.34462,88.55583,0.0,81.101265,0.1137632,0.0,77.71188,8.330017
42015,21960900.0,0.0,18.297516,13.547516,21.336884,20.886078,21.902313,21.467804,18.297577,18.297668,18.297668,18.297668,0.0,0.032087013,0.032087013,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.0042359247,9.54197e-21,0.0,81.10037,25.00062,26.096844,96.0,0.069373496,33.464417,241.34464,88.5559,0.0,81.10037,0.11376337,0.0,77.71102,8.330017
42016,21960960.0,0.0,18.297485,13.534882,21.335144,20.883759,21.901062,21.466492,18.297546,18.297607,18.297607,18.297638,0.0,0.032087058,0.032087058,0.049589414,25.0,18.300018,0.0,0.0,0.0,-0.004452412,9.54197e-21,0.0,81.09945,25.000658,26.072178,96.0,0.06946011,33.49895,241.34465,88.55598,0.0,81.09945,0.11376353,0.0,77.71014,8.330017
42017,21961020.0,0.0,18.297455,13.522064,21.333435,20.88147,21.89978,21.46518,18.297516,18.297577,18.297577,18.297577,0.0,0.0320871,0.0320871,0.049589485,25.0,18.300018,0.0,0.0,0.0,-0.0038293912,9.54197e-21,0.0,81.09851,25.000702,26.04717,96.0,0.06954787,33.533962,241.34467,88.556046,0.0,81.09851,0.11376368,0.0,77.709236,8.330017
42018,21961080.0,0.0,18.297424,13.509033,21.331696,20.87918,21.89853,21.463867,18.297485,18.297546,18.297546,18.297546,0.0,0.03208714,0.03208714,0.04958955,25.0,18.300018,0.0,0.0,0.0,-0.0031277298,9.54197e-21,0.0,81.09756,25.000748,26.02192,96.0,0.06963644,33.569317,241.34467,88.556114,0.0,81.09756,0.11376383,0.0,77.70831,8.330017
42019,21961140.0,0.0,18.297424,13.49585,21.329987,20.876892,21.897278,21.462585,18.297455,18.297516,18.297516,18.297516,0.0,0.032087173,0.032087173,0.04958961,25.0,18.300018,0.0,0.0,0.0,-0.001930176,9.54197e-21,0.0,81.09658,25.0008,25.996384,96.0,0.06972595,33.605064,241.34468,88.55618,0.0,81.09658,0.113763966,0.0,77.707375,8.330017
42020,21961200.0,0.0,18.297424,13.482483,21.328278,20.874634,21.896057,21.461273,18.297455,18.297485,18.297485,18.297485,0.0,0.032087207,0.032087207,0.049589664,25.0,18.300018,0.0,0.0,0.0,-0.0014186802,9.54197e-21,0.0,81.09559,25.000856,25.970715,96.0,0.06981589,33.641,241.3447,88.55625,0.0,81.09559,0.11376408,0.0,77.70642,8.330017
42021,21961260.0,0.0,18.297394,13.468964,21.326569,20.872314,21.894806,21.45996,18.297424,18.297455,18.297455,18.297485,0.0,0.032087237,0.032087237,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0024832736,9.54197e-21,0.0,81.09458,25.000916,25.94491,96.0,0.06990626,33.677128,241.34471,88.55631,0.0,81.09458,0.11376419,0.0,77.70545,8.330017
42022,21961320.0,0.0,18.297363,13.455322,21.32483,20.870026,21.893555,21.458649,18.297424,18.297455,18.297455,18.297455,0.0,0.03208726,0.03208726,0.049589757,25.0,18.300018,0.0,0.0,0.0,-0.002717316,9.54197e-21,0.0,81.09356,25.000975,25.918882,96.0,0.06999735,33.713562,241.34474,88.55638,0.0,81.09356,0.11376428,0.0,77.704475,8.330017
42023,21961380.0,0.0,18.297363,13.441559,21.32312,20.867706,21.892303,21.457367,18.297394,18.297424,18.297424,18.297424,0.0,0.032087285,0.032087285,0.049589794,25.0,18.300018,0.0,0.0,0.0,-0.0016357964,9.54197e-21,0.0,81.09254,25.001034,25.892675,96.0,0.07008903,33.750256,241.34476,88.556435,0.0,81.09254,0.11376436,0.0,77.70349,8.330017
42024,21961440.0,0.0,18.297363,13.427673,21.321411,20.865448,21.891052,21.456055,18.297394,18.297394,18.297394,18.297424,0.0,0.032087304,0.032087304,0.049589828,25.0,18.300018,0.0,0.0,0.0,-0.0007053358,9.54197e-21,0.0,81.0915,25.001091,25.866407,96.0,0.07018087,33.787033,241.34477,88.55649,0.0,81.0915,0.113764435,0.0,77.70249,8.330017
42025,21961500.0,0.0,18.297394,13.413727,21.319702,20.86316,21.889801,21.454773,18.297363,18.297394,18.297394,18.297394,0.0,0.03208732,0.03208732,0.049589857,25.0,18.300018,0.0,0.0,0.0,0.00043570058,9.54197e-21,0.0,81.090454,25.00115,25.840044,96.0,0.07027299,33.823936,241.34479,88.55654,0.0,81.090454,0.1137645,0.0,77.701485,8.330017
42026,21961560.0,0.0,18.297363,13.399719,21.317963,20.86084,21.88855,21.45346,18.297363,18.297394,18.297394,18.297394,0.0,0.032087334,0.032087334,0.04958988,25.0,18.300018,0.0,0.0,0.0,-0.00047954626,9.54197e-21,0.0,81.0894,25.001211,25.813723,96.0,0.0703649,33.860786,241.34482,88.556595,0.0,81.0894,0.11376455,0.0,77.70047,8.330017
42027,21961620.0,0.0,18.297363,13.385681,21.316223,20.85852,21.88733,21.452148,18.297363,18.297394,18.297394,18.297394,0.0,0.032087345,0.032087345,0.049589895,25.0,18.300018,0.0,0.0,0.0,-0.0010586848,9.54197e-21,0.0,81.08834,25.001268,25.787354,96.0,0.070456944,33.897705,241.34483,88.55663,0.0,81.08834,0.11376458,0.0,77.699455,8.330017
42028,21961680.0,0.0,18.297363,13.371582,21.314514,20.856232,21.886078,21.450836,18.297363,18.297363,18.297363,18.297363,0.0,0.032087352,0.032087352,0.049589906,25.0,18.300018,0.0,0.0,0.0,-0.0002539974,9.54197e-21,0.0,81.08728,25.001322,25.760914,96.0,0.070549175,33.934723,241.34486,88.55667,0.0,81.08728,0.113764614,0.0,77.69844,8.330017
42029,21961740.0,0.0,18.297394,13.357452,21.312805,20.853943,21.884857,21.449554,18.297363,18.297363,18.297363,18.297363,0.0,0.032087356,0.032087356,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.0010428277,9.54197e-21,0.0,81.08622,25.001371,25.734503,96.0,0.07064126,33.971695,241.34488,88.55671,0.0,81.08622,0.11376462,0.0,77.69742,8.330017
42030,21961800.0,0.0,18.297394,13.343353,21.311096,20.851685,21.883606,21.448273,18.297363,18.297363,18.297363,18.297363,0.0,0.032087356,0.032087356,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.0018176963,9.54197e-21,0.0,81.08515,25.001423,25.70821,96.0,0.07073288,34.008507,241.34491,88.55674,0.0,81.08515,0.113764636,0.0,77.696396,8.330017
42031,21961860.0,0.0,18.297394,13.329224,21.309357,20.849335,21.882355,21.44696,18.297394,18.297363,18.297363,18.297363,0.0,0.032087356,0.032087356,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.0012055631,9.54197e-21,0.0,81.08409,25.00147,25.682009,96.0,0.07082411,34.045185,241.34494,88.55677,0.0,81.08409,0.11376462,0.0,77.69537,8.330017
42032,21961920.0,0.0,18.297394,13.315155,21.307648,20.847015,21.881134,21.445648,18.297394,18.297394,18.297394,18.297363,0.0,0.032087352,0.032087352,0.04958991,25.0,18.300018,0.0,0.0,0.0,0.0007825351,9.54197e-21,0.0,81.08302,25.001516,25.655907,96.0,0.07091497,34.08173,241.34497,88.55679,0.0,81.08302,0.113764614,0.0,77.69436,8.330017
42033,21961980.0,0.0,18.297424,13.301147,21.305908,20.844727,21.879883,21.444366,18.297394,18.297394,18.297394,18.297394,0.0,0.03208735,0.03208735,0.0495899,25.0,18.300018,0.0,0.0,0.0,0.0008958574,9.54197e-21,0.0,81.08196,25.001558,25.629929,96.0,0.07100534,34.1181,241.34499,88.55681,0.0,81.08196,0.1137646,0.0,77.69334,8.330017
42034,21962040.0,0.0,18.297455,13.287201,21.3042,20.842407,21.878662,21.443054,18.297424,18.297394,18.297394,18.297394,0.0,0.03208734,0.03208734,0.049589884,25.0,18.300018,0.0,0.0,0.0,0.002027058,9.54197e-21,0.0,81.08091,25.001596,25.604034,96.0,0.071095355,34.154354,241.34502,88.55682,0.0,81.08091,0.11376456,0.0,77.69232,8.330017
42035,21962100.0,0.0,18.297485,13.273315,21.30249,20.840149,21.877441,21.441772,18.297424,18.297394,18.297394,18.297394,0.0,0.03208733,0.03208733,0.04958987,25.0,18.300018,0.0,0.0,0.0,0.0031669037,9.54197e-21,0.0,81.07985,25.001633,25.578356,96.0,0.07118458,34.190304,241.34505,88.55683,0.0,81.07985,0.113764524,0.0,77.69131,8.330017
42036,21962160.0,0.0,18.297485,13.2595215,21.300781,20.8378,21.87619,21.44046,18.297455,18.297424,18.297424,18.297424,0.0,0.032087315,0.032087315,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.002674648,9.54197e-21,0.0,81.07881,25.001669,25.552925,96.0,0.07127289,34.225903,241.34508,88.55684,0.0,81.07881,0.11376447,0.0,77.69031,8.330017
42037,21962220.0,0.0,18.297516,13.24585,21.299042,20.83548,21.87497,21.439178,18.297485,18.297455,18.297455,18.297424,0.0,0.0320873,0.0320873,0.04958982,25.0,18.300018,0.0,0.0,0.0,0.0020840606,9.54197e-21,0.0,81.07777,25.0017,25.527716,96.0,0.07136039,34.2612,241.34511,88.55684,0.0,81.07777,0.11376443,0.0,77.689316,8.330017
42038,21962280.0,0.0,18.297546,13.23233,21.297333,20.83316,21.873749,21.437866,18.297485,18.297455,18.297455,18.297455,0.0,0.032087285,0.032087285,0.04958979,25.0,18.300018,0.0,0.0,0.0,0.0026628005,9.54197e-21,0.0,81.07674,25.001728,25.502703,96.0,0.07144716,34.29622,241.34514,88.55684,0.0,81.07674,0.11376436,0.0,77.68832,8.330017
42039,21962340.0,0.0,18.297577,13.218933,21.295593,20.830872,21.872528,21.436584,18.297516,18.297485,18.297485,18.297485,0.0,0.032087266,0.032087266,0.04958976,25.0,18.300018,0.0,0.0,0.0,0.0033309546,9.54197e-21,0.0,81.07571,25.001753,25.477982,96.0,0.07153285,34.330826,241.34517,88.55683,0.0,81.07571,0.1137643,0.0,77.68734,8.330017
42040,21962400.0,0.0,18.297638,13.205688,21.293915,20.828583,21.871307,21.435303,18.297546,18.297516,18.297516,18.297516,0.0,0.032087248,0.032087248,0.049589723,25.0,18.300018,0.0,0.0,0.0,0.0045137424,9.54197e-21,0.0,81.0747,25.001776,25.453524,96.0,0.071617596,34.36507,241.3452,88.55682,0.0,81.0747,0.11376421,0.0,77.68636,8.330017
42041,21962460.0,0.0,18.297638,13.192627,21.292175,20.826233,21.870056,21.43399,18.297577,18.297546,18.297546,18.297516,0.0,0.03208722,0.03208722,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.003924365,9.54197e-21,0.0,81.07369,25.001799,25.429445,96.0,0.07170097,34.398777,241.34523,88.556816,0.0,81.07369,0.11376413,0.0,77.6854,8.330017
42042,21962520.0,0.0,18.297668,13.179779,21.290436,20.823914,21.868835,21.432709,18.297607,18.297577,18.297577,18.297546,0.0,0.0320872,0.0320872,0.04958964,25.0,18.300018,0.0,0.0,0.0,0.0034423785,9.54197e-21,0.0,81.0727,25.001818,25.40569,96.0,0.071783185,34.432034,241.34526,88.5568,0.0,81.0727,0.11376404,0.0,77.68445,8.330017
42043,21962580.0,0.0,18.29773,13.167114,21.288727,20.821594,21.867615,21.431396,18.297638,18.297607,18.297607,18.297577,0.0,0.032087173,0.032087173,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.0040488616,9.54197e-21,0.0,81.07172,25.001833,25.382238,96.0,0.071864314,34.464867,241.34529,88.55678,0.0,81.07172,0.11376394,0.0,77.68352,8.330017
42044,21962640.0,0.0,18.29779,13.154694,21.287018,20.819275,21.866394,21.430115,18.297668,18.297638,18.297638,18.297607,0.0,0.032087147,0.032087147,0.04958955,25.0,18.300018,0.0,0.0,0.0,0.005110993,9.54197e-21,0.0,81.07075,25.001846,25.359165,96.0,0.07194408,34.49717,241.34532,88.556755,0.0,81.07075,0.11376384,0.0,77.68259,8.330017
42045,21962700.0,0.0,18.297821,13.142517,21.285309,20.816986,21.865173,21.428833,18.29773,18.297668,18.297668,18.297668,0.0,0.032087114,0.032087114,0.049589496,25.0,18.300018,0.0,0.0,0.0,0.005758751,9.54197e-21,0.0,81.06979,25.00186,25.336546,96.0,0.07202224,34.528835,241.34535,88.55673,0.0,81.06979,0.11376373,0.0,77.68167,8.330017
42046,21962760.0,0.0,18.297852,13.130585,21.28357,20.814667,21.863953,21.427551,18.29776,18.297699,18.297699,18.297699,0.0,0.032087084,0.032087084,0.04958944,25.0,18.300018,0.0,0.0,0.0,0.0051400065,9.54197e-21,0.0,81.068855,25.001873,25.314354,96.0,0.07209887,34.559902,241.34538,88.5567,0.0,81.068855,0.11376361,0.0,77.68077,8.330017
42047,21962820.0,0.0,18.297913,13.118927,21.28186,20.812317,21.862732,21.426239,18.297821,18.29773,18.29773,18.29773,0.0,0.03208705,0.03208705,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.004798169,9.54197e-21,0.0,81.06793,25.001883,25.292591,96.0,0.07217399,34.590374,241.34541,88.55667,0.0,81.06793,0.11376348,0.0,77.679886,8.330017
42048,21962880.0,0.0,18.297943,13.107574,21.28012,20.809998,21.861511,21.424957,18.297852,18.29779,18.29779,18.29776,0.0,0.032087013,0.032087013,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0049518347,9.54197e-21,0.0,81.067024,25.00189,25.271288,96.0,0.07224748,34.620197,241.34544,88.55664,0.0,81.067024,0.113763355,0.0,77.67902,8.330017
42049,21962940.0,0.0,18.298004,13.096527,21.278412,20.807678,21.86029,21.423676,18.297913,18.297821,18.297821,18.297821,0.0,0.03208698,0.03208698,0.04958926,25.0,18.300018,0.0,0.0,0.0,0.0060775573,9.54197e-21,0.0,81.06614,25.001896,25.250404,96.0,0.07231948,34.649433,241.34549,88.5566,0.0,81.06614,0.11376322,0.0,77.67817,8.330017
42050,21963000.0,0.0,18.298096,13.085815,21.276733,20.80539,21.8591,21.422394,18.297943,18.297882,18.297882,18.297852,0.0,0.03208694,0.03208694,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.0070768837,9.54197e-21,0.0,81.06527,25.0019,25.230068,96.0,0.07238955,34.677906,241.34552,88.556564,0.0,81.06527,0.11376307,0.0,77.67733,8.330017
42051,21963060.0,0.0,18.298126,13.075439,21.274994,20.80304,21.85788,21.421112,18.298004,18.297913,18.297913,18.297913,0.0,0.032086898,0.032086898,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.0064187148,9.54197e-21,0.0,81.064415,25.001907,25.210306,96.0,0.07245761,34.70557,241.34555,88.55652,0.0,81.064415,0.11376291,0.0,77.67651,8.330017
42052,21963120.0,0.0,18.298157,13.065399,21.273254,20.80072,21.856659,21.4198,18.298065,18.297974,18.297974,18.297974,0.0,0.032086853,0.032086853,0.049589045,25.0,18.300018,0.0,0.0,0.0,0.005838509,9.54197e-21,0.0,81.06358,25.00191,25.191072,96.0,0.072523825,34.7325,241.34558,88.55647,0.0,81.06358,0.11376275,0.0,77.67572,8.330017
42053,21963180.0,0.0,18.298248,13.055756,21.271545,20.7984,21.855438,21.418518,18.298126,18.298035,18.298035,18.298004,0.0,0.03208681,0.03208681,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.006490452,9.54197e-21,0.0,81.06277,25.001911,25.17235,96.0,0.072588235,34.75871,241.34561,88.55643,0.0,81.06277,0.11376259,0.0,77.67494,8.330017
42054,21963240.0,0.0,18.29831,13.046478,21.269836,20.796082,21.854248,21.417236,18.298157,18.298065,18.298065,18.298065,0.0,0.032086764,0.032086764,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.007185153,9.54197e-21,0.0,81.06198,25.00191,25.15424,96.0,0.07265051,34.784065,241.34564,88.55637,0.0,81.06198,0.113762416,0.0,77.674194,8.330017
42055,21963300.0,0.0,18.29837,13.037628,21.268127,20.793793,21.853027,21.415985,18.298218,18.298126,18.298126,18.298126,0.0,0.032086715,0.032086715,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.008327837,9.54197e-21,0.0,81.06121,25.00191,25.13671,96.0,0.07271076,34.808605,241.34567,88.55633,0.0,81.06121,0.11376224,0.0,77.67346,8.330017
42056,21963360.0,0.0,18.298431,13.029205,21.266418,20.791412,21.851837,21.414673,18.29831,18.298187,18.298187,18.298187,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.007578263,9.54197e-21,0.0,81.06047,25.00191,25.119877,96.0,0.07276857,34.832172,241.34572,88.55627,0.0,81.06047,0.11376205,0.0,77.67275,8.330017
42057,21963420.0,0.0,18.298492,13.02121,21.264679,20.789093,21.850616,21.413391,18.29837,18.298248,18.298248,18.298248,0.0,0.03208661,0.03208661,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.007044021,9.54197e-21,0.0,81.05975,25.001907,25.10367,96.0,0.07282422,34.854862,241.34575,88.55621,0.0,81.05975,0.11376186,0.0,77.67206,8.330017
42058,21963480.0,0.0,18.298553,13.013672,21.26297,20.786774,21.849396,21.41211,18.298431,18.29831,18.29831,18.29831,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0077140466,9.54197e-21,0.0,81.05906,25.001902,25.088066,96.0,0.07287776,34.87671,241.34578,88.55615,0.0,81.05906,0.113761656,0.0,77.671394,8.330017
42059,21963540.0,0.0,18.298645,13.006592,21.261261,20.784454,21.848206,21.410828,18.298492,18.29837,18.29837,18.29837,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.008831233,9.54197e-21,0.0,81.05839,25.001896,25.07315,96.0,0.07292892,34.89759,241.34581,88.55608,0.0,81.05839,0.11376145,0.0,77.67076,8.330017
42060,21963600.0,0.0,18.298737,13.0,21.259552,20.782135,21.847015,21.409576,18.298553,18.298431,18.298431,18.298431,0.0,0.032086443,0.032086443,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.009155037,9.54197e-21,0.0,81.057755,25.001888,25.058928,96.0,0.07297766,34.9175,241.34584,88.55602,0.0,81.057755,0.11376123,0.0,77.67015,8.330017
42061,21963660.0,0.0,18.298767,12.993713,21.257843,20.779816,21.845795,21.408295,18.298645,18.298523,18.298523,18.298492,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0074703954,9.54197e-21,0.0,81.05714,25.001884,25.045496,96.0,0.073023684,34.936306,241.34587,88.555954,0.0,81.05714,0.11376101,0.0,77.66956,8.330017
42062,21963720.0,0.0,18.298676,12.987549,21.256134,20.777496,21.844604,21.407013,18.298676,18.298584,18.298584,18.298553,0.0,0.032086328,0.032086328,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.00014871087,9.54197e-21,0.0,81.05656,25.00187,25.032562,96.0,0.07306798,34.954414,241.3459,88.55588,0.0,81.05656,0.1137608,0.0,77.66901,8.330017
42063,21963780.0,0.0,18.298676,12.981476,21.254425,20.775177,21.843384,21.405731,18.298676,18.298645,18.298645,18.298615,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.0015754019,9.54197e-21,0.0,81.05599,25.001822,25.01945,96.0,0.07311289,34.97277,241.34593,88.5558,0.0,81.05599,0.11376061,0.0,77.66847,8.330017
42064,21963840.0,0.0,18.298737,12.975494,21.252716,20.772858,21.842194,21.40445,18.298676,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0026546814,9.54197e-21,0.0,81.05545,25.001753,25.006199,96.0,0.07315829,34.99132,241.34596,88.55572,0.0,81.05545,0.113760464,0.0,77.66796,8.330017
42065,21963900.0,0.0,18.298798,12.9696045,21.251038,20.770569,21.841003,21.403198,18.298706,18.298676,18.298676,18.298676,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0047977716,9.54197e-21,0.0,81.054924,25.001682,24.993252,96.0,0.073202625,35.009445,241.346,88.55563,0.0,81.054924,0.11376034,0.0,77.66745,8.330017
42066,21963960.0,0.0,18.298767,12.963837,21.249329,20.76825,21.839813,21.401917,18.298737,18.298706,18.298706,18.298676,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.002208594,9.54197e-21,0.0,81.05441,25.001614,24.980686,96.0,0.07324565,35.02704,241.34602,88.55556,0.0,81.05441,0.1137602,0.0,77.66697,8.330017
42067,21964020.0,0.0,18.298737,12.95813,21.24762,20.76593,21.838593,21.400635,18.298767,18.298706,18.298706,18.298706,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.00045541348,9.54197e-21,0.0,81.05392,25.00154,24.968246,96.0,0.07328826,35.04446,241.34604,88.55549,0.0,81.05392,0.113760106,0.0,77.66649,8.330017
42068,21964080.0,0.0,18.298767,12.952515,21.24591,20.763641,21.837402,21.399384,18.298767,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,-1.5452459e-05,9.54197e-21,0.0,81.05344,25.001457,24.955772,96.0,0.07333096,35.061916,241.34607,88.55541,0.0,81.05344,0.11376002,0.0,77.66602,8.330017
42069,21964140.0,0.0,18.298798,12.94696,21.244232,20.761353,21.836212,21.398102,18.298767,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00090044783,9.54197e-21,0.0,81.052956,25.001377,24.943422,96.0,0.07337325,35.07921,241.3461,88.55534,0.0,81.052956,0.11375994,0.0,77.66557,8.330017
42070,21964200.0,0.0,18.298828,12.941528,21.242554,20.759094,21.835022,21.39685,18.298767,18.298767,18.298767,18.298767,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0032188043,9.54197e-21,0.0,81.05249,25.001295,24.93114,96.0,0.0734153,35.096405,241.34612,88.55528,0.0,81.05249,0.11375989,0.0,77.66512,8.330017
42071,21964260.0,0.0,18.298828,12.936127,21.240845,20.756775,21.833832,21.395569,18.298798,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.002105666,9.54197e-21,0.0,81.052025,25.001223,24.919138,96.0,0.073456384,35.113205,241.34613,88.55523,0.0,81.052025,0.113759845,0.0,77.66468,8.330017
42072,21964320.0,0.0,18.298828,12.930847,21.239136,20.754456,21.832642,21.394318,18.298798,18.298798,18.298798,18.298798,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0005604329,9.54197e-21,0.0,81.05157,25.001156,24.907265,96.0,0.07349701,35.129826,241.34616,88.555176,0.0,81.05157,0.11375981,0.0,77.66424,8.330017
42073,21964380.0,0.0,18.298828,12.925598,21.237457,20.752167,21.831451,21.393036,18.298828,18.298798,18.298798,18.298798,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00021742962,9.54197e-21,0.0,81.05111,25.001087,24.895441,96.0,0.07353748,35.14638,241.34618,88.55513,0.0,81.05111,0.11375978,0.0,77.6638,8.330017
42074,21964440.0,0.0,18.298859,12.920441,21.235748,20.749908,21.830261,21.391785,18.298828,18.298798,18.298798,18.298798,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0012091346,9.54197e-21,0.0,81.05066,25.001024,24.883665,96.0,0.07357776,35.16287,241.34619,88.555084,0.0,81.05066,0.113759756,0.0,77.66337,8.330017
42075,21964500.0,0.0,18.298859,12.915314,21.2341,20.74765,21.829071,21.390533,18.298828,18.298828,18.298828,18.298828,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0018883796,9.54197e-21,0.0,81.0502,25.000967,24.872023,96.0,0.073617585,35.17917,241.3462,88.555046,0.0,81.0502,0.11375974,0.0,77.66294,8.330017
42076,21964560.0,0.0,18.29889,12.910278,21.232391,20.74533,21.82788,21.389252,18.298859,18.298828,18.298828,18.298828,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0016884896,9.54197e-21,0.0,81.04976,25.000917,24.8605,96.0,0.07365699,35.1953,241.34622,88.555016,0.0,81.04976,0.113759734,0.0,77.662506,8.330017
42077,21964620.0,0.0,18.298859,12.905273,21.230713,20.743042,21.82669,21.388,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00084065617,9.54197e-21,0.0,81.04931,25.000874,24.849092,96.0,0.073695995,35.21127,241.34624,88.55499,0.0,81.04931,0.113759734,0.0,77.66207,8.330017
42078,21964680.0,0.0,18.29889,12.90036,21.229004,20.740753,21.8255,21.38675,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00043876312,9.54197e-21,0.0,81.04886,25.000835,24.837757,96.0,0.07373474,35.22714,241.34625,88.55496,0.0,81.04886,0.11375972,0.0,77.661644,8.330017
42079,21964740.0,0.0,18.29889,12.895447,21.227356,20.738495,21.82431,21.385468,18.29889,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00062951236,9.54197e-21,0.0,81.04841,25.0008,24.826487,96.0,0.07377326,35.24292,241.34627,88.55495,0.0,81.04841,0.11375972,0.0,77.66122,8.330017
42080,21964800.0,0.0,18.29892,12.890625,21.225677,20.736237,21.82315,21.384216,18.29889,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.001239401,9.54197e-21,0.0,81.047966,25.000769,24.815285,96.0,0.07381152,35.2586,241.34628,88.554924,0.0,81.047966,0.11375972,0.0,77.66079,8.330017
42081,21964860.0,0.0,18.29892,12.885834,21.223969,20.733948,21.82196,21.382965,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0008986775,9.54197e-21,0.0,81.047516,25.000744,24.804174,96.0,0.07384947,35.274155,241.34628,88.55491,0.0,81.047516,0.11375972,0.0,77.660355,8.330017
42082,21964920.0,0.0,18.29892,12.881073,21.22229,20.73169,21.82077,21.381714,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00040120113,9.54197e-21,0.0,81.047066,25.000723,24.793133,96.0,0.07388717,35.28961,241.3463,88.5549,0.0,81.047066,0.11375972,0.0,77.65993,8.330017
42083,21964980.0,0.0,18.29892,12.876373,21.220612,20.7294,21.81958,21.380463,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.000576381,9.54197e-21,0.0,81.046616,25.000704,24.782131,96.0,0.073924735,35.305016,241.34631,88.554886,0.0,81.046616,0.11375972,0.0,77.65949,8.330017
42084,21965040.0,0.0,18.29892,12.871674,21.218964,20.727142,21.81839,21.379211,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00079335924,9.54197e-21,0.0,81.04617,25.00069,24.7712,96.0,0.07396203,35.32032,241.34633,88.55488,0.0,81.04617,0.11375972,0.0,77.659065,8.330017
42085,21965100.0,0.0,18.29895,12.867035,21.217285,20.724915,21.81723,21.37796,18.29892,18.29892,18.29892,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0012108632,9.54197e-21,0.0,81.04572,25.000677,24.760332,96.0,0.073999114,35.335533,241.34634,88.55487,0.0,81.04572,0.11375972,0.0,77.65864,8.330017
42086,21965160.0,0.0,18.29892,12.862427,21.215607,20.722626,21.81604,21.376709,18.29892,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0002579189,9.54197e-21,0.0,81.04527,25.00067,24.749554,96.0,0.074035875,35.350624,241.34634,88.55487,0.0,81.04527,0.11375972,0.0,77.6582,8.330017
42087,21965220.0,0.0,18.29892,12.857819,21.213928,20.720367,21.81485,21.375427,18.29892,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.00019896103,9.54197e-21,0.0,81.04482,25.000662,24.738785,96.0,0.0740726,35.365704,241.34636,88.55486,0.0,81.04482,0.11375972,0.0,77.657776,8.330017
42088,21965280.0,0.0,18.29895,12.8532715,21.21225,20.71811,21.81366,21.374176,18.29892,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00032262245,9.54197e-21,0.0,81.04437,25.000654,24.728008,96.0,0.07410933,35.380787,241.34637,88.554855,0.0,81.04437,0.11375972,0.0,77.65735,8.330017
42089,21965340.0,0.0,18.29895,12.848694,21.210602,20.71585,21.8125,21.372955,18.29892,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0009639194,9.54197e-21,0.0,81.04393,25.000648,24.717283,96.0,0.07414588,35.395805,241.34639,88.554855,0.0,81.04393,0.113759704,0.0,77.65691,8.330017
42090,21965400.0,0.0,18.29895,12.844177,21.208954,20.713623,21.81134,21.371704,18.29895,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0012111223,9.54197e-21,0.0,81.04348,25.000645,24.706627,96.0,0.07418219,35.41072,241.34639,88.55485,0.0,81.04348,0.113759704,0.0,77.65649,8.330017
42091,21965460.0,0.0,18.29895,12.839661,21.207275,20.711334,21.81015,21.370453,18.29895,18.29895,18.29895,18.29892,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00016749659,9.54197e-21,0.0,81.04304,25.000643,24.696041,96.0,0.07421825,35.425545,241.3464,88.55485,0.0,81.04304,0.113759704,0.0,77.65605,8.330017
42092,21965520.0,0.0,18.29892,12.835144,21.205597,20.709076,21.80896,21.369202,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0005463726,9.54197e-21,0.0,81.04259,25.00064,24.685444,96.0,0.074254334,35.440376,241.34642,88.55485,0.0,81.04259,0.1137597,0.0,77.65563,8.330017
42093,21965580.0,0.0,18.29895,12.830627,21.203918,20.706848,21.8078,21.36795,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0006522311,9.54197e-21,0.0,81.04214,25.000637,24.674845,96.0,0.07429041,35.45522,241.34644,88.55484,0.0,81.04214,0.1137597,0.0,77.655205,8.330017
42094,21965640.0,0.0,18.29895,12.826141,21.20227,20.70459,21.80661,21.3667,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0003031284,9.54197e-21,0.0,81.041695,25.000631,24.664215,96.0,0.07432659,35.470097,241.34644,88.55484,0.0,81.041695,0.1137597,0.0,77.65477,8.330017
42095,21965700.0,0.0,18.29895,12.821625,21.200623,20.702362,21.80545,21.365479,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0009407013,9.54197e-21,0.0,81.04125,25.00063,24.653633,96.0,0.074362606,35.484917,241.34645,88.55483,0.0,81.04125,0.1137597,0.0,77.65434,8.330017
42096,21965760.0,0.0,18.29895,12.817139,21.198944,20.700104,21.80426,21.364227,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,3.4877805e-05,9.54197e-21,0.0,81.0408,25.000628,24.643106,96.0,0.074398406,35.49965,241.34647,88.55483,0.0,81.0408,0.11375968,0.0,77.653915,8.330017
42097,21965820.0,0.0,18.29895,12.812622,21.197296,20.697845,21.8031,21.362976,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0007911596,9.54197e-21,0.0,81.04036,25.000624,24.632566,96.0,0.07443425,35.51441,241.34647,88.55483,0.0,81.04036,0.11375968,0.0,77.65349,8.330017
42098,21965880.0,0.0,18.29895,12.808105,21.195618,20.695618,21.80194,21.361725,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.00044478133,9.54197e-21,0.0,81.03991,25.00062,24.621967,96.0,0.07447028,35.529243,241.34648,88.55483,0.0,81.03991,0.11375968,0.0,77.65306,8.330017
42099,21965940.0,0.0,18.29895,12.803558,21.19397,20.69339,21.80075,21.360504,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-3.762855e-05,9.54197e-21,0.0,81.03947,25.000616,24.611376,96.0,0.07450629,35.544075,241.3465,88.554825,0.0,81.03947,0.11375968,0.0,77.65263,8.330017
42100,21966000.0,0.0,18.29895,12.799011,21.192352,20.691162,21.799591,21.359253,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0007132469,9.54197e-21,0.0,81.039024,25.00061,24.600775,96.0,0.074542314,35.558914,241.3465,88.554825,0.0,81.039024,0.1137597,0.0,77.65221,8.330017
42101,21966060.0,0.0,18.29895,12.794464,21.190674,20.688904,21.798431,21.358002,18.29895,18.29895,18.29895,18.29895,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00039908264,9.54197e-21,0.0,81.038574,25.000608,24.590221,96.0,0.07457816,35.57369,241.34651,88.554825,0.0,81.038574,0.1137597,0.0,77.65178,8.330017
42102,21966120.0,0.0,18.29892,12.789856,21.189026,20.686676,21.797241,21.356781,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0010938186,9.54197e-21,0.0,81.03813,25.000605,24.579617,96.0,0.074614175,35.58854,241.34653,88.554825,0.0,81.03813,0.1137597,0.0,77.65135,8.330017
42103,21966180.0,0.0,18.29892,12.785248,21.187347,20.684448,21.796082,21.35553,18.29895,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0006545527,9.54197e-21,0.0,81.03768,25.000597,24.56893,96.0,0.07465046,35.603497,241.34654,88.55482,0.0,81.03768,0.1137597,0.0,77.650925,8.330017
42104,21966240.0,0.0,18.29895,12.780609,21.18573,20.68222,21.794922,21.35431,18.29895,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00012646872,9.54197e-21,0.0,81.03723,25.000591,24.558216,96.0,0.07468683,35.618496,241.34654,88.55482,0.0,81.03723,0.113759704,0.0,77.65049,8.330017
42105,21966300.0,0.0,18.29895,12.77594,21.184082,20.680023,21.793762,21.353058,18.29895,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00016324443,9.54197e-21,0.0,81.03678,25.000587,24.547533,96.0,0.07472309,35.633453,241.34656,88.55482,0.0,81.03678,0.11375972,0.0,77.650055,8.330017
42106,21966360.0,0.0,18.29892,12.77124,21.182434,20.677765,21.792603,21.351837,18.29895,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00043155428,9.54197e-21,0.0,81.03633,25.000584,24.536829,96.0,0.07475941,35.64844,241.34656,88.55482,0.0,81.03633,0.11375972,0.0,77.64962,8.330017
42107,21966420.0,0.0,18.29892,12.76651,21.180786,20.675537,21.791412,21.350586,18.29892,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0007104349,9.54197e-21,0.0,81.03587,25.00058,24.526041,96.0,0.074796006,35.663544,241.34657,88.55482,0.0,81.03587,0.113759734,0.0,77.649185,8.330017
42108,21966480.0,0.0,18.29892,12.761719,21.179138,20.67334,21.790253,21.349365,18.29892,18.29892,18.29892,18.29892,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0005714996,9.54197e-21,0.0,81.03542,25.000574,24.515188,96.0,0.0748328,35.678734,241.34659,88.554825,0.0,81.03542,0.11375974,0.0,77.64875,8.330017
42109,21966540.0,0.0,18.29892,12.756897,21.17749,20.671143,21.789093,21.348145,18.29892,18.29892,18.29892,18.29892,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0005049673,9.54197e-21,0.0,81.034966,25.00057,24.504345,96.0,0.074869566,35.693916,241.34659,88.554825,0.0,81.034966,0.113759756,0.0,77.648315,8.330017
42110,21966600.0,0.0,18.29892,12.752014,21.175873,20.668945,21.787964,21.346893,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0005315653,9.54197e-21,0.0,81.03451,25.000566,24.493439,96.0,0.07490652,35.709183,241.3466,88.554825,0.0,81.03451,0.11375977,0.0,77.64787,8.330017
42111,21966660.0,0.0,18.29889,12.747101,21.174255,20.666779,21.786774,21.345673,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0005879312,9.54197e-21,0.0,81.03405,25.00056,24.482513,96.0,0.07494354,35.724483,241.34662,88.554825,0.0,81.03405,0.11375979,0.0,77.64743,8.330017
42112,21966720.0,0.0,18.29889,12.742126,21.172638,20.664612,21.785614,21.344452,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0006233266,9.54197e-21,0.0,81.033585,25.000557,24.471533,96.0,0.074980736,35.739853,241.34662,88.554825,0.0,81.033585,0.11375981,0.0,77.64699,8.330017
