,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42113,21966780.0,0.0,18.29889,12.737091,21.171051,20.662476,21.784454,21.343262,18.29892,18.29892,18.29892,18.29892,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.00061655394,9.54197e-21,0.0,81.03312,25.000553,24.460503,96.0,0.075018086,35.755295,241.34663,88.55483,0.0,81.03312,0.113759816,0.0,77.646545,8.330017
42114,21966840.0,0.0,18.29889,12.731995,21.169434,20.66034,21.783295,21.342041,18.29889,18.29892,18.29892,18.29892,0.0,0.032086063,0.032086063,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.0006276708,9.54197e-21,0.0,81.03265,25.00055,24.449419,96.0,0.075055614,35.770813,241.34665,88.55483,0.0,81.03265,0.113759845,0.0,77.646095,8.330017
42115,21966900.0,0.0,18.29889,12.726837,21.167847,20.658234,21.782135,21.34082,18.29889,18.29889,18.29889,18.29892,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00067456183,9.54197e-21,0.0,81.03219,25.000546,24.438282,96.0,0.07509331,35.786404,241.34665,88.55484,0.0,81.03219,0.11375985,0.0,77.645645,8.330017
42116,21966960.0,0.0,18.298859,12.721619,21.16626,20.656097,21.780975,21.3396,18.29889,18.29889,18.29889,18.29889,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0013404303,9.54197e-21,0.0,81.031715,25.000542,24.427076,96.0,0.07513122,35.802094,241.34666,88.55484,0.0,81.031715,0.11375988,0.0,77.645195,8.330017
42117,21967020.0,0.0,18.298859,12.716309,21.164642,20.653961,21.779816,21.33841,18.29889,18.29889,18.29889,18.29889,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0014699119,9.54197e-21,0.0,81.03124,25.000536,24.415754,96.0,0.07516952,35.817944,241.34666,88.55485,0.0,81.03124,0.113759905,0.0,77.64474,8.330017
42118,21967080.0,0.0,18.298859,12.710968,21.163055,20.651855,21.778656,21.337189,18.298859,18.29889,18.29889,18.29889,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.00092708046,9.54197e-21,0.0,81.03076,25.00053,24.404322,96.0,0.07520818,35.83395,241.34668,88.55485,0.0,81.03076,0.11375993,0.0,77.64428,8.330017
42119,21967140.0,0.0,18.298859,12.705536,21.161469,20.64975,21.777527,21.335999,18.298859,18.29889,18.29889,18.29889,0.0,0.032086097,0.032086097,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.00053211435,9.54197e-21,0.0,81.03028,25.000525,24.392826,96.0,0.07524705,35.850044,241.3467,88.554855,0.0,81.03028,0.113759965,0.0,77.643814,8.330017
42120,21967200.0,0.0,18.298828,12.700012,21.159912,20.647644,21.776367,21.334778,18.298859,18.298859,18.298859,18.298859,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.00047251178,9.54197e-21,0.0,81.02979,25.00052,24.38126,96.0,0.075286135,35.866234,241.3467,88.55486,0.0,81.02979,0.113759995,0.0,77.64335,8.330017
42121,21967260.0,0.0,18.298798,12.694397,21.158325,20.645508,21.775208,21.333588,18.298859,18.298859,18.298859,18.298859,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.001626309,9.54197e-21,0.0,81.029305,25.000519,24.369644,96.0,0.07532538,35.882496,241.34671,88.55487,0.0,81.029305,0.11376002,0.0,77.642876,8.330017
42122,21967320.0,0.0,18.298798,12.68866,21.156738,20.643402,21.774048,21.332397,18.298828,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.002616584,9.54197e-21,0.0,81.02881,25.000513,24.357862,96.0,0.07536517,35.89899,241.34671,88.55488,0.0,81.02881,0.113760054,0.0,77.6424,8.330017
42123,21967380.0,0.0,18.298767,12.6828,21.155151,20.641296,21.772888,21.331177,18.298828,18.298828,18.298828,18.298828,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0018092163,9.54197e-21,0.0,81.028305,25.000504,24.345848,96.0,0.07540575,35.915813,241.34673,88.554886,0.0,81.028305,0.11376009,0.0,77.64192,8.330017
42124,21967440.0,0.0,18.298798,12.676849,21.153564,20.639221,21.771759,21.329987,18.298798,18.298828,18.298828,18.298828,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0008162395,9.54197e-21,0.0,81.0278,25.000496,24.333706,96.0,0.07544674,35.93281,241.34674,88.55489,0.0,81.0278,0.11376014,0.0,77.64143,8.330017
42125,21967500.0,0.0,18.298767,12.670776,21.152008,20.637115,21.7706,21.328796,18.298798,18.298798,18.298798,18.298798,0.0,0.032086156,0.032086156,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.00087859586,9.54197e-21,0.0,81.02729,25.00049,24.321505,96.0,0.07548791,35.94989,241.34674,88.5549,0.0,81.02729,0.11376018,0.0,77.640945,8.330017
42126,21967560.0,0.0,18.298737,12.664612,21.150421,20.63504,21.76947,21.327606,18.298767,18.298798,18.298798,18.298798,0.0,0.032086167,0.032086167,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0020202082,9.54197e-21,0.0,81.02677,25.000488,24.309216,96.0,0.075529374,35.9671,241.34676,88.55491,0.0,81.02677,0.113760225,0.0,77.64044,8.330017
42127,21967620.0,0.0,18.298737,12.658325,21.148865,20.632935,21.76831,21.326416,18.298767,18.298798,18.298798,18.298798,0.0,0.03208618,0.03208618,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0021638009,9.54197e-21,0.0,81.02625,25.000483,24.296741,96.0,0.07557145,35.984566,241.34676,88.554924,0.0,81.02625,0.11376028,0.0,77.639946,8.330017
42128,21967680.0,0.0,18.298737,12.651978,21.147278,20.63086,21.76715,21.325226,18.298737,18.298767,18.298767,18.298767,0.0,0.032086194,0.032086194,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0013461445,9.54197e-21,0.0,81.02573,25.000479,24.284115,96.0,0.07561401,36.00224,241.34677,88.55493,0.0,81.02573,0.11376033,0.0,77.639435,8.330017
42129,21967740.0,0.0,18.298737,12.645538,21.145721,20.628784,21.766022,21.324036,18.298737,18.298767,18.298767,18.298767,0.0,0.032086205,0.032086205,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0007506737,9.54197e-21,0.0,81.02519,25.000477,24.271414,96.0,0.075656824,36.020023,241.34677,88.55495,0.0,81.02519,0.113760374,0.0,77.63892,8.330017
42130,21967800.0,0.0,18.298737,12.639008,21.144165,20.626709,21.764893,21.322845,18.298737,18.298737,18.298737,18.298737,0.0,0.032086216,0.032086216,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.00023705355,9.54197e-21,0.0,81.02464,25.000479,24.258625,96.0,0.0756999,36.03792,241.34679,88.55496,0.0,81.02464,0.11376041,0.0,77.6384,8.330017
42131,21967860.0,0.0,18.298706,12.632385,21.142609,20.624634,21.763733,21.321655,18.298737,18.298737,18.298737,18.298737,0.0,0.03208623,0.03208623,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0013211663,9.54197e-21,0.0,81.0241,25.000484,24.245811,96.0,0.07574305,36.055862,241.34679,88.55498,0.0,81.0241,0.113760464,0.0,77.63788,8.330017
42132,21967920.0,0.0,18.298676,12.625702,21.141052,20.622559,21.762604,21.320465,18.298706,18.298737,18.298737,18.298737,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0018519424,9.54197e-21,0.0,81.023544,25.000488,24.232872,96.0,0.07578661,36.07398,241.3468,88.55499,0.0,81.023544,0.1137605,0.0,77.637344,8.330017
42133,21967980.0,0.0,18.298676,12.618927,21.139496,20.620483,21.761444,21.319275,18.298706,18.298706,18.298706,18.298737,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0012228858,9.54197e-21,0.0,81.02299,25.000492,24.219793,96.0,0.07583062,36.09229,241.34682,88.55501,0.0,81.02299,0.11376055,0.0,77.63681,8.330017
42134,21968040.0,0.0,18.298676,12.612091,21.13794,20.618439,21.760315,21.318115,18.298706,18.298706,18.298706,18.298706,0.0,0.032086264,0.032086264,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.00035139598,9.54197e-21,0.0,81.02242,25.000498,24.206642,96.0,0.07587486,36.1107,241.34682,88.55502,0.0,81.02242,0.11376059,0.0,77.63627,8.330017
42135,21968100.0,0.0,18.298706,12.605225,21.136414,20.616394,21.759186,21.316925,18.298676,18.298706,18.298706,18.298706,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,7.500729e-05,9.54197e-21,0.0,81.02186,25.000507,24.193466,96.0,0.07591916,36.129147,241.34683,88.55504,0.0,81.02186,0.11376063,0.0,77.63573,8.330017
42136,21968160.0,0.0,18.298676,12.598267,21.134857,20.614319,21.758026,21.315765,18.298676,18.298706,18.298706,18.298706,0.0,0.032086283,0.032086283,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0006235848,9.54197e-21,0.0,81.021286,25.000519,24.180258,96.0,0.07596355,36.14764,241.34683,88.55505,0.0,81.021286,0.113760665,0.0,77.63518,8.330017
42137,21968220.0,0.0,18.298645,12.591248,21.1333,20.612274,21.756897,21.314575,18.298676,18.298676,18.298676,18.298706,0.0,0.03208629,0.03208629,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.001207074,9.54197e-21,0.0,81.020706,25.00053,24.166983,96.0,0.07600815,36.166225,241.34685,88.55507,0.0,81.020706,0.11376069,0.0,77.63462,8.330017
42138,21968280.0,0.0,18.298645,12.584198,21.131744,20.61023,21.755768,21.313385,18.298676,18.298676,18.298676,18.298676,0.0,0.0320863,0.0320863,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.0012944589,9.54197e-21,0.0,81.02013,25.000542,24.15364,96.0,0.07605295,36.184902,241.34686,88.555084,0.0,81.02013,0.113760725,0.0,77.63406,8.330017
42139,21968340.0,0.0,18.298645,12.577118,21.130219,20.608185,21.754639,21.312225,18.298676,18.298676,18.298676,18.298676,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0005235811,9.54197e-21,0.0,81.01955,25.000553,24.140211,96.0,0.076098025,36.203705,241.34686,88.5551,0.0,81.01955,0.11376075,0.0,77.6335,8.330017
42140,21968400.0,0.0,18.298676,12.569977,21.128693,20.60617,21.75351,21.311066,18.298676,18.298676,18.298676,18.298676,0.0,0.032086313,0.032086313,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.00021674694,9.54197e-21,0.0,81.01895,25.000565,24.126762,96.0,0.076143146,36.222534,241.34688,88.555115,0.0,81.01895,0.11376078,0.0,77.632935,8.330017
42141,21968460.0,0.0,18.298645,12.562775,21.127136,20.604095,21.75235,21.309875,18.298676,18.298676,18.298676,18.298676,0.0,0.03208632,0.03208632,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.00021633787,9.54197e-21,0.0,81.018364,25.00058,24.113321,96.0,0.07618823,36.241352,241.3469,88.55513,0.0,81.018364,0.1137608,0.0,77.63237,8.330017
42142,21968520.0,0.0,18.298645,12.5555725,21.12558,20.60205,21.75122,21.308716,18.298645,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.00080726494,9.54197e-21,0.0,81.01777,25.000593,24.099852,96.0,0.07623338,36.26021,241.3469,88.555145,0.0,81.01777,0.113760814,0.0,77.6318,8.330017
42143,21968580.0,0.0,18.298645,12.54834,21.124054,20.600037,21.750092,21.307556,18.298645,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0005528295,9.54197e-21,0.0,81.01717,25.000605,24.086325,96.0,0.0762787,36.279144,241.34691,88.55515,0.0,81.01717,0.11376082,0.0,77.631226,8.330017
42144,21968640.0,0.0,18.298645,12.541077,21.122528,20.598022,21.748962,21.306396,18.298645,18.298645,18.298645,18.298645,0.0,0.03208633,0.03208633,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.00020222031,9.54197e-21,0.0,81.01658,25.000618,24.072794,96.0,0.07632403,36.29809,241.34692,88.55517,0.0,81.01658,0.11376084,0.0,77.63065,8.330017
42145,21968700.0,0.0,18.298676,12.533783,21.121002,20.596008,21.747864,21.305237,18.298645,18.298645,18.298645,18.298645,0.0,0.032086335,0.032086335,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0005183123,9.54197e-21,0.0,81.01598,25.000631,24.059238,96.0,0.07636941,36.317066,241.34692,88.555176,0.0,81.01598,0.11376085,0.0,77.63008,8.330017
42146,21968760.0,0.0,18.298645,12.526489,21.119476,20.593964,21.746704,21.304077,18.298645,18.298645,18.298645,18.298645,0.0,0.03208634,0.03208634,0.049588185,25.0,18.300018,0.0,0.0,0.0,-3.7710404e-05,9.54197e-21,0.0,81.01538,25.000645,24.045729,96.0,0.07641462,36.33598,241.34694,88.55518,0.0,81.01538,0.11376086,0.0,77.6295,8.330017
42147,21968820.0,0.0,18.298645,12.519196,21.11795,20.59195,21.745575,21.302887,18.298645,18.298645,18.298645,18.298645,0.0,0.03208634,0.03208634,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.00045555978,9.54197e-21,0.0,81.01478,25.000658,24.032202,96.0,0.07645986,36.354916,241.34695,88.5552,0.0,81.01478,0.11376086,0.0,77.62892,8.330017
42148,21968880.0,0.0,18.298645,12.511871,21.116425,20.589935,21.744476,21.301727,18.298645,18.298645,18.298645,18.298645,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.00012325724,9.54197e-21,0.0,81.014175,25.000668,24.01865,96.0,0.07650518,36.37389,241.34697,88.55521,0.0,81.014175,0.11376087,0.0,77.62835,8.330017
42149,21968940.0,0.0,18.298676,12.504547,21.114899,20.587921,21.743347,21.300598,18.298645,18.298645,18.298645,18.298645,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0005017967,9.54197e-21,0.0,81.01358,25.000679,24.00511,96.0,0.07655043,36.392845,241.34697,88.555214,0.0,81.01358,0.11376087,0.0,77.62777,8.330017
42150,21969000.0,0.0,18.298676,12.497223,21.113403,20.585938,21.742218,21.299438,18.298645,18.298645,18.298645,18.298645,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.00084396475,9.54197e-21,0.0,81.01298,25.00069,23.991617,96.0,0.0765955,36.411736,241.34698,88.555214,0.0,81.01298,0.11376087,0.0,77.6272,8.330017
42151,21969060.0,0.0,18.298706,12.489929,21.111969,20.584076,21.741089,21.29831,18.298676,18.298645,18.298645,18.298645,0.0,0.03208634,0.03208634,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0023839662,9.54197e-21,0.0,81.012375,25.000704,23.97821,96.0,0.07664027,36.430504,241.347,88.55522,0.0,81.012375,0.11376086,0.0,77.62662,8.330017
42152,21969120.0,0.0,18.298706,12.482605,21.110535,20.582275,21.73996,21.29718,18.298676,18.298676,18.298676,18.298676,0.0,0.032086335,0.032086335,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.002253629,9.54197e-21,0.0,81.01177,25.000721,23.964993,96.0,0.076684386,36.449013,241.34702,88.55523,0.0,81.01177,0.11376085,0.0,77.626045,8.330017
42153,21969180.0,0.0,18.298706,12.475342,21.1091,20.580444,21.738861,21.296082,18.298676,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0015902134,9.54197e-21,0.0,81.01118,25.000738,23.951857,96.0,0.076728195,36.4674,241.34703,88.55523,0.0,81.01118,0.11376082,0.0,77.62547,8.330017
42154,21969240.0,0.0,18.298676,12.468079,21.107697,20.578644,21.737732,21.294952,18.298706,18.298676,18.298676,18.298676,0.0,0.032086324,0.032086324,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.00042538135,9.54197e-21,0.0,81.01059,25.000757,23.93885,96.0,0.07677156,36.48561,241.34703,88.55524,0.0,81.01059,0.1137608,0.0,77.6249,8.330017
42155,21969300.0,0.0,18.298676,12.460815,21.106293,20.576843,21.736633,21.293854,18.298706,18.298676,18.298676,18.298676,0.0,0.032086316,0.032086316,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.00065711304,9.54197e-21,0.0,81.009995,25.000767,23.925798,96.0,0.07681507,36.503883,241.34705,88.55523,0.0,81.009995,0.11376078,0.0,77.62434,8.330017
42156,21969360.0,0.0,18.298767,12.453613,21.10495,20.575195,21.735504,21.292755,18.298706,18.298706,18.298706,18.298706,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.002330378,9.54197e-21,0.0,81.00941,25.000774,23.91275,96.0,0.07685854,36.52215,241.34706,88.55523,0.0,81.00941,0.11376075,0.0,77.62377,8.330017
42157,21969420.0,0.0,18.298767,12.446411,21.103607,20.573578,21.734406,21.291687,18.298706,18.298706,18.298706,18.298706,0.0,0.0320863,0.0320863,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.003407993,9.54197e-21,0.0,81.00882,25.000788,23.899942,96.0,0.07690118,36.540077,241.34708,88.55523,0.0,81.00882,0.113760725,0.0,77.623215,8.330017
42158,21969480.0,0.0,18.298767,12.43927,21.102295,20.57196,21.733276,21.290619,18.298737,18.298706,18.298706,18.298706,0.0,0.03208629,0.03208629,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0017243051,9.54197e-21,0.0,81.00824,25.000805,23.887365,96.0,0.07694304,36.55769,241.34709,88.55523,0.0,81.00824,0.11376067,0.0,77.62266,8.330017
42159,21969540.0,0.0,18.298767,12.432159,21.100983,20.570343,21.732178,21.28955,18.298767,18.298737,18.298737,18.298737,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0004117519,9.54197e-21,0.0,81.007675,25.000816,23.874842,96.0,0.0769847,36.575222,241.3471,88.55522,0.0,81.007675,0.113760635,0.0,77.62211,8.330017
42160,21969600.0,0.0,18.298737,12.42511,21.09967,20.568756,21.73108,21.288483,18.298767,18.298737,18.298737,18.298737,0.0,0.032086268,0.032086268,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.0009547269,9.54197e-21,0.0,81.0071,25.000824,23.862396,96.0,0.07702609,36.592644,241.34712,88.555214,0.0,81.0071,0.1137606,0.0,77.62156,8.330017
42161,21969660.0,0.0,18.298798,12.418091,21.09842,20.567291,21.72995,21.287445,18.298767,18.298737,18.298737,18.298737,0.0,0.032086257,0.032086257,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0023448444,9.54197e-21,0.0,81.00654,25.000826,23.849905,96.0,0.07706762,36.610134,241.34714,88.55521,0.0,81.00654,0.11376056,0.0,77.62102,8.330017
42162,21969720.0,0.0,18.298859,12.411133,21.097198,20.565857,21.728851,21.286407,18.298767,18.298767,18.298767,18.298767,0.0,0.03208625,0.03208625,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0040101097,9.54197e-21,0.0,81.00598,25.000832,23.837658,96.0,0.077108316,36.62728,241.34715,88.5552,0.0,81.00598,0.113760516,0.0,77.62049,8.330017
42163,21969780.0,0.0,18.298828,12.404236,21.095978,20.564423,21.727753,21.2854,18.298798,18.298767,18.298767,18.298767,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0024293943,9.54197e-21,0.0,81.005424,25.000843,23.825706,96.0,0.077148,36.644012,241.34717,88.55518,0.0,81.005424,0.113760464,0.0,77.61996,8.330017
42164,21969840.0,0.0,18.298828,12.3974,21.094757,20.563019,21.726654,21.284363,18.298828,18.298798,18.298798,18.298798,0.0,0.032086216,0.032086216,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0002245407,9.54197e-21,0.0,81.00488,25.00085,23.813885,96.0,0.07718725,36.660564,241.34718,88.555176,0.0,81.00488,0.11376041,0.0,77.61943,8.330017
42165,21969900.0,0.0,18.298828,12.390625,21.093536,20.561615,21.725586,21.283356,18.298828,18.298798,18.298798,18.298798,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0002033489,9.54197e-21,0.0,81.00435,25.000847,23.802128,96.0,0.077226266,36.67702,241.3472,88.55516,0.0,81.00435,0.11376037,0.0,77.61892,8.330017
42166,21969960.0,0.0,18.298859,12.383942,21.092407,20.560364,21.724487,21.28238,18.298828,18.298798,18.298798,18.298798,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.001822101,9.54197e-21,0.0,81.003815,25.000845,23.790373,96.0,0.07726527,36.693478,241.34721,88.555145,0.0,81.003815,0.11376033,0.0,77.61841,8.330017
42167,21970020.0,0.0,18.29892,12.377319,21.091278,20.559113,21.723389,21.281372,18.298859,18.298828,18.298828,18.298828,0.0,0.03208618,0.03208618,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0039013762,9.54197e-21,0.0,81.00328,25.000847,23.77883,96.0,0.077303536,36.709637,241.34723,88.55513,0.0,81.00328,0.11376028,0.0,77.617905,8.330017
42168,21970080.0,0.0,18.29895,12.370758,21.090149,20.557892,21.72229,21.280396,18.298859,18.298828,18.298828,18.298828,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0043368866,9.54197e-21,0.0,81.00277,25.000849,23.767515,96.0,0.07734104,36.72548,241.34723,88.55512,0.0,81.00277,0.11376022,0.0,77.61741,8.330017
42169,21970140.0,0.0,18.29892,12.364288,21.08905,20.55664,21.721222,21.279419,18.29889,18.298859,18.298859,18.298859,0.0,0.03208615,0.03208615,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.001987088,9.54197e-21,0.0,81.00225,25.000856,23.756496,96.0,0.07737755,36.740906,241.34724,88.55511,0.0,81.00225,0.11376015,0.0,77.61691,8.330017
42170,21970200.0,0.0,18.29889,12.357941,21.087921,20.55542,21.720123,21.278442,18.29892,18.29889,18.29889,18.298859,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,-5.216389e-06,9.54197e-21,0.0,81.00175,25.00086,23.745577,96.0,0.077413715,36.756195,241.34726,88.555084,0.0,81.00175,0.11376009,0.0,77.61643,8.330017
42171,21970260.0,0.0,18.29895,12.351654,21.086914,20.554382,21.719055,21.277496,18.29892,18.29889,18.29889,18.29889,0.0,0.03208612,0.03208612,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0020326772,9.54197e-21,0.0,81.00124,25.000856,23.734707,96.0,0.0774497,36.77141,241.34727,88.55507,0.0,81.00124,0.11376004,0.0,77.61595,8.330017
42172,21970320.0,0.0,18.299011,12.345459,21.085876,20.553345,21.717987,21.27655,18.29892,18.29892,18.29892,18.29889,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0041789263,9.54197e-21,0.0,81.000755,25.000854,23.72405,96.0,0.077484965,36.78633,241.34729,88.55505,0.0,81.000755,0.11375998,0.0,77.61548,8.330017
42173,21970380.0,0.0,18.299011,12.339386,21.08487,20.552307,21.716919,21.275635,18.29895,18.29892,18.29892,18.29892,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0033143973,9.54197e-21,0.0,81.000275,25.000858,23.713713,96.0,0.077519156,36.8008,241.3473,88.55503,0.0,81.000275,0.113759905,0.0,77.61501,8.330017
42174,21970440.0,0.0,18.299011,12.333405,21.083862,20.55127,21.71585,21.274689,18.29898,18.29895,18.29895,18.29895,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.002242229,9.54197e-21,0.0,80.999794,25.000858,23.703537,96.0,0.0775528,36.81505,241.34732,88.555016,0.0,80.999794,0.113759845,0.0,77.61456,8.330017
42175,21970500.0,0.0,18.299011,12.327545,21.082855,20.550262,21.714783,21.273773,18.299011,18.29898,18.29898,18.29895,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00017961222,9.54197e-21,0.0,80.99934,25.000858,23.693565,96.0,0.077585764,36.829006,241.34734,88.55499,0.0,80.99934,0.11375977,0.0,77.61412,8.330017
42176,21970560.0,0.0,18.299072,12.321777,21.08194,20.549438,21.713715,21.272858,18.299011,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0031743385,9.54197e-21,0.0,80.99888,25.00085,23.683636,96.0,0.07761858,36.84291,241.34735,88.55497,0.0,80.99888,0.113759704,0.0,77.61368,8.330017
42177,21970620.0,0.0,18.299133,12.316162,21.081024,20.548615,21.712677,21.271973,18.299042,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.004918691,9.54197e-21,0.0,80.99843,25.000849,23.67402,96.0,0.077650346,36.856373,241.34737,88.55495,0.0,80.99843,0.11375963,0.0,77.61325,8.330017
42178,21970680.0,0.0,18.299133,12.310638,21.080109,20.54779,21.711609,21.271088,18.299072,18.299011,18.299011,18.299011,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0034172183,9.54197e-21,0.0,80.99799,25.000853,23.664774,96.0,0.07768086,36.869316,241.34738,88.554924,0.0,80.99799,0.113759555,0.0,77.61283,8.330017
42179,21970740.0,0.0,18.299103,12.305267,21.079224,20.546997,21.710571,21.270203,18.299103,18.299042,18.299042,18.299042,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0011292688,9.54197e-21,0.0,80.99756,25.000854,23.655735,96.0,0.0777107,36.881973,241.3474,88.5549,0.0,80.99756,0.11375947,0.0,77.61243,8.330017
42180,21970800.0,0.0,18.299133,12.300018,21.078339,20.546204,21.709534,21.269318,18.299103,18.299072,18.299072,18.299072,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0012124793,9.54197e-21,0.0,80.997154,25.000845,23.646997,96.0,0.07773953,36.894207,241.34741,88.55488,0.0,80.997154,0.113759406,0.0,77.61204,8.330017
42181,21970860.0,0.0,18.302643,12.295105,21.085205,20.57608,21.70935,21.269318,18.299347,18.29895,18.29895,27.950775,0.0,0.031778295,0.031778295,0.050526295,25.0,18.300018,0.0,0.0,0.0,0.19249311,9.54197e-21,0.0,81.015976,24.628843,23.640438,96.0,0.07795505,36.90339,241.34477,88.43189,0.0,81.015976,0.11407879,100.0,78.28165,8.330017
42182,21970920.0,0.0,18.274689,12.2907715,21.069855,20.65274,21.709686,21.269775,18.297913,18.297394,18.297394,33.657745,0.0,0.029303858,0.029303858,0.059109233,25.0,18.300018,0.0,0.0,0.0,-1.2259151,9.54197e-21,0.0,81.98374,21.037971,23.621984,96.0,0.08021686,36.929222,241.27066,87.38361,0.0,81.98374,0.11770845,100.0,85.35024,8.330017
42183,21970980.0,0.0,18.288025,12.287018,21.080902,20.763489,21.710968,21.271027,18.289398,18.294037,18.294037,35.570496,0.0,0.026836388,0.026836388,0.06869831,25.0,18.300018,0.0,0.0,0.0,-0.4672836,9.54197e-21,0.0,84.46777,17.164558,23.483234,96.0,0.08352173,37.12347,241.1204,86.4232,0.0,84.46777,0.122378536,100.0,94.76081,8.330017
42184,21971040.0,2.0,18.333923,12.283813,21.143616,20.889923,21.712708,21.272644,18.289734,18.291046,18.291046,35.526703,0.0,0.027375117,0.027375117,0.073135465,35.666668,18.300018,0.0,0.0,0.0,2.313359,9.54197e-21,0.0,87.36503,15.945563,23.355629,96.0,0.08730743,37.30212,240.73164,87.240875,0.0,87.36503,0.1278865,100.0,99.708336,8.330017
42185,21971100.0,2.0,18.328217,12.281158,21.223236,21.017029,21.713837,21.273743,18.306976,18.294495,18.294495,35.232178,0.0,0.029461805,0.029461805,0.07486438,46.333332,18.300018,0.0,0.0,0.0,1.6524574,9.54197e-21,0.0,88.75271,16.849009,23.488298,96.0,0.09041944,37.116383,240.19536,89.44966,0.0,88.75271,0.1338179,100.0,99.97593,8.330017
42186,21971160.0,2.0,18.292877,12.279022,21.29358,21.139465,21.714203,21.274231,18.313354,18.302948,18.302948,34.767456,0.0,0.031274203,0.031274203,0.07846321,57.0,18.300018,0.0,0.0,0.0,-1.2975864,9.54197e-21,0.0,89.07478,18.552496,23.68319,96.0,0.09402103,36.843533,239.56567,92.51912,0.0,89.07478,0.14101492,100.0,99.99896,8.330017
42187,21971220.0,1.0,18.299927,12.277405,21.361237,21.262054,21.71399,21.274261,18.304504,18.306671,18.306671,34.064545,0.0,0.032790545,0.032790545,0.083331294,65.333336,18.300018,0.0,0.0,0.0,-0.75766855,9.54197e-21,0.0,88.69856,20.773653,23.697325,96.0,0.09870695,36.823742,238.97467,96.139366,0.0,88.69856,0.14891714,100.0,99.999985,8.330017
42188,21971280.0,1.0,18.317474,12.276337,21.429504,21.382965,21.713135,21.273804,18.302338,18.306305,18.306305,33.252167,0.0,0.035100836,0.035100836,0.08664964,73.666664,18.300018,0.0,0.0,0.0,0.87871945,9.54197e-21,0.0,87.56212,24.524813,23.692944,96.0,0.10350392,36.82988,238.53609,100.786,0.0,87.56212,0.1568759,100.0,97.68509,8.330017
42189,21971340.0,1.0,18.315033,12.275726,21.492004,21.496826,21.710999,21.272247,18.309296,18.310364,18.310364,33.026764,0.0,0.03980461,0.03980461,0.0817847,82.0,18.300018,0.0,0.0,0.0,0.5254609,9.54197e-21,0.0,84.32657,34.074524,23.81229,96.0,0.10573946,36.662792,238.40834,108.20051,0.0,84.32657,0.16141932,100.0,88.41794,8.330017
42190,21971400.0,1.0,18.308685,12.275665,21.53592,21.59018,21.707397,21.2695,18.312439,18.317566,18.317566,28.241058,0.0,0.042073023,0.042073023,0.076970674,90.333336,18.300018,0.0,0.0,0.0,-0.17044595,9.54197e-21,0.0,79.04694,49.5737,23.959017,96.0,0.10496643,36.457375,238.58751,117.95653,0.0,79.04694,0.16115081,0.0,79.78727,8.330017
42191,21971460.0,1.0,18.303406,12.276062,21.548187,21.619873,21.70459,21.26767,18.310669,18.322205,18.322205,22.802979,0.0,0.04201966,0.04201966,0.07301968,98.666664,18.300018,0.0,0.0,0.0,-0.46476874,9.54197e-21,0.0,74.01274,68.26002,24.063375,96.0,0.10211984,36.31127,238.91435,128.31914,0.0,74.01274,0.1570983,0.0,73.4603,8.330017
42192,21971520.0,1.0,18.308746,12.276947,21.546661,21.620758,21.702057,21.266083,18.308655,18.323456,18.323456,20.437073,0.0,0.040755354,0.040755354,0.06842981,107.0,18.300018,0.0,0.0,0.0,0.08848338,9.54197e-21,0.0,69.715675,87.87527,24.13694,96.0,0.09759735,36.208282,239.20505,137.81256,0.0,69.715675,0.1499795,0.0,68.40125,8.330017
42193,21971580.0,0.0,18.314484,12.27829,21.540588,21.610596,21.700134,21.265015,18.310394,18.322113,18.322113,19.3732,0.0,0.038650792,0.038650792,0.06339545,103.0,18.300018,0.0,0.0,0.0,0.45204842,9.54197e-21,0.0,66.47934,102.19802,24.244,96.0,0.0917096,36.0584,239.14235,142.87036,0.0,66.47934,0.14071906,0.0,64.69422,8.330017
42194,21971640.0,0.0,18.309723,12.28009,21.533417,21.596619,21.698975,21.264557,18.312897,18.32022,18.32022,18.871307,0.0,0.036649916,0.036649916,0.0591115,99.0,18.300018,0.0,0.0,0.0,0.00848633,9.54197e-21,0.0,64.348694,109.80458,24.386011,96.0,0.08628519,35.859585,238.91173,144.0505,0.0,64.348694,0.13242076,0.0,62.24152,8.330017
42195,21971700.0,0.0,18.303833,12.282349,21.526337,21.581665,21.698517,21.264648,18.312103,18.317657,18.317657,18.617828,0.0,0.035011567,0.035011567,0.055774584,95.0,18.300018,0.0,0.0,0.0,-0.38418782,9.54197e-21,0.0,63.029076,112.26861,24.50927,96.0,0.08194435,35.687023,238.67711,142.81906,0.0,63.029076,0.12579855,0.0,60.68803,8.330017
42196,21971760.0,0.0,18.30307,12.285065,21.519775,21.566742,21.698853,21.265411,18.309265,18.313843,18.313843,18.48175,0.0,0.033762306,0.033762306,0.053251646,91.0,18.300018,0.0,0.0,0.0,-0.3129548,9.54197e-21,0.0,62.298084,111.2977,24.590462,96.0,0.07870515,35.573353,238.50684,140.26025,0.0,62.298084,0.120770834,0.0,59.784775,8.330017
42197,21971820.0,0.0,18.30362,12.288208,21.513641,21.552032,21.699554,21.26648,18.306885,18.309723,18.309723,18.404694,0.0,0.032840505,0.032840505,0.051362853,87.0,18.300018,0.0,0.0,0.0,-0.14551118,9.54197e-21,0.0,61.9851,108.246124,24.647816,96.0,0.07631378,35.493057,238.41951,137.06749,0.0,61.9851,0.11703541,0.0,59.360683,8.330017
42198,21971880.0,0.0,18.302582,12.291748,21.507874,21.537659,21.700531,21.267761,18.305359,18.306091,18.306091,18.360779,0.0,0.032173377,0.032173377,0.049996328,83.0,18.300018,0.0,0.0,0.0,-0.11103671,9.54197e-21,0.0,61.97663,103.9637,24.69444,96.0,0.074568145,35.42778,238.40942,133.62111,0.0,61.97663,0.11433329,0.0,59.29027,8.330017
42199,21971940.0,0.0,18.300476,12.295715,21.50241,21.52359,21.70169,21.269196,18.304169,18.303223,18.303223,18.335419,0.0,0.03169731,0.03169731,0.04903477,79.0,18.300018,0.0,0.0,0.0,-0.16694054,9.54197e-21,0.0,62.186886,99.04622,24.730986,96.0,0.0733207,35.37662,238.46188,130.14871,0.0,62.186886,0.11241923,0.0,59.469612,8.330017
42200,21972000.0,0.0,18.29956,12.30011,21.497162,21.509766,21.703003,21.270752,18.302826,18.300934,18.300934,18.319794,0.0,0.031356696,0.031356696,0.048362166,75.0,18.300018,0.0,0.0,0.0,-0.16043216,9.54197e-21,0.0,62.546944,93.90538,24.75319,96.0,0.07245093,35.345535,238.56075,126.77984,0.0,62.546944,0.11106522,0.0,59.81453,8.330017
42201,21972060.0,0.0,18.300507,12.304871,21.492706,21.497467,21.70462,21.272522,18.301605,18.299103,18.299103,18.310242,0.0,0.03111475,0.03111475,0.04790173,71.0,18.300018,0.0,0.0,0.0,-0.06017411,9.54197e-21,0.0,63.01789,88.73712,24.763529,96.0,0.07186177,35.331062,238.69258,123.5568,0.0,63.01789,0.110121064,0.0,60.27779,8.330017
42202,21972120.0,0.0,18.301178,12.310028,21.488403,21.485352,21.706268,21.274323,18.301056,18.29773,18.29773,18.30423,0.0,0.030940192,0.030940192,0.047582816,67.0,18.300018,0.0,0.0,0.0,0.01242912,9.54197e-21,0.0,63.566734,83.67258,24.770823,96.0,0.07144502,35.320847,238.84735,120.49584,0.0,63.566734,0.109453335,0.0,60.820015,8.330017
42203,21972180.0,0.0,18.30075,12.315552,21.484192,21.473358,21.707947,21.276154,18.300873,18.296875,18.296875,18.300446,0.0,0.030808149,0.030808149,0.047350906,63.0,18.300018,0.0,0.0,0.0,0.005484962,9.54197e-21,0.0,64.17085,78.7701,24.779202,96.0,0.0711256,35.309116,239.01863,117.586975,0.0,64.17085,0.10895758,0.0,61.4155,8.330017
42204,21972240.0,0.0,18.300049,12.321472,21.480042,21.461487,21.709686,21.278015,18.300781,18.296387,18.296387,18.298187,0.0,0.030705864,0.030705864,0.047174837,59.0,18.300018,0.0,0.0,0.0,-0.027707953,9.54197e-21,0.0,64.82103,74.043816,24.786755,96.0,0.07087708,35.298546,239.20181,114.81543,0.0,64.82103,0.10857733,0.0,62.054855,8.330017
42205,21972300.0,0.0,18.299774,12.327728,21.475983,21.449738,21.711456,21.279907,18.300568,18.296173,18.296173,18.296967,0.0,0.030623104,0.030623104,0.04703448,55.0,18.300018,0.0,0.0,0.0,-0.03993268,9.54197e-21,0.0,65.51131,69.495255,24.791748,96.0,0.07068092,35.291553,239.39366,112.166435,0.0,65.51131,0.10827186,0.0,62.732445,8.330017
42206,21972360.0,0.0,18.30072,12.33432,21.472595,21.439545,21.713379,21.28189,18.300354,18.29602,18.29602,18.296234,0.0,0.030547338,0.030547338,0.046906162,51.0,18.300018,0.0,0.0,0.0,0.01410236,9.54197e-21,0.0,66.23588,65.11442,24.794052,96.0,0.07050895,35.288326,239.59372,109.616974,0.0,66.23588,0.107992314,0.0,63.442696,8.330017
42207,21972420.0,0.0,18.3013,12.341278,21.46933,21.429413,21.715302,21.283875,18.300415,18.29599,18.29599,18.295837,0.0,0.030471047,0.030471047,0.04677614,47.0,18.300018,0.0,0.0,0.0,0.04715832,9.54197e-21,0.0,66.9955,60.879818,24.798605,96.0,0.070327826,35.28195,239.80212,107.14536,0.0,66.9955,0.10770983,0.0,64.18652,8.330017
42208,21972480.0,0.0,18.301178,12.348541,21.466095,21.419403,21.717255,21.285889,18.30069,18.296082,18.296082,18.295715,0.0,0.030390112,0.030390112,0.04663715,43.0,18.300018,0.0,0.0,0.0,0.03376434,9.54197e-21,0.0,67.79196,56.783756,24.80667,96.0,0.070124686,35.270664,240.01808,104.742775,0.0,67.79196,0.10740936,0.0,64.96586,8.330017
42209,21972540.0,0.0,18.300812,12.35614,21.462921,21.409485,21.719208,21.287903,18.300934,18.296295,18.296295,18.295776,0.0,0.030299537,0.030299537,0.046480723,39.0,18.300018,0.0,0.0,0.0,0.0031337028,9.54197e-21,0.0,68.63149,52.800705,24.816727,96.0,0.069893174,35.256584,240.24246,102.3892,0.0,68.63149,0.10707162,0.0,65.78709,8.330017
42210,21972600.0,0.0,18.30075,12.364044,21.459839,21.399689,21.721222,21.289948,18.301025,18.296509,18.296509,18.295898,0.0,0.0301958,0.0301958,0.046300787,35.0,18.300018,0.0,0.0,0.0,-0.0082068425,9.54197e-21,0.0,69.519966,48.921757,24.827057,96.0,0.069631435,35.24212,240.47528,100.07632,0.0,69.519966,0.106683746,0.0,66.65609,8.330017
42211,21972660.0,0.0,18.301147,12.372284,21.457611,21.391846,21.723358,21.292114,18.301025,18.296753,18.296753,18.296112,0.0,0.030105153,0.030105153,0.04614635,31.666666,18.300018,0.0,0.0,0.0,0.0076582814,9.54197e-21,0.0,70.46151,45.23659,24.837341,96.0,0.06939927,35.227722,240.70335,97.88753,0.0,70.46151,0.10634566,0.0,67.57627,8.330017
42212,21972720.0,0.0,18.301422,12.380768,21.455505,21.384125,21.725525,21.294312,18.301117,18.296967,18.296967,18.296326,0.0,0.030008245,0.030008245,0.04598011,28.333334,18.300018,0.0,0.0,0.0,0.019035673,9.54197e-21,0.0,71.45045,41.722,24.849133,96.0,0.069147505,35.211216,240.93129,95.78589,0.0,71.45045,0.105982125,0.0,68.54196,8.330017
42213,21972780.0,0.0,18.301727,12.389557,21.45343,21.376495,21.727722,21.29654,18.3013,18.297241,18.297241,18.29657,0.0,0.0298898,0.0298898,0.045774836,25.0,18.300018,0.0,0.0,0.0,0.026734088,9.54197e-21,0.0,72.486206,38.356895,24.862843,96.0,0.06884728,35.19202,241.16228,93.74641,0.0,72.486206,0.10554871,0.0,69.55329,8.330017
42214,21972840.0,0.0,18.299774,12.398621,21.451416,21.368927,21.72995,21.298767,18.3013,18.297668,18.297668,18.297028,0.0,0.029887142,0.029887142,0.04578671,25.0,18.300018,0.0,0.0,0.0,-0.06353371,9.54197e-21,0.0,73.543686,35.527954,24.876366,96.0,0.06880631,35.173084,241.33333,92.14575,0.0,73.543686,0.10555698,0.0,70.58317,8.330017
42215,21972900.0,0.0,18.298431,12.407959,21.44934,21.361359,21.732147,21.300964,18.300842,18.298035,18.298035,18.297455,0.0,0.029941237,0.029941237,0.04589423,25.0,18.300018,0.0,0.0,0.0,-0.12448996,9.54197e-21,0.0,74.56102,33.17815,24.882914,96.0,0.06891252,35.16392,241.46176,90.87834,0.0,74.56102,0.10577578,0.0,71.568504,8.330017
42216,21972960.0,0.0,18.299652,12.4175415,21.44812,21.355774,21.734375,21.303223,18.30014,18.298126,18.298126,18.297607,0.0,0.030040948,0.030040948,0.04607979,25.0,18.300018,0.0,0.0,0.0,-0.0420035,9.54197e-21,0.0,75.52196,31.24489,24.879642,96.0,0.06914616,35.1685,241.55331,89.8934,0.0,75.52196,0.10615593,0.0,72.49489,8.330017
42217,21973020.0,0.0,18.300598,12.427368,21.446869,21.350128,21.736572,21.30545,18.299896,18.298157,18.298157,18.29773,0.0,0.030161127,0.030161127,0.04629847,25.0,18.300018,0.0,0.0,0.0,0.024555631,9.54197e-21,0.0,76.42308,29.625969,24.876568,96.0,0.0694256,35.172806,241.61966,89.10851,0.0,76.42308,0.10661599,0.0,73.36028,8.330017
42218,21973080.0,0.0,18.300415,12.437408,21.445587,21.344421,21.738678,21.307617,18.299988,18.29831,18.29831,18.297943,0.0,0.030298106,0.030298106,0.04654395,25.0,18.300018,0.0,0.0,0.0,0.016672537,9.54197e-21,0.0,77.25153,28.293139,24.876755,96.0,0.06972916,35.172543,241.66357,88.502,0.0,77.25153,0.10713541,0.0,74.15262,8.330017
42219,21973140.0,0.0,18.300049,12.447723,21.444244,21.338684,21.740753,21.309723,18.300049,18.298523,18.298523,18.298187,0.0,0.030439636,0.030439636,0.046795435,25.0,18.300018,0.0,0.0,0.0,-0.003927392,9.54197e-21,0.0,78.02234,27.159565,24.87732,96.0,0.070040755,35.171753,241.69362,88.01198,0.0,78.02234,0.10767084,0.0,74.88756,8.330017
42220,21973200.0,0.0,18.299805,12.458221,21.44284,21.332886,21.742767,21.311798,18.299988,18.298737,18.298737,18.298431,0.0,0.030589648,0.030589648,0.04705962,25.0,18.300018,0.0,0.0,0.0,-0.016673395,9.54197e-21,0.0,78.71659,26.237494,24.876966,96.0,0.07037294,35.17225,241.70778,87.65017,0.0,78.71659,0.10823642,0.0,75.546684,8.330017
42221,21973260.0,0.0,18.300354,12.468933,21.44226,21.32901,21.744781,21.313904,18.299957,18.29889,18.29889,18.298676,0.0,0.030742055,0.030742055,0.047326114,25.0,18.300018,0.0,0.0,0.0,0.009748067,9.54197e-21,0.0,79.338104,25.485394,24.875994,96.0,0.070710786,35.173607,241.71043,87.38625,0.0,79.338104,0.10880825,0.0,76.134346,8.330017
42222,21973320.0,0.0,18.300537,12.479858,21.44165,21.325104,21.746735,21.315948,18.300049,18.299103,18.299103,18.29889,0.0,0.030894065,0.030894065,0.04759009,25.0,18.300018,0.0,0.0,0.0,0.018074421,9.54197e-21,0.0,79.88127,24.888681,24.876844,96.0,0.07104029,35.172417,241.70332,87.20939,0.0,79.88127,0.10937638,0.0,76.645584,8.330017
42223,21973380.0,0.0,18.300476,12.490967,21.440979,21.321106,21.748657,21.317932,18.30014,18.299316,18.299316,18.299133,0.0,0.031042745,0.031042745,0.04784685,25.0,18.300018,0.0,0.0,0.0,0.010661529,9.54197e-21,0.0,80.36043,24.406454,24.879044,96.0,0.07135734,35.16934,241.68977,87.093636,0.0,80.36043,0.10993118,0.0,77.09474,8.330017
42224,21973440.0,0.0,18.300415,12.502258,21.440247,21.317047,21.750488,21.319885,18.300232,18.29953,18.29953,18.299347,0.0,0.031186434,0.031186434,0.048093546,25.0,18.300018,0.0,0.0,0.0,0.003762197,9.54197e-21,0.0,80.76609,24.039545,24.881763,96.0,0.071660474,35.16553,241.67038,87.03769,0.0,80.76609,0.110465385,0.0,77.473015,8.330017
42225,21973500.0,0.0,18.300507,12.513733,21.439484,21.312958,21.752258,21.321777,18.300262,18.299713,18.299713,18.29956,0.0,0.03132424,0.03132424,0.04832902,25.0,18.300018,0.0,0.0,0.0,0.003837976,9.54197e-21,0.0,81.11848,23.749794,24.884697,96.0,0.07194943,35.161423,241.64774,87.019165,0.0,81.11848,0.11097687,0.0,77.80019,8.330017
42226,21973560.0,0.0,18.301208,12.52536,21.439758,21.31131,21.75409,21.32373,18.300354,18.299896,18.299896,18.299774,0.0,0.03145572,0.03145572,0.04855257,25.0,18.300018,0.0,0.0,0.0,0.033760384,9.54197e-21,0.0,81.414505,23.535788,24.888529,96.0,0.07222082,35.15606,241.62216,87.03688,0.0,81.414505,0.11146369,0.0,78.07348,8.330017
42227,21973620.0,0.0,18.301422,12.53714,21.440033,21.3096,21.75586,21.325653,18.300568,18.30008,18.30008,18.299988,0.0,0.03157864,0.03157864,0.04876056,25.0,18.300018,0.0,0.0,0.0,0.039713565,9.54197e-21,0.0,81.6532,23.391674,24.895296,96.0,0.072462976,35.146584,241.5947,87.08528,0.0,81.6532,0.111917734,0.0,78.29228,8.330017
42228,21973680.0,0.0,18.301239,12.549072,21.440247,21.30783,21.757568,21.327545,18.300812,18.300323,18.300323,18.300232,0.0,0.031692307,0.031692307,0.048951987,25.0,18.300018,0.0,0.0,0.0,0.02088052,9.54197e-21,0.0,81.83857,23.30819,24.904354,96.0,0.07267667,35.133904,241.56616,87.158455,0.0,81.83857,0.112336636,0.0,78.460594,8.330017
42229,21973740.0,0.0,18.300903,12.561127,21.44046,21.306,21.759247,21.329376,18.300964,18.300568,18.300568,18.300476,0.0,0.031796373,0.031796373,0.049126435,25.0,18.300018,0.0,0.0,0.0,-0.0058232234,9.54197e-21,0.0,81.973526,23.279112,24.914642,96.0,0.07286478,35.119503,241.5371,87.25255,0.0,81.973526,0.11271917,0.0,78.5813,8.330017
42230,21973800.0,0.0,18.300964,12.573303,21.440582,21.304169,21.760895,21.331177,18.300995,18.30075,18.30075,18.30069,0.0,0.031889744,0.031889744,0.049282297,25.0,18.300018,0.0,0.0,0.0,-0.00752375,9.54197e-21,0.0,82.06535,23.29214,24.924398,96.0,0.07303127,35.105843,241.50858,87.3595,0.0,82.06535,0.113061875,0.0,78.661575,8.330017
42231,21973860.0,0.0,18.301819,12.585602,21.44165,21.304443,21.762573,21.333038,18.300995,18.300873,18.300873,18.300842,0.0,0.031972315,0.031972315,0.049419582,25.0,18.300018,0.0,0.0,0.0,0.033741657,9.54197e-21,0.0,82.11715,23.34277,24.934393,96.0,0.07317337,35.09185,241.48094,87.47663,0.0,82.11715,0.11336434,0.0,78.704384,8.330017
42232,21973920.0,0.0,18.302094,12.598022,21.442749,21.304657,21.764252,21.3349,18.30127,18.301025,18.301025,18.300995,0.0,0.032043844,0.032043844,0.049538065,25.0,18.300018,0.0,0.0,0.0,0.044735167,9.54197e-21,0.0,82.13516,23.422628,24.947838,96.0,0.07327969,35.07303,241.45479,87.59892,0.0,82.13516,0.11362594,0.0,78.71574,8.330017
42233,21973980.0,0.0,18.301819,12.610504,21.443787,21.30487,21.7659,21.3367,18.301514,18.301239,18.301239,18.301208,0.0,0.0321046,0.0321046,0.049638305,25.0,18.300018,0.0,0.0,0.0,0.018119378,9.54197e-21,0.0,82.125565,23.524134,24.964155,96.0,0.07335283,35.050182,241.43051,87.7223,0.0,82.125565,0.11384771,0.0,78.70149,8.330017
42234,21974040.0,0.0,18.301544,12.623108,21.444824,21.305054,21.767487,21.338501,18.301666,18.301453,18.301453,18.301422,0.0,0.032154948,0.032154948,0.04972103,25.0,18.300018,0.0,0.0,0.0,-0.0064003645,9.54197e-21,0.0,82.09265,23.642305,24.981121,96.0,0.073401295,35.026432,241.40833,87.844284,0.0,82.09265,0.11403115,0.0,78.66572,8.330017
42235,21974100.0,0.0,18.301544,12.635773,21.445831,21.305206,21.769073,21.340271,18.301636,18.301605,18.301605,18.301575,0.0,0.032195177,0.032195177,0.049786776,25.0,18.300018,0.0,0.0,0.0,-0.009546771,9.54197e-21,0.0,82.03938,23.77387,24.99769,96.0,0.07342938,35.003235,241.38834,87.9633,0.0,82.03938,0.1141774,0.0,78.6112,8.330017
42236,21974160.0,0.0,18.30243,12.648529,21.447754,21.307434,21.770782,21.342102,18.301666,18.301697,18.301697,18.301666,0.0,0.032226074,0.032226074,0.049836885,25.0,18.300018,0.0,0.0,0.0,0.03459316,9.54197e-21,0.0,81.97162,23.912384,25.01413,96.0,0.073437855,34.98022,241.37071,88.07643,0.0,81.97162,0.11428931,0.0,78.54346,8.330017
42237,21974220.0,0.0,18.302734,12.661316,21.449707,21.309631,21.77246,21.343933,18.30188,18.301788,18.301788,18.301788,0.0,0.032248545,0.032248545,0.049872905,25.0,18.300018,0.0,0.0,0.0,0.046081733,9.54197e-21,0.0,81.89415,24.053051,25.033792,96.0,0.073417164,34.95269,241.35545,88.18184,0.0,81.89415,0.11437028,0.0,78.467,8.330017
42238,21974280.0,0.0,18.302307,12.674194,21.45163,21.311829,21.774109,21.345764,18.302155,18.301971,18.301971,18.30194,0.0,0.03226309,0.03226309,0.049895678,25.0,18.300018,0.0,0.0,0.0,0.013292656,9.54197e-21,0.0,81.80911,24.193731,25.056637,96.0,0.073368534,34.92071,241.34256,88.2788,0.0,81.80911,0.11442212,0.0,78.38384,8.330017
42239,21974340.0,0.0,18.30194,12.687073,21.453552,21.313995,21.775757,21.347595,18.302277,18.302124,18.302124,18.302124,0.0,0.032271005,0.032271005,0.049907416,25.0,18.300018,0.0,0.0,0.0,-0.015083503,9.54197e-21,0.0,81.72109,24.329866,25.0796,96.0,0.07330534,34.88856,241.33192,88.36606,0.0,81.72109,0.11444969,0.0,78.29827,8.330017
42240,21974400.0,0.0,18.302032,12.700012,21.455475,21.316132,21.777405,21.349396,18.302246,18.302185,18.302185,18.302185,0.0,0.032267857,0.032267857,0.04990086,25.0,18.300018,0.0,0.0,0.0,-0.010276754,9.54197e-21,0.0,81.63719,24.444513,25.101692,96.0,0.073220864,34.857635,241.32599,88.42861,0.0,81.63719,0.114435375,0.0,78.21747,8.330017
42241,21974460.0,0.0,18.304535,12.713013,21.461731,21.323975,21.782837,21.35498,18.302399,18.302307,18.302307,18.302277,0.0,0.03226563,0.03226563,0.049895708,25.0,18.300018,0.0,0.0,0.0,0.10070851,9.54197e-21,0.0,81.55128,24.564598,25.125616,96.0,0.07313352,34.82414,241.31923,88.49611,0.0,81.55128,0.1144272,0.0,78.1346,8.330017
42242,21974520.0,0.0,18.304932,12.726105,21.468231,21.331787,21.788269,21.360565,18.30307,18.302551,18.302551,18.30252,0.0,0.032259483,0.032259483,0.049884103,25.0,18.300018,0.0,0.0,0.0,0.11141129,9.54197e-21,0.0,81.46849,24.675606,25.158962,96.0,0.07300451,34.77745,241.31429,88.55373,0.0,81.46849,0.114403285,0.0,78.05503,8.330017
42243,21974580.0,0.0,18.303741,12.739349,21.474731,21.339539,21.793701,21.36612,18.30368,18.302979,18.302979,18.302917,0.0,0.03225007,0.03225007,0.0498671,25.0,18.300018,0.0,0.0,0.0,0.021404743,9.54197e-21,0.0,81.39045,24.775944,25.198269,96.0,0.07284796,34.722424,241.31096,88.601654,0.0,81.39045,0.11436746,0.0,77.98025,8.330017
42244,21974640.0,0.0,18.30246,12.752686,21.481201,21.34726,21.799103,21.371674,18.303802,18.303375,18.303375,18.303314,0.0,0.03223802,0.03223802,0.049845792,25.0,18.300018,0.0,0.0,0.0,-0.06943834,9.54197e-21,0.0,81.31794,24.864868,25.237677,96.0,0.072685465,34.66725,241.3091,88.640114,0.0,81.31794,0.114322,0.0,77.910995,8.330017
42245,21974700.0,0.0,18.302704,12.766174,21.48764,21.35498,21.804474,21.377228,18.303528,18.303558,18.303558,18.303497,0.0,0.032224394,0.032224394,0.049821947,25.0,18.300018,0.0,0.0,0.0,-0.053720288,9.54197e-21,0.0,81.25211,24.941828,25.271538,96.0,0.07253884,34.619846,241.30844,88.66995,0.0,81.25211,0.11427089,0.0,77.8483,8.330017
42246,21974760.0,0.0,18.304321,12.779816,21.494812,21.364594,21.809814,21.38269,18.303284,18.303497,18.303497,18.303467,0.0,0.03220955,0.03220955,0.049796164,25.0,18.300018,0.0,0.0,0.0,0.04529735,9.54197e-21,0.0,81.19323,25.006973,25.302685,96.0,0.072399065,34.57624,241.30885,88.69163,0.0,81.19323,0.11421538,0.0,77.79239,8.330017
42247,21974820.0,0.0,18.304718,12.793579,21.502045,21.374146,21.815155,21.388153,18.303589,18.303497,18.303497,18.303467,0.0,0.03219408,0.03219408,0.04976944,25.0,18.300018,0.0,0.0,0.0,0.068705104,9.54197e-21,0.0,81.1417,25.060955,25.339106,96.0,0.07223975,34.525253,241.31012,88.70617,0.0,81.1417,0.1141577,0.0,77.74363,8.330017
42248,21974880.0,0.0,18.304016,12.807495,21.509247,21.383667,21.820496,21.393616,18.303894,18.30362,18.30362,18.303589,0.0,0.032178566,0.032178566,0.04974274,25.0,18.300018,0.0,0.0,0.0,0.017497,9.54197e-21,0.0,81.097565,25.10442,25.379606,96.0,0.07206623,34.46855,241.31204,88.71456,0.0,81.097565,0.11409995,0.0,77.70202,8.330017
42249,21974940.0,0.0,18.303345,12.821594,21.516418,21.393158,21.825806,21.399048,18.304016,18.303772,18.303772,18.303741,0.0,0.03216339,0.03216339,0.04971672,25.0,18.300018,0.0,0.0,0.0,-0.02966508,9.54197e-21,0.0,81.06061,25.137903,25.419834,96.0,0.07189441,34.412228,241.31445,88.717545,0.0,81.06061,0.114043556,0.0,77.66733,8.330017
42250,21975000.0,0.0,18.303284,12.835846,21.52356,21.402618,21.831085,21.40445,18.303833,18.303864,18.303864,18.303833,0.0,0.032148786,0.032148786,0.049691774,25.0,18.300018,0.0,0.0,0.0,-0.034553442,9.54197e-21,0.0,81.03064,25.161875,25.457787,96.0,0.07173172,34.359097,241.31728,88.715645,0.0,81.03064,0.11398939,0.0,77.63936,8.330017
42251,21975060.0,0.0,18.305054,12.85025,21.532806,21.41568,21.837524,21.411041,18.303741,18.303833,18.303833,18.303802,0.0,0.03213511,0.03213511,0.04966848,25.0,18.300018,0.0,0.0,0.0,0.059624843,9.54197e-21,0.0,81.00716,25.177622,25.494246,96.0,0.07157618,34.308056,241.32033,88.709984,0.0,81.00716,0.11393872,0.0,77.6176,8.330017
42252,21975120.0,0.0,18.305573,12.864838,21.542145,21.42871,21.843903,21.417603,18.304047,18.303894,18.303894,18.303864,0.0,0.032122467,0.032122467,0.049647007,25.0,18.300018,0.0,0.0,0.0,0.08433463,9.54197e-21,0.0,80.98955,25.186605,25.53631,96.0,0.07140336,34.249165,241.32349,88.70153,0.0,80.98955,0.11389195,0.0,77.60145,8.330017
42253,21975180.0,0.0,18.304565,12.879639,21.551422,21.44165,21.85028,21.424133,18.304535,18.304077,18.304077,18.304047,0.0,0.032110937,0.032110937,0.04962748,25.0,18.300018,0.0,0.0,0.0,0.015171926,9.54197e-21,0.0,80.97749,25.18939,25.583931,96.0,0.07121356,34.182495,241.32668,88.6907,0.0,80.97749,0.113849364,0.0,77.59059,8.330017
42254,21975240.0,0.0,18.303741,12.894592,21.560669,21.45456,21.856659,21.430634,18.304657,18.30429,18.30429,18.30426,0.0,0.032100707,0.032100707,0.04961021,25.0,18.300018,0.0,0.0,0.0,-0.043835606,9.54197e-21,0.0,80.97016,25.187119,25.630724,96.0,0.07102932,34.116985,241.32979,88.678345,0.0,80.97016,0.11381161,0.0,77.58422,8.330017
42255,21975300.0,0.0,18.303894,12.9097595,21.569855,21.467285,21.862976,21.437134,18.304535,18.304321,18.304321,18.30429,0.0,0.032093614,0.032093614,0.04959834,25.0,18.300018,0.0,0.0,0.0,-0.032014087,9.54197e-21,0.0,80.97124,25.177023,25.673744,96.0,0.070864744,34.05676,241.33244,88.664856,0.0,80.97124,0.11378555,0.0,77.585754,8.330017
