,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42256,21975360.0,0.0,18.304657,12.92514,21.580109,21.482574,21.869415,21.443634,18.304413,18.304382,18.304382,18.304352,0.0,0.032085925,0.032085925,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.004701306,9.54197e-21,0.0,80.971016,25.167944,25.717125,96.0,0.070697635,33.99603,241.33522,88.65132,0.0,80.971016,0.11375728,0.0,77.586075,8.330017
42257,21975420.0,0.0,18.305237,12.940704,21.590363,21.497772,21.875854,21.450104,18.304443,18.304413,18.304413,18.304413,0.0,0.032079443,0.032079443,0.049574625,25.0,18.300018,0.0,0.0,0.0,0.039002053,9.54197e-21,0.0,80.973724,25.156462,25.761894,96.0,0.070528105,33.93335,241.33778,88.6377,0.0,80.973724,0.11373349,0.0,77.58916,8.330017
42258,21975480.0,0.0,18.305054,12.956512,21.600525,21.512787,21.882233,21.456543,18.304565,18.304474,18.304474,18.304474,0.0,0.032075543,0.032075543,0.0495682,25.0,18.300018,0.0,0.0,0.0,0.026871568,9.54197e-21,0.0,80.98106,25.142284,25.809483,96.0,0.07035401,33.866726,241.33975,88.6253,0.0,80.98106,0.11371924,0.0,77.59652,8.330017
42259,21975540.0,0.0,18.304901,12.972534,21.610718,21.527832,21.888641,21.462982,18.304718,18.304535,18.304535,18.304535,0.0,0.032071166,0.032071166,0.04956096,25.0,18.300018,0.0,0.0,0.0,0.012607393,9.54197e-21,0.0,80.98777,25.128315,25.8572,96.0,0.07017843,33.799915,241.34184,88.61252,0.0,80.98777,0.113703266,0.0,77.60331,8.330017
42260,21975600.0,0.0,18.304657,12.98877,21.62085,21.542816,21.894989,21.469421,18.30481,18.304626,18.304626,18.304596,0.0,0.032067776,0.032067776,0.049555402,25.0,18.300018,0.0,0.0,0.0,-0.0049480787,9.54197e-21,0.0,80.99598,25.113678,25.905376,96.0,0.07000316,33.732475,241.34367,88.60041,0.0,80.99598,0.11369093,0.0,77.61148,8.330017
42261,21975660.0,0.0,18.305145,13.005249,21.63205,21.560333,21.90149,21.47583,18.30481,18.304718,18.304718,18.304688,0.0,0.032065317,0.032065317,0.049551424,25.0,18.300018,0.0,0.0,0.0,0.013356521,9.54197e-21,0.0,81.00544,25.098654,25.953602,96.0,0.069829516,33.664955,241.34526,88.58909,0.0,81.00544,0.11368203,0.0,77.62079,8.330017
42262,21975720.0,0.0,18.30542,13.021973,21.64328,21.577759,21.907928,21.482239,18.304932,18.30478,18.30478,18.304749,0.0,0.03206366,0.03206366,0.04954879,25.0,18.300018,0.0,0.0,0.0,0.026623376,9.54197e-21,0.0,81.015656,25.083815,26.003233,96.0,0.0696525,33.595474,241.3466,88.57873,0.0,81.015656,0.113676086,0.0,77.63078,8.330017
42263,21975780.0,0.0,18.305267,13.03894,21.65445,21.595093,21.914368,21.488617,18.305084,18.30487,18.30487,18.30484,0.0,0.032062672,0.032062672,0.049547285,25.0,18.300018,0.0,0.0,0.0,0.012930363,9.54197e-21,0.0,81.02626,25.069538,26.054567,96.0,0.06947075,33.523605,241.3477,88.56942,0.0,81.02626,0.1136726,0.0,77.6411,8.330017
42264,21975840.0,0.0,18.305115,13.056183,21.665588,21.612366,21.920746,21.494965,18.305176,18.304962,18.304962,18.304932,0.0,0.032062225,0.032062225,0.049546685,25.0,18.300018,0.0,0.0,0.0,0.0010028625,9.54197e-21,0.0,81.03688,25.056091,26.106041,96.0,0.069289476,33.45154,241.3486,88.56117,0.0,81.03688,0.11367111,0.0,77.65139,8.330017
42265,21975900.0,0.0,18.304901,13.073669,21.676666,21.629517,21.927155,21.501312,18.305176,18.305054,18.305054,18.305023,0.0,0.03206238,0.03206238,0.0495471,25.0,18.300018,0.0,0.0,0.0,-0.014444299,9.54197e-21,0.0,81.04767,25.04336,26.157907,96.0,0.06910791,33.37893,241.34926,88.55399,0.0,81.04767,0.11367184,0.0,77.6618,8.330017
42266,21975960.0,0.0,18.305725,13.091431,21.688873,21.649384,21.933655,21.50766,18.305145,18.305084,18.305084,18.305084,0.0,0.032062974,0.032062974,0.049548235,25.0,18.300018,0.0,0.0,0.0,0.024888271,9.54197e-21,0.0,81.058174,25.031683,26.209051,96.0,0.06892962,33.307327,241.34975,88.54789,0.0,81.058174,0.113674164,0.0,77.67188,8.330017
42267,21976020.0,0.0,18.30606,13.109467,21.70111,21.669159,21.940155,21.514008,18.305298,18.305145,18.305145,18.305145,0.0,0.032063857,0.032063857,0.049549844,25.0,18.300018,0.0,0.0,0.0,0.04090485,9.54197e-21,0.0,81.068214,25.021263,26.262674,96.0,0.06874304,33.232258,241.35005,88.54282,0.0,81.068214,0.11367754,0.0,77.68151,8.330017
42268,21976080.0,0.0,18.305695,13.127777,21.713287,21.688812,21.946625,21.520294,18.305542,18.305267,18.305267,18.305237,0.0,0.032064978,0.032064978,0.04955184,25.0,18.300018,0.0,0.0,0.0,0.014657688,9.54197e-21,0.0,81.07773,25.012121,26.3191,96.0,0.06854691,33.15326,241.35022,88.53876,0.0,81.07773,0.113681786,0.0,77.69062,8.330017
42269,21976140.0,0.0,18.305328,13.146362,21.725403,21.708374,21.953064,21.526611,18.305634,18.30542,18.30542,18.30539,0.0,0.03206627,0.03206627,0.049554117,25.0,18.300018,0.0,0.0,0.0,-0.013483599,9.54197e-21,0.0,81.086624,25.004171,26.37577,96.0,0.06835008,33.07392,241.35025,88.53556,0.0,81.086624,0.11368664,0.0,77.699104,8.330017
42270,21976200.0,0.0,18.30539,13.165253,21.737396,21.727661,21.959473,21.532837,18.305603,18.30545,18.30545,18.30542,0.0,0.032067727,0.032067727,0.049556635,25.0,18.300018,0.0,0.0,0.0,-0.01044588,9.54197e-21,0.0,81.0938,24.998903,26.431194,96.0,0.06815774,32.99633,241.35008,88.53408,0.0,81.0938,0.11369208,0.0,77.705925,8.330017
42271,21976260.0,0.0,18.305939,13.184448,21.750336,21.749237,21.966034,21.539062,18.305603,18.305511,18.305511,18.305481,0.0,0.03206918,0.03206918,0.04955915,25.0,18.300018,0.0,0.0,0.0,0.012540124,9.54197e-21,0.0,81.101326,24.993137,26.48693,96.0,0.06796419,32.918297,241.34993,88.53232,0.0,81.101326,0.11369751,0.0,77.71308,8.330017
42272,21976320.0,0.0,18.306305,13.203918,21.763275,21.77066,21.972565,21.545288,18.305695,18.305573,18.305573,18.305573,0.0,0.032070637,0.032070637,0.04956166,25.0,18.300018,0.0,0.0,0.0,0.032081354,9.54197e-21,0.0,81.10816,24.988466,26.544254,96.0,0.067764826,32.838043,241.34972,88.53119,0.0,81.10816,0.11370293,0.0,77.71956,8.330017
42273,21976380.0,0.0,18.306183,13.223724,21.776093,21.79184,21.979065,21.551422,18.305786,18.305664,18.305664,18.305634,0.0,0.03207196,0.03207196,0.049563922,25.0,18.300018,0.0,0.0,0.0,0.021678459,9.54197e-21,0.0,81.11342,24.985977,26.603867,96.0,0.06755685,32.75459,241.34941,88.53118,0.0,81.11342,0.11370784,0.0,77.72453,8.330017
42274,21976440.0,0.0,18.30606,13.243866,21.78891,21.81305,21.985565,21.557617,18.305908,18.305756,18.305756,18.305725,0.0,0.03207332,0.03207332,0.049566247,25.0,18.300018,0.0,0.0,0.0,0.008850588,9.54197e-21,0.0,81.11898,24.983126,26.66353,96.0,0.06734868,32.671062,241.3491,88.531,0.0,81.11898,0.11371288,0.0,77.72978,8.330017
42275,21976500.0,0.0,18.30597,13.264313,21.801666,21.834137,21.992035,21.563751,18.306,18.305847,18.305847,18.305817,0.0,0.03207461,0.03207461,0.049568452,25.0,18.300018,0.0,0.0,0.0,0.00016831941,9.54197e-21,0.0,81.123924,24.981054,26.723629,96.0,0.06713859,32.586918,241.34879,88.53119,0.0,81.123924,0.113717675,0.0,77.73446,8.330017
42276,21976560.0,0.0,18.306488,13.285095,21.815369,21.857452,21.998657,21.569946,18.30603,18.305908,18.305908,18.305908,0.0,0.032075822,0.032075822,0.049570512,25.0,18.300018,0.0,0.0,0.0,0.02044898,9.54197e-21,0.0,81.128296,24.979715,26.784208,96.0,0.06692645,32.502106,241.34843,88.53172,0.0,81.128296,0.11372215,0.0,77.73858,8.330017
42277,21976620.0,0.0,18.306671,13.306213,21.829071,21.880646,22.005249,21.57611,18.306213,18.306,18.306,18.306,0.0,0.03207692,0.03207692,0.049572367,25.0,18.300018,0.0,0.0,0.0,0.027146056,9.54197e-21,0.0,81.13214,24.979044,26.846752,96.0,0.06670692,32.414547,241.34808,88.53252,0.0,81.13214,0.113726206,0.0,77.7422,8.330017
42278,21976680.0,0.0,18.306519,13.327667,21.842743,21.903687,22.01184,21.582245,18.306366,18.306122,18.306122,18.306122,0.0,0.03207789,0.03207789,0.049574006,25.0,18.300018,0.0,0.0,0.0,0.011098,9.54197e-21,0.0,81.135544,24.978903,26.910973,96.0,0.06648099,32.324635,241.34772,88.53348,0.0,81.135544,0.11372978,0.0,77.7454,8.330017
42279,21976740.0,0.0,18.306396,13.349487,21.856293,21.926636,22.018402,21.588348,18.306458,18.306244,18.306244,18.306213,0.0,0.032078754,0.032078754,0.049575455,25.0,18.300018,0.0,0.0,0.0,-0.00059502735,9.54197e-21,0.0,81.13857,24.979122,26.97542,96.0,0.06625383,32.23441,241.34738,88.53454,0.0,81.13857,0.11373296,0.0,77.74825,8.330017
42280,21976800.0,0.0,18.306274,13.371674,21.869812,21.949432,22.024933,21.594452,18.306458,18.306335,18.306335,18.306305,0.0,0.032079507,0.032079507,0.04957672,25.0,18.300018,0.0,0.0,0.0,-0.010810578,9.54197e-21,0.0,81.14121,24.979755,27.040216,96.0,0.066025026,32.143696,241.34703,88.53571,0.0,81.14121,0.11373573,0.0,77.750725,8.330017
42281,21976860.0,0.0,18.307007,13.394196,21.884186,21.974304,22.031616,21.600525,18.306458,18.306396,18.306396,18.306366,0.0,0.032080155,0.032080155,0.049577802,25.0,18.300018,0.0,0.0,0.0,0.02431968,9.54197e-21,0.0,81.14353,24.980633,27.104548,96.0,0.065797485,32.05363,241.34671,88.53692,0.0,81.14353,0.11373811,0.0,77.75291,8.330017
42282,21976920.0,0.0,18.307312,13.417114,21.89856,21.999023,22.038269,21.606598,18.30661,18.306458,18.306458,18.306458,0.0,0.032080676,0.032080676,0.049578667,25.0,18.300018,0.0,0.0,0.0,0.037813604,9.54197e-21,0.0,81.14562,24.981754,27.171274,96.0,0.065560974,31.960217,241.3464,88.538124,0.0,81.14562,0.11374001,0.0,77.75487,8.330017
42283,21976980.0,0.0,18.307037,13.440399,21.912842,22.02362,22.044891,21.61261,18.306824,18.30658,18.30658,18.30655,0.0,0.032081068,0.032081068,0.049579304,25.0,18.300018,0.0,0.0,0.0,0.015328205,9.54197e-21,0.0,81.14751,24.983076,27.240646,96.0,0.0653146,31.863096,241.34613,88.53931,0.0,81.14751,0.11374144,0.0,77.75665,8.330017
42284,21977040.0,0.0,18.306763,13.46405,21.927094,22.048096,22.051514,21.618622,18.306946,18.306732,18.306732,18.306702,0.0,0.032081366,0.032081366,0.04957979,25.0,18.300018,0.0,0.0,0.0,-0.008154836,9.54197e-21,0.0,81.14928,24.98444,27.310478,96.0,0.06506618,31.765327,241.34587,88.54042,0.0,81.14928,0.11374253,0.0,77.758316,8.330017
42285,21977100.0,0.0,18.306824,13.488098,21.941132,22.072235,22.058044,21.624573,18.306946,18.306793,18.306793,18.306763,0.0,0.032081503,0.032081503,0.049580008,25.0,18.300018,0.0,0.0,0.0,-0.0059909113,9.54197e-21,0.0,81.15089,24.98572,27.379766,96.0,0.06481914,31.66833,241.34567,88.541306,0.0,81.15089,0.113743015,0.0,77.75984,8.330017
42286,21977160.0,0.0,18.307373,13.512543,21.956177,22.098633,22.064789,21.630524,18.306946,18.306854,18.306854,18.306824,0.0,0.032081667,0.032081667,0.04958027,25.0,18.300018,0.0,0.0,0.0,0.0154492445,9.54197e-21,0.0,81.1525,24.987028,27.449244,96.0,0.06457145,31.57106,241.34546,88.54224,0.0,81.1525,0.1137436,0.0,77.761375,8.330017
42287,21977220.0,0.0,18.30777,13.537415,21.971191,22.124908,22.071503,21.636414,18.307068,18.306946,18.306946,18.306915,0.0,0.03208175,0.03208175,0.049580395,25.0,18.300018,0.0,0.0,0.0,0.03529168,9.54197e-21,0.0,81.15408,24.98832,27.520573,96.0,0.06431671,31.471195,241.34526,88.543076,0.0,81.15408,0.1137439,0.0,77.762886,8.330017
42288,21977280.0,0.0,18.307648,13.562683,21.986023,22.150818,22.078156,21.642303,18.30719,18.307037,18.307037,18.307007,0.0,0.03208171,0.03208171,0.049580306,25.0,18.300018,0.0,0.0,0.0,0.024401672,9.54197e-21,0.0,81.15572,24.989426,27.594658,96.0,0.06405162,31.367476,241.34511,88.54366,0.0,81.15572,0.11374372,0.0,77.76445,8.330017
42289,21977340.0,0.0,18.307556,13.588348,22.000885,22.176819,22.084808,21.648163,18.307343,18.30716,18.30716,18.307129,0.0,0.03208168,0.03208168,0.049580242,25.0,18.300018,0.0,0.0,0.0,0.011336531,9.54197e-21,0.0,81.15734,24.990585,27.668703,96.0,0.063786685,31.263819,241.34496,88.544304,0.0,81.15734,0.1137436,0.0,77.766,8.330017
42290,21977400.0,0.0,18.307526,13.614441,22.015686,22.202667,22.091461,21.654022,18.307434,18.307251,18.307251,18.30722,0.0,0.032081615,0.032081615,0.04958012,25.0,18.300018,0.0,0.0,0.0,0.005126977,9.54197e-21,0.0,81.15899,24.991625,27.743473,96.0,0.06351881,31.159136,241.34482,88.54483,0.0,81.15899,0.11374335,0.0,77.76758,8.330017
42291,21977460.0,0.0,18.308014,13.640961,22.031342,22.230621,22.098236,21.65982,18.307526,18.307373,18.307373,18.307343,0.0,0.032081515,0.032081515,0.049579937,25.0,18.300018,0.0,0.0,0.0,0.023449522,9.54197e-21,0.0,81.16069,24.992554,27.819092,96.0,0.063247666,31.053272,241.3447,88.54526,0.0,81.16069,0.11374297,0.0,77.76921,8.330017
42292,21977520.0,0.0,18.308197,13.667938,22.047028,22.258423,22.105011,21.665588,18.307709,18.307495,18.307495,18.307465,0.0,0.032081373,0.032081373,0.04957969,25.0,18.300018,0.0,0.0,0.0,0.027783519,9.54197e-21,0.0,81.162445,24.993397,27.896875,96.0,0.062968515,30.944378,241.34459,88.54559,0.0,81.162445,0.11374245,0.0,77.770905,8.330017
42293,21977580.0,0.0,18.308075,13.695343,22.062592,22.286072,22.111755,21.671356,18.307892,18.307617,18.307617,18.307587,0.0,0.03208121,0.03208121,0.0495794,25.0,18.300018,0.0,0.0,0.0,0.013007692,9.54197e-21,0.0,81.16429,24.99413,27.976435,96.0,0.06268275,30.832989,241.34448,88.54584,0.0,81.16429,0.11374182,0.0,77.772675,8.330017
42294,21977640.0,0.0,18.308014,13.723175,22.078094,22.313568,22.11847,21.677094,18.308014,18.30777,18.30777,18.30774,0.0,0.03208104,0.03208104,0.049579106,25.0,18.300018,0.0,0.0,0.0,0.002732405,9.54197e-21,0.0,81.16622,24.994728,28.056522,96.0,0.062394924,30.720865,241.34439,88.546005,0.0,81.16622,0.11374119,0.0,77.774536,8.330017
42295,21977700.0,0.0,18.307983,13.751465,22.093536,22.340942,22.125183,21.6828,18.308044,18.307892,18.307892,18.307861,0.0,0.03208087,0.03208087,0.049578805,25.0,18.300018,0.0,0.0,0.0,-0.004978981,9.54197e-21,0.0,81.16823,24.995182,28.13721,96.0,0.062104777,30.607906,241.34431,88.54608,0.0,81.16823,0.11374055,0.0,77.776474,8.330017
42296,21977760.0,0.0,18.308685,13.780243,22.109833,22.370392,22.132019,21.688446,18.308075,18.307953,18.307953,18.307922,0.0,0.032080702,0.032080702,0.04957852,25.0,18.300018,0.0,0.0,0.0,0.028514065,9.54197e-21,0.0,81.17032,24.995504,28.21793,96.0,0.061814375,30.494902,241.34424,88.54609,0.0,81.17032,0.11373992,0.0,77.77848,8.330017
42297,21977820.0,0.0,18.30899,13.809479,22.12613,22.399689,22.138824,21.694092,18.308258,18.308075,18.308075,18.308044,0.0,0.032080524,0.032080524,0.049578216,25.0,18.300018,0.0,0.0,0.0,0.040419925,9.54197e-21,0.0,81.17249,24.995764,28.301346,96.0,0.061514094,30.378115,241.34416,88.54604,0.0,81.17249,0.11373927,0.0,77.78058,8.330017
42298,21977880.0,0.0,18.308777,13.839172,22.142365,22.428833,22.14563,21.699738,18.308533,18.308228,18.308228,18.308197,0.0,0.03208033,0.03208033,0.049577884,25.0,18.300018,0.0,0.0,0.0,0.018352278,9.54197e-21,0.0,81.17475,24.995962,28.387642,96.0,0.061203275,30.257303,241.34409,88.54595,0.0,81.17475,0.113738544,0.0,77.78275,8.330017
42299,21977940.0,0.0,18.308563,13.869354,22.158478,22.457825,22.152405,21.705322,18.308655,18.30838,18.30838,18.30835,0.0,0.032080155,0.032080155,0.049577583,25.0,18.300018,0.0,0.0,0.0,-0.0035510364,9.54197e-21,0.0,81.1771,24.996048,28.474707,96.0,0.06088957,30.13541,241.34402,88.54581,0.0,81.1771,0.11373789,0.0,77.78502,8.330017
42300,21978000.0,0.0,18.308624,13.899994,22.174408,22.48645,22.159119,21.710876,18.308685,18.308472,18.308472,18.308441,0.0,0.032080032,0.032080032,0.049577378,25.0,18.300018,0.0,0.0,0.0,-0.0020720076,9.54197e-21,0.0,81.179596,24.995935,28.561872,96.0,0.06057534,30.01338,241.34395,88.54561,0.0,81.179596,0.11373744,0.0,77.78742,8.330017
42301,21978060.0,0.0,18.312225,13.931091,22.19809,22.524567,22.173157,21.723572,18.30896,18.308624,18.308624,18.308594,0.0,0.03207987,0.03207987,0.049577102,25.0,18.300018,0.0,0.0,0.0,0.15490833,9.54197e-21,0.0,81.182076,24.995905,28.651688,96.0,0.060251594,29.887634,241.34387,88.54542,0.0,81.182076,0.113736846,0.0,77.78981,8.330017
42302,21978120.0,0.0,18.312805,13.962494,22.222137,22.5625,22.187134,21.736206,18.309998,18.309021,18.309021,18.30896,0.0,0.0320796,0.0320796,0.04957663,25.0,18.300018,0.0,0.0,0.0,0.16671903,9.54197e-21,0.0,81.18467,24.996058,28.755783,96.0,0.059875906,29.741901,241.3438,88.54521,0.0,81.18467,0.113735825,0.0,77.79231,8.330017
42303,21978180.0,0.0,18.311005,13.994232,22.246094,22.60025,22.20105,21.74881,18.310913,18.309662,18.309662,18.30954,0.0,0.03207928,0.03207928,0.04957607,25.0,18.300018,0.0,0.0,0.0,0.031072404,9.54197e-21,0.0,81.18742,24.996197,28.868755,96.0,0.059467968,29.583744,241.34373,88.54494,0.0,81.18742,0.113734625,0.0,77.79496,8.330017
42304,21978240.0,0.0,18.309113,14.026276,22.269897,22.637787,22.214935,21.761383,18.311096,18.310303,18.310303,18.31018,0.0,0.032079,0.032079,0.049575593,25.0,18.300018,0.0,0.0,0.0,-0.10365936,9.54197e-21,0.0,81.19033,24.996113,28.98184,96.0,0.05905955,29.425425,241.34366,88.544586,0.0,81.19033,0.11373359,0.0,77.79777,8.330017
42305,21978300.0,0.0,18.309479,14.058594,22.29364,22.67511,22.22879,21.773926,18.3107,18.310577,18.310577,18.310455,0.0,0.032078847,0.032078847,0.049575344,25.0,18.300018,0.0,0.0,0.0,-0.07940414,9.54197e-21,0.0,81.193306,24.99572,29.086674,96.0,0.05868102,29.278656,241.34358,88.5442,0.0,81.193306,0.11373303,0.0,77.80064,8.330017
42306,21978360.0,0.0,18.311554,14.091217,22.31781,22.713898,22.242401,21.786194,18.310303,18.310516,18.310516,18.310455,0.0,0.032078777,0.032078777,0.049575236,25.0,18.300018,0.0,0.0,0.0,0.053421937,9.54197e-21,0.0,81.19631,24.995165,29.187172,96.0,0.05831818,29.137957,241.34349,88.5438,0.0,81.19631,0.113732785,0.0,77.80354,8.330017
42307,21978420.0,0.0,18.312225,14.1241455,22.341888,22.752441,22.255981,21.798431,18.310638,18.310486,18.310486,18.310455,0.0,0.032078676,0.032078676,0.04957507,25.0,18.300018,0.0,0.0,0.0,0.0914799,9.54197e-21,0.0,81.199356,24.994715,29.29424,96.0,0.0579315,28.988064,241.3434,88.543434,0.0,81.199356,0.11373243,0.0,77.806465,8.330017
42308,21978480.0,0.0,18.311401,14.157318,22.365875,22.790802,22.269531,21.810608,18.311096,18.310638,18.310638,18.310608,0.0,0.03207856,0.03207856,0.049574874,25.0,18.300018,0.0,0.0,0.0,0.030968929,9.54197e-21,0.0,81.20246,24.994299,29.407068,96.0,0.05752391,28.830103,241.34329,88.54307,0.0,81.20246,0.113732,0.0,77.80945,8.330017
42309,21978540.0,0.0,18.310547,14.190765,22.38977,22.82898,22.28302,21.822784,18.311249,18.310852,18.310852,18.310822,0.0,0.032078486,0.032078486,0.049574748,25.0,18.300018,0.0,0.0,0.0,-0.030394597,9.54197e-21,0.0,81.2056,24.993813,29.52019,96.0,0.057115298,28.671732,241.34319,88.54271,0.0,81.2056,0.11373172,0.0,77.81247,8.330017
42310,21978600.0,0.0,18.310425,14.224426,22.413513,22.866943,22.296448,21.8349,18.311096,18.311005,18.311005,18.310974,0.0,0.032078467,0.032078467,0.04957473,25.0,18.300018,0.0,0.0,0.0,-0.042185035,9.54197e-21,0.0,81.20876,24.993225,29.630909,96.0,0.05671545,28.516731,241.34306,88.54235,0.0,81.20876,0.11373167,0.0,77.815506,8.330017
42311,21978660.0,0.0,18.311981,14.258362,22.438812,22.907837,22.310577,21.847565,18.310944,18.311005,18.311005,18.310974,0.0,0.03207851,0.03207851,0.049574804,25.0,18.300018,0.0,0.0,0.0,0.044086277,9.54197e-21,0.0,81.2119,24.992592,29.73911,96.0,0.05632476,28.365242,241.34294,88.54202,0.0,81.2119,0.11373182,0.0,77.81852,8.330017
42312,21978720.0,0.0,18.312561,14.292511,22.46408,22.948547,22.324646,21.860199,18.311157,18.311035,18.311035,18.311035,0.0,0.03207853,0.03207853,0.04957485,25.0,18.300018,0.0,0.0,0.0,0.07567806,9.54197e-21,0.0,81.21502,24.992048,29.851978,96.0,0.055917226,28.20723,241.34279,88.54174,0.0,81.21502,0.11373191,0.0,77.82152,8.330017
42313,21978780.0,0.0,18.31192,14.326874,22.489258,22.989044,22.338654,21.872772,18.311615,18.311218,18.311218,18.311188,0.0,0.032078538,0.032078538,0.04957486,25.0,18.300018,0.0,0.0,0.0,0.026110444,9.54197e-21,0.0,81.21813,24.991581,29.970058,96.0,0.05549086,28.041918,241.34265,88.54147,0.0,81.21813,0.11373193,0.0,77.8245,8.330017
42314,21978840.0,0.0,18.311188,14.36145,22.514282,23.029297,22.35263,21.885345,18.311798,18.311432,18.311432,18.31137,0.0,0.032078568,0.032078568,0.049574915,25.0,18.300018,0.0,0.0,0.0,-0.026625318,9.54197e-21,0.0,81.22124,24.991089,30.088493,96.0,0.055063333,27.876108,241.34248,88.54122,0.0,81.22124,0.113732055,0.0,77.82748,8.330017
42315,21978900.0,0.0,18.31128,14.39624,22.539032,23.069061,22.366486,21.897766,18.311737,18.311493,18.311493,18.311462,0.0,0.032078665,0.032078665,0.049575083,25.0,18.300018,0.0,0.0,0.0,-0.021062136,9.54197e-21,0.0,81.224236,24.99063,30.20426,96.0,0.054645423,27.714035,241.34232,88.54106,0.0,81.224236,0.11373241,0.0,77.83035,8.330017
42316,21978960.0,0.0,18.311707,14.431213,22.564575,23.110962,22.38028,21.909973,18.311646,18.311584,18.311584,18.311554,0.0,0.032078754,0.032078754,0.04957524,25.0,18.300018,0.0,0.0,0.0,-0.0036611513,9.54197e-21,0.0,81.227264,24.990128,30.3202,96.0,0.054227427,27.55172,241.34213,88.54087,0.0,81.227264,0.11373275,0.0,77.83325,8.330017
42317,21979020.0,0.0,18.312256,14.466339,22.590057,23.152618,22.394073,21.92212,18.311646,18.311615,18.311615,18.311584,0.0,0.032078866,0.032078866,0.049575437,25.0,18.300018,0.0,0.0,0.0,0.027638655,9.54197e-21,0.0,81.23023,24.98963,30.43679,96.0,0.053807035,27.388493,241.34196,88.5407,0.0,81.23023,0.11373317,0.0,77.8361,8.330017
42318,21979080.0,0.0,18.312195,14.501648,22.615265,23.193756,22.407715,21.934174,18.311737,18.311676,18.311676,18.311646,0.0,0.032078978,0.032078978,0.04957563,25.0,18.300018,0.0,0.0,0.0,0.02149067,9.54197e-21,0.0,81.23306,24.989267,30.556192,96.0,0.05337643,27.221329,241.34177,88.54061,0.0,81.23306,0.11373358,0.0,77.83881,8.330017
42319,21979140.0,0.0,18.312164,14.537109,22.640503,23.234985,22.421387,21.946259,18.31189,18.311737,18.311737,18.311737,0.0,0.03207909,0.03207909,0.04957582,25.0,18.300018,0.0,0.0,0.0,0.016746769,9.54197e-21,0.0,81.23593,24.988865,30.675438,96.0,0.05294706,27.054388,241.34157,88.5405,0.0,81.23593,0.113734,0.0,77.84155,8.330017
42320,21979200.0,0.0,18.312103,14.572723,22.665619,23.276001,22.435028,21.958282,18.311981,18.311829,18.311829,18.311798,0.0,0.032079216,0.032079216,0.04957604,25.0,18.300018,0.0,0.0,0.0,0.0069229463,9.54197e-21,0.0,81.23873,24.988457,30.795765,96.0,0.0525138,26.88593,241.34137,88.5404,0.0,81.23873,0.113734476,0.0,77.84424,8.330017
42321,21979260.0,0.0,18.312286,14.60849,22.691376,23.318878,22.448578,21.970032,18.312073,18.31192,18.31192,18.31189,0.0,0.03207935,0.03207935,0.04957627,25.0,18.300018,0.0,0.0,0.0,0.010248965,9.54197e-21,0.0,81.24148,24.988071,30.91681,96.0,0.05207823,26.716465,241.34116,88.54032,0.0,81.24148,0.11373497,0.0,77.84686,8.330017
42322,21979320.0,0.0,18.312592,14.644348,22.717468,23.361511,22.462097,21.98172,18.312164,18.312012,18.312012,18.311981,0.0,0.032059897,0.032059897,0.04963611,25.0,18.300018,0.0,0.0,0.41815844,0.018807335,9.54197e-21,0.0,81.245476,24.964283,31.03872,96.0,0.051649414,26.545794,241.34077,88.53255,0.0,81.245476,0.11375566,0.0,77.89186,8.330017
42323,21979380.0,0.0,18.314087,14.680359,22.746582,23.403778,22.475586,21.993408,18.312408,18.312042,18.312042,18.312012,0.0,0.031937633,0.031937633,0.050085697,25.0,18.300018,0.0,0.0,1.334338,0.0791314,9.54197e-21,0.0,81.29881,24.764648,31.16332,96.0,0.05129816,26.371353,241.33644,88.47631,0.0,81.29881,0.11396041,0.0,78.234924,8.330017
42324,21979440.0,0.0,18.315277,14.716431,22.778015,23.445465,22.489105,22.005127,18.312988,18.312195,18.312195,18.312134,0.0,0.031760495,0.031760495,0.05085959,25.0,18.300018,0.0,0.0,2.6647122,0.11644391,9.54197e-21,0.0,81.44177,24.397333,31.295586,96.0,0.0510191,26.18618,241.32524,88.38451,0.0,81.44177,0.11437823,0.0,78.85469,8.330017
42325,21979500.0,0.0,18.315918,14.7526245,22.812164,23.48642,22.502686,22.016907,18.313843,18.31253,18.31253,18.312439,0.0,0.031522878,0.031522878,0.052013457,25.0,18.300018,0.0,0.0,4.401126,0.103520125,9.54197e-21,0.0,81.69486,23.845427,31.437721,96.0,0.050825484,25.98719,241.30412,88.26077,0.0,81.69486,0.115057744,0.0,79.81182,8.330017
42326,21979560.0,0.0,18.316833,14.78891,22.850006,23.528595,22.516327,22.028503,18.314697,18.313019,18.313019,18.312927,0.0,0.031233797,0.031233797,0.053567916,25.0,18.300018,0.0,0.0,6.5656214,0.1001463,9.54197e-21,0.0,82.084984,23.110716,31.588263,96.0,0.050736774,25.776434,241.26987,88.115036,0.0,82.084984,0.11603362,0.0,81.15361,8.330017
42327,21979620.0,0.0,18.317902,14.825256,22.890625,23.569519,22.53009,22.040192,18.315521,18.313568,18.313568,18.313507,0.0,0.03089888,0.03089888,0.055539064,25.0,18.300018,0.0,0.0,9.130214,0.10876213,9.54197e-21,0.0,82.637924,22.205948,31.747112,96.0,0.0507633,25.554043,241.21901,87.96084,0.0,82.637924,0.117332704,0.0,82.92993,8.330017
42328,21979680.0,0.0,18.31894,14.861664,22.933838,23.609009,22.543976,22.052002,18.316406,18.314178,18.314178,18.314178,0.0,0.030511385,0.030511385,0.057924535,25.0,18.300018,0.0,0.0,12.085326,0.11679097,9.54197e-21,0.0,83.367485,21.156355,31.914864,96.0,0.050895132,25.319195,241.15045,87.807915,0.0,83.367485,0.1189447,0.0,85.15904,8.330017
42329,21979740.0,0.0,18.319855,14.898163,22.979462,23.646698,22.558014,22.063904,18.317322,18.31485,18.31485,18.314972,0.0,0.030071756,0.030071756,0.060740836,25.0,18.300018,0.0,0.0,15.405115,0.115158096,9.54197e-21,0.0,84.30901,19.986593,32.09205,96.0,0.051131096,25.071129,241.06165,87.67079,0.0,84.30901,0.12087764,0.0,87.87329,8.330017
42330,21979800.0,0.0,18.320557,14.934662,23.026947,23.682434,22.572235,22.075989,18.318207,18.315582,18.315582,18.315826,0.0,0.02958079,0.02958079,0.06394221,25.0,18.300018,0.0,0.0,19.070429,0.10352432,9.54197e-21,0.0,85.48382,18.746218,32.278027,96.0,0.051453587,24.81076,240.95212,87.566124,0.0,85.48382,0.12309536,0.0,91.0927,8.330017
42331,21979860.0,0.0,18.321136,14.971222,23.076324,23.717316,22.58664,22.088013,18.31903,18.316345,18.316345,18.316742,0.0,0.029037636,0.029037636,0.06748649,25.0,18.300018,0.0,0.0,23.09856,0.08806751,9.54197e-21,0.0,86.91526,17.487898,32.472477,96.0,0.051842928,24.538534,240.82164,87.51245,0.0,86.91526,0.12555939,0.0,94.861115,8.330017
42332,21979920.0,0.0,18.320068,15.007782,23.123108,23.749908,22.601257,22.10022,18.319733,18.317139,18.317139,18.317688,0.0,0.028606702,0.028606702,0.070906736,25.0,18.300018,0.0,0.0,27.429262,0.013164839,9.54197e-21,0.0,88.59777,16.363287,32.67289,96.0,0.052239038,24.25795,240.6738,87.557816,0.0,88.59777,0.1281207,0.0,98.83955,8.330017
42333,21979980.0,0.0,18.308594,15.044373,23.140778,23.781097,22.615753,22.112305,18.318848,18.317993,18.317993,18.318542,0.0,0.0293658,0.0293658,0.07135885,25.0,18.300018,0.0,0.0,32.06357,-0.584329,9.54197e-21,0.0,90.08378,16.099108,32.861813,96.0,0.05240025,23.993464,240.52531,87.95007,0.0,90.08378,0.13008974,0.0,99.98282,8.330017
42334,21980040.0,1.0,18.312958,15.080963,23.153137,23.81186,22.62973,22.123993,18.314423,18.317596,18.317596,18.317627,0.0,0.030571437,0.030571437,0.07223496,33.333332,18.300018,0.0,0.0,37.00324,-0.2971173,9.54197e-21,0.0,90.86843,16.661776,32.9885,96.0,0.05337164,23.816101,240.22615,89.21255,0.0,90.86843,0.13337868,0.0,100.000854,8.330017
42335,21980100.0,1.0,18.32486,15.117554,23.172241,23.84137,22.643127,22.135162,18.313599,18.316406,18.316406,18.31601,0.0,0.031717185,0.031717185,0.07447835,41.666668,18.300018,0.0,0.0,42.23153,0.56551504,9.54197e-21,0.0,91.04243,17.726814,33.11619,96.0,0.0548769,23.637333,239.81798,91.13699,0.0,91.04243,0.13791358,0.0,100.00009,8.330017
42336,21980160.0,1.0,18.326721,15.154114,23.197815,23.870422,22.655914,22.14563,18.31781,18.316956,18.316956,18.316742,0.0,0.03279067,0.03279067,0.07800227,50.0,18.300018,0.0,0.0,47.779034,0.54879516,9.54197e-21,0.0,90.65324,19.296303,33.31357,96.0,0.056580447,23.361006,239.34363,93.704445,0.0,90.65324,0.14358078,0.0,99.99999,8.330017
42337,21980220.0,2.0,18.325806,15.190643,23.227936,23.896667,22.668182,22.15567,18.321075,18.319244,18.319244,18.319427,0.0,0.033860385,0.033860385,0.08297051,60.666668,18.300018,0.0,0.0,53.574146,0.22769378,9.54197e-21,0.0,89.76987,21.515055,33.544846,96.0,0.05872698,23.03722,238.84706,97.107315,0.0,89.76987,0.15068217,0.0,100.0,8.330017
42338,21980280.0,2.0,18.327393,15.227142,23.26181,23.919464,22.679962,22.165314,18.322876,18.321777,18.321777,18.322113,0.0,0.03482419,0.03482419,0.08925308,71.333336,18.300018,0.0,0.0,59.560745,0.16668403,9.54197e-21,0.0,88.45156,24.399532,33.783115,96.0,0.061257925,22.70364,238.4791,101.29002,0.0,88.45156,0.15889904,0.0,100.0,8.330017
42339,21980340.0,2.0,18.329224,15.263611,23.29837,23.938019,22.691345,22.174591,18.32434,18.324219,18.324219,18.324463,0.0,0.035632025,0.035632025,0.09683003,82.0,18.300018,0.0,0.0,65.699394,0.18901953,9.54197e-21,0.0,86.768326,28.031116,34.03264,96.0,0.06407145,22.354307,238.45471,106.2863,0.0,86.768326,0.16806756,0.0,100.0,8.330017
42340,21980400.0,2.0,18.329437,15.300018,23.336365,23.950928,22.702301,22.183594,18.325623,18.326447,18.326447,18.326447,0.0,0.036227304,0.036227304,0.10576443,92.666664,18.300018,0.0,0.0,71.95852,0.1138842,9.54197e-21,0.0,84.75756,32.553303,34.296448,96.0,0.067121215,21.984974,239.12209,112.23471,0.0,84.75756,0.17822036,0.0,100.0,8.330017
42341,21980460.0,2.0,18.32898,15.336334,23.374908,23.960327,22.713135,22.19226,18.326141,18.32837,18.32837,18.32788,0.0,0.036616296,0.036616296,0.11581625,103.333336,18.300018,0.0,0.0,78.29065,0.014436955,9.54197e-21,0.0,82.57112,37.97513,34.561962,96.0,0.07031706,21.613253,241.00444,119.09305,0.0,82.57112,0.18905117,0.0,100.0,8.330017
42342,21980520.0,2.0,18.327637,15.372589,23.41092,23.963715,22.723846,22.200806,18.325867,18.329803,18.329803,18.328552,0.0,0.03680488,0.03680488,0.12674917,114.0,18.300018,0.0,0.0,84.615456,-0.095990665,9.54197e-21,0.0,80.31378,44.2914,34.820087,96.0,0.07359289,21.251879,244.85393,126.84305,0.0,80.31378,0.20037073,0.0,100.0,8.330017
42343,21980580.0,1.0,18.325775,15.408752,23.441498,23.959381,22.734467,22.20929,18.324707,18.330292,18.330292,18.328064,0.0,0.036778647,0.036778647,0.138119,122.333336,18.300018,0.0,0.0,90.850975,-0.17326562,9.54197e-21,0.0,78.077995,51.31943,35.060932,96.0,0.07680331,20.914692,251.17528,135.2387,0.0,78.077995,0.21167104,0.0,100.0,8.330017
42344,21980640.0,1.0,18.323944,15.444794,23.46518,23.94754,22.745117,22.217804,18.32306,18.330048,18.330048,18.326752,0.0,0.03662057,0.03662057,0.14970969,130.66667,18.300018,0.0,0.0,96.90778,-0.20506285,9.54197e-21,0.0,75.94347,58.99303,35.280525,96.0,0.079969846,20.607265,259.17172,144.2525,0.0,75.94347,0.22293557,0.0,100.0,8.330017
42345,21980700.0,1.0,18.321869,15.480774,23.482971,23.93042,22.755798,22.22638,18.321198,18.329498,18.329498,18.325134,0.0,0.036352128,0.036352128,0.16140127,139.0,18.300018,0.0,0.0,100.0,-0.23928714,9.54197e-21,0.0,73.917564,67.25886,35.483906,96.0,0.08305809,20.322533,268.52377,153.8535,0.0,73.917564,0.23412256,0.0,100.0,8.330017
42346,21980760.0,1.0,18.134521,15.516602,23.495667,23.910522,22.766754,22.234955,18.147766,18.288788,18.288788,18.236176,1.0,0.036052138,0.036052138,0.17307287,147.33333,18.1333,0.0,0.0,100.0,-9.760162,9.54197e-21,0.0,72.043,75.956085,36.637714,96.0,0.08059891,18.7072,278.96036,163.92943,0.0,72.043,0.24519524,0.0,100.0,8.330017
42347,21980820.0,1.0,18.16278,15.552307,23.498993,23.881866,22.777527,22.243347,18.15393,18.220978,18.220978,18.161346,1.0,0.035736848,0.035736848,0.18457055,155.66667,18.1333,0.0,0.0,100.0,1.9806764,9.54197e-21,0.0,70.323395,85.15984,36.69738,96.0,0.084021375,18.623669,289.99606,174.51393,0.0,70.323395,0.25606275,0.0,100.0,8.330017
42348,21980880.0,1.0,18.148407,15.58786,23.489044,23.846619,22.788177,22.251648,18.152252,18.193268,18.193268,18.158142,1.0,0.035868872,0.035868872,0.1940747,164.0,18.1333,0.0,0.0,100.0,-0.80669546,9.54197e-21,0.0,68.691605,96.471565,36.911945,96.0,0.08610352,18.323278,301.72388,186.49342,0.0,68.691605,0.26585838,0.0,99.172104,8.330017
42349,21980940.0,1.0,17.99942,15.6232605,23.463776,23.807129,22.79834,22.259491,17.975555,18.134369,18.134369,18.050568,1.0,0.03653598,0.03653598,0.1985255,172.33333,17.966614,0.0,0.0,100.0,-4.2032547,9.54197e-21,0.0,66.63354,113.87154,37.861286,96.0,0.08238842,16.9942,312.8187,201.71883,0.0,66.63354,0.2716362,0.0,96.28585,8.330017
42350,21981000.0,1.0,17.980835,15.658539,23.434906,23.764374,22.807892,22.266815,17.987305,18.067383,18.067383,17.997894,1.0,0.03679446,0.03679446,0.20003971,180.66667,17.966614,0.0,0.0,100.0,-0.34030783,9.54197e-21,0.0,64.34792,134.74498,38.093422,96.0,0.081674464,16.669209,322.005,218.12943,0.0,64.34792,0.27367207,0.0,93.02122,8.330017
42351,21981060.0,1.0,17.97699,15.6936035,23.411194,23.728424,22.817383,22.273895,17.981232,18.034607,18.034607,17.99002,1.0,0.036597665,0.036597665,0.19944867,189.0,17.966614,0.0,0.0,100.0,-0.59466213,9.54197e-21,0.0,62.145042,156.49533,38.21326,96.0,0.08063705,16.501436,328.63773,233.80205,0.0,62.145042,0.27268714,0.0,90.00222,8.330017
42352,21981120.0,1.0,17.92218,15.728516,23.388763,23.69278,22.826843,22.280914,17.781372,17.957184,17.957184,17.851776,1.0,0.036068905,0.036068905,0.19779997,197.33333,17.799896,0.0,0.0,100.0,10.011897,9.54197e-21,0.0,60.22752,176.37431,38.573734,96.0,0.077281475,15.996769,332.85327,247.08757,0.0,60.22752,0.26997438,0.0,87.54577,8.330017
42353,21981180.0,1.0,17.791718,15.763214,23.366394,23.65683,22.836243,22.287842,17.816742,17.896881,17.896881,17.830658,1.0,0.035402816,0.035402816,0.19581056,205.66667,17.799896,0.0,0.0,100.0,-4.5003,9.54197e-21,0.0,58.64083,193.11319,39.16229,96.0,0.07118884,15.172793,335.31717,257.55347,0.0,58.64083,0.26664576,0.0,85.66132,8.330017
42354,21981240.0,1.0,17.801025,15.7977295,23.345337,23.622498,22.845795,22.294922,17.812378,17.86081,17.86081,17.816467,1.0,0.03476134,0.03476134,0.1940991,214.0,17.799896,0.0,0.0,100.0,-0.6839828,9.54197e-21,0.0,57.385635,206.41771,39.201077,96.0,0.069930784,15.118488,336.8847,265.52502,0.0,57.385635,0.2636451,0.0,84.27892,8.330017
42355,21981300.0,0.0,17.850037,15.832031,23.325043,23.588806,22.85553,22.302094,17.594208,17.77356,17.77356,17.658112,1.0,0.03399498,0.03399498,0.19205476,210.0,17.63321,0.0,0.0,100.0,23.385065,9.54197e-21,0.0,56.482803,212.97783,39.097168,96.0,0.06985601,15.263961,335.2155,268.30396,0.0,56.482803,0.26005247,0.0,83.43202,8.330017
42356,21981360.0,0.0,17.61728,15.866119,23.309631,23.56195,22.865509,22.309357,17.639984,17.71817,17.71817,17.657227,1.0,0.0332868,0.0332868,0.1903875,206.0,17.63321,0.0,0.0,100.0,-7.491923,9.54197e-21,0.0,55.929607,214.50792,39.885963,96.0,0.060687732,14.159648,332.39044,267.77063,0.0,55.929607,0.25696006,0.0,83.05725,8.330017
42357,21981420.0,0.0,17.622253,15.899963,23.29483,23.536316,22.875671,22.316711,17.646729,17.681122,17.681122,17.643555,1.0,0.032742616,0.032742616,0.189241,202.0,17.63321,0.0,0.0,100.0,-1.4765724,9.54197e-21,0.0,55.64416,212.94986,39.953674,96.0,0.059274923,14.064858,329.3873,265.52548,0.0,55.64416,0.2547209,0.0,82.97485,8.330017
42358,21981480.0,0.0,17.760498,15.933563,23.279541,23.51056,22.885864,22.324158,17.417328,17.594757,17.594757,17.478912,1.0,0.032351542,0.032351542,0.18860897,198.0,17.466492,0.0,0.0,100.0,31.953287,9.54197e-21,0.0,55.57276,209.3121,39.6137,96.0,0.06271338,14.540818,326.54556,262.27023,0.0,55.57276,0.25330585,0.0,83.11827,8.330017
42359,21981540.0,0.0,17.472534,15.966919,23.262909,23.483765,22.895996,22.331451,17.460999,17.544739,17.544739,17.486603,1.0,0.03202433,0.03202433,0.18800631,194.0,17.466492,0.0,0.0,100.0,-7.4825053,9.54197e-21,0.0,55.617226,205.09143,40.44821,96.0,0.052415974,13.372503,323.8406,258.69742,0.0,55.617226,0.25204533,0.0,83.36439,8.330017
42360,21981600.0,0.0,17.422913,16.0,23.246307,23.45752,22.906067,22.338715,17.483795,17.510193,17.510193,17.478119,1.0,0.03181496,0.03181496,0.18764527,190.0,17.466492,0.0,0.0,100.0,-5.4518905,9.54197e-21,0.0,55.7576,200.44124,40.663006,96.0,0.049367867,13.071791,321.46408,255.07512,0.0,55.7576,0.2512652,0.0,83.671394,8.330017
42361,21981660.0,0.0,17.63385,16.032806,23.233795,23.437164,22.916199,22.345917,17.249542,17.424438,17.424438,17.307983,1.0,0.03170559,0.03170559,0.18764135,186.0,17.299805,0.0,0.0,100.0,36.55382,9.54197e-21,0.0,55.984127,195.25816,40.19065,96.0,0.055413604,13.733092,319.4222,251.36192,0.0,55.984127,0.2510452,0.0,84.05791,8.330017
42362,21981720.0,0.0,17.331116,16.065338,23.220001,23.415405,22.926117,22.352905,17.284882,17.376556,17.376556,17.317291,1.0,0.031580843,0.031580843,0.18742093,182.0,17.299805,0.0,0.0,100.0,-6.324079,9.54197e-21,0.0,56.22848,190.5679,40.977554,96.0,0.044870377,12.631422,317.4695,247.86238,0.0,56.22848,0.25057244,0.0,84.45143,8.330017
42363,21981780.0,0.0,17.240387,16.097565,23.206207,23.39389,22.935883,22.359772,17.316711,17.3432,17.3432,17.312775,1.0,0.031518262,0.031518262,0.18728411,178.0,17.299805,0.0,0.0,100.0,-8.029378,9.54197e-21,0.0,56.497253,186.02815,41.289318,96.0,0.0403608,12.194955,315.74646,244.56837,0.0,56.497253,0.25031087,0.0,84.836975,8.330017
42364,21981840.0,0.0,17.465912,16.129517,23.191864,23.371643,22.945496,22.366486,17.082611,17.258636,17.258636,17.142975,1.0,0.031517062,0.031517062,0.18745412,174.0,17.133118,0.0,0.0,100.0,35.34221,9.54197e-21,0.0,56.806374,181.13307,40.82138,96.0,0.047011208,12.850068,314.2417,241.22878,0.0,56.806374,0.25048184,0.0,85.26912,8.330017
42365,21981900.0,0.0,17.16153,16.161224,23.176208,23.347992,22.954834,22.372986,17.116394,17.209991,17.209991,17.149872,1.0,0.031459864,0.031459864,0.18730459,170.0,17.133118,0.0,0.0,100.0,-6.853781,9.54197e-21,0.0,57.101612,176.88658,41.568394,96.0,0.036281347,11.804249,312.70013,238.12708,0.0,57.101612,0.25021476,0.0,85.687256,8.330017
42366,21981960.0,0.0,17.075226,16.192688,23.164825,23.330261,22.964142,22.379303,17.152374,17.175781,17.175781,17.144104,1.0,0.03144405,0.03144405,0.18719575,166.0,17.133118,0.0,0.0,99.94765,-6.425309,9.54197e-21,0.0,57.401394,172.78691,41.880825,96.0,0.031679332,11.366843,311.28986,235.18492,0.0,57.401394,0.25007522,0.0,86.08295,8.330017
42367,21982020.0,0.0,17.272888,16.223907,23.152924,23.31195,22.973236,22.385498,16.90625,17.096222,17.096222,16.983154,1.0,0.03148622,0.03148622,0.18717942,162.0,16.9664,0.0,0.0,99.64572,27.922647,9.54197e-21,0.0,57.724483,168.49606,41.46247,96.0,0.037808046,11.9525385,309.9326,232.20161,0.0,57.724483,0.2501465,0.0,86.47387,8.330017
42368,21982080.0,0.0,16.940033,16.254913,23.139587,23.292175,22.982056,22.391418,16.960846,17.044556,17.044556,16.986298,1.0,0.03147564,0.03147564,0.18652424,158.0,16.9664,0.0,0.0,99.13446,-11.213033,9.54197e-21,0.0,58.007557,165.19067,42.31283,96.0,0.025390582,10.762032,308.3763,229.56235,0.0,58.007557,0.24946749,0.0,86.76334,8.330017
42369,21982140.0,0.0,16.925903,16.285675,23.126465,23.27295,22.990631,22.397125,16.98407,17.009094,17.009094,16.975342,1.0,0.031510904,0.031510904,0.18574695,154.0,16.9664,0.0,0.0,98.43419,-4.157064,9.54197e-21,0.0,58.277534,161.97511,42.459427,96.0,0.023260625,10.5568,306.75427,226.97636,0.0,58.277534,0.24876228,0.0,86.9758,8.330017
42370,21982200.0,0.0,16.950897,16.316223,23.113403,23.253906,22.999054,22.40268,16.746307,16.939117,16.939117,16.837402,1.0,0.031548917,0.031548917,0.18484657,150.0,16.799713,0.0,0.0,97.54694,7.968367,9.54197e-21,0.0,58.552666,158.6536,42.426334,96.0,0.023581704,10.60313,304.9926,224.26428,0.0,58.552666,0.24793795,0.0,87.17383,8.330017
42371,21982260.0,0.0,16.748566,16.346588,23.10318,23.239075,23.007263,22.40802,16.818542,16.876282,16.876282,16.814453,1.0,0.031557705,0.031557705,0.18348192,146.0,16.799713,0.0,0.0,96.52939,-7.0193715,9.54197e-21,0.0,58.793236,155.82928,43.127056,96.0,0.014758009,9.622119,303.03522,221.672,0.0,58.793236,0.2465911,0.0,87.279045,8.330017
42372,21982320.0,0.0,16.813812,16.37674,23.093811,23.225342,23.01529,22.413147,16.807892,16.842163,16.842163,16.803406,1.0,0.03158359,0.03158359,0.18206163,142.0,16.799713,0.0,0.0,95.380486,2.0794604,9.54197e-21,0.0,59.03321,152.8267,43.01272,96.0,0.015872693,9.782197,300.95258,218.9517,0.0,59.03321,0.245223,0.0,87.35778,8.330017
42373,21982380.0,0.0,16.590881,16.406738,23.08496,23.212341,23.023163,22.418182,16.629944,16.789276,16.789276,16.712769,1.0,0.03158824,0.03158824,0.18039075,138.0,16.632996,0.0,0.0,94.10632,-11.906541,9.54197e-21,0.0,59.267128,149.84604,43.99431,96.0,0.007006559,8.407969,298.75836,216.12494,0.0,59.267128,0.24356148,0.0,87.40609,8.330017
42374,21982440.0,0.0,16.66211,16.436554,23.075409,23.198578,23.030731,22.422913,16.635162,16.712494,16.712494,16.635162,1.0,0.031596504,0.031596504,0.17856814,134.0,16.632996,0.0,0.0,92.6901,4.726078,9.54197e-21,0.0,59.501244,146.85442,43.812134,96.0,0.008146884,8.663009,296.40076,213.23659,0.0,59.501244,0.24175516,0.0,87.42461,8.330017
42375,21982500.0,0.0,16.643036,16.466217,23.06665,23.186035,23.038086,22.42746,16.646576,16.680267,16.680267,16.642822,1.0,0.031601053,0.031601053,0.17654775,130.0,16.632996,0.0,0.0,91.15328,-0.40353337,9.54197e-21,0.0,59.731632,143.83012,44.054394,96.0,0.006427676,8.323849,293.948,210.24707,0.0,59.731632,0.23974387,0.0,87.40635,8.330017
42376,21982560.0,0.0,16.507996,16.495758,23.062347,23.179749,23.04541,22.431946,16.565369,16.647278,16.647278,16.60382,1.0,0.031648178,0.031648178,0.17454864,126.0,16.466309,0.0,0.0,89.58543,-8.178774,9.54197e-21,0.0,59.934204,140.3576,46.35805,96.0,0.00046864638,5.098728,291.54465,207.0024,0.0,59.934204,0.23783918,0.0,87.31165,8.330017
42377,21982620.0,0.0,16.531921,16.525116,23.058685,23.174103,23.052582,22.43634,16.529755,16.599243,16.599243,16.547607,1.0,0.03163533,0.03163533,0.17231233,122.0,16.466309,0.0,0.0,87.96455,-0.31524977,9.54197e-21,0.0,60.144585,137.26888,46.761745,96.0,0.00026852475,4.5335565,288.98428,203.8854,0.0,60.144585,0.23557664,0.0,87.23871,8.330017
42378,21982680.0,0.0,16.556396,16.554352,23.055725,23.169495,23.059631,22.440552,16.535858,16.567322,16.567322,16.533325,1.0,0.031625293,0.031625293,0.17001998,118.0,16.466309,0.0,0.0,86.30277,2.1615317,9.54197e-21,0.0,60.364037,133.98381,47.458397,96.0,9.870393e-05,3.558245,286.38416,200.62498,0.0,60.364037,0.23326391,0.0,87.16133,8.330017
42379,21982740.0,0.0,16.582703,16.583496,23.053802,23.166443,23.066467,22.444641,16.501984,16.54895,16.54895,16.525055,1.0,0.031654567,0.031654567,0.16777804,114.0,16.299591,0.0,0.0,84.61623,29.642818,1.3119986e-06,0.0,60.557686,130.40254,49.999954,96.0,1.5468551e-06,6.242965e-05,283.81372,197.22855,0.0,60.557686,0.23108111,0.0,87.017204,8.330017
42380,21982800.0,0.0,16.611694,16.612518,23.052795,23.16452,23.073273,22.44867,16.413086,16.501862,16.501862,16.453552,1.0,0.03159839,0.03159839,0.16527335,110.0,16.299591,0.0,0.0,82.91571,58.75948,1.9277895e-06,0.0,60.786175,127.21461,50.0,96.0,1.5118908e-06,1.100057e-08,281.05435,193.93956,0.0,60.786175,0.22846352,0.0,86.94678,8.330017
42381,21982860.0,0.0,16.640625,16.641418,23.055084,23.167175,23.080109,22.452728,16.362152,16.447876,16.447876,16.390137,1.0,0.03153793,0.03153793,0.16280177,106.0,16.299591,0.0,0.0,81.26732,77.164474,2.332564e-06,0.0,61.04387,123.790184,50.0,96.0,1.4777694e-06,-6.38958e-11,278.2819,190.51488,0.0,61.04387,0.22587055,0.0,86.91887,8.330017
42382,21982920.0,0.0,16.669434,16.670258,23.058228,23.17096,23.086823,22.456665,16.411957,16.421326,16.421326,16.396454,0.0,0.031472865,0.031472865,0.16038743,102.0,16.382904,0.0,0.0,79.661385,68.70423,2.0348718e-06,0.0,61.33321,120.134834,50.0,96.0,1.4446597e-06,5.1063873e-14,275.52176,186.96902,0.0,61.33321,0.22332576,0.0,86.941055,8.330017
42383,21982980.0,0.0,16.698181,16.699005,23.062775,23.176697,23.093506,22.460602,16.402893,16.412964,16.412964,16.402771,0.0,0.031405155,0.031405155,0.15804803,98.0,16.382904,0.0,0.0,78.12258,76.80955,2.2014476e-06,0.0,61.654495,116.296165,50.0,96.0,1.4128141e-06,-4.57124e-16,272.80774,183.34384,0.0,61.654495,0.22085054,0.0,87.01448,8.330017
42384,21983040.0,0.0,16.726868,16.727692,23.068726,23.184326,23.10022,22.464539,16.401672,16.40689,16.40689,16.401184,0.0,0.031337403,0.031337403,0.15584023,94.0,16.382904,0.0,0.0,76.68862,84.12874,2.406813e-06,0.0,62.01622,112.255844,50.0,96.0,1.3829384e-06,-1.8273336e-18,270.17752,179.64839,0.0,62.01622,0.21849954,0.0,87.15863,8.330017
42385,21983100.0,0.0,16.755493,16.756317,23.075684,23.193329,23.106964,22.468536,16.474396,16.422272,16.422272,16.442871,0.0,0.03126463,0.03126463,0.15371573,90.0,16.466217,0.0,0.0,75.33292,70.88054,2.0249076e-06,0.0,62.403576,108.1385,50.0,96.0,1.3543967e-06,8.633049e-23,267.63785,175.95271,0.0,62.403576,0.21623673,0.0,87.349945,8.330017
42386,21983160.0,0.0,16.784058,16.784912,23.086334,23.207397,23.113983,22.472778,16.477142,16.444153,16.444153,16.468567,0.0,0.031185215,0.031185215,0.15174954,86.0,16.466217,0.0,0.0,74.14289,76.932304,2.1635615e-06,0.0,62.827118,103.88662,50.0,96.0,1.3278997e-06,2.1147428e-25,265.21094,172.23567,0.0,62.827118,0.21411137,0.0,87.61865,8.330017
42387,21983220.0,0.0,16.812592,16.813446,23.098083,23.222809,23.121124,22.477142,16.480194,16.457703,16.457703,16.475922,0.0,0.031097637,0.031097637,0.14997481,82.0,16.466217,0.0,0.0,73.11396,83.18476,2.3450864e-06,0.0,63.291973,99.497185,50.0,96.0,1.3038166e-06,1.5408655e-26,262.917,168.50787,0.0,63.291973,0.21216129,0.0,87.98061,8.330017
42388,21983280.0,0.0,16.841095,16.84198,23.1109,23.239532,23.128357,22.481567,16.55597,16.486298,16.486298,16.522614,0.0,0.031002767,0.031002767,0.14840087,78.0,16.5495,0.0,0.0,72.25829,70.01688,1.9694396e-06,0.0,63.80134,94.99811,50.0,96.0,1.2822218e-06,4.202697e-30,260.766,164.78996,0.0,63.80134,0.2103974,0.0,88.442955,8.330017
42389,21983340.0,0.0,16.869598,16.870453,23.124939,23.257751,23.135742,22.486176,16.559967,16.515747,16.515747,16.549377,0.0,0.030898806,0.030898806,0.14704548,74.0,16.5495,0.0,0.0,71.59288,75.6329,2.106989e-06,0.0,64.359245,90.40363,50.0,96.0,1.2632298e-06,-1.1586574e-30,258.76486,161.09396,0.0,64.359245,0.2088339,0.0,89.01841,8.330017
42390,21983400.0,0.0,16.898071,16.898956,23.13977,23.276825,23.14328,22.490906,16.56308,16.533966,16.533966,16.557983,0.0,0.03078482,0.03078482,0.14591795,70.0,16.5495,0.0,0.0,71.12277,81.83517,2.2833635e-06,0.0,64.97056,85.73275,50.0,96.0,1.2468759e-06,-1.0895296e-31,256.91632,157.43216,0.0,64.97056,0.20747827,0.0,89.719025,8.330017
42391,21983460.0,0.0,16.926544,16.92743,23.156677,23.298523,23.151093,22.49591,16.640228,16.56549,16.56549,16.605408,0.0,0.030657262,0.030657262,0.14503226,66.0,16.632812,0.0,0.0,70.882324,69.01801,1.9279482e-06,0.0,65.64095,80.99659,50.0,96.0,1.2331933e-06,-2.972453e-35,255.21994,153.81102,0.0,65.64095,0.20633735,0.0,90.56202,8.330017
42392,21983520.0,0.0,16.955048,16.955933,23.17453,23.321106,23.159088,22.501068,16.643585,16.596558,16.596558,16.632538,0.0,0.030512966,0.030512966,0.14440165,62.0,16.632812,0.0,0.0,70.873,74.76183,2.0630762e-06,0.0,66.37877,76.20438,50.0,96.0,1.2222221e-06,8.154688e-36,253.67422,150.23544,0.0,66.37877,0.20541807,0.0,91.568886,8.330017
42393,21983580.0,0.0,16.983582,16.984467,23.19284,23.343964,23.167236,22.506409,16.646637,16.615692,16.615692,16.641357,0.0,0.030350497,0.030350497,0.14402105,58.0,16.632812,0.0,0.0,71.0939,81.126686,2.2423333e-06,0.0,67.19262,71.38207,50.0,96.0,1.2138324e-06,7.677439e-37,252.27322,146.7163,0.0,67.19262,0.20471247,0.0,92.75738,8.330017
42394,21983640.0,0.0,17.012115,17.013031,23.21164,23.367004,23.175568,22.511871,16.724548,16.647766,16.647766,16.689148,0.0,0.030167343,0.030167343,0.14387962,54.0,16.716095,0.0,0.0,71.54578,68.666626,1.904302e-06,0.0,68.09203,66.55811,50.0,96.0,1.2078121e-06,2.09494e-40,251.00783,143.26369,0.0,68.09203,0.20420478,0.0,94.1479,8.330017
42395,21983700.0,0.0,17.040741,17.041626,23.23108,23.390442,23.184113,22.517578,16.727356,16.679108,16.679108,16.716278,0.0,0.029959198,0.029959198,0.14396502,50.0,16.716095,0.0,0.0,72.23412,74.60391,2.0399718e-06,0.0,69.08845,61.75928,50.0,96.0,1.2038951e-06,-5.7173e-41,249.86557,139.88531,0.0,69.08845,0.20387396,0.0,95.767365,8.330017
42396,21983760.0,0.0,17.069366,17.070282,23.251526,23.414734,23.192963,22.52353,16.730408,16.698517,16.698517,16.72525,0.0,0.029720653,0.029720653,0.14426069,46.0,16.716095,0.0,0.0,73.170395,81.18759,2.2235317e-06,0.0,70.19603,57.013382,50.0,96.0,1.2017474e-06,-1.4e-43,248.83134,136.58815,0.0,70.19603,0.20369256,0.0,97.650246,8.330017
42397,21983820.0,1.0,17.098114,17.098999,23.271423,23.438385,23.201965,22.529633,16.811188,16.731201,16.731201,16.773895,0.0,0.029862136,0.029862136,0.14599392,54.333332,16.799408,0.0,0.0,74.339905,69.039314,1.9236427e-06,0.0,71.33492,53.938328,50.0,96.0,1.2255666e-06,0.0,249.15926,135.13852,0.0,71.33492,0.20571445,0.0,99.54605,8.330017
