,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42398,21983880.0,1.0,17.126892,17.127777,23.287384,23.461395,23.210663,22.535522,16.812714,16.765656,16.765656,16.803162,0.0,0.030676084,0.030676084,0.14686094,62.666668,16.799408,0.0,0.0,75.736305,76.15646,2.0696443e-06,0.0,72.1029,53.863712,50.0,96.0,1.255491e-06,0.0,250.34201,135.89262,0.0,72.1029,0.2082148,0.0,99.98069,8.330017
42399,21983940.0,1.0,17.155792,17.156647,23.303436,23.48349,23.218903,22.541016,16.816406,16.788025,16.788025,16.81311,0.0,0.031415977,0.031415977,0.1485296,71.0,16.799408,0.0,0.0,77.3499,84.04448,2.288206e-06,0.0,72.406715,55.187096,50.0,96.0,1.2937428e-06,0.0,252.20691,137.8248,0.0,72.406715,0.2113671,0.0,99.99954,8.330017
42400,21984000.0,1.0,17.184753,17.185638,23.319733,23.504028,23.226746,22.546204,16.896118,16.823029,16.823029,16.86139,0.0,0.032024004,0.032024004,0.15134035,79.333336,16.88272,0.0,0.0,79.16277,72.31729,2.0037503e-06,0.0,72.416664,57.298214,50.0,96.0,1.3434501e-06,0.0,254.82692,140.59926,0.0,72.416664,0.21539254,0.0,100.000084,8.330017
42401,21984060.0,1.0,17.213837,17.214691,23.33664,23.523682,23.234375,22.551208,16.897675,16.857727,16.857727,16.89087,0.0,0.032525167,0.032525167,0.15513958,87.666664,16.88272,0.0,0.0,81.16655,80.83927,2.1766837e-06,0.0,72.19597,60.102768,50.0,96.0,1.403987e-06,0.0,258.23315,144.13495,0.0,72.19597,0.22019604,0.0,100.0,8.330017
42402,21984120.0,1.0,17.243042,17.243866,23.352509,23.540283,23.24176,22.55606,16.902588,16.879059,16.879059,16.9003,0.0,0.032931414,0.032931414,0.15981829,96.0,16.88272,0.0,0.0,83.321884,90.08684,2.4374192e-06,0.0,71.78536,63.572147,50.0,96.0,1.4748609e-06,0.0,262.46783,148.4,0.0,71.78536,0.22568864,0.0,100.0,8.330017
42403,21984180.0,1.0,17.27237,17.273193,23.36679,23.553406,23.248962,22.56073,16.97998,16.913452,16.913452,16.949615,0.0,0.03325312,0.03325312,0.16526642,104.333336,16.966003,0.0,0.0,85.59226,78.75261,2.152165e-06,0.0,71.22352,67.67902,50.0,96.0,1.5555245e-06,0.0,267.55283,153.36389,0.0,71.22352,0.2317798,0.0,100.0,8.330017
42404,21984240.0,1.0,17.301819,17.302612,23.37918,23.562927,23.256073,22.5654,16.98349,16.946777,16.946777,16.977417,0.0,0.0334989,0.0334989,0.17137998,112.666664,16.966003,0.0,0.0,87.94242,88.37274,2.3676655e-06,0.0,70.54453,72.39812,50.0,96.0,1.6454321e-06,0.0,273.4819,159.00078,0.0,70.54453,0.23838764,0.0,100.0,8.330017
42405,21984300.0,1.0,17.33142,17.332214,23.388031,23.56842,23.263092,22.569977,16.98822,16.967987,16.967987,16.987213,0.0,0.033836797,0.033836797,0.17734028,121.0,16.966003,0.0,0.0,90.323296,98.75362,2.6513064e-06,0.0,69.73957,78.313515,50.0,96.0,1.7383452e-06,0.0,280.06207,165.58669,0.0,69.73957,0.24502663,0.0,99.63967,8.330017
42406,21984360.0,1.0,17.361176,17.361938,23.394196,23.572144,23.269989,22.574432,17.062622,17.002747,17.002747,17.03769,0.0,0.034309555,0.034309555,0.18238036,129.33333,17.049316,0.0,0.0,92.7328,87.30146,2.3484292e-06,0.0,68.70895,86.24179,50.0,96.0,1.8243283e-06,0.0,286.90173,173.49728,0.0,68.70895,0.25101152,0.0,98.597275,8.330017
42407,21984420.0,1.0,17.391083,17.391846,23.398376,23.573273,23.276703,22.578796,17.06723,17.036102,17.036102,17.063782,0.0,0.034666885,0.034666885,0.18687478,137.66667,17.049316,0.0,0.0,95.140686,97.16224,2.578449e-06,0.0,67.474014,95.70512,50.0,96.0,1.9009567e-06,0.0,293.76044,182.34933,0.0,67.474014,0.25622857,0.0,97.250465,8.330017
42408,21984480.0,1.0,17.421173,17.421906,23.400635,23.571869,23.283295,22.583038,17.07135,17.057129,17.057129,17.07257,0.0,0.034890644,0.034890644,0.19077368,146.0,17.049316,0.0,0.0,97.519516,107.5584,2.8554484e-06,0.0,66.13609,106.38933,50.0,96.0,1.9660577e-06,0.0,300.6501,191.86131,0.0,66.13609,0.26057678,0.0,95.76609,8.330017
42409,21984540.0,1.0,17.451447,17.452179,23.400604,23.56723,23.289764,22.587189,16.93509,17.026337,17.026337,16.980469,1.0,0.034961104,0.034961104,0.19408081,154.33333,16.882599,0.0,0.0,99.83925,164.98978,4.4097596e-06,0.0,64.75691,117.97306,50.0,96.0,2.018506e-06,0.0,307.3899,201.757,0.0,64.75691,0.26402646,0.0,94.25867,8.330017
42410,21984600.0,1.0,17.481903,17.482605,23.396698,23.559113,23.29596,22.591095,16.921234,16.984558,16.984558,16.936157,1.0,0.035081584,0.035081584,0.19581507,162.66667,16.882599,0.0,0.0,100.0,179.9526,4.772656e-06,0.0,63.374256,131.24937,50.0,96.0,2.0489774e-06,0.0,313.5859,212.34636,0.0,63.374256,0.26600608,0.0,92.452194,8.330017
42411,21984660.0,1.0,17.512543,17.513275,23.393646,23.5531,23.302094,22.59494,16.912567,16.957855,16.957855,16.921234,1.0,0.035072133,0.035072133,0.19596045,171.0,16.882599,0.0,0.0,100.0,192.40271,5.0636404e-06,0.0,61.938644,145.8915,50.0,96.0,2.0510834e-06,0.0,318.59802,223.14413,0.0,61.938644,0.2661379,0.0,90.4574,8.330017
42412,21984720.0,1.0,17.543396,17.544128,23.390167,23.546234,23.308105,22.598663,16.773193,16.897186,16.897186,16.81897,1.0,0.034888916,0.034888916,0.19537474,179.33333,16.715912,0.0,0.0,100.0,249.72728,6.613459e-06,0.0,60.590023,160.20058,50.0,96.0,2.0364212e-06,0.0,322.49835,233.14156,0.0,60.590023,0.2651799,0.0,88.647026,8.330017
42413,21984780.0,1.0,17.574493,17.575226,23.385956,23.5383,23.313995,22.602264,16.752228,16.837524,16.837524,16.769318,1.0,0.034602158,0.034602158,0.19447236,187.66667,16.715912,0.0,0.0,100.0,262.9916,6.8955383e-06,0.0,59.38926,173.3078,50.0,96.0,2.0138207e-06,0.0,325.50815,241.92812,0.0,59.38926,0.2637012,0.0,87.11446,8.330017
42414,21984840.0,1.0,17.605804,17.606567,23.382019,23.530548,23.319916,22.605865,16.74231,16.799194,16.799194,16.751099,1.0,0.034278624,0.034278624,0.19353665,196.0,16.715912,0.0,0.0,100.0,273.70615,7.1348272e-06,0.0,58.35245,184.94095,50.0,96.0,1.9897018e-06,0.0,327.93448,249.50606,0.0,58.35245,0.2621155,0.0,85.856606,8.330017
42415,21984900.0,1.0,17.63736,17.638123,23.377838,23.52246,23.325867,22.609467,16.604614,16.731873,16.731873,16.647736,1.0,0.033967722,0.033967722,0.19271617,204.33333,16.549194,0.0,0.0,100.0,329.18604,8.639015e-06,0.0,57.470535,195.21413,50.0,96.0,1.9678405e-06,0.0,330.0661,256.10016,0.0,57.470535,0.26067084,0.0,84.82989,8.330017
42416,21984960.0,1.0,17.66919,17.669952,23.375458,23.516968,23.33191,22.613129,16.583527,16.670044,16.670044,16.598633,1.0,0.033697393,0.033697393,0.19206464,212.66667,16.549194,0.0,0.0,100.0,341.82785,8.896951e-06,0.0,56.72048,204.4324,50.0,96.0,1.9498568e-06,0.0,332.12366,262.00742,0.0,56.72048,0.25947693,0.0,83.980194,8.330017
42417,21985020.0,1.0,17.701263,17.702057,23.373016,23.511383,23.337952,22.61679,16.57483,16.630798,16.630798,16.582184,1.0,0.03347804,0.03347804,0.1915819,221.0,16.549194,0.070326805,0.0,100.0,352.56232,9.134286e-06,0.0,56.07572,212.93071,50.0,96.0,1.9360098e-06,0.0,334.25055,267.49588,0.0,56.07572,0.2585543,0.0,83.2587,8.330017
42418,21985080.0,0.0,17.733612,17.734406,23.370361,23.50534,23.343994,22.620392,16.437714,16.561768,16.561768,16.478088,1.0,0.033088576,0.03308712,0.19044007,217.0,16.382507,0.2073482,0.0,100.0,406.89648,1.0612418e-05,0.0,55.572216,217.08257,50.0,96.0,1.9073331e-06,0.0,333.62604,269.38568,0.0,55.57129,0.25661924,0.0,82.769684,8.330017
42419,21985140.0,0.0,17.766235,17.76706,23.367218,23.498505,23.350006,22.624023,16.414734,16.498138,16.49826,16.427704,1.0,0.032856826,0.03269997,0.18952262,213.0,16.382507,0.4042443,0.0,100.0,418.6069,1.0832864e-05,0.0,55.387783,217.40807,50.0,96.0,1.8845157e-06,0.0,332.03622,268.80566,0.0,55.28651,0.25507766,0.0,82.59409,8.330017
42420,21985200.0,0.0,23.36377,17.800018,23.363983,23.492554,23.355682,22.627441,17.390625,16.58319,16.582306,16.796356,1.0,0.03295163,0.032660138,0.18961598,209.0,16.382507,0.65652126,0.0,100.0,1572.3333,2.5176794e-05,0.0,55.251377,215.93628,0.00030695577,30.000406,0.25523788,69.99957,330.1207,267.86282,0.0,55.063324,0.25522792,0.0,82.356606,8.330017
42421,21985260.0,0.0,23.374542,17.834137,23.374542,23.50415,23.362915,22.632416,17.121185,16.928009,16.924866,17.217194,1.0,0.03276072,0.032288816,0.18870673,205.0,16.21582,0.9877142,0.0,100.0,2009.8092,3.693338e-05,0.0,55.242054,213.61122,-1.0352907e-08,30.000002,0.25375986,70.0,327.70804,265.48123,0.0,54.93498,0.2537496,0.0,82.37173,8.330017
42422,21985320.0,0.0,23.384216,17.8703,23.384216,23.514008,23.370636,22.63797,16.667694,16.89679,16.895935,16.856628,1.0,0.032743465,0.032037217,0.18818511,201.0,16.21582,1.3997012,0.0,100.0,2119.3086,3.9280996e-05,0.0,55.4348,209.80403,3.6712067e-09,30.000002,0.25296766,70.0,325.5275,262.43265,0.0,54.973316,0.25295752,0.0,82.556274,8.330017
42423,21985380.0,0.0,23.388367,17.908417,23.388367,23.516754,23.377838,22.643219,16.431213,16.72638,16.729462,16.545807,1.0,0.032844707,0.031851206,0.18784888,197.0,16.21582,1.881656,0.0,100.0,2164.1697,4.023792e-05,0.0,55.746597,205.38396,3.7681694e-12,30.000002,0.25254527,70.0,323.54364,259.1497,0.0,55.09654,0.2525357,0.0,82.82197,8.330017
42424,21985440.0,0.0,23.388092,17.948425,23.388092,23.513947,23.384216,22.647919,16.182312,16.512848,16.520447,16.277588,1.0,0.03305041,0.031719543,0.18763869,193.0,16.049103,2.4236352,0.0,100.0,2231.2124,4.186813e-05,0.0,56.14975,200.69272,-2.207543e-19,30.000002,0.2524081,70.0,321.77942,255.81966,0.0,55.279903,0.25239924,0.0,83.13814,8.330017
42425,21985500.0,0.0,23.384705,17.990234,23.384705,23.507355,23.389679,22.65207,16.112762,16.338165,16.348267,16.150818,1.0,0.03334222,0.03162898,0.18750978,189.0,16.049103,3.0153706,0.0,100.0,2243.285,4.2144544e-05,0.0,56.620003,195.93541,-1.0466039e-19,30.000002,0.25247967,70.0,320.2205,252.54152,0.0,55.503635,0.25247157,0.0,83.48432,8.330017
42426,21985560.0,0.0,23.382019,18.033783,23.382019,23.502075,23.39447,22.655884,16.08081,16.221802,16.232239,16.09668,1.0,0.03370439,0.03156823,0.18743171,185.0,16.049103,3.6516092,0.0,100.0,2250.3486,4.2304713e-05,0.0,57.13965,191.22,-5.50126e-23,30.000002,0.25270247,70.0,318.8404,249.35843,0.0,55.754,0.25269508,0.0,83.84823,8.330017
42427,21985620.0,0.0,23.378326,18.07898,23.378326,23.495544,23.39856,22.659393,15.977417,16.117615,16.128937,16.006165,1.0,0.034124006,0.03152839,0.18738429,181.0,15.882416,4.325634,0.0,100.0,2339.8308,4.445209e-05,0.0,57.69605,186.59589,4.589663e-28,30.000002,0.25303447,70.0,317.61,246.28218,0.0,56.021873,0.25302765,0.0,84.22295,8.330017
42428,21985680.0,0.0,23.373688,18.125793,23.373688,23.487946,23.401978,22.662628,15.967499,16.046295,16.056732,15.974091,1.0,0.0345875,0.031501923,0.18735273,177.0,15.882416,5.0297785,0.0,100.0,2378.7896,4.5371766e-05,0.0,58.278305,182.07915,2.3095036e-31,30.000002,0.25343966,70.0,316.49646,243.30553,0.0,56.30086,0.25343335,0.0,84.60468,8.330017
42429,21985740.0,0.0,23.368805,18.174072,23.368805,23.480133,23.404785,22.66571,15.959198,16.003326,16.011932,15.96167,1.0,0.035084784,0.031483646,0.18732826,173.0,15.882416,5.7585487,0.0,100.0,2414.0212,4.620431e-05,0.0,58.879166,177.66754,-2.9438707e-31,30.000002,0.25389403,70.0,315.47357,240.41487,0.0,56.58735,0.2538881,0.0,84.992004,8.330017
42430,21985800.0,0.0,23.36325,18.223816,23.36325,23.471527,23.406952,22.66861,15.852478,15.945374,15.955139,15.887665,1.0,0.035610724,0.03147115,0.18730822,169.0,15.715698,6.507994,0.0,100.0,2517.7646,4.8843787e-05,0.0,59.495056,173.355,1.4598932e-36,30.000002,0.25438684,70.0,314.52744,237.6007,0.0,56.879963,0.25438112,0.0,85.38492,8.330017
42431,21985860.0,0.0,23.359314,18.274902,23.359314,23.46524,23.408752,22.671509,15.81665,15.887878,15.898468,15.833832,1.0,0.036154058,0.03146012,0.187283,165.0,15.715698,7.2716765,0.0,100.0,2556.0142,4.978144e-05,0.0,60.119724,169.12341,-1.6924603e-38,30.000002,0.25489432,70.0,313.6283,234.83925,0.0,57.176758,0.25488886,0.0,85.78335,8.330017
42432,21985920.0,0.0,23.354858,18.327301,23.354858,23.458282,23.409882,22.674225,15.794983,15.844635,15.854767,15.804413,1.0,0.036710408,0.031449705,0.18725544,161.0,15.715698,8.043315,0.0,100.0,2587.7102,5.056834e-05,0.0,60.751415,164.95767,1.423299e-39,30.000002,0.25541267,70.0,312.76688,232.11821,0.0,57.47826,0.25540736,0.0,86.18926,8.330017
42433,21985980.0,0.0,23.349548,18.38089,23.349548,23.450256,23.410309,22.676758,15.6839905,15.780975,15.794037,15.722595,1.0,0.037274215,0.031439617,0.1872266,157.0,15.549011,8.816429,0.0,100.0,2684.1238,5.314991e-05,0.0,61.387848,160.84941,0.0,30.000002,0.2559366,70.0,311.93488,229.42946,0.0,57.784973,0.25593132,0.0,86.60386,8.330017
42434,21986040.0,0.0,23.343231,18.435638,23.343231,23.44107,23.410034,22.679108,15.643768,15.719086,15.733765,15.664276,1.0,0.037835218,0.031428713,0.1871915,153.0,15.549011,9.58236,0.0,100.0,2715.067,5.3962805e-05,0.0,62.026627,156.79398,0.0,30.000002,0.25645256,70.0,311.11777,226.76399,0.0,58.096497,0.25644743,0.0,87.02702,8.330017
42435,21986100.0,0.0,23.336395,18.491425,23.336395,23.431274,23.409119,22.681305,15.617981,15.671234,15.685547,15.628937,1.0,0.038388737,0.031416576,0.18715206,149.0,15.549011,10.334995,0.0,100.0,2739.6653,5.4617376e-05,0.0,62.667023,152.781,0.0,30.000002,0.25695425,70.0,310.30594,224.11188,0.0,58.413486,0.25694916,0.0,87.46049,8.330017
42436,21986160.0,0.0,23.331268,18.548218,23.331268,23.42389,23.407867,22.683533,15.507935,15.604279,15.621948,15.546692,1.0,0.038932655,0.031403363,0.18711002,145.0,15.382294,11.073933,0.0,100.0,2827.8582,5.7102086e-05,0.0,63.309383,148.80022,0.0,30.000002,0.25744224,70.0,309.4965,221.46645,0.0,58.737206,0.25743702,0.0,87.906265,8.330017
42437,21986220.0,0.0,23.325195,18.605927,23.325195,23.415344,23.405914,22.685577,15.467072,15.54071,15.5598755,15.487946,1.0,0.03946256,0.031388585,0.18706082,141.0,15.382294,11.789599,0.0,100.0,2852.5884,5.779592e-05,0.0,63.951946,144.85164,0.0,30.000002,0.25790933,70.0,308.68295,218.82513,0.0,59.06762,0.25790417,0.0,88.36426,8.330017
42438,21986280.0,0.0,23.318604,18.66449,23.318604,23.406189,23.403381,22.687439,15.440765,15.492218,15.510345,15.452026,1.0,0.039973773,0.031372294,0.18700741,137.0,15.382294,12.47658,0.0,100.0,2871.2847,5.8326965e-05,0.0,64.59331,140.93118,0.0,30.000002,0.2583505,70.0,307.8592,216.1832,0.0,59.405453,0.25834528,0.0,88.836136,8.330017
42439,21986340.0,0.0,23.311096,18.723816,23.311096,23.395935,23.400085,22.689117,15.3324585,15.425049,15.446594,15.37085,1.0,0.040460743,0.031354975,0.18695243,133.0,15.215607,13.12556,0.0,100.0,2951.9358,6.0726805e-05,0.0,65.23212,137.03125,0.0,30.000002,0.25876445,70.0,307.02176,213.53516,0.0,59.75218,0.25875908,0.0,89.32419,8.330017
42440,21986400.0,0.0,23.302673,18.783813,23.302673,23.384583,23.396149,22.690613,15.291229,15.361786,15.384491,15.312256,1.0,0.04091933,0.031336352,0.18689077,129.0,15.215607,13.732047,0.0,100.0,2970.8354,6.131407e-05,0.0,65.86634,133.15988,0.0,30.000002,0.2591442,70.0,306.16705,210.8845,0.0,60.107346,0.2591388,0.0,89.82753,8.330017
42441,21986460.0,0.0,23.296326,18.844452,23.296326,23.37619,23.392242,22.6922,15.265381,15.314056,15.3349,15.277496,1.0,0.041348677,0.03131602,0.18682328,125.0,15.215607,14.30228,0.0,100.0,2984.2605,6.1730316e-05,0.0,66.49682,129.31429,0.0,30.000002,0.25948587,70.0,305.29083,208.22821,0.0,60.471428,0.25948036,0.0,90.3477,8.330017
42442,21986520.0,0.0,23.289185,18.90561,23.289185,23.36676,23.387695,22.693604,15.158722,15.247528,15.27182,15.196838,1.0,0.041742854,0.03129455,0.18675439,121.0,15.04892,14.819998,0.0,100.0,3058.8708,6.4063745e-05,0.0,67.12291,125.481285,0.0,30.000002,0.2597883,70.0,304.38834,205.55682,0.0,60.846764,0.25978258,0.0,90.88857,8.330017
42443,21986580.0,0.0,23.281128,18.967255,23.281128,23.356232,23.382599,22.694824,15.117432,15.185028,15.210266,15.138489,1.0,0.04209907,0.03127153,0.1866773,117.0,15.04892,15.284223,0.0,100.0,3073.5107,6.45693e-05,0.0,67.74295,121.673805,0.0,30.000002,0.26004615,70.0,303.45917,202.87836,0.0,61.232536,0.26004034,0.0,91.44861,8.330017
42444,21986640.0,0.0,23.272583,19.029297,23.272583,23.345184,23.376984,22.695892,15.090363,15.137573,15.160767,15.102142,1.0,0.042414892,0.031245936,0.1865953,113.0,15.04892,15.692036,0.0,100.0,3082.4783,6.490116e-05,0.0,68.35674,117.89197,0.0,30.000002,0.2602539,70.0,302.4988,200.19139,0.0,61.629814,0.26024786,0.0,92.02975,8.330017
42445,21986700.0,0.0,23.263245,19.091675,23.263245,23.33313,23.37085,22.696808,14.985291,15.071503,15.097992,15.02298,1.0,0.042683855,0.03121893,0.186506,109.0,14.882202,16.031572,0.0,99.98405,3150.9138,6.7172296e-05,0.0,68.96255,114.13135,0.0,30.000002,0.26040566,70.0,301.5014,197.49123,0.0,62.04111,0.2603994,0.0,92.63391,8.330017
42446,21986760.0,0.0,23.255615,19.154297,23.255615,23.323608,23.36502,22.697815,14.9427185,15.008423,15.035858,14.963379,1.0,0.042922586,0.031199427,0.18633416,105.0,14.882202,16.319614,0.0,99.83979,3161.5208,6.760744e-05,0.0,69.55813,110.480255,0.0,30.000002,0.2604556,70.0,300.45325,194.8259,0.0,62.461983,0.2604491,0.0,93.233635,8.330017
42447,21986820.0,0.0,23.247559,19.217072,23.247559,23.313599,23.358734,22.69867,14.915436,14.961609,14.986328,14.927948,1.0,0.043126382,0.031188019,0.1860389,101.0,14.882202,16.542727,0.0,99.59235,3165.4248,6.78343e-05,0.0,70.13546,106.96761,0.0,30.000002,0.26035345,70.0,299.31873,192.1991,0.0,62.88781,0.2603465,0.0,93.81436,8.330017
42448,21986880.0,0.0,23.238861,19.279938,23.238861,23.302856,23.35205,22.69934,14.810699,14.895813,14.923798,14.848907,1.0,0.043283638,0.031181853,0.18560609,97.0,14.715515,16.690645,0.0,99.224724,3226.5442,7.0016904e-05,0.0,70.68821,103.58077,0.0,30.000002,0.2600714,70.0,298.07248,189.59337,0.0,63.316704,0.26006386,0.0,94.373085,8.330017
42449,21986940.0,0.0,23.229553,19.342865,23.229553,23.291443,23.34497,22.699799,14.766693,14.833252,14.861938,14.789093,1.0,0.04339497,0.031178545,0.18502727,93.0,14.715515,16.768578,0.0,98.74346,3229.672,7.031522e-05,0.0,71.215996,100.31473,0.0,30.000002,0.25960264,70.0,296.71133,187.00511,0.0,63.74653,0.2595945,0.0,94.906876,8.330017
42450,21987000.0,0.0,23.220032,19.405731,23.220032,23.279968,23.337646,22.700104,14.737213,14.785248,14.811218,14.751251,1.0,0.043456696,0.031176245,0.18429898,89.0,14.715515,16.774817,0.0,98.15211,3225.907,7.039456e-05,0.0,71.717606,97.15321,0.0,30.000002,0.25893462,70.0,295.2246,184.41998,0.0,64.17701,0.25892577,0.0,95.415726,8.330017
42451,21987060.0,1.0,23.212036,19.468445,23.212128,23.270966,23.330688,22.700409,14.642883,14.722046,14.750458,14.677338,1.0,0.04384792,0.03147834,0.18467328,97.333336,14.548798,16.707989,0.0,97.476715,3291.4963,7.2627256e-05,0.0,72.06383,96.48627,0.0,30.000002,0.2599928,70.0,295.94455,184.32709,0.0,64.51003,0.26000056,0.0,95.66273,8.330017
42452,21987120.0,1.0,23.202728,19.531006,23.20288,23.260529,23.32306,22.700195,14.614136,14.669037,14.696228,14.6310425,1.0,0.044358205,0.03194472,0.18519811,105.666664,14.548798,16.562984,0.0,96.690704,3310.166,7.317863e-05,0.0,72.08248,98.36473,0.0,30.000002,0.26149172,70.0,297.79123,186.27956,0.0,64.595726,0.26150468,0.0,95.406815,8.330017
42453,21987180.0,1.0,23.192566,19.593262,23.19278,23.249268,23.31485,22.699493,14.596893,14.633453,14.6562195,14.606842,1.0,0.044862747,0.03247271,0.18560319,114.0,14.548798,16.336819,0.0,95.79366,3326.178,7.3631214e-05,0.0,71.78043,102.35962,0.0,30.000002,0.26292893,70.0,300.2468,189.78465,0.0,64.42812,0.26294544,0.0,94.70798,8.330017
42454,21987240.0,1.0,23.181488,19.655182,23.181702,23.23703,23.305939,22.69812,14.500977,14.5780945,14.603088,14.538025,1.0,0.045279067,0.033003937,0.18566778,122.333336,14.382111,16.0112,0.0,94.7593,3397.595,7.6159326e-05,0.0,71.12793,108.6485,0.0,30.000002,0.2639389,70.0,303.05948,194.83432,0.0,63.97686,0.2639564,0.0,93.5557,8.330017
42455,21987300.0,1.0,23.169617,19.716675,23.169891,23.223969,23.29654,22.696198,14.457916,14.52301,14.548462,14.483154,1.0,0.04553538,0.03347011,0.18522643,130.66667,14.382111,15.590631,0.0,93.59276,3410.321,7.674197e-05,0.0,70.20819,116.789215,0.0,30.000002,0.2642276,70.0,305.82812,200.97015,0.0,63.3051,0.26424563,0.0,92.09124,8.330017
42456,21987360.0,1.0,23.160156,19.77768,23.16037,23.214203,23.28769,22.694092,14.423828,14.47879,14.502136,14.444733,1.0,0.045570675,0.033815198,0.18420243,139.0,14.382111,15.080828,0.0,92.34178,3410.058,7.697829e-05,0.0,69.07689,126.50826,0.0,30.000002,0.26358783,70.0,308.262,207.87059,0.0,62.455624,0.26360413,0.0,90.421,8.330017
42457,21987420.0,1.0,23.150818,19.838104,23.151031,23.20462,23.278717,22.69162,14.313934,14.409729,14.436829,14.3602295,1.0,0.045381248,0.03402313,0.18264064,147.33333,14.215393,14.481867,0.0,90.99812,3460.5767,7.9177255e-05,0.0,67.83382,137.23436,0.0,30.000002,0.26204112,70.0,310.18857,215.07576,0.0,61.51315,0.26205486,0.0,88.68521,8.330017
42458,21987480.0,1.0,23.141724,19.897888,23.141907,23.195374,23.269714,22.688782,14.258118,14.341156,14.369263,14.291626,1.0,0.04498161,0.034101967,0.18060058,155.66667,14.215393,13.796494,0.0,89.56774,3449.313,7.930276e-05,0.0,66.54814,148.46971,0.0,30.000002,0.25969523,70.0,311.5433,222.22029,0.0,60.540684,0.25970665,0.0,86.97078,8.330017
42459,21987540.0,1.0,23.133453,19.95697,23.133606,23.187317,23.260925,22.68573,14.21283,14.283539,14.309814,14.239868,1.0,0.044407446,0.03407972,0.17822817,164.0,14.215393,13.0288315,0.0,88.067215,3423.5557,7.901257e-05,0.0,65.276024,159.71745,0.0,30.000002,0.25672978,70.0,312.3389,228.98575,0.0,59.587456,0.25673863,0.0,85.3464,8.330017
42460,21987600.0,1.0,23.12613,20.015259,23.126251,23.180511,23.252533,22.682526,14.101196,14.207275,14.235565,14.1510315,1.0,0.043692,0.033981245,0.17564467,172.33333,14.048706,12.171127,0.0,86.498474,3450.1968,8.067434e-05,0.0,64.05217,170.53104,0.0,30.000002,0.25332624,70.0,312.61172,235.11432,0.0,58.689396,0.25333264,0.0,83.85079,8.330017
42461,21987660.0,1.0,23.121918,20.072662,23.12204,23.177917,23.245514,22.679626,14.04599,14.135559,14.163086,14.081451,1.0,0.042886965,0.03384224,0.17297687,180.66667,14.048706,11.250225,0.0,84.92752,3416.8474,8.024057e-05,0.0,62.892296,180.76537,0.0,30.000002,0.24971902,70.0,312.54593,240.60933,0.0,57.86363,0.24972408,0.0,82.4887,8.330017
42462,21987720.0,1.0,23.118835,20.12912,23.118927,23.176758,23.239044,22.676636,14.004883,14.077423,14.101837,14.031158,1.0,0.042030387,0.033687472,0.17031546,189.0,14.048706,10.2729225,0.0,83.3555,3374.7976,7.9483696e-05,0.0,61.79458,190.4566,0.0,30.000002,0.24604838,70.0,312.28958,245.57008,0.0,57.109364,0.24605255,0.0,81.246574,8.330017
42463,21987780.0,0.0,23.117828,20.18457,23.117828,23.178192,23.233429,22.673737,14.007263,14.044312,14.062561,14.015228,0.0,0.040882476,0.033304498,0.16697773,185.0,14.132019,9.239955,0.0,81.810326,3285.2637,7.71552e-05,0.0,60.85256,195.48895,0.0,30.000002,0.24118452,70.0,309.5172,246.62065,0.0,56.513744,0.24117075,0.0,80.286095,8.330017
42464,21987840.0,0.0,23.118927,20.238953,23.118958,23.182404,23.228851,22.671112,13.994995,14.021698,14.034729,14.002197,0.0,0.039720654,0.032905634,0.16389269,181.0,14.132019,8.168934,0.0,80.32376,3216.0996,7.5502336e-05,0.0,60.11878,196.84119,0.0,30.000002,0.23653607,70.0,305.93756,245.22548,0.0,56.13513,0.23651916,0.0,79.647995,8.330017
42465,21987900.0,0.0,23.121979,20.292145,23.121979,23.189087,23.22528,22.668732,13.989716,14.005585,14.014526,13.992828,0.0,0.038599025,0.032552358,0.16109693,177.0,14.132019,7.0705004,0.0,78.91522,3149.1582,7.3840885e-05,0.0,59.528095,195.92725,0.0,30.000002,0.23226292,70.0,302.1464,242.47842,0.0,55.92223,0.23224401,0.0,79.2216,8.330017
42466,21987960.0,0.0,23.128601,20.344116,23.128601,23.200409,23.223541,22.667084,14.033325,14.010437,14.014343,14.015289,0.0,0.03752796,0.032255832,0.15863888,173.0,14.2153015,5.9630046,0.0,77.64206,3055.503,7.109982e-05,0.0,59.05802,193.25063,0.0,30.000002,0.22843583,70.0,298.34955,238.78426,0.0,55.854057,0.22841609,0.0,78.97807,8.330017
42467,21988020.0,0.0,23.137207,20.394775,23.137207,23.214172,23.22287,22.66571,14.054565,14.02594,14.026245,14.039917,0.0,0.036513686,0.03201805,0.15652834,169.0,14.2153015,4.854721,0.0,76.51842,2993.1003,6.9378104e-05,0.0,58.67673,189.47711,0.0,30.000002,0.22507128,70.0,294.73486,234.61049,0.0,55.89604,0.22505173,0.0,78.8749,8.330017
42468,21988080.0,0.0,23.147491,20.44403,23.147491,23.230011,23.223267,22.664581,14.076935,14.043945,14.042236,14.061981,0.0,0.035552703,0.03183322,0.15475477,165.0,14.2153015,3.7558193,0.0,75.56402,2942.773,6.7919864e-05,0.0,58.362293,185.01253,0.0,30.000002,0.22215058,70.0,291.37476,230.22043,0.0,56.023552,0.2221316,0.0,78.885666,8.330017
42469,21988140.0,0.0,23.159363,20.491821,23.159363,23.247772,23.22467,22.663696,14.143951,14.077362,14.073669,14.110626,0.0,0.034640305,0.031692155,0.15331113,161.0,14.2986145,2.6760252,0.0,74.797264,2873.2153,6.563658e-05,0.0,58.0998,180.12117,0.0,30.000002,0.21965155,70.0,288.2968,225.77573,0.0,56.217308,0.21963364,0.0,78.99433,8.330017
42470,21988200.0,0.0,23.17279,20.538116,23.17279,23.267242,23.227112,22.663025,14.177795,14.115631,14.111237,14.153748,0.0,0.033770926,0.03158307,0.1521872,157.0,14.2986145,1.6254328,0.0,74.23296,2834.6423,6.445546e-05,0.0,57.877617,174.98814,0.0,30.000002,0.21754766,70.0,285.47446,221.3804,0.0,56.46016,0.21753086,0.0,79.189255,8.330017
42471,21988260.0,0.0,23.187836,20.582764,23.187836,23.288483,23.230835,22.662964,14.204742,14.14917,14.145203,14.185608,0.0,0.032943122,0.031496707,0.15138681,153.0,14.2986145,0.61899984,0.0,73.89061,2804.863,6.3537205e-05,0.0,57.691826,169.70805,0.0,30.000002,0.21583161,70.0,282.88623,217.08675,0.0,56.741787,0.21581607,0.0,79.4676,8.330017
42472,21988320.0,0.0,23.203918,20.625732,23.203918,23.3107,23.235474,22.663086,14.272858,14.191101,14.187744,14.238007,0.0,0.032182027,0.03142399,0.15090218,149.0,14.381897,0.0,0.0,73.776505,2754.6182,6.178847e-05,0.0,57.560112,164.31169,0.0,30.000002,0.21451147,70.0,280.54544,212.91144,0.0,57.056004,0.21449712,0.0,79.82951,8.330017
42473,21988380.0,0.0,23.221008,20.666962,23.221008,23.33371,23.240845,22.663422,14.307587,14.234039,14.231537,14.282349,0.0,0.03179339,0.031335518,0.15066175,145.0,14.381897,0.0,0.0,73.89502,2737.257,6.11425e-05,0.0,57.713936,158.52284,0.0,30.000002,0.21379174,70.0,278.5113,208.75655,0.0,57.40757,0.21377899,0.0,80.29446,8.330017
42474,21988440.0,0.0,23.238617,20.70633,23.238617,23.356995,23.246582,22.66397,14.335419,14.27124,14.269501,14.315216,0.0,0.031545322,0.031260602,0.1507893,141.0,14.381897,0.0,0.0,74.24846,2729.8413,6.0775154e-05,0.0,57.99053,152.61578,0.0,30.000002,0.21359453,70.0,276.80038,204.75507,0.0,57.799458,0.21358341,0.0,80.86525,8.330017
42475,21988500.0,0.0,23.2565,20.743805,23.2565,23.38031,23.252686,22.664703,14.404572,14.315857,14.314606,14.368469,0.0,0.031375308,0.031197732,0.15126942,137.0,14.46521,0.0,0.0,74.84386,2701.954,5.960354e-05,0.0,58.340622,146.73824,0.0,30.000002,0.21384038,70.0,275.39572,200.95839,0.0,58.221287,0.21383078,0.0,81.529465,8.330017
42476,21988560.0,0.0,23.274353,20.779327,23.274353,23.403015,23.259033,22.665955,14.437103,14.360779,14.359924,14.413086,0.0,0.031252496,0.0311424,0.15206268,133.0,14.46521,0.0,0.0,75.65481,2705.1326,5.9477472e-05,0.0,58.7416,140.93474,0.0,30.000002,0.21445428,70.0,274.25754,197.35443,0.0,58.667553,0.21444619,0.0,82.278786,8.330017
42477,21988620.0,0.0,23.291962,20.812744,23.291962,23.425018,23.265594,22.667328,14.46048,14.397858,14.397308,14.443237,0.0,0.031160343,0.031092348,0.15316603,129.0,14.46521,0.0,0.0,76.68238,2715.4392,5.95601e-05,0.0,59.182667,135.22073,0.0,30.000002,0.21541415,70.0,273.37433,193.93678,0.0,59.136917,0.21540745,0.0,83.11443,8.330017
42478,21988680.0,0.0,23.309174,20.844055,23.309174,23.446075,23.27237,22.668915,14.52536,14.440552,14.440186,14.492676,0.0,0.031088114,0.031045545,0.15457381,125.0,14.548492,0.0,0.0,77.92395,2702.6785,5.8793554e-05,0.0,59.65755,129.60402,0.0,30.000002,0.21670176,70.0,272.73645,190.69646,0.0,59.628902,0.21669635,0.0,84.03818,8.330017
42479,21988740.0,0.0,23.325867,20.873169,23.325867,23.465942,23.279327,22.670654,14.552246,14.481567,14.481293,14.531189,0.0,0.031027121,0.03100006,0.15627357,121.0,14.548492,0.0,0.0,79.3723,2720.3015,5.9033733e-05,0.0,60.161655,124.08896,0.0,30.000002,0.2182948,70.0,272.33206,187.62134,0.0,60.14344,0.21829066,0.0,85.05113,8.330017
42480,21988800.0,0.0,23.341766,20.899994,23.341766,23.484375,23.286438,22.672546,14.571533,14.515015,14.514832,14.5572815,0.0,0.030969435,0.03095263,0.1581896,117.0,14.548492,0.0,0.0,80.97955,2742.6384,5.941545e-05,0.0,60.689323,118.686935,0.0,30.000002,0.220104,70.0,272.10788,184.67802,0.0,60.678013,0.22010094,0.0,86.14132,8.330017
42481,21988860.0,0.0,23.356323,20.925507,23.356323,23.50055,23.293518,22.674774,14.63269,14.554138,14.554016,14.603455,0.0,0.030914158,0.030903649,0.16033007,113.0,14.631805,0.0,0.0,82.74029,2739.4001,5.8903002e-05,0.0,61.243294,113.388275,0.0,30.000002,0.22213942,70.0,272.07104,181.8608,0.0,61.236214,0.2221374,0.0,87.31666,8.330017
42482,21988920.0,0.0,23.369781,20.950653,23.369781,23.514923,23.300781,22.677185,14.655945,14.591492,14.591431,14.638062,0.0,0.030858422,0.030851755,0.16267721,109.0,14.631805,0.0,0.0,84.645355,2765.2937,5.9350914e-05,0.0,61.824745,108.20507,0.0,30.000002,0.22437935,70.0,272.21426,179.16634,0.0,61.82023,0.22437835,0.0,88.57771,8.330017
42483,21988980.0,0.0,23.382019,20.975494,23.382019,23.527374,23.308197,22.679718,14.6718445,14.621399,14.621368,14.66037,0.0,0.03079863,0.030794492,0.16515914,105.0,14.631805,0.0,0.0,86.65162,2794.5386,5.99073e-05,0.0,62.43163,103.15506,0.0,30.000002,0.22674237,70.0,272.49094,176.57329,0.0,62.42881,0.2267422,0.0,89.91327,8.330017
42484,21989040.0,0.0,23.392853,21.0,23.392883,23.53772,23.315735,22.682373,14.729736,14.6571045,14.6571045,14.703735,0.0,0.030735005,0.030732414,0.16777539,101.0,14.715118,0.0,0.0,88.75271,2796.163,5.9533937e-05,0.0,63.069153,98.22258,0.0,30.000002,0.22923252,70.0,272.9031,174.07173,0.0,63.067375,0.22923309,0.0,91.333,8.330017
42485,21989100.0,0.0,23.402283,21.024231,23.402283,23.54596,23.323425,22.685211,14.750275,14.691406,14.691376,14.735413,0.0,0.03066841,0.030666767,0.1704957,97.0,14.715118,0.0,0.0,90.928474,2825.769,6.0081118e-05,0.0,63.739456,93.41958,0.0,30.000002,0.23182058,70.0,273.43716,171.65852,0.0,63.738323,0.23182186,0.0,92.837036,8.330017
42486,21989160.0,0.0,23.410309,21.048157,23.410309,23.552185,23.331085,22.688293,14.763397,14.718384,14.718384,14.754364,0.0,0.030596245,0.030595222,0.17326477,93.0,14.715118,0.0,0.0,93.14973,2857.66,6.0713355e-05,0.0,64.44083,88.76228,0.0,30.000002,0.23444521,70.0,274.05676,169.32292,0.0,64.44012,0.23444703,0.0,94.41939,8.330017
42487,21989220.0,0.0,23.416595,21.071777,23.416626,23.556152,23.338837,22.691528,14.818451,14.751099,14.751099,14.79538,0.0,0.030519618,0.030518975,0.17607537,89.0,14.798401,0.084990025,0.0,95.40091,2860.0789,6.03859e-05,0.0,65.17997,84.23688,0.0,30.000002,0.2371029,70.0,274.75314,167.05524,0.0,65.17951,0.23710515,0.0,96.09197,8.330017
42488,21989280.0,0.0,23.421387,21.095154,23.421387,23.558014,23.346802,22.694916,14.836487,14.782532,14.782532,14.823944,0.0,0.030475035,0.030434974,0.17886555,85.0,14.798401,0.26539898,0.0,97.660324,2889.6252,6.0949693e-05,0.0,65.98652,79.844864,0.0,30.000002,0.23976429,70.0,275.506,164.84756,0.0,65.95826,0.2397669,0.0,97.85472,8.330017
42489,21989340.0,0.0,23.424042,21.118256,23.424225,23.557922,23.354736,22.698425,14.847321,14.807098,14.807007,14.840332,0.0,0.030611902,0.030415552,0.18122584,81.0,14.798401,0.5195606,0.0,99.90709,2920.0173,6.157708e-05,0.0,66.910515,75.87442,0.0,30.000002,0.24225044,70.0,276.26257,162.84853,0.0,66.770676,0.2422533,0.0,99.549416,8.330017
42490,21989400.0,1.0,23.422546,21.141113,23.422699,23.555786,23.362244,22.70169,14.7647705,14.80011,14.80014,14.789886,1.0,0.0314679,0.031104945,0.18283524,89.333336,14.631714,0.8479137,0.0,100.0,3018.7444,6.438967e-05,0.0,67.60665,75.95636,0.0,30.000002,0.24539354,70.0,278.6493,164.00452,0.0,67.34626,0.24541093,0.0,99.980225,8.330017
42491,21989460.0,1.0,23.420227,21.163727,23.42038,23.552032,23.368683,22.704437,14.74942,14.780914,14.781189,14.758972,1.0,0.03230094,0.03171343,0.18515615,97.666664,14.631714,1.2342086,0.0,100.0,3071.5002,6.5638946e-05,0.0,67.92566,77.935005,0.0,30.000002,0.24915276,70.0,282.0713,166.7615,0.0,67.50983,0.24917538,0.0,100.00015,8.330017
42492,21989520.0,1.0,23.416473,21.186127,23.416687,23.54538,23.374298,22.706665,14.744843,14.766266,14.766663,14.748444,1.0,0.03305265,0.032194305,0.18841696,106.0,14.631714,1.672616,0.0,100.0,3127.5642,6.690238e-05,0.0,68.03906,80.78817,0.0,30.000002,0.253647,70.0,286.3704,170.43822,0.0,67.44283,0.25367454,0.0,99.980804,8.330017
42493,21989580.0,1.0,23.409393,21.208282,23.409607,23.535034,23.379028,22.708405,14.654388,14.730469,14.731689,14.685303,1.0,0.03398827,0.032811023,0.19140859,114.333336,14.464996,2.1549535,0.0,100.0,3246.6665,7.032698e-05,0.0,67.93999,85.535576,0.0,30.000002,0.25818935,70.0,291.32245,175.56471,0.0,67.1429,0.25822008,0.0,99.412994,8.330017
42494,21989640.0,1.0,23.399078,21.230255,23.399292,23.521423,23.38269,22.709442,14.621643,14.688568,14.690582,14.640472,1.0,0.035012484,0.03347775,0.19348559,122.666664,14.464996,2.6676655,0.0,100.0,3307.159,7.192707e-05,0.0,67.50034,92.76076,0.0,30.000002,0.26195937,70.0,296.5693,182.29845,0.0,66.49264,0.26199114,0.0,98.11617,8.330017
42495,21989700.0,1.0,23.387115,21.252014,23.38736,23.505707,23.385254,22.70987,14.593201,14.652252,14.654877,14.609253,1.0,0.035942137,0.034023747,0.19489981,131.0,14.464996,3.1999297,0.0,100.0,3354.775,7.3233336e-05,0.0,66.79022,101.87848,0.0,30.000002,0.2648495,70.0,301.84464,190.16002,0.0,65.56766,0.2648809,0.0,96.44714,8.330017
42496,21989760.0,1.0,23.375275,21.27359,23.375488,23.490143,23.38675,22.70987,14.480438,14.591949,14.596436,14.523071,1.0,0.036716517,0.03439839,0.19559528,139.33333,14.298309,3.7429001,0.0,100.0,3450.3188,7.644698e-05,0.0,65.886444,112.599495,0.0,30.000002,0.26670355,70.0,306.86832,198.84665,0.0,64.448105,0.26673257,0.0,94.572624,8.330017
42497,21989820.0,1.0,23.362335,21.294983,23.362518,23.47287,23.38736,22.709412,14.426086,14.525726,14.531799,14.455811,1.0,0.037300292,0.03457768,0.19567515,147.66667,14.298309,4.286961,0.0,100.0,3481.3408,7.7588884e-05,0.0,64.895546,124.27315,0.0,30.000002,0.26755074,70.0,311.39334,207.8418,0.0,63.242783,0.26757687,0.0,92.68877,8.330017
42498,21989880.0,1.0,23.34903,21.316223,23.349213,23.454956,23.387238,22.708649,14.38147,14.467773,14.474762,14.405823,1.0,0.037705306,0.034580663,0.19529581,156.0,14.298309,4.825777,0.0,100.0,3496.0134,7.8285695e-05,0.0,63.909306,136.2179,0.0,30.000002,0.2675844,70.0,315.3297,216.6734,0.0,62.04384,0.26760763,0.0,90.92665,8.330017
42499,21989940.0,1.0,23.335419,21.33728,23.335571,23.436401,23.386536,22.707733,14.262695,14.390289,14.39975,14.309113,1.0,0.037968192,0.03444834,0.19463883,164.33333,14.131592,5.354764,0.0,100.0,3557.2761,8.087809e-05,0.0,62.987,147.88081,0.0,30.000002,0.26705775,70.0,318.6969,225.0077,0.0,60.910477,0.26707786,0.0,89.352455,8.330017
42500,21990000.0,1.0,23.32132,21.358215,23.321442,23.417114,23.385284,22.706696,14.207306,14.313477,14.324524,14.237793,1.0,0.038144805,0.03424613,0.19388221,172.66667,14.131592,5.868597,0.0,100.0,3561.2126,8.140869e-05,0.0,62.169987,158.85516,0.0,30.000002,0.2662761,70.0,321.6355,232.66615,0.0,59.88258,0.26629403,0.0,87.993904,8.330017
42501,21990060.0,1.0,23.309204,21.379028,23.309326,23.400543,23.38385,22.705872,14.167938,14.25177,14.26297,14.189758,1.0,0.038285114,0.034019683,0.19315661,181.0,14.131592,6.3672123,0.0,100.0,3556.6316,8.1591505e-05,0.0,61.469685,169.00586,0.0,30.000002,0.2654646,70.0,324.31274,239.65425,0.0,58.96911,0.26548117,0.0,86.839,8.330017
42502,21990120.0,1.0,23.296906,21.39972,23.296997,23.383636,23.38205,22.705017,14.062408,14.177521,14.190674,14.102936,1.0,0.038423155,0.03379971,0.19253433,189.33333,13.964905,6.845636,0.0,100.0,3608.6992,8.3876446e-05,0.0,60.879223,178.37323,0.0,30.000002,0.26475927,70.0,326.87543,246.07515,0.0,58.165825,0.2647751,0.0,85.85826,8.330017
42503,21990180.0,1.0,23.283997,21.420288,23.284119,23.366058,23.379791,22.704102,14.0191345,14.108948,14.122772,14.043762,1.0,0.038577575,0.033604868,0.19203387,197.66667,13.964905,7.29946,0.0,100.0,3609.6711,8.4230924e-05,0.0,60.377144,187.15276,0.0,30.000002,0.26421756,70.0,329.45038,252.10957,0.0,57.456505,0.2642332,0.0,85.01103,8.330017
42504,21990240.0,1.0,23.270935,21.440735,23.271027,23.348328,23.377136,22.703156,13.988098,14.056793,14.069824,14.005829,1.0,0.03875174,0.033443455,0.19165345,206.0,13.964905,7.724696,0.0,100.0,3603.7776,8.4306106e-05,0.0,59.94252,195.53438,0.0,30.000002,0.2638492,70.0,332.11746,257.90927,0.0,56.824642,0.26386493,0.0,84.264145,8.330017
42505,21990300.0,0.0,23.257965,21.46112,23.257965,23.330536,23.374146,22.70221,13.884308,13.989166,14.004028,13.923981,1.0,0.038690098,0.033088222,0.19052836,202.0,13.798218,8.118296,0.0,99.952545,3648.8782,8.649197e-05,0.0,59.627247,199.9338,0.0,30.000002,0.26231265,70.0,332.00513,260.25958,0.0,56.317062,0.26231113,0.0,83.73807,8.330017
42506,21990360.0,0.0,23.246857,21.481415,23.246857,23.315369,23.37143,22.70169,13.834839,13.92099,13.936768,13.860138,1.0,0.038628686,0.03274013,0.18943001,198.0,13.798218,8.48585,0.0,99.69729,3637.8906,8.661541e-05,0.0,59.513863,201.02063,0.0,30.000002,0.2608046,70.0,330.72772,260.2697,0.0,56.01347,0.26079884,0.0,83.4776,8.330017
42507,21990420.0,0.0,23.235931,21.501648,23.235931,23.300568,23.36847,22.701233,13.799316,13.865753,13.880798,13.816742,1.0,0.03860434,0.032443695,0.18832043,194.0,13.798218,8.823002,0.0,99.29571,3619.0679,8.6415086e-05,0.0,59.53408,200.21214,0.0,30.000002,0.25937375,70.0,328.8683,258.97995,0.0,55.85453,0.2593654,0.0,83.3609,8.330017
42508,21990480.0,0.0,23.225067,21.52182,23.225067,23.286041,23.365295,22.700836,13.699402,13.798065,13.814911,13.736786,1.0,0.038623504,0.03220779,0.18720022,190.0,13.6315,9.127067,0.0,98.749016,3657.3625,8.841659e-05,0.0,59.654133,198.15044,0.0,30.000002,0.25803646,70.0,326.69327,256.85843,0.0,55.809635,0.25802657,0.0,83.33943,8.330017
42509,21990540.0,0.0,23.21408,21.541931,23.21408,23.271484,23.361816,22.700409,13.657379,13.733795,13.751038,13.679047,1.0,0.038679592,0.0320297,0.18603142,186.0,13.6315,9.39509,0.0,98.0579,3645.021,8.846559e-05,0.0,59.839775,195.36922,0.0,30.000002,0.25674555,70.0,324.3533,254.25983,0.0,55.84721,0.25673473,0.0,83.36817,8.330017
42510,21990600.0,0.0,23.20337,21.562012,23.20337,23.257538,23.358063,22.699951,13.626129,13.683716,13.699554,13.641418,1.0,0.038760528,0.03190146,0.18478325,182.0,13.6315,9.623978,0.0,97.23008,3625.461,8.821426e-05,0.0,60.065895,192.18954,0.0,30.000002,0.25545013,70.0,321.9151,251.38557,0.0,55.944187,0.25543866,0.0,83.41881,8.330017
42511,21990660.0,0.0,23.194489,21.582062,23.194489,23.246216,23.354431,22.699677,13.533295,13.621521,13.638824,13.5686035,1.0,0.0388524,0.031813577,0.18344046,178.0,13.464813,9.8141,0.0,96.291855,3661.596,9.019745e-05,0.0,60.31418,188.79575,0.0,30.000002,0.25411135,70.0,319.40817,248.34663,0.0,56.083984,0.25409916,0.0,83.47517,8.330017
42512,21990720.0,0.0,23.185822,21.602112,23.185822,23.23523,23.350464,22.69925,13.489868,13.562012,13.57959,13.512268,1.0,0.0389428,0.03175233,0.18200152,174.0,13.464813,9.963712,0.0,95.24904,3647.2642,9.019469e-05,0.0,60.56918,185.3315,0.0,30.000002,0.25270215,70.0,316.85968,245.23189,0.0,56.249023,0.25268978,0.0,83.52554,8.330017
42513,21990780.0,0.0,23.177673,21.622131,23.177673,23.225159,23.346252,22.69873,13.457794,13.51358,13.529938,13.472839,1.0,0.03902157,0.031709656,0.18046148,170.0,13.464813,10.071369,0.0,94.11701,3626.919,8.993911e-05,0.0,60.821526,181.8581,0.0,30.000002,0.25119874,70.0,314.27118,242.07343,0.0,56.43014,0.25118575,0.0,83.56383,8.330017
42514,21990840.0,0.0,23.169983,21.642181,23.169983,23.21585,23.341705,22.69806,13.364777,13.452057,13.470001,13.401062,1.0,0.039080758,0.03168356,0.17880575,166.0,13.298096,10.128769,0.0,92.887085,3658.975,9.190292e-05,0.0,61.065693,178.39255,0.0,30.000002,0.24957635,70.0,311.63043,238.87299,0.0,56.624825,0.24956304,0.0,83.58575,8.330017
42515,21990900.0,0.0,23.16269,21.662231,23.16269,23.207275,23.336884,22.697205,13.31955,13.392273,13.410614,13.343475,1.0,0.039113335,0.03166598,0.17704539,162.0,13.298096,10.137732,0.0,91.57815,3641.298,9.1849266e-05,0.0,61.29658,174.958,0.0,30.000002,0.24783157,70.0,308.94788,235.64644,0.0,56.826164,0.24781793,0.0,83.59049,8.330017
42516,21990960.0,0.0,23.157166,21.682312,23.157166,23.201141,23.332367,22.696503,13.286194,13.343109,13.360107,13.303162,1.0,0.03911564,0.031651866,0.17520128,158.0,13.298096,10.105918,0.0,90.22522,3617.3755,9.1516995e-05,0.0,61.51443,171.52916,0.0,30.000002,0.245976,70.0,306.23175,232.383,0.0,57.0327,0.24596198,0.0,83.58323,8.330017
42517,21991020.0,0.0,23.152344,21.702423,23.152344,23.196106,23.327667,22.695587,13.1892395,13.280334,13.299042,13.22821,1.0,0.039084062,0.031639013,0.17328759,154.0,13.131409,10.025596,0.0,88.82687,3644.0537,9.343117e-05,0.0,61.719257,168.08038,0.0,30.000002,0.24401824,70.0,303.48712,229.07016,0.0,57.245,0.24400383,0.0,83.568344,8.330017
42518,21991080.0,0.0,23.14804,21.722595,23.14804,23.191925,23.322754,22.694519,13.1449585,13.218597,13.23764,13.16922,1.0,0.03901701,0.031626783,0.17131262,150.0,13.131409,9.895592,0.0,87.39147,3623.6023,9.332975e-05,0.0,61.910225,164.61378,0.0,30.000002,0.2419643,70.0,300.72464,225.71352,0.0,57.462795,0.24194951,0.0,83.546936,8.330017
42519,21991140.0,0.0,23.144623,21.742828,23.144623,23.189087,23.317749,22.693298,13.11084,13.168732,13.186188,13.128357,1.0,0.038911954,0.031613633,0.16929336,146.0,13.131409,9.714757,0.0,85.93549,3595.8965,9.290314e-05,0.0,62.08726,161.1149,0.0,30.000002,0.23982707,70.0,297.9549,222.31013,0.0,57.68654,0.23981182,0.0,83.52325,8.330017
42520,21991200.0,0.0,23.14206,21.763123,23.14206,23.187561,23.312622,22.691864,13.017975,13.106598,13.125122,13.057007,1.0,0.038764678,0.031598948,0.16724314,142.0,12.964691,9.477852,0.0,84.46828,3616.9114,9.472055e-05,0.0,62.24962,157.56607,0.0,30.000002,0.23761502,70.0,295.183,218.8529,0.0,57.917625,0.23759945,0.0,83.50141,8.330017
42521,21991260.0,0.0,23.140656,21.783478,23.140656,23.187653,23.308014,22.690582,12.97113,13.045441,13.063995,12.997162,1.0,0.03858244,0.031581484,0.16518633,138.0,12.964691,9.201764,0.0,83.01155,3592.4392,9.451412e-05,0.0,62.401752,153.96866,0.0,30.000002,0.23535861,70.0,292.43546,215.35765,0.0,58.15596,0.23534304,0.0,83.48612,8.330017
42522,21991320.0,0.0,23.140167,21.803955,23.140167,23.189117,23.303406,22.689148,12.937378,12.995758,13.012543,12.955719,1.0,0.038363684,0.031561095,0.16314217,134.0,12.964691,8.879667,0.0,81.576836,3562.2896,9.400897e-05,0.0,62.544968,150.30104,0.0,30.000002,0.23307528,70.0,289.71957,211.81772,0.0,58.403923,0.23305959,0.0,83.48364,8.330017
42523,21991380.0,0.0,23.140991,21.824524,23.140991,23.192535,23.29895,22.687592,12.947174,12.969727,12.982178,12.947327,0.0,0.03810493,0.03153763,0.16113576,130.0,13.048004,8.508779,0.0,80.18806,3500.898,9.1989634e-05,0.0,62.67949,146.54434,0.0,30.000002,0.23078634,70.0,287.0392,208.22997,0.0,58.66395,0.23076984,0.0,83.50145,8.330017
42524,21991440.0,0.0,23.143433,21.845215,23.143433,23.198212,23.29477,22.686005,12.944489,12.95694,12.965515,12.944641,0.0,0.037806835,0.03151019,0.15920882,126.0,13.048004,8.092579,0.0,78.87826,3458.5176,9.077969e-05,0.0,62.808556,142.67667,0.0,30.000002,0.22853294,70.0,284.3747,204.59781,0.0,58.93876,0.22851536,0.0,83.55111,8.330017
42525,21991500.0,0.0,23.147186,21.865997,23.147186,23.20578,23.290955,22.684418,12.943573,12.94928,12.954926,12.942902,0.0,0.03747654,0.031478323,0.15737599,122.0,13.048004,7.6414375,0.0,77.656105,3417.1785,8.957394e-05,0.0,62.936157,138.71097,0.0,30.000002,0.226338,70.0,281.74323,200.941,0.0,59.228474,0.22632158,0.0,83.63617,8.330017
42526,21991560.0,0.0,23.15207,21.886932,23.15207,23.214752,23.287933,22.683167,12.980988,12.956512,12.958252,12.96405,0.0,0.03712315,0.031441946,0.15563087,118.0,13.131317,7.171905,0.0,76.51456,3350.6118,8.7150955e-05,0.0,63.06588,134.6755,0.0,30.000002,0.22420329,70.0,279.1585,197.27809,0.0,59.53188,0.22418787,0.0,83.7546,8.330017
42527,21991620.0,0.0,23.158447,21.90802,23.158447,23.225739,23.28537,22.681976,12.99707,12.971313,12.970245,12.984955,0.0,0.03674486,0.031400762,0.15401927,114.0,13.131317,6.679503,0.0,75.49281,3306.648,8.570523e-05,0.0,63.202118,130.52814,0.0,30.000002,0.22217159,70.0,276.643,193.59738,0.0,59.854515,0.22215647,0.0,83.92258,8.330017
42528,21991680.0,0.0,23.166199,21.92926,23.166199,23.238525,23.283325,22.680878,13.011963,12.986267,12.983734,13.001221,0.0,0.03634445,0.03135452,0.15256731,110.0,13.131317,6.169193,0.0,74.60859,3267.526,8.4423344e-05,0.0,63.348835,126.26469,0.0,30.000002,0.22027248,70.0,274.21848,189.90736,0.0,60.198914,0.2202577,0.0,84.149315,8.330017
42529,21991740.0,0.0,23.175262,21.950653,23.175262,23.253021,23.2818,22.679901,13.063446,13.01239,13.007874,13.0373535,0.0,0.035925243,0.031303145,0.15129638,106.0,13.2146,5.6460366,0.0,73.87839,3206.0378,8.207534e-05,0.0,63.510124,121.88669,0.0,30.000002,0.21853031,70.0,271.9023,186.21725,0.0,60.567505,0.21851598,0.0,84.44322,8.330017
42530,21991800.0,0.0,23.185669,21.972229,23.185669,23.269165,23.280884,22.679047,13.089478,13.042358,13.036713,13.070374,0.0,0.035491265,0.031246169,0.15022585,102.0,13.2146,5.116786,0.0,73.31666,3169.882,8.0792925e-05,0.0,63.69077,117.39787,0.0,30.000002,0.21696822,70.0,269.70975,182.53656,0.0,60.96259,0.21695437,0.0,84.81288,8.330017
42531,21991860.0,0.0,23.196503,21.993988,23.196503,23.285461,23.280853,22.67865,13.111664,13.069122,13.0633545,13.095703,0.0,0.0350488,0.031184124,0.14936686,98.0,13.2146,4.5920568,0.0,72.91934,3140.2004,7.9742356e-05,0.0,63.896477,112.810616,0.0,30.000002,0.21560377,70.0,267.65292,178.87785,0.0,61.386967,0.21559054,0.0,85.26493,8.330017
42532,21991920.0,0.0,23.208344,22.01596,23.208344,23.302917,23.281494,22.678406,13.168915,13.104095,13.097717,13.13858,0.0,0.034602746,0.031115748,0.1487339,94.0,13.297913,4.076588,0.0,72.70765,3088.934,7.7698525e-05,0.0,64.13328,108.13269,0.0,30.000002,0.21445592,70.0,265.74207,175.25046,0.0,61.844284,0.21444337,0.0,85.808205,8.330017
42533,21991980.0,0.0,23.22116,22.038116,23.22116,23.32129,23.282745,22.678345,13.1987,13.140442,13.134003,13.1763,0.0,0.03415682,0.031040432,0.1483422,90.0,13.297913,3.5776825,0.0,72.69177,3064.9368,7.6760756e-05,0.0,64.407166,103.372086,0.0,30.000002,0.2135417,70.0,263.98502,171.66255,0.0,62.338203,0.21352981,0.0,86.45274,8.330017
42534,21992040.0,0.0,23.234589,22.060516,23.234589,23.34018,23.284576,22.678497,13.223175,13.172119,13.166199,13.205322,0.0,0.03371337,0.030956892,0.14816798,86.0,13.297913,3.099345,0.0,72.85583,3047.3198,7.604718e-05,0.0,64.72065,98.558365,0.0,30.000002,0.21283948,70.0,262.37085,168.12187,0.0,62.869144,0.21282831,0.0,87.197945,8.330017
42535,21992100.0,0.0,23.248596,22.08313,23.248566,23.359375,23.286987,22.678833,13.2829895,13.210541,13.204712,13.250885,0.0,0.03327604,0.03086467,0.14823711,82.0,13.381195,2.6488836,0.0,73.21909,3009.2998,7.437262e-05,0.0,65.0837,93.6824,0.0,30.000002,0.21237907,70.0,260.91,164.62932,0.0,63.444473,0.21236861,0.0,88.061516,8.330017
42536,21992160.0,0.0,23.261963,22.105988,23.261963,23.377136,23.29013,22.679565,13.314606,13.249939,13.244446,13.291443,0.0,0.03284992,0.030764466,0.14851996,78.0,13.381195,2.2322667,0.0,73.74605,2999.1448,7.3795425e-05,0.0,65.500465,88.78608,0.0,30.000002,0.21213424,70.0,259.59186,161.19933,0.0,64.06557,0.21212451,0.0,89.04191,8.330017
42537,21992220.0,0.0,23.275513,22.12909,23.275513,23.394714,23.293793,22.680542,13.338867,13.283539,13.278778,13.321167,0.0,0.032438394,0.03065525,0.14901094,74.0,13.381195,1.8556159,0.0,74.44803,2994.9868,7.344884e-05,0.0,65.97968,83.87911,0.0,30.000002,0.21210347,70.0,258.41302,157.834,0.0,64.73808,0.2120945,0.0,90.14995,8.330017
42538,21992280.0,0.0,23.289185,22.152435,23.289185,23.411957,23.298035,22.681763,13.399506,13.322968,13.3185425,13.367676,0.0,0.03204269,0.030534731,0.14970075,70.0,13.464508,1.5239803,0.0,75.32248,2970.7175,7.2148665e-05,0.0,66.52888,78.97778,0.0,30.000002,0.21227674,70.0,257.36713,154.53693,0.0,65.46688,0.21226847,0.0,91.39677,8.330017
42539,21992340.0,0.0,23.302917,22.176086,23.302917,23.428833,23.302795,22.683197,13.427887,13.362427,13.358551,13.406708,0.0,0.031664196,0.03040057,0.15057191,66.0,13.464508,1.2424734,0.0,76.36269,2971.2432,7.190216e-05,0.0,67.156944,74.098694,0.0,30.000002,0.21263467,70.0,256.4432,151.30911,0.0,66.25791,0.21262707,0.0,92.794426,8.330017
