,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42540,21992400.0,0.0,23.316437,22.200012,23.316437,23.444946,23.308075,22.684875,13.448547,13.394623,13.391418,13.433075,0.0,0.031304084,0.030250845,0.1516068,62.0,13.464508,1.0162394,0.0,77.56025,2976.5747,7.184412e-05,0.0,67.87497,69.25934,0.0,30.000002,0.21315914,70.0,255.62993,148.1532,0.0,67.11898,0.21315221,0.0,94.35858,8.330017
42541,21992460.0,0.0,23.324738,22.224121,23.324738,23.45462,23.309906,22.683136,13.498383,13.430206,13.42746,13.473236,0.0,0.030958699,0.030092115,0.15276697,58.0,13.547821,0.79148674,0.0,78.82607,2954.4534,7.068413e-05,0.0,68.68649,64.5042,0.0,30.000002,0.21381499,70.0,254.91386,145.08545,0.0,68.05945,0.21380864,0.0,96.09606,8.330017
42542,21992520.0,0.0,23.332428,22.248383,23.332428,23.463379,23.312195,22.681671,13.514099,13.461273,13.459045,13.499878,0.0,0.030621288,0.02992564,0.15400144,54.0,13.547821,0.59370285,0.0,80.17926,2953.3003,7.040919e-05,0.0,69.589165,59.886185,0.0,30.000002,0.21454714,70.0,254.27536,142.1228,0.0,69.081924,0.21454133,0.0,98.008224,8.330017
42543,21992580.0,0.0,23.338715,22.272736,23.338715,23.471344,23.31482,22.68039,13.5242,13.485168,13.48349,13.516022,0.0,0.030477261,0.029935677,0.15449159,50.0,13.547821,0.42215875,0.0,81.600365,2951.5217,7.020124e-05,0.0,70.5377,56.040794,0.0,30.000002,0.21492113,70.0,253.62158,139.56734,0.0,70.13878,0.21491526,0.0,99.65452,8.330017
42544,21992640.0,1.0,23.342377,22.29721,23.342407,23.479553,23.31726,22.678833,13.581238,13.516266,13.514923,13.5538025,0.0,0.031084565,0.030677663,0.15449065,58.333332,13.6311035,0.27472445,0.0,83.104324,2931.8416,6.9034286e-05,0.0,71.22045,55.428574,0.0,30.000002,0.21624582,70.0,254.20573,139.57338,0.0,70.91649,0.21625371,0.0,99.99254,8.330017
42545,21992700.0,1.0,23.34674,22.321777,23.346771,23.487762,23.319214,22.676697,13.6154785,13.553741,13.552673,13.59433,0.0,0.031636603,0.031344987,0.15556972,66.666664,13.6311035,0.1436502,0.0,84.69024,2946.4714,6.905418e-05,0.0,71.47411,56.299183,0.0,30.000002,0.21854067,70.0,255.67375,140.928,0.0,71.25646,0.21855341,0.0,100.00097,8.330017
42546,21992760.0,1.0,23.350616,22.346436,23.350677,23.493744,23.32071,22.674438,13.646057,13.589691,13.588898,13.628082,0.0,0.032066524,0.031901237,0.15783899,75.0,13.6311035,0.025320802,0.0,86.326126,2973.856,6.94026e-05,0.0,71.45084,57.96275,0.0,30.000002,0.22179252,70.0,257.93723,143.15778,0.0,71.329,0.2218107,0.0,100.000015,8.330017
42547,21992820.0,1.0,23.353699,22.371216,23.35379,23.497437,23.3219,22.671844,13.718231,13.635651,13.635071,13.684631,0.0,0.032467354,0.032363582,0.16111691,83.333336,13.7144165,0.0,0.0,87.988,2986.1917,6.895985e-05,0.0,71.259186,60.32619,0.0,30.000002,0.22593023,70.0,261.02042,146.18658,0.0,71.183846,0.22595318,0.0,100.0,8.330017
42548,21992880.0,1.0,23.355377,22.396057,23.355469,23.498108,23.322906,22.669037,13.756897,13.684509,13.684113,13.734497,0.0,0.03281609,0.032749686,0.16528827,91.666664,13.7144165,0.0,0.0,89.64127,3030.966,6.967291e-05,0.0,70.909615,63.347775,0.0,30.000002,0.2308329,70.0,264.9308,149.9607,0.0,70.86213,0.23085973,0.0,100.0,8.330017
42549,21992940.0,1.0,23.354736,22.42099,23.354858,23.49472,23.32373,22.666077,13.787689,13.727325,13.727051,13.771454,0.0,0.033107355,0.033065498,0.17025931,100.0,13.7144165,0.0,0.0,91.23936,3086.0193,7.069016e-05,0.0,70.42323,67.00444,0.0,30.000002,0.23640805,70.0,269.68378,154.45084,0.0,70.39373,0.23643914,0.0,100.0,8.330017
42550,21993000.0,1.0,23.350952,22.446014,23.351044,23.486267,23.324432,22.663025,13.853699,13.77597,13.775818,13.826172,0.0,0.03334047,0.033313453,0.17599294,108.333336,13.797699,0.0,0.0,92.722786,3121.7698,7.087003e-05,0.0,69.816315,71.31588,0.0,30.000002,0.24261884,70.0,275.31903,159.67679,0.0,69.79753,0.24265046,0.0,100.0,8.330017
42551,21993060.0,1.0,23.34262,22.4711,23.342743,23.471924,23.324677,22.659882,13.886749,13.822723,13.822601,13.869843,0.0,0.033620264,0.033602837,0.18190846,116.666664,13.797699,0.0,0.0,94.02671,3186.238,7.213304e-05,0.0,69.10655,76.59699,0.0,30.000002,0.24910478,70.0,281.6768,165.7693,0.0,69.094635,0.24914238,0.0,99.79157,8.330017
42552,21993120.0,1.0,23.329437,22.496277,23.32956,23.45346,23.324615,22.656464,13.903717,13.860565,13.860474,13.896698,0.0,0.034178853,0.03416768,0.18631913,125.0,13.797699,0.0,0.0,95.12537,3246.8997,7.347283e-05,0.0,68.14612,84.50113,0.0,30.000002,0.2546425,70.0,288.18857,173.53403,0.0,68.13868,0.25468242,0.0,98.61508,8.330017
42553,21993180.0,1.0,23.31308,22.521515,23.313171,23.43155,23.324066,22.652618,13.820953,13.860474,13.860413,13.851166,1.0,0.03470132,0.03469432,0.18954793,133.33333,13.631012,0.0,0.0,95.999466,3355.9368,7.698218e-05,0.0,66.9083,94.73355,0.0,30.000002,0.25892732,70.0,294.55942,182.64685,0.0,66.90378,0.25896588,0.0,96.85821,8.330017
42554,21993240.0,1.0,23.294006,22.546814,23.294098,23.406433,23.322968,22.648346,13.783386,13.837341,13.837341,13.806061,1.0,0.035071485,0.03506716,0.19159262,141.66667,13.631012,0.0,0.0,96.606224,3404.1987,7.851459e-05,0.0,65.479515,106.95751,0.0,30.000002,0.26171982,70.0,300.56076,192.7339,0.0,65.47679,0.2617553,0.0,94.789116,8.330017
42555,21993300.0,1.0,23.273468,22.572174,23.27356,23.379456,23.321533,22.643738,13.744293,13.8072815,13.8072815,13.767303,1.0,0.035239033,0.03523639,0.19245285,150.0,13.631012,0.0,0.0,96.93368,3432.057,7.959051e-05,0.0,63.962395,120.64485,0.0,30.000002,0.26292637,70.0,305.8202,203.29767,0.0,63.960762,0.26295695,0.0,92.61495,8.330017
42556,21993360.0,1.0,23.253265,22.597595,23.253326,23.352905,23.319885,22.639282,13.6250305,13.747009,13.747009,13.674652,1.0,0.0351954,0.03519377,0.19228597,158.33333,13.464294,0.0,0.0,96.98444,3495.744,8.2494815e-05,0.0,62.465096,134.90723,0.0,30.000002,0.2626754,70.0,310.0638,213.64937,0.0,62.4641,0.2627008,0.0,90.522224,8.330017
42557,21993420.0,1.0,23.232574,22.623047,23.232605,23.325684,23.318146,22.634735,13.55896,13.676819,13.676819,13.595825,1.0,0.034998104,0.034997117,0.19136612,166.66667,13.464294,0.0,0.0,96.76536,3497.0652,8.3169805e-05,0.0,61.069633,148.99301,0.0,30.000002,0.26136982,70.0,313.3421,223.33482,0.0,61.069035,0.26139042,0.0,88.61221,8.330017
42558,21993480.0,1.0,23.212128,22.64856,23.212158,23.298859,23.316406,22.630157,13.505554,13.611908,13.611908,13.535645,1.0,0.034716073,0.03471548,0.18993343,175.0,13.464294,0.0,0.0,96.286514,3482.424,8.332866e-05,0.0,59.81755,162.28697,0.0,30.000002,0.25937358,70.0,315.7518,232.02579,0.0,59.81719,0.2593898,0.0,86.92433,8.330017
42559,21993540.0,1.0,23.192108,22.674103,23.192139,23.272705,23.314697,22.62564,13.385742,13.5312195,13.5312195,13.435638,1.0,0.034409337,0.034408983,0.1881714,183.33333,13.297607,0.0,0.0,95.54717,3509.585,8.543659e-05,0.0,58.72166,174.46803,0.0,30.000002,0.25699976,70.0,317.46448,239.62361,0.0,58.721447,0.25701278,0.0,85.4512,8.330017
42560,21993600.0,1.0,23.172485,22.699677,23.172516,23.247192,23.313019,22.621094,13.325928,13.451263,13.451263,13.35965,1.0,0.03411799,0.034117777,0.18618622,191.66667,13.297607,0.0,0.0,94.55771,3485.5007,8.5402404e-05,0.0,57.768154,185.64252,0.0,30.000002,0.25443274,70.0,318.68262,246.29814,0.0,57.768024,0.25444344,0.0,84.145164,8.330017
42561,21993660.0,1.0,23.155518,22.725311,23.155518,23.225372,23.311554,22.617035,13.282959,13.385376,13.385376,13.307892,1.0,0.033861443,0.033861313,0.18404508,200.0,13.297607,0.0,0.0,93.36857,3453.4536,8.498039e-05,0.0,56.938343,195.96382,0.0,30.000002,0.25177872,70.0,319.55603,252.22177,0.0,56.93826,0.2517878,0.0,82.96701,8.330017
42562,21993720.0,0.0,23.140076,22.750946,23.140076,23.205505,23.31015,22.613098,13.169769,13.307953,13.307953,13.21814,1.0,0.03342179,0.03342171,0.18098243,196.0,13.13092,0.0,0.0,91.97836,3456.7542,8.6533924e-05,0.0,56.28859,201.61772,0.0,30.000002,0.24784184,70.0,317.6211,254.16257,0.0,56.28854,0.24783275,0.0,82.041565,8.330017
42563,21993780.0,0.0,23.126068,22.776611,23.126068,23.187561,23.30899,22.609283,13.110779,13.229645,13.229645,13.143036,1.0,0.032995705,0.032995656,0.17795326,192.0,13.13092,0.0,0.0,90.42584,3412.0984,8.593079e-05,0.0,55.86731,203.58488,0.0,30.000002,0.24395956,70.0,314.61874,253.55017,0.0,55.86728,0.24394602,0.0,81.40371,8.330017
42564,21993840.0,0.0,23.11377,22.802277,23.11377,23.171997,23.307983,22.605621,13.070526,13.16452,13.16452,13.092133,1.0,0.032636594,0.032636564,0.1749535,188.0,13.13092,0.0,0.0,88.73368,3363.0908,8.500183e-05,0.0,55.618393,203.30069,0.0,30.000002,0.2402406,70.0,311.1598,251.47084,0.0,55.618374,0.24022418,0.0,80.93249,8.330017
42565,21993900.0,0.0,23.10318,22.827972,23.10318,23.158783,23.307098,22.60205,12.968933,13.092407,13.092407,13.011108,1.0,0.032351844,0.03235183,0.17199224,184.0,12.964203,0.0,0.0,86.91734,3360.5151,8.6260916e-05,0.0,55.509907,201.41534,0.0,30.000002,0.23670918,70.0,307.49625,248.40685,0.0,55.509895,0.2366911,0.0,80.57904,8.330017
42566,21993960.0,0.0,23.095032,22.853668,23.095032,23.148926,23.306335,22.598938,12.924011,13.023621,13.023621,12.949188,1.0,0.032132562,0.032132555,0.16906154,180.0,12.964203,0.0,0.0,85.0229,3317.8352,8.552688e-05,0.0,55.499702,198.59941,0.0,30.000002,0.23333894,70.0,303.82156,244.81313,0.0,55.499695,0.23332039,0.0,80.29424,8.330017
42567,21994020.0,0.0,23.088654,22.879364,23.088654,23.141571,23.305603,22.595825,12.894531,12.969574,12.969574,12.910614,1.0,0.031969912,0.03196991,0.16615641,176.0,12.964203,0.0,0.0,83.06691,3272.7063,8.45497e-05,0.0,55.56451,195.19238,0.0,30.000002,0.23010789,70.0,300.2168,240.91324,0.0,55.564507,0.23008908,0.0,80.05401,8.330017
42568,21994080.0,0.0,23.08435,22.90509,23.08435,23.137177,23.304901,22.592712,12.91391,12.93985,12.93985,12.908569,0.0,0.03185169,0.031851683,0.16327329,172.0,13.047516,0.0,0.0,81.08058,3202.4602,8.220577e-05,0.0,55.683456,191.44008,0.0,30.000002,0.22698776,70.0,296.7244,236.86075,0.0,55.683453,0.22696899,0.0,79.84094,8.330017
42569,21994140.0,0.0,23.082367,22.930786,23.082367,23.136017,23.30423,22.58966,12.916077,12.926758,12.926758,12.912842,0.0,0.031764776,0.031764776,0.16042629,168.0,13.047516,0.0,0.0,79.09951,3151.1997,8.0710284e-05,0.0,55.840744,187.4818,0.0,30.000002,0.22396645,70.0,293.36542,232.74352,0.0,55.840744,0.22394785,0.0,79.64796,8.330017
42570,21994200.0,0.0,23.082611,22.956482,23.082611,23.138,23.30362,22.58664,12.920105,12.920898,12.920898,12.916321,0.0,0.03169943,0.031699426,0.15763794,164.0,13.047516,0.0,0.0,77.15572,3102.3516,7.9273e-05,0.0,56.026787,183.38518,0.0,30.000002,0.22104685,70.0,290.15018,228.60788,0.0,56.02678,0.22102857,0.0,79.474655,8.330017
42571,21994260.0,0.0,23.084991,22.982147,23.084991,23.142975,23.303162,22.584106,12.965668,12.930786,12.930786,12.944122,0.0,0.03164886,0.03164886,0.15493079,160.0,13.130798,0.0,0.0,75.2753,3032.186,7.6726275e-05,0.0,56.235947,179.18256,0.0,30.000002,0.21823806,70.0,287.07693,224.47894,0.0,56.235947,0.2182201,0.0,79.32343,8.330017
42572,21994320.0,0.0,23.089722,23.007782,23.089722,23.151245,23.302795,22.581635,12.986359,12.949463,12.949463,12.971039,0.0,0.031606134,0.031606134,0.15233754,156.0,13.130798,0.0,0.0,73.49361,2984.513,7.519292e-05,0.0,56.46392,174.88391,0.0,30.000002,0.2155587,70.0,284.09882,220.37108,0.0,56.46392,0.21554118,0.0,79.20051,8.330017
42573,21994380.0,0.0,23.096527,23.033417,23.096527,23.162476,23.302551,22.579315,13.003632,12.96817,12.96817,12.990845,0.0,0.031567298,0.031567298,0.14989349,152.0,13.130798,0.0,0.0,71.83921,2941.6658,7.38374e-05,0.0,56.709488,170.48456,0.0,30.000002,0.21303628,70.0,281.22363,216.2926,0.0,56.709488,0.21301927,0.0,79.11426,8.330017
42574,21994440.0,0.0,23.105316,23.059021,23.105316,23.176575,23.30243,22.577087,13.060486,12.996887,12.996887,13.030762,0.0,0.031529553,0.031529553,0.14763457,148.0,13.214111,0.0,0.0,70.34149,2879.1157,7.14912e-05,0.0,56.972427,165.97873,0.0,30.000002,0.21070108,70.0,278.47418,212.25172,0.0,56.972427,0.21068466,0.0,79.07386,8.330017
42575,21994500.0,0.0,23.116058,23.084595,23.116058,23.19339,23.30243,22.575012,13.088409,13.029968,13.029968,13.067261,0.0,0.031490773,0.031490773,0.14559248,144.0,13.214111,0.0,0.0,69.02497,2841.3354,7.021529e-05,0.0,57.253075,161.36147,0.0,30.000002,0.20858064,70.0,275.86862,208.25514,0.0,57.253075,0.20856482,0.0,79.088295,8.330017
42576,21994560.0,0.0,23.127228,23.110138,23.127228,23.210632,23.302643,22.573425,13.110474,13.059265,13.059265,13.093658,0.0,0.03145165,0.03145165,0.143785,140.0,13.214111,0.0,0.0,67.883385,2809.3623,6.9156675e-05,0.0,57.552315,156.64784,0.0,30.000002,0.20669393,70.0,273.42218,204.31805,0.0,57.552315,0.20667887,0.0,79.16273,8.330017
42577,21994620.0,0.0,23.139862,23.13562,23.139862,23.22998,23.302979,22.57196,13.172028,13.095978,13.095978,13.138184,0.0,0.031411346,0.031411346,0.14222793,136.0,13.297394,0.0,0.0,66.94697,2758.0935,6.7163266e-05,0.0,57.87034,151.84865,0.0,30.000002,0.20505536,70.0,271.1438,200.45003,0.0,57.87034,0.20504104,0.0,79.30258,8.330017
42578,21994680.0,0.0,23.1539,23.161072,23.1539,23.25122,23.303497,22.57071,13.201996,13.134949,13.134949,13.178223,0.0,0.03136809,0.03136809,0.14094742,132.0,13.297394,0.0,0.0,66.23123,2732.8552,6.624696e-05,0.0,58.20833,146.9567,0.0,30.000002,0.2036874,70.0,269.04102,196.65196,0.0,58.20833,0.20367385,0.0,79.51733,8.330017
42579,21994740.0,0.0,23.169067,23.186462,23.169067,23.273834,23.304169,22.56958,13.225098,13.168152,13.168152,13.206787,0.0,0.03132176,0.03132176,0.13996452,128.0,13.297394,0.0,0.0,65.749405,2714.0557,6.555256e-05,0.0,58.56809,141.97464,0.0,30.000002,0.20261088,70.0,267.1215,192.9298,0.0,58.56809,0.20259818,0.0,79.81512,8.330017
42580,21994800.0,0.0,23.185211,23.211823,23.185211,23.297607,23.305054,22.568634,13.287811,13.207642,13.207642,13.252533,0.0,0.031272247,0.031272247,0.13930419,124.0,13.380707,0.0,0.0,65.51861,2676.0596,6.395561e-05,0.0,58.951885,136.90404,0.0,30.000002,0.2018505,70.0,265.3937,189.2896,0.0,58.951885,0.20183878,0.0,80.205574,8.330017
42581,21994860.0,0.0,23.200165,23.237091,23.200165,23.319214,23.30606,22.568146,13.318481,13.248444,13.248444,13.293793,0.0,0.031221675,0.031221675,0.1389339,120.0,13.380707,0.0,0.0,65.485565,2664.6052,6.342498e-05,0.0,59.35914,131.79213,0.0,30.000002,0.2013779,70.0,263.8462,185.7442,0.0,59.35914,0.20136708,0.0,80.68225,8.330017
42582,21994920.0,0.0,23.215576,23.262299,23.215576,23.341248,23.307251,22.56781,13.340851,13.282623,13.282623,13.322632,0.0,0.031169912,0.031169912,0.13885298,116.0,13.380707,0.0,0.0,65.675285,2659.0217,6.309514e-05,0.0,59.790634,126.65516,0.0,30.000002,0.2011924,70.0,262.4764,182.2984,0.0,59.790634,0.20118251,0.0,81.248085,8.330017
42583,21994980.0,0.0,23.231354,23.287445,23.231354,23.363434,23.308624,22.567627,13.403168,13.322449,13.322449,13.3680725,0.0,0.031115308,0.031115308,0.13907927,112.0,13.46402,0.0,0.0,66.09594,2633.36,6.186669e-05,0.0,60.248535,121.4878,0.0,30.000002,0.20130858,70.0,261.28558,178.94896,0.0,60.248535,0.20129956,0.0,81.91263,8.330017
42584,21995040.0,0.0,23.247406,23.31253,23.247406,23.385529,23.310211,22.567688,13.431732,13.362427,13.362427,13.407471,0.0,0.03105767,0.03105767,0.13961123,108.0,13.46402,0.0,0.0,66.74656,2635.1125,6.169498e-05,0.0,60.734673,116.30107,0.0,30.000002,0.20172447,70.0,260.2703,175.69641,0.0,60.734673,0.20171644,0.0,82.68027,8.330017
42585,21995100.0,0.0,23.263397,23.337524,23.263397,23.407074,23.31195,22.567871,13.452728,13.395782,13.395782,13.435303,0.0,0.030995363,0.030995363,0.14040093,104.0,13.46402,0.0,0.0,67.59386,2641.8657,6.169004e-05,0.0,61.247913,111.12157,0.0,30.000002,0.20238855,70.0,259.40433,172.53204,0.0,61.247913,0.2023814,0.0,83.54393,8.330017
42586,21995160.0,0.0,23.276978,23.362427,23.276978,23.424591,23.313812,22.56842,13.514038,13.434723,13.434723,13.480164,0.0,0.030930642,0.030930642,0.14145072,100.0,13.547302,0.0,0.0,68.60155,2626.8635,6.0773655e-05,0.0,61.79319,105.96924,0.0,30.000002,0.20330805,70.0,258.69363,169.4672,0.0,61.79319,0.20330177,0.0,84.50821,8.330017
42587,21995220.0,0.0,23.290161,23.387268,23.290161,23.441223,23.315857,22.569183,13.540283,13.473358,13.473358,13.517944,0.0,0.030863462,0.030863462,0.14272825,96.0,13.547302,0.0,0.0,69.77775,2638.556,6.0876042e-05,0.0,62.37111,100.87604,0.0,30.000002,0.20445074,70.0,258.12628,166.5062,0.0,62.37111,0.20444535,0.0,85.568695,8.330017
42588,21995280.0,0.0,23.302765,23.411987,23.302765,23.456635,23.318085,22.570099,13.558716,13.504974,13.504974,13.543549,0.0,0.030790407,0.030790407,0.14418504,92.0,13.547302,0.0,0.0,71.0899,2654.1,6.1114406e-05,0.0,62.980865,95.855774,0.0,30.000002,0.20576033,70.0,257.67365,163.63347,0.0,62.980865,0.2057557,0.0,86.72,8.330017
42589,21995340.0,0.0,23.314697,23.436646,23.314697,23.470673,23.320496,22.571198,13.617737,13.54187,13.54187,13.586426,0.0,0.030711897,0.030711897,0.14582892,88.0,13.630615,0.0,0.0,72.540215,2646.5112,6.0419417e-05,0.0,63.62868,90.89983,0.0,30.000002,0.20724683,70.0,257.33908,160.84442,0.0,63.62868,0.2072429,0.0,87.97398,8.330017
42590,21995400.0,0.0,23.325806,23.461182,23.325806,23.483246,23.32309,22.57251,13.641418,13.578247,13.578247,13.621613,0.0,0.03062798,0.03062798,0.1476355,84.0,13.630615,0.0,0.0,74.11357,2665.0278,6.070892e-05,0.0,64.317635,86.022766,0.0,30.000002,0.20888545,70.0,257.11288,158.13731,0.0,64.317635,0.20888221,0.0,89.333,8.330017
42591,21995460.0,0.0,23.334137,23.485596,23.334137,23.491516,23.325775,22.574097,13.657074,13.607574,13.607574,13.644318,0.0,0.030538803,0.030538803,0.14953245,80.0,13.630615,0.0,0.0,75.73797,2685.9785,6.1105595e-05,0.0,65.045616,81.26686,0.0,30.000002,0.21060333,70.0,256.96536,155.51312,0.0,65.045616,0.21060066,0.0,90.78319,8.330017
42592,21995520.0,0.0,23.341217,23.509918,23.341217,23.497955,23.328644,22.575867,13.711548,13.641785,13.641785,13.684235,0.0,0.030447578,0.030447578,0.15151975,76.0,13.713898,0.0,0.0,77.42373,2681.6614,6.0535058e-05,0.0,65.82122,76.62759,0.0,30.000002,0.21240205,70.0,256.89703,152.96915,0.0,65.82122,0.21239974,0.0,92.33724,8.330017
42593,21995580.0,0.0,23.34732,23.53415,23.34732,23.502838,23.331696,22.57782,13.733765,13.6753235,13.6753235,13.716675,0.0,0.03034904,0.03034904,0.15353248,72.0,13.713898,0.0,0.0,79.147514,2702.6074,6.0915732e-05,0.0,66.640976,72.13107,0.0,30.000002,0.21422294,70.0,256.88126,150.50327,0.0,66.640976,0.21422115,0.0,93.98708,8.330017
42594,21995640.0,0.0,23.352234,23.558228,23.352234,23.506042,23.33493,22.579926,13.746613,13.701843,13.701843,13.73642,0.0,0.030241989,0.030241989,0.15555038,68.0,13.713898,0.025261648,0.0,80.89133,2724.747,6.136523e-05,0.0,67.50849,67.78114,0.0,30.000002,0.21602786,70.0,256.89435,148.10631,0.0,67.50849,0.21602635,0.0,95.740364,8.330017
42595,21995700.0,1.0,23.355194,23.582184,23.355194,23.506866,23.338257,22.582123,13.812012,13.736603,13.736603,13.780701,0.0,0.030481031,0.030481031,0.15891992,76.333336,13.797211,0.09253451,0.0,82.633644,2734.4802,6.101208e-05,0.0,68.331245,65.39426,0.0,30.000002,0.21986558,70.0,258.56177,147.74112,0.0,68.331245,0.21987972,0.0,97.37901,8.330017
42596,21995760.0,1.0,23.354248,23.606018,23.354248,23.503052,23.341125,22.584167,13.851746,13.7789,13.7789,13.828064,0.0,0.030940682,0.030940682,0.16279173,84.666664,13.797211,0.18523559,0.0,84.313705,2781.3804,6.1871884e-05,0.0,68.9114,65.029564,0.0,30.000002,0.22465394,70.0,261.38037,149.09215,0.0,68.9114,0.22467448,0.0,98.54331,8.330017
42597,21995820.0,1.0,23.350403,23.62973,23.350372,23.49591,23.343536,22.585876,13.881683,13.819122,13.819061,13.864685,0.0,0.031631805,0.031524368,0.16688663,93.0,13.797211,0.30005413,0.0,85.90575,2837.9023,6.3015614e-05,0.0,69.27883,66.40545,0.0,30.000002,0.23002076,70.0,265.17358,151.87122,0.0,69.20061,0.23004699,0.0,99.18394,8.330017
42598,21995880.0,1.0,23.343414,23.65329,23.343384,23.485168,23.345306,22.587128,13.947144,13.867157,13.866943,13.91922,0.0,0.032402877,0.03220879,0.17106251,101.333336,13.880493,0.43077058,0.0,87.363655,2871.6743,6.33157e-05,0.0,69.27497,69.70278,0.0,30.000002,0.23565045,70.0,269.8643,156.13524,0.0,69.13668,0.23567896,0.0,99.1998,8.330017
42599,21995940.0,1.0,23.333862,23.676727,23.333832,23.471375,23.346405,22.58789,13.974915,13.913086,13.91272,13.959961,0.0,0.033210386,0.032920856,0.17502332,109.666664,13.880493,0.56865764,0.0,88.66752,2931.4824,6.459452e-05,0.0,68.9307,74.807365,0.0,30.000002,0.2411311,70.0,275.16827,161.69838,0.0,68.72996,0.2411649,0.0,98.63307,8.330017
42600,21996000.0,1.0,23.321991,23.700012,23.32193,23.454834,23.346893,22.588226,13.9888,13.948883,13.948456,13.983215,0.0,0.03399494,0.033603,0.17856506,118.0,13.880493,0.70716417,0.0,89.799484,2989.6384,6.591946e-05,0.0,68.27833,81.71098,0.0,30.000002,0.24613793,70.0,280.80518,168.46252,0.0,68.01441,0.24617328,0.0,97.566345,8.330017
42601,21996060.0,1.0,23.288574,23.722992,23.288513,23.45346,23.347565,22.589264,13.940094,13.98642,13.986145,13.995056,0.0,0.03912615,0.038996205,0.15091297,126.333336,13.963806,0.0,0.0,46.522198,2881.6758,6.4696265e-05,0.0,65.129005,125.86016,0.0,30.000002,0.22912575,70.0,280.25656,193.27623,0.0,65.055695,0.22912624,0.0,84.062614,8.330017
42602,21996120.0,1.0,23.279541,23.745544,23.279541,23.48053,23.345856,22.588135,13.743195,13.92691,13.926971,13.878876,0.0,0.039235346,0.039155938,0.1217539,134.66667,13.963806,0.0,0.0,25.88391,2644.757,6.108511e-05,0.0,61.125576,171.52695,0.0,30.000002,0.20025295,70.0,273.33978,210.97655,0.0,61.082695,0.20022821,0.0,73.70358,8.330017
42603,21996180.0,1.0,23.277985,23.7677,23.277985,23.536499,23.34439,22.587128,13.531525,13.785461,13.785645,13.715546,0.0,0.037918024,0.037872545,0.091558196,143.0,13.963806,0.0,0.0,5.9482512,2312.4883,5.4899385e-05,0.0,58.122414,205.7125,0.0,30.000002,0.16744204,70.0,264.03125,215.82849,0.0,58.097015,0.16740248,0.0,64.664314,8.330017
42604,21996240.0,0.0,23.286407,23.789429,23.286407,23.620148,23.344177,22.587128,13.430389,13.630951,13.631134,13.579895,0.0,0.035657495,0.035631422,0.06913118,139.0,14.047119,0.0,0.0,0.0,1943.6262,4.6203033e-05,0.0,56.227093,214.3695,4.409841e-06,30.000002,0.14046167,69.99999,254.63002,206.7072,0.0,56.211617,0.1404061,0.0,58.060604,8.330017
42605,21996300.0,0.0,23.320251,23.81073,23.320282,23.717316,23.345978,22.588867,13.498199,13.541809,13.541962,13.513123,0.0,0.03369296,0.033677578,0.060512375,135.0,14.047119,0.0,0.0,0.0,1725.942,4.015494e-05,0.0,55.57572,202.77824,1.117213e-06,30.000002,0.12790635,70.0,248.13835,193.85439,0.0,55.56606,0.12785587,0.0,55.790447,8.330017
42606,21996360.0,0.0,23.357056,23.831635,23.357056,23.815674,23.349335,22.592072,13.638062,13.55014,13.550201,13.533936,0.0,0.032441784,0.032432526,0.055249497,131.0,14.047119,0.0,0.0,0.0,1590.4888,3.6251524e-05,0.0,55.51583,188.80173,0.16490576,30.000002,0.120135985,69.769135,243.90503,182.42795,0.0,55.509792,0.12009629,0.0,54.607887,8.330017
42607,21996420.0,0.0,23.397675,23.852142,23.397675,23.918427,23.353912,22.596344,13.833282,13.633484,13.633514,13.619354,0.0,0.031662222,0.031656563,0.051944096,127.0,14.130402,0.0,0.0,0.0,1486.482,3.304094e-05,0.0,55.791603,175.18161,0.35916075,30.000002,0.115269884,69.49718,241.50648,172.78387,0.0,55.787827,0.11523702,0.0,54.158012,8.330017
42608,21996480.0,0.0,23.441437,23.872223,23.441437,24.02414,23.359497,22.601501,13.954346,13.748779,13.748749,13.731598,0.0,0.031195682,0.031192172,0.049892332,123.0,14.130402,0.0,0.0,0.0,1443.214,3.1766525e-05,0.0,56.26168,162.78003,0.5554236,30.000002,0.11228411,69.22241,240.13622,164.76253,0.0,56.259327,0.11225699,0.0,54.193443,8.330017
42609,21996540.0,0.0,23.487793,23.891937,23.487793,24.131622,23.365784,22.60736,14.034637,13.855743,13.855713,13.835724,0.0,0.030935057,0.030932873,0.04867986,119.0,14.130402,0.0,0.0,0.0,1423.8364,3.1164196e-05,0.0,56.837685,151.78345,0.7536338,30.000002,0.110549696,68.944916,239.34644,158.09564,0.0,56.836216,0.11052738,0.0,54.511707,8.330017
42610,21996600.0,0.0,23.536102,23.911285,23.536102,24.240112,23.37265,22.613678,14.147095,13.959045,13.959015,13.936432,0.0,0.030811405,0.030810041,0.04801266,115.0,14.213715,0.0,0.0,0.0,1396.3785,3.0164327e-05,0.0,57.461094,142.1761,0.9533907,30.000002,0.109634794,68.66525,238.89243,152.5404,0.0,57.46018,0.10961634,0.0,54.982346,8.330017
42611,21996660.0,0.0,23.581665,23.930206,23.581665,24.338928,23.380066,22.620697,14.195038,14.050873,14.050873,14.027557,0.0,0.03076704,0.030766195,0.047660053,111.0,14.213715,0.0,0.0,0.0,1402.5662,3.0256095e-05,0.0,58.095367,133.74008,1.154225,30.000002,0.10919316,68.38409,238.63208,147.8101,0.0,58.094795,0.10917774,0.0,55.52234,8.330017
42612,21996720.0,0.0,23.627838,23.948792,23.627838,24.437927,23.387726,22.62799,14.218506,14.117249,14.117249,14.095917,0.0,0.03077303,0.030772507,0.047507957,107.0,14.213715,0.0,0.0,0.0,1412.9427,3.0459538e-05,0.0,58.72151,126.32223,1.3557878,30.000002,0.109052815,68.1019,238.49088,143.74275,0.0,58.72116,0.10903975,0.0,56.09103,8.330017
42613,21996780.0,0.0,23.67453,23.96698,23.67453,24.536835,23.395569,22.635437,14.291595,14.177795,14.177795,14.157867,0.0,0.030807111,0.03080678,0.04747375,103.0,14.296997,0.0,0.0,0.0,1402.6619,2.9937466e-05,0.0,59.32665,119.77633,1.5576969,30.000002,0.10908608,67.81923,238.42415,140.20482,0.0,59.326427,0.10907442,0.0,56.661232,8.330017
42614,21996840.0,0.0,23.721436,23.984833,23.721436,24.635498,23.403534,22.642975,14.314606,14.230591,14.230591,14.212524,0.0,0.030850101,0.030849893,0.04749247,99.0,14.296997,0.0,0.0,0.0,1419.5787,3.0313926e-05,0.0,59.907818,113.897514,1.7600017,30.000002,0.10919106,67.535995,238.405,137.04547,0.0,59.90768,0.1091813,0.0,57.220036,8.330017
42615,21996900.0,0.0,23.768433,24.002289,23.768433,24.733887,23.41159,22.650604,14.323151,14.267639,14.267639,14.252472,0.0,0.030891856,0.030891728,0.047529295,95.0,14.296997,0.0,0.0,0.0,1435.4696,3.0662886e-05,0.0,60.469532,108.50349,1.9624885,30.000002,0.10931114,67.25252,238.41888,134.14445,0.0,60.469448,0.109302595,0.0,57.766575,8.330017
42616,21996960.0,0.0,23.810852,24.01941,23.810852,24.821198,23.419312,22.65805,14.38855,14.306854,14.306854,14.292908,0.0,0.03092964,0.030929558,0.04757403,91.0,14.38031,0.0,0.0,0.0,1427.2904,3.021797e-05,0.0,61.012085,103.53064,2.165079,30.000002,0.109431215,66.96889,238.4571,131.46362,0.0,61.01203,0.10942372,0.0,58.299404,8.330017
42617,21997020.0,0.0,23.852966,24.036194,23.852966,24.908264,23.427124,22.665588,14.403442,14.345337,14.345337,14.33255,0.0,0.03095792,0.03095787,0.047611635,87.0,14.38031,0.0,0.0,0.0,1443.7115,3.058966e-05,0.0,61.541004,98.8671,2.3678243,30.000002,0.10952505,66.68504,238.51468,128.93352,0.0,61.540974,0.10951845,0.0,58.821575,8.330017
42618,21997080.0,0.0,23.89502,24.052612,23.89502,24.994995,23.434998,22.673157,14.40683,14.370056,14.370056,14.359467,0.0,0.030974643,0.030974614,0.047637086,83.0,14.38031,0.0,0.0,0.0,1458.2496,3.0918007e-05,0.0,62.06166,94.44766,2.570692,30.000002,0.1095835,66.40103,238.58855,126.51665,0.0,62.061638,0.1095778,0.0,59.33634,8.330017
42619,21997140.0,0.0,23.936981,24.068695,23.936981,25.08136,23.442932,22.680786,14.465515,14.400787,14.400787,14.3905945,0.0,0.030980408,0.03098039,0.047647756,79.0,14.463593,0.0,0.0,0.0,1447.595,3.041333e-05,0.0,62.579716,90.2152,2.7736225,30.000002,0.10960392,66.11693,238.67694,124.18182,0.0,62.579704,0.1095984,0.0,59.84803,8.330017
42620,21997200.0,0.0,23.978882,24.084442,23.978882,25.167389,23.450928,22.688507,14.4808655,14.430267,14.430267,14.420654,0.0,0.03097578,0.030975768,0.047642786,75.0,14.463593,0.0,0.0,0.0,1462.5573,3.0758016e-05,0.0,63.101406,86.1176,2.9766324,30.000002,0.109585546,65.83272,238.77898,121.90107,0.0,63.1014,0.109579064,0.0,60.362106,8.330017
42621,21997260.0,0.0,24.016693,24.099854,24.016693,25.243866,23.45868,22.696014,14.4852295,14.450928,14.450928,14.442627,0.0,0.030958652,0.030958643,0.04761788,71.0,14.463593,0.0,0.0,0.0,1475.0637,3.104438e-05,0.0,63.63109,82.11292,3.179686,30.000002,0.10952913,65.54844,238.89423,119.654396,0.0,63.63108,0.10952585,0.0,60.88267,8.330017
42622,21997320.0,0.0,24.0542,24.11496,24.0542,25.32013,23.466492,22.703613,14.544495,14.4809265,14.4809265,14.4722595,0.0,0.030931666,0.030931663,0.04757655,67.0,14.5469055,0.0,0.0,0.0,1462.0171,3.0495396e-05,0.0,64.17337,78.18833,3.3827715,30.000002,0.109432176,65.264114,239.02217,117.43232,0.0,64.17336,0.10942995,0.0,61.413986,8.330017
42623,21997380.0,0.0,24.091644,24.12973,24.091644,25.39618,23.474426,22.711304,14.559723,14.509949,14.509949,14.501343,0.0,0.030897232,0.03089723,0.04751961,63.0,14.5469055,0.0,0.0,0.0,1474.5355,3.0787978e-05,0.0,64.73593,74.31458,3.585844,30.000002,0.109300494,64.97981,239.16267,115.22166,0.0,64.73593,0.10929769,0.0,61.964165,8.330017
42624,21997440.0,0.0,24.128998,24.144196,24.128998,25.472076,23.482452,22.719086,14.564209,14.530212,14.530212,14.5225525,0.0,0.030851102,0.030851098,0.047440454,59.0,14.5469055,0.0,0.0,0.0,1484.9427,3.102469e-05,0.0,65.31921,70.485825,3.7889223,30.000002,0.109132886,64.69551,239.31512,113.02176,0.0,65.31921,0.10913461,0.0,62.534428,8.330017
42625,21997500.0,0.0,24.16629,24.158356,24.16629,25.547821,23.49057,22.726929,14.624542,14.560272,14.560272,14.551941,0.0,0.030795159,0.030795159,0.04734341,55.0,14.6302185,0.0,0.0,0.00025306214,1469.9866,3.0437952e-05,0.0,65.92648,66.70732,3.991947,30.000002,0.108921945,64.41128,239.47958,110.83102,0.0,65.92648,0.10892577,0.0,63.128197,8.330017
42626,21997560.0,0.0,24.20465,24.17221,24.20465,25.615448,23.498566,22.73468,14.642487,14.592041,14.592041,14.583405,0.0,0.03067613,0.030676126,0.04754876,51.0,14.6302185,0.0,0.0,0.93718934,1482.2262,3.070505e-05,0.0,66.57212,62.737404,4.1984277,30.000002,0.108885825,64.1222,239.65395,108.58955,0.0,66.57212,0.108892426,0.0,63.911736,8.330017
42627,21997620.0,0.0,24.25415,24.18576,24.25415,25.682129,23.506805,22.742615,14.652588,14.614929,14.614929,14.60733,0.0,0.030472947,0.030472947,0.04847579,47.0,14.6302185,0.0,0.0,2.5354528,1499.0801,3.101819e-05,0.0,67.318886,58.299667,4.4135118,30.000002,0.109399505,63.821083,239.8279,106.263466,0.0,67.318886,0.10940985,0.0,65.11946,8.330017
42628,21997680.0,0.0,24.312836,24.199036,24.312866,25.747192,23.51532,22.750793,14.730713,14.648041,14.648041,14.64093,0.0,0.030208945,0.030208942,0.050010297,43.0,14.713501,0.0,0.0,4.7779207,1499.9431,3.0712363e-05,0.0,68.18966,53.53443,4.6355968,30.000002,0.110402696,63.510162,239.99602,103.900635,0.0,68.18966,0.1104183,0.0,66.73498,8.330017
42629,21997740.0,0.0,24.38092,24.212006,24.38095,25.809875,23.5242,22.759308,14.752228,14.6875305,14.6875305,14.681976,0.0,0.029880399,0.029880399,0.052180085,39.0,14.713501,0.0,0.0,7.6361275,1532.4623,3.129963e-05,0.0,69.213806,48.499924,4.865881,30.000002,0.11190836,63.187767,240.15164,101.52685,0.0,69.2138,0.11193092,0.0,68.832634,8.330017
42630,21997800.0,0.0,24.457,24.2247,24.457092,25.869507,23.533508,22.768219,14.76886,14.717285,14.717285,14.714508,0.0,0.029484548,0.029484548,0.054929137,35.0,14.713501,0.0,0.0,11.076044,1572.317,3.2041728e-05,0.0,70.42262,43.29641,5.104078,30.000002,0.11385593,62.85429,240.29015,99.16833,0.0,70.42262,0.11388777,0.0,71.46806,8.330017
42631,21997860.0,0.0,24.536865,24.237122,24.536987,25.918365,23.54309,22.777283,14.845612,14.755951,14.755951,14.757629,0.0,0.029032363,0.029032363,0.058289774,31.666666,14.796814,0.0,0.0,14.968595,1595.127,3.2142383e-05,0.0,71.853676,38.08607,5.3502264,30.000002,0.11629903,62.509686,240.39522,96.925156,0.0,71.853676,0.11634396,0.0,74.69005,8.330017
42632,21997920.0,0.0,24.621613,24.249268,24.621796,25.962982,23.553192,22.786835,14.871399,14.797333,14.797333,14.804077,0.0,0.02848868,0.02848868,0.062130354,28.333334,14.796814,0.0,0.0,19.267683,1649.1279,3.3149987e-05,0.0,73.52886,32.985397,5.6056833,30.000002,0.11903125,62.152046,240.47139,94.79314,0.0,73.52886,0.11909319,0.0,78.455284,8.330017
42633,21997980.0,0.0,24.709473,24.261139,24.709778,26.002747,23.563965,22.796936,14.882935,14.8284,14.8284,14.838684,0.0,0.02783605,0.02783605,0.06632877,25.0,14.796814,0.0,0.0,23.93817,1705.4504,3.419853e-05,0.0,75.508995,28.093891,5.870173,30.000002,0.12190569,61.781757,240.5214,92.78403,0.0,75.508995,0.121990256,0.0,82.82234,8.330017
42634,21998040.0,0.0,24.797333,24.272766,24.797821,26.036987,23.575409,22.807648,14.954773,14.865295,14.865295,14.8828125,0.0,0.02721593,0.02721593,0.07104699,25.0,14.880096,0.0,0.0,28.939295,1743.0867,3.456391e-05,0.0,77.81474,23.834707,6.140233,30.000002,0.12535313,61.403675,240.4856,91.276535,0.0,77.81474,0.12547061,0.0,87.82336,8.330017
42635,21998100.0,0.0,24.882294,24.284119,24.883026,26.065704,23.587524,22.81894,14.9783325,14.904205,14.904205,14.927795,0.0,0.026575934,0.026575934,0.075989716,25.0,14.880096,0.0,0.0,34.18545,1810.9304,3.5821493e-05,0.0,80.40291,20.254768,6.4172587,30.000002,0.12897459,61.01584,240.3926,90.185974,0.0,80.40291,0.12913397,0.0,93.41429,8.330017
42636,21998160.0,0.0,24.945465,24.295227,24.946503,26.084015,23.599854,22.830383,14.985413,14.933624,14.933624,14.957977,0.0,0.026276084,0.026276084,0.080082275,25.0,14.880096,0.0,0.0,39.564903,1876.2849,3.7074562e-05,0.0,83.26229,17.576515,6.6784563,30.000002,0.13242273,60.650166,240.25893,89.5588,0.0,83.26229,0.13263288,0.0,98.89122,8.330017
42637,21998220.0,1.0,24.919434,24.306091,24.920563,26.100128,23.61148,22.841156,15.046936,14.968842,14.968842,14.996094,0.0,0.02804156,0.02804156,0.08041071,33.333332,14.963409,0.0,0.0,45.096397,1907.878,3.748573e-05,0.0,85.446205,17.340996,6.81886,30.000002,0.13623829,60.453594,239.96738,90.50157,0.0,85.446205,0.1364947,0.0,99.94977,8.330017
42638,21998280.0,1.0,24.900513,24.316711,24.901764,26.115662,23.621521,22.850647,15.066803,15.006866,15.006866,15.032959,0.0,0.0297626,0.0297626,0.08166412,41.666668,14.963409,0.0,0.0,50.77537,1972.4401,3.879461e-05,0.0,86.53958,18.114386,6.969399,30.000002,0.14087926,60.242844,239.58046,92.298386,0.0,86.53958,0.14119129,0.0,99.99621,8.330017
42639,21998340.0,1.0,24.900482,24.327087,24.901978,26.128937,23.630188,22.858948,15.08551,15.0381775,15.0381775,15.059692,0.0,0.031221531,0.031221531,0.08441964,50.0,14.963409,0.0,0.0,56.57714,2049.6313,4.030402e-05,0.0,86.907104,19.465345,7.1399436,30.000002,0.14647894,60.004078,239.14677,94.7395,0.0,86.907104,0.14686659,0.0,99.99317,8.330017
42640,21998400.0,2.0,24.914398,24.33725,24.916199,26.138031,23.637634,22.86618,15.16861,15.082886,15.082886,15.10788,0.0,0.032565758,0.032565758,0.088853315,60.666668,15.046692,0.0,0.0,62.453514,2118.4253,4.1292722e-05,0.0,86.65416,21.510693,7.316714,30.000002,0.15349771,59.7566,238.70836,98.04777,0.0,86.65416,0.15398932,0.0,99.99977,8.330017
42641,21998460.0,2.0,24.93686,24.347198,24.939117,26.138977,23.643768,22.872253,15.20813,15.134216,15.134216,15.161774,0.0,0.033753853,0.033753853,0.094760336,71.333336,15.046692,0.0,0.0,68.29547,2230.1802,4.3376454e-05,0.0,85.8489,24.262342,7.50286,30.000002,0.1616441,59.496,238.42644,102.17448,0.0,85.8489,0.16227266,0.0,100.000015,8.330017
42642,21998520.0,2.0,24.96634,24.356903,24.969177,26.132568,23.649078,22.877625,15.23877,15.178955,15.178955,15.205322,0.0,0.034740478,0.034740478,0.1020929,82.0,15.046692,0.0,0.0,74.03342,2357.067,4.575191e-05,0.0,84.57573,27.790962,7.690485,30.000002,0.17077123,59.23332,238.53949,107.155396,0.0,84.57573,0.17157792,0.0,100.000015,8.330017
42643,21998580.0,2.0,24.999725,24.366394,25.003296,26.116455,23.653717,22.882416,15.3159485,15.233307,15.233307,15.265106,0.0,0.035490513,0.035490513,0.110883296,92.666664,15.130005,0.0,0.0,79.55184,2468.7578,4.751406e-05,0.0,82.90284,32.22767,7.8688993,30.000002,0.18083109,58.98354,239.43224,113.09692,0.0,82.90284,0.18184873,0.0,100.0,8.330017
42644,21998640.0,2.0,25.032257,24.375671,25.036774,26.090912,23.65802,22.886932,15.351044,15.285614,15.285614,15.318573,0.0,0.03600868,0.03600868,0.12076482,103.333336,15.130005,0.0,0.0,84.77114,2617.1772,5.0273844e-05,0.0,81.01004,37.531208,8.05998,30.000002,0.19146071,58.71603,241.66096,119.92608,0.0,81.01004,0.19278702,0.0,100.0,8.330017
42645,21998700.0,2.0,25.060272,24.384766,25.065826,26.054626,23.66211,22.891327,15.372467,15.326538,15.326538,15.35498,0.0,0.036315005,0.036315005,0.13161571,114.0,15.130005,0.0,0.0,89.58056,2772.0527,5.3174237e-05,0.0,78.98809,43.75355,8.236959,30.000002,0.20256922,58.468258,246.06673,127.67772,0.0,78.98809,0.20425145,0.0,100.0,8.330017
42646,21998760.0,1.0,25.079742,24.393646,25.086365,26.006195,23.666168,22.895477,15.433136,15.371643,15.371643,15.404175,0.0,0.036379054,0.036379054,0.14297211,122.333336,15.213318,0.0,0.0,93.80209,2896.844,5.5220386e-05,0.0,76.92826,50.709774,8.391599,30.000002,0.21364972,58.251762,252.89055,136.10088,0.0,76.92826,0.21571827,0.0,100.0,8.330017
42647,21998820.0,1.0,25.08844,24.402344,25.096283,25.94693,23.67038,22.89978,15.451447,15.41037,15.41037,15.439423,0.0,0.036283933,0.036283933,0.15457352,130.66667,15.213318,0.0,0.0,97.399605,3047.0852,5.807141e-05,0.0,74.9263,58.315613,8.563855,30.000002,0.2245663,58.0106,261.29535,145.15207,0.0,74.9263,0.22715679,0.0,100.0,8.330017
42648,21998880.0,1.0,25.084564,24.410828,25.093506,25.876312,23.674835,22.904297,15.457092,15.435944,15.435944,15.455322,0.0,0.036095455,0.036095455,0.16630496,139.0,15.213318,0.0,0.0,100.0,3193.4414,6.0896247e-05,0.0,73.02423,66.52546,8.710707,30.000002,0.23537153,57.805016,271.0452,154.8021,0.0,73.02423,0.23851225,0.0,100.0,8.330017
42649,21998940.0,1.0,25.066711,24.419159,25.076416,25.793457,23.679504,22.908997,15.358337,15.417816,15.417816,15.395142,1.0,0.035851207,0.035851207,0.17802711,147.33333,15.0466,0.0,0.0,100.0,3400.9841,6.566428e-05,0.0,71.24357,75.25927,8.833205,30.000002,0.24602555,57.633514,281.80368,164.99757,0.0,71.24357,0.24974729,0.0,100.0,8.330017
42650,21999000.0,1.0,25.03299,24.427277,25.043304,25.698242,23.684235,22.913757,15.328461,15.384613,15.384613,15.3479,1.0,0.03563138,0.03563138,0.18939899,155.66667,15.0466,0.0,0.0,100.0,3545.4421,6.871982e-05,0.0,69.58858,84.62112,8.959711,30.000002,0.25632238,57.456406,293.16116,175.77527,0.0,69.58858,0.26070908,0.0,99.900505,8.330017
42651,21999060.0,1.0,24.971802,24.435242,24.981781,25.5979,23.68872,22.918182,15.292969,15.354462,15.354462,15.315277,1.0,0.03621187,0.03621187,0.1965716,164.0,15.0466,0.0,0.0,100.0,3658.6426,7.135919e-05,0.0,67.80481,98.75471,9.049178,30.000002,0.26409718,57.33115,304.7702,189.38489,0.0,67.80481,0.26902717,0.0,97.96857,8.330017
42652,21999120.0,1.0,24.895874,24.443054,24.904968,25.49292,23.692352,22.921875,15.142426,15.286835,15.286835,15.203796,1.0,0.03680447,0.03680447,0.19924767,172.33333,14.879913,0.0,0.0,99.02179,3785.9976,7.528176e-05,0.0,65.566734,118.67672,9.144554,30.000002,0.26753205,57.197624,314.9872,205.81773,0.0,65.566734,0.2729012,0.0,94.62649,8.330017
42653,21999180.0,1.0,24.815002,24.450684,24.822815,25.387115,23.695251,22.924866,15.040863,15.197571,15.197571,15.095734,1.0,0.03705979,0.03705979,0.1978966,180.66667,14.879913,0.0,0.0,96.806625,3802.1665,7.6549586e-05,0.0,63.166054,142.84962,9.260791,30.000002,0.2663403,57.034893,322.312,223.46063,0.0,63.166054,0.27206144,0.0,90.81319,8.330017
42654,21999240.0,1.0,24.735443,24.45816,24.74179,25.284698,23.697693,22.92746,14.936371,15.101746,15.101746,14.992828,1.0,0.036849108,0.036849108,0.19324322,189.0,14.879913,0.0,0.0,93.582825,3758.5288,7.659617e-05,0.0,60.84903,168.5743,9.391926,30.000002,0.2610174,56.851303,325.84753,240.03313,0.0,60.84903,0.266978,0.0,87.10642,8.330017
42655,21999300.0,1.0,24.659424,24.465485,24.664124,25.18811,23.700012,22.929901,14.749725,14.973877,14.973877,14.833221,1.0,0.036318675,0.036318675,0.18626304,197.33333,14.713196,0.0,0.0,89.41146,3728.9639,7.769948e-05,0.0,58.804672,192.71942,9.537511,30.000002,0.25282496,56.647484,325.80673,253.4839,0.0,58.804672,0.2589454,0.0,83.78572,8.330017
42656,21999360.0,1.0,24.592773,24.472656,24.595886,25.10617,23.702393,22.932343,14.6397705,14.842499,14.842499,14.7030945,1.0,0.03565801,0.03565801,0.17802487,205.66667,14.713196,0.0,0.0,84.50261,3615.8818,7.620848e-05,0.0,57.099922,213.431,9.696431,30.000002,0.24314424,56.425,323.2405,263.0941,0.0,57.099922,0.24938616,0.0,80.90257,8.330017
42657,21999420.0,1.0,24.531433,24.479706,24.532837,25.033264,23.704926,22.934875,14.557526,14.729248,14.729248,14.6073,1.0,0.035011414,0.035011414,0.16911839,214.0,14.713196,0.0,0.0,78.9134,3479.788,7.3950716e-05,0.0,55.72315,230.46562,9.858544,30.000002,0.23285802,56.198036,319.1797,269.24768,0.0,55.72315,0.23917626,0.0,78.35761,8.330017
42658,21999480.0,0.0,24.47644,24.486603,24.476166,24.970978,23.707764,22.937622,14.53894,14.648468,14.648468,14.561829,0.0,0.034241214,0.034241214,0.1591247,210.0,14.796509,0.0,0.0,72.740944,3291.798,6.99808e-05,0.0,54.688282,240.09993,10.030721,30.000002,0.22130714,55.95699,312.0334,269.29202,0.0,54.688282,0.2276193,0.0,76.1495,8.330017
42659,21999540.0,0.0,24.428009,24.493378,24.426056,24.920197,23.71106,22.940765,14.509308,14.590454,14.590454,14.528503,0.0,0.033579785,0.033579785,0.14907089,206.0,14.796509,0.0,0.0,66.12774,3121.303,6.6509325e-05,0.0,54.00185,244.14394,10.20344,30.000002,0.20994891,55.715187,304.11658,265.56506,0.0,54.00185,0.21623486,0.0,74.224846,8.330017
42660,21999600.0,0.0,24.385254,24.5,24.381683,24.880981,23.714752,22.944244,14.494843,14.548828,14.548828,14.505768,0.0,0.03305927,0.03305927,0.13894983,202.0,14.796509,0.0,0.0,59.184082,2952.3926,6.296852e-05,0.0,53.562885,244.83902,10.37462,30.000002,0.19884433,55.475533,296.2366,259.75037,0.0,53.562885,0.20506735,0.0,72.40766,8.330017
42661,21999660.0,0.0,24.350891,24.5065,24.345825,24.857971,23.71878,22.948029,14.54184,14.536499,14.536499,14.521576,0.0,0.03266302,0.03266302,0.12886849,198.0,14.879791,0.0,0.0,52.081436,2760.3418,5.8455524e-05,0.0,53.31276,243.2059,10.545263,30.000002,0.18805966,55.236633,288.7287,252.6537,0.0,53.31276,0.19418967,0.0,70.63491,8.330017
42662,21999720.0,0.0,24.321716,24.512817,24.315247,24.846558,23.723145,22.952118,14.562378,14.5425415,14.5425415,14.544525,0.0,0.032366827,0.032366827,0.118903026,194.0,14.879791,0.0,0.0,44.92575,2599.7478,5.493565e-05,0.0,53.19676,240.14278,10.713581,30.000002,0.17762668,55.000984,281.63644,244.91652,0.0,53.19676,0.18362956,0.0,68.855354,8.330017
42663,21999780.0,0.0,24.296967,24.518982,24.289246,24.846497,23.727783,22.956451,14.582336,14.554718,14.554718,14.564056,0.0,0.032147646,0.032147646,0.109119594,190.0,14.879791,0.0,0.0,37.825157,2448.221,5.1641848e-05,0.0,53.180313,236.12924,10.8787,30.000002,0.16756405,54.76982,274.8915,236.87943,0.0,53.180313,0.17340621,0.0,67.04204,8.330017
42664,21999840.0,0.0,24.276093,24.524902,24.267181,24.857513,23.732666,22.96103,14.656067,14.5849,14.5849,14.606445,0.0,0.03198377,0.03198377,0.09960922,186.0,14.963104,0.0,0.0,30.891884,2278.853,4.764222e-05,0.0,53.237568,231.46478,11.046581,30.000002,0.15789685,54.534786,268.64798,228.76863,0.0,53.237568,0.163567,0.0,65.18501,8.330017
42665,21999900.0,0.0,24.2583,24.53067,24.248291,24.879028,23.737793,22.96582,14.690247,14.6232605,14.6232605,14.649139,0.0,0.0318572,0.0318572,0.09047203,182.0,14.963104,0.0,0.0,24.227797,2143.842,4.4716373e-05,0.0,53.35082,226.31535,11.20922,30.000002,0.14870478,54.30709,262.9915,220.72737,0.0,53.35082,0.15417576,0.0,63.286854,8.330017
42666,21999960.0,0.0,24.24237,24.536194,24.231323,24.909729,23.742981,22.970764,14.716675,14.657257,14.657257,14.68045,0.0,0.031761903,0.031761903,0.081810124,178.0,14.963104,0.0,0.0,17.945068,2019.9504,4.2077987e-05,0.0,53.51181,220.80896,11.375983,30.000002,0.14005053,54.073627,257.976,212.88312,0.0,53.51181,0.14532521,0.0,61.35804,8.330017
42667,22000020.0,0.0,24.227936,24.541473,24.215912,24.948853,23.748352,22.975891,14.799377,14.703064,14.703064,14.726593,0.0,0.03167502,0.03167502,0.07373684,174.0,15.046417,0.0,0.0,12.069874,1880.0201,3.881089e-05,0.0,53.706944,214.94441,11.533582,30.000002,0.13200465,53.85299,253.58104,205.26634,0.0,53.706944,0.13707498,0.0,59.411915,8.330017
42668,22000080.0,0.0,24.214874,24.54654,24.201935,24.99646,23.753967,22.981262,14.83606,14.752869,14.752869,14.773346,0.0,0.031601775,0.031601775,0.066321395,170.0,15.046417,0.0,0.0,6.712148,1776.3446,3.6617297e-05,0.0,53.936344,208.82468,11.689543,30.000002,0.124638855,53.634636,249.81255,197.97499,0.0,53.936344,0.12951252,0.0,57.447086,8.330017
42669,22000140.0,0.0,24.203033,24.55133,24.189209,25.051758,23.759766,22.986786,14.864136,14.794495,14.794495,14.809082,0.0,0.031538103,0.031538103,0.05962511,166.0,15.046417,0.0,0.0,1.9486796,1684.022,3.4690474e-05,0.0,54.19497,202.52237,11.84331,30.000002,0.11799285,53.419365,246.64223,191.06477,0.0,54.19497,0.122688524,0.0,55.49572,8.330017
42670,22000200.0,0.0,24.196136,24.555878,24.181519,25.113922,23.765808,22.992523,14.952026,14.845642,14.845642,14.853851,0.0,0.03144159,0.03144159,0.054197736,162.0,15.1297,0.0,0.0,0.0,1580.9202,3.2242515e-05,0.0,54.484104,195.56203,11.9982395,30.000002,0.11248203,53.20246,244.20883,184.50458,0.0,54.484104,0.11706411,0.0,53.84067,8.330017
42671,22000260.0,0.0,24.208038,24.56015,24.193176,25.173737,23.77182,22.998444,15.008148,14.902863,14.902863,14.904907,0.0,0.031280223,0.031280223,0.051703893,158.0,15.1297,0.0,0.0,0.0,1535.4524,3.1167696e-05,0.0,54.860985,186.78647,12.143533,30.000002,0.10960185,52.999054,242.5756,178.46005,0.0,54.860985,0.114247285,0.0,53.394924,8.330017
42672,22000320.0,0.0,24.226654,24.564117,24.211792,25.235657,23.778137,23.004608,15.055206,14.958099,14.958099,14.955292,0.0,0.031195944,0.031195944,0.050174568,154.0,15.1297,0.0,0.0,0.0,1511.7872,3.059821e-05,0.0,55.29086,178.46703,12.281099,30.000002,0.107778035,52.80646,241.45569,173.23396,0.0,55.29086,0.112550616,0.0,53.324135,8.330017
42673,22000380.0,0.0,24.250061,24.56781,24.235382,25.29889,23.784668,23.010986,15.152039,15.023621,15.023621,15.015991,0.0,0.031158201,0.031158201,0.04927471,150.0,15.213013,0.0,0.0,0.0,1477.0084,2.9579747e-05,0.0,55.735565,170.83258,12.41211,30.000002,0.10663467,52.623047,240.67113,168.72557,0.0,55.735565,0.11157671,0.0,53.471172,8.330017
42674,22000440.0,0.0,24.276306,24.571198,24.262054,25.362854,23.791443,23.017578,15.188232,15.087433,15.087433,15.076691,0.0,0.031151257,0.031151257,0.048739906,146.0,15.213013,0.0,0.0,0.0,1476.0681,2.9528714e-05,0.0,56.180687,163.86607,12.54055,30.000002,0.105887465,52.44323,240.10153,164.76994,0.0,56.180687,0.11102928,0.0,53.73052,8.330017
42675,22000500.0,0.0,24.304504,24.57428,24.290833,25.427216,23.79837,23.024353,15.206512,15.134369,15.134369,15.123108,0.0,0.031165056,0.031165056,0.048448276,142.0,15.213013,0.0,0.0,0.0,1479.3279,2.9572446e-05,0.0,56.617523,157.5315,12.668687,30.000002,0.10539897,52.26384,239.6809,161.27504,0.0,56.617523,0.110766426,0.0,54.054665,8.330017
42676,22000560.0,0.0,24.330475,24.576996,24.317444,25.48349,23.805023,23.031006,15.279877,15.183777,15.183777,15.171478,0.0,0.031190434,0.031190434,0.04830492,138.0,15.296295,0.0,0.0,0.0,1460.5753,2.8936178e-05,0.0,57.039864,151.77019,12.783766,30.000002,0.10508884,52.102726,239.36438,158.15479,0.0,57.039864,0.11067431,0.0,54.409225,8.330017
42677,22000620.0,0.0,24.356934,24.579407,24.344635,25.539856,23.811768,23.037811,15.299652,15.22879,15.22879,15.216492,0.0,0.031218747,0.031218747,0.048239578,134.0,15.296295,0.0,0.0,0.0,1469.8256,2.9125062e-05,0.0,57.447083,146.46082,12.906798,30.000002,0.10483615,51.93048,239.11966,155.30516,0.0,57.447083,0.11066689,0.0,54.774303,8.330017
42678,22000680.0,0.0,24.385529,24.58142,24.374207,25.5961,23.818634,23.044647,15.307373,15.260162,15.260162,15.249298,0.0,0.03122656,0.03122656,0.0484045,130.0,15.296295,0.0,0.0,0.61697286,1479.2555,2.9299194e-05,0.0,57.844482,141.30591,13.022019,30.000002,0.10476459,51.769173,238.92744,152.61157,0.0,57.844482,0.1108469,0.0,55.224766,8.330017
42679,22000740.0,0.0,24.422272,24.5831,24.412537,25.651611,23.825562,23.051605,15.384552,15.298706,15.298706,15.288055,0.0,0.031196652,0.031196652,0.049300265,126.0,15.379608,0.0,0.0,1.8599706,1471.6312,2.8871022e-05,0.0,58.25799,135.87419,13.13507,30.000002,0.10527928,51.610905,238.78503,150.03973,0.0,58.25799,0.11168268,0.0,55.976856,8.330017
42680,22000800.0,0.0,24.465057,24.584412,24.457458,25.70575,23.832672,23.058716,15.405792,15.339966,15.339966,15.330292,0.0,0.031150263,0.031150263,0.050789695,122.0,15.379608,0.0,0.0,3.6331494,1496.4248,2.9300374e-05,0.0,58.69447,130.30258,13.241346,30.000002,0.10629779,51.462112,238.68169,147.60817,0.0,58.69447,0.113079034,0.0,56.981342,8.330017
