,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42681,22000860.0,0.0,24.51004,24.585327,24.505035,25.750092,23.839508,23.065704,15.421173,15.370636,15.370636,15.363373,0.0,0.031093173,0.031093173,0.052864805,118.0,15.379608,0.0,0.0,5.8016043,1528.3342,2.9868042e-05,0.0,59.15953,124.6173,13.34037,30.000002,0.10781823,51.32348,238.60945,145.31953,0.0,59.15953,0.11503984,0.0,58.24957,8.330017
42682,22000920.0,0.0,24.559021,24.585846,24.55716,25.791687,23.846497,23.072845,15.499176,15.411346,15.411346,15.406677,0.0,0.031028837,0.031028837,0.055494826,114.0,15.462921,0.0,0.0,8.387711,1542.4504,2.9840217e-05,0.0,59.655933,118.8598,13.429572,30.000002,0.10981909,51.198597,238.56151,143.17334,0.0,59.655933,0.117541194,0.0,59.780727,8.330017
42683,22000980.0,0.0,24.611603,24.585968,24.613464,25.83014,23.853668,23.08014,15.524261,15.45401,15.45401,15.452698,0.0,0.030950233,0.030950233,0.058689915,110.0,15.462921,0.0,0.0,11.327074,1589.8363,3.06899e-05,0.0,60.187443,112.99153,13.519891,30.000002,0.11226385,51.072155,238.53192,141.1329,0.0,60.187443,0.12057803,0.0,61.54962,8.330017
42684,22001040.0,0.0,24.666687,24.585663,24.672943,25.864716,23.861023,23.087616,15.539215,15.486237,15.486237,15.48819,0.0,0.030860629,0.030860629,0.062451452,106.0,15.462921,0.0,0.0,14.591196,1643.4666,3.164552e-05,0.0,60.761963,107.02092,13.5904045,30.000002,0.11520606,50.973434,238.5181,139.19315,0.0,60.761963,0.124160886,0.0,63.52731,8.330017
42685,22001100.0,0.0,24.722595,24.5849,24.733734,25.894684,23.86856,23.095245,15.61554,15.527344,15.527344,15.534729,0.0,0.030763764,0.030763764,0.0667289,102.0,15.546204,0.0,0.0,18.146408,1678.1998,3.199454e-05,0.0,61.383705,101.00315,13.638757,30.000002,0.11861243,50.90574,238.51909,137.3537,0.0,61.383705,0.1282445,0.0,65.69133,8.330017
42686,22001160.0,0.0,24.774261,24.58374,24.790344,25.913483,23.875946,23.102844,15.636597,15.568054,15.568054,15.579987,0.0,0.030666925,0.030666925,0.07141296,98.0,15.546204,0.0,0.0,21.843287,1744.5779,3.3190106e-05,0.0,62.05632,95.038635,13.674717,30.000002,0.12237734,50.8554,238.53561,135.62453,0.0,62.05632,0.13273463,0.0,67.99207,8.330017
42687,22001220.0,0.0,24.822601,24.582092,24.843842,25.92743,23.883484,23.110565,15.648682,15.598511,15.598511,15.612335,0.0,0.030563254,0.030563254,0.07633553,94.0,15.546204,0.0,0.0,25.637558,1813.5658,3.444054e-05,0.0,62.7729,89.196884,13.73406,30.000002,0.1262387,50.772316,238.56645,133.9715,0.0,62.7729,0.13745078,0.0,70.370964,8.330017
42688,22001280.0,0.0,24.8667,24.579987,24.892883,25.935608,23.891205,23.11847,15.714081,15.63623,15.63623,15.655823,0.0,0.03046498,0.03046498,0.08145356,90.0,15.629517,0.0,0.0,29.491306,1857.0582,3.4954366e-05,0.0,63.54154,83.53241,13.738008,30.000002,0.13041551,50.76679,238.61702,132.41641,0.0,63.54154,0.14236978,0.0,72.8189,8.330017
42689,22001340.0,0.0,24.904999,24.577423,24.936005,25.937561,23.89914,23.126556,15.731262,15.670441,15.670441,15.692291,0.0,0.030376278,0.030376278,0.08666042,86.0,15.629517,0.0,0.0,33.328743,1929.5746,3.6281428e-05,0.0,64.359764,78.11383,13.755708,30.000002,0.13461605,50.742004,238.69252,130.9643,0.0,64.359764,0.14738977,0.0,75.30558,8.330017
42690,22001400.0,0.0,24.937561,24.57434,24.973022,25.934021,23.907196,23.134766,15.737915,15.694519,15.694519,15.714844,0.0,0.030287066,0.030287066,0.09182945,82.0,15.629517,0.0,0.0,37.08952,2000.6848,3.7585953e-05,0.0,65.219376,72.96377,13.767466,30.000002,0.13878681,50.725548,238.79503,129.58643,0.0,65.219376,0.15237804,0.0,77.80379,8.330017
42691,22001460.0,0.0,24.962524,24.5708,25.001892,25.922546,23.915009,23.142761,15.796875,15.727814,15.727814,15.753754,0.0,0.03019373,0.03019373,0.09685771,78.0,15.712799,0.0,0.0,40.694298,2040.3314,3.805058e-05,0.0,66.11496,68.105446,13.775688,30.000002,0.14283676,50.714035,238.92567,128.2689,0.0,66.11496,0.15723154,0.0,80.29427,8.330017
42692,22001520.0,0.0,24.98111,24.566711,25.024078,25.906494,23.922943,23.15094,15.809845,15.758911,15.758911,15.785736,0.0,0.030108958,0.030108958,0.10168203,74.0,15.712799,0.0,0.0,44.117596,2105.1992,3.925321e-05,0.0,67.0481,63.575882,13.801652,30.000002,0.1466418,50.67769,239.08647,127.02437,0.0,67.0481,0.16189127,0.0,82.764114,8.330017
42693,22001580.0,0.0,24.993927,24.562134,25.039734,25.885956,23.931,23.15918,15.81073,15.779572,15.779572,15.801331,0.0,0.030033521,0.030033521,0.106245995,70.0,15.712799,0.0,0.0,47.318344,2165.538,4.0378407e-05,0.0,68.01585,59.38066,13.804066,30.000002,0.15031806,50.67431,239.27586,125.84997,0.0,68.01585,0.16630557,0.0,85.205635,8.330017
42694,22001640.0,0.0,25.000732,24.557007,25.048523,25.860779,23.939178,23.167542,15.86322,15.806305,15.806305,15.832428,0.0,0.029976245,0.029976245,0.11047306,66.0,15.796112,0.0,0.0,50.22303,2191.2175,4.060516e-05,0.0,69.01519,55.53653,13.788509,30.000002,0.15380588,50.696087,239.48904,124.74779,0.0,69.01519,0.17041434,0.0,87.597496,8.330017
42695,22001700.0,0.0,25.001923,24.55133,25.051575,25.832092,23.947449,23.175995,15.871979,15.831421,15.831421,15.856873,0.0,0.029927857,0.029927857,0.11431893,62.0,15.796112,0.0,0.0,52.831394,2240.5862,4.1538857e-05,0.0,70.034294,52.026592,13.808499,30.000002,0.1568414,50.668102,239.71693,123.70237,0.0,70.034294,0.17416811,0.0,89.92989,8.330017
42696,22001760.0,0.0,24.997498,24.545105,25.047943,25.798798,23.955383,23.184204,15.869598,15.846436,15.846436,15.865112,0.0,0.029896446,0.029896446,0.117732316,58.0,15.796112,0.0,0.0,55.067837,2283.7239,4.2368152e-05,0.0,71.070435,48.845474,13.797571,30.000002,0.15966383,50.683403,239.94539,122.70369,0.0,71.070435,0.17751227,0.0,92.18444,8.330017
42697,22001820.0,0.0,24.988312,24.5383,25.039215,25.762817,23.963379,23.192444,15.918335,15.869293,15.869293,15.89328,0.0,0.02987949,0.02987949,0.12066669,54.0,15.879395,0.0,0.0,56.923794,2289.7017,4.225248e-05,0.0,72.11395,45.97112,13.805376,30.000002,0.16203184,50.67247,240.1583,121.73687,0.0,72.11395,0.18041283,0.0,94.3421,8.330017
42698,22001880.0,0.0,24.97528,24.530945,25.026398,25.724976,23.971405,23.200714,15.925507,15.891052,15.891052,15.914459,0.0,0.02987271,0.02987271,0.123124115,50.0,15.879395,0.0,0.0,58.413498,2319.0454,4.2833242e-05,0.0,73.158714,43.3703,13.82858,30.000002,0.16395354,50.639988,240.34215,120.787636,0.0,73.158714,0.18286473,0.0,96.400246,8.330017
42699,22001940.0,0.0,24.959076,24.52298,25.009827,25.685516,23.979462,23.209015,15.922272,15.904327,15.904327,15.920898,0.0,0.02987768,0.02987768,0.125093,46.0,15.879395,0.0,0.0,59.514355,2341.9917,4.3303517e-05,0.0,74.20095,41.015495,13.841963,30.000002,0.16552451,50.621254,240.48058,119.837715,0.0,74.20095,0.18484263,0.0,98.34762,8.330017
42700,22002000.0,1.0,24.937256,24.514435,24.986877,25.644379,23.987366,23.217194,15.985565,15.928284,15.928284,15.953949,0.0,0.030383354,0.030383354,0.12774263,54.333332,15.9627075,0.0,0.0,60.183685,2343.169,4.3041116e-05,0.0,75.107834,40.284203,13.815559,30.000002,0.16866335,50.658215,241.08792,120.47555,0.0,75.107834,0.18851039,0.0,99.77874,8.330017
42701,22002060.0,1.0,24.908112,24.505249,24.955597,25.602264,23.994263,23.224579,16.010986,15.960297,15.960297,15.990387,0.0,0.031305086,0.031305086,0.13011177,62.666668,15.9627075,0.0,0.0,60.440605,2381.735,4.3748878e-05,0.0,75.534996,41.51099,13.770082,30.000002,0.17235455,50.721886,242.1501,122.59344,0.0,75.534996,0.19272523,0.0,100.00036,8.330017
42702,22002120.0,1.0,24.881622,24.495483,24.92743,25.558197,24.000519,23.231384,16.029083,15.988464,15.988464,16.015564,0.0,0.03212224,0.03212224,0.13337284,71.0,15.9627075,0.0,0.0,60.246742,2428.5107,4.4613025e-05,0.0,75.51281,43.727177,13.724765,30.000002,0.17661059,50.785328,243.79906,125.60423,0.0,75.51281,0.19761701,0.0,99.93527,8.330017
42703,22002180.0,1.0,24.851624,24.485046,24.89508,25.511902,24.006042,23.23761,16.098053,16.02884,16.02884,16.064789,0.0,0.033126287,0.033126287,0.13646108,79.333336,16.04602,0.0,0.0,59.563435,2447.909,4.4749806e-05,0.0,75.05854,47.542416,13.654544,30.000002,0.18118162,50.88364,246.2362,129.80115,0.0,75.05854,0.20272255,0.0,99.03372,8.330017
42704,22002240.0,1.0,24.816406,24.473969,24.857056,25.464417,24.010773,23.243134,16.114777,16.06839,16.06839,16.10147,0.0,0.03429827,0.03429827,0.1385934,87.666664,16.04602,0.0,0.0,58.413643,2492.7349,4.563582e-05,0.0,74.04866,53.626373,13.601534,30.000002,0.18514132,50.95785,249.37675,135.39557,0.0,74.04866,0.20717856,0.0,97.00624,8.330017
42705,22002300.0,1.0,24.778809,24.46225,24.816315,25.416473,24.014618,23.247925,16.113953,16.094513,16.094513,16.115143,0.0,0.035419457,0.035419457,0.13952182,96.0,16.04602,0.0,0.0,56.782097,2528.241,4.6407713e-05,0.0,72.478745,62.391537,13.556756,30.000002,0.18801479,51.02054,252.78145,142.47449,0.0,72.478745,0.2103606,0.0,94.08538,8.330017
42706,22002360.0,1.0,24.74057,24.44986,24.774994,25.3703,24.017303,23.25177,16.152863,16.122803,16.122803,16.141876,0.0,0.036318626,0.036318626,0.13880274,104.333336,16.129303,0.0,0.0,54.680645,2512.9426,4.604205e-05,0.0,70.430336,74.32575,13.540739,30.000002,0.1890195,51.04297,256.02176,151.06194,0.0,70.430336,0.21146552,0.0,90.49274,8.330017
42707,22002420.0,1.0,24.703217,24.436798,24.734833,25.32663,24.01947,23.255188,16.136108,16.140045,16.140045,16.148102,0.0,0.036831234,0.036831234,0.13628687,112.666664,16.129303,0.0,0.0,52.170135,2503.015,4.6038473e-05,0.0,68.126045,89.15134,13.568645,30.000002,0.18764181,51.0039,258.62738,160.66428,0.0,68.126045,0.20998088,0.0,86.63849,8.330017
42708,22002480.0,1.0,24.668152,24.423035,24.697357,25.286774,24.021393,23.258392,16.103363,16.136383,16.136383,16.129242,0.0,0.036878694,0.036878694,0.132048,121.0,16.129303,0.0,0.0,49.27923,2466.343,4.5563673e-05,0.0,65.78431,105.88219,13.638642,30.000002,0.18384875,50.905903,260.2598,170.39282,0.0,65.78431,0.20584162,0.0,82.84437,8.330017
42709,22002540.0,0.0,24.637207,24.40857,24.664703,25.252777,24.02356,23.26175,16.111908,16.13147,16.13147,16.123169,0.0,0.036215827,0.036215827,0.12566943,117.0,16.212616,0.0,0.0,46.06082,2361.1372,4.358783e-05,0.0,63.728077,119.65111,13.778469,30.000002,0.17677724,50.71014,259.27136,176.45425,0.0,63.728077,0.19812554,0.0,79.537674,8.330017
42710,22002600.0,0.0,24.610687,24.393402,24.637054,25.225433,24.026337,23.265656,16.08368,16.118317,16.118317,16.105652,0.0,0.035307154,0.035307154,0.118770555,113.0,16.212616,0.0,0.0,42.618576,2265.9424,4.194488e-05,0.0,62.167187,128.92148,13.934832,30.000002,0.16884616,50.491238,256.88748,178.87587,0.0,62.167187,0.1893994,0.0,76.89866,8.330017
42711,22002660.0,0.0,24.588043,24.377502,24.613922,25.205994,24.029724,23.270172,16.065002,16.098328,16.098328,16.083252,0.0,0.034411184,0.034411184,0.111925796,109.0,16.212616,0.0,0.0,38.999958,2164.3308,4.0112445e-05,0.0,61.11824,133.43758,14.129766,30.000002,0.16087878,50.218327,253.76364,178.11127,0.0,61.11824,0.18075497,0.0,74.84059,8.330017
42712,22002720.0,0.0,24.568054,24.36087,24.59372,25.192657,24.033722,23.275177,16.117767,16.098938,16.098938,16.096039,0.0,0.03361645,0.03361645,0.1053281,105.0,16.295898,0.0,0.0,35.297535,2034.1665,3.747897e-05,0.0,60.416718,134.84674,14.2985735,30.000002,0.15346812,49.982,250.52432,175.51216,0.0,60.416718,0.17256096,0.0,73.12828,8.330017
42713,22002780.0,0.0,24.550537,24.343506,24.576294,25.185913,24.03836,23.2807,16.133423,16.111053,16.111053,16.11618,0.0,0.032966804,0.032966804,0.09907329,101.0,16.295898,0.0,0.0,31.564135,1939.3966,3.570441e-05,0.0,60.02223,133.74794,14.464305,30.000002,0.14665501,49.749973,247.41768,171.6247,0.0,60.02223,0.16500244,0.0,71.68925,8.330017
42714,22002840.0,0.0,24.535095,24.325348,24.56134,25.185333,24.043518,23.286713,16.14859,16.123901,16.123901,16.132019,0.0,0.032457143,0.032457143,0.09317157,97.0,16.295898,0.0,0.0,27.857903,1853.5299,3.4103086e-05,0.0,59.8654,130.96243,14.633411,30.000002,0.1404033,49.513226,244.72467,167.00902,0.0,59.8654,0.15807852,0.0,70.43837,8.330017
42715,22002900.0,0.0,24.521576,24.306458,24.548676,25.190826,24.049133,23.29309,16.225128,16.155212,16.155212,16.171967,0.0,0.0320732,0.0320732,0.08761839,93.0,16.379211,0.0,0.0,24.235195,1746.7706,3.191149e-05,0.0,59.896564,127.06178,14.803958,30.000002,0.13468954,49.27446,242.65009,162.02475,0.0,59.896564,0.15175633,0.0,69.32347,8.330017
42716,22002960.0,0.0,24.508911,24.286774,24.537048,25.200195,24.054901,23.299713,16.25119,16.191132,16.191132,16.210358,0.0,0.0317913,0.0317913,0.082395434,89.0,16.379211,0.0,0.0,20.73374,1677.5956,3.063639e-05,0.0,60.064594,122.54442,14.969657,30.000002,0.12947486,49.042477,241.11467,156.95181,0.0,60.064594,0.14596851,0.0,68.29904,8.330017
42717,22003020.0,0.0,24.497772,24.266296,24.52707,25.214203,24.060913,23.30658,16.269653,16.220642,16.220642,16.238098,0.0,0.031570762,0.031570762,0.07747251,85.0,16.379211,0.0,0.0,17.392008,1615.2023,2.9495612e-05,0.0,60.319824,117.72189,15.1073265,30.000002,0.1247264,48.849743,240.0132,151.92935,0.0,60.319824,0.14060429,0.0,67.33316,8.330017
42718,22003080.0,0.0,24.488068,24.245026,24.518951,25.233002,24.0672,23.31366,16.34842,16.262207,16.262207,16.28122,0.0,0.031403456,0.031403456,0.07286655,81.0,16.462494,0.0,0.0,14.262633,1530.9365,2.7771928e-05,0.0,60.651443,112.7037,15.26604,30.000002,0.12029231,48.627544,239.26007,147.01817,0.0,60.651443,0.1356634,0.0,66.42769,8.330017
42719,22003140.0,0.0,24.480011,24.22293,24.512665,25.256073,24.073761,23.320984,16.372559,16.304504,16.304504,16.322235,0.0,0.03126898,0.03126898,0.06859266,77.0,16.462494,0.0,0.0,11.382286,1481.1658,2.6878883e-05,0.0,61.040432,107.58377,15.404381,30.000002,0.11626526,48.43387,238.7803,142.25728,0.0,61.040432,0.13112013,0.0,65.58677,8.330017
42720,22003200.0,0.0,24.473602,24.200012,24.508392,25.283173,24.080475,23.32846,16.38623,16.33612,16.33612,16.349945,0.0,0.031156857,0.031156857,0.06467682,73.0,16.462494,0.0,0.0,8.793751,1436.5187,2.6079286e-05,0.0,61.479885,102.40294,15.548338,30.000002,0.11257398,48.232327,238.51352,137.6661,0.0,61.479885,0.12697995,0.0,64.825836,8.330017
42721,22003260.0,0.0,24.466736,24.176636,24.503754,25.309296,24.087006,23.335754,16.46344,16.37735,16.37735,16.389038,0.0,0.031061191,0.031061191,0.06112236,69.0,16.545807,0.0,0.0,6.467885,1369.7024,2.4706555e-05,0.0,61.96553,97.21058,15.694642,30.000002,0.10921869,48.0275,238.41028,133.2627,0.0,61.96553,0.123234466,0.0,64.154,8.330017
42722,22003320.0,0.0,24.461731,24.153168,24.501099,25.338623,24.093689,23.3432,16.483734,16.418427,16.418427,16.427277,0.0,0.03097089,0.03097089,0.05791644,65.0,16.545807,0.0,0.0,4.4440536,1335.618,2.4112634e-05,0.0,62.490494,92.03287,15.823152,30.000002,0.106210865,47.847588,238.4309,129.04108,0.0,62.490494,0.11984771,0.0,63.577854,8.330017
42723,22003380.0,0.0,24.458801,24.129608,24.500885,25.37082,24.100555,23.3508,16.494415,16.447937,16.447937,16.453522,0.0,0.030881207,0.030881207,0.05508566,61.0,16.545807,0.0,0.0,2.7574065,1305.3915,2.358134e-05,0.0,63.056774,86.86496,15.954915,30.000002,0.10351464,47.66312,238.54439,124.99803,0.0,63.056774,0.11683689,0.0,63.127464,8.330017
42724,22003440.0,0.0,24.457947,24.105957,24.503143,25.40567,24.107574,23.358551,16.571808,16.487335,16.487335,16.489746,0.0,0.030793268,0.030793268,0.052609187,57.0,16.62912,0.0,0.0,1.4430286,1253.2692,2.2491702e-05,0.0,63.665848,81.73885,16.087257,30.000002,0.10112171,47.477837,238.72572,121.13851,0.0,63.665848,0.11418563,0.0,62.844955,8.330017
42725,22003500.0,0.0,24.459534,24.082214,24.508148,25.442657,24.114807,23.366486,16.589172,16.526947,16.526947,16.526459,0.0,0.03069516,0.03069516,0.050502036,53.0,16.62912,0.0,0.0,0.49791193,1232.6503,2.2140068e-05,0.0,64.31773,76.63522,16.207542,30.000002,0.0990442,47.309444,238.95601,117.44059,0.0,64.31773,0.11188226,0.0,62.76893,8.330017
42726,22003560.0,0.0,24.4617,24.05841,24.513947,25.475525,24.121704,23.374207,16.598297,16.554443,16.554443,16.552063,0.0,0.030581959,0.030581959,0.048810624,49.0,16.62912,0.0,0.0,0.0,1215.3823,2.1842292e-05,0.0,65.02153,71.52515,16.329473,30.000002,0.097285144,47.13874,239.21904,113.89459,0.0,65.02153,0.10996426,0.0,62.91968,8.330017
42727,22003620.0,0.0,24.469269,24.034515,24.526001,25.509705,24.128784,23.38208,16.680908,16.592743,16.592743,16.587402,0.0,0.03042074,0.03042074,0.04778529,45.0,16.712402,0.0,0.0,0.0,1178.7356,2.104252e-05,0.0,65.79763,66.23654,16.439676,30.000002,0.09601409,46.98445,239.49959,110.46036,0.0,65.79763,0.1086163,0.0,63.418533,8.330017
42728,22003680.0,0.0,24.479614,24.010529,24.54132,25.544708,24.136108,23.390167,16.694794,16.632568,16.632568,16.625275,0.0,0.030268524,0.030268524,0.047088195,41.0,16.712402,0.0,0.0,0.0,1172.259,2.0926134e-05,0.0,66.65353,61.035847,16.545033,30.000002,0.09503739,46.836956,239.78809,107.201,0.0,66.65353,0.10761513,0.0,64.10644,8.330017
42729,22003740.0,0.0,24.49231,23.98648,24.559479,25.580261,24.143646,23.398468,16.703247,16.659698,16.659698,16.652252,0.0,0.030104032,0.030104032,0.04667846,37.0,16.712402,0.0,0.0,0.4219474,1169.073,2.0874746e-05,0.0,67.5789,55.957222,16.646757,30.000002,0.09428355,46.694542,240.07957,104.10114,0.0,67.5789,0.106876254,0.0,64.972916,8.330017
42730,22003800.0,0.0,24.510101,23.962341,24.583649,25.615875,24.151398,23.406952,16.785492,16.69748,16.69748,16.688599,0.0,0.029890237,0.029890237,0.04678674,33.0,16.795715,0.0,0.0,1.2044652,1145.5596,2.0316138e-05,0.0,68.604996,50.834087,16.74296,30.000002,0.09387841,46.55986,240.36603,101.11346,0.0,68.604996,0.10655711,0.0,66.16073,8.330017
42731,22003860.0,0.0,24.528656,23.93814,24.608948,25.645203,24.158936,23.415314,16.796173,16.736023,16.736023,16.72696,0.0,0.029648889,0.029648889,0.047229595,29.0,16.795715,0.0,0.0,2.2469895,1150.1311,2.0386246e-05,0.0,69.74509,45.79294,16.8367,30.000002,0.09369989,46.42862,240.64471,98.256454,0.0,69.74509,0.106517226,0.0,67.60756,8.330017
42732,22003920.0,0.0,24.550049,23.91388,24.637787,25.67392,24.166779,23.42392,16.803589,16.76178,16.76178,16.75418,0.0,0.029367508,0.029367508,0.047981486,25.0,16.795715,0.0,0.0,3.573701,1157.7815,2.0520249e-05,0.0,71.01659,40.854866,16.925682,30.000002,0.09370983,46.304047,240.91371,95.5214,0.0,71.01659,0.10670597,0.0,69.33859,8.330017
42733,22003980.0,0.0,24.574371,23.889526,24.67038,25.70163,24.174866,23.43277,16.883667,16.79831,16.79831,16.791687,0.0,0.02919901,0.02919901,0.0493197,25.0,16.878998,0.0,0.0,5.1835513,1146.0746,2.014763e-05,0.0,72.398605,36.54442,16.99296,30.000002,0.09439813,46.209858,241.0944,93.38307,0.0,72.398605,0.10770983,0.0,71.34473,8.330017
42734,22004040.0,0.0,24.600433,23.865112,24.705475,25.727997,24.183136,23.441803,16.901001,16.83722,16.83722,16.832275,0.0,0.029064415,0.029064415,0.0510305,25.0,16.878998,0.0,0.0,7.040204,1166.9098,2.0506584e-05,0.0,73.82558,32.798584,17.054338,30.000002,0.09543966,46.123924,241.21089,91.6834,0.0,73.82558,0.10915267,0.0,73.55666,8.330017
42735,22004100.0,0.0,24.627716,23.840637,24.742401,25.752594,24.19162,23.450989,16.910217,16.865082,16.865082,16.862396,0.0,0.028942639,0.028942639,0.05305634,25.0,16.878998,0.0,0.0,9.133122,1191.0087,2.0914711e-05,0.0,75.30604,29.499994,17.104925,30.000002,0.09676099,46.053104,241.27393,90.32426,0.0,75.30604,0.110935874,0.0,75.999306,8.330017
42736,22004160.0,0.0,24.65335,23.81607,24.777557,25.769714,24.199707,23.45993,16.988098,16.902985,16.902985,16.903412,0.0,0.028833764,0.028833764,0.055350255,25.0,16.96231,0.0,0.0,11.367615,1192.3041,2.0783868e-05,0.0,76.83991,26.610441,17.133545,30.000002,0.09834295,46.013035,241.2871,89.269806,0.0,76.83991,0.11301252,0.0,78.67266,8.330017
42737,22004220.0,0.0,24.678558,23.791473,24.812836,25.78479,24.208008,23.469025,16.999664,16.940826,16.940826,16.944183,0.0,0.02871819,0.02871819,0.057851363,25.0,16.96231,0.0,0.0,13.736417,1222.1212,2.1293932e-05,0.0,78.42294,24.073084,17.168364,30.000002,0.10005699,45.96429,241.26031,88.45878,0.0,78.42294,0.11528229,0.0,81.547966,8.330017
42738,22004280.0,0.0,24.703583,23.766815,24.848267,25.797485,24.21643,23.478271,17.005646,16.966125,16.966125,16.971039,0.0,0.028587814,0.028587814,0.0605651,25.0,16.96231,0.0,0.0,16.220675,1253.6466,2.1834421e-05,0.0,80.06626,21.837555,17.196095,30.000002,0.1019184,45.92547,241.19669,87.86109,0.0,80.06626,0.11773655,0.0,84.62175,8.330017
42739,22004340.0,0.0,24.728027,23.742065,24.882904,25.807556,24.225067,23.48767,17.079834,17.000916,17.000916,17.01004,0.0,0.028449966,0.028449966,0.06344822,25.0,17.045593,0.0,0.0,18.796133,1259.5823,2.178333e-05,0.0,81.77797,19.881582,17.199903,30.000002,0.10393507,45.920135,241.10051,87.45661,0.0,81.77797,0.12034454,0.0,87.88638,8.330017
42740,22004400.0,0.0,24.75064,23.717285,24.916168,25.815155,24.233856,23.497223,17.091095,17.035614,17.035614,17.047577,0.0,0.02830391,0.02830391,0.06642958,25.0,17.045593,0.0,0.0,21.430336,1293.6338,2.2369222e-05,0.0,83.556465,18.185314,17.220295,30.000002,0.10597538,45.89159,240.97908,87.21532,0.0,83.556465,0.12303457,0.0,91.324425,8.330017
42741,22004460.0,0.0,24.769592,23.692444,24.944672,25.815521,24.24231,23.50653,17.094147,17.057617,17.057617,17.069183,0.0,0.028179625,0.028179625,0.069516376,25.0,17.045593,0.0,0.0,24.033686,1327.634,2.2948165e-05,0.0,85.41093,16.740944,17.20176,30.000002,0.10816044,45.917538,240.83224,87.13897,0.0,85.41093,0.12582068,0.0,94.941696,8.330017
42742,22004520.0,0.0,24.784576,23.667542,24.969055,25.813446,24.250885,23.51593,17.161774,17.09021,17.09021,17.106476,0.0,0.028095946,0.028095946,0.07241845,25.0,17.128906,0.0,0.0,26.602177,1332.6713,2.2877864e-05,0.0,87.31442,15.546972,17.197186,30.000002,0.110307775,45.92394,240.6692,87.2019,0.0,87.31442,0.1286055,0.0,98.57558,8.330017
42743,22004580.0,0.0,24.77417,23.642609,24.962952,25.81009,24.259277,23.525208,17.171051,17.122345,17.122345,17.13971,0.0,0.028923456,0.028923456,0.07300805,25.0,17.128906,0.0,0.0,29.129652,1362.1102,2.3435605e-05,0.0,88.97093,15.153801,17.174831,30.000002,0.11207785,45.95524,240.50452,87.59162,0.0,88.97093,0.13085385,0.0,99.942665,8.330017
42744,22004640.0,0.0,24.756256,23.617615,24.947418,25.806946,24.266968,23.533875,17.168823,17.142792,17.142792,17.156189,0.0,0.029919997,0.029919997,0.072845235,25.0,17.128906,0.0,0.0,31.626928,1385.3734,2.3883447e-05,0.0,90.00121,15.249796,17.143736,30.000002,0.11354846,45.998768,240.34813,88.16111,0.0,90.00121,0.13268857,0.0,100.00252,8.330017
42745,22004700.0,1.0,24.744446,23.59256,24.93982,25.803528,24.273895,23.5419,17.241913,17.174225,17.174225,17.188873,0.0,0.03100897,0.03100897,0.07410419,33.333332,17.21222,0.0,0.0,34.08865,1387.417,2.3766064e-05,0.0,90.51924,15.876586,17.079906,30.000002,0.1163092,46.08813,240.03893,89.50153,0.0,90.51924,0.13612361,0.0,100.00009,8.330017
42746,22004760.0,1.0,24.73819,23.567474,24.938812,25.795624,24.27951,23.548859,17.264801,17.210266,17.210266,17.22528,0.0,0.032073002,0.032073002,0.07675632,41.666668,17.21222,0.0,0.0,36.442547,1432.2203,2.4533621e-05,0.0,90.472755,17.0005,16.964725,30.000002,0.12021597,46.249386,239.62181,91.52961,0.0,90.472755,0.14090334,0.0,100.000015,8.330017
42747,22004820.0,1.0,24.735382,23.542328,24.943054,25.785217,24.284515,23.555328,17.28305,17.240509,17.240509,17.254242,0.0,0.03308046,0.03308046,0.08046749,50.0,17.21222,0.0,0.0,38.68483,1486.4149,2.545799e-05,0.0,89.987236,18.543669,16.867085,30.000002,0.12480888,46.38608,239.16966,94.09748,0.0,89.987236,0.14663036,0.0,100.0,8.330017
42748,22004880.0,1.0,24.737488,23.51715,24.951904,25.771301,24.28891,23.561249,17.364685,17.285736,17.285736,17.303955,0.0,0.033994317,0.033994317,0.0853273,58.333332,17.295502,0.0,0.0,40.770184,1519.7556,2.5871055e-05,0.0,89.0608,20.577394,16.695848,30.000002,0.13032167,46.625813,238.7427,97.26726,0.0,89.0608,0.15331975,0.0,100.0,8.330017
42749,22004940.0,1.0,24.741333,23.491943,24.963715,25.753174,24.292816,23.566803,17.388306,17.33078,17.33078,17.350616,0.0,0.034782518,0.034782518,0.09125422,66.666664,17.295502,0.0,0.0,42.65628,1590.5161,2.7069871e-05,0.0,87.77507,23.135334,16.541904,30.000002,0.13643637,46.841335,238.45197,101.034515,0.0,87.77507,0.16082007,0.0,100.0,8.330017
42750,22005000.0,1.0,24.7471,23.466675,24.976776,25.729736,24.296356,23.572052,17.403442,17.364166,17.364166,17.381744,0.0,0.03541535,0.03541535,0.098231815,75.0,17.295502,0.0,0.0,44.28059,1668.8253,2.8390818e-05,0.0,86.18864,26.277273,16.348385,30.000002,0.14327472,47.112263,238.4578,105.43909,0.0,86.18864,0.16906577,0.0,100.0,8.330017
42751,22005060.0,1.0,24.752655,23.441376,24.988068,25.698273,24.299255,23.576752,17.477966,17.408722,17.408722,17.432129,0.0,0.035874218,0.035874218,0.10621987,83.333336,17.378815,0.0,0.0,45.54352,1720.7511,2.9112878e-05,0.0,84.368484,30.0671,16.12106,30.000002,0.15080062,47.43052,238.99971,110.52312,0.0,84.368484,0.17797585,0.0,100.0,8.330017
42752,22005120.0,1.0,24.754639,23.416046,24.995667,25.660492,24.302063,23.58139,17.496674,17.449982,17.449982,17.473724,0.0,0.036214996,0.036214996,0.11491043,91.666664,17.378815,0.0,0.0,46.405704,1806.9905,3.0572643e-05,0.0,82.41301,34.576046,15.922603,30.000002,0.15866543,47.708355,240.40796,116.29632,0.0,82.41301,0.1873313,0.0,99.906395,8.330017
42753,22005180.0,1.0,24.743256,23.390686,24.985077,25.616516,24.304565,23.585785,17.503754,17.47821,17.47821,17.496094,0.0,0.037090432,0.037090432,0.121997386,100.0,17.378815,0.0,0.0,46.7974,1892.0558,3.2052525e-05,0.0,80.1721,41.13898,15.694422,30.000002,0.16635492,48.02781,243.06718,123.40623,0.0,80.1721,0.19619004,0.0,98.25109,8.330017
42754,22005240.0,1.0,24.719482,23.365295,24.959412,25.568207,24.306366,23.58957,17.556183,17.5141,17.5141,17.534546,0.0,0.03821689,0.03821689,0.12673497,108.333336,17.462097,0.0,0.0,46.667297,1928.2166,3.2593736e-05,0.0,77.29485,51.207306,15.510304,30.000002,0.17252907,48.285572,247.17236,132.45767,0.0,77.29485,0.20319009,0.0,94.852554,8.330017
42755,22005300.0,1.0,24.69043,23.339874,24.927948,25.518005,24.307556,23.592896,17.545715,17.539001,17.539001,17.551575,0.0,0.03907028,0.03907028,0.12917122,116.666664,17.462097,0.0,0.0,46.039978,1974.8268,3.349482e-05,0.0,73.96803,65.34824,15.395667,30.000002,0.1762341,48.446068,251.94572,143.48874,0.0,73.96803,0.20732006,0.0,90.60519,8.330017
42756,22005360.0,1.0,24.65857,23.314392,24.89331,25.467682,24.308167,23.595642,17.514313,17.54068,17.54068,17.538818,0.0,0.039367873,0.039367873,0.12872708,125.0,17.462097,0.0,0.0,44.89093,1991.3737,3.3914697e-05,0.0,70.42742,83.91219,15.351687,30.000002,0.17657837,48.50764,256.1228,156.20558,0.0,70.42742,0.2075015,0.0,85.96693,8.330017
42757,22005420.0,1.0,24.626099,23.28894,24.859192,25.419525,24.308777,23.59842,17.528534,17.543274,17.543274,17.539185,0.0,0.038987152,0.038987152,0.1257192,133.33333,17.54541,0.0,0.0,43.26542,1936.1685,3.2945503e-05,0.0,67.061325,105.18523,15.404155,30.000002,0.17342648,48.43418,258.99738,169.11389,0.0,67.061325,0.20373914,0.0,81.57002,8.330017
42758,22005480.0,1.0,24.59549,23.263428,24.827362,25.375122,24.309814,23.601562,17.496643,17.535217,17.535217,17.524353,0.0,0.038105905,0.038105905,0.12099947,141.66667,17.54541,0.0,0.0,41.235874,1886.3516,3.220474e-05,0.0,64.13902,126.434166,15.511473,30.000002,0.16794026,48.28394,260.48517,180.52965,0.0,64.13902,0.19725403,0.0,77.74624,8.330017
42759,22005540.0,1.0,24.566467,23.237885,24.798157,25.335388,24.311523,23.605225,17.466461,17.51474,17.51474,17.497375,0.0,0.037021574,0.037021574,0.11548934,150.0,17.54541,0.0,0.0,38.83416,1819.0339,3.1122585e-05,0.0,61.782288,145.13933,15.673019,30.000002,0.16134548,48.057774,260.83496,189.30296,0.0,61.782288,0.18956806,0.0,74.583405,8.330017
42760,22005600.0,0.0,24.53949,23.212341,24.77182,25.300964,24.314056,23.609589,17.502136,17.509216,17.509216,17.500153,0.0,0.035713665,0.035713665,0.109114,146.0,17.628693,0.0,0.0,36.108295,1702.4933,2.9019951e-05,0.0,60.040855,156.85793,15.892126,30.000002,0.15359406,47.751026,259.00113,192.65732,0.0,60.040855,0.1805574,0.0,72.101364,8.330017
42761,22005660.0,0.0,24.515778,23.186798,24.748505,25.273071,24.317352,23.614594,17.504395,17.508423,17.508423,17.503876,0.0,0.034587555,0.034587555,0.10299714,142.0,17.628693,0.0,0.0,33.13013,1618.8286,2.7606555e-05,0.0,58.907978,162.25035,16.097944,30.000002,0.14646141,47.46288,256.25882,192.14973,0.0,58.907978,0.17217869,0.0,70.23905,8.330017
42762,22005720.0,0.0,24.494476,23.161194,24.72705,25.250275,24.32135,23.620178,17.511353,17.50879,17.50879,17.507202,0.0,0.033686765,0.033686765,0.09719795,138.0,17.628693,0.0,0.0,29.961378,1542.0864,2.6300875e-05,0.0,58.185394,163.75975,16.279459,30.000002,0.14006877,47.208755,253.27812,189.55351,0.0,58.185394,0.16457076,0.0,68.72205,8.330017
42763,22005780.0,0.0,24.473877,23.13562,24.707275,25.232666,24.325989,23.626282,17.58728,17.531952,17.531952,17.541962,0.0,0.033007782,0.033007782,0.09170373,134.0,17.712006,0.0,0.0,26.638374,1440.632,2.4439887e-05,0.0,57.789093,162.51321,16.48993,30.000002,0.13423206,46.9141,250.32397,185.64766,0.0,57.789093,0.15771498,0.0,67.43601,8.330017
42764,22005840.0,0.0,24.455627,23.110016,24.689056,25.220001,24.331116,23.632843,17.609589,17.56195,17.56195,17.576904,0.0,0.032509614,0.032509614,0.08643599,130.0,17.712006,0.0,0.0,23.216312,1378.679,2.339557e-05,0.0,57.616787,159.70363,16.661402,30.000002,0.12900531,46.67404,247.57722,181.11897,0.0,57.616787,0.15144852,0.0,66.26668,8.330017
42765,22005900.0,0.0,24.438385,23.084381,24.67218,25.211945,24.33664,23.63974,17.624847,17.586151,17.586151,17.600372,0.0,0.032153692,0.032153692,0.0813455,126.0,17.712006,0.0,0.0,19.7375,1324.1504,2.2487602e-05,0.0,57.605648,155.9786,16.840258,30.000002,0.124145485,46.42364,245.17612,176.31107,0.0,57.605648,0.14564484,0.0,65.1529,8.330017
42766,22005960.0,0.0,24.421387,23.058746,24.655914,25.207672,24.342163,23.646667,17.699432,17.624298,17.624298,17.641449,0.0,0.03191299,0.03191299,0.07639057,122.0,17.795319,0.0,0.0,16.22919,1243.853,2.1008978e-05,0.0,57.71386,151.75345,17.026596,30.000002,0.11956857,46.162766,243.26729,171.42912,0.0,57.71386,0.14020808,0.0,64.05179,8.330017
42767,22006020.0,0.0,24.40622,23.033112,24.641174,25.208374,24.347992,23.65387,17.718597,17.659576,17.659576,17.675293,0.0,0.031752244,0.031752244,0.07156585,118.0,17.795319,0.0,0.0,12.759997,1200.057,2.030603e-05,0.0,57.90115,147.30602,17.190508,30.000002,0.1152816,45.93329,241.7845,166.5995,0.0,57.90115,0.13506162,0.0,62.938763,8.330017
42768,22006080.0,0.0,24.392212,23.007477,24.627472,25.2128,24.353973,23.661163,17.7294,17.685883,17.685883,17.698181,0.0,0.031629812,0.031629812,0.066892594,114.0,17.795319,0.0,0.0,9.359796,1159.0131,1.9638346e-05,0.0,58.13278,142.7544,17.3416,30.000002,0.11119603,45.72176,240.65,161.86014,0.0,58.13278,0.13014328,0.0,61.808693,8.330017
42769,22006140.0,0.0,24.37854,22.981842,24.614624,25.220734,24.360107,23.66864,17.803223,17.725403,17.725403,17.736237,0.0,0.031536203,0.031536203,0.062367335,110.0,17.878601,0.0,0.0,6.055107,1090.9674,1.8386188e-05,0.0,58.400803,138.14091,17.509792,30.000002,0.10724845,45.486294,239.80446,157.22285,0.0,58.400803,0.12543085,0.0,60.654457,8.330017
42770,22006200.0,0.0,24.366486,22.956177,24.602814,25.23236,24.366425,23.676239,17.820953,17.762695,17.762695,17.7706,0.0,0.031462073,0.031462073,0.05803784,106.0,17.878601,0.0,0.0,2.8859532,1056.5986,1.7850858e-05,0.0,58.699078,133.47852,17.643906,30.000002,0.103551224,45.29853,239.19832,152.70436,0.0,58.699078,0.12095268,0.0,59.479736,8.330017
42771,22006260.0,0.0,24.352814,22.930542,24.59024,25.24466,24.372375,23.683624,17.827972,17.788086,17.788086,17.79248,0.0,0.03140719,0.03140719,0.05387384,102.0,17.878601,0.0,0.0,0.0,1023.5523,1.7321749e-05,0.0,59.023754,128.82788,17.814837,30.000002,0.09994362,45.059227,238.78928,148.32228,0.0,59.023754,0.1166791,0.0,58.28122,8.330017
42772,22006320.0,0.0,24.345856,22.904877,24.585754,25.259674,24.37851,23.691101,17.910645,17.826965,17.826965,17.82721,0.0,0.031243203,0.031243203,0.051139645,98.0,17.961914,0.0,0.0,0.0,970.2383,1.6328644e-05,0.0,59.395176,123.07654,17.944057,30.000002,0.09734617,44.878323,238.5452,143.88075,0.0,59.395176,0.11361337,0.0,57.74711,8.330017
42773,22006380.0,0.0,24.345001,22.879242,24.589691,25.276398,24.384857,23.698822,17.93161,17.866577,17.866577,17.863647,0.0,0.031091802,0.031091802,0.049690615,94.0,17.961914,0.0,0.0,0.0,956.2367,1.609895e-05,0.0,59.869022,116.67634,18.047567,30.000002,0.095807254,44.733406,238.43187,139.65176,0.0,59.869022,0.111861624,0.0,57.798195,8.330017
42774,22006440.0,0.0,24.346405,22.853607,24.59671,25.294128,24.391418,23.706696,17.944061,17.896393,17.896393,17.891846,0.0,0.030982101,0.030982101,0.048764326,90.0,17.961914,0.0,0.0,0.0,948.73834,1.5978254e-05,0.0,60.394222,110.4223,18.136002,30.000002,0.09476354,44.609596,238.40535,135.75928,0.0,60.394222,0.110716365,0.0,58.066566,8.330017
42775,22006500.0,0.0,24.349274,22.827972,24.605896,25.312561,24.398132,23.714722,18.028381,17.938812,17.938812,17.931488,0.0,0.030910457,0.030910457,0.048189726,86.0,18.045197,0.0,0.0,0.0,919.9532,1.5416279e-05,0.0,60.954403,104.45247,18.214651,30.000002,0.09406721,44.499485,238.43692,132.19553,0.0,60.954403,0.109999165,0.0,58.47147,8.330017
42776,22006560.0,0.0,24.351624,22.802368,24.614685,25.327698,24.40451,23.722504,18.04068,17.979523,17.979523,17.970825,0.0,0.030861272,0.030861272,0.047828257,82.0,18.045197,0.0,0.0,0.0,920.49976,1.5441452e-05,0.0,61.534195,98.80094,18.286173,30.000002,0.09358233,44.399357,238.50781,128.90533,0.0,61.534195,0.10953999,0.0,58.95603,8.330017
42777,22006620.0,0.0,24.354462,22.776733,24.624329,25.34314,24.41098,23.730408,18.047089,18.006378,18.006378,17.998077,0.0,0.030827362,0.030827362,0.047606193,78.0,18.045197,0.0,0.0,0.0,923.01355,1.549971e-05,0.0,62.12825,93.472984,18.352983,30.000002,0.09323645,44.30582,238.60582,125.8541,0.0,62.12825,0.1092508,0.0,59.490562,8.330017
42778,22006680.0,0.0,24.357819,22.75116,24.634613,25.358795,24.417572,23.738373,18.124298,18.044006,18.044006,18.034454,0.0,0.03080369,0.03080369,0.04747618,74.0,18.12851,0.0,0.0,0.0,899.8374,1.503181e-05,0.0,62.733192,88.44968,18.41493,30.000002,0.092985496,44.219093,238.72281,123.00789,0.0,62.733192,0.1090739,0.0,60.057823,8.330017
42779,22006740.0,0.0,24.36139,22.725555,24.645355,25.374695,24.424316,23.74646,18.132355,18.078125,18.078125,18.068481,0.0,0.030784639,0.030784639,0.047395054,70.0,18.12851,0.0,0.0,0.0,904.3641,1.51266295e-05,0.0,63.34767,83.69328,18.475302,30.000002,0.09277954,44.13458,238.85428,120.32354,0.0,63.34767,0.10895084,0.0,60.64486,8.330017
42780,22006800.0,0.0,24.365143,22.700012,24.656342,25.390656,24.431122,23.754608,18.134064,18.098694,18.098694,18.090363,0.0,0.030764727,0.030764727,0.04733723,66.0,18.12851,0.0,0.0,0.0,908.5892,1.5205443e-05,0.0,63.971794,79.16345,18.533854,30.000002,0.09259607,44.052605,238.99734,117.76918,0.0,63.971794,0.108855054,0.0,61.24636,8.330017
42781,22006860.0,0.0,24.366882,22.674438,24.66507,25.402374,24.436798,23.76178,18.2099,18.13388,18.13388,18.124512,0.0,0.030735943,0.030735943,0.047271512,62.0,18.211792,0.0,0.0,0.0,886.1451,1.4755645e-05,0.0,64.6056,74.81383,18.59459,30.000002,0.09238914,43.96758,239.15208,115.30111,0.0,64.6056,0.10873495,0.0,61.85914,8.330017
42782,22006920.0,0.0,24.368622,22.648865,24.673828,25.414276,24.442657,23.769043,18.21637,18.165924,18.165924,18.156586,0.0,0.030702874,0.030702874,0.04720463,58.0,18.211792,0.0,0.0,0.0,890.45593,1.484711e-05,0.0,65.2578,70.611755,18.653872,30.000002,0.09217353,43.88458,239.31685,112.90455,0.0,65.2578,0.10859738,0.0,62.49205,8.330017
42783,22006980.0,0.0,24.370453,22.62326,24.682709,25.42633,24.448578,23.776367,18.217072,18.184784,18.184784,18.176788,0.0,0.030661639,0.030661639,0.047127083,54.0,18.211792,0.0,0.0,0.0,893.9279,1.4913708e-05,0.0,65.93158,66.52954,18.712858,30.000002,0.09194148,43.801994,239.49127,110.56377,0.0,65.93158,0.10843942,0.0,63.147484,8.330017
42784,22007040.0,0.0,24.372284,22.597656,24.69165,25.438477,24.45459,23.783783,18.29248,18.218567,18.218567,18.209534,0.0,0.03060665,0.03060665,0.04702642,50.0,18.295105,0.0,0.0,0.0,870.6308,1.4452309e-05,0.0,66.62539,62.563774,18.774588,30.000002,0.091665894,43.71558,239.676,108.2677,0.0,66.62539,0.10823195,0.0,63.82332,8.330017
42785,22007100.0,0.0,24.374237,22.572021,24.700775,25.450806,24.460724,23.79132,18.298462,18.249573,18.249573,18.24054,0.0,0.030542616,0.030542616,0.04691218,46.0,18.295105,0.0,0.0,0.0,873.975,1.4526344e-05,0.0,67.35394,58.672283,18.836067,30.000002,0.09136229,43.629505,239.87129,105.99673,0.0,67.35394,0.10798394,0.0,64.53403,8.330017
42786,22007160.0,0.0,24.375092,22.546387,24.708618,25.46051,24.466522,23.798553,18.29895,18.26825,18.26825,18.260468,0.0,0.03046522,0.03046522,0.046775207,42.0,18.295105,0.0,0.0,0.0,876.27313,1.45737e-05,0.0,68.1207,54.847996,18.89816,30.000002,0.09102488,43.542576,240.07684,103.74763,0.0,68.1207,0.10769527,0.0,65.282616,8.330017
42787,22007220.0,0.0,24.375916,22.520721,24.716461,25.470337,24.472412,23.805878,18.302582,18.280518,18.280518,18.27414,0.0,0.030373465,0.030373465,0.046613682,38.0,18.300018,0.0,0.0,0.0,876.3167,1.4577587e-05,0.0,68.93133,51.09013,18.962362,30.000002,0.09064163,43.45269,240.29282,101.51556,0.0,68.93133,0.10735006,0.0,66.07462,8.330017
42788,22007280.0,0.0,24.37677,22.495026,24.724426,25.480316,24.478363,23.813232,18.30252,18.287872,18.287872,18.282867,0.0,0.030267112,0.030267112,0.046427336,34.0,18.300018,0.0,0.0,0.0,877.46246,1.4607173e-05,0.0,69.79763,47.383366,19.028166,30.000002,0.090212904,43.360565,240.51944,99.292564,0.0,69.79763,0.10694752,0.0,66.92146,8.330017
42789,22007340.0,0.0,24.377625,22.46933,24.732391,25.490448,24.484406,23.820648,18.301758,18.292542,18.292542,18.288757,0.0,0.030137654,0.030137654,0.046200003,30.0,18.300018,0.0,0.0,0.0,877.8034,1.46216325e-05,0.0,70.71638,43.753124,19.097004,30.000002,0.0897204,43.26419,240.756,97.08835,0.0,70.71638,0.106469974,0.0,67.820015,8.330017
42790,22007400.0,0.0,24.378418,22.443573,24.740631,25.50064,24.490479,23.828125,18.302002,18.295227,18.295227,18.29242,0.0,0.030076722,0.030076722,0.04610304,28.333334,18.300018,0.0,0.0,0.0,878.92,1.4643483e-05,0.0,71.67474,40.50657,19.158463,30.000002,0.08943663,43.178154,240.95938,95.18196,0.0,71.67474,0.106250875,0.0,68.75601,8.330017
42791,22007460.0,0.0,24.37741,22.417816,24.746735,25.507263,24.49527,23.83429,18.303314,18.297302,18.297302,18.295135,0.0,0.030049633,0.030049633,0.04606334,26.666666,18.300018,0.0,0.0,0.0,881.3198,1.4692045e-05,0.0,72.639725,37.615044,19.21261,30.000002,0.08925958,43.102345,241.13782,93.51288,0.0,72.639725,0.10615386,0.0,69.69501,8.330017
42792,22007520.0,0.0,24.37619,22.392029,24.752747,25.513885,24.50003,23.840454,18.303986,18.298828,18.298828,18.29712,0.0,0.03004037,0.03004037,0.04605384,25.0,18.300018,0.0,0.0,0.0,884.0585,1.47457e-05,0.0,73.60839,35.009758,19.26556,30.000002,0.089130044,43.028214,241.29796,92.02265,0.0,73.60839,0.10611687,0.0,70.63548,8.330017
42793,22007580.0,0.0,24.374786,22.36621,24.75885,25.520447,24.504791,23.846558,18.30545,18.300507,18.300507,18.299103,0.0,0.030091409,0.030091409,0.04615465,25.0,18.300018,0.0,0.0,0.0,888.1108,1.4818723e-05,0.0,74.55468,32.811417,19.310425,30.000002,0.08920096,42.965405,241.41667,90.837845,0.0,74.55468,0.10633107,0.0,71.551605,8.330017
42794,22007640.0,0.0,24.37323,22.340363,24.764862,25.526855,24.509491,23.85263,18.30719,18.302338,18.302338,18.301147,0.0,0.030183941,0.030183941,0.046326153,25.0,18.300018,0.0,0.0,0.0,893.5289,1.4916145e-05,0.0,75.44579,30.99451,19.34922,30.000002,0.08939069,42.91109,241.50201,89.91036,0.0,75.44579,0.10668753,0.0,72.41024,8.330017
42795,22007700.0,0.0,24.371185,22.314484,24.770813,25.533112,24.5141,23.858643,18.308441,18.304108,18.304108,18.3031,0.0,0.03028974,0.03028974,0.04651876,25.0,18.300018,0.0,0.0,0.0,899.34985,1.5020925e-05,0.0,76.29029,29.434507,19.393684,30.000002,0.089604445,42.848843,241.56808,89.141396,0.0,76.29029,0.10709268,0.0,73.22149,8.330017
42796,22007760.0,0.0,24.368713,22.288574,24.775513,25.536987,24.518127,23.864105,18.309357,18.305664,18.305664,18.30478,0.0,0.030415747,0.030415747,0.046744734,25.0,18.300018,0.0,0.0,0.0,905.7493,1.5135322e-05,0.0,77.07015,28.14271,19.418053,30.000002,0.08991268,42.814724,241.61182,88.54565,0.0,77.07015,0.107572645,0.0,73.96754,8.330017
42797,22007820.0,0.0,24.365692,22.262665,24.779968,25.54068,24.522034,23.869476,18.309937,18.306946,18.306946,18.306183,0.0,0.03055346,0.03055346,0.046988923,25.0,18.300018,0.0,0.0,0.0,912.41016,1.5254679e-05,0.0,77.777306,27.08436,19.447695,30.000002,0.09023901,42.773228,241.6377,88.09329,0.0,77.777306,0.10809231,0.0,74.641174,8.330017
42798,22007880.0,0.0,24.362152,22.236664,24.784302,25.54419,24.525848,23.874786,18.31018,18.307953,18.307953,18.307343,0.0,0.030693397,0.030693397,0.047235295,25.0,18.300018,0.0,0.0,0.0,918.9832,1.5372709e-05,0.0,78.42809,26.18713,19.485088,30.000002,0.09055406,42.72088,241.65266,87.73386,0.0,78.42809,0.108619414,0.0,75.25917,8.330017
42799,22007940.0,0.0,24.359222,22.210663,24.788483,25.547485,24.529541,23.879974,18.310333,18.308624,18.308624,18.308136,0.0,0.030838162,0.030838162,0.04748827,25.0,18.300018,0.0,0.0,0.0,925.693,1.5492114e-05,0.0,79.00514,25.464167,19.502497,30.000002,0.090920545,42.696507,241.65524,87.47793,0.0,79.00514,0.10916276,0.0,75.8047,8.330017
42800,22008000.0,0.0,24.355804,22.184631,24.79248,25.550537,24.533142,23.88507,18.310333,18.309113,18.309113,18.308716,0.0,0.030982573,0.030982573,0.047738846,25.0,18.300018,0.0,0.0,0.0,932.29895,1.5610454e-05,0.0,79.50744,24.891699,19.527435,30.000002,0.09126798,42.66159,241.64838,87.30637,0.0,79.50744,0.1097023,0.0,76.27736,8.330017
42801,22008060.0,0.0,24.35141,22.158539,24.795288,25.551453,24.536194,23.889679,18.31012,18.309387,18.309387,18.309082,0.0,0.031123774,0.031123774,0.047982488,25.0,18.300018,0.0,0.0,0.0,938.6261,1.572466e-05,0.0,79.9491,24.429466,19.551605,30.000002,0.09160651,42.62775,241.63538,87.19374,0.0,79.9491,0.11022895,0.0,76.69125,8.330017
42802,22008120.0,0.0,24.346832,22.132446,24.797882,25.552185,24.539154,23.894226,18.309753,18.309448,18.309448,18.309235,0.0,0.031260356,0.031260356,0.048216846,25.0,18.300018,0.0,0.0,0.0,944.66003,1.5833857e-05,0.0,80.32631,24.071917,19.575123,30.000002,0.091931604,42.59483,241.61711,87.135376,0.0,80.32631,0.11073676,0.0,77.04303,8.330017
42803,22008180.0,0.0,24.342163,22.106262,24.800323,25.552734,24.541992,23.898651,18.309357,18.309357,18.309357,18.309235,0.0,0.031390052,0.031390052,0.04843815,25.0,18.300018,0.0,0.0,0.0,950.355,1.5937287e-05,0.0,80.63731,23.810915,19.598213,30.000002,0.092236914,42.562504,241.59479,87.12448,0.0,80.63731,0.111217596,0.0,77.33132,8.330017
42804,22008240.0,0.0,24.337036,22.080078,24.802643,25.5531,24.54477,23.902985,18.308807,18.309143,18.309143,18.309052,0.0,0.03151288,0.03151288,0.04864676,25.0,18.300018,0.0,0.0,0.0,955.6655,1.603448e-05,0.0,80.901146,23.613953,19.629143,30.000002,0.092505515,42.5192,241.57039,87.142654,0.0,80.901146,0.111672126,0.0,77.57466,8.330017
42805,22008300.0,0.0,24.33255,22.053833,24.80484,25.553345,24.547424,23.907257,18.30835,18.308807,18.308807,18.308807,0.0,0.031627037,0.031627037,0.04883973,25.0,18.300018,0.0,0.0,0.0,960.7166,1.6126634e-05,0.0,81.10678,23.489952,19.644318,30.000002,0.09278243,42.497955,241.54407,87.19325,0.0,81.10678,0.11209357,0.0,77.762695,8.330017
42806,22008360.0,0.0,24.326843,22.027557,24.80597,25.551636,24.549652,23.911072,18.30783,18.308441,18.308441,18.308472,0.0,0.03173155,0.03173155,0.04901557,25.0,18.300018,0.0,0.0,0.0,965.30676,1.6212241e-05,0.0,81.26364,23.422754,19.667362,30.000002,0.09301535,42.465694,241.51703,87.26605,0.0,81.26364,0.112478554,0.0,77.90462,8.330017
42807,22008420.0,0.0,24.321045,22.00122,24.806885,25.549805,24.551788,23.914825,18.30719,18.307983,18.307983,18.308014,0.0,0.03182263,0.03182263,0.049168114,25.0,18.300018,0.0,0.0,0.0,969.285,1.628726e-05,0.0,81.36488,23.414753,19.690828,30.000002,0.093210116,42.43284,241.4903,87.358536,0.0,81.36488,0.112813234,0.0,77.99424,8.330017
42808,22008480.0,0.0,24.315186,21.974854,24.80777,25.547882,24.553864,23.918518,18.30655,18.307465,18.307465,18.307556,0.0,0.031906795,0.031906795,0.049308512,25.0,18.300018,0.0,0.0,0.0,972.9809,1.6357462e-05,0.0,81.440674,23.43241,19.714529,30.000002,0.09338473,42.39966,241.46407,87.45843,0.0,81.440674,0.11312216,0.0,78.06003,8.330017
42809,22008540.0,0.0,24.309265,21.948456,24.808533,25.545868,24.555847,23.92215,18.305939,18.306885,18.306885,18.307007,0.0,0.031977247,0.031977247,0.04942559,25.0,18.300018,0.0,0.0,0.0,976.1145,1.641807e-05,0.0,81.47379,23.489986,19.738869,30.000002,0.09352052,42.365585,241.43945,87.56671,0.0,81.47379,0.11338005,0.0,78.086,8.330017
42810,22008600.0,0.0,24.303314,21.921967,24.809204,25.543762,24.5578,23.92572,18.305328,18.306335,18.306335,18.306458,0.0,0.032037582,0.032037582,0.04952546,25.0,18.300018,0.0,0.0,0.0,978.84924,1.6471873e-05,0.0,81.4805,23.569984,19.76371,30.000002,0.09362743,42.330807,241.41649,87.67721,0.0,81.4805,0.113600574,0.0,78.08744,8.330017
42811,22008660.0,0.0,24.296753,21.895447,24.809174,25.540344,24.559418,23.928925,18.304718,18.305756,18.305756,18.305878,0.0,0.032091394,0.032091394,0.049614206,25.0,18.300018,0.0,0.0,0.0,981.28424,1.6521097e-05,0.0,81.47168,23.662548,19.788855,30.000002,0.09371581,42.2956,241.3947,87.78811,0.0,81.47168,0.11379718,0.0,78.07451,8.330017
42812,22008720.0,0.0,24.29013,21.868896,24.809021,25.536896,24.560974,23.932098,18.304108,18.305176,18.305176,18.305328,0.0,0.032132745,0.032132745,0.04968205,25.0,18.300018,0.0,0.0,0.0,983.1857,1.656115e-05,0.0,81.43785,23.772667,19.814705,30.000002,0.0937689,42.259415,241.37555,87.89587,0.0,81.43785,0.1139477,0.0,78.03854,8.330017
42813,22008780.0,0.0,24.283478,21.842285,24.808838,25.533417,24.5625,23.935211,18.303558,18.304596,18.304596,18.304749,0.0,0.032165688,0.032165688,0.04973578,25.0,18.300018,0.0,0.0,0.0,984.747,1.6595348e-05,0.0,81.390625,23.890068,19.841013,30.000002,0.09379823,42.222584,241.35847,87.99891,0.0,81.390625,0.1140673,0.0,77.99036,8.330017
42814,22008840.0,0.0,24.276794,21.815613,24.808624,25.529938,24.563995,23.938324,18.30304,18.304047,18.304047,18.3042,0.0,0.03219337,0.03219337,0.04978067,25.0,18.300018,0.0,0.0,0.0,986.0963,1.6625927e-05,0.0,81.33602,24.010946,19.867601,30.000002,0.093812674,42.185356,241.34277,88.0984,0.0,81.33602,0.11416764,0.0,77.93546,8.330017
42815,22008900.0,0.0,24.270111,21.78888,24.80838,25.526428,24.56549,23.941376,18.302551,18.303528,18.303528,18.30368,0.0,0.032211423,0.032211423,0.049809486,25.0,18.300018,0.0,0.0,0.0,987.05273,1.6649736e-05,0.0,81.27103,24.13326,19.894716,30.000002,0.093800046,42.1474,241.32985,88.18843,0.0,81.27103,0.1142325,0.0,77.8713,8.330017
42816,22008960.0,0.0,24.262848,21.762115,24.807465,25.521637,24.56668,23.944153,18.302094,18.303009,18.303009,18.303162,0.0,0.03222521,0.03222521,0.049831178,25.0,18.300018,0.0,0.0,0.0,987.786,1.6670208e-05,0.0,81.20273,24.254824,19.922049,30.000002,0.09377545,42.109127,241.31824,88.27351,0.0,81.20273,0.11428182,0.0,77.80425,8.330017
42817,22009020.0,0.0,24.255524,21.73529,24.806488,25.516846,24.567871,23.9469,18.301666,18.302551,18.302551,18.302673,0.0,0.03223312,0.03223312,0.049843077,25.0,18.300018,0.0,0.0,0.0,988.2473,1.6685968e-05,0.0,81.13127,24.372967,19.949673,30.000002,0.093734406,42.070457,241.30861,88.35032,0.0,81.13127,0.114309534,0.0,77.734604,8.330017
42818,22009080.0,0.0,24.24823,21.708405,24.805481,25.512085,24.56903,23.949615,18.3013,18.302124,18.302124,18.302246,0.0,0.03223468,0.03223468,0.04984443,25.0,18.300018,0.0,0.0,0.0,988.42566,1.6696767e-05,0.0,81.05963,24.48255,19.977556,30.000002,0.0936758,42.03142,241.30138,88.41536,0.0,81.05963,0.11431395,0.0,77.66522,8.330017
42819,22009140.0,0.0,24.240906,21.681458,24.804535,25.507385,24.57022,23.952332,18.301056,18.301758,18.301758,18.30191,0.0,0.032230422,0.032230422,0.049836215,25.0,18.300018,0.0,0.0,0.0,988.3231,1.6702625e-05,0.0,80.99394,24.575062,20.005503,30.000002,0.09360105,41.992294,241.29697,88.464066,0.0,80.99394,0.11429639,0.0,77.60199,8.330017
42820,22009200.0,0.0,24.233582,21.65445,24.803558,25.502655,24.57138,23.955048,18.300781,18.301422,18.301422,18.301544,0.0,0.032226477,0.032226477,0.049828447,25.0,18.300018,0.0,0.0,0.0,988.2636,1.670927e-05,0.0,80.92688,24.670746,20.033445,30.000002,0.09352816,41.95318,241.29216,88.5154,0.0,80.92688,0.11428158,0.0,77.5374,8.330017
