,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42821,22009260.0,0.0,24.225769,21.62738,24.802032,25.496918,24.572296,23.95752,18.300507,18.301086,18.301086,18.301208,0.0,0.03221986,0.03221986,0.049816303,25.0,18.300018,0.0,0.0,0.0,988.0155,1.6713033e-05,0.0,80.86329,24.75757,20.061424,30.000002,0.09344747,41.914005,241.28874,88.558495,0.0,80.86329,0.11425617,0.0,77.47636,8.330017
42822,22009320.0,0.0,24.217957,21.60025,24.800476,25.49121,24.573242,23.95996,18.300293,18.300812,18.300812,18.300903,0.0,0.03221064,0.03221064,0.049799923,25.0,18.300018,0.0,0.0,0.0,987.6124,1.6714037e-05,0.0,80.80598,24.831356,20.089294,30.000002,0.09336011,41.87499,241.28688,88.59124,0.0,80.80598,0.11422132,0.0,77.42155,8.330017
42823,22009380.0,0.0,24.210083,21.57306,24.79895,25.485535,24.574188,23.962433,18.30014,18.300568,18.300568,18.30066,0.0,0.032200456,0.032200456,0.049781974,25.0,18.300018,0.0,0.0,0.0,987.15137,1.6714008e-05,0.0,80.75201,24.898897,20.11708,30.000002,0.09327038,41.83609,241.28569,88.61933,0.0,80.75201,0.11418301,0.0,77.37004,8.330017
42824,22009440.0,0.0,24.20224,21.545807,24.797455,25.47992,24.575104,23.964874,18.299988,18.300385,18.300385,18.300446,0.0,0.032189097,0.032189097,0.049762193,25.0,18.300018,0.0,0.0,0.0,986.60626,1.6712444e-05,0.0,80.7055,24.953506,20.144608,30.000002,0.093178116,41.79755,241.28563,88.638664,0.0,80.7055,0.11414049,0.0,77.32583,8.330017
42825,22009500.0,0.0,24.194427,21.518463,24.79599,25.474396,24.57605,23.967346,18.299927,18.300232,18.300232,18.300293,0.0,0.032177668,0.032177668,0.049742475,25.0,18.300018,0.0,0.0,0.0,986.00525,1.6709808e-05,0.0,80.66979,24.991621,20.171577,30.000002,0.093086876,41.759792,241.28659,88.648346,0.0,80.66979,0.11409775,0.0,77.292076,8.330017
42826,22009560.0,0.0,24.186157,21.491089,24.794006,25.467926,24.576782,23.969574,18.299835,18.30008,18.30008,18.30014,0.0,0.032166068,0.032166068,0.04972242,25.0,18.300018,0.0,0.0,0.0,985.3788,1.670713e-05,0.0,80.63235,25.03227,20.198635,30.000002,0.09299512,41.72191,241.28743,88.65938,0.0,80.63235,0.11405462,0.0,77.256645,8.330017
42827,22009620.0,0.0,24.177856,21.463623,24.792053,25.461487,24.577515,23.971832,18.299744,18.299988,18.299988,18.300018,0.0,0.03215471,0.03215471,0.049702898,25.0,18.300018,0.0,0.0,0.0,984.6959,1.6703394e-05,0.0,80.60219,25.06217,20.225298,30.000002,0.092904806,41.68458,241.28886,88.66441,0.0,80.60219,0.11401237,0.0,77.22825,8.330017
42828,22009680.0,0.0,24.169586,21.436096,24.7901,25.45514,24.578247,23.97406,18.299713,18.299896,18.299896,18.299957,0.0,0.032144517,0.032144517,0.04968549,25.0,18.300018,0.0,0.0,0.0,984.0077,1.6699449e-05,0.0,80.58127,25.079683,20.251247,30.000002,0.092819214,41.648254,241.29071,88.663536,0.0,80.58127,0.11397453,0.0,77.20872,8.330017
42829,22009740.0,0.0,24.161285,21.408508,24.788177,25.448792,24.57901,23.976318,18.299683,18.299835,18.299835,18.299866,0.0,0.032134067,0.032134067,0.049667608,25.0,18.300018,0.0,0.0,0.0,983.3233,1.6695598e-05,0.0,80.55895,25.098991,20.277302,30.000002,0.09273267,41.61178,241.29251,88.66343,0.0,80.55895,0.113935776,0.0,77.18784,8.330017
42830,22009800.0,0.0,24.152985,21.380829,24.786255,25.442505,24.579742,23.978546,18.299683,18.299774,18.299774,18.299805,0.0,0.032124553,0.032124553,0.049651403,25.0,18.300018,0.0,0.0,0.0,982.6353,1.669163e-05,0.0,80.54263,25.110493,20.302872,30.000002,0.092649676,41.575977,241.29451,88.65981,0.0,80.54263,0.113900535,0.0,77.17272,8.330017
42831,22009860.0,0.0,24.144196,21.353119,24.783813,25.43515,24.580292,23.98059,18.299652,18.299744,18.299744,18.299744,0.0,0.032115553,0.032115553,0.049636096,25.0,18.300018,0.0,0.0,0.0,981.91534,1.6687502e-05,0.0,80.52898,25.118677,20.328188,30.000002,0.09256858,41.540535,241.29655,88.65483,0.0,80.52898,0.11386721,0.0,77.16014,8.330017
42832,22009920.0,0.0,24.135376,21.325287,24.781342,25.427856,24.580841,23.982605,18.299652,18.299683,18.299683,18.299713,0.0,0.032107394,0.032107394,0.04962227,25.0,18.300018,0.0,0.0,0.0,981.18756,1.66832e-05,0.0,80.51913,25.122292,20.353107,30.000002,0.092490576,41.50565,241.29863,88.648125,0.0,80.51913,0.113837056,0.0,77.15118,8.330017
42833,22009980.0,0.0,24.126587,21.297394,24.7789,25.420593,24.58139,23.98462,18.299652,18.299683,18.299683,18.299683,0.0,0.032100443,0.032100443,0.04961054,25.0,18.300018,0.0,0.0,0.0,980.47296,1.6679038e-05,0.0,80.51359,25.12111,20.37749,30.000002,0.09241699,41.471516,241.30064,88.639946,0.0,80.51359,0.113811426,0.0,77.1463,8.330017
42834,22010040.0,0.0,24.117767,21.26944,24.77652,25.413452,24.58197,23.986633,18.299652,18.299683,18.299683,18.299683,0.0,0.032095183,0.032095183,0.049601715,25.0,18.300018,0.0,0.0,0.0,979.78937,1.6675345e-05,0.0,80.51249,25.115665,20.401087,30.000002,0.0923496,41.438477,241.30241,88.63113,0.0,80.51249,0.11379207,0.0,77.145615,8.330017
42835,22010100.0,0.0,24.108978,21.241394,24.774109,25.40628,24.58252,23.988647,18.299683,18.299683,18.299683,18.299683,0.0,0.032089654,0.032089654,0.04959243,25.0,18.300018,0.0,0.0,0.0,979.1059,1.6671675e-05,0.0,80.51079,25.110733,20.424795,30.000002,0.09228119,41.40529,241.30423,88.622314,0.0,80.51079,0.11377173,0.0,77.14436,8.330017
42836,22010160.0,0.0,24.09964,21.213287,24.771118,25.39795,24.582886,23.990448,18.299683,18.299683,18.299683,18.299683,0.0,0.03208498,0.03208498,0.049584612,25.0,18.300018,0.0,0.0,0.0,978.38983,1.666786e-05,0.0,80.51123,25.103806,20.448126,30.000002,0.09221586,41.372623,241.30592,88.61327,0.0,80.51123,0.113754556,0.0,77.14513,8.330017
42837,22010220.0,0.0,24.090302,21.18509,24.768127,25.389679,24.583252,23.992249,18.299683,18.299683,18.299683,18.299683,0.0,0.032081373,0.032081373,0.04957862,25.0,18.300018,0.0,0.0,0.0,977.67645,1.666404e-05,0.0,80.513855,25.095158,20.470926,30.000002,0.09215449,41.340702,241.30739,88.604385,0.0,80.513855,0.11374134,0.0,77.14791,8.330017
42838,22010280.0,0.0,24.080933,21.1568,24.765137,25.38147,24.583618,23.994019,18.299683,18.299683,18.299683,18.299683,0.0,0.032078244,0.032078244,0.049573444,25.0,18.300018,0.0,0.0,0.0,976.96985,1.6660319e-05,0.0,80.517334,25.085934,20.493477,30.000002,0.092094906,41.30913,241.30876,88.59569,0.0,80.517334,0.11372992,0.0,77.151505,8.330017
42839,22010340.0,0.0,24.071594,21.128448,24.762177,25.373291,24.583984,23.99582,18.299683,18.299683,18.299683,18.299683,0.0,0.032076027,0.032076027,0.04956981,25.0,18.300018,0.0,0.0,0.0,976.2818,1.665688e-05,0.0,80.522125,25.07608,20.51552,30.000002,0.0920388,41.27827,241.3099,88.58761,0.0,80.522125,0.11372185,0.0,77.156296,8.330017
42840,22010400.0,0.0,24.062073,21.100006,24.759277,25.365204,24.584381,23.99759,18.299683,18.299683,18.299683,18.299683,0.0,0.032074824,0.032074824,0.04956789,25.0,18.300018,0.0,0.0,0.0,975.58325,1.665332e-05,0.0,80.527756,25.066494,20.536877,30.000002,0.09198689,41.24837,241.31073,88.58077,0.0,80.527756,0.11371751,0.0,77.16183,8.330017
42841,22010460.0,2.0,24.082092,21.069977,24.812378,25.345154,24.577972,23.99347,18.347504,18.305695,18.304932,18.305664,0.0,0.033111237,0.029849958,0.060957976,35.666668,18.300018,25.89775,14.782209,40.527977,1027.8802,1.7389766e-05,0.0,89.89203,16.745802,20.33879,30.000002,0.10009733,41.525692,240.9281,86.77145,0.0,86.92248,0.12450253,0.0,90.93489,8.330017
42842,22010520.0,2.0,24.059937,21.036926,24.796417,25.318481,24.570282,23.989624,18.380737,18.335144,18.331787,18.33609,0.0,0.03612574,0.032527838,0.06522696,46.333332,18.300018,38.230457,21.327415,60.248177,1094.1332,1.8541616e-05,0.0,98.869095,14.010097,20.004816,30.000002,0.107578814,41.993256,240.30501,87.73656,0.0,95.406845,0.13387686,0.0,99.39541,8.330017
42843,22010580.0,2.0,24.022766,21.000946,24.75412,25.290985,24.561218,23.983154,18.389923,18.36145,18.358948,18.362,2.0,0.03769161,0.037441496,0.067040265,57.0,18.300018,50.465034,27.795622,79.688385,1155.5707,1.9636724e-05,0.0,99.9724,14.948043,19.658175,30.000002,0.11438617,42.478554,239.61172,90.614876,0.0,99.74298,0.14217608,0.0,99.98768,8.330017
42844,22010640.0,6.0,24.000336,20.962128,24.733368,25.261078,24.55075,23.97461,18.129547,18.280914,18.279755,18.281158,2.0,0.04010282,0.04009501,0.071298234,67.666664,17.966614,62.587337,34.166245,98.81528,1348.4077,2.3393519e-05,0.0,99.999275,16.871357,19.321047,30.000002,0.12196705,42.950535,238.93433,94.41408,0.0,99.99255,0.15149759,0.0,99.99969,8.330017
42845,22010700.0,6.0,23.9758,20.920532,24.711304,25.227112,24.538116,23.964142,18.100555,18.189331,18.188782,18.189453,2.0,0.042927917,0.042927805,0.07632005,78.333336,17.966614,74.57303,40.42274,100.0,1427.2721,2.4726192e-05,0.0,99.99999,19.261398,18.979437,30.000002,0.13062,43.42879,238.46442,98.93441,0.0,99.9999,0.16218068,0.0,99.99999,8.330017
42846,22010760.0,6.0,23.951416,20.876312,24.685883,25.188232,24.523407,23.95166,18.098846,18.13861,18.138397,18.138672,2.0,0.046098348,0.046098348,0.08195664,89.0,17.966614,86.402275,46.545322,100.0,1514.14,2.6219403e-05,0.0,100.0,22.126728,18.583582,30.000002,0.14048335,43.982983,238.54831,104.18954,0.0,100.0,0.17415875,0.0,100.0,8.330017
42847,22010820.0,8.0,23.928131,20.829529,24.6568,25.144379,24.506042,23.936829,17.865448,18.014465,18.014374,18.014465,2.0,0.049598143,0.049598143,0.0881788,99.666664,17.63321,98.04089,52.506023,100.0,1750.9812,3.0919702e-05,0.0,100.0,25.51277,18.119045,30.000002,0.15161237,44.63334,239.78462,110.22665,0.0,100.0,0.18738239,0.0,100.0,8.330017
42848,22010880.0,8.0,23.899384,20.780243,24.623505,25.09488,24.485565,23.919312,17.831238,17.908875,17.908844,17.908875,2.0,0.05338775,0.05338775,0.09491621,110.333336,17.63321,100.0,58.27981,100.0,1866.555,3.2958287e-05,0.0,100.0,29.452824,17.68968,30.000002,0.16359214,45.23445,243.18631,117.06101,0.0,100.0,0.2016995,0.0,100.0,8.330017
42849,22010940.0,8.0,23.870728,20.728607,24.58606,25.039764,24.462036,23.899109,17.822327,17.855713,17.855713,17.855713,2.0,0.05744589,0.05744589,0.10213104,121.0,17.63321,100.0,63.838505,100.0,1985.1704,3.506491e-05,0.0,100.0,33.976307,17.207304,30.000002,0.17668395,45.90978,250.29645,124.731094,0.0,100.0,0.21703242,0.0,100.0,8.330017
42850,22011000.0,5.0,23.840668,20.674683,24.543793,24.97818,24.434937,23.875732,17.495728,17.669373,17.669342,17.669373,3.0,0.061749693,0.061749693,0.109782614,131.66667,17.133118,100.0,69.14494,100.0,2336.7605,4.2439617e-05,0.0,100.0,39.117836,16.692091,30.000002,0.19078606,46.63107,260.8286,133.2804,0.0,100.0,0.23329271,0.0,100.0,8.330017
42851,22011060.0,5.0,23.806366,20.61856,24.495575,24.908539,24.403717,23.848358,17.429108,17.518005,17.518005,17.518005,2.0,0.06625756,0.06625756,0.117797,142.33333,17.133118,100.0,74.16141,100.0,2494.3953,4.5397406e-05,0.0,100.0,44.908165,16.202316,30.000002,0.20571786,47.316757,274.35226,142.73318,0.0,100.0,0.2503242,0.0,100.0,8.330017
42852,22011120.0,5.0,23.769653,20.560333,24.442108,24.83194,24.368591,23.817505,17.397552,17.440308,17.440308,17.440308,2.0,0.070940174,0.070940174,0.12612206,153.0,17.133118,100.0,78.85152,100.0,2645.5034,4.8230897e-05,0.0,100.0,51.38454,15.754424,30.000002,0.22147319,47.943806,290.33807,153.13489,0.0,100.0,0.26801592,0.0,100.0,8.330017
42853,22011180.0,5.0,23.733154,20.500092,24.383118,24.748077,24.329254,23.782928,17.185364,17.289917,17.289917,17.289917,2.0,0.07577065,0.07577065,0.13470998,163.66667,16.799713,100.0,83.17057,100.0,2953.7776,5.4842163e-05,0.0,100.0,58.555557,15.2945175,30.000002,0.23824199,48.587673,309.59836,164.51422,0.0,100.0,0.2862661,0.0,100.0,8.330017
42854,22011240.0,5.0,23.690277,20.437927,24.31839,24.656677,24.285522,23.744446,17.125763,17.180176,17.180176,17.180176,2.0,0.08070948,0.08070948,0.14349057,174.33333,16.799713,100.0,87.09071,100.0,3125.4456,5.821416e-05,0.0,100.0,66.4021,14.898144,30.000002,0.25546357,49.1426,334.1624,176.86179,0.0,100.0,0.30492532,0.0,100.0,8.330017
42855,22011300.0,5.0,23.645264,20.373962,24.248352,24.55841,24.237701,23.702301,17.089874,17.120117,17.120117,17.120117,2.0,0.08573109,0.08573109,0.1524183,185.0,16.799713,100.0,90.57161,100.0,3284.8896,6.13277e-05,0.0,100.0,74.91429,14.5066185,30.000002,0.27337876,49.69073,366.7042,190.18922,0.0,100.0,0.32389784,0.0,100.0,8.330017
42856,22011360.0,3.0,23.596985,20.308228,24.174347,24.455536,24.186981,23.65628,16.888733,16.972412,16.972412,16.972412,2.0,0.09080903,0.09080903,0.16144621,195.66667,16.466309,100.0,93.56561,100.0,3602.1016,6.8450885e-05,0.0,100.0,84.06759,14.140873,30.000002,0.29174027,50.202774,409.0995,204.49083,0.0,100.0,0.34308296,0.0,100.0,8.330017
42857,22011420.0,3.0,23.541687,20.240875,24.094452,24.345093,24.131622,23.60614,16.82074,16.866943,16.866943,16.866943,2.0,0.09591302,0.09591302,0.17052041,206.33333,16.466309,100.0,96.04436,100.0,3777.557,7.21036e-05,0.0,100.0,93.81438,13.814245,30.000002,0.31028372,50.660057,461.41602,219.73042,0.0,100.0,0.3623663,0.0,100.0,8.330017
42858,22011480.0,3.0,23.481812,20.171967,24.009308,24.227936,24.072052,23.552216,16.77298,16.80304,16.80304,16.80304,2.0,0.10102016,0.10102016,0.1796002,217.0,16.466309,100.0,97.96538,100.0,3933.4297,7.5338285e-05,0.0,100.0,104.11938,13.50242,30.000002,0.32909212,51.09661,520.7469,235.88457,0.0,100.0,0.38166144,0.0,100.0,8.330017
42859,22011540.0,3.0,23.415497,20.101593,23.918152,24.103027,24.007538,23.493835,16.498108,16.594818,16.594849,16.594818,3.0,0.106125034,0.10602715,0.18867597,227.66667,15.966217,100.0,99.267784,100.0,4329.3154,8.504166e-05,0.0,99.986305,114.99342,13.213047,30.000002,0.34796908,51.50173,584.50183,252.95952,0.0,99.954445,0.4008687,0.0,99.986305,8.330017
42860,22011600.0,3.0,23.340912,20.029877,23.820526,23.970154,23.937897,23.430908,16.389923,16.451477,16.451569,16.451477,3.0,0.11059208,0.11052659,0.19661778,238.33333,15.966217,100.0,99.93222,100.0,4505.65,8.926346e-05,0.0,98.320595,131.64594,12.963663,30.000002,0.36481112,51.850872,650.83466,274.9262,0.0,98.30068,0.41776702,0.0,98.320595,8.330017
42861,22011660.0,3.0,23.25888,19.956879,23.722992,23.838837,23.867584,23.36673,16.262878,16.332947,16.332947,16.332947,3.0,0.11188059,0.11187351,0.19890861,249.0,15.966217,100.0,99.92347,100.0,4588.1733,9.196366e-05,0.0,94.89244,151.9788,12.834213,30.000002,0.370518,52.0321,680.6149,295.79437,0.0,94.89042,0.42269263,0.0,94.89244,8.330017
42862,22011720.0,3.0,23.16919,19.88269,23.62436,23.706024,23.795685,23.301025,15.89386,16.029297,16.02951,16.029297,3.0,0.1112081,0.110887095,0.19771299,249.33333,15.466095,100.0,99.261665,100.0,4822.827,9.993444e-05,0.0,92.371544,165.75662,12.783137,30.000002,0.36868227,52.103607,680.7421,307.22314,0.0,92.282776,0.419835,0.0,92.371544,8.330017
42863,22011780.0,3.0,23.078003,19.807434,23.52417,23.571228,23.721924,23.233887,15.711975,15.804352,15.805023,15.804352,3.0,0.11066912,0.109588906,0.19675474,249.66667,15.466095,100.0,97.93206,100.0,4837.036,0.000101675505,0.0,90.28749,179.35452,12.731974,30.000002,0.36690012,52.175236,680.998,318.355,0.0,89.9955,0.41704068,0.0,90.28749,8.330017
42864,22011840.0,3.0,22.985382,19.73114,23.423615,23.436005,23.647247,23.166534,15.57016,15.642426,15.643677,15.642426,3.0,0.11021892,0.107898,0.19595435,250.0,15.466095,100.0,95.9272,100.0,4799.78,0.00010202765,0.0,88.42244,193.59566,12.69061,30.000002,0.3648809,52.233147,681.2744,329.83755,0.0,87.80639,0.4141002,0.0,88.42244,8.330017
42865,22011900.0,3.0,22.892181,19.653992,23.322388,23.299866,23.57129,23.09906,15.267059,15.380402,15.384277,15.380432,3.0,0.109900154,0.105843924,0.19518127,250.0,14.966003,100.0,93.24642,99.48571,4982.256,0.000109043765,0.0,86.724815,208.74825,12.647981,30.000002,0.36270142,52.29283,681.5739,341.8573,0.0,85.663956,0.41095722,0.0,86.69479,8.330017
42866,22011960.0,3.0,22.801758,19.575989,23.226074,23.170898,23.497375,23.034698,15.109863,15.193909,15.1987,15.194611,3.0,0.11007241,0.10377084,0.19305798,250.0,14.966003,100.0,89.914536,97.16826,4945.768,0.00010969588,0.0,84.991325,227.97552,12.623997,30.000002,0.359572,52.326405,681.9551,356.81226,0.0,83.37156,0.40694332,0.0,84.61571,8.330017
42867,22012020.0,3.0,22.712433,19.497284,23.131073,23.04367,23.42221,22.9711,14.97934,15.049927,15.055725,15.051819,3.0,0.11030841,0.10129391,0.18936081,250.0,14.966003,100.0,85.960785,93.608505,4862.329,0.00010905401,0.0,83.054245,253.15787,12.606758,30.000002,0.3547571,52.35054,680.5436,375.53888,0.0,80.7785,0.40100744,0.0,82.11102,8.330017
42868,22012080.0,0.0,22.621094,19.417969,23.038513,22.91983,23.345764,22.908691,14.6623535,14.787781,14.801605,14.794708,3.0,0.10950884,0.0973723,0.18213798,246.0,14.465912,100.0,81.37677,88.80233,4947.233,0.0001147426,0.0,81.37282,273.15054,12.654832,30.000002,0.34415933,52.283234,657.7608,385.76016,0.0,78.31679,0.38905227,0.0,79.6247,8.330017
42869,22012140.0,0.0,22.530975,19.338104,22.948975,22.800476,23.268219,22.84784,14.47345,14.570953,14.586792,14.580719,3.0,0.10832961,0.09309673,0.17349325,242.0,14.465912,98.99128,76.215195,82.870605,4817.2007,0.00011371897,0.0,80.06453,287.35287,12.728665,30.000002,0.3314965,52.179867,624.80054,389.18918,0.0,76.20283,0.37494323,0.0,77.383766,8.330017
42870,22012200.0,0.0,22.44223,19.257812,22.863953,22.687897,23.190674,22.789429,14.3125,14.395416,14.412262,14.407593,3.0,0.1066389,0.08853965,0.1635903,238.0,14.465912,97.179405,70.4825,75.848145,4632.8896,0.00011101505,0.0,78.90057,297.65326,12.84731,30.000002,0.3167274,52.013767,584.93854,387.6626,0.0,74.24776,0.3587857,0.0,75.190315,8.330017
42871,22012260.0,0.0,22.363708,19.177155,22.790161,22.59134,23.118042,22.737305,14.113739,14.205048,14.227051,14.223236,1.0,0.10455402,0.08373815,0.15261681,234.0,14.299194,94.63667,64.24065,67.90423,4476.0527,0.000109454886,0.0,77.835175,304.73148,12.964641,30.000002,0.30065042,51.849503,541.75714,382.10925,0.0,72.37587,0.340921,0.0,72.96956,8.330017
42872,22012320.0,0.0,22.2901,19.096222,22.722504,22.50357,23.046478,22.688324,13.975616,14.048523,14.071228,14.069275,1.0,0.10208293,0.07873426,0.1408028,230.0,14.299194,91.40889,57.544117,59.163815,4237.6074,0.00010494656,0.0,76.79805,309.59662,13.111371,30.000002,0.2832509,51.64408,497.768,373.64618,0.0,70.51696,0.32162988,0.0,70.654106,8.330017
42873,22012380.0,0.0,22.219604,19.015137,22.661926,22.426086,22.976746,22.643097,13.859802,13.921661,13.944214,13.944336,1.0,0.09919999,0.07352084,0.12821543,226.0,14.299194,87.49419,50.41541,49.70345,3966.8916,9.924858e-05,0.0,75.7439,312.7461,13.312653,30.000002,0.26440752,51.36229,452.56796,362.7897,0.0,68.61843,0.30094323,0.0,68.17869,8.330017
42874,22012440.0,0.0,22.152802,18.93399,22.6091,22.359924,22.909363,22.60202,13.69574,13.773407,13.803284,13.806488,1.0,0.0958763,0.068093255,0.114950255,222.0,14.132507,82.8924,42.879498,39.60721,3731.9204,9.503622e-05,0.0,74.642426,314.42386,13.572295,30.000002,0.24426995,50.99879,410.0043,349.86356,0.0,66.641235,0.2789222,0.0,65.48824,8.330017
42875,22012500.0,0.0,22.09494,18.852844,22.563995,22.305054,22.844666,22.565094,13.5894165,13.650696,13.68161,13.687927,1.0,0.09212933,0.06247852,0.10121994,218.0,14.132507,77.67989,35.010113,29.043228,3431.436,8.8189736e-05,0.0,73.481926,314.763,13.851158,30.000002,0.22346856,50.60838,372.938,335.2356,0.0,64.559784,0.25583115,0.0,62.543804,8.330017
42876,22012560.0,0.0,22.042969,18.77182,22.531525,22.268036,22.78778,22.535736,13.504822,13.555817,13.585968,13.5954895,1.0,0.08795267,0.05668214,0.087193556,214.0,14.132507,71.885956,26.85735,18.162329,3108.9976,8.040633e-05,0.0,72.25369,313.59177,14.235867,30.000002,0.20168982,50.069786,342.34393,319.0128,0.0,62.344975,0.23183459,0.0,59.27408,8.330017
42877,22012620.0,0.0,22.001923,18.690979,22.507263,22.24353,22.735107,22.511414,13.480164,13.503937,13.5269165,13.5372925,0.0,0.08340478,0.05079172,0.07339035,210.0,14.21582,65.59467,18.493109,7.112364,2748.7424,7.087289e-05,0.0,70.9739,310.56067,14.648183,30.000002,0.18006213,49.492542,318.50598,301.5335,0.0,59.992867,0.20757957,0.0,55.604416,8.330017
42878,22012680.0,0.0,21.970245,18.610474,22.48996,22.231262,22.687164,22.49228,13.456299,13.470673,13.488464,13.499298,0.0,0.07842132,0.044847652,0.060681418,206.0,14.21582,58.86207,9.971783,0.0,2411.4446,6.199623e-05,0.0,69.64385,304.73566,15.107584,30.000002,0.15925871,48.849384,299.73175,282.97415,0.0,57.454414,0.18392792,0.0,51.67564,8.330017
42879,22012740.0,0.0,21.93573,18.530334,22.4682,22.226685,22.6445,22.478394,13.494873,13.4678955,13.472351,13.479065,0.0,0.07292124,0.038721707,0.055473674,202.0,14.21582,51.75598,1.3486719,0.0,2123.4602,5.387172e-05,0.0,68.4868,289.89822,15.521711,30.000002,0.14446361,48.269608,285.9263,263.97284,0.0,54.819576,0.1670866,0.0,50.251423,8.330017
42880,22012800.0,0.0,21.904755,18.450653,22.44812,22.22583,22.60785,22.469635,13.632416,13.544952,13.513519,13.510193,0.0,0.0674089,0.03471084,0.052352924,198.0,14.299103,44.313156,0.0,0.0,1861.4816,4.607101e-05,0.0,67.3237,273.5961,15.882935,30.000002,0.13342863,47.76389,275.12753,247.2211,0.0,53.08446,0.15443873,0.0,49.65663,8.330017
42881,22012860.0,0.0,21.881409,18.371552,22.432312,22.227448,22.58023,22.464172,13.773682,13.661316,13.598328,13.584808,0.0,0.061949734,0.03320132,0.050379507,194.0,14.299103,36.639423,0.0,0.0,1687.1053,4.0855946e-05,0.0,66.09475,257.4294,16.142086,30.000002,0.1257461,47.40108,266.84247,233.11066,0.0,52.77039,0.14550099,0.0,49.560474,8.330017
42882,22012920.0,0.0,21.862183,18.293121,22.419342,22.230957,22.558838,22.460114,13.903687,13.785614,13.706024,13.684479,0.0,0.056522716,0.032321185,0.049261514,190.0,14.299103,28.782705,0.0,0.0,1556.8688,3.7090507e-05,0.0,64.66004,243.68462,16.3675,30.000002,0.11941795,47.0855,260.40872,221.42561,0.0,52.76835,0.13808058,0.0,49.725212,8.330017
42883,22012980.0,0.0,21.846375,18.215454,22.409271,22.235779,22.543518,22.457092,14.060577,13.918732,13.831268,13.803192,0.0,0.051102582,0.031839367,0.048675567,186.0,14.382416,20.802193,0.0,0.0,1430.7094,3.3416978e-05,0.0,62.981064,232.1616,16.575506,30.000002,0.11391736,46.79429,255.35832,211.62979,0.0,52.950287,0.13159665,0.0,50.01645,8.330017
42884,22013040.0,0.0,21.834717,18.138641,22.401825,22.241608,22.533936,22.454773,14.147156,14.031952,13.952698,13.921814,0.0,0.045696918,0.03158932,0.04840429,182.0,14.382416,12.756069,0.0,0.0,1347.8016,3.1257863e-05,0.0,61.036324,222.46283,16.756683,30.000002,0.10894534,46.54064,251.31961,203.24232,0.0,53.222412,0.12567328,0.0,50.359215,8.330017
42885,22013100.0,0.0,21.825134,18.062744,22.396667,22.248138,22.529785,22.452972,14.200806,14.110687,14.05014,14.020538,0.0,0.040361892,0.03147256,0.048308376,178.0,14.382416,4.695868,0.0,0.0,1277.6005,2.9511099e-05,0.0,58.79779,214.17686,16.940325,30.000002,0.1042724,46.283543,248.04376,195.90749,0.0,53.53307,0.12012758,0.0,50.714153,8.330017
42886,22013160.0,0.0,21.815643,17.987885,22.392761,22.252625,22.531158,22.45111,14.294281,14.181702,14.13855,14.110535,0.0,0.03552011,0.031400584,0.04824846,174.0,14.465698,0.0,0.0,0.0,1192.1555,2.7195434e-05,0.0,56.46441,206.57716,17.126122,30.000002,0.10004584,46.02343,245.4225,189.3165,0.0,53.855896,0.11515166,0.0,51.06408,8.330017
42887,22013220.0,0.0,21.805939,17.914154,22.393616,22.25772,22.535645,22.449646,14.350861,14.246521,14.217682,14.191711,0.0,0.03371178,0.031251825,0.048021674,170.0,14.465698,0.0,0.0,0.0,1154.6593,2.6205045e-05,0.0,55.84666,197.31352,17.246897,30.000002,0.0981207,45.854343,243.64555,183.35173,0.0,54.244076,0.11296709,0.0,51.472137,8.330017
42888,22013280.0,0.0,21.795898,17.841644,22.396118,22.263275,22.541504,22.448486,14.396301,14.30365,14.284882,14.261444,0.0,0.032692876,0.03119112,0.047943186,166.0,14.465698,0.0,0.0,0.0,1134.4738,2.5688518e-05,0.0,55.67129,188.7845,17.341467,30.000002,0.097048655,45.721947,242.4246,178.30424,0.0,54.67741,0.111810945,0.0,51.918625,8.330017
42889,22013340.0,0.0,21.785767,17.770447,22.399536,22.269196,22.548279,22.447601,14.490967,14.367615,14.355194,14.332733,0.0,0.03210336,0.03117667,0.04793811,162.0,14.549011,0.0,0.0,0.0,1099.5995,2.464518e-05,0.0,55.73166,181.14613,17.422537,30.000002,0.09643073,45.608448,241.55058,173.99303,0.0,55.113167,0.11120385,0.0,52.362316,8.330017
42890,22013400.0,0.0,21.775635,17.700653,22.403625,22.275452,22.555603,22.4469,14.522125,14.428986,14.420929,14.399994,0.0,0.031763505,0.031190677,0.047977295,158.0,14.549011,0.0,0.0,0.0,1094.625,2.4535944e-05,0.0,55.922966,174.30925,17.495533,30.000002,0.096078776,45.506252,240.90227,170.25128,0.0,55.53914,0.11091866,0.0,52.792675,8.330017
42891,22013460.0,0.0,21.76416,17.632355,22.406464,22.279205,22.56192,22.445648,14.536865,14.472168,14.467194,14.449341,0.0,0.031574767,0.031220092,0.04803909,154.0,14.549011,0.0,0.0,0.0,1092.0546,2.4489356e-05,0.0,56.187004,168.15892,17.563204,30.000002,0.095883444,45.41151,240.4068,166.95178,0.0,55.94899,0.11082239,0.0,53.204536,8.330017
42892,22013520.0,0.0,21.7529,17.565613,22.409485,22.283142,22.568481,22.444489,14.605957,14.517395,14.514252,14.497894,0.0,0.03147892,0.03125577,0.048108403,150.0,14.632294,0.0,0.0,0.0,1066.6411,2.370492e-05,0.0,56.489227,162.59204,17.625608,30.000002,0.095779754,45.32415,240.01888,164.00076,0.0,56.3394,0.11083207,0.0,53.595413,8.330017
42893,22013580.0,0.0,21.741638,17.50058,22.41278,22.287262,22.575256,22.443481,14.625122,14.559296,14.557312,14.542572,0.0,0.031431153,0.03129021,0.048173044,146.0,14.632294,0.0,0.0,0.0,1067.858,2.3769426e-05,0.0,56.806713,157.46233,17.689865,30.000002,0.09570511,45.234188,239.70483,161.29224,0.0,56.712067,0.11088456,0.0,53.967743,8.330017
42894,22013640.0,0.0,21.730682,17.437317,22.416199,22.291473,22.582123,22.442535,14.631653,14.58847,14.58728,14.575012,0.0,0.03140732,0.03132022,0.04822825,142.0,14.632294,0.0,0.0,0.0,1068.3197,2.3801475e-05,0.0,57.129963,152.64384,17.751558,30.000002,0.09564193,45.14782,239.44383,158.74527,0.0,57.071476,0.11094658,0.0,54.326485,8.330017
42895,22013700.0,0.0,21.720184,17.375885,22.419739,22.295807,22.58908,22.44168,14.698395,14.623505,14.622772,14.611084,0.0,0.031399112,0.03134467,0.048272416,138.0,14.715607,0.0,0.0,0.0,1044.5669,2.3078625e-05,0.0,57.455242,148.09222,17.810673,30.000002,0.095581874,45.06506,239.22594,156.33264,0.0,57.418686,0.1110074,0.0,54.67288,8.330017
42896,22013760.0,0.0,21.708405,17.316437,22.421783,22.297852,22.594482,22.440216,14.712921,14.659332,14.658905,14.647827,0.0,0.031396233,0.031362534,0.048304174,134.0,14.715607,0.0,0.0,0.0,1046.0411,2.3147451e-05,0.0,57.78038,143.72878,17.871454,30.000002,0.09550752,44.97996,239.04184,154.00774,0.0,57.75775,0.1110545,0.0,55.011177,8.330017
42897,22013820.0,0.0,21.696838,17.259033,22.42389,22.300049,22.599976,22.438843,14.716858,14.682739,14.682495,14.673126,0.0,0.031394612,0.031373907,0.048323993,130.0,14.715607,0.0,0.0,0.0,1046.5063,2.3182742e-05,0.0,58.10553,139.5076,17.932545,30.000002,0.09541863,44.894436,238.88635,151.74532,0.0,58.09163,0.111084305,0.0,55.34442,8.330017
42898,22013880.0,0.0,21.685913,17.203766,22.426056,22.302368,22.60553,22.43753,14.782562,14.713715,14.713562,14.704132,0.0,0.031392045,0.031379107,0.0483326,126.0,14.79892,0.0,0.0,0.0,1022.37335,2.2463939e-05,0.0,58.431458,135.3957,17.989933,30.000002,0.09532179,44.81409,238.75601,149.52792,0.0,58.422775,0.111095704,0.0,55.675117,8.330017
42899,22013940.0,0.0,21.675323,17.150726,22.428406,22.30484,22.611176,22.43634,14.79538,14.745544,14.745453,14.736206,0.0,0.03138702,0.031378824,0.048331413,122.0,14.79892,0.0,0.0,0.0,1023.53564,2.2525079e-05,0.0,58.75987,131.3583,18.04754,30.000002,0.09521013,44.73344,238.64821,147.33745,0.0,58.754368,0.111088745,0.0,56.006477,8.330017
42900,22014000.0,0.0,21.664703,17.100006,22.430817,22.307434,22.616913,22.435242,14.799255,14.767029,14.766968,14.758942,0.0,0.031378448,0.03137335,0.0483209,118.0,14.79892,0.0,0.0,0.0,1023.7823,2.255444e-05,0.0,59.09196,127.374054,18.11001,30.000002,0.0950755,44.645985,238.56136,145.16344,0.0,59.08854,0.111064844,0.0,56.34061,8.330017
42901,22014060.0,0.0,21.650574,17.050385,22.428467,22.304535,22.617401,22.42984,14.86261,14.796936,14.7969055,14.788422,0.0,0.031366795,0.03136361,0.04830285,114.0,14.882202,0.0,0.0,0.0,997.03265,2.1792071e-05,0.0,59.42957,123.42839,18.167149,30.000002,0.09493867,44.56599,238.49434,142.99902,0.0,59.42743,0.11102548,0.0,56.67966,8.330017
42902,22014120.0,0.0,21.636078,17.00061,22.425964,22.301819,22.618042,22.42456,14.869751,14.826904,14.826874,14.81842,0.0,0.031351928,0.031349953,0.048277874,110.0,14.882202,0.0,0.0,0.0,992.4926,2.1705351e-05,0.0,59.774006,119.510704,18.225883,30.000002,0.09478766,44.483765,238.4464,140.83937,0.0,59.772675,0.110972025,0.0,57.025253,8.330017
42903,22014180.0,0.0,21.62146,16.950714,22.423615,22.299286,22.618744,22.419373,14.8706665,14.844666,14.844635,14.837524,0.0,0.031334136,0.03133291,0.048246935,106.0,14.882202,0.0,0.0,0.0,986.9153,2.158322e-05,0.0,60.126823,115.612434,18.286171,30.000002,0.09462392,44.399364,238.41685,138.68082,0.0,60.126,0.11090628,0.0,57.379086,8.330017
42904,22014240.0,0.0,21.60727,16.900757,22.421356,22.296875,22.619568,22.414307,14.937408,14.872467,14.872437,14.864716,0.0,0.031313773,0.031313006,0.048210967,102.0,14.965515,0.0,0.0,0.0,956.85175,2.0738076e-05,0.0,60.489582,111.72681,18.342367,30.000002,0.09445955,44.320686,238.40523,136.52061,0.0,60.48907,0.110830076,0.0,57.74282,8.330017
42905,22014300.0,0.0,21.592834,16.850739,22.41925,22.294708,22.620483,22.409363,14.9522705,14.903442,14.903442,14.895233,0.0,0.031290606,0.03129013,0.048169743,98.0,14.965515,0.0,0.0,0.0,952.6259,2.0670397e-05,0.0,60.86301,107.853516,18.401571,30.000002,0.09428072,44.2378,238.41101,134.3586,0.0,60.86269,0.110742815,0.0,58.117252,8.330017
42906,22014360.0,0.0,21.578186,16.80072,22.416473,22.291504,22.620483,22.404236,14.95401,14.922668,14.922668,14.915466,0.0,0.031265907,0.031265605,0.048125915,94.0,14.965515,0.0,0.0,0.0,947.1797,2.055213e-05,0.0,61.250324,103.97977,18.45634,30.000002,0.0941052,44.16112,238.4338,132.18959,0.0,61.250122,0.11064884,0.0,58.505596,8.330017
42907,22014420.0,0.0,16.755096,16.750732,22.413818,22.288513,22.620636,22.399261,14.786316,14.933044,14.933044,14.928253,0.0,0.031196764,0.031196576,0.048003953,90.0,15.048798,0.0,0.0,0.0,506.18808,1.6616541e-05,0.0,61.67314,100.087364,49.999947,95.99989,3.5310654e-07,7.315306e-05,238.47281,129.94237,0.0,61.673016,0.11038951,0.0,58.93041,8.330017
42908,22014480.0,0.0,16.703888,16.700867,22.410889,22.285187,22.620483,22.394043,14.573517,14.778412,14.778412,14.792419,0.0,0.031176459,0.03117634,0.047972735,86.0,15.048798,0.0,0.0,0.0,305.1889,9.006578e-06,0.0,62.102116,96.21109,50.000008,96.00001,3.5261792e-07,-7.78248e-06,238.52759,127.773186,0.0,62.10203,0.11031791,0.0,59.358715,8.330017
42909,22014540.0,0.0,16.654114,16.651093,22.407562,22.281372,22.620026,22.388489,14.765564,14.730804,14.730804,14.742706,0.0,0.031147467,0.031147392,0.047926877,82.0,15.048798,0.0,0.0,0.0,241.93279,6.8046847e-06,0.0,62.54211,92.36626,50.0,96.0,3.5195856e-07,3.4923556e-08,238.59782,125.60505,0.0,62.542057,0.11021415,0.0,59.79675,8.330017
42910,22014600.0,0.0,16.604492,16.60147,22.404327,22.27774,22.61966,22.383087,15.010834,14.80722,14.80722,14.804749,0.0,0.03111286,0.031112814,0.047871806,78.0,15.132111,0.0,0.0,0.0,205.57509,5.933765e-06,0.0,62.99857,88.53828,50.0,96.0,3.5117e-07,-7.106156e-12,238.68306,123.43479,0.0,62.99854,0.11008992,0.0,60.24956,8.330017
42911,22014660.0,0.0,16.555054,16.552032,22.40039,22.273071,22.618408,22.37741,15.076599,14.914734,14.914734,14.90152,0.0,0.031072805,0.031072777,0.047807947,74.0,15.132111,0.0,0.0,0.0,196.38779,5.7498514e-06,0.0,63.473915,84.72386,50.0,96.0,3.5025747e-07,-8.639554e-15,238.78287,121.261185,0.0,63.473892,0.109945975,0.0,60.71932,8.330017
42912,22014720.0,0.0,16.50586,16.502869,22.39682,22.268951,22.617523,22.37207,15.104828,14.992401,14.992401,14.976013,0.0,0.031027347,0.031027328,0.047735438,70.0,15.132111,0.0,0.0,0.0,188.81079,5.618565e-06,0.0,63.97062,80.92122,50.0,96.0,3.4922343e-07,-1.8922136e-16,238.8968,119.08368,0.0,63.970608,0.109782614,0.0,61.20824,8.330017
42913,22014780.0,0.0,16.45694,16.453949,22.393585,22.265228,22.616913,22.367004,15.206024,15.063843,15.063843,15.045715,0.0,0.030976715,0.030976702,0.047651615,66.0,15.215393,0.0,0.0,0.0,167.68536,5.1024763e-06,0.0,64.49118,77.13169,50.0,96.0,3.4805404e-07,-4.418608e-19,239.02444,116.90251,0.0,64.49118,0.10959754,0.0,61.719036,8.330017
42914,22014840.0,0.0,16.408356,16.405365,22.390717,22.261993,22.616577,22.362213,15.197296,15.125763,15.125763,15.108215,0.0,0.030920357,0.03092035,0.047555972,62.0,15.215393,0.0,0.0,0.0,164.4083,4.918085e-06,0.0,65.03812,73.35556,50.0,96.0,3.4674042e-07,-3.0010872e-20,239.16531,114.71766,0.0,65.03811,0.10938922,0.0,62.255085,8.330017
42915,22014900.0,0.0,16.360107,16.357147,22.388092,22.259064,22.616425,22.357635,15.197174,15.156708,15.156708,15.14267,0.0,0.030857807,0.030857803,0.04744849,58.0,15.215393,0.0,0.0,0.0,156.70413,4.7271515e-06,0.0,65.614525,69.59281,50.0,96.0,3.4527616e-07,2.560559e-22,239.31897,112.529045,0.0,65.614525,0.10915647,0.0,62.81969,8.330017
42916,22014960.0,0.0,16.312256,16.309326,22.38507,22.255493,22.615692,22.352966,15.294922,15.195129,15.195129,15.181824,0.0,0.030788135,0.030788131,0.047327906,54.0,15.298706,0.0,0.0,0.0,136.30353,4.2540405e-06,0.0,66.2234,65.84552,50.0,96.0,3.4364604e-07,6.0178614e-25,239.48532,110.337364,0.0,66.22339,0.10889675,0.0,63.41592,8.330017
42917,22015020.0,0.0,16.264862,16.261932,22.382263,22.252258,22.615173,22.348541,15.28064,15.2369995,15.2369995,15.224396,0.0,0.030710576,0.030710574,0.047193196,50.0,15.298706,0.0,0.0,0.0,133.77142,4.0437944e-06,0.0,66.868546,62.11544,50.0,96.0,3.4183248e-07,4.1281005e-26,239.66415,108.142975,0.0,66.868546,0.10860699,0.0,64.04762,8.330017
42918,22015080.0,0.0,16.217926,16.214996,22.3797,22.249329,22.614807,22.344269,15.279694,15.25473,15.25473,15.244934,0.0,0.030626643,0.03062664,0.047047634,46.0,15.298706,0.0,0.0,0.0,125.87346,3.8411454e-06,0.0,67.55741,58.398945,50.0,96.0,3.3982514e-07,1.4424921e-27,239.85542,105.942604,0.0,67.55741,0.108282104,0.0,64.72212,8.330017
42919,22015140.0,0.0,16.171478,16.16861,22.37732,22.246643,22.614594,22.340118,15.373199,15.287079,15.287079,15.276947,0.0,0.030528612,0.030528612,0.046876468,42.0,15.382019,0.0,0.0,0.0,106.00722,3.3464626e-06,0.0,68.28889,54.706894,50.0,96.0,3.375945e-07,-2.4855149e-31,240.05824,103.744316,0.0,68.28889,0.10792642,0.0,65.438324,8.330017
42920,22015200.0,0.0,16.12561,16.122772,22.375214,22.244324,22.614594,22.336212,15.373596,15.321503,15.321503,15.311401,0.0,0.03042138,0.03042138,0.046689868,38.0,15.382019,0.0,0.0,0.0,103.631874,3.2499775e-06,0.0,69.076324,51.031322,50.0,96.0,3.35113e-07,-3.6378608e-33,240.27312,101.53941,0.0,69.076324,0.107525535,0.0,66.20941,8.330017
42921,22015260.0,0.0,16.080322,16.077515,22.37268,22.241364,22.614044,22.332214,15.364746,15.340149,15.340149,15.331818,0.0,0.030297944,0.030297944,0.046474326,34.0,15.382019,0.0,0.0,0.0,96.379364,2.9880264e-06,0.0,69.913795,47.412056,50.0,96.0,3.322609e-07,7.9479396e-36,240.4987,99.34579,0.0,69.913795,0.10706298,0.0,67.02955,8.330017
42922,22015320.0,0.0,16.035675,16.032898,22.37033,22.238678,22.613647,22.32837,15.463776,15.3703,15.3703,15.361176,0.0,0.030195339,0.030195339,0.046299737,31.0,15.4653015,0.0,0.0,0.0,75.060936,2.5153859e-06,0.0,70.80716,43.966652,50.0,96.0,3.2992997e-07,1.8333748e-38,240.71739,97.27674,0.0,70.80716,0.10668378,0.0,67.903854,8.330017
42923,22015380.0,0.0,15.991699,15.988953,22.368256,22.236328,22.613495,22.324707,15.448212,15.409027,15.409027,15.39917,0.0,0.030093346,0.030093346,0.04612518,28.0,15.4653015,0.0,0.0,0.0,74.9108,2.3200882e-06,0.0,71.74385,40.690247,50.0,96.0,3.2761676e-07,8.618e-41,240.93333,95.303055,0.0,71.74385,0.10630552,0.0,68.81927,8.330017
42924,22015440.0,0.0,15.948456,15.945709,22.366364,22.234253,22.613464,22.321259,15.448547,15.424164,15.424164,15.416229,0.0,0.029987229,0.029987229,0.04594374,25.0,15.4653015,0.0,0.0,0.0,67.10607,2.1223095e-06,0.0,72.73443,37.549046,50.0,96.0,3.2514654e-07,-8.41e-43,241.14937,93.39631,0.0,72.73443,0.105897196,0.0,69.78674,8.330017
42925,22015500.0,0.0,15.905914,15.903259,22.364594,22.23236,22.613586,22.317902,15.5434265,15.455933,15.455933,15.44693,0.0,0.029986477,0.029986477,0.045958076,25.0,15.5486145,0.0,0.0,0.0,48.063763,1.6604823e-06,0.0,73.74324,34.894936,50.0,96.0,3.2529542e-07,0.0,241.30809,91.89928,0.0,73.74324,0.10592623,0.0,70.76886,8.330017
42926,22015560.0,0.0,15.864197,15.861572,22.362366,22.229797,22.613129,22.314392,15.535065,15.493256,15.493256,15.483582,0.0,0.030040083,0.030040083,0.046064876,25.0,15.5486145,0.0,0.0,0.0,47.67417,1.5181984e-06,0.0,74.71525,32.677757,50.0,96.0,3.2660128e-07,0.0,241.42805,90.70459,0.0,74.71525,0.10614183,0.0,71.7102,8.330017
42927,22015620.0,0.0,15.823273,15.820709,22.360138,22.227234,22.612732,22.310913,15.531403,15.51004,15.51004,15.502197,0.0,0.030126814,0.030126814,0.046227615,25.0,15.5486145,0.0,0.0,0.0,40.457245,1.2958437e-06,0.0,75.64263,30.80778,50.0,96.0,3.2865344e-07,0.0,241.51839,89.741325,0.0,75.64263,0.10647884,0.0,72.60477,8.330017
42928,22015680.0,0.0,15.783234,15.780762,22.35788,22.2247,22.612335,22.307465,15.635376,15.5407715,15.5407715,15.532013,0.0,0.030239616,0.030239616,0.04643371,25.0,15.631897,0.0,0.0,0.0,20.770084,9.090054e-07,0.0,76.51665,29.239414,50.0,96.0,3.3129314e-07,0.0,241.58315,88.9756,0.0,76.51665,0.106910154,0.0,73.44443,8.330017
42929,22015740.0,0.0,15.74411,15.741699,22.355682,22.222198,22.611969,22.304077,15.612335,15.57962,15.57962,15.570221,0.0,0.03036951,0.03036951,0.046667196,25.0,15.631897,0.0,0.0,0.0,21.585445,6.51883e-07,0.0,77.32833,27.931377,50.0,96.0,3.3432957e-07,0.0,241.62689,88.37473,0.0,77.32833,0.10740387,0.0,74.22108,8.330017
42930,22015800.0,0.0,15.705933,15.703583,22.353485,22.219666,22.611572,22.30066,15.623016,15.593292,15.593292,15.58606,0.0,0.030510835,0.030510835,0.046918336,25.0,15.631897,0.0,0.0,0.0,13.994748,5.47898e-07,0.0,78.072556,26.847984,50.0,96.0,3.376337e-07,0.0,241.65327,87.91234,0.0,78.072556,0.107938096,0.0,74.93032,8.330017
42931,22015860.0,0.0,15.668793,15.666473,22.350677,22.216278,22.610565,22.296967,15.675262,15.617859,15.617859,15.610535,0.0,0.030650174,0.030650174,0.047163345,25.0,15.71521,0.0,0.0,0.0,0.0016740876,9.54197e-21,0.0,78.74986,25.991121,49.49237,96.0,8.349789e-07,0.71068084,241.66609,87.57483,0.0,78.74986,0.10846109,0.0,75.57361,8.330017
42932,22015920.0,0.0,15.632629,15.630371,22.34784,22.21289,22.609528,22.293274,15.686218,15.646057,15.646057,15.63858,0.0,0.030798193,0.030798193,0.047421794,25.0,15.71521,0.0,0.0,0.0,-2.630186,9.54197e-21,0.0,79.35032,25.284996,49.324097,96.0,1.1264864e-06,0.946262,241.66656,87.33224,0.0,79.35032,0.10901705,0.0,76.14114,8.330017
42933,22015980.0,0.0,15.597626,15.595367,22.34497,22.209442,22.60846,22.289581,15.669525,15.659821,15.659821,15.653931,0.0,0.030938176,0.030938176,0.047664072,25.0,15.71521,0.0,0.0,0.0,-3.6850255,9.54197e-21,0.0,79.88944,24.735157,48.806538,96.0,2.7035799e-06,1.6708453,241.65962,87.1687,0.0,79.88944,0.109539576,0.0,76.64907,8.330017
42934,22016040.0,0.0,15.569489,15.561462,22.342041,22.205933,22.60736,22.285858,15.640228,15.656342,15.656342,15.653229,0.0,0.031029014,0.031029014,0.047815695,25.0,15.798492,0.0,0.0,0.0,-3.721545,9.54197e-21,0.0,80.38148,24.474497,46.306015,96.0,0.00010727452,5.171581,241.64948,87.115944,0.0,80.38148,0.1098732,0.0,77.11292,8.330017
42935,22016100.0,0.0,15.593842,15.528717,22.33902,22.20227,22.60614,22.282013,15.613983,15.641998,15.641998,15.641602,0.0,0.031123659,0.031123659,0.047976024,25.0,15.798492,0.0,0.0,0.0,-1.4883221,9.54197e-21,0.0,80.82949,24.26168,44.30856,96.0,0.001092361,7.968015,241.63574,87.09516,0.0,80.82949,0.110222705,0.0,77.53487,8.330017
42936,22016160.0,0.0,15.828735,15.497162,22.335388,22.197784,22.60431,22.277863,15.612854,15.627502,15.627502,15.628754,0.0,0.031243805,0.031243805,0.048184443,25.0,15.798492,0.0,0.0,0.0,9.285446,9.54197e-21,0.0,81.23272,24.01998,42.38123,96.0,0.0057308334,10.666277,241.61887,87.08639,0.0,81.23272,0.11067149,0.0,77.91346,8.330017
42937,22016220.0,0.0,16.373993,15.466827,22.331573,22.193115,22.602356,22.27362,15.755249,15.649628,15.649628,15.647308,0.0,0.03140782,0.03140782,0.048469122,25.0,15.881805,0.0,0.0,0.0,34.537514,9.54197e-21,0.0,81.54629,23.717455,40.694447,96.0,0.014461373,13.027774,241.59552,87.08989,0.0,81.54629,0.11128449,0.0,78.20308,8.330017
42938,22016280.0,0.0,15.810577,15.437744,22.327942,22.18866,22.600555,22.269531,15.954071,15.750336,15.750336,15.73764,0.0,0.031489797,0.031489797,0.048603266,25.0,15.881805,0.0,0.0,0.0,-2.8594146,9.54197e-21,0.0,81.819275,23.60198,42.456963,96.0,0.0055199787,10.560252,241.57147,87.109695,0.0,81.819275,0.11158251,0.0,78.456085,8.330017
42939,22016340.0,0.0,15.58493,15.410004,22.324646,22.184631,22.59906,22.265747,15.942566,15.84668,15.84668,15.829498,0.0,0.03160599,0.03160599,0.04880251,25.0,15.881805,0.0,0.0,0.0,-19.559433,9.54197e-21,0.0,82.05041,23.440226,43.326263,96.0,0.002823774,9.343233,241.54434,87.141426,0.0,82.05041,0.112014286,0.0,78.669266,8.330017
42940,22016400.0,0.0,16.108215,15.383606,22.321472,22.180756,22.597656,22.262024,15.8741455,15.866119,15.866119,15.854187,0.0,0.031736456,0.031736456,0.049026236,25.0,15.965118,0.0,0.0,0.0,9.705219,9.54197e-21,0.0,82.214806,23.369843,41.14391,96.0,0.012103239,12.398526,241.51718,87.241295,0.0,82.214806,0.11249897,0.0,78.81779,8.330017
42941,22016460.0,0.0,16.16983,15.358582,22.317932,22.1763,22.595795,22.258148,15.939056,15.882355,15.882355,15.873291,0.0,0.031835534,0.031835534,0.049191125,25.0,15.965118,0.0,0.0,0.0,14.305173,9.54197e-21,0.0,82.32539,23.35653,41.016582,96.0,0.012906509,12.576786,241.48915,87.33899,0.0,82.32539,0.11286232,0.0,78.915115,8.330017
42942,22016520.0,0.0,15.839478,15.334991,22.314453,22.171967,22.594025,22.254333,16.013947,15.929291,15.929291,15.918793,0.0,0.031897604,0.031897604,0.049291413,25.0,15.965118,0.0,0.0,0.0,-7.141555,9.54197e-21,0.0,82.409546,23.420826,41.941566,96.0,0.007938379,11.281805,241.46286,87.441414,0.0,82.409546,0.11308671,0.0,78.9892,8.330017
42943,22016580.0,0.0,16.129944,15.312897,22.311066,22.167786,22.592316,22.25061,16.027191,15.968964,15.968964,15.95871,0.0,0.031997737,0.031997737,0.04946164,25.0,16.0484,0.0,0.0,0.0,5.4991684,9.54197e-21,0.0,82.44761,23.431,40.982758,96.0,0.013221654,12.624137,241.4364,87.55485,0.0,82.44761,0.11345728,0.0,79.01902,8.330017
42944,22016640.0,0.0,16.037292,15.292267,22.30783,22.163757,22.590729,22.246979,16.056366,16.003174,16.003174,15.99353,0.0,0.032056116,0.032056116,0.049556836,25.0,16.0484,0.0,0.0,0.0,-0.019429402,9.54197e-21,0.0,82.45717,23.528904,41.20747,96.0,0.011952662,12.309543,241.41208,87.67328,0.0,82.45717,0.11366928,0.0,79.02272,8.330017
42945,22016700.0,0.0,15.980804,15.273224,22.304657,22.15982,22.589172,22.243408,16.055115,16.02768,16.02768,16.019562,0.0,0.03210916,0.03210916,0.04964424,25.0,16.0484,0.0,0.0,0.0,-4.027518,9.54197e-21,0.0,82.44559,23.631374,41.299335,96.0,0.011461152,12.180932,241.38962,87.789024,0.0,82.44559,0.113862745,0.0,79.007164,8.330017
42946,22016760.0,0.0,16.390411,15.255737,22.301178,22.155457,22.58731,22.239716,16.097595,16.045624,16.045624,16.038788,0.0,0.03218946,0.03218946,0.04978019,25.0,16.131714,0.0,0.0,0.0,17.26281,9.54197e-21,0.0,82.38936,23.686852,40.175076,96.0,0.018194485,13.754897,241.36728,87.90747,0.0,82.38936,0.11415949,0.0,78.94833,8.330017
42947,22016820.0,0.0,16.02472,15.239899,22.297852,22.151276,22.58554,22.236145,16.182495,16.093323,16.093323,16.084106,0.0,0.032193594,0.032193594,0.04978126,25.0,16.131714,0.0,0.0,0.0,-5.537039,9.54197e-21,0.0,82.33058,23.89062,41.155346,96.0,0.012346372,12.382512,241.34944,88.02873,0.0,82.33058,0.1141688,0.0,78.889175,8.330017
42948,22016880.0,0.0,15.933533,15.225708,22.294708,22.147339,22.583923,22.232727,16.143524,16.128815,16.128815,16.120117,0.0,0.032218084,0.032218084,0.049821667,25.0,16.131714,0.0,0.0,0.0,-12.974329,9.54197e-21,0.0,82.273346,24.017157,41.281708,96.0,0.011631688,12.2056055,241.33382,88.128296,0.0,82.273346,0.11425801,0.0,78.83241,8.330017
42949,22016940.0,0.0,16.575134,15.213257,22.291565,22.143402,22.582306,22.229279,16.14621,16.127838,16.127838,16.122742,0.0,0.032290276,0.032290276,0.049945764,25.0,16.214996,0.0,0.0,0.0,23.470205,9.54197e-21,0.0,82.17108,24.05394,39.520306,96.0,0.021994289,14.671573,241.3176,88.22785,0.0,82.17108,0.11452668,0.0,78.73108,8.330017
42950,22017000.0,0.0,16.184021,15.202515,22.288513,22.139618,22.58075,22.225952,16.272278,16.168945,16.168945,16.161133,0.0,0.032266166,0.032266166,0.04989859,25.0,16.214996,0.0,0.0,0.0,-0.27071536,9.54197e-21,0.0,82.0732,24.284575,40.668594,96.0,0.015301326,13.063966,241.30618,88.33437,0.0,82.0732,0.11443141,0.0,78.63583,8.330017
42951,22017060.0,0.0,15.920166,15.193573,22.28534,22.135468,22.579102,22.222687,16.255646,16.218048,16.218048,16.20868,0.0,0.032254003,0.032254003,0.04987623,25.0,16.214996,0.0,0.0,0.0,-19.010258,9.54197e-21,0.0,81.998856,24.438051,41.25134,96.0,0.011829073,12.248123,241.29785,88.409996,0.0,81.998856,0.11438438,0.0,78.5645,8.330017
42952,22017120.0,0.0,16.609589,15.186462,22.282196,22.131378,22.577454,22.219513,16.22403,16.21939,16.21939,16.213898,0.0,0.032310765,0.032310765,0.049975555,25.0,16.29831,0.0,0.0,0.0,20.033747,9.54197e-21,0.0,81.89073,24.450176,39.318142,96.0,0.023068102,14.954601,241.28827,88.47911,0.0,81.89073,0.11459737,0.0,78.45907,8.330017
42953,22017180.0,0.0,16.360962,15.181213,22.279144,22.12741,22.575897,22.21637,16.335175,16.248718,16.248718,16.241943,0.0,0.032282215,0.032282215,0.04992246,25.0,16.29831,0.0,0.0,0.0,5.2558694,9.54197e-21,0.0,81.7868,24.635124,40.128437,96.0,0.018551676,13.820189,241.2826,88.55468,0.0,81.7868,0.11448731,0.0,78.35893,8.330017
42954,22017240.0,0.0,16.01712,15.177856,22.276306,22.123749,22.574524,22.21341,16.351074,16.298553,16.298553,16.28952,0.0,0.03224677,0.03224677,0.04985978,25.0,16.29831,0.0,0.0,0.0,-17.799854,9.54197e-21,0.0,81.712265,24.790783,40.964584,96.0,0.013507834,12.649582,241.28003,88.6062,0.0,81.712265,0.114353456,0.0,78.28832,8.330017
42955,22017300.0,0.0,16.622864,15.176453,22.27359,22.12024,22.573242,22.21054,16.320862,16.308746,16.308746,16.302582,0.0,0.032284472,0.032284472,0.049927033,25.0,16.381592,0.0,0.0,0.0,15.487102,9.54197e-21,0.0,81.61815,24.786385,39.241383,96.0,0.023423469,15.062065,241.27608,88.645294,0.0,81.61815,0.114496194,0.0,78.19742,8.330017
42956,22017360.0,0.0,16.459015,15.177032,22.27066,22.116394,22.571716,22.20758,16.406128,16.33487,16.33487,16.328156,0.0,0.032254368,0.032254368,0.049872696,25.0,16.381592,0.0,0.0,0.0,5.731071,9.54197e-21,0.0,81.5305,24.918325,39.815792,96.0,0.020329747,14.257892,241.27505,88.68865,0.0,81.5305,0.11438173,0.0,78.11361,8.330017
42957,22017420.0,0.0,16.170654,15.179657,22.267944,22.112793,22.570343,22.204803,16.430542,16.37732,16.37732,16.368988,0.0,0.032215465,0.032215465,0.04980443,25.0,16.381592,0.0,0.0,0.0,-13.203193,9.54197e-21,0.0,81.46882,25.037449,40.56581,96.0,0.015878156,13.207867,241.27626,88.71522,0.0,81.46882,0.114235476,0.0,78.05566,8.330017
42958,22017480.0,0.0,16.647308,15.184326,22.26532,22.109375,22.569092,22.202118,16.422974,16.394714,16.394714,16.388062,0.0,0.03223616,0.03223616,0.049842373,25.0,16.464905,0.0,0.0,0.0,11.571185,9.54197e-21,0.0,81.39726,25.023684,39.181946,96.0,0.023661243,15.145273,241.27634,88.73039,0.0,81.39726,0.114314824,0.0,77.98708,8.330017
42959,22017540.0,0.0,16.511658,15.191101,22.262848,22.10614,22.567932,22.199524,16.482758,16.423828,16.423828,16.416718,0.0,0.032206394,0.032206394,0.04978966,25.0,16.464905,0.0,0.0,0.0,3.3424346,9.54197e-21,0.0,81.33643,25.107368,39.664593,96.0,0.021121925,14.469568,241.27846,88.74628,0.0,81.33643,0.11420262,0.0,77.92945,8.330017
42960,22017600.0,0.0,16.383331,15.200012,22.26056,22.103119,22.566925,22.197083,16.487915,16.45279,16.45279,16.44571,0.0,0.032179207,0.032179207,0.04974267,25.0,16.464905,0.0,0.0,0.0,-5.286002,9.54197e-21,0.0,81.29492,25.164312,40.02097,96.0,0.019081103,13.970642,241.28168,88.749725,0.0,81.29492,0.11410115,0.0,77.89083,8.330017
42961,22017660.0,0.0,16.758698,15.209991,22.258118,22.099915,22.565674,22.19458,16.514923,16.471344,16.471344,16.46518,0.0,0.032187548,0.032187548,0.049758513,25.0,16.548218,0.0,0.0,0.0,13.882616,9.54197e-21,0.0,81.244156,25.152843,38.879513,96.0,0.025010383,15.568683,241.28392,88.75258,0.0,81.244156,0.11413371,0.0,77.84237,8.330017
