,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42962,22017720.0,0.0,16.546906,15.220001,22.255798,22.096893,22.564575,22.1922,16.588135,16.510376,16.510376,16.502472,0.0,0.03215487,0.03215487,0.049700886,25.0,16.548218,0.0,0.0,0.0,0.17526646,9.54197e-21,0.0,81.20715,25.212057,39.63845,96.0,0.021209821,14.506168,241.28757,88.75105,0.0,81.20715,0.114010766,0.0,77.807846,8.330017
42963,22017780.0,0.0,16.381866,15.230011,22.253693,22.094147,22.563599,22.189972,16.582825,16.546967,16.546967,16.538666,0.0,0.032127626,0.032127626,0.049654137,25.0,16.548218,0.0,0.0,0.0,-10.920915,9.54197e-21,0.0,81.189224,25.244518,40.07834,96.0,0.018698424,13.890326,241.29192,88.74027,0.0,81.189224,0.11390938,0.0,77.79204,8.330017
42964,22017840.0,0.0,16.84851,15.240021,22.251678,22.091522,22.562714,22.187805,16.58014,16.557281,16.557281,16.551361,0.0,0.03214414,0.03214414,0.049684774,25.0,16.6315,0.0,0.0,0.0,14.426901,9.54197e-21,0.0,81.15968,25.199362,38.590004,96.0,0.026164308,15.973991,241.29477,88.732666,0.0,81.15968,0.11397309,0.0,77.76384,8.330017
42965,22017900.0,0.0,16.705444,15.25,22.249786,22.08902,22.56189,22.1857,16.659119,16.587341,16.587341,16.580414,0.0,0.032121126,0.032121126,0.04964422,25.0,16.6315,0.0,0.0,0.0,4.7802978,9.54197e-21,0.0,81.13893,25.222227,39.2058,96.0,0.023414876,15.111884,241.29848,88.72065,0.0,81.13893,0.11388655,0.0,77.74466,8.330017
42966,22017960.0,0.0,16.46875,15.26001,22.247833,22.086487,22.560974,22.183655,16.679535,16.62857,16.62857,16.62027,0.0,0.032092474,0.032092474,0.049594406,25.0,16.6315,0.0,0.0,0.0,-10.600322,9.54197e-21,0.0,81.135574,25.24911,39.917896,96.0,0.019588267,14.114947,241.30275,88.70492,0.0,81.135574,0.113779336,0.0,77.74267,8.330017
42967,22018020.0,0.0,16.862946,15.27002,22.246002,22.084106,22.56015,22.181702,16.676025,16.646759,16.646759,16.640015,0.0,0.032108232,0.032108232,0.04962384,25.0,16.714813,0.0,0.0,0.0,9.646839,9.54197e-21,0.0,81.12438,25.195683,38.612026,96.0,0.026034677,15.943164,241.3056,88.69171,0.0,81.12438,0.11384031,0.0,77.732124,8.330017
42968,22018080.0,0.0,16.777893,15.279999,22.244293,22.081879,22.559418,22.17984,16.72757,16.673859,16.673859,16.6669,0.0,0.0320935,0.0320935,0.04959801,25.0,16.714813,0.0,0.0,0.0,3.9865212,9.54197e-21,0.0,81.11871,25.196686,39.003986,96.0,0.024342632,15.394418,241.30884,88.676125,0.0,81.11871,0.11378501,0.0,77.72722,8.330017
42969,22018140.0,0.0,16.664276,15.290009,22.242767,22.079865,22.558807,22.1781,16.739532,16.701782,16.701782,16.694824,0.0,0.032078814,0.032078814,0.04957274,25.0,16.714813,0.0,0.0,0.0,-3.513543,9.54197e-21,0.0,81.12312,25.194328,39.396465,96.0,0.022411244,14.844948,241.31207,88.658775,0.0,81.12312,0.11373035,0.0,77.73221,8.330017
42970,22018200.0,0.0,16.949524,15.300018,22.241272,22.077942,22.558258,22.176422,16.767212,16.723145,16.723145,16.716736,0.0,0.032086525,0.032086525,0.049587253,25.0,16.798096,0.0,0.0,0.0,10.057955,9.54197e-21,0.0,81.12146,25.164133,38.34186,96.0,0.027010709,16.32139,241.31462,88.64999,0.0,81.12146,0.11376028,0.0,77.73075,8.330017
42971,22018260.0,0.0,16.828918,15.309998,22.239716,22.075897,22.557526,22.174713,16.826904,16.758636,16.758636,16.750977,0.0,0.0320753,0.0320753,0.04956753,25.0,16.798096,0.0,0.0,0.0,1.6206224,9.54197e-21,0.0,81.12432,25.15472,38.91003,96.0,0.024744278,15.525955,241.31708,88.6322,0.0,81.12432,0.11371813,0.0,77.7339,8.330017
42972,22018320.0,0.0,16.686218,15.320007,22.238281,22.074036,22.556946,22.173126,16.834198,16.793823,16.793823,16.785706,0.0,0.032062367,0.032062367,0.04954514,25.0,16.798096,0.0,0.0,0.0,-7.6140223,9.54197e-21,0.0,81.13511,25.151361,39.396225,96.0,0.022395099,14.845287,241.31956,88.61614,0.0,81.13511,0.113669865,0.0,77.74486,8.330017
42973,22018380.0,0.0,17.016998,15.330017,22.236969,22.072327,22.556458,22.17163,16.838379,16.809631,16.809631,16.803192,0.0,0.032073826,0.032073826,0.049566187,25.0,16.881409,0.0,0.0,0.0,9.369675,9.54197e-21,0.0,81.139565,25.122633,38.09089,96.0,0.027806249,16.672756,241.32143,88.612305,0.0,81.139565,0.11371382,0.0,77.74912,8.330017
42974,22018440.0,0.0,16.95636,15.339996,22.235779,22.07077,22.55603,22.170227,16.891693,16.836884,16.836884,16.830078,0.0,0.032069743,0.032069743,0.049559083,25.0,16.881409,0.0,0.0,0.0,4.53459,9.54197e-21,0.0,81.146126,25.102922,38.46383,96.0,0.026556477,16.150642,241.32304,88.59638,0.0,81.146126,0.11369853,0.0,77.755585,8.330017
42975,22018500.0,0.0,16.847748,15.350006,22.23471,22.069397,22.555756,22.168945,16.909943,16.867188,16.867188,16.860107,0.0,0.032063562,0.032063562,0.049548328,25.0,16.881409,0.0,0.0,0.0,-2.73227,9.54197e-21,0.0,81.156525,25.090523,38.928368,96.0,0.02464943,15.500281,241.3244,88.582436,0.0,81.156525,0.11367543,0.0,77.76583,8.330017
42976,22018560.0,0.0,17.079437,15.360016,22.233582,22.068024,22.555267,22.167511,16.933563,16.890411,16.890411,16.883759,0.0,0.032068055,0.032068055,0.049556635,25.0,16.964691,0.0,0.0,0.0,7.955517,9.54197e-21,0.0,81.16415,25.084332,37.879574,96.0,0.028437322,16.968596,241.3259,88.583885,0.0,81.16415,0.113692716,0.0,77.77316,8.330017
42977,22018620.0,0.0,17.016846,15.369995,22.232574,22.066833,22.55487,22.166168,16.97873,16.92212,16.92212,16.914825,0.0,0.03206721,0.03206721,0.049555246,25.0,16.964691,0.0,0.0,0.0,2.8925345,9.54197e-21,0.0,81.17254,25.061005,38.277084,96.0,0.02720988,16.412083,241.32678,88.569435,0.0,81.17254,0.11368961,0.0,77.78129,8.330017
42978,22018680.0,0.0,16.943085,15.380005,22.23172,22.065826,22.554626,22.164978,16.989105,16.949799,16.949799,16.942657,0.0,0.03206542,0.03206542,0.04955215,25.0,16.964691,0.0,0.0,0.0,-2.0558202,9.54197e-21,0.0,81.18189,25.04604,38.638607,96.0,0.02587836,15.905951,241.32736,88.5588,0.0,81.18189,0.11368296,0.0,77.79036,8.330017
42979,22018740.0,0.0,17.160461,15.390015,22.230927,22.06491,22.554413,22.163818,17.013092,16.97168,16.97168,16.965118,0.0,0.032067426,0.032067426,0.049555812,25.0,17.048004,0.0,0.0,0.0,8.002234,9.54197e-21,0.0,81.18999,25.054882,37.555973,96.0,0.029426644,17.421638,241.3285,88.56618,0.0,81.18999,0.11369064,0.0,77.798096,8.330017
42980,22018800.0,0.0,17.103485,15.399994,22.230255,22.064178,22.554321,22.16278,17.059875,17.003113,17.003113,16.99588,0.0,0.03206793,0.03206793,0.04955676,25.0,17.048004,0.0,0.0,0.0,3.1721864,9.54197e-21,0.0,81.19816,25.033243,37.933826,96.0,0.028273229,16.892645,241.32895,88.55417,0.0,81.19816,0.11369257,0.0,77.80595,8.330017
42981,22018860.0,0.0,17.021912,15.410004,22.229492,22.063263,22.554077,22.161652,17.080383,17.035126,17.035126,17.027557,0.0,0.032068647,0.032068647,0.04955803,25.0,17.048004,0.0,0.0,0.0,-2.6623614,9.54197e-21,0.0,81.20588,25.013115,38.39563,96.0,0.026799543,16.246119,241.32901,88.54328,0.0,81.20588,0.11369529,0.0,77.81334,8.330017
42982,22018920.0,0.0,17.226532,15.420013,22.22882,22.0625,22.553925,22.160675,17.09842,17.058289,17.058289,17.051392,0.0,0.032069523,0.032069523,0.049559563,25.0,17.131317,0.0,0.0,0.0,6.865999,9.54197e-21,0.0,81.213104,25.030762,37.31423,96.0,0.03017877,17.76007,241.32982,88.55449,0.0,81.213104,0.11369859,0.0,77.82024,8.330017
42983,22018980.0,0.0,17.183594,15.429993,22.228271,22.06189,22.553864,22.15976,17.139008,17.08731,17.08731,17.08014,0.0,0.03207044,0.03207044,0.049561176,25.0,17.131317,0.0,0.0,0.0,3.0960424,9.54197e-21,0.0,81.22009,25.01435,37.611813,96.0,0.029258661,17.343464,241.32999,88.54596,0.0,81.22009,0.113702014,0.0,77.82691,8.330017
42984,22019040.0,0.0,17.124084,15.440002,22.227844,22.061432,22.553894,22.158936,17.153778,17.114624,17.114624,17.107574,0.0,0.032072134,0.032072134,0.049564157,25.0,17.131317,0.0,0.0,0.0,-1.2373716,9.54197e-21,0.0,81.22624,24.99776,37.971397,96.0,0.028164553,16.840042,241.32979,88.538185,0.0,81.22624,0.1137084,0.0,77.83275,8.330017
42985,22019100.0,0.0,17.324188,15.450012,22.22754,22.061096,22.554016,22.158203,17.180328,17.137299,17.137299,17.130707,0.0,0.032072853,0.032072853,0.04956535,25.0,17.2146,0.0,0.0,0.0,7.8467045,9.54197e-21,0.0,81.23184,25.017874,36.913197,96.0,0.031443994,18.321524,241.3304,88.550644,0.0,81.23184,0.113711044,0.0,77.838066,8.330017
42986,22019160.0,0.0,17.265686,15.459991,22.227081,22.060577,22.553955,22.15738,17.230164,17.169525,17.169525,17.16214,0.0,0.03207359,0.03207359,0.049566604,25.0,17.2146,0.0,0.0,0.0,2.8175905,9.54197e-21,0.0,81.23734,25.002462,37.294422,96.0,0.030246032,17.787807,241.33038,88.54248,0.0,81.23734,0.11371375,0.0,77.84329,8.330017
42987,22019220.0,0.0,17.181366,15.470001,22.226746,22.060242,22.554016,22.156708,17.249176,17.203278,17.203278,17.195435,0.0,0.03207522,0.03207522,0.049569458,25.0,17.2146,0.0,0.0,0.0,-3.268546,9.54197e-21,0.0,81.2422,24.985033,37.78093,96.0,0.0287469,17.106699,241.33002,88.53414,0.0,81.2422,0.11371987,0.0,77.8479,8.330017
42988,22019280.0,0.0,17.391693,15.480011,22.226532,22.060059,22.5542,22.156097,17.26355,17.225647,17.225647,17.218689,0.0,0.032076392,0.032076392,0.049571436,25.0,17.297913,0.0,0.0,0.0,6.7995934,9.54197e-21,0.0,81.24612,25.007626,36.663765,96.0,0.032243554,18.670729,241.33046,88.54854,0.0,81.24612,0.1137242,0.0,77.85157,8.330017
42989,22019340.0,0.0,17.35254,15.490021,22.22644,22.059998,22.554443,22.155579,17.303955,17.25357,17.25357,17.24646,0.0,0.032076985,0.032076985,0.04957241,25.0,17.297913,0.0,0.0,0.0,3.3075507,9.54197e-21,0.0,81.24991,24.997587,36.937557,96.0,0.03137232,18.287416,241.33037,88.543335,0.0,81.24991,0.113726355,0.0,77.855156,8.330017
42990,22019400.0,0.0,17.29184,15.5,22.22647,22.06012,22.55481,22.155182,17.319672,17.280579,17.280579,17.27362,0.0,0.032078102,0.032078102,0.049574338,25.0,17.297913,0.0,0.0,0.0,-1.1186341,9.54197e-21,0.0,81.25325,24.986353,37.29616,96.0,0.030246507,17.785374,241.33003,88.538025,0.0,81.25325,0.11373053,0.0,77.858315,8.330017
42991,22019460.0,0.0,17.493408,15.51001,22.226318,22.059998,22.554993,22.154694,17.347565,17.303589,17.303589,17.296997,0.0,0.032079607,0.032079607,0.049576916,25.0,17.381195,0.0,0.0,0.0,7.983234,9.54197e-21,0.0,81.255585,25.005869,36.250355,96.0,0.03358213,19.2495,241.33041,88.550995,0.0,81.255585,0.11373612,0.0,77.860466,8.330017
42992,22019520.0,0.0,17.431519,15.52002,22.226318,22.060059,22.555298,22.154297,17.393585,17.33603,17.33603,17.328674,0.0,0.032079645,0.032079645,0.049576897,25.0,17.381195,0.0,0.0,0.0,2.875617,9.54197e-21,0.0,81.25809,24.995762,36.63859,96.0,0.032328542,18.705973,241.33028,88.545135,0.0,81.25809,0.11373616,0.0,77.86284,8.330017
42993,22019580.0,0.0,17.36618,15.529999,22.22644,22.060272,22.555695,22.153992,17.406006,17.36496,17.36496,17.357666,0.0,0.032080363,0.032080363,0.04957813,25.0,17.381195,0.0,0.0,0.0,-1.7749192,9.54197e-21,0.0,81.26041,24.986,37.0136,96.0,0.03113643,18.180962,241.32994,88.540245,0.0,81.26041,0.11373884,0.0,77.86502,8.330017
42994,22019640.0,0.0,17.573792,15.540009,22.226654,22.060608,22.556152,22.153778,17.430145,17.387756,17.387756,17.381042,0.0,0.032082118,0.032082118,0.049581178,25.0,17.464508,0.0,0.0,0.0,7.8006854,9.54197e-21,0.0,81.26155,25.00535,35.940823,96.0,0.034597605,19.682846,241.3303,88.553406,0.0,81.26155,0.11374541,0.0,77.866035,8.330017
42995,22019700.0,0.0,17.51648,15.550018,22.22696,22.061096,22.556732,22.153656,17.475403,17.41922,17.41922,17.411896,0.0,0.03208172,0.03208172,0.04958038,25.0,17.464508,0.0,0.0,0.0,3.0261974,9.54197e-21,0.0,81.26303,24.9975,36.30395,96.0,0.033410817,19.174467,241.33022,88.54838,0.0,81.26303,0.1137438,0.0,77.86743,8.330017
42996,22019760.0,0.0,17.439545,15.559998,22.227173,22.06137,22.55716,22.153473,17.494904,17.450714,17.450714,17.443146,0.0,0.03208184,0.03208184,0.04958057,25.0,17.464508,0.0,0.0,0.0,-2.5676565,9.54197e-21,0.0,81.26471,24.987701,36.740284,96.0,0.03200637,18.563602,241.32993,88.542816,0.0,81.26471,0.11374424,0.0,77.86903,8.330017
42997,22019820.0,0.0,17.649475,15.570007,22.227478,22.061798,22.557678,22.15335,17.514404,17.473694,17.473694,17.466797,0.0,0.03208385,0.03208385,0.04958409,25.0,17.547821,0.0,0.0,0.0,7.266811,9.54197e-21,0.0,81.265045,25.006107,35.656826,96.0,0.035537783,20.080446,241.33029,88.55571,0.0,81.265045,0.113751784,0.0,77.86928,8.330017
42998,22019880.0,0.0,17.599518,15.580017,22.227875,22.062378,22.558289,22.15335,17.556702,17.50354,17.50354,17.496277,0.0,0.032083124,0.032083124,0.049582727,25.0,17.547821,0.0,0.0,0.0,3.061609,9.54197e-21,0.0,81.26582,25.000206,35.979347,96.0,0.03447235,19.628912,241.33026,88.55146,0.0,81.26582,0.11374897,0.0,77.87,8.330017
42999,22019940.0,0.0,17.536255,15.589996,22.228424,22.06311,22.55899,22.153442,17.570587,17.531189,17.531189,17.524078,0.0,0.032082923,0.032082923,0.049582366,25.0,17.547821,0.0,0.0,0.0,-1.4779384,9.54197e-21,0.0,81.267,24.993092,36.33959,96.0,0.033297,19.124578,241.33006,88.547104,0.0,81.267,0.11374819,0.0,77.87114,8.330017
43000,22020000.0,0.0,17.74469,15.600006,22.229065,22.063965,22.559784,22.153595,17.597107,17.553833,17.553833,17.54721,0.0,0.032085177,0.032085177,0.049586337,25.0,17.631104,0.0,0.0,0.0,8.050562,9.54197e-21,0.0,81.26664,25.008947,35.279594,96.0,0.036798127,20.608568,241.33044,88.55879,0.0,81.26664,0.11375669,0.0,77.87072,8.330017
43001,22020060.0,0.0,17.68039,15.610016,22.229523,22.064575,22.560425,22.153656,17.647827,17.586456,17.586456,17.57898,0.0,0.032083802,0.032083802,0.049583804,25.0,17.631104,0.0,0.0,0.0,2.7131994,9.54197e-21,0.0,81.26695,25.00307,35.677338,96.0,0.03546967,20.051727,241.33047,88.55383,0.0,81.26695,0.11375139,0.0,77.87102,8.330017
43002,22020120.0,0.0,17.591522,15.619995,22.230133,22.0654,22.561157,22.15384,17.665894,17.620361,17.620361,17.612457,0.0,0.032083035,0.032083035,0.049582466,25.0,17.631104,0.0,0.0,0.0,-3.626145,9.54197e-21,0.0,81.26812,24.994267,36.164722,96.0,0.03386572,19.369389,241.3303,88.547874,0.0,81.26812,0.11374852,0.0,77.87218,8.330017
43003,22020180.0,0.0,17.812286,15.630005,22.230865,22.066345,22.562012,22.154114,17.679474,17.642273,17.642273,17.635315,0.0,0.032085747,0.032085747,0.049587287,25.0,17.714417,0.0,0.0,0.0,7.0379877,9.54197e-21,0.0,81.26756,25.009844,35.03356,96.0,0.03762713,20.953016,241.33069,88.55992,0.0,81.26756,0.11375879,0.0,77.87157,8.330017
43004,22020240.0,0.0,17.769714,15.640015,22.23169,22.067413,22.562927,22.15448,17.720886,17.670166,17.670166,17.663055,0.0,0.032084472,0.032084472,0.049584944,25.0,17.714417,0.0,0.0,0.0,3.364566,9.54197e-21,0.0,81.26761,25.006165,35.31683,96.0,0.036672056,20.556437,241.33076,88.55635,0.0,81.26761,0.11375387,0.0,77.87161,8.330017
43005,22020300.0,0.0,17.704987,15.649994,22.232635,22.068665,22.563965,22.154938,17.736603,17.697449,17.697449,17.69046,0.0,0.03208355,0.03208355,0.049583323,25.0,17.714417,0.0,0.0,0.0,-1.3097329,9.54197e-21,0.0,81.26853,25.000349,35.681458,96.0,0.0354556,20.045958,241.3307,88.55196,0.0,81.26853,0.113750406,0.0,77.87253,8.330017
43006,22020360.0,0.0,17.913177,15.660004,22.233429,22.069641,22.56482,22.155273,17.764435,17.720337,17.720337,17.713745,0.0,0.03208644,0.03208644,0.049588464,25.0,17.797699,0.0,0.0,0.0,8.152645,9.54197e-21,0.0,81.26752,25.012094,34.634285,96.0,0.038983803,21.512003,241.3311,88.56198,0.0,81.26752,0.11376134,0.0,77.871475,8.330017
43007,22020420.0,0.0,17.846863,15.670013,22.234314,22.0708,22.565765,22.155731,17.811005,17.7529,17.7529,17.745544,0.0,0.032084513,0.032084513,0.049584955,25.0,17.797699,0.0,0.0,0.0,2.7983227,9.54197e-21,0.0,81.26754,25.00791,35.0342,96.0,0.03762286,20.952124,241.33119,88.557396,0.0,81.26754,0.11375397,0.0,77.87151,8.330017
43008,22020480.0,0.0,17.781311,15.679993,22.235352,22.072144,22.566864,22.15628,17.821869,17.78125,17.78125,17.774017,0.0,0.032083422,0.032083422,0.049583063,25.0,17.797699,0.0,0.0,0.0,-1.8086573,9.54197e-21,0.0,81.26862,25.002531,35.395496,96.0,0.036407284,20.446304,241.33116,88.55308,0.0,81.26862,0.1137499,0.0,77.872604,8.330017
43009,22020540.0,0.0,17.994354,15.690002,22.23645,22.073547,22.567993,22.156921,17.846893,17.804016,17.804016,17.797302,0.0,0.032086767,0.032086767,0.049589023,25.0,17.881012,0.0,0.0,0.0,8.021087,9.54197e-21,0.0,81.267456,25.012625,34.32604,96.0,0.040040027,21.943546,241.33154,88.562645,0.0,81.267456,0.113762565,0.0,77.87141,8.330017
43010,22020600.0,0.0,17.932495,15.700012,22.23767,22.075134,22.569214,22.157623,17.895996,17.83609,17.83609,17.828674,0.0,0.032084618,0.032084618,0.049585108,25.0,17.881012,0.0,0.0,0.0,2.9236095,9.54197e-21,0.0,81.267235,25.009573,34.70648,96.0,0.03873479,21.410929,241.33168,88.558464,0.0,81.267235,0.11375433,0.0,77.8712,8.330017
43011,22020660.0,0.0,17.844604,15.709991,22.23877,22.076508,22.570312,22.158264,17.914734,17.869293,17.869293,17.86148,0.0,0.03208289,0.03208289,0.04958209,25.0,17.881012,0.0,0.0,0.0,-3.3593242,9.54197e-21,0.0,81.26844,25.003418,35.18148,96.0,0.03712427,20.745928,241.33168,88.553,0.0,81.26844,0.11374786,0.0,77.87243,8.330017
43012,22020720.0,0.0,18.064392,15.720001,22.23999,22.078033,22.571533,22.158966,17.93039,17.891724,17.891724,17.884766,0.0,0.03208679,0.03208679,0.04958906,25.0,17.964294,0.0,0.0,0.0,7.1425996,9.54197e-21,0.0,81.26736,25.012161,34.07156,96.0,0.040917203,22.299812,241.33203,88.5624,0.0,81.26736,0.11376264,0.0,77.87131,8.330017
43013,22020780.0,0.0,18.017426,15.730011,22.241272,22.079681,22.572815,22.15979,17.971954,17.92038,17.92038,17.913208,0.0,0.032084867,0.032084867,0.04958556,25.0,17.964294,0.0,0.0,0.0,3.2016273,9.54197e-21,0.0,81.2671,25.01023,34.372704,96.0,0.039876554,21.878218,241.33218,88.55913,0.0,81.2671,0.113755286,0.0,77.87106,8.330017
43014,22020840.0,0.0,17.952423,15.740021,22.242706,22.081512,22.574188,22.160706,17.986603,17.947723,17.947723,17.940674,0.0,0.032083306,0.032083306,0.04958282,25.0,17.964294,0.0,0.0,0.0,-1.4588075,9.54197e-21,0.0,81.26819,25.00612,34.732388,96.0,0.038644575,21.374659,241.33223,88.55503,0.0,81.26819,0.11374942,0.0,77.87218,8.330017
43015,22020900.0,0.0,18.164612,15.75,22.244232,22.083405,22.575653,22.161682,18.013947,17.970276,17.970276,17.963715,0.0,0.032087438,0.032087438,0.04959019,25.0,18.047607,0.0,0.0,0.0,8.248831,9.54197e-21,0.0,81.26663,25.012169,33.676888,96.0,0.042287853,22.852356,241.33255,88.56311,0.0,81.26663,0.11376507,0.0,77.870575,8.330017
43016,22020960.0,0.0,18.095032,15.76001,22.245605,22.085114,22.576965,22.162567,18.065643,18.003357,18.003357,17.99588,0.0,0.032084726,0.032084726,0.049585246,25.0,18.047607,0.0,0.0,0.0,2.5811007,9.54197e-21,0.0,81.2662,25.010714,34.093903,96.0,0.040836647,22.268536,241.33272,88.559235,0.0,81.2662,0.11375469,0.0,77.87018,8.330017
43017,22021020.0,0.0,18.003113,15.77002,22.24707,22.086975,22.57837,22.163544,18.082703,18.037506,18.037506,18.029602,0.0,0.032082513,0.032082513,0.04958139,25.0,18.047607,0.0,0.0,0.0,-3.9171546,9.54197e-21,0.0,81.26762,25.005907,34.582893,96.0,0.039153107,21.583944,241.33276,88.55402,0.0,81.26762,0.113746405,0.0,77.871635,8.330017
43018,22021080.0,0.0,18.230927,15.779999,22.248688,22.088959,22.579895,22.164612,18.095337,18.05893,18.05893,18.052002,0.0,0.03208744,0.03208744,0.049590215,25.0,18.13092,0.0,0.0,0.0,7.168728,9.54197e-21,0.0,81.26621,25.010927,33.437725,96.0,0.043122884,23.187183,241.33305,88.5624,0.0,81.26621,0.113765106,0.0,77.87019,8.330017
43019,22021140.0,0.0,18.187225,15.790009,22.250366,22.091095,22.581482,22.165771,18.13736,18.08664,18.08664,18.07956,0.0,0.032085303,0.032085303,0.049586296,25.0,18.13092,0.0,0.0,0.0,3.4434533,9.54197e-21,0.0,81.265625,25.010574,33.72284,96.0,0.04212419,22.788027,241.33322,88.5598,0.0,81.265625,0.1137569,0.0,77.86962,8.330017
43020,22021200.0,0.0,18.119934,15.800018,22.252197,22.093384,22.58319,22.167023,18.15332,18.114075,18.114075,18.107086,0.0,0.032083325,0.032083325,0.049582824,25.0,18.13092,0.0,0.0,0.0,-1.393319,9.54197e-21,0.0,81.266716,25.007793,34.092365,96.0,0.04083978,22.27069,241.33331,88.556015,0.0,81.266716,0.11374946,0.0,77.87075,8.330017
43021,22021260.0,0.0,18.33075,15.809998,22.253052,22.094543,22.583862,22.167328,18.181183,18.136963,18.136963,18.130371,0.0,0.032088228,0.032088228,0.04959157,25.0,18.214203,0.0,0.0,0.0,8.204863,9.54197e-21,0.0,81.26473,25.01027,33.04674,96.0,0.044496693,23.734566,241.33356,88.562874,0.0,81.26473,0.113768026,0.0,77.86872,8.330017
43022,22021320.0,0.0,18.262238,15.820007,22.253937,22.095856,22.584686,22.167725,18.227844,18.169617,18.169617,18.162262,0.0,0.032085292,0.032085292,0.04958623,25.0,18.214203,0.0,0.0,0.0,2.7355034,9.54197e-21,0.0,81.264175,25.010584,33.450516,96.0,0.043074317,23.169281,241.33372,88.55978,0.0,81.264175,0.11375681,0.0,77.86822,8.330017
43023,22021380.0,0.0,18.195953,15.830017,22.254974,22.097351,22.585602,22.168213,18.23816,18.197876,18.197876,18.190643,0.0,0.032083284,0.032083284,0.04958273,25.0,18.214203,0.0,0.0,0.0,-1.9010247,9.54197e-21,0.0,81.26544,25.00826,33.806755,96.0,0.041829262,22.670546,241.33383,88.55624,0.0,81.26544,0.1137493,0.0,77.869514,8.330017
43024,22021440.0,0.0,18.417206,15.839996,22.256104,22.098907,22.586578,22.168793,18.262299,18.220032,18.220032,18.21341,0.0,0.03208887,0.03208887,0.04959269,25.0,18.297516,0.0,0.0,0.0,8.537395,9.54197e-21,0.0,81.26317,25.009108,32.7094,96.0,0.045688737,24.206842,241.33403,88.5629,0.0,81.26317,0.11377043,0.0,77.867195,8.330017
43025,22021500.0,0.0,18.353455,15.850006,22.257324,22.100647,22.587646,22.169434,18.312897,18.251953,18.251953,18.244598,0.0,0.032085776,0.032085776,0.049587037,25.0,18.297516,0.0,0.0,0.0,3.2502198,9.54197e-21,0.0,81.2621,25.010798,33.09471,96.0,0.044323552,23.667408,241.3342,88.560425,0.0,81.2621,0.1137586,0.0,77.86619,8.330017
43026,22021560.0,0.0,18.256805,15.860016,22.258453,22.102173,22.588623,22.170044,18.333435,18.286194,18.286194,18.27832,0.0,0.03208271,0.03208271,0.049581654,25.0,18.297516,0.0,0.0,0.0,-3.6640122,9.54197e-21,0.0,81.26339,25.009027,33.604156,96.0,0.04253374,22.95418,241.33432,88.55603,0.0,81.26339,0.11374707,0.0,77.867546,8.330017
43027,22021620.0,0.0,18.256622,15.869995,22.259674,22.10382,22.589691,22.170715,18.312103,18.301117,18.301117,18.295013,0.0,0.03208275,0.03208275,0.049581874,25.0,18.300018,0.0,0.0,0.0,-3.2966511,9.54197e-21,0.0,81.265,25.006824,33.6119,96.0,0.0425068,22.943338,241.33443,88.55484,0.0,81.265,0.11374737,0.0,77.86915,8.330017
43028,22021680.0,0.0,18.297363,15.880005,22.260895,22.10553,22.59076,22.171417,18.292542,18.300842,18.300842,18.297363,0.0,0.03208372,0.03208372,0.04958367,25.0,18.300018,0.0,0.0,0.0,-0.14414756,9.54197e-21,0.0,81.265854,25.005648,33.431763,96.0,0.0431377,23.19553,241.33452,88.555244,0.0,81.265854,0.1137511,0.0,77.86997,8.330017
43029,22021740.0,0.0,18.328522,15.890015,22.262115,22.107208,22.591827,22.17212,18.290924,18.296509,18.296509,18.294922,0.0,0.03208426,0.03208426,0.049584635,25.0,18.300018,0.0,0.0,0.0,1.9495653,9.54197e-21,0.0,81.266205,25.004925,33.316845,96.0,0.0435411,23.356419,241.33461,88.55542,0.0,81.266205,0.11375315,0.0,77.8703,8.330017
43030,22021800.0,0.0,18.323578,15.899994,22.263336,22.108856,22.592896,22.17279,18.302582,18.296692,18.296692,18.295685,0.0,0.032083794,0.032083794,0.049583785,25.0,18.300018,0.0,0.0,0.0,1.3510469,9.54197e-21,0.0,81.26668,25.004175,33.38712,96.0,0.043294065,23.258036,241.33467,88.55447,0.0,81.26668,0.113751374,0.0,77.87075,8.330017
43031,22021860.0,0.0,18.298676,15.910004,22.263062,22.108673,22.59256,22.172089,18.311035,18.301697,18.301697,18.300537,0.0,0.032083005,0.032083005,0.04958239,25.0,18.300018,0.0,0.0,0.0,-0.48213136,9.54197e-21,0.0,81.26767,25.002865,33.545914,96.0,0.042737495,23.035719,241.3347,88.55283,0.0,81.26767,0.113748394,0.0,77.87173,8.330017
43032,22021920.0,0.0,18.291443,15.920013,22.262726,22.10852,22.592285,22.171448,18.307587,18.304626,18.304626,18.30365,0.0,0.03208289,0.03208289,0.04958222,25.0,18.300018,0.0,0.0,0.0,-0.8790317,9.54197e-21,0.0,81.26887,25.00143,33.60802,96.0,0.042520586,22.948767,241.33472,88.55189,0.0,81.26887,0.113748,0.0,77.872894,8.330017
43033,22021980.0,0.0,18.296906,15.929993,22.26239,22.108368,22.59198,22.170776,18.302246,18.304688,18.304688,18.304138,0.0,0.032083124,0.032083124,0.049582664,25.0,18.300018,0.0,0.0,0.0,-0.39129698,9.54197e-21,0.0,81.26991,25.000277,33.60759,96.0,0.04252249,22.949375,241.33472,88.55148,0.0,81.26991,0.1137489,0.0,77.87391,8.330017
43034,22022040.0,0.0,18.306458,15.940002,22.262054,22.108215,22.591675,22.170105,18.299774,18.302979,18.302979,18.302826,0.0,0.032083433,0.032083433,0.04958322,25.0,18.300018,0.0,0.0,0.0,0.29739994,9.54197e-21,0.0,81.27075,24.999432,33.590897,96.0,0.04258122,22.972742,241.3347,88.55133,0.0,81.27075,0.113750085,0.0,77.8747,8.330017
43035,22022100.0,0.0,18.307556,15.950012,22.261719,22.108032,22.59137,22.169434,18.301575,18.302338,18.302338,18.302307,0.0,0.032083515,0.032083515,0.04958336,25.0,18.300018,0.0,0.0,0.0,0.32694584,9.54197e-21,0.0,81.27149,24.998693,33.6193,96.0,0.042482283,22.93298,241.33467,88.550995,0.0,81.27149,0.11375039,0.0,77.87541,8.330017
43036,22022160.0,0.0,18.305328,15.959991,22.261078,22.107513,22.59076,22.168549,18.303558,18.30249,18.30249,18.30243,0.0,0.032083537,0.032083537,0.049583394,25.0,18.300018,0.0,0.0,0.0,0.13404346,9.54197e-21,0.0,81.27225,24.997948,33.663414,96.0,0.042328533,22.871218,241.33463,88.55058,0.0,81.27225,0.113750465,0.0,77.87613,8.330017
43037,22022220.0,0.0,18.301971,15.970001,22.260406,22.106964,22.59018,22.167664,18.304474,18.303131,18.303131,18.30304,0.0,0.03208357,0.03208357,0.049583446,25.0,18.300018,0.0,0.0,0.0,-0.108765386,9.54197e-21,0.0,81.27301,24.997223,33.71186,96.0,0.042159874,22.803396,241.33458,88.55019,0.0,81.27301,0.11375058,0.0,77.87686,8.330017
43038,22022280.0,0.0,18.3013,15.980011,22.259766,22.106415,22.58957,22.16681,18.303955,18.303436,18.303436,18.303345,0.0,0.032083694,0.032083694,0.049583666,25.0,18.300018,0.0,0.0,0.0,-0.14263724,9.54197e-21,0.0,81.2737,24.996637,33.746166,96.0,0.04204069,22.75537,241.33452,88.549995,0.0,81.2737,0.113751054,0.0,77.87752,8.330017
43039,22022340.0,0.0,18.30194,15.990021,22.259125,22.105896,22.588959,22.165924,18.3031,18.303467,18.303467,18.303406,0.0,0.032083858,0.032083858,0.049583957,25.0,18.300018,0.0,0.0,0.0,-0.0796269,9.54197e-21,0.0,81.27434,24.996138,33.773716,96.0,0.041945137,22.7168,241.33444,88.54988,0.0,81.27434,0.11375167,0.0,77.87812,8.330017
43040,22022400.0,0.0,18.303345,16.0,22.258484,22.105347,22.588379,22.16504,18.302612,18.303223,18.303223,18.303223,0.0,0.032084033,0.032084033,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.024062261,9.54197e-21,0.0,81.27488,24.995762,33.798157,96.0,0.041860458,22.682583,241.33437,88.54986,0.0,81.27488,0.11375232,0.0,77.87864,8.330017
43041,22022460.0,0.0,18.30426,16.01001,22.257568,22.104492,22.587524,22.164001,18.302734,18.302979,18.302979,18.302979,0.0,0.032084186,0.032084186,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.083221085,9.54197e-21,0.0,81.275345,24.995485,33.825226,96.0,0.041766655,22.644688,241.33429,88.549866,0.0,81.275345,0.1137529,0.0,77.879074,8.330017
43042,22022520.0,0.0,18.303741,16.02002,22.256653,22.103638,22.58667,22.162933,18.303253,18.302979,18.302979,18.303009,0.0,0.032084297,0.032084297,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.035297375,9.54197e-21,0.0,81.27576,24.995255,33.85987,96.0,0.041646514,22.596178,241.33421,88.54985,0.0,81.27576,0.11375331,0.0,77.879456,8.330017
43043,22022580.0,0.0,18.302979,16.029999,22.255768,22.102783,22.585815,22.161896,18.303497,18.303131,18.303131,18.303131,0.0,0.03208441,0.03208441,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.021082386,9.54197e-21,0.0,81.276115,24.995073,33.89548,96.0,0.041523118,22.546326,241.33412,88.54986,0.0,81.276115,0.113753706,0.0,77.87981,8.330017
43044,22022640.0,0.0,18.302948,16.040009,22.254852,22.10196,22.584991,22.160858,18.303375,18.303192,18.303192,18.303162,0.0,0.03208451,0.03208451,0.04958507,25.0,18.300018,0.0,0.0,0.0,-0.021140883,9.54197e-21,0.0,81.27637,24.99503,33.9274,96.0,0.04141259,22.50164,241.33403,88.54995,0.0,81.27637,0.11375409,0.0,77.880035,8.330017
43045,22022700.0,0.0,18.302826,16.050018,22.253967,22.101105,22.584137,22.15982,18.303284,18.303253,18.303253,18.303223,0.0,0.032084614,0.032084614,0.04958525,25.0,18.300018,0.0,0.0,0.0,-0.02700391,9.54197e-21,0.0,81.276634,24.994959,33.959724,96.0,0.041300762,22.45639,241.33395,88.550026,0.0,81.276634,0.11375449,0.0,77.88029,8.330017
43046,22022760.0,0.0,18.3031,16.059998,22.252838,22.099976,22.583069,22.1586,18.3031,18.303223,18.303223,18.303223,0.0,0.032084726,0.032084726,0.049585436,25.0,18.300018,0.0,0.0,0.0,-0.0038444947,9.54197e-21,0.0,81.276855,24.994946,33.98984,96.0,0.04119663,22.414225,241.33386,88.55013,0.0,81.276855,0.11375489,0.0,77.88049,8.330017
43047,22022820.0,0.0,18.303345,16.070007,22.251709,22.098846,22.582,22.15738,18.30307,18.303162,18.303162,18.303162,0.0,0.03208482,0.03208482,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.013190364,9.54197e-21,0.0,81.27702,24.99497,34.020317,96.0,0.041091297,22.371555,241.33377,88.55025,0.0,81.27702,0.11375523,0.0,77.880646,8.330017
43048,22022880.0,0.0,18.303406,16.080017,22.25058,22.097748,22.580963,22.156189,18.303131,18.303131,18.303131,18.303131,0.0,0.0320849,0.0320849,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.015627658,9.54197e-21,0.0,81.27715,24.995028,34.051895,96.0,0.040982198,22.327345,241.3337,88.55037,0.0,81.27715,0.11375553,0.0,77.88077,8.330017
43049,22022940.0,0.0,18.303314,16.089996,22.24945,22.096619,22.579895,22.154999,18.303223,18.303162,18.303162,18.303162,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.006117867,9.54197e-21,0.0,81.27726,24.995098,34.08451,96.0,0.040869568,22.281685,241.3336,88.550476,0.0,81.27726,0.11375577,0.0,77.88086,8.330017
43050,22023000.0,0.0,18.303223,16.100006,22.248352,22.09552,22.578827,22.153809,18.303284,18.303192,18.303192,18.303192,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.0012831131,9.54197e-21,0.0,81.277336,24.995182,34.117146,96.0,0.040756937,22.235996,241.33353,88.55059,0.0,81.277336,0.11375598,0.0,77.88093,8.330017
43051,22023060.0,0.0,18.30307,16.110016,22.24701,22.094147,22.577576,22.152466,18.303284,18.303223,18.303223,18.303223,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.011386603,9.54197e-21,0.0,81.27739,24.99528,34.149906,96.0,0.040643934,22.190134,241.33345,88.5507,0.0,81.27739,0.113756165,0.0,77.88098,8.330017
43052,22023120.0,0.0,18.30307,16.119995,22.245697,22.092773,22.576324,22.151123,18.303223,18.303223,18.303223,18.303223,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.008496217,9.54197e-21,0.0,81.27742,24.99539,34.18176,96.0,0.040534128,22.145536,241.33337,88.55081,0.0,81.27742,0.11375633,0.0,77.881004,8.330017
43053,22023180.0,0.0,18.303162,16.130005,22.244385,22.0914,22.575073,22.14978,18.303192,18.303223,18.303223,18.303223,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0033479047,9.54197e-21,0.0,81.277435,24.995504,34.21356,96.0,0.040424578,22.101019,241.3333,88.55092,0.0,81.277435,0.11375646,0.0,77.88101,8.330017
43054,22023240.0,0.0,18.303345,16.140015,22.243073,22.090057,22.573853,22.148468,18.303162,18.303192,18.303192,18.303192,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.00818484,9.54197e-21,0.0,81.277435,24.995625,34.244984,96.0,0.04031638,22.057024,241.33322,88.55102,0.0,81.277435,0.113756575,0.0,77.88101,8.330017
43055,22023300.0,0.0,18.303406,16.149994,22.24176,22.088715,22.572601,22.147125,18.303223,18.303192,18.303192,18.303192,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.01027395,9.54197e-21,0.0,81.27743,24.995737,34.27723,96.0,0.040205423,22.01188,241.33315,88.55111,0.0,81.27743,0.11375665,0.0,77.881004,8.330017
43056,22023360.0,0.0,18.303284,16.160004,22.240265,22.087128,22.571198,22.14569,18.303284,18.303223,18.303223,18.303223,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0017746937,9.54197e-21,0.0,81.277405,24.99584,34.310184,96.0,0.040092092,21.965746,241.33307,88.55118,0.0,81.277405,0.1137567,0.0,77.88098,8.330017
43057,22023420.0,0.0,18.303192,16.170013,22.23877,22.085571,22.569794,22.144226,18.303284,18.303253,18.303253,18.303253,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0049730595,9.54197e-21,0.0,81.27739,24.995934,34.3431,96.0,0.03997897,21.919662,241.33301,88.55125,0.0,81.27739,0.11375674,0.0,77.88096,8.330017
43058,22023480.0,0.0,18.303192,16.179993,22.237305,22.084015,22.56839,22.142792,18.303253,18.303253,18.303253,18.303253,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.0039704996,9.54197e-21,0.0,81.27736,24.996023,34.375603,96.0,0.03986736,21.874159,241.33293,88.55131,0.0,81.27736,0.11375676,0.0,77.880936,8.330017
43059,22023540.0,0.0,18.303253,16.190002,22.23584,22.082489,22.566986,22.141357,18.303253,18.303253,18.303253,18.303253,0.0,0.032085244,0.032085244,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.0014275373,9.54197e-21,0.0,81.277336,24.996101,34.408127,96.0,0.03975573,21.82862,241.33287,88.55136,0.0,81.277336,0.11375679,0.0,77.88091,8.330017
43060,22023600.0,0.0,18.303345,16.200012,22.234375,22.080933,22.565582,22.139923,18.303253,18.303253,18.303253,18.303253,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0049977866,9.54197e-21,0.0,81.277306,24.996172,34.440502,96.0,0.03964472,21.783297,241.3328,88.5514,0.0,81.277306,0.1137568,0.0,77.88088,8.330017
43061,22023660.0,0.0,18.303345,16.209991,22.232758,22.079193,22.564056,22.138367,18.303284,18.303253,18.303253,18.303253,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.003981848,9.54197e-21,0.0,81.277275,24.99623,34.47337,96.0,0.03953209,21.737286,241.33273,88.55144,0.0,81.277275,0.1137568,0.0,77.88085,8.330017
43062,22023720.0,0.0,18.303314,16.220001,22.23111,22.077484,22.5625,22.13684,18.303314,18.303284,18.303284,18.303284,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0008475807,9.54197e-21,0.0,81.277245,24.996275,34.50648,96.0,0.03941871,21.690926,241.33267,88.55146,0.0,81.277245,0.1137568,0.0,77.88082,8.330017
43063,22023780.0,0.0,18.303314,16.230011,22.229523,22.075745,22.560974,22.135284,18.303314,18.303284,18.303284,18.303284,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.0009954377,9.54197e-21,0.0,81.277214,24.99631,34.53965,96.0,0.039305214,21.644487,241.33261,88.55148,0.0,81.277214,0.11375679,0.0,77.88079,8.330017
43064,22023840.0,0.0,18.303314,16.24002,22.227905,22.074036,22.559448,22.133759,18.303314,18.303314,18.303314,18.303314,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.00013444397,9.54197e-21,0.0,81.27718,24.996334,34.572765,96.0,0.039192006,21.598127,241.33255,88.5515,0.0,81.27718,0.11375679,0.0,77.88077,8.330017
43065,22023900.0,0.0,18.303345,16.25,22.226288,22.072357,22.557922,22.132233,18.303314,18.303314,18.303314,18.303314,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0014487721,9.54197e-21,0.0,81.27715,24.996351,34.606026,96.0,0.039078392,21.551565,241.33249,88.551506,0.0,81.27715,0.11375679,0.0,77.88074,8.330017
43066,22023960.0,0.0,18.303375,16.26001,22.224579,22.070465,22.556305,22.130615,18.303345,18.303314,18.303314,18.303314,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0020004006,9.54197e-21,0.0,81.27712,24.99636,34.639336,96.0,0.0389647,21.504932,241.33241,88.551506,0.0,81.27712,0.11375679,0.0,77.88071,8.330017
43067,22024020.0,0.0,18.303375,16.27002,22.22284,22.068634,22.554657,22.129028,18.303345,18.303345,18.303345,18.303314,0.0,0.032085247,0.032085247,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0015803021,9.54197e-21,0.0,81.2771,24.99636,34.672813,96.0,0.038850516,21.45806,241.33235,88.55151,0.0,81.2771,0.1137568,0.0,77.880684,8.330017
43068,22024080.0,0.0,18.303375,16.279999,22.22113,22.066772,22.55304,22.12741,18.303375,18.303345,18.303345,18.303345,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0014152275,9.54197e-21,0.0,81.27707,24.996355,34.706436,96.0,0.03873595,21.410988,241.33229,88.551506,0.0,81.27707,0.1137568,0.0,77.88065,8.330017
43069,22024140.0,0.0,18.303406,16.290009,22.219421,22.064941,22.551392,22.125824,18.303375,18.303345,18.303345,18.303345,0.0,0.03208525,0.03208525,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0015753793,9.54197e-21,0.0,81.27704,24.996342,34.740192,96.0,0.038621023,21.363731,241.33223,88.551506,0.0,81.27704,0.11375681,0.0,77.88063,8.330017
43070,22024200.0,0.0,18.303436,16.300018,22.217712,22.06311,22.549774,22.124237,18.303375,18.303375,18.303375,18.303375,0.0,0.032085255,0.032085255,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.002099345,9.54197e-21,0.0,81.27701,24.996323,34.774094,96.0,0.038505696,21.316267,241.33217,88.5515,0.0,81.27701,0.11375683,0.0,77.88059,8.330017
43071,22024260.0,0.0,18.303436,16.309998,22.215912,22.061127,22.548065,22.122559,18.303406,18.303375,18.303375,18.303375,0.0,0.032085262,0.032085262,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0010658273,9.54197e-21,0.0,81.27697,24.9963,34.808147,96.0,0.038389955,21.268595,241.3321,88.55149,0.0,81.27697,0.11375685,0.0,77.88056,8.330017
43072,22024320.0,0.0,18.303436,16.320007,22.214111,22.059174,22.546356,22.12091,18.303406,18.303406,18.303406,18.303406,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0005709669,9.54197e-21,0.0,81.27693,24.996273,34.842274,96.0,0.038274072,21.220818,241.33203,88.55148,0.0,81.27693,0.11375687,0.0,77.880516,8.330017
43073,22024380.0,0.0,18.303436,16.330017,22.21231,22.05722,22.544647,22.119232,18.303436,18.303406,18.303406,18.303406,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0013280845,9.54197e-21,0.0,81.276886,24.996244,34.876476,96.0,0.038158037,21.172935,241.33197,88.551476,0.0,81.276886,0.1137569,0.0,77.88048,8.330017
43074,22024440.0,0.0,18.303467,16.339996,22.21051,22.055267,22.542938,22.117584,18.303436,18.303406,18.303406,18.303406,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0020539805,9.54197e-21,0.0,81.27684,24.996214,34.91085,96.0,0.03804151,21.124805,241.33191,88.55147,0.0,81.27684,0.11375694,0.0,77.88044,8.330017
43075,22024500.0,0.0,18.303497,16.350006,22.20871,22.053345,22.54123,22.115936,18.303467,18.303436,18.303436,18.303436,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0030500107,9.54197e-21,0.0,81.276794,24.99618,34.94538,96.0,0.037924584,21.07647,241.33183,88.55146,0.0,81.276794,0.11375698,0.0,77.88039,8.330017
43076,22024560.0,0.0,18.303497,16.360016,22.206848,22.05127,22.53946,22.114227,18.303467,18.303436,18.303436,18.303436,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0015997611,9.54197e-21,0.0,81.27673,24.996143,34.980152,96.0,0.037806943,21.02779,241.33177,88.55145,0.0,81.27673,0.113757014,0.0,77.880325,8.330017
43077,22024620.0,0.0,18.303497,16.369995,22.204956,22.049225,22.53769,22.112518,18.303497,18.303467,18.303467,18.303467,0.0,0.032085318,0.032085318,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0006040373,9.54197e-21,0.0,81.276665,24.996109,35.015026,96.0,0.037689056,20.978966,241.33171,88.551445,0.0,81.276665,0.11375706,0.0,77.88027,8.330017
43078,22024680.0,0.0,18.303528,16.380005,22.203094,22.04718,22.535889,22.11081,18.303497,18.303467,18.303467,18.303467,0.0,0.032085333,0.032085333,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0010470151,9.54197e-21,0.0,81.2766,24.996073,35.049965,96.0,0.037571073,20.930052,241.33163,88.55144,0.0,81.2766,0.11375711,0.0,77.8802,8.330017
43079,22024740.0,0.0,18.303558,16.390015,22.201233,22.045166,22.53415,22.10913,18.303497,18.303497,18.303497,18.303497,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0021935655,9.54197e-21,0.0,81.27653,24.996038,35.08503,96.0,0.03745277,20.88096,241.33157,88.55143,0.0,81.27653,0.11375716,0.0,77.88013,8.330017
43080,22024800.0,0.0,18.303558,16.399994,22.199371,22.043152,22.53238,22.107452,18.303528,18.303497,18.303497,18.303497,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.002612029,9.54197e-21,0.0,81.27644,24.996004,35.12025,96.0,0.03733405,20.83165,241.3315,88.55143,0.0,81.27644,0.11375722,0.0,77.88005,8.330017
43081,22024860.0,0.0,18.303528,16.409912,22.197418,22.040985,22.530548,22.105682,18.303528,18.303528,18.303528,18.303497,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0007001823,9.54197e-21,0.0,81.27635,24.99597,35.155697,96.0,0.0372147,20.782024,241.33144,88.55142,0.0,81.27635,0.11375728,0.0,77.87996,8.330017
43082,22024920.0,0.0,18.303406,16.419678,22.195465,22.038818,22.528717,22.103912,18.303528,18.303528,18.303528,18.303528,0.0,0.032085396,0.032085396,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.0061354544,9.54197e-21,0.0,81.27625,24.995937,35.191082,96.0,0.037095662,20.732483,241.33136,88.55142,0.0,81.27625,0.11375735,0.0,77.87987,8.330017
43083,22024980.0,0.0,18.303314,16.42926,22.193542,22.036682,22.526886,22.102173,18.303497,18.303528,18.303528,18.303528,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.009274626,9.54197e-21,0.0,81.276146,24.995916,35.22578,96.0,0.036979064,20.683907,241.33128,88.55144,0.0,81.276146,0.113757424,0.0,77.87975,8.330017
43084,22025040.0,0.0,18.303284,16.43866,22.19159,22.034546,22.525055,22.100433,18.303436,18.303497,18.303497,18.303497,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00752058,9.54197e-21,0.0,81.276024,24.995909,35.259632,96.0,0.03686542,20.636515,241.33122,88.55145,0.0,81.276024,0.113757506,0.0,77.87965,8.330017
43085,22025100.0,0.0,18.303284,16.447937,22.189667,22.03244,22.523254,22.098694,18.303375,18.303436,18.303436,18.303436,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.004704049,9.54197e-21,0.0,81.2759,24.995914,35.2929,96.0,0.03675385,20.589941,241.33115,88.55148,0.0,81.2759,0.11375758,0.0,77.87952,8.330017
43086,22025160.0,0.0,18.303223,16.457,22.187653,22.030182,22.521362,22.096893,18.303314,18.303406,18.303406,18.303406,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.005163346,9.54197e-21,0.0,81.27576,24.995926,35.32581,96.0,0.036643583,20.543867,241.33107,88.55151,0.0,81.27576,0.11375767,0.0,77.87938,8.330017
43087,22025220.0,0.0,18.303131,16.465912,22.185669,22.027954,22.5195,22.095123,18.303284,18.303345,18.303345,18.303345,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0068136184,9.54197e-21,0.0,81.275604,24.995947,35.358273,96.0,0.036534913,20.498419,241.33101,88.55155,0.0,81.275604,0.11375776,0.0,77.87924,8.330017
43088,22025280.0,0.0,18.30307,16.47467,22.183655,22.025726,22.51764,22.093323,18.303223,18.303314,18.303314,18.303314,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.007318669,9.54197e-21,0.0,81.275444,24.995977,35.390144,96.0,0.036428325,20.453798,241.33093,88.55159,0.0,81.275444,0.113757834,0.0,77.87908,8.330017
43089,22025340.0,0.0,18.30304,16.483246,22.181671,22.02353,22.515778,22.091553,18.303162,18.303253,18.303253,18.303253,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.00692272,9.54197e-21,0.0,81.27527,24.996017,35.421432,96.0,0.036323782,20.409996,241.33087,88.551636,0.0,81.27527,0.113757916,0.0,77.878914,8.330017
43090,22025400.0,0.0,18.302979,16.491669,22.179688,22.021332,22.513947,22.089783,18.3031,18.303192,18.303192,18.303192,0.0,0.032085568,0.032085568,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0060694595,9.54197e-21,0.0,81.27509,24.996065,35.45216,96.0,0.036221202,20.366976,241.3308,88.55169,0.0,81.27509,0.11375799,0.0,77.878746,8.330017
43091,22025460.0,0.0,18.302917,16.499908,22.177643,22.019012,22.512024,22.087952,18.30304,18.303131,18.303131,18.303162,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0067253467,9.54197e-21,0.0,81.2749,24.996119,35.48238,96.0,0.036120415,20.324669,241.33073,88.55174,0.0,81.2749,0.11375806,0.0,77.878555,8.330017
43092,22025520.0,0.0,18.302856,16.507996,22.175598,22.016724,22.510132,22.08612,18.303009,18.3031,18.3031,18.3031,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00731023,9.54197e-21,0.0,81.274704,24.99618,35.51202,96.0,0.03602164,20.28317,241.33067,88.551796,0.0,81.274704,0.11375812,0.0,77.878365,8.330017
43093,22025580.0,0.0,18.302795,16.51593,22.173553,22.014435,22.50824,22.08432,18.302948,18.30304,18.30304,18.30304,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0071842656,9.54197e-21,0.0,81.2745,24.996246,35.54106,96.0,0.035924952,20.242517,241.33061,88.55185,0.0,81.2745,0.11375818,0.0,77.878174,8.330017
43094,22025640.0,0.0,18.302765,16.523682,22.171509,22.012177,22.506348,22.082489,18.302887,18.302979,18.302979,18.302979,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0066532083,9.54197e-21,0.0,81.27429,24.996319,35.569515,96.0,0.03583029,20.202677,241.33054,88.5519,0.0,81.27429,0.11375823,0.0,77.87796,8.330017
43095,22025700.0,0.0,18.302704,16.53125,22.169495,22.009918,22.504486,22.080688,18.302826,18.302917,18.302917,18.302917,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0063191,9.54197e-21,0.0,81.27407,24.996395,35.59743,96.0,0.035737503,20.163595,241.33047,88.55196,0.0,81.27407,0.11375828,0.0,77.877754,8.330017
43096,22025760.0,0.0,18.302643,16.538666,22.167389,22.007538,22.502563,22.078857,18.302765,18.302856,18.302856,18.302887,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.007063897,9.54197e-21,0.0,81.27385,24.996473,35.624786,96.0,0.035646655,20.125298,241.33041,88.55202,0.0,81.27385,0.11375832,0.0,77.87754,8.330017
43097,22025820.0,0.0,18.302551,16.545929,22.165314,22.005188,22.50064,22.076996,18.302704,18.302795,18.302795,18.302826,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.007728238,9.54197e-21,0.0,81.27362,24.996555,35.65153,96.0,0.0355579,20.087854,241.33037,88.55208,0.0,81.27362,0.11375834,0.0,77.87733,8.330017
43098,22025880.0,0.0,18.30249,16.553009,22.163239,22.002869,22.498718,22.075165,18.302643,18.302734,18.302734,18.302765,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.007903686,9.54197e-21,0.0,81.27339,24.99664,35.677658,96.0,0.03547127,20.05128,241.3303,88.55213,0.0,81.27339,0.11375838,0.0,77.877106,8.330017
43099,22025940.0,0.0,18.30246,16.559937,22.161163,22.00055,22.496796,22.073334,18.302582,18.302673,18.302673,18.302704,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.007333817,9.54197e-21,0.0,81.273155,24.996727,35.703148,96.0,0.03538683,20.015596,241.33025,88.55219,0.0,81.273155,0.11375839,0.0,77.87688,8.330017
43100,22026000.0,0.0,18.302399,16.56668,22.159119,21.99823,22.494904,22.071503,18.30252,18.302612,18.302612,18.302643,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.006762741,9.54197e-21,0.0,81.27293,24.996815,35.72804,96.0,0.035304412,19.980742,241.3302,88.552246,0.0,81.27293,0.113758415,0.0,77.87665,8.330017
43101,22026060.0,0.0,18.302338,16.573242,22.156982,21.99582,22.49295,22.069641,18.30246,18.302551,18.302551,18.302582,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0073977723,9.54197e-21,0.0,81.27268,24.996902,35.752357,96.0,0.035223972,19.946701,241.33014,88.5523,0.0,81.27268,0.113758415,0.0,77.87643,8.330017
43102,22026120.0,0.0,18.302246,16.579681,22.154877,21.993408,22.491028,22.06778,18.302399,18.30249,18.30249,18.30252,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.008050753,9.54197e-21,0.0,81.272446,24.996992,35.77604,96.0,0.035145678,19.913542,241.3301,88.55235,0.0,81.272446,0.11375843,0.0,77.8762,8.330017
43103,22026180.0,0.0,18.302185,16.585938,22.152771,21.991028,22.489105,22.065918,18.302338,18.30243,18.30243,18.30246,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.007930297,9.54197e-21,0.0,81.27222,24.997084,35.799057,96.0,0.035069652,19.88132,241.33003,88.55241,0.0,81.27222,0.11375843,0.0,77.87597,8.330017
43104,22026240.0,0.0,18.302124,16.59201,22.150665,21.988647,22.487183,22.064056,18.302277,18.302368,18.302368,18.302399,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.007676847,9.54197e-21,0.0,81.27197,24.997173,35.821445,96.0,0.034995753,19.849977,241.32999,88.55246,0.0,81.27197,0.113758415,0.0,77.87575,8.330017
43105,22026300.0,0.0,18.302063,16.59793,22.14856,21.986298,22.48526,22.062225,18.302216,18.302307,18.302307,18.302338,0.0,0.032085683,0.032085683,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.007082647,9.54197e-21,0.0,81.271736,24.997263,35.84319,96.0,0.034924023,19.819536,241.32994,88.552505,0.0,81.271736,0.113758415,0.0,77.87552,8.330017
