,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43106,22026360.0,0.0,18.302002,16.603668,22.146423,21.983856,22.483307,22.060333,18.302155,18.302246,18.302246,18.302277,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0077362466,9.54197e-21,0.0,81.27151,24.997353,35.864338,96.0,0.034854304,19.789928,241.3299,88.55256,0.0,81.27151,0.1137584,0.0,77.87529,8.330017
43107,22026420.0,0.0,18.30194,16.609253,22.144287,21.981445,22.481354,22.058472,18.302094,18.302185,18.302185,18.302216,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.008282279,9.54197e-21,0.0,81.27127,24.997442,35.884823,96.0,0.03478682,19.761246,241.32985,88.552605,0.0,81.27127,0.11375839,0.0,77.87507,8.330017
43108,22026480.0,0.0,18.30185,16.614685,22.142181,21.979034,22.479431,22.05661,18.302002,18.302124,18.302124,18.302155,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.008234111,9.54197e-21,0.0,81.27104,24.997532,35.90462,96.0,0.034721635,19.733528,241.32982,88.55265,0.0,81.27104,0.11375836,0.0,77.87485,8.330017
43109,22026540.0,0.0,18.301819,16.619934,22.140045,21.976624,22.477478,22.054749,18.30194,18.302063,18.302063,18.302063,0.0,0.032085665,0.032085665,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.007816224,9.54197e-21,0.0,81.27081,24.99762,35.923748,96.0,0.034658708,19.70675,241.32977,88.5527,0.0,81.27081,0.11375834,0.0,77.87463,8.330017
43110,22026600.0,0.0,18.301758,16.625,22.13794,21.974243,22.475555,22.052887,18.30188,18.302002,18.302002,18.302002,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.007536209,9.54197e-21,0.0,81.270584,24.997707,35.942234,96.0,0.03459792,19.68087,241.32973,88.55274,0.0,81.270584,0.113758326,0.0,77.87441,8.330017
43111,22026660.0,0.0,18.301666,16.629913,22.135803,21.971771,22.473602,22.051025,18.301819,18.30194,18.30194,18.30194,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.007969904,9.54197e-21,0.0,81.27037,24.997795,35.960068,96.0,0.034539312,19.655901,241.3297,88.55278,0.0,81.27037,0.11375829,0.0,77.8742,8.330017
43112,22026720.0,0.0,18.301605,16.634674,22.133667,21.96933,22.47168,22.049133,18.301758,18.30185,18.30185,18.30188,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.008442762,9.54197e-21,0.0,81.27015,24.997883,35.977226,96.0,0.034482967,19.631884,241.32967,88.552826,0.0,81.27015,0.113758266,0.0,77.87399,8.330017
43113,22026780.0,0.0,18.301514,16.639252,22.13153,21.966888,22.469727,22.047272,18.301697,18.301788,18.301788,18.301819,0.0,0.03208564,0.03208564,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.008602984,9.54197e-21,0.0,81.269936,24.997969,35.99369,96.0,0.034428924,19.608835,241.32962,88.552864,0.0,81.269936,0.11375824,0.0,77.87379,8.330017
43114,22026840.0,0.0,18.301453,16.643677,22.129395,21.964478,22.467804,22.04541,18.301605,18.301727,18.301727,18.301758,0.0,0.032085627,0.032085627,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.008309168,9.54197e-21,0.0,81.26973,24.998056,36.00945,96.0,0.034377217,19.586771,241.32959,88.55291,0.0,81.26973,0.11375821,0.0,77.87359,8.330017
43115,22026900.0,0.0,18.301392,16.647919,22.127258,21.962067,22.465881,22.043549,18.301544,18.301666,18.301666,18.301666,0.0,0.03208562,0.03208562,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.007952036,9.54197e-21,0.0,81.26952,24.998142,36.024525,96.0,0.03432777,19.565662,241.32956,88.55295,0.0,81.26952,0.11375817,0.0,77.87339,8.330017
43116,22026960.0,0.0,18.30133,16.652008,22.125122,21.959564,22.463928,22.041687,18.301483,18.301575,18.301575,18.301605,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.008343975,9.54197e-21,0.0,81.26932,24.99823,36.038933,96.0,0.034280553,19.545496,241.32953,88.552986,0.0,81.26932,0.11375813,0.0,77.8732,8.330017
43117,22027020.0,0.0,18.301239,16.655914,22.122955,21.957123,22.461975,22.039795,18.301392,18.301514,18.301514,18.301544,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.008741454,9.54197e-21,0.0,81.26912,24.998316,36.05263,96.0,0.034235664,19.526314,241.3295,88.553024,0.0,81.26912,0.113758095,0.0,77.87301,8.330017
43118,22027080.0,0.0,18.301178,16.659668,22.12082,21.95465,22.460022,22.037933,18.30133,18.301453,18.301453,18.301483,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.008657702,9.54197e-21,0.0,81.26893,24.998402,36.065605,96.0,0.034193177,19.508152,241.32947,88.55306,0.0,81.26893,0.11375806,0.0,77.87283,8.330017
43119,22027140.0,0.0,18.301117,16.663269,22.118683,21.95221,22.4581,22.036072,18.30127,18.301392,18.301392,18.301392,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00849557,9.54197e-21,0.0,81.268745,24.998487,36.077877,96.0,0.034153003,19.490969,241.32945,88.5531,0.0,81.268745,0.11375802,0.0,77.87265,8.330017
43120,22027200.0,0.0,18.301056,16.666687,22.116547,21.949799,22.456177,22.03424,18.301208,18.3013,18.3013,18.30133,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.008128269,9.54197e-21,0.0,81.26857,24.998573,36.08944,96.0,0.03411517,19.474783,241.32942,88.55314,0.0,81.26857,0.11375797,0.0,77.87248,8.330017
43121,22027260.0,0.0,18.300964,16.669922,22.11441,21.947296,22.454224,22.032349,18.301117,18.301239,18.301239,18.30127,0.0,0.032085553,0.032085553,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.008636094,9.54197e-21,0.0,81.268394,24.99866,36.10032,96.0,0.03407958,19.459555,241.3294,88.55318,0.0,81.268394,0.11375793,0.0,77.872314,8.330017
43122,22027320.0,0.0,18.300873,16.673004,22.112244,21.944824,22.452301,22.030487,18.301056,18.301178,18.301178,18.301178,0.0,0.03208554,0.03208554,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.009019339,9.54197e-21,0.0,81.26822,24.998745,36.110462,96.0,0.034046404,19.44535,241.32938,88.553215,0.0,81.26822,0.11375788,0.0,77.872154,8.330017
43123,22027380.0,0.0,18.300812,16.675934,22.110107,21.942352,22.450378,22.028625,18.300964,18.301086,18.301086,18.301117,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.008937214,9.54197e-21,0.0,81.26806,24.998833,36.11986,96.0,0.03401568,19.432194,241.32936,88.55325,0.0,81.26806,0.113757834,0.0,77.871994,8.330017
43124,22027440.0,0.0,18.30075,16.67868,22.107971,21.93991,22.448425,22.026764,18.300903,18.301025,18.301025,18.301056,0.0,0.032085516,0.032085516,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0085997125,9.54197e-21,0.0,81.2679,24.998919,36.128525,96.0,0.033987366,19.420067,241.32935,88.55328,0.0,81.2679,0.11375778,0.0,77.87184,8.330017
43125,22027500.0,0.0,18.30069,16.681244,22.105835,21.93747,22.446503,22.024902,18.300842,18.300964,18.300964,18.300964,0.0,0.032085504,0.032085504,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0083771795,9.54197e-21,0.0,81.26775,24.999006,36.13648,96.0,0.033961367,19.408928,241.32933,88.55332,0.0,81.26775,0.113757744,0.0,77.8717,8.330017
43126,22027560.0,0.0,18.300598,16.683685,22.103668,21.934967,22.44458,22.02304,18.30075,18.300873,18.300873,18.300903,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.008715852,9.54197e-21,0.0,81.26761,24.999092,36.14372,96.0,0.03393772,19.398796,241.32932,88.55336,0.0,81.26761,0.113757685,0.0,77.87156,8.330017
43127,22027620.0,0.0,18.300507,16.685913,22.101532,21.932495,22.442657,22.02118,18.30069,18.300812,18.300812,18.300812,0.0,0.032085475,0.032085475,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.009073512,9.54197e-21,0.0,81.26746,24.99918,36.150215,96.0,0.033916485,19.389696,241.3293,88.55339,0.0,81.26746,0.11375763,0.0,77.87143,8.330017
43128,22027680.0,0.0,18.300446,16.688019,22.099365,21.930023,22.440735,22.019318,18.300629,18.30072,18.30072,18.30075,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.009188079,9.54197e-21,0.0,81.267334,24.999266,36.155968,96.0,0.03389769,19.381641,241.32928,88.55343,0.0,81.267334,0.11375758,0.0,77.87131,8.330017
43129,22027740.0,0.0,18.300385,16.68991,22.097229,21.927551,22.438812,22.017487,18.300537,18.30066,18.30066,18.30069,0.0,0.03208545,0.03208545,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.008947404,9.54197e-21,0.0,81.267204,24.999353,36.160965,96.0,0.033881366,19.374645,241.32927,88.55347,0.0,81.267204,0.113757536,0.0,77.871185,8.330017
43130,22027800.0,0.0,18.300293,16.69168,22.095123,21.92511,22.43689,22.015625,18.300476,18.300598,18.300598,18.300598,0.0,0.032085434,0.032085434,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.008648641,9.54197e-21,0.0,81.2671,24.999441,36.16523,96.0,0.03386744,19.36868,241.32927,88.5535,0.0,81.2671,0.11375748,0.0,77.87107,8.330017
43131,22027860.0,0.0,18.300232,16.693268,22.092957,21.922607,22.434967,22.013763,18.300385,18.300507,18.300507,18.300537,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.008930756,9.54197e-21,0.0,81.26698,24.999527,36.168762,96.0,0.0338559,19.363733,241.32925,88.553535,0.0,81.26698,0.113757424,0.0,77.870964,8.330017
43132,22027920.0,0.0,18.30014,16.694672,22.09082,21.920135,22.433044,22.011932,18.300323,18.300446,18.300446,18.300446,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.009222228,9.54197e-21,0.0,81.26688,24.999615,36.171543,96.0,0.033846803,19.359837,241.32925,88.553566,0.0,81.26688,0.11375737,0.0,77.870865,8.330017
43133,22027980.0,0.0,18.30008,16.695923,22.088684,21.917664,22.431122,22.01007,18.300232,18.300354,18.300354,18.300385,0.0,0.032085385,0.032085385,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.00914455,9.54197e-21,0.0,81.26678,24.999702,36.173557,96.0,0.033840213,19.357018,241.32924,88.553604,0.0,81.26678,0.11375731,0.0,77.87077,8.330017
43134,22028040.0,0.0,18.299988,16.696991,22.086548,21.915192,22.42923,22.00824,18.30017,18.300293,18.300293,18.300323,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.009004252,9.54197e-21,0.0,81.26669,24.99979,36.174828,96.0,0.03383605,19.35524,241.32924,88.553635,0.0,81.26669,0.113757245,0.0,77.87069,8.330017
43135,22028100.0,0.0,18.299927,16.697937,22.084412,21.91275,22.427338,22.006409,18.30008,18.300201,18.300201,18.300232,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.008698528,9.54197e-21,0.0,81.26661,24.999878,36.175346,96.0,0.033834346,19.354517,241.32924,88.55367,0.0,81.26661,0.1137572,0.0,77.87061,8.330017
43136,22028160.0,0.0,18.299835,16.69867,22.082275,21.910248,22.425415,22.004547,18.300018,18.30014,18.30014,18.30017,0.0,0.03208534,0.03208534,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.009060763,9.54197e-21,0.0,81.26653,24.999964,36.175133,96.0,0.033835012,19.354813,241.32924,88.5537,0.0,81.26653,0.11375713,0.0,77.870544,8.330017
43137,22028220.0,0.0,18.299774,16.69925,22.08014,21.907745,22.423492,22.002716,18.299927,18.30008,18.30008,18.30008,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.009335661,9.54197e-21,0.0,81.26647,25.000051,36.174156,96.0,0.033838175,19.356178,241.32924,88.553734,0.0,81.26647,0.113757074,0.0,77.870476,8.330017
43138,22028280.0,0.0,18.299683,16.699677,22.078003,21.905273,22.4216,22.000885,18.299866,18.299988,18.299988,18.300018,0.0,0.032085307,0.032085307,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.009251527,9.54197e-21,0.0,81.26641,25.000137,36.172405,96.0,0.033843864,19.358631,241.32924,88.55377,0.0,81.26641,0.11375702,0.0,77.87042,8.330017
43139,22028340.0,0.0,18.299622,16.69992,22.075867,21.902802,22.419708,21.999054,18.299774,18.299927,18.299927,18.299927,0.0,0.032085292,0.032085292,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.008968493,9.54197e-21,0.0,81.26636,25.000225,36.16989,96.0,0.033852037,19.362152,241.32925,88.5538,0.0,81.26636,0.11375696,0.0,77.87037,8.330017
43140,22028400.0,0.0,18.29953,16.700012,22.073761,21.90036,22.417816,21.997223,18.299713,18.299835,18.299835,18.299866,0.0,0.032085277,0.032085277,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00953763,9.54197e-21,0.0,81.26631,25.000313,36.166496,96.0,0.033863097,19.366907,241.32925,88.55384,0.0,81.26631,0.1137569,0.0,77.87033,8.330017
43141,22028460.0,0.0,18.299408,16.699738,22.071594,21.897858,22.415924,21.995392,18.299622,18.299744,18.299744,18.299774,0.0,0.032085262,0.032085262,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.011166247,9.54197e-21,0.0,81.26627,25.0004,36.162384,96.0,0.03387648,19.372662,241.32925,88.55387,0.0,81.26627,0.113756835,0.0,77.87029,8.330017
43142,22028520.0,0.0,18.299072,16.698975,22.069458,21.895355,22.414032,21.99356,18.2995,18.299683,18.299683,18.299683,0.0,0.032085247,0.032085247,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.022125958,9.54197e-21,0.0,81.26624,25.0005,36.156857,96.0,0.033894494,19.380402,241.32927,88.55391,0.0,81.26624,0.11375679,0.0,77.87027,8.330017
43143,22028580.0,0.0,18.298737,16.697693,22.067322,21.892853,22.41214,21.99173,18.299347,18.29953,18.29953,18.29956,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.030140314,9.54197e-21,0.0,81.26622,25.000624,36.14896,96.0,0.03392024,19.391457,241.32928,88.55397,0.0,81.26622,0.11375674,0.0,77.87025,8.330017
43144,22028640.0,0.0,18.298431,16.695923,22.065186,21.89035,22.410248,21.989899,18.299103,18.299377,18.299377,18.299408,0.0,0.032085218,0.032085218,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.036495015,9.54197e-21,0.0,81.2662,25.000772,36.138855,96.0,0.033953212,19.405605,241.3293,88.55404,0.0,81.2662,0.11375669,0.0,77.870224,8.330017
43145,22028700.0,0.0,18.298218,16.693695,22.06308,21.887909,22.408356,21.988068,18.298828,18.299194,18.299194,18.299225,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.032925796,9.54197e-21,0.0,81.26619,25.000954,36.125774,96.0,0.0339959,19.423912,241.32932,88.55414,0.0,81.26619,0.11375664,0.0,77.87022,8.330017
43146,22028760.0,0.0,18.298126,16.69101,22.060913,21.885345,22.406464,21.986237,18.298553,18.29895,18.29895,18.299011,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.02442209,9.54197e-21,0.0,81.26618,25.001162,36.110077,96.0,0.034047183,19.445894,241.32933,88.554245,0.0,81.26618,0.113756604,0.0,77.87022,8.330017
43147,22028820.0,0.0,18.298004,16.687897,22.058777,21.882812,22.404602,21.984406,18.29834,18.298706,18.298706,18.298767,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.019263614,9.54197e-21,0.0,81.26618,25.001379,36.092545,96.0,0.034104474,19.47044,241.32936,88.55435,0.0,81.26618,0.11375654,0.0,77.87022,8.330017
43148,22028880.0,0.0,18.297821,16.684326,22.05664,21.88031,22.40271,21.982574,18.298187,18.298523,18.298523,18.298553,0.0,0.03208516,0.03208516,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.018863507,9.54197e-21,0.0,81.2662,25.001596,36.073475,96.0,0.034166813,19.497131,241.32939,88.55446,0.0,81.2662,0.11375648,0.0,77.870224,8.330017
43149,22028940.0,0.0,18.297638,16.68039,22.054504,21.877808,22.400848,21.980743,18.298004,18.29831,18.29831,18.29837,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.019539954,9.54197e-21,0.0,81.26621,25.001816,36.0527,96.0,0.034234792,19.526218,241.32942,88.554565,0.0,81.26621,0.1137564,0.0,77.87025,8.330017
43150,22029000.0,0.0,18.297424,16.676025,22.052368,21.875336,22.398987,21.978943,18.297821,18.298126,18.298126,18.298187,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.022457883,9.54197e-21,0.0,81.26624,25.002035,36.030285,96.0,0.034308195,19.557604,241.32945,88.554665,0.0,81.26624,0.113756314,0.0,77.87027,8.330017
43151,22029060.0,0.0,18.297241,16.671326,22.050201,21.872772,22.397095,21.977112,18.297638,18.297943,18.297943,18.298004,0.0,0.0320851,0.0320851,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.022538261,9.54197e-21,0.0,81.26628,25.002258,36.005943,96.0,0.03438795,19.591677,241.3295,88.55477,0.0,81.26628,0.11375623,0.0,77.87031,8.330017
43152,22029120.0,0.0,18.297089,16.66623,22.048065,21.870209,22.395233,21.97528,18.297485,18.29776,18.29776,18.297821,0.0,0.032085072,0.032085072,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.020592237,9.54197e-21,0.0,81.266335,25.00248,35.9798,96.0,0.034473695,19.62828,241.32954,88.55488,0.0,81.266335,0.11375614,0.0,77.87036,8.330017
43153,22029180.0,0.0,18.296997,16.660797,22.045929,21.867676,22.393372,21.97345,18.297302,18.297577,18.297577,18.297638,0.0,0.032085046,0.032085046,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.017433409,9.54197e-21,0.0,81.266396,25.002697,35.95199,96.0,0.034564998,19.667217,241.32959,88.55497,0.0,81.266396,0.113756046,0.0,77.87042,8.330017
43154,22029240.0,0.0,18.296875,16.65503,22.043793,21.865173,22.39151,21.97165,18.29715,18.297424,18.297424,18.297455,0.0,0.03208502,0.03208502,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.01546867,9.54197e-21,0.0,81.26647,25.002905,35.92282,96.0,0.03466083,19.70805,241.32964,88.55507,0.0,81.26647,0.11375594,0.0,77.8705,8.330017
43155,22029300.0,0.0,18.296753,16.648956,22.041656,21.86267,22.389648,21.969818,18.297028,18.297272,18.297272,18.297302,0.0,0.032084994,0.032084994,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.014412197,9.54197e-21,0.0,81.26656,25.003101,35.8924,96.0,0.0347609,19.750645,241.3297,88.55515,0.0,81.26656,0.113755845,0.0,77.87059,8.330017
43156,22029360.0,0.0,18.2966,16.642578,22.03949,21.860107,22.387787,21.967987,18.296875,18.29712,18.29712,18.29715,0.0,0.032084968,0.032084968,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.015008653,9.54197e-21,0.0,81.26666,25.003286,35.860695,96.0,0.034865282,19.795027,241.32976,88.55523,0.0,81.26666,0.11375575,0.0,77.87068,8.330017
43157,22029420.0,0.0,18.296478,16.635925,22.037354,21.857544,22.385956,21.966187,18.296753,18.296997,18.296997,18.297028,0.0,0.03208494,0.03208494,0.04958577,25.0,18.300018,0.0,0.0,0.0,-0.014900151,9.54197e-21,0.0,81.26678,25.003458,35.82776,96.0,0.03497384,19.841137,241.32982,88.5553,0.0,81.26678,0.11375564,0.0,77.8708,8.330017
43158,22029480.0,0.0,18.296387,16.628998,22.035217,21.855011,22.384094,21.964355,18.296661,18.296844,18.296844,18.296906,0.0,0.032084912,0.032084912,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.01428257,9.54197e-21,0.0,81.26691,25.003618,35.793686,96.0,0.03508627,19.88884,241.32988,88.55537,0.0,81.26691,0.11375556,0.0,77.87092,8.330017
43159,22029540.0,0.0,18.296295,16.621826,22.033081,21.852478,22.382263,21.962555,18.29654,18.296722,18.296722,18.296753,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.012648398,9.54197e-21,0.0,81.267044,25.003767,35.758408,96.0,0.035202812,19.938229,241.32994,88.55543,0.0,81.267044,0.11375547,0.0,77.871056,8.330017
43160,22029600.0,0.0,18.296234,16.61441,22.030945,21.849945,22.380432,21.960754,18.296417,18.2966,18.2966,18.296661,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,-0.010666982,9.54197e-21,0.0,81.26719,25.0039,35.722164,96.0,0.035322685,19.988972,241.33002,88.55548,0.0,81.26719,0.11375538,0.0,77.8712,8.330017
43161,22029660.0,0.0,18.296143,16.606781,22.028809,21.847382,22.37857,21.958954,18.296326,18.296509,18.296509,18.29654,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,-0.009606683,9.54197e-21,0.0,81.26735,25.00402,35.685043,96.0,0.035445593,20.040937,241.33008,88.55553,0.0,81.26735,0.11375531,0.0,77.87135,8.330017
43162,22029720.0,0.0,18.296082,16.598938,22.026642,21.844818,22.37674,21.957123,18.296265,18.296417,18.296417,18.296448,0.0,0.032084826,0.032084826,0.04958558,25.0,18.300018,0.0,0.0,0.0,-0.009274023,9.54197e-21,0.0,81.26752,25.004126,35.64716,96.0,0.03557119,20.093975,241.33015,88.555565,0.0,81.26752,0.11375523,0.0,77.87151,8.330017
43163,22029780.0,0.0,18.29602,16.590881,22.024506,21.842285,22.374908,21.955322,18.296173,18.296326,18.296326,18.296356,0.0,0.03208481,0.03208481,0.049585555,25.0,18.300018,0.0,0.0,0.0,-0.008752333,9.54197e-21,0.0,81.26769,25.004217,35.608536,96.0,0.035699397,20.14805,241.33023,88.5556,0.0,81.26769,0.113755174,0.0,77.87168,8.330017
43164,22029840.0,0.0,18.29596,16.582672,22.0224,21.839752,22.373077,21.953522,18.296112,18.296234,18.296234,18.296265,0.0,0.032084797,0.032084797,0.04958553,25.0,18.300018,0.0,0.0,0.0,-0.008047427,9.54197e-21,0.0,81.26787,25.004297,35.569267,96.0,0.035829894,20.203026,241.3303,88.55563,0.0,81.26787,0.11375512,0.0,77.87186,8.330017
43165,22029900.0,0.0,18.295929,16.57431,22.020264,21.83722,22.371277,21.951752,18.296051,18.296173,18.296173,18.296173,0.0,0.032084785,0.032084785,0.04958551,25.0,18.300018,0.0,0.0,0.0,-0.0068294564,9.54197e-21,0.0,81.26806,25.004364,35.529305,96.0,0.035962872,20.258976,241.33038,88.55566,0.0,81.26806,0.113755085,0.0,77.87204,8.330017
43166,22029960.0,0.0,18.295868,16.565765,22.018127,21.834656,22.369446,21.949951,18.29599,18.296082,18.296082,18.296112,0.0,0.032084778,0.032084778,0.049585495,25.0,18.300018,0.0,0.0,0.0,-0.0055534346,9.54197e-21,0.0,81.26825,25.00442,35.48881,96.0,0.036097784,20.315664,241.33046,88.55568,0.0,81.26825,0.11375505,0.0,77.87222,8.330017
43167,22030020.0,0.0,18.295837,16.557129,22.015991,21.832092,22.367615,21.94815,18.295929,18.29602,18.29602,18.296051,0.0,0.03208477,0.03208477,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.0047302437,9.54197e-21,0.0,81.26845,25.004463,35.447903,96.0,0.03623424,20.372936,241.33054,88.5557,0.0,81.26845,0.113755025,0.0,77.872406,8.330017
43168,22030080.0,0.0,18.295837,16.54837,22.013855,21.829529,22.365814,21.94635,18.295898,18.29599,18.29599,18.29599,0.0,0.032084763,0.032084763,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0039245095,9.54197e-21,0.0,81.26865,25.004496,35.40662,96.0,0.03637213,20.430733,241.33061,88.55572,0.0,81.26865,0.11375501,0.0,77.8726,8.330017
43169,22030140.0,0.0,18.295807,16.53952,22.01175,21.826996,22.364014,21.94458,18.295868,18.295929,18.295929,18.29596,0.0,0.032084763,0.032084763,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0031022576,9.54197e-21,0.0,81.268845,25.004519,35.36505,96.0,0.036511134,20.488928,241.33069,88.555725,0.0,81.268845,0.113755,0.0,77.87279,8.330017
43170,22030200.0,0.0,18.295807,16.5307,22.009674,21.824524,22.362244,21.94281,18.295837,18.295898,18.295898,18.295898,0.0,0.032084763,0.032084763,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0023616152,9.54197e-21,0.0,81.269035,25.004534,35.323994,96.0,0.036648605,20.54641,241.33076,88.55573,0.0,81.269035,0.11375501,0.0,77.87297,8.330017
43171,22030260.0,0.0,18.295776,16.521545,22.007507,21.8219,22.360382,21.94101,18.295807,18.295868,18.295868,18.295868,0.0,0.032084767,0.032084767,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.0018904122,9.54197e-21,0.0,81.26923,25.00454,35.2813,96.0,0.036791723,20.606178,241.33084,88.55574,0.0,81.26923,0.113755025,0.0,77.87316,8.330017
43172,22030320.0,0.0,18.295776,16.512482,22.005371,21.819336,22.358582,21.939209,18.295807,18.295837,18.295837,18.295837,0.0,0.032084774,0.032084774,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.0009702379,9.54197e-21,0.0,81.26943,25.004538,35.2392,96.0,0.036933046,20.665123,241.33092,88.55575,0.0,81.26943,0.11375504,0.0,77.87335,8.330017
43173,22030380.0,0.0,18.295807,16.503387,22.003265,21.816803,22.356812,21.937439,18.295807,18.295807,18.295807,18.295837,0.0,0.03208478,0.03208478,0.049585503,25.0,18.300018,0.0,0.0,0.0,-7.590437e-05,9.54197e-21,0.0,81.26962,25.00453,35.1971,96.0,0.037074514,20.724058,241.33101,88.555756,0.0,81.26962,0.11375506,0.0,77.873535,8.330017
43174,22030440.0,0.0,18.295807,16.494263,22.00116,21.81427,22.355011,21.935669,18.295807,18.295807,18.295807,18.295807,0.0,0.03208479,0.03208479,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.001077694,9.54197e-21,0.0,81.269806,25.004517,35.15496,96.0,0.0372163,20.783052,241.33109,88.555756,0.0,81.269806,0.1137551,0.0,77.87371,8.330017
43175,22030500.0,0.0,18.295837,16.485138,21.999054,21.811737,22.353241,21.933899,18.295807,18.295807,18.295807,18.295807,0.0,0.0320848,0.0320848,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0021711006,9.54197e-21,0.0,81.26999,25.004496,35.11297,96.0,0.03735776,20.841846,241.33116,88.555756,0.0,81.26999,0.11375514,0.0,77.873886,8.330017
43176,22030560.0,0.0,18.295868,16.476013,21.996918,21.809174,22.35144,21.932129,18.295807,18.295807,18.295807,18.295807,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0024806608,9.54197e-21,0.0,81.270164,25.004467,35.07116,96.0,0.037498754,20.900375,241.33124,88.55575,0.0,81.270164,0.11375519,0.0,77.874054,8.330017
43177,22030620.0,0.0,18.295898,16.466919,21.994812,21.80661,22.34967,21.930359,18.295837,18.295807,18.295807,18.295807,0.0,0.032084826,0.032084826,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.00274352,9.54197e-21,0.0,81.27033,25.004436,35.02958,96.0,0.037639156,20.958591,241.33131,88.55575,0.0,81.27033,0.11375523,0.0,77.87422,8.330017
43178,22030680.0,0.0,18.295929,16.457855,21.992706,21.804077,22.3479,21.928589,18.295868,18.295837,18.295837,18.295837,0.0,0.032084838,0.032084838,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.003448703,9.54197e-21,0.0,81.27049,25.0044,34.98826,96.0,0.037778817,21.016438,241.33139,88.55574,0.0,81.27049,0.113755286,0.0,77.874374,8.330017
43179,22030740.0,0.0,18.29596,16.448853,21.9906,21.801544,22.34613,21.92685,18.295898,18.295868,18.295868,18.295837,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0042287055,9.54197e-21,0.0,81.270645,25.00436,34.94731,96.0,0.03791738,21.073763,241.33147,88.55573,0.0,81.270645,0.113755345,0.0,77.87452,8.330017
43180,22030800.0,0.0,18.29602,16.43991,21.988525,21.799011,22.34436,21.92508,18.295929,18.295868,18.295868,18.295868,0.0,0.03208487,0.03208487,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.005403135,9.54197e-21,0.0,81.2708,25.004316,34.90669,96.0,0.038054995,21.130634,241.33154,88.555725,0.0,81.2708,0.11375541,0.0,77.874664,8.330017
43181,22030860.0,0.0,18.296082,16.431091,21.98639,21.796448,22.34259,21.92334,18.29596,18.295898,18.295898,18.295898,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0061882883,9.54197e-21,0.0,81.27094,25.004269,34.86655,96.0,0.038191114,21.186829,241.3316,88.55572,0.0,81.27094,0.11375546,0.0,77.874794,8.330017
43182,22030920.0,0.0,18.296143,16.422333,21.984283,21.793884,22.34082,21.92157,18.29602,18.29596,18.29596,18.29596,0.0,0.032084905,0.032084905,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0065924358,9.54197e-21,0.0,81.27107,25.004217,34.826958,96.0,0.038325522,21.242258,241.33168,88.5557,0.0,81.27107,0.113755524,0.0,77.87492,8.330017
43183,22030980.0,0.0,18.296204,16.413727,21.982208,21.791351,22.33908,21.91983,18.296082,18.29599,18.29599,18.29599,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.007141032,9.54197e-21,0.0,81.271194,25.004162,34.78793,96.0,0.03845815,21.2969,241.33176,88.55569,0.0,81.271194,0.113755584,0.0,77.875046,8.330017
43184,22031040.0,0.0,18.296295,16.405212,21.980103,21.788818,22.33731,21.91809,18.296143,18.296051,18.296051,18.296051,0.0,0.032084934,0.032084934,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.007889991,9.54197e-21,0.0,81.27132,25.004105,34.749535,96.0,0.038588755,21.350653,241.33183,88.55567,0.0,81.27132,0.11375564,0.0,77.87515,8.330017
43185,22031100.0,0.0,18.296356,16.396881,21.978027,21.786316,22.335571,21.916351,18.296204,18.296112,18.296112,18.296082,0.0,0.032084953,0.032084953,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.008579135,9.54197e-21,0.0,81.27142,25.004044,34.711857,96.0,0.03871703,21.403397,241.3319,88.55566,0.0,81.27142,0.11375571,0.0,77.87526,8.330017
43186,22031160.0,0.0,18.296448,16.388702,21.975922,21.783752,22.333832,21.914612,18.296265,18.296173,18.296173,18.296143,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.008984909,9.54197e-21,0.0,81.27152,25.003979,34.674862,96.0,0.038843114,21.455193,241.33197,88.55563,0.0,81.27152,0.11375577,0.0,77.87535,8.330017
43187,22031220.0,0.0,18.29654,16.380707,21.973846,21.781189,22.332092,21.912872,18.296356,18.296234,18.296234,18.296234,0.0,0.032084987,0.032084987,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.009686826,9.54197e-21,0.0,81.27162,25.003912,34.638657,96.0,0.038966622,21.505884,241.33203,88.55561,0.0,81.27162,0.11375582,0.0,77.87544,8.330017
43188,22031280.0,0.0,18.29663,16.372894,21.971771,21.778656,22.330353,21.911133,18.296448,18.296295,18.296295,18.296295,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.010371097,9.54197e-21,0.0,81.271706,25.003841,34.60332,96.0,0.039087247,21.555351,241.33209,88.55559,0.0,81.271706,0.11375588,0.0,77.87553,8.330017
43189,22031340.0,0.0,18.296722,16.365295,21.969696,21.776154,22.328613,21.909424,18.296509,18.296387,18.296387,18.296356,0.0,0.032085013,0.032085013,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.011259123,9.54197e-21,0.0,81.27178,25.003769,34.568825,96.0,0.039205115,21.603643,241.33217,88.55556,0.0,81.27178,0.113755934,0.0,77.8756,8.330017
43190,22031400.0,0.0,18.296844,16.35794,21.96762,21.773651,22.326904,21.907684,18.2966,18.296478,18.296478,18.296448,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.012145661,9.54197e-21,0.0,81.271866,25.003693,34.535313,96.0,0.039319713,21.65056,241.33223,88.55553,0.0,81.271866,0.11375597,0.0,77.87567,8.330017
43191,22031460.0,0.0,18.296936,16.3508,21.965546,21.771088,22.325165,21.905975,18.296722,18.29657,18.29657,18.29654,0.0,0.032085035,0.032085035,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.012346733,9.54197e-21,0.0,81.271935,25.003614,34.50282,96.0,0.039430924,21.696054,241.33229,88.5555,0.0,81.271935,0.113756016,0.0,77.87574,8.330017
43192,22031520.0,0.0,18.297058,16.343933,21.96344,21.768555,22.323456,21.904236,18.296814,18.296661,18.296661,18.29663,0.0,0.032085046,0.032085046,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.012562354,9.54197e-21,0.0,81.272,25.00353,34.471367,96.0,0.03953864,21.740086,241.33235,88.55546,0.0,81.272,0.11375605,0.0,77.87581,8.330017
43193,22031580.0,0.0,18.29718,16.33731,21.961395,21.766022,22.321747,21.902527,18.296936,18.296753,18.296753,18.296722,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.013201723,9.54197e-21,0.0,81.27206,25.003445,34.440994,96.0,0.039642733,21.782606,241.33241,88.55542,0.0,81.27206,0.11375608,0.0,77.87586,8.330017
43194,22031640.0,0.0,18.297302,16.330994,21.95932,21.76352,22.320007,21.900818,18.297028,18.296844,18.296844,18.296844,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.013892307,9.54197e-21,0.0,81.27212,25.003355,34.411797,96.0,0.039742872,21.823484,241.33247,88.555374,0.0,81.27212,0.11375612,0.0,77.875916,8.330017
43195,22031700.0,0.0,18.297424,16.324982,21.957275,21.761017,22.318329,21.899109,18.29715,18.296967,18.296967,18.296936,0.0,0.03208507,0.03208507,0.049586,25.0,18.300018,0.0,0.0,0.0,0.01491548,9.54197e-21,0.0,81.27217,25.003262,34.38373,96.0,0.039839182,21.862776,241.33252,88.55533,0.0,81.27217,0.11375614,0.0,77.87597,8.330017
43196,22031760.0,0.0,18.297577,16.319305,21.9552,21.758484,22.31662,21.8974,18.297272,18.297089,18.297089,18.297058,0.0,0.032085076,0.032085076,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.015502339,9.54197e-21,0.0,81.272224,25.003166,34.35694,96.0,0.03993119,21.900286,241.33258,88.555275,0.0,81.272224,0.11375616,0.0,77.87602,8.330017
43197,22031820.0,0.0,18.297699,16.313934,21.953125,21.75595,22.31491,21.89569,18.297394,18.29721,18.29721,18.29718,0.0,0.03208508,0.03208508,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.015802672,9.54197e-21,0.0,81.27228,25.003065,34.331467,96.0,0.04001872,21.93595,241.33263,88.55522,0.0,81.27228,0.113756165,0.0,77.87607,8.330017
43198,22031880.0,0.0,18.297852,16.30893,21.95108,21.753418,22.313202,21.894012,18.297546,18.297333,18.297333,18.297302,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.016322939,9.54197e-21,0.0,81.27232,25.00296,34.30732,96.0,0.040101722,21.969753,241.33269,88.55516,0.0,81.27232,0.11375618,0.0,77.87611,8.330017
43199,22031940.0,0.0,18.298004,16.30426,21.949036,21.750916,22.311523,21.892303,18.297668,18.297455,18.297455,18.297424,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.017059982,9.54197e-21,0.0,81.27237,25.002851,34.284573,96.0,0.04017996,22.001598,241.33273,88.5551,0.0,81.27237,0.11375618,0.0,77.87616,8.330017
43200,22032000.0,0.0,18.298157,16.30008,21.947021,21.748474,22.309875,21.890656,18.297821,18.297577,18.297577,18.297546,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.01781086,9.54197e-21,0.0,81.27242,25.00274,34.263668,96.0,0.04025189,22.030863,241.33278,88.55504,0.0,81.27242,0.11375618,0.0,77.876205,8.330017
43201,22032060.0,0.0,21.510254,16.296173,21.954834,21.761261,22.319458,21.898438,18.316803,18.294098,18.294098,18.293945,0.0,0.00033524117,0.00033524117,0.00046896926,56.666668,18.300018,0.0,0.0,0.0,6.454466,9.54197e-21,0.0,25.589748,22.478811,0.31419265,96.0,0.0011397523,69.56013,2.051539,54.134487,0.0,25.589748,0.0011563546,0.0,23.052874,8.330017
43202,22032120.0,0.0,21.61322,16.292755,21.961761,21.776886,22.33139,21.908295,18.318481,18.296265,18.296265,18.295471,0.0,0.0011291885,0.0011291885,0.0013294367,88.333336,18.300018,0.0,0.0,0.0,4.31157,9.54197e-21,0.0,34.54581,32.516357,0.5031826,96.0,0.0035856867,69.29554,11.805017,59.30068,0.0,34.54581,0.003609905,0.0,30.182848,8.330017
43203,22032180.0,0.0,21.885162,16.289764,21.995575,21.791687,22.342377,21.917328,18.330841,18.307404,18.307404,18.303894,0.0,0.005292143,0.005292143,0.005529057,120.0,18.300018,0.0,0.0,0.0,20.40552,9.54197e-21,0.0,47.749702,44.16994,0.8256366,96.0,0.01610131,68.84411,73.00704,68.4588,0.0,47.749702,0.016137516,0.0,42.084877,8.330017
43204,22032240.0,9.0,22.014954,16.2872,22.018768,21.803986,22.350586,21.924042,18.446533,18.325226,18.325226,18.318481,0.0,0.01314627,0.01314627,0.014439604,120.0,18.300018,0.0,0.0,0.0,62.068047,9.54197e-21,0.0,57.212185,46.77585,2.51485,96.0,0.04071594,66.47921,213.21774,77.62841,0.0,57.212185,0.040729467,0.0,51.869247,8.330017
43205,22032300.0,9.0,21.986908,16.285034,22.015228,21.812592,22.355652,21.9281,18.889374,18.417053,18.417053,18.38031,0.0,0.019919677,0.019919677,0.025090318,120.0,18.300018,0.0,0.0,0.0,91.34569,9.54197e-21,0.0,62.70094,45.6202,9.718024,96.0,0.06437176,56.394768,243.2979,84.85872,0.0,62.70094,0.064922,0.0,58.508396,8.330017
43206,22032360.0,9.0,20.060944,16.283264,22.010345,21.817139,22.358307,21.930176,19.677795,18.729553,18.729553,18.630676,0.0,0.02458921,0.02458921,0.034192003,120.0,18.300018,0.0,0.0,0.0,30.185743,9.54197e-21,0.0,65.9067,46.520523,26.750055,96.0,0.05020774,32.54992,242.17857,91.25565,0.0,65.9067,0.0833749,0.0,62.432766,8.330017
43207,22032420.0,2.0,16.293365,16.28183,22.00821,21.820282,22.360504,21.932007,19.96524,19.204712,19.204712,19.062195,0.0,0.028058438,0.028058438,0.04127231,120.0,18.300018,0.0,0.0,0.0,-158.50366,9.54197e-21,0.0,67.62923,49.66326,46.33934,96.0,8.098873e-05,5.124921,241.03357,97.48793,0.0,67.62923,0.0973964,0.0,64.46909,8.330017
43208,22032480.0,2.0,16.281616,16.280731,22.007843,21.822937,22.36258,21.933868,18.91745,19.321716,19.321716,19.224487,0.0,0.030626299,0.030626299,0.046486937,120.0,18.300018,0.0,0.0,0.0,-132.7923,9.54197e-21,0.0,68.15046,55.655518,49.563934,96.0,7.2709855e-07,0.61049515,240.02202,104.222115,0.0,68.15046,0.10775442,0.0,65.09389,8.330017
43209,22032540.0,2.0,17.192963,16.279999,22.007477,21.823608,22.36322,21.934448,17.822723,18.855927,18.855927,18.854187,0.0,0.032371443,0.032371443,0.049842376,120.0,18.300018,0.0,0.0,0.0,-58.411938,9.54197e-21,0.0,67.9134,63.996914,39.352135,96.0,0.022889739,14.907013,239.26692,111.24487,0.0,67.9134,0.11460253,0.0,64.88608,8.330017
43210,22032600.0,0.0,19.277893,16.279541,22.004639,21.820587,22.361145,21.932556,17.51587,18.255127,18.255127,18.31549,0.0,0.033766296,0.033766296,0.052331112,126.666664,18.300018,0.0,0.0,0.0,91.49242,9.54197e-21,0.0,67.05205,74.48789,28.458652,96.0,0.06412706,30.157885,238.7152,119.06646,0.0,67.05205,0.11988644,0.0,64.067825,8.330017
43211,22032660.0,0.0,19.333221,16.279419,21.99942,21.8143,22.356873,21.92865,18.127502,18.05487,18.05487,18.105194,0.0,0.03457012,0.03457012,0.05374216,133.33333,18.300018,0.0,0.0,0.0,80.38269,9.54197e-21,0.0,65.77635,86.72307,28.74009,96.0,0.06463233,29.763874,238.43973,127.157486,0.0,65.77635,0.12290772,0.0,62.860767,8.330017
43212,22032720.0,0.0,18.264984,16.279541,21.99405,21.80774,22.35254,21.924713,18.6279,18.251617,18.251617,18.259583,0.0,0.034901395,0.034901395,0.054348927,140.0,18.300018,0.0,0.0,0.0,-12.159353,9.54197e-21,0.0,64.372284,99.63891,34.971703,96.0,0.042050734,21.039616,238.43155,135.00609,0.0,64.372284,0.124177374,0.0,61.52478,8.330017
43213,22032780.0,0.0,17.78363,16.279968,21.989624,21.802216,22.348999,21.921509,18.540344,18.431702,18.431702,18.420898,0.0,0.034642164,0.034642164,0.053972382,136.0,18.300018,0.0,0.0,0.0,-45.39565,9.54197e-21,0.0,63.06284,109.83681,37.672092,96.0,0.032423586,17.25907,238.54944,140.4353,0.0,63.06284,0.12327367,0.0,60.264088,8.330017
43214,22032840.0,0.0,18.035553,16.28061,21.98587,21.797333,22.345886,21.918701,18.250061,18.407837,18.407837,18.406128,0.0,0.034180544,0.034180544,0.05323223,132.0,18.300018,0.0,0.0,0.0,-17.13094,9.54197e-21,0.0,62.041317,116.99071,35.856415,96.0,0.037920114,19.801022,238.6505,143.78883,0.0,62.041317,0.12160468,0.0,59.262882,8.330017
43215,22032900.0,0.0,18.436981,16.281494,21.982056,21.792358,22.342682,21.915771,18.143799,18.297394,18.297394,18.307556,0.0,0.033668716,0.033668716,0.05237568,128.0,18.300018,0.0,0.0,0.0,14.570233,9.54197e-21,0.0,61.28539,121.40694,33.467922,96.0,0.0455936,23.144909,238.69295,145.48317,0.0,61.28539,0.119719386,0.0,58.51099,8.330017
43216,22032960.0,0.0,18.520721,16.282593,21.978271,21.787384,22.339447,21.912811,18.23584,18.246307,18.246307,18.256592,0.0,0.03318059,0.03318059,0.051531658,124.0,18.300018,0.0,0.0,0.0,17.365185,9.54197e-21,0.0,60.771606,123.46769,33.073124,96.0,0.04621922,23.697626,238.67949,145.8724,0.0,60.771606,0.11789491,0.0,57.994873,8.330017
43217,22033020.0,0.0,18.345703,16.283905,21.974731,21.782715,22.336426,21.910034,18.345886,18.271729,18.271729,18.274658,0.0,0.032752685,0.032752685,0.050774053,120.0,18.300018,0.0,0.0,0.0,1.9365073,9.54197e-21,0.0,60.46594,123.66384,34.09783,96.0,0.041886583,22.263033,238.62979,145.30971,0.0,60.46594,0.11627828,0.0,57.687073,8.330017
43218,22033080.0,0.0,18.19632,16.2854,21.971558,21.778503,22.33374,21.907501,18.359406,18.312714,18.312714,18.310303,0.0,0.032397017,0.032397017,0.050136812,116.0,18.300018,0.0,0.0,0.0,-8.539216,9.54197e-21,0.0,60.3302,122.481064,34.902763,96.0,0.038545445,21.136131,238.56519,144.09811,0.0,60.3302,0.11492743,0.0,57.551605,8.330017
43219,22033140.0,0.0,18.207336,16.287048,21.968628,21.774658,22.331268,21.905212,18.306305,18.320526,18.320526,18.318512,0.0,0.032109395,0.032109395,0.049619146,112.0,18.300018,0.0,0.0,0.0,-6.171017,9.54197e-21,0.0,60.328835,120.33365,34.76664,96.0,0.038564682,21.326702,238.50218,142.46571,0.0,60.328835,0.113832906,0.0,57.552803,8.330017
43220,22033200.0,0.0,18.301819,16.288849,21.96582,21.770966,22.328888,21.902985,18.265808,18.301361,18.301361,18.302155,0.0,0.031880174,0.031880174,0.049206767,108.0,18.300018,0.0,0.0,0.0,1.2006683,9.54197e-21,0.0,60.43416,117.50673,34.193413,96.0,0.040164206,22.129221,238.45123,140.55533,0.0,60.43416,0.112961,0.0,57.662235,8.330017
43221,22033260.0,0.0,18.357483,16.290802,21.963135,21.767456,22.32663,21.900848,18.272186,18.284088,18.284088,18.286072,0.0,0.031698577,0.031698577,0.048881166,104.0,18.300018,0.0,0.0,0.0,4.572082,9.54197e-21,0.0,60.623257,114.21714,33.88805,96.0,0.040923554,22.556728,238.4181,138.4679,0.0,60.623257,0.11227144,0.0,57.85623,8.330017
43222,22033320.0,0.0,18.336426,16.292877,21.96048,21.764038,22.324402,21.898743,18.301208,18.28415,18.28415,18.284943,0.0,0.031554893,0.031554893,0.04862501,100.0,18.300018,0.0,0.0,0.0,2.3384674,9.54197e-21,0.0,60.878582,110.625,34.02303,96.0,0.04023063,22.36776,238.40517,136.27429,0.0,60.878582,0.11172746,0.0,58.116627,8.330017
43223,22033380.0,0.0,18.28778,16.295044,21.957916,21.760742,22.322296,21.896729,18.317383,18.29477,18.29477,18.293793,0.0,0.03144122,0.03144122,0.048423693,96.0,18.300018,0.0,0.0,0.0,-1.2579665,9.54197e-21,0.0,61.18629,106.848145,34.296738,96.0,0.039118644,21.984571,238.41273,134.02498,0.0,61.18629,0.11129851,0.0,58.429157,8.330017
43224,22033440.0,0.0,18.267334,16.297302,21.955444,21.757599,22.320251,21.894775,18.310364,18.302185,18.302185,18.300629,0.0,0.03134982,0.03134982,0.04826432,92.0,18.300018,0.0,0.0,0.0,-2.3559165,9.54197e-21,0.0,61.535954,102.96996,34.397118,96.0,0.038636867,21.844038,238.44022,131.75285,0.0,61.535954,0.110956155,0.0,58.78293,8.330017
43225,22033500.0,0.0,18.285767,16.299622,21.953033,21.754517,22.318268,21.892883,18.295288,18.300262,18.300262,18.299347,0.0,0.031274028,0.031274028,0.048134543,88.0,18.300018,0.0,0.0,0.0,-0.74852157,9.54197e-21,0.0,61.920063,99.044304,34.27994,96.0,0.038916245,22.008081,238.48656,129.47632,0.0,61.920063,0.11067479,0.0,59.16976,8.330017
43226,22033560.0,0.0,18.309052,16.302002,21.950714,21.751526,22.316345,21.891022,18.290894,18.2948,18.2948,18.294586,0.0,0.031210383,0.031210383,0.048027635,84.0,18.300018,0.0,0.0,0.0,0.8416703,9.54197e-21,0.0,62.33618,95.09257,34.14908,96.0,0.03926112,22.191294,238.55061,127.20033,0.0,62.33618,0.11043901,0.0,59.58674,8.330017
43227,22033620.0,0.0,18.313904,16.304413,21.948395,21.748596,22.314453,21.88919,18.29599,18.292603,18.292603,18.29242,0.0,0.03115205,0.03115205,0.047931284,80.0,18.300018,0.0,0.0,0.0,0.9934434,9.54197e-21,0.0,62.778313,91.14402,34.128338,96.0,0.03924266,22.220327,238.63121,124.93247,0.0,62.778313,0.11022772,0.0,60.027782,8.330017
43228,22033680.0,0.0,18.305328,16.306885,21.946106,21.745697,22.312592,21.88739,18.302338,18.293854,18.293854,18.293335,0.0,0.031095752,0.031095752,0.047839724,76.0,18.300018,0.0,0.0,0.0,0.26719826,9.54197e-21,0.0,63.244183,87.21493,34.181717,96.0,0.03897683,22.145596,238.72739,122.67496,0.0,63.244183,0.11002344,0.0,60.490463,8.330017
43229,22033740.0,0.0,18.29538,16.309326,21.943848,21.742859,22.31076,21.88562,18.304413,18.296326,18.296326,18.295471,0.0,0.031040758,0.031040758,0.047751393,72.0,18.300018,0.0,0.0,0.0,-0.41753155,9.54197e-21,0.0,63.73575,83.303154,34.238552,96.0,0.03870248,22.066025,238.83827,120.42618,0.0,63.73575,0.10982513,0.0,60.976322,8.330017
43230,22033800.0,0.0,18.29419,16.311768,21.94165,21.740112,22.30896,21.88388,18.30188,18.29721,18.29721,18.296387,0.0,0.03098784,0.03098784,0.04766594,68.0,18.300018,0.0,0.0,0.0,-0.41736284,9.54197e-21,0.0,64.25767,79.3987,34.243404,96.0,0.03860712,22.059233,238.96317,118.18152,0.0,64.25767,0.109635584,0.0,61.48953,8.330017
43231,22033860.0,0.0,18.297668,16.314178,21.939514,21.737396,22.307251,21.882202,18.29953,18.296753,18.296753,18.296051,0.0,0.030932855,0.030932855,0.04757466,64.0,18.300018,0.0,0.0,0.0,-0.13036372,9.54197e-21,0.0,64.80469,75.535324,34.222908,96.0,0.038589034,22.087925,239.1013,115.94845,0.0,64.80469,0.109423,0.0,62.026318,8.330017
43232,22033920.0,0.0,18.300537,16.316528,21.937439,21.734741,22.305542,21.880524,18.29898,18.296082,18.296082,18.295471,0.0,0.030877076,0.030877076,0.047480837,60.0,18.300018,0.0,0.0,0.0,0.065663435,9.54197e-21,0.0,65.38524,71.68528,34.20723,96.0,0.03855079,22.109879,239.25233,113.71597,0.0,65.38524,0.109199055,0.0,62.59524,8.330017
43233,22033980.0,0.0,18.301208,16.318848,21.935394,21.732147,22.303864,21.878906,18.299377,18.295807,18.295807,18.295227,0.0,0.030813485,0.030813485,0.047371823,56.0,18.300018,0.0,0.0,0.0,0.09466763,9.54197e-21,0.0,65.998535,67.84844,34.20432,96.0,0.038464364,22.113953,239.41562,111.48665,0.0,65.998535,0.108970724,0.0,63.19578,8.330017
43234,22034040.0,0.0,18.30072,16.321106,21.93338,21.729614,22.302216,21.877289,18.299927,18.295807,18.295807,18.295197,0.0,0.030737258,0.030737258,0.047239337,52.0,18.300018,0.0,0.0,0.0,0.053082943,9.54197e-21,0.0,66.63711,64.06897,34.20673,96.0,0.038343087,22.110575,239.59068,109.273865,0.0,66.63711,0.10870424,0.0,63.82103,8.330017
43235,22034100.0,0.0,18.299927,16.323242,21.931458,21.727142,22.300629,21.875732,18.30011,18.295929,18.295929,18.295319,0.0,0.030667018,0.030667018,0.04711952,48.0,18.300018,0.0,0.0,0.0,0.0009827495,9.54197e-21,0.0,67.32728,60.303474,34.20969,96.0,0.03820843,22.106436,239.77866,107.05061,0.0,67.32728,0.10838985,0.0,64.49665,8.330017
43236,22034160.0,0.0,18.299316,16.325287,21.929565,21.724731,22.299072,21.874207,18.30008,18.296051,18.296051,18.29541,0.0,0.030568017,0.030568017,0.046945583,44.0,18.300018,0.0,0.0,0.0,-0.0324415,9.54197e-21,0.0,68.04633,56.572502,34.21071,96.0,0.038066626,22.105007,239.97719,104.84382,0.0,68.04633,0.10807165,0.0,65.20053,8.330017
43237,22034220.0,0.0,18.299072,16.327179,21.927734,21.722382,22.297577,21.872711,18.299866,18.296051,18.296051,18.29541,0.0,0.030464608,0.030464608,0.046765387,40.0,18.300018,0.0,0.0,0.0,-0.036264878,9.54197e-21,0.0,68.81541,52.888397,34.208065,96.0,0.037914433,22.108707,240.18753,102.63923,0.0,68.81541,0.10768438,0.0,65.95353,8.330017
43238,22034280.0,0.0,18.299103,16.32898,21.925995,21.720154,22.296143,21.871277,18.299622,18.295929,18.295929,18.295319,0.0,0.030349884,0.030349884,0.046565715,36.0,18.300018,0.0,0.0,0.0,-0.022697885,9.54197e-21,0.0,69.64432,49.22586,34.20265,96.0,0.03775298,22.116293,240.4095,100.43129,0.0,69.64432,0.10725186,0.0,66.765144,8.330017
43239,22034340.0,0.0,18.299011,16.330597,21.924316,21.717957,22.294739,21.869873,18.299469,18.295837,18.295837,18.295227,0.0,0.030214971,0.030214971,0.04632996,32.0,18.300018,0.0,0.0,0.0,-0.01501207,9.54197e-21,0.0,70.52741,45.620888,34.1962,96.0,0.03756709,22.12532,240.64204,98.234856,0.0,70.52741,0.106754735,0.0,67.62995,8.330017
43240,22034400.0,0.0,18.29956,16.332031,21.922668,21.715881,22.293396,21.86853,18.299347,18.295837,18.295837,18.295227,0.0,0.030132467,0.030132467,0.04619336,29.666666,18.300018,0.0,0.0,0.0,0.010061447,9.54197e-21,0.0,71.46132,42.31231,34.188946,96.0,0.037463635,22.135473,240.85217,96.266304,0.0,71.46132,0.106448464,0.0,68.543,8.330017
43241,22034460.0,0.0,18.299866,16.333313,21.921051,21.713837,22.292084,21.867218,18.299438,18.29596,18.29596,18.29538,0.0,0.030060511,0.030060511,0.046073705,27.333334,18.300018,0.0,0.0,0.0,0.024190415,9.54197e-21,0.0,72.42301,39.24579,34.18366,96.0,0.037371542,22.142878,241.05093,94.44721,0.0,72.42301,0.106185265,0.0,69.48125,8.330017
43242,22034520.0,0.0,18.299744,16.33435,21.919464,21.711853,22.290833,21.865936,18.29956,18.296143,18.296143,18.295563,0.0,0.030009326,0.030009326,0.04599221,25.0,18.300018,0.0,0.0,0.0,0.013474845,9.54197e-21,0.0,73.425255,36.3933,34.18031,96.0,0.037277885,22.147566,241.24104,92.748405,0.0,73.425255,0.10592181,0.0,70.457535,8.330017
43243,22034580.0,0.0,18.300476,16.335205,21.917877,21.70987,22.289581,21.864685,18.299683,18.296509,18.296509,18.29596,0.0,0.030019062,0.030019062,0.046020586,25.0,18.300018,0.0,0.0,0.0,0.03380583,9.54197e-21,0.0,74.41101,33.984367,34.17772,96.0,0.037334543,22.151192,241.37907,91.420166,0.0,74.41101,0.1060516,0.0,71.41458,8.330017
43244,22034640.0,0.0,18.300964,16.335785,21.916199,21.707825,22.2883,21.863373,18.299957,18.296997,18.296997,18.296478,0.0,0.030090876,0.030090876,0.046157666,25.0,18.300018,0.0,0.0,0.0,0.045870814,9.54197e-21,0.0,75.34994,32.007378,34.179176,96.0,0.037445992,22.149158,241.48012,90.38051,0.0,75.34994,0.106332086,0.0,72.32167,8.330017
43245,22034700.0,0.0,18.301025,16.336151,21.91452,21.70578,22.286987,21.86206,18.300262,18.297546,18.297546,18.297058,0.0,0.030179651,0.030179651,0.046322245,25.0,18.300018,0.0,0.0,0.0,0.035065655,9.54197e-21,0.0,76.2478,30.30507,34.18348,96.0,0.037574016,22.14313,241.56007,89.513535,0.0,76.2478,0.10667515,0.0,73.18642,8.330017
43246,22034760.0,0.0,18.300781,16.336212,21.91275,21.703613,22.285614,21.860718,18.300507,18.298096,18.298096,18.297638,0.0,0.03029332,0.03029332,0.046528336,25.0,18.300018,0.0,0.0,0.0,0.010469347,9.54197e-21,0.0,77.08702,28.887724,34.189888,96.0,0.037733678,22.134153,241.61543,88.83448,0.0,77.08702,0.10711089,0.0,73.99136,8.330017
43247,22034820.0,0.0,18.300568,16.33603,21.91092,21.701385,22.28421,21.859314,18.300537,18.298584,18.298584,18.298157,0.0,0.03042277,0.03042277,0.04675972,25.0,18.300018,0.0,0.0,0.0,-0.0048948955,9.54197e-21,0.0,77.8575,27.718025,34.1959,96.0,0.037917417,22.125738,241.65105,88.31107,0.0,77.8575,0.10760114,0.0,74.72734,8.330017
43248,22034880.0,0.0,18.300385,16.33551,21.909058,21.699097,22.282745,21.85788,18.300507,18.29895,18.29895,18.298584,0.0,0.030556664,0.030556664,0.046997085,25.0,18.300018,0.0,0.0,0.0,-0.014181407,9.54197e-21,0.0,78.57345,26.72106,34.200893,96.0,0.038111143,22.11875,241.67445,87.88944,0.0,78.57345,0.108107224,0.0,75.40914,8.330017
