,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43249,22034940.0,0.0,18.300293,16.334686,21.907135,21.696747,22.28122,21.856384,18.300415,18.299225,18.299225,18.29892,0.0,0.030698225,0.030698225,0.047245882,25.0,18.300018,0.0,0.0,0.0,-0.0145753715,9.54197e-21,0.0,79.21711,25.909546,34.204353,96.0,0.03832123,22.113901,241.68388,87.58058,0.0,79.21711,0.108640164,0.0,76.01949,8.330017
43250,22035000.0,0.0,18.300201,16.333527,21.90512,21.694275,22.279663,21.854858,18.300293,18.299377,18.299377,18.299133,0.0,0.030842256,0.030842256,0.047497127,25.0,18.300018,0.0,0.0,0.0,-0.012867018,9.54197e-21,0.0,79.786125,25.257608,34.206524,96.0,0.03853845,22.110865,241.6825,87.36407,0.0,79.786125,0.10917957,0.0,76.556694,8.330017
43251,22035060.0,0.0,18.300018,16.332,21.903046,21.691711,22.278015,21.853271,18.300201,18.2995,18.2995,18.299286,0.0,0.030984849,0.030984849,0.047744393,25.0,18.300018,0.0,0.0,0.0,-0.0154041555,9.54197e-21,0.0,80.29345,24.723812,34.207638,96.0,0.038756732,22.109308,241.67393,87.212746,0.0,80.29345,0.109712765,0.0,77.03382,8.330017
43252,22035120.0,0.0,18.299805,16.33014,21.90094,21.689087,22.276337,21.851654,18.300049,18.29956,18.29956,18.299408,0.0,0.031124761,0.031124761,0.04798561,25.0,18.300018,0.0,0.0,0.0,-0.019812267,9.54197e-21,0.0,80.734726,24.301453,34.207253,96.0,0.038975265,22.10985,241.65906,87.12142,0.0,80.734726,0.11023412,0.0,77.44697,8.330017
43253,22035180.0,0.0,18.29956,16.32788,21.898743,21.686401,22.274597,21.849976,18.299866,18.29956,18.29956,18.299438,0.0,0.031259704,0.031259704,0.048216928,25.0,18.300018,0.0,0.0,0.0,-0.02277295,9.54197e-21,0.0,81.106964,23.982185,34.20484,96.0,0.039192446,22.113222,241.63911,87.08319,0.0,81.106964,0.11073547,0.0,77.79363,8.330017
43254,22035240.0,0.0,18.299316,16.325226,21.896515,21.683624,22.272797,21.848297,18.299683,18.29953,18.29953,18.299469,0.0,0.031389046,0.031389046,0.048437595,25.0,18.300018,0.0,0.0,0.0,-0.026414068,9.54197e-21,0.0,81.42922,23.731981,34.20066,96.0,0.039406754,22.119076,241.61641,87.07814,0.0,81.42922,0.111215144,0.0,78.092445,8.330017
43255,22035300.0,0.0,18.299011,16.322144,21.894257,21.680817,22.270966,21.846558,18.299469,18.299469,18.299469,18.299408,0.0,0.03151228,0.03151228,0.048646826,25.0,18.300018,0.0,0.0,0.0,-0.029993316,9.54197e-21,0.0,81.698654,23.549822,34.194386,96.0,0.03961846,22.127857,241.59122,87.10524,0.0,81.698654,0.1116711,0.0,78.340805,8.330017
43256,22035360.0,0.0,18.298767,16.318634,21.891937,21.677917,22.269104,21.844788,18.299225,18.299347,18.299347,18.299316,0.0,0.031627595,0.031627595,0.048841693,25.0,18.300018,0.0,0.0,0.0,-0.030623687,9.54197e-21,0.0,81.913536,23.432077,34.185574,96.0,0.03982638,22.140198,241.56432,87.16064,0.0,81.913536,0.11209673,0.0,78.53734,8.330017
43257,22035420.0,0.0,18.298523,16.314697,21.889587,21.675018,22.267212,21.842987,18.29898,18.299225,18.299225,18.299194,0.0,0.03173384,0.03173384,0.049020432,25.0,18.300018,0.0,0.0,0.0,-0.029990835,9.54197e-21,0.0,82.07905,23.367933,34.174244,96.0,0.040028803,22.15606,241.53676,87.23703,0.0,82.07905,0.11248809,0.0,78.68721,8.330017
43258,22035480.0,0.0,18.298279,16.310272,21.887207,21.672028,22.265259,21.841125,18.298737,18.299042,18.299042,18.299042,0.0,0.031830754,0.031830754,0.049182747,25.0,18.300018,0.0,0.0,0.0,-0.029551584,9.54197e-21,0.0,82.19787,23.35212,34.16045,96.0,0.040225193,22.17537,241.50899,87.3312,0.0,82.19787,0.11284428,0.0,78.793076,8.330017
43259,22035540.0,0.0,18.298004,16.30539,21.884796,21.669006,22.263275,21.839264,18.298492,18.298859,18.298859,18.29889,0.0,0.031917546,0.031917546,0.04932753,25.0,18.300018,0.0,0.0,0.0,-0.030495303,9.54197e-21,0.0,82.27666,23.374151,34.1442,96.0,0.040414467,22.19812,241.48187,87.43637,0.0,82.27666,0.11316272,0.0,78.861404,8.330017
43260,22035600.0,0.0,18.297699,16.300018,21.882355,21.665955,22.261261,21.837402,18.298218,18.298645,18.298645,18.298676,0.0,0.031994242,0.031994242,0.049455006,25.0,18.300018,0.0,0.0,0.0,-0.032627203,9.54197e-21,0.0,82.32293,23.424019,34.125134,96.0,0.040597867,22.224812,241.45609,87.54681,0.0,82.32293,0.11344353,0.0,78.899445,8.330017
43261,22035660.0,0.0,18.297333,16.293823,21.879852,21.662811,22.259247,21.83548,18.297974,18.298431,18.298431,18.298492,0.0,0.03205882,0.03205882,0.049561944,25.0,18.300018,0.0,0.0,0.0,-0.035330866,9.54197e-21,0.0,82.32864,23.50957,34.10307,96.0,0.04077325,22.255705,241.43167,87.665085,0.0,82.32864,0.11367976,0.0,78.8996,8.330017
43262,22035720.0,0.0,18.296875,16.28656,21.87735,21.659637,22.257233,21.833527,18.297638,18.298157,18.298157,18.298218,0.0,0.032110132,0.032110132,0.049646486,25.0,18.300018,0.0,0.0,0.0,-0.042181984,9.54197e-21,0.0,82.30315,23.617186,34.076263,96.0,0.040944576,22.29323,241.4099,87.78198,0.0,82.30315,0.11386691,0.0,78.87086,8.330017
43263,22035780.0,0.0,18.296387,16.27826,21.874817,21.656433,22.255157,21.831604,18.297272,18.297882,18.297882,18.297943,0.0,0.03215226,0.03215226,0.049715552,25.0,18.300018,0.0,0.0,0.0,-0.048340596,9.54197e-21,0.0,82.2601,23.73516,34.045223,96.0,0.04111658,22.33669,241.39023,87.89512,0.0,82.2601,0.11402021,0.0,78.82599,8.330017
43264,22035840.0,0.0,18.295776,16.268951,21.872284,21.653229,22.253113,21.82965,18.296844,18.297546,18.297546,18.297607,0.0,0.03218857,0.03218857,0.049774807,25.0,18.300018,0.0,0.0,0.0,-0.05872942,9.54197e-21,0.0,82.207085,23.85855,34.011013,96.0,0.041290797,22.384583,241.37198,88.00524,0.0,82.207085,0.11415218,0.0,78.77201,8.330017
43265,22035900.0,0.0,18.29544,16.258667,21.869751,21.650055,22.251038,21.827667,18.296387,18.29715,18.29715,18.297241,0.0,0.03221403,0.03221403,0.04981594,25.0,18.300018,0.0,0.0,0.0,-0.053883146,9.54197e-21,0.0,82.139114,23.986858,33.970566,96.0,0.04147005,22.441206,241.35669,88.10664,0.0,82.139114,0.11424418,0.0,78.70449,8.330017
43266,22035960.0,0.0,18.294983,16.247437,21.867188,21.64679,22.249023,21.825714,18.29596,18.296753,18.296753,18.296844,0.0,0.032234576,0.032234576,0.049848847,25.0,18.300018,0.0,0.0,0.0,-0.053101994,9.54197e-21,0.0,82.065865,24.115952,33.927242,96.0,0.041651968,22.50186,241.34282,88.20331,0.0,82.065865,0.11431824,0.0,78.63225,8.330017
43267,22036020.0,0.0,18.294556,16.235321,21.864655,21.643524,22.246979,21.823761,18.295502,18.296326,18.296326,18.296448,0.0,0.032249335,0.032249335,0.049872093,25.0,18.300018,0.0,0.0,0.0,-0.05267415,9.54197e-21,0.0,81.98746,24.244402,33.880306,96.0,0.041837677,22.567572,241.33073,88.29342,0.0,81.98746,0.11437101,0.0,78.55547,8.330017
43268,22036080.0,0.0,18.29422,16.222351,21.862091,21.640259,22.244934,21.821777,18.295074,18.295898,18.295898,18.29602,0.0,0.03225793,0.03225793,0.049885068,25.0,18.300018,0.0,0.0,0.0,-0.047848202,9.54197e-21,0.0,81.90568,24.369223,33.829254,96.0,0.04202835,22.639046,241.32071,88.37483,0.0,81.90568,0.11440116,0.0,78.47591,8.330017
43269,22036140.0,0.0,18.293945,16.208527,21.859558,21.637024,22.24289,21.819824,18.294708,18.295502,18.295502,18.295624,0.0,0.032261584,0.032261584,0.04988984,25.0,18.300018,0.0,0.0,0.0,-0.042040985,9.54197e-21,0.0,81.82398,24.487463,33.774883,96.0,0.042223163,22.715164,241.31255,88.447205,0.0,81.82398,0.114413396,0.0,78.39675,8.330017
43270,22036200.0,0.0,18.293823,16.193909,21.857025,21.63382,22.240875,21.817871,18.294373,18.295105,18.295105,18.295227,0.0,0.032259177,0.032259177,0.049884543,25.0,18.300018,0.0,0.0,0.0,-0.031109193,9.54197e-21,0.0,81.741455,24.598543,33.716515,96.0,0.042422578,22.79688,241.30666,88.508835,0.0,81.741455,0.1144031,0.0,78.31723,8.330017
43271,22036260.0,0.0,18.29358,16.178528,21.854492,21.630524,22.238861,21.815918,18.294098,18.294739,18.294739,18.29486,0.0,0.032253638,0.032253638,0.04987405,25.0,18.300018,0.0,0.0,0.0,-0.027752532,9.54197e-21,0.0,81.661446,24.702126,33.656334,96.0,0.042623665,22.88113,241.30214,88.56281,0.0,81.661446,0.114381514,0.0,78.24034,8.330017
43272,22036320.0,0.0,18.293304,16.162384,21.85196,21.627289,22.236877,21.813965,18.293854,18.294434,18.294434,18.294556,0.0,0.03224514,0.03224514,0.049858686,25.0,18.300018,0.0,0.0,0.0,-0.02927671,9.54197e-21,0.0,81.585815,24.795681,33.59388,96.0,0.04282827,22.96857,241.2991,88.607796,0.0,81.585815,0.11434916,0.0,78.16788,8.330017
43273,22036380.0,0.0,18.29306,16.145569,21.849457,21.624054,22.234894,21.812012,18.29361,18.294159,18.294159,18.29425,0.0,0.032234132,0.032234132,0.0498392,25.0,18.300018,0.0,0.0,0.0,-0.030214535,9.54197e-21,0.0,81.51521,24.878801,33.529003,96.0,0.04303758,23.059399,241.29745,88.64402,0.0,81.51521,0.11430762,0.0,78.10043,8.330017
43274,22036440.0,0.0,18.292877,16.128113,21.846954,21.62085,22.23294,21.81009,18.293396,18.293884,18.293884,18.293976,0.0,0.03222154,0.03222154,0.049817152,25.0,18.300018,0.0,0.0,0.0,-0.027182259,9.54197e-21,0.0,81.45078,24.951105,33.461742,96.0,0.043252934,23.15356,241.29694,88.67228,0.0,81.45078,0.11426037,0.0,78.03905,8.330017
43275,22036500.0,0.0,18.292725,16.109985,21.844482,21.617645,22.230988,21.808167,18.293182,18.29364,18.29364,18.293701,0.0,0.03220815,0.03220815,0.049793858,25.0,18.300018,0.0,0.0,0.0,-0.023600442,9.54197e-21,0.0,81.39296,25.013018,33.392612,96.0,0.04347383,23.250343,241.29727,88.69369,0.0,81.39296,0.114210404,0.0,77.9841,8.330017
43276,22036560.0,0.0,18.292664,16.091309,21.84201,21.61444,22.229065,21.806274,18.292969,18.293396,18.293396,18.293488,0.0,0.032193724,0.032193724,0.049768955,25.0,18.300018,0.0,0.0,0.0,-0.01715909,9.54197e-21,0.0,81.342865,25.062395,33.32121,96.0,0.043701172,23.350311,241.29869,88.70665,0.0,81.342865,0.1141565,0.0,77.9367,8.330017
43277,22036620.0,0.0,18.292603,16.072052,21.839539,21.611237,22.227142,21.804382,18.292847,18.293213,18.293213,18.293274,0.0,0.032179456,0.032179456,0.04974445,25.0,18.300018,0.0,0.0,0.0,-0.013048451,9.54197e-21,0.0,81.30191,25.098944,33.24846,96.0,0.04393374,23.452154,241.30084,88.712395,0.0,81.30191,0.11410342,0.0,77.8981,8.330017
43278,22036680.0,0.0,18.292542,16.052246,21.837128,21.608093,22.22528,21.80249,18.292755,18.29306,18.29306,18.293121,0.0,0.032166537,0.032166537,0.0497224,25.0,18.300018,0.0,0.0,0.0,-0.011709249,9.54197e-21,0.0,81.2727,25.120575,33.174145,96.0,0.04417417,23.556198,241.30348,88.710945,0.0,81.2727,0.114055455,0.0,77.87077,8.330017
43279,22036740.0,0.0,18.29242,16.031982,21.834686,21.60492,22.223389,21.800629,18.292664,18.292908,18.292908,18.292969,0.0,0.0321533,0.0321533,0.049699757,25.0,18.300018,0.0,0.0,0.0,-0.011980512,9.54197e-21,0.0,81.24171,25.144352,33.100113,96.0,0.04441345,23.659843,241.30609,88.710434,0.0,81.24171,0.11400639,0.0,77.84174,8.330017
43280,22036800.0,0.0,18.292297,16.01123,21.832275,21.601807,22.221527,21.798767,18.292542,18.292786,18.292786,18.292847,0.0,0.03214118,0.03214118,0.04967911,25.0,18.300018,0.0,0.0,0.0,-0.013547133,9.54197e-21,0.0,81.21836,25.158705,33.02457,96.0,0.044659983,23.765602,241.30894,88.70565,0.0,81.21836,0.11396149,0.0,77.82003,8.330017
43281,22036860.0,0.0,18.292114,15.990082,21.829834,21.598633,22.219666,21.796875,18.29245,18.292664,18.292664,18.292694,0.0,0.032129493,0.032129493,0.049659237,25.0,18.300018,0.0,0.0,0.0,-0.01605952,9.54197e-21,0.0,81.19756,25.169998,32.94841,96.0,0.044909608,23.872227,241.31186,88.69957,0.0,81.19756,0.113918245,0.0,77.800766,8.330017
43282,22036920.0,0.0,18.292084,15.968536,21.827423,21.595459,22.217834,21.795013,18.292328,18.292542,18.292542,18.292572,0.0,0.032118805,0.032118805,0.04964111,25.0,18.300018,0.0,0.0,0.0,-0.012800192,9.54197e-21,0.0,81.18183,25.175404,32.870934,96.0,0.045165725,23.980696,241.31483,88.691154,0.0,81.18183,0.11387872,0.0,77.786316,8.330017
43283,22036980.0,0.0,18.292114,15.946625,21.825012,21.592316,22.216003,21.793182,18.292206,18.29242,18.29242,18.29245,0.0,0.0321092,0.0321092,0.049624875,25.0,18.300018,0.0,0.0,0.0,-0.006522104,9.54197e-21,0.0,81.17053,25.175972,32.792645,96.0,0.04542671,24.090296,241.31776,88.68112,0.0,81.17053,0.11384328,0.0,77.776085,8.330017
43284,22037040.0,0.0,18.292114,15.924408,21.822632,21.589203,22.214172,21.79132,18.292145,18.292297,18.292297,18.292328,0.0,0.032100707,0.032100707,0.049610555,25.0,18.300018,0.0,0.0,0.0,-0.001994665,9.54197e-21,0.0,81.16285,25.17295,32.7141,96.0,0.045690678,24.200264,241.3206,88.67022,0.0,81.16285,0.11381196,0.0,77.769264,8.330017
43285,22037100.0,0.0,18.292145,15.9019165,21.820251,21.58609,22.212372,21.78949,18.292114,18.292236,18.292236,18.292267,0.0,0.03209333,0.03209333,0.04959818,25.0,18.300018,0.0,0.0,0.0,0.0014564224,9.54197e-21,0.0,81.15915,25.16578,32.635178,96.0,0.045958035,24.31075,241.32336,88.65812,0.0,81.15915,0.11378483,0.0,77.76623,8.330017
43286,22037160.0,0.0,18.292114,15.87915,21.81784,21.582916,22.210602,21.787659,18.292145,18.292175,18.292175,18.292206,0.0,0.03208708,0.03208708,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0003080933,9.54197e-21,0.0,81.15841,25.156006,32.556446,96.0,0.046226826,24.420977,241.32594,88.64573,0.0,81.15841,0.113761865,0.0,77.76597,8.330017
43287,22037220.0,0.0,18.292084,15.856171,21.81546,21.579773,22.208801,21.785828,18.292145,18.292145,18.292145,18.292175,0.0,0.0320819,0.0320819,0.049579114,25.0,18.300018,0.0,0.0,0.0,-0.0013069202,9.54197e-21,0.0,81.159996,25.144438,32.4777,96.0,0.046497673,24.531221,241.32831,88.63346,0.0,81.159996,0.113742895,0.0,77.76788,8.330017
43288,22037280.0,0.0,18.292114,15.833008,21.81308,21.57666,22.207031,21.783997,18.292114,18.292145,18.292145,18.292145,0.0,0.032077752,0.032077752,0.049572255,25.0,18.300018,0.0,0.0,0.0,-0.0008986327,9.54197e-21,0.0,81.163635,25.131433,32.398857,96.0,0.046770804,24.641598,241.33046,88.62148,0.0,81.163635,0.11372773,0.0,77.77172,8.330017
43289,22037340.0,0.0,18.292175,15.809692,21.81073,21.573547,22.205261,21.782196,18.292114,18.292114,18.292114,18.292114,0.0,0.032074537,0.032074537,0.04956698,25.0,18.300018,0.0,0.0,0.0,0.0017114527,9.54197e-21,0.0,81.1687,25.117758,32.32004,96.0,0.047045637,24.75194,241.33238,88.610115,0.0,81.1687,0.11371602,0.0,77.77685,8.330017
43290,22037400.0,0.0,18.292206,15.786255,21.80838,21.570465,22.203522,21.780396,18.292145,18.292114,18.292114,18.292114,0.0,0.032072105,0.032072105,0.049563035,25.0,18.300018,0.0,0.0,0.0,0.004011865,9.54197e-21,0.0,81.17462,25.104021,32.241558,96.0,0.047320835,24.861816,241.33406,88.59956,0.0,81.17462,0.113707215,0.0,77.78275,8.330017
43291,22037460.0,0.0,18.292297,15.762756,21.806,21.567291,22.201752,21.778564,18.292175,18.292145,18.292145,18.292145,0.0,0.032070532,0.032070532,0.049560543,25.0,18.300018,0.0,0.0,0.0,0.006190926,9.54197e-21,0.0,81.18163,25.089975,32.163303,96.0,0.047596894,24.971376,241.33551,88.58976,0.0,81.18163,0.11370158,0.0,77.789665,8.330017
43292,22037520.0,0.0,18.292358,15.739227,21.80362,21.564178,22.200012,21.776764,18.292206,18.292145,18.292145,18.292145,0.0,0.032069616,0.032069616,0.049559154,25.0,18.300018,0.0,0.0,0.0,0.0072248136,9.54197e-21,0.0,81.189,25.076397,32.08563,96.0,0.047872208,25.080118,241.33673,88.58093,0.0,81.189,0.11369836,0.0,77.79687,8.330017
43293,22037580.0,0.0,18.29242,15.715637,21.80127,21.561035,22.198303,21.774963,18.292267,18.292175,18.292175,18.292175,0.0,0.032069214,0.032069214,0.049558625,25.0,18.300018,0.0,0.0,0.0,0.007833967,9.54197e-21,0.0,81.19638,25.063591,32.00859,96.0,0.048146352,25.187973,241.33777,88.573105,0.0,81.19638,0.11369704,0.0,77.80403,8.330017
43294,22037640.0,0.0,18.29248,15.692108,21.79892,21.557922,22.196564,21.773163,18.292328,18.292236,18.292236,18.292236,0.0,0.032069396,0.032069396,0.04955907,25.0,18.300018,0.0,0.0,0.0,0.007887988,9.54197e-21,0.0,81.203896,25.051447,31.932163,96.0,0.04841951,25.294975,241.33858,88.566284,0.0,81.203896,0.11369784,0.0,77.81129,8.330017
43295,22037700.0,0.0,18.292572,15.66861,21.79657,21.55484,22.194855,21.771393,18.292389,18.292297,18.292297,18.292267,0.0,0.03206996,0.03206996,0.049560152,25.0,18.300018,0.0,0.0,0.0,0.009092128,9.54197e-21,0.0,81.2111,25.040333,31.856445,96.0,0.048690982,25.400976,241.3392,88.56048,0.0,81.2111,0.113700055,0.0,77.818214,8.330017
43296,22037760.0,0.0,18.292664,15.645233,21.79419,21.551697,22.193115,21.769592,18.29248,18.292358,18.292358,18.292328,0.0,0.032070864,0.032070864,0.049561795,25.0,18.300018,0.0,0.0,0.0,0.010162981,9.54197e-21,0.0,81.217896,25.030298,31.781504,96.0,0.04896046,25.505894,241.33968,88.55566,0.0,81.217896,0.113703504,0.0,77.82473,8.330017
43297,22037820.0,0.0,18.292786,15.621948,21.79184,21.548523,22.191437,21.767792,18.292572,18.29242,18.29242,18.29242,0.0,0.032072008,0.032072008,0.049563833,25.0,18.300018,0.0,0.0,0.0,0.011261628,9.54197e-21,0.0,81.224144,25.021418,31.70745,96.0,0.049227368,25.609571,241.34,88.551765,0.0,81.224144,0.11370784,0.0,77.830696,8.330017
43298,22037880.0,0.0,18.292877,15.598846,21.78949,21.54541,22.189728,21.765991,18.292664,18.292511,18.292511,18.29248,0.0,0.032073315,0.032073315,0.04956613,25.0,18.300018,0.0,0.0,0.0,0.0123818545,9.54197e-21,0.0,81.22975,25.013699,31.634394,96.0,0.04949116,25.71185,241.3402,88.54871,0.0,81.22975,0.11371276,0.0,77.83602,8.330017
43299,22037940.0,0.0,18.293,15.575928,21.78714,21.542297,22.188019,21.764221,18.292755,18.292603,18.292603,18.292572,0.0,0.0320747,0.0320747,0.049568545,25.0,18.300018,0.0,0.0,0.0,0.013333929,9.54197e-21,0.0,81.23467,25.00708,31.562454,96.0,0.049751267,25.812567,241.34032,88.54639,0.0,81.23467,0.113717936,0.0,77.84069,8.330017
43300,22038000.0,0.0,18.293152,15.553253,21.78482,21.539185,22.18634,21.76242,18.292877,18.292694,18.292694,18.292664,0.0,0.0320762,0.0320762,0.049571138,25.0,18.300018,0.0,0.0,0.0,0.0143688815,9.54197e-21,0.0,81.238914,25.001602,31.491581,96.0,0.05000789,25.911787,241.34032,88.54484,0.0,81.238914,0.113723524,0.0,77.84469,8.330017
43301,22038060.0,0.0,18.293274,15.530823,21.78247,21.53601,22.184662,21.76065,18.293,18.292816,18.292816,18.292786,0.0,0.032077707,0.032077707,0.049573734,25.0,18.300018,0.0,0.0,0.0,0.015000371,9.54197e-21,0.0,81.24244,24.997175,31.421938,96.0,0.05026028,26.009285,241.34026,88.54391,0.0,81.24244,0.11372915,0.0,77.84799,8.330017
43302,22038120.0,0.0,18.293396,15.5086975,21.78012,21.532867,22.182953,21.75885,18.293121,18.292908,18.292908,18.292877,0.0,0.032079186,0.032079186,0.049576264,25.0,18.300018,0.0,0.0,0.0,0.015489071,9.54197e-21,0.0,81.24527,24.993706,31.353584,96.0,0.050508127,26.104984,241.34013,88.543495,0.0,81.24527,0.11373463,0.0,77.85063,8.330017
43303,22038180.0,0.0,18.293549,15.486877,21.777771,21.529724,22.181305,21.75708,18.293243,18.29303,18.29303,18.293,0.0,0.03208061,0.03208061,0.0495787,25.0,18.300018,0.0,0.0,0.0,0.016534535,9.54197e-21,0.0,81.24742,24.991138,31.286543,96.0,0.0507513,26.198841,241.33998,88.54355,0.0,81.24742,0.113739915,0.0,77.85261,8.330017
43304,22038240.0,0.0,18.293732,15.465454,21.775421,21.526611,22.179626,21.75531,18.293396,18.293152,18.293152,18.293121,0.0,0.03208195,0.03208195,0.049580976,25.0,18.300018,0.0,0.0,0.0,0.017744808,9.54197e-21,0.0,81.24894,24.98935,31.22094,96.0,0.050989278,26.290682,241.3398,88.54395,0.0,81.24894,0.11374488,0.0,77.85398,8.330017
43305,22038300.0,0.0,18.293884,15.444397,21.773102,21.523499,22.177948,21.75354,18.293518,18.293304,18.293304,18.293274,0.0,0.03208318,0.03208318,0.049583063,25.0,18.300018,0.0,0.0,0.0,0.01868654,9.54197e-21,0.0,81.249916,24.988186,31.15689,96.0,0.0512216,26.380354,241.33961,88.54461,0.0,81.249916,0.11374942,0.0,77.85485,8.330017
43306,22038360.0,0.0,18.294037,15.423798,21.770752,21.520325,22.1763,21.75177,18.29367,18.293457,18.293457,18.293396,0.0,0.03208431,0.03208431,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.018806916,9.54197e-21,0.0,81.25031,24.98772,31.09434,96.0,0.05144845,26.467926,241.3394,88.545555,0.0,81.25031,0.11375359,0.0,77.85515,8.330017
43307,22038420.0,0.0,18.29422,15.403656,21.768402,21.51715,22.174652,21.75,18.293854,18.29358,18.29358,18.293549,0.0,0.03208531,0.03208531,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.019449616,9.54197e-21,0.0,81.25024,24.98775,31.0334,96.0,0.05166939,26.553244,241.3392,88.54665,0.0,81.25024,0.11375728,0.0,77.85502,8.330017
43308,22038480.0,0.0,18.294373,15.384033,21.766083,21.514008,22.173004,21.74823,18.294006,18.293762,18.293762,18.293701,0.0,0.032086186,0.032086186,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.020237932,9.54197e-21,0.0,81.2498,24.988136,30.974174,96.0,0.051884018,26.63616,241.33902,88.54782,0.0,81.2498,0.113760516,0.0,77.85454,8.330017
43309,22038540.0,0.0,18.294586,15.364929,21.763733,21.510864,22.171356,21.74646,18.29419,18.293915,18.293915,18.293854,0.0,0.03208694,0.03208694,0.04958939,25.0,18.300018,0.0,0.0,0.0,0.021595404,9.54197e-21,0.0,81.24895,24.988943,30.91661,96.0,0.052092504,26.716747,241.33884,88.549095,0.0,81.24895,0.11376327,0.0,77.853676,8.330017
43310,22038600.0,0.0,18.2948,15.346405,21.761444,21.507751,22.169708,21.74472,18.294342,18.294067,18.294067,18.294037,0.0,0.032087557,0.032087557,0.049590424,25.0,18.300018,0.0,0.0,0.0,0.02290268,9.54197e-21,0.0,81.247826,24.989994,30.86091,96.0,0.052294135,26.794725,241.33867,88.55037,0.0,81.247826,0.113765545,0.0,77.85254,8.330017
43311,22038660.0,0.0,18.294983,15.328491,21.759094,21.504578,22.16809,21.74295,18.294556,18.29425,18.29425,18.29422,0.0,0.03208806,0.03208806,0.04959125,25.0,18.300018,0.0,0.0,0.0,0.02284597,9.54197e-21,0.0,81.246445,24.991247,30.807117,96.0,0.05248873,26.870037,241.33853,88.55163,0.0,81.246445,0.11376737,0.0,77.85117,8.330017
43312,22038720.0,0.0,18.295166,15.311188,21.756744,21.501404,22.166443,21.74118,18.294739,18.294434,18.294434,18.294403,0.0,0.032088444,0.032088444,0.04959188,25.0,18.300018,0.0,0.0,0.0,0.022837412,9.54197e-21,0.0,81.24489,24.992619,30.755243,96.0,0.052676275,26.942657,241.33842,88.55283,0.0,81.24489,0.11376877,0.0,77.84965,8.330017
43313,22038780.0,0.0,18.29538,15.294586,21.754425,21.49823,22.164825,21.73944,18.294922,18.294617,18.294617,18.294586,0.0,0.032088723,0.032088723,0.049592335,25.0,18.300018,0.0,0.0,0.0,0.02375238,9.54197e-21,0.0,81.2432,24.994045,30.705318,96.0,0.052856654,27.012554,241.33833,88.55396,0.0,81.2432,0.11376979,0.0,77.84801,8.330017
43314,22038840.0,0.0,18.295593,15.278687,21.752106,21.495117,22.163208,21.73767,18.295135,18.2948,18.2948,18.29477,0.0,0.032088917,0.032088917,0.049592637,25.0,18.300018,0.0,0.0,0.0,0.024741733,9.54197e-21,0.0,81.24146,24.995462,30.657478,96.0,0.053029407,27.07953,241.33826,88.554985,0.0,81.24146,0.11377047,0.0,77.84632,8.330017
43315,22038900.0,0.0,18.295837,15.263519,21.749786,21.491974,22.16159,21.735931,18.29535,18.295013,18.295013,18.294952,0.0,0.03208901,0.03208901,0.049592778,25.0,18.300018,0.0,0.0,0.0,0.026290359,9.54197e-21,0.0,81.23964,24.996899,30.611668,96.0,0.053194698,27.143665,241.33823,88.555916,0.0,81.23964,0.1137708,0.0,77.84455,8.330017
43316,22038960.0,0.0,18.296051,15.249115,21.747437,21.4888,22.159973,21.734192,18.295563,18.295197,18.295197,18.295166,0.0,0.03208903,0.03208903,0.049592786,25.0,18.300018,0.0,0.0,0.0,0.026643867,9.54197e-21,0.0,81.23781,24.998278,30.56808,96.0,0.05335186,27.204683,241.3382,88.556725,0.0,81.23781,0.11377084,0.0,77.84278,8.330017
43317,22039020.0,0.0,18.296265,15.235535,21.745117,21.485626,22.158386,21.732422,18.295776,18.29541,18.29541,18.29538,0.0,0.032088976,0.032088976,0.049592685,25.0,18.300018,0.0,0.0,0.0,0.026677364,9.54197e-21,0.0,81.23601,24.99957,30.52674,96.0,0.05350085,27.262566,241.3382,88.55742,0.0,81.23601,0.11377065,0.0,77.84106,8.330017
43318,22039080.0,0.0,18.296509,15.222809,21.742798,21.482452,22.156769,21.730682,18.29599,18.295624,18.295624,18.295593,0.0,0.032088872,0.032088872,0.049592488,25.0,18.300018,0.0,0.0,0.0,0.027398441,9.54197e-21,0.0,81.23425,25.000763,30.487638,96.0,0.053641666,27.317303,241.33823,88.55799,0.0,81.23425,0.11377024,0.0,77.83937,8.330017
43319,22039140.0,0.0,18.296753,15.2109375,21.740479,21.47931,22.155182,21.728943,18.296234,18.295868,18.295868,18.295807,0.0,0.03208872,0.03208872,0.049592216,25.0,18.300018,0.0,0.0,0.0,0.028622802,9.54197e-21,0.0,81.232574,25.001837,30.45088,96.0,0.053773973,27.368767,241.33826,88.55845,0.0,81.232574,0.11376965,0.0,77.83776,8.330017
43320,22039200.0,0.0,18.296997,15.200012,21.73819,21.476196,22.153595,21.727203,18.296448,18.296082,18.296082,18.29602,0.0,0.032088533,0.032088533,0.04959189,25.0,18.300018,0.0,0.0,0.0,0.028650995,9.54197e-21,0.0,81.230995,25.00278,30.416405,96.0,0.053898014,27.417034,241.3383,88.55879,0.0,81.230995,0.11376896,0.0,77.83625,8.330017
43321,22039260.0,0.0,18.29718,15.189667,21.73587,21.473022,22.152008,21.725494,18.296692,18.296326,18.296326,18.296265,0.0,0.032088313,0.032088313,0.0495915,25.0,18.300018,0.0,0.0,0.0,0.027454015,9.54197e-21,0.0,81.2295,25.003603,30.384403,96.0,0.054013062,27.461836,241.33838,88.55903,0.0,81.2295,0.11376812,0.0,77.83483,8.330017
43322,22039320.0,0.0,18.297089,15.179565,21.733582,21.46988,22.150421,21.723755,18.296906,18.29654,18.29654,18.296478,0.0,0.032088075,0.032088075,0.049591087,25.0,18.300018,0.0,0.0,0.0,0.013019276,9.54197e-21,0.0,81.228134,25.004282,30.35406,96.0,0.054122113,27.504318,241.33846,88.559166,0.0,81.228134,0.113767244,0.0,77.83352,8.330017
43323,22039380.0,0.0,18.297028,15.169708,21.731262,21.466766,22.148865,21.722046,18.297028,18.296722,18.296722,18.296661,0.0,0.03208784,0.03208784,0.049590684,25.0,18.300018,0.0,0.0,0.0,0.003014087,9.54197e-21,0.0,81.22687,25.004818,30.32422,96.0,0.05422936,27.546093,241.33853,88.55922,0.0,81.22687,0.11376637,0.0,77.83232,8.330017
43324,22039440.0,0.0,18.296997,15.160095,21.729004,21.463654,22.147278,21.720337,18.297058,18.296875,18.296875,18.296814,0.0,0.03208761,0.03208761,0.049590286,25.0,18.300018,0.0,0.0,0.0,-0.0039865156,9.54197e-21,0.0,81.225716,25.005203,30.295017,96.0,0.054334324,27.586975,241.33862,88.55919,0.0,81.225716,0.11376551,0.0,77.83123,8.330017
43325,22039500.0,0.0,18.29715,15.150726,21.726715,21.460571,22.145721,21.718628,18.297058,18.296967,18.296967,18.296936,0.0,0.03208739,0.03208739,0.049589913,25.0,18.300018,0.0,0.0,0.0,0.002214254,9.54197e-21,0.0,81.22467,25.005457,30.265644,96.0,0.054439943,27.6281,241.33871,88.559105,0.0,81.22467,0.113764696,0.0,77.83024,8.330017
43326,22039560.0,0.0,18.297363,15.141602,21.724426,21.457428,22.144165,21.716919,18.297089,18.297028,18.297028,18.296997,0.0,0.032087184,0.032087184,0.049589567,25.0,18.300018,0.0,0.0,0.0,0.013107463,9.54197e-21,0.0,81.22372,25.005596,30.236614,96.0,0.054544345,27.66874,241.3388,88.55897,0.0,81.22372,0.11376394,0.0,77.82933,8.330017
43327,22039620.0,0.0,18.297455,15.132751,21.722168,21.454315,22.142578,21.71521,18.29718,18.297089,18.297089,18.297058,0.0,0.032086994,0.032086994,0.04958924,25.0,18.300018,0.0,0.0,0.0,0.014820689,9.54197e-21,0.0,81.22285,25.005655,30.208864,96.0,0.054644156,27.707588,241.33891,88.558784,0.0,81.22285,0.11376322,0.0,77.82852,8.330017
43328,22039680.0,0.0,18.297485,15.124115,21.71991,21.451233,22.141022,21.713531,18.297302,18.29715,18.29715,18.29712,0.0,0.032086812,0.032086812,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.010283884,9.54197e-21,0.0,81.22208,25.005638,30.182222,96.0,0.054739997,27.744888,241.339,88.55858,0.0,81.22208,0.11376255,0.0,77.82778,8.330017
43329,22039740.0,0.0,18.297485,15.115723,21.717651,21.44815,22.139465,21.711823,18.297394,18.297241,18.297241,18.29721,0.0,0.032086644,0.032086644,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.006728764,9.54197e-21,0.0,81.221375,25.00556,30.1562,96.0,0.05483364,27.781319,241.3391,88.55836,0.0,81.221375,0.11376194,0.0,77.82712,8.330017
43330,22039800.0,0.0,18.297485,15.107605,21.715393,21.445099,22.13794,21.710144,18.297455,18.297302,18.297302,18.297302,0.0,0.032086495,0.032086495,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.003079682,9.54197e-21,0.0,81.22075,25.005411,30.130873,96.0,0.05492481,27.816782,241.33919,88.55811,0.0,81.22075,0.113761395,0.0,77.82653,8.330017
43331,22039860.0,0.0,18.297607,15.099701,21.713135,21.442017,22.136383,21.708466,18.297485,18.297394,18.297394,18.297363,0.0,0.03208637,0.03208637,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.005717937,9.54197e-21,0.0,81.22018,25.005213,30.105755,96.0,0.05501525,27.851942,241.33928,88.55786,0.0,81.22018,0.113760926,0.0,77.826,8.330017
43332,22039920.0,0.0,18.297699,15.092072,21.710876,21.438934,22.134827,21.706787,18.297516,18.297455,18.297455,18.297424,0.0,0.03208626,0.03208626,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.009108816,9.54197e-21,0.0,81.21966,25.004982,30.08124,96.0,0.055103574,27.886265,241.33936,88.55761,0.0,81.21966,0.11376052,0.0,77.82551,8.330017
43333,22039980.0,0.0,18.29779,15.084656,21.708649,21.435883,22.1333,21.705109,18.297607,18.297485,18.297485,18.297485,0.0,0.032086164,0.032086164,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0106798615,9.54197e-21,0.0,81.21919,25.00473,30.057495,96.0,0.05518913,27.919506,241.33943,88.55736,0.0,81.21919,0.113760166,0.0,77.82506,8.330017
43334,22040040.0,0.0,18.297852,15.077484,21.70642,21.43283,22.131775,21.70343,18.297668,18.297577,18.297577,18.297546,0.0,0.03208608,0.03208608,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.009241249,9.54197e-21,0.0,81.21876,25.004469,30.034607,96.0,0.05527162,27.95155,241.33951,88.55712,0.0,81.21876,0.11375987,0.0,77.82465,8.330017
43335,22040100.0,0.0,18.297882,15.070557,21.704193,21.42981,22.130219,21.701782,18.29776,18.297638,18.297638,18.297607,0.0,0.03208601,0.03208601,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.007833008,9.54197e-21,0.0,81.21835,25.004204,30.012365,96.0,0.05535181,27.982689,241.33958,88.55689,0.0,81.21835,0.11375961,0.0,77.824265,8.330017
43336,22040160.0,0.0,18.297913,15.063873,21.701965,21.426727,22.128693,21.700104,18.297821,18.297699,18.297699,18.297699,0.0,0.032085955,0.032085955,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.005234819,9.54197e-21,0.0,81.21798,25.003933,29.990807,96.0,0.055429548,28.012869,241.33965,88.55667,0.0,81.21798,0.113759406,0.0,77.82391,8.330017
43337,22040220.0,0.0,18.297974,15.057434,21.699707,21.423676,22.127167,21.698456,18.297882,18.29776,18.29776,18.29776,0.0,0.03208591,0.03208591,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0054555354,9.54197e-21,0.0,81.21762,25.003662,29.969687,96.0,0.05550574,28.042442,241.3397,88.556465,0.0,81.21762,0.11375925,0.0,77.82358,8.330017
43338,22040280.0,0.0,18.298065,15.051239,21.69751,21.420654,22.12564,21.696777,18.297913,18.297821,18.297821,18.297821,0.0,0.032085877,0.032085877,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0063285185,9.54197e-21,0.0,81.217285,25.003405,29.94915,96.0,0.055579837,28.071192,241.33977,88.55628,0.0,81.217285,0.11375911,0.0,77.82326,8.330017
43339,22040340.0,0.0,18.298157,15.045258,21.695282,21.417633,22.124115,21.69513,18.297974,18.297882,18.297882,18.297882,0.0,0.032085847,0.032085847,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0088238,9.54197e-21,0.0,81.216965,25.003153,29.929138,96.0,0.055652067,28.099209,241.33981,88.55611,0.0,81.216965,0.113759026,0.0,77.822945,8.330017
43340,22040400.0,0.0,18.298218,15.039551,21.693085,21.414612,22.12262,21.693481,18.298065,18.297943,18.297943,18.297943,0.0,0.03208583,0.03208583,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.009242069,9.54197e-21,0.0,81.216644,25.002922,29.909885,96.0,0.055721555,28.126162,241.33987,88.555954,0.0,81.216644,0.11375895,0.0,77.82265,8.330017
43341,22040460.0,0.0,18.298248,15.034058,21.690857,21.41159,22.121094,21.691833,18.298126,18.298004,18.298004,18.298004,0.0,0.032085814,0.032085814,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0072457725,9.54197e-21,0.0,81.21634,25.002708,29.891365,96.0,0.055788405,28.15209,241.33992,88.55581,0.0,81.21634,0.113758884,0.0,77.82236,8.330017
43342,22040520.0,0.0,18.298279,15.028809,21.68866,21.408539,22.119568,21.690186,18.298187,18.298065,18.298065,18.298065,0.0,0.032085802,0.032085802,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0057640527,9.54197e-21,0.0,81.216034,25.002512,29.87341,96.0,0.055853233,28.177229,241.33995,88.55569,0.0,81.216034,0.11375885,0.0,77.82207,8.330017
43343,22040580.0,0.0,18.29834,15.023804,21.686462,21.405548,22.118073,21.688568,18.298248,18.298126,18.298126,18.298126,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0061594527,9.54197e-21,0.0,81.21574,25.002333,29.85594,96.0,0.055916306,28.201685,241.34,88.55557,0.0,81.21574,0.113758825,0.0,77.82178,8.330017
43344,22040640.0,0.0,18.298431,15.019012,21.684265,21.402557,22.116577,21.68692,18.298279,18.298187,18.298187,18.298187,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.006792853,9.54197e-21,0.0,81.21544,25.00217,29.839062,96.0,0.05597725,28.225315,241.34003,88.55547,0.0,81.21544,0.1137588,0.0,77.821495,8.330017
43345,22040700.0,0.0,18.298492,15.014465,21.682098,21.399567,22.115082,21.685303,18.29834,18.298248,18.298248,18.298248,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.008185522,9.54197e-21,0.0,81.21514,25.002026,29.82274,96.0,0.056036193,28.248163,241.34007,88.55538,0.0,81.21514,0.11375879,0.0,77.82121,8.330017
43346,22040760.0,0.0,18.298553,15.010162,21.679901,21.396545,22.113556,21.683685,18.2984,18.29831,18.29831,18.29831,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.007454698,9.54197e-21,0.0,81.21485,25.001902,29.807108,96.0,0.05609264,28.270044,241.3401,88.555305,0.0,81.21485,0.11375877,0.0,77.82093,8.330017
43347,22040820.0,0.0,18.298584,15.0061035,21.677704,21.393555,22.11206,21.682037,18.298462,18.29837,18.29837,18.29837,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.006495448,9.54197e-21,0.0,81.21456,25.001791,29.79207,96.0,0.056146946,28.2911,241.34013,88.55524,0.0,81.21456,0.113758765,0.0,77.820656,8.330017
43348,22040880.0,0.0,18.298645,15.002258,21.675507,21.390564,22.110565,21.68042,18.298523,18.298431,18.298431,18.298431,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0062483456,9.54197e-21,0.0,81.214264,25.001696,29.777575,96.0,0.056199294,28.311396,241.34016,88.55518,0.0,81.214264,0.11375875,0.0,77.82037,8.330017
43349,22040940.0,0.0,18.298706,14.998657,21.67334,21.387573,22.10907,21.678802,18.298584,18.298492,18.298492,18.298492,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0068048188,9.54197e-21,0.0,81.21398,25.001614,29.763618,96.0,0.056249697,28.330936,241.34018,88.55512,0.0,81.21398,0.11375873,0.0,77.8201,8.330017
43350,22041000.0,0.0,18.298767,14.9953,21.671173,21.384644,22.107605,21.677185,18.298645,18.298553,18.298553,18.298523,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0072277673,9.54197e-21,0.0,81.2137,25.001543,29.750252,96.0,0.05629795,28.349648,241.34021,88.55508,0.0,81.2137,0.1137587,0.0,77.81983,8.330017
43351,22041060.0,0.0,18.298828,14.992157,21.669006,21.381622,22.10611,21.675598,18.298706,18.298615,18.298615,18.298584,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.007071886,9.54197e-21,0.0,81.21342,25.001484,29.737463,96.0,0.056344118,28.36755,241.34024,88.55503,0.0,81.21342,0.11375866,0.0,77.819565,8.330017
43352,22041120.0,0.0,18.29889,14.989258,21.66684,21.378662,22.104614,21.67398,18.298767,18.298676,18.298676,18.298645,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0066159824,9.54197e-21,0.0,81.21315,25.001432,29.725254,96.0,0.056388203,28.384644,241.34026,88.55499,0.0,81.21315,0.11375862,0.0,77.81929,8.330017
43353,22041180.0,0.0,18.29895,14.986572,21.664673,21.375671,22.10315,21.672363,18.298828,18.298737,18.298737,18.298706,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0064231213,9.54197e-21,0.0,81.212875,25.001389,29.7136,96.0,0.05643026,28.400957,241.34029,88.554955,0.0,81.212875,0.11375858,0.0,77.81904,8.330017
43354,22041240.0,0.0,18.29898,14.984131,21.662506,21.372742,22.101654,21.670776,18.298859,18.298767,18.298767,18.298767,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.006594203,9.54197e-21,0.0,81.212616,25.001352,29.7025,96.0,0.05647033,28.4165,241.3403,88.55492,0.0,81.212616,0.11375851,0.0,77.81879,8.330017
43355,22041300.0,0.0,18.299072,14.981934,21.66037,21.369812,22.10019,21.66919,18.29892,18.298828,18.298828,18.298828,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0069439164,9.54197e-21,0.0,81.21236,25.00132,29.69196,96.0,0.056508373,28.431257,241.34033,88.55488,0.0,81.21236,0.11375845,0.0,77.81855,8.330017
43356,22041360.0,0.0,18.299103,14.97995,21.658203,21.366821,22.098724,21.667572,18.29898,18.29889,18.29889,18.29889,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0065657203,9.54197e-21,0.0,81.21211,25.001291,29.681986,96.0,0.05654436,28.44522,241.34035,88.55484,0.0,81.21211,0.11375839,0.0,77.81831,8.330017
43357,22041420.0,0.0,18.299164,14.97821,21.656036,21.363861,22.097229,21.665985,18.299042,18.29895,18.29895,18.29892,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.006253109,9.54197e-21,0.0,81.21188,25.001265,29.672554,96.0,0.056578383,28.458422,241.34038,88.5548,0.0,81.21188,0.11375832,0.0,77.818085,8.330017
43358,22041480.0,0.0,18.299225,14.976685,21.6539,21.360931,22.095764,21.664398,18.299103,18.299011,18.299011,18.29898,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.006472726,9.54197e-21,0.0,81.211655,25.00124,29.663652,96.0,0.056610495,28.470886,241.3404,88.55476,0.0,81.211655,0.11375823,0.0,77.81787,8.330017
43359,22041540.0,0.0,18.299286,14.975372,21.651764,21.358002,22.0943,21.662811,18.299133,18.299072,18.299072,18.299042,0.0,0.032085612,0.032085612,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.006700437,9.54197e-21,0.0,81.21144,25.001217,29.655313,96.0,0.056640573,28.482563,241.34041,88.554726,0.0,81.21144,0.11375814,0.0,77.817665,8.330017
43360,22041600.0,0.0,18.299347,14.974335,21.649628,21.355072,22.092865,21.661224,18.299194,18.299103,18.299103,18.299103,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0070600673,9.54197e-21,0.0,81.21124,25.001194,29.647526,96.0,0.056668647,28.493464,241.34044,88.55469,0.0,81.21124,0.11375806,0.0,77.817474,8.330017
43361,22041660.0,0.0,18.299377,14.97348,21.647491,21.352112,22.0914,21.659637,18.299255,18.299164,18.299164,18.299164,0.0,0.03208556,0.03208556,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0063213413,9.54197e-21,0.0,81.21105,25.001171,29.64032,96.0,0.056694627,28.503551,241.34045,88.55464,0.0,81.21105,0.11375795,0.0,77.81729,8.330017
43362,22041720.0,0.0,18.299438,14.97287,21.645355,21.349182,22.089935,21.658081,18.299316,18.299225,18.299225,18.299194,0.0,0.032085534,0.032085534,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.005913471,9.54197e-21,0.0,81.21087,25.001146,29.633629,96.0,0.056718748,28.512918,241.34047,88.5546,0.0,81.21087,0.113757856,0.0,77.81712,8.330017
43363,22041780.0,0.0,18.299469,14.972473,21.643219,21.346252,22.08847,21.656494,18.299377,18.299286,18.299286,18.299255,0.0,0.032085508,0.032085508,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.006256433,9.54197e-21,0.0,81.2107,25.00112,29.62744,96.0,0.056741044,28.521582,241.3405,88.55456,0.0,81.2107,0.11375776,0.0,77.81696,8.330017
43364,22041840.0,0.0,18.29956,14.972321,21.641113,21.343323,22.087006,21.654938,18.299408,18.299316,18.299316,18.299316,0.0,0.032085475,0.032085475,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.006807953,9.54197e-21,0.0,81.210556,25.001091,29.621792,96.0,0.056761388,28.52949,241.34052,88.554504,0.0,81.210556,0.11375765,0.0,77.81682,8.330017
43365,22041900.0,0.0,18.299591,14.972382,21.638977,21.340454,22.085571,21.653381,18.299469,18.299377,18.299377,18.299377,0.0,0.03208545,0.03208545,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0070870975,9.54197e-21,0.0,81.21042,25.001062,29.616716,96.0,0.056779675,28.536596,241.34053,88.55446,0.0,81.21042,0.113757536,0.0,77.81669,8.330017
43366,22041960.0,0.0,18.299652,14.972687,21.63684,21.337494,22.084106,21.651794,18.29953,18.299438,18.299438,18.299438,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0064276103,9.54197e-21,0.0,81.21029,25.001034,29.612202,96.0,0.056795917,28.542917,241.34055,88.55441,0.0,81.21029,0.113757424,0.0,77.816574,8.330017
43367,22042020.0,0.0,18.299683,14.973206,21.634735,21.334564,22.082672,21.650238,18.299591,18.2995,18.2995,18.299469,0.0,0.03208539,0.03208539,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.005892404,9.54197e-21,0.0,81.21018,25.001001,29.608208,96.0,0.056810282,28.548506,241.34056,88.55436,0.0,81.21018,0.11375731,0.0,77.816475,8.330017
43368,22042080.0,0.0,18.299744,14.973938,21.632599,21.331665,22.081238,21.648682,18.299622,18.29956,18.29956,18.29953,0.0,0.03208536,0.03208536,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.005786285,9.54197e-21,0.0,81.21009,25.000967,29.604736,96.0,0.056822777,28.553373,241.34058,88.554306,0.0,81.21009,0.1137572,0.0,77.816376,8.330017
43369,22042140.0,0.0,18.299805,14.974884,21.630493,21.328766,22.079773,21.647125,18.299683,18.299591,18.299591,18.299591,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0063841706,9.54197e-21,0.0,81.21001,25.00093,29.601759,96.0,0.05683347,28.557535,241.34059,88.55425,0.0,81.21001,0.11375709,0.0,77.81631,8.330017
43370,22042200.0,0.0,18.299866,14.976074,21.628418,21.325897,22.078339,21.645569,18.299744,18.299652,18.299652,18.299652,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0069286497,9.54197e-21,0.0,81.20994,25.000893,29.599337,96.0,0.056842167,28.56093,241.3406,88.5542,0.0,81.20994,0.11375698,0.0,77.81624,8.330017
43371,22042260.0,0.0,18.299927,14.977478,21.626282,21.322968,22.076904,21.644012,18.299805,18.299713,18.299713,18.299683,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0064091654,9.54197e-21,0.0,81.209885,25.000854,29.597477,96.0,0.05684882,28.563532,241.34062,88.55414,0.0,81.209885,0.113756865,0.0,77.81619,8.330017
43372,22042320.0,0.0,18.299957,14.979095,21.624176,21.320068,22.07547,21.642456,18.299835,18.299774,18.299774,18.299744,0.0,0.032085236,0.032085236,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.005864043,9.54197e-21,0.0,81.209854,25.000814,29.596144,96.0,0.056853585,28.565401,241.34064,88.554085,0.0,81.209854,0.11375675,0.0,77.81616,8.330017
43373,22042380.0,0.0,18.300018,14.980957,21.62207,21.31717,22.074036,21.64093,18.299896,18.299805,18.299805,18.299805,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.006060763,9.54197e-21,0.0,81.20982,25.000772,29.595303,96.0,0.056856558,28.566574,241.34065,88.55403,0.0,81.20982,0.11375664,0.0,77.81614,8.330017
43374,22042440.0,0.0,18.30008,14.983002,21.619995,21.3143,22.072601,21.639374,18.299957,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0063426457,9.54197e-21,0.0,81.209816,25.000729,29.595003,96.0,0.056857582,28.566996,241.34067,88.55397,0.0,81.209816,0.11375653,0.0,77.81613,8.330017
43375,22042500.0,0.0,18.30014,14.985291,21.61792,21.311432,22.071198,21.637848,18.300018,18.299927,18.299927,18.299896,0.0,0.032085147,0.032085147,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0069199833,9.54197e-21,0.0,81.20982,25.000685,29.595228,96.0,0.056856718,28.566683,241.34067,88.55391,0.0,81.20982,0.11375642,0.0,77.81614,8.330017
43376,22042560.0,0.0,18.30017,14.987793,21.615814,21.308533,22.069763,21.636292,18.300049,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0062590986,9.54197e-21,0.0,81.20984,25.00064,29.596025,96.0,0.05685379,28.565565,241.34068,88.553856,0.0,81.20984,0.11375631,0.0,77.81616,8.330017
43377,22042620.0,0.0,18.300232,14.99054,21.613708,21.305634,22.068329,21.634766,18.30011,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0057979645,9.54197e-21,0.0,81.20987,25.000595,29.59733,96.0,0.056849014,28.563738,241.3407,88.553795,0.0,81.20987,0.113756195,0.0,77.816185,8.330017
43378,22042680.0,0.0,18.300293,14.993469,21.611603,21.302765,22.066925,21.63324,18.30017,18.30008,18.30008,18.30008,0.0,0.032085057,0.032085057,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.006055773,9.54197e-21,0.0,81.209915,25.000547,29.599127,96.0,0.05684247,28.56122,241.3407,88.553734,0.0,81.209915,0.11375609,0.0,77.81624,8.330017
43379,22042740.0,0.0,18.300354,14.996643,21.609528,21.299896,22.06549,21.631714,18.300201,18.30014,18.30014,18.30011,0.0,0.032085028,0.032085028,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.006614947,9.54197e-21,0.0,81.20998,25.000502,29.601452,96.0,0.056834027,28.557968,241.34071,88.55368,0.0,81.20998,0.11375598,0.0,77.8163,8.330017
43380,22042800.0,0.0,18.300446,15.0,21.607483,21.297058,22.064087,21.630188,18.300293,18.300201,18.300201,18.30017,0.0,0.032084998,0.032084998,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.008062934,9.54197e-21,0.0,81.21005,25.000458,29.604548,96.0,0.056822777,28.553633,241.34071,88.55362,0.0,81.21005,0.11375587,0.0,77.81637,8.330017
43381,22042860.0,0.0,18.300568,15.004028,21.605438,21.29425,22.062653,21.628662,18.300354,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.010468345,9.54197e-21,0.0,81.210144,25.000412,29.608149,96.0,0.056809723,28.548595,241.34073,88.55356,0.0,81.210144,0.113755755,0.0,77.81646,8.330017
43382,22042920.0,0.0,18.301025,15.009125,21.603394,21.291473,22.061249,21.627167,18.300476,18.300323,18.300323,18.300293,0.0,0.032084927,0.032084927,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.027300166,9.54197e-21,0.0,81.21024,25.000383,29.613367,96.0,0.0567908,28.541285,241.34073,88.553505,0.0,81.21024,0.113755606,0.0,77.81656,8.330017
43383,22042980.0,0.0,18.301422,15.015259,21.60138,21.288727,22.059845,21.625702,18.30066,18.300446,18.300446,18.300415,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.038183466,9.54197e-21,0.0,81.21039,25.00038,29.6214,96.0,0.056761667,28.530037,241.34074,88.55344,0.0,81.21039,0.11375538,0.0,77.816696,8.330017
43384,22043040.0,0.0,18.301758,15.0224,21.599365,21.28598,22.058441,21.624207,18.300964,18.300629,18.300629,18.300598,0.0,0.03208479,0.03208479,0.049585514,25.0,18.300018,0.0,0.0,0.0,0.043830905,9.54197e-21,0.0,81.210556,25.000404,29.632193,96.0,0.056722548,28.51493,241.34074,88.55336,0.0,81.210556,0.1137551,0.0,77.816864,8.330017
43385,22043100.0,0.0,18.30188,15.030457,21.597351,21.283234,22.057037,21.622711,18.30127,18.300842,18.300842,18.300812,0.0,0.03208469,0.03208469,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.03422032,9.54197e-21,0.0,81.21078,25.000444,29.646343,96.0,0.05667125,28.495121,241.34074,88.553276,0.0,81.21078,0.11375471,0.0,77.81708,8.330017
43386,22043160.0,0.0,18.30191,15.039459,21.595367,21.280548,22.055634,21.621277,18.301544,18.301117,18.301117,18.301056,0.0,0.032084577,0.032084577,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.020265477,9.54197e-21,0.0,81.211044,25.000479,29.66314,96.0,0.056610372,28.471603,241.34076,88.55317,0.0,81.211044,0.113754295,0.0,77.81734,8.330017
43387,22043220.0,0.0,18.302094,15.049316,21.593414,21.277893,22.05423,21.619812,18.301727,18.301361,18.301361,18.3013,0.0,0.03208446,0.03208446,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.01853618,9.54197e-21,0.0,81.21137,25.00048,29.681381,96.0,0.056544278,28.446066,241.34076,88.55305,0.0,81.21137,0.11375387,0.0,77.81766,8.330017
43388,22043280.0,0.0,18.302399,15.060028,21.591461,21.275238,22.052826,21.618378,18.30191,18.301575,18.301575,18.301514,0.0,0.032084346,0.032084346,0.049584746,25.0,18.300018,0.0,0.0,0.0,0.023791354,9.54197e-21,0.0,81.211754,25.00046,29.701305,96.0,0.0564721,28.418175,241.34077,88.55291,0.0,81.211754,0.11375344,0.0,77.81803,8.330017
43389,22043340.0,0.0,18.302643,15.071503,21.589508,21.272614,22.051422,21.616913,18.302124,18.301788,18.301788,18.301727,0.0,0.032084227,0.032084227,0.049584538,25.0,18.300018,0.0,0.0,0.0,0.027373364,9.54197e-21,0.0,81.21219,25.000422,29.723389,96.0,0.056392126,28.387257,241.34077,88.55276,0.0,81.21219,0.11375299,0.0,77.81845,8.330017
43390,22043400.0,0.0,18.302887,15.08374,21.587555,21.269989,22.050049,21.615479,18.302338,18.302002,18.302002,18.30194,0.0,0.0320841,0.0320841,0.049584325,25.0,18.300018,0.0,0.0,0.0,0.029921534,9.54197e-21,0.0,81.212685,25.000368,29.747612,96.0,0.056304414,28.353346,241.34077,88.55259,0.0,81.212685,0.11375253,0.0,77.81894,8.330017
43391,22043460.0,0.0,18.303009,15.09671,21.585663,21.267426,22.048645,21.614075,18.302582,18.302216,18.302216,18.302155,0.0,0.032083973,0.032083973,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.024141472,9.54197e-21,0.0,81.21324,25.000301,29.774307,96.0,0.05620775,28.315968,241.34079,88.552414,0.0,81.21324,0.113752045,0.0,77.81948,8.330017
