,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43392,22043520.0,0.0,18.303131,15.110382,21.58377,21.264893,22.047272,21.61267,18.302765,18.30243,18.30243,18.302368,0.0,0.032083847,0.032083847,0.049583886,25.0,18.300018,0.0,0.0,0.0,0.01914926,9.54197e-21,0.0,81.21385,25.000206,29.802822,96.0,0.056104526,28.276047,241.34079,88.55222,0.0,81.21385,0.113751575,0.0,77.82008,8.330017
43393,22043580.0,0.0,18.303253,15.124664,21.581879,21.26236,22.045868,21.611267,18.302948,18.302612,18.302612,18.302582,0.0,0.03208372,0.03208372,0.049583677,25.0,18.300018,0.0,0.0,0.0,0.017440539,9.54197e-21,0.0,81.21454,25.000084,29.832918,96.0,0.055995617,28.233915,241.34079,88.55202,0.0,81.21454,0.11375113,0.0,77.82074,8.330017
43394,22043640.0,0.0,18.303467,15.139557,21.579987,21.259827,22.044495,21.609863,18.3031,18.302795,18.302795,18.302765,0.0,0.03208361,0.03208361,0.049583476,25.0,18.300018,0.0,0.0,0.0,0.018964846,9.54197e-21,0.0,81.21526,24.999937,29.864487,96.0,0.05588139,28.189716,241.34079,88.5518,0.0,81.21526,0.11375069,0.0,77.82144,8.330017
43395,22043700.0,0.0,18.30365,15.154999,21.578094,21.257324,22.043121,21.60846,18.303253,18.302979,18.302979,18.302948,0.0,0.032083496,0.032083496,0.049583286,25.0,18.300018,0.0,0.0,0.0,0.020028355,9.54197e-21,0.0,81.21605,24.999775,29.89769,96.0,0.055761278,28.143232,241.34077,88.55159,0.0,81.21605,0.11375028,0.0,77.822205,8.330017
43396,22043760.0,0.0,18.303802,15.170959,21.576263,21.254852,22.041748,21.607086,18.303406,18.303162,18.303162,18.3031,0.0,0.03208339,0.03208339,0.049583107,25.0,18.300018,0.0,0.0,0.0,0.021163747,9.54197e-21,0.0,81.21688,24.999594,29.932535,96.0,0.05563526,28.094452,241.34077,88.55137,0.0,81.21688,0.113749884,0.0,77.823006,8.330017
43397,22043820.0,0.0,18.303925,15.187439,21.574432,21.25241,22.040375,21.605743,18.303589,18.303314,18.303314,18.303253,0.0,0.032083288,0.032083288,0.049582936,25.0,18.300018,0.0,0.0,0.0,0.018863559,9.54197e-21,0.0,81.21776,24.999401,29.96906,96.0,0.05550318,28.043314,241.34076,88.55115,0.0,81.21776,0.11374951,0.0,77.82386,8.330017
43398,22043880.0,0.0,18.304047,15.204315,21.572601,21.24997,22.039001,21.60437,18.303741,18.303467,18.303467,18.303436,0.0,0.032083195,0.032083195,0.04958278,25.0,18.300018,0.0,0.0,0.0,0.01662616,9.54197e-21,0.0,81.21868,24.999195,30.006954,96.0,0.055366173,27.990263,241.34074,88.55093,0.0,81.21868,0.11374916,0.0,77.824745,8.330017
43399,22043940.0,0.0,18.304138,15.221649,21.57077,21.247559,22.037628,21.602997,18.303864,18.30362,18.30362,18.303589,0.0,0.032083105,0.032083105,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.013464699,9.54197e-21,0.0,81.21966,24.998976,30.046314,96.0,0.055223905,27.935162,241.34071,88.55071,0.0,81.21966,0.113748856,0.0,77.82568,8.330017
43400,22044000.0,0.0,18.30423,15.239319,21.56894,21.245148,22.036285,21.601654,18.303986,18.303772,18.303772,18.303741,0.0,0.03208303,0.03208303,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.012468087,9.54197e-21,0.0,81.22066,24.998745,30.08673,96.0,0.05507785,27.87858,241.3407,88.55049,0.0,81.22066,0.113748565,0.0,77.82665,8.330017
43401,22044060.0,0.0,18.304352,15.257324,21.56717,21.242798,22.034912,21.600311,18.304108,18.303894,18.303894,18.303864,0.0,0.032082964,0.032082964,0.049582392,25.0,18.300018,0.0,0.0,0.0,0.013441427,9.54197e-21,0.0,81.221695,24.998507,30.128199,96.0,0.054928012,27.820522,241.34067,88.550285,0.0,81.221695,0.11374832,0.0,77.82765,8.330017
43402,22044120.0,0.0,18.304474,15.275604,21.565369,21.240448,22.033539,21.598999,18.30423,18.304016,18.304016,18.303986,0.0,0.032082904,0.032082904,0.049582295,25.0,18.300018,0.0,0.0,0.0,0.013751657,9.54197e-21,0.0,81.222755,24.998266,30.170795,96.0,0.054774147,27.760887,241.34064,88.55008,0.0,81.222755,0.11374811,0.0,77.828674,8.330017
43403,22044180.0,0.0,18.304565,15.294159,21.563599,21.238129,22.032196,21.597656,18.304321,18.304138,18.304138,18.304108,0.0,0.032082852,0.032082852,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.012512796,9.54197e-21,0.0,81.22385,24.998024,30.214483,96.0,0.054616354,27.699724,241.34059,88.54988,0.0,81.22385,0.11374791,0.0,77.82973,8.330017
43404,22044240.0,0.0,18.304626,15.312927,21.561829,21.23581,22.030853,21.596344,18.304413,18.30426,18.30426,18.30423,0.0,0.032082807,0.032082807,0.049582135,25.0,18.300018,0.0,0.0,0.0,0.01107487,9.54197e-21,0.0,81.224945,24.997786,30.25906,96.0,0.054455392,27.637314,241.34056,88.5497,0.0,81.224945,0.113747746,0.0,77.83079,8.330017
43405,22044300.0,0.0,18.304688,15.331848,21.56009,21.23349,22.02951,21.595032,18.304504,18.304352,18.304352,18.304321,0.0,0.032082774,0.032082774,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.008679881,9.54197e-21,0.0,81.226074,24.997547,30.304611,96.0,0.05429095,27.573544,241.34052,88.54952,0.0,81.226074,0.11374763,0.0,77.83187,8.330017
43406,22044360.0,0.0,18.304718,15.350891,21.55835,21.231232,22.028137,21.59375,18.304596,18.304443,18.304443,18.304413,0.0,0.032082748,0.032082748,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.0070916074,9.54197e-21,0.0,81.22721,24.99731,30.350817,96.0,0.054124188,27.508858,241.34047,88.549355,0.0,81.22721,0.11374752,0.0,77.83297,8.330017
43407,22044420.0,0.0,18.30478,15.370056,21.55661,21.228973,22.026794,21.592438,18.304657,18.304535,18.304535,18.304504,0.0,0.032082733,0.032082733,0.049582,25.0,18.300018,0.0,0.0,0.0,0.006717366,9.54197e-21,0.0,81.228355,24.997078,30.397573,96.0,0.05395546,27.443398,241.34041,88.5492,0.0,81.228355,0.11374746,0.0,77.83406,8.330017
43408,22044480.0,0.0,18.30484,15.389282,21.554901,21.226715,22.025452,21.591156,18.304718,18.304596,18.304596,18.304565,0.0,0.032082718,0.032082718,0.049581986,25.0,18.300018,0.0,0.0,0.0,0.0064129313,9.54197e-21,0.0,81.229515,24.996853,30.444881,96.0,0.053784795,27.377165,241.34036,88.54906,0.0,81.229515,0.113747425,0.0,77.835175,8.330017
43409,22044540.0,0.0,18.30487,15.408508,21.553192,21.224487,22.024109,21.589874,18.304749,18.304657,18.304657,18.304657,0.0,0.032082714,0.032082714,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.005350416,9.54197e-21,0.0,81.23067,24.996637,30.49267,96.0,0.053612433,27.31026,241.3403,88.548935,0.0,81.23067,0.11374741,0.0,77.83628,8.330017
43410,22044600.0,0.0,18.30487,15.427704,21.551483,21.22229,22.022797,21.588593,18.30481,18.304718,18.304718,18.304688,0.0,0.032082718,0.032082718,0.049581993,25.0,18.300018,0.0,0.0,0.0,0.004136398,9.54197e-21,0.0,81.23181,24.996431,30.540773,96.0,0.053438984,27.24292,241.34024,88.54882,0.0,81.23181,0.11374744,0.0,77.83739,8.330017
43411,22044660.0,0.0,18.30487,15.446838,21.549805,21.220093,22.021454,21.587341,18.30484,18.30478,18.30478,18.304749,0.0,0.032082733,0.032082733,0.049582012,25.0,18.300018,0.0,0.0,0.0,0.0023937083,9.54197e-21,0.0,81.23296,24.996233,30.589272,96.0,0.053264156,27.175024,241.34016,88.54871,0.0,81.23296,0.11374748,0.0,77.838486,8.330017
43412,22044720.0,0.0,18.30487,15.465881,21.548126,21.217926,22.020111,21.58609,18.30487,18.30481,18.30481,18.30478,0.0,0.032082748,0.032082748,0.04958204,25.0,18.300018,0.0,0.0,0.0,0.0004585647,9.54197e-21,0.0,81.2341,24.996048,30.637873,96.0,0.053088985,27.10698,241.3401,88.54862,0.0,81.2341,0.11374754,0.0,77.83958,8.330017
43413,22044780.0,0.0,18.30484,15.484802,21.546448,21.21579,22.018768,21.584839,18.30487,18.30484,18.30484,18.30481,0.0,0.03208277,0.03208277,0.049582083,25.0,18.300018,0.0,0.0,0.0,-0.0009369911,9.54197e-21,0.0,81.23523,24.995872,30.686417,96.0,0.05291407,27.039015,241.34003,88.548546,0.0,81.23523,0.11374763,0.0,77.84065,8.330017
43414,22044840.0,0.0,18.30481,15.5035095,21.5448,21.213654,22.017456,21.583588,18.30487,18.30484,18.30484,18.30484,0.0,0.032082804,0.032082804,0.04958214,25.0,18.300018,0.0,0.0,0.0,-0.0019244086,9.54197e-21,0.0,81.23634,24.995707,30.734959,96.0,0.052739233,26.97106,241.33995,88.548485,0.0,81.23634,0.113747746,0.0,77.84173,8.330017
43415,22044900.0,0.0,18.30478,15.522034,21.543152,21.211517,22.016144,21.582336,18.30484,18.30484,18.30484,18.30484,0.0,0.03208284,0.03208284,0.049582202,25.0,18.300018,0.0,0.0,0.0,-0.0032432433,9.54197e-21,0.0,81.23744,24.995556,30.783266,96.0,0.052565273,26.903427,241.33987,88.54844,0.0,81.23744,0.11374789,0.0,77.84278,8.330017
43416,22044960.0,0.0,18.304718,15.540283,21.541504,21.209412,22.014801,21.581116,18.30481,18.30484,18.30484,18.30484,0.0,0.03208288,0.03208288,0.049582276,25.0,18.300018,0.0,0.0,0.0,-0.0044553634,9.54197e-21,0.0,81.23852,24.995417,30.831278,96.0,0.052392427,26.83621,241.3398,88.5484,0.0,81.23852,0.11374804,0.0,77.84381,8.330017
43417,22045020.0,0.0,18.304657,15.558228,21.539886,21.207336,22.013489,21.579895,18.30478,18.30481,18.30481,18.30481,0.0,0.03208293,0.03208293,0.04958236,25.0,18.300018,0.0,0.0,0.0,-0.0058108172,9.54197e-21,0.0,81.23958,24.99529,30.878872,96.0,0.05222115,26.76958,241.3397,88.548386,0.0,81.23958,0.11374822,0.0,77.844826,8.330017
43418,22045080.0,0.0,18.304596,15.575867,21.538269,21.205261,22.012177,21.578674,18.304718,18.30478,18.30478,18.30481,0.0,0.032082982,0.032082982,0.04958245,25.0,18.300018,0.0,0.0,0.0,-0.0072453753,9.54197e-21,0.0,81.24061,24.995178,30.925903,96.0,0.05205194,26.703735,241.33963,88.54838,0.0,81.24061,0.11374842,0.0,77.8458,8.330017
43419,22045140.0,0.0,18.304504,15.593109,21.536652,21.203186,22.010864,21.577454,18.304657,18.304749,18.304749,18.304749,0.0,0.032083042,0.032083042,0.049582552,25.0,18.300018,0.0,0.0,0.0,-0.008614695,9.54197e-21,0.0,81.24161,24.995083,30.972198,96.0,0.051885437,26.638926,241.33954,88.548386,0.0,81.24161,0.11374863,0.0,77.84676,8.330017
43420,22045200.0,0.0,18.304413,15.609924,21.535065,21.201141,22.009552,21.576233,18.304596,18.304688,18.304688,18.304718,0.0,0.032083105,0.032083105,0.04958266,25.0,18.300018,0.0,0.0,0.0,-0.010362352,9.54197e-21,0.0,81.24258,24.994999,31.017834,96.0,0.05172135,26.575031,241.33946,88.54841,0.0,81.24258,0.11374886,0.0,77.847694,8.330017
43421,22045260.0,0.0,18.30426,15.626312,21.533478,21.199127,22.00824,21.575043,18.304504,18.304626,18.304626,18.304657,0.0,0.032083172,0.032083172,0.04958278,25.0,18.300018,0.0,0.0,0.0,-0.012709074,9.54197e-21,0.0,81.24352,24.994932,31.06253,96.0,0.051560696,26.512455,241.33937,88.54844,0.0,81.24352,0.113749124,0.0,77.848595,8.330017
43422,22045320.0,0.0,18.304138,15.642212,21.53189,21.197144,22.006927,21.573853,18.304413,18.304565,18.304565,18.304565,0.0,0.032083247,0.032083247,0.049582902,25.0,18.300018,0.0,0.0,0.0,-0.014132515,9.54197e-21,0.0,81.24443,24.994877,31.106087,96.0,0.051404197,26.45148,241.33928,88.548485,0.0,81.24443,0.1137494,0.0,77.84946,8.330017
43423,22045380.0,0.0,18.304016,15.657593,21.530304,21.19513,22.005615,21.572662,18.30429,18.304443,18.304443,18.304474,0.0,0.032083325,0.032083325,0.04958304,25.0,18.300018,0.0,0.0,0.0,-0.015352101,9.54197e-21,0.0,81.2453,24.994839,31.148438,96.0,0.051252082,26.392189,241.33919,88.54855,0.0,81.2453,0.11374968,0.0,77.850296,8.330017
43424,22045440.0,0.0,18.303864,15.672363,21.528748,21.193146,22.004303,21.571472,18.304169,18.304352,18.304352,18.304382,0.0,0.032083403,0.032083403,0.049583178,25.0,18.300018,0.0,0.0,0.0,-0.01672649,9.54197e-21,0.0,81.24613,24.994816,31.189432,96.0,0.051104885,26.334795,241.3391,88.54863,0.0,81.24613,0.113749996,0.0,77.85109,8.330017
43425,22045500.0,0.0,18.30368,15.686554,21.527191,21.191162,22.003021,21.570282,18.304016,18.30423,18.30423,18.30426,0.0,0.032083493,0.032083493,0.049583323,25.0,18.300018,0.0,0.0,0.0,-0.018139541,9.54197e-21,0.0,81.24692,24.994808,31.228882,96.0,0.05096328,26.279562,241.33902,88.54871,0.0,81.24692,0.11375031,0.0,77.85184,8.330017
43426,22045560.0,0.0,18.303497,15.700104,21.525635,21.18924,22.001709,21.569122,18.303864,18.304108,18.304108,18.304138,0.0,0.032083582,0.032083582,0.04958348,25.0,18.300018,0.0,0.0,0.0,-0.019941103,9.54197e-21,0.0,81.24767,24.994818,31.266886,96.0,0.050826922,26.22636,241.33893,88.54882,0.0,81.24767,0.113750644,0.0,77.852554,8.330017
43427,22045620.0,0.0,18.303284,15.712952,21.524109,21.187286,22.000397,21.567963,18.30371,18.303955,18.303955,18.303986,0.0,0.032083675,0.032083675,0.04958364,25.0,18.300018,0.0,0.0,0.0,-0.022456529,9.54197e-21,0.0,81.24838,24.994843,31.303104,96.0,0.050697014,26.175652,241.33884,88.548935,0.0,81.24838,0.11375099,0.0,77.853226,8.330017
43428,22045680.0,0.0,18.30307,15.725098,21.522583,21.185364,21.999115,21.566803,18.303528,18.303802,18.303802,18.303833,0.0,0.032083772,0.032083772,0.049583808,25.0,18.300018,0.0,0.0,0.0,-0.02440506,9.54197e-21,0.0,81.24903,24.994884,31.337305,96.0,0.050574396,26.127773,241.33875,88.549065,0.0,81.24903,0.11375135,0.0,77.85385,8.330017
43429,22045740.0,0.0,18.302826,15.736481,21.521057,21.183472,21.997833,21.565643,18.303314,18.30362,18.30362,18.30365,0.0,0.032083873,0.032083873,0.049583983,25.0,18.300018,0.0,0.0,0.0,-0.026104836,9.54197e-21,0.0,81.24965,24.994942,31.36956,96.0,0.050458785,26.082615,241.33867,88.54921,0.0,81.24965,0.11375173,0.0,77.85444,8.330017
43430,22045800.0,0.0,18.302582,15.74704,21.519531,21.18155,21.996552,21.564484,18.3031,18.303436,18.303436,18.303467,0.0,0.03208398,0.03208398,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.027933402,9.54197e-21,0.0,81.250206,24.995014,31.399542,96.0,0.05035138,26.040644,241.33858,88.54936,0.0,81.250206,0.11375212,0.0,77.854965,8.330017
43431,22045860.0,0.0,18.302307,15.756775,21.518036,21.179688,21.99524,21.563354,18.302856,18.303223,18.303223,18.303284,0.0,0.03208409,0.03208409,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.029383723,9.54197e-21,0.0,81.250725,24.995106,31.42716,96.0,0.05025247,26.001974,241.3385,88.54954,0.0,81.250725,0.11375253,0.0,77.85545,8.330017
43432,22045920.0,0.0,18.302032,15.7655945,21.51654,21.177826,21.993958,21.562225,18.302612,18.303009,18.303009,18.30304,0.0,0.0320842,0.0320842,0.04958454,25.0,18.300018,0.0,0.0,0.0,-0.03082166,9.54197e-21,0.0,81.25118,24.99521,31.45227,96.0,0.050162587,25.966818,241.33841,88.54972,0.0,81.25118,0.11375294,0.0,77.85589,8.330017
43433,22045980.0,0.0,18.301758,15.773529,21.515045,21.175964,21.992676,21.561096,18.302368,18.302765,18.302765,18.302826,0.0,0.032084316,0.032084316,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.03241407,9.54197e-21,0.0,81.25159,24.995335,31.474728,96.0,0.05008225,25.93538,241.33833,88.54992,0.0,81.25159,0.11375337,0.0,77.85627,8.330017
43434,22046040.0,0.0,18.301453,15.780487,21.51355,21.174103,21.991394,21.559967,18.302094,18.30252,18.30252,18.302582,0.0,0.032084435,0.032084435,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.033988822,9.54197e-21,0.0,81.25193,24.995476,31.49432,96.0,0.0500122,25.907951,241.33826,88.550125,0.0,81.25193,0.11375381,0.0,77.8566,8.330017
43435,22046100.0,0.0,18.301117,15.7864685,21.512054,21.172272,21.990112,21.558838,18.301819,18.302246,18.302246,18.302307,0.0,0.03208456,0.03208456,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.036083095,9.54197e-21,0.0,81.25222,24.995632,31.511147,96.0,0.049952086,25.884396,241.33818,88.55035,0.0,81.25222,0.113754265,0.0,77.856865,8.330017
43436,22046160.0,0.0,18.300781,15.791412,21.51059,21.170471,21.98883,21.557709,18.301514,18.301971,18.301971,18.302032,0.0,0.03208468,0.03208468,0.04958536,25.0,18.300018,0.0,0.0,0.0,-0.038781285,9.54197e-21,0.0,81.252464,24.995804,31.524872,96.0,0.049903087,25.86518,241.33812,88.55058,0.0,81.252464,0.11375473,0.0,77.857086,8.330017
43437,22046220.0,0.0,18.300446,15.795258,21.509155,21.16867,21.987549,21.55661,18.301178,18.301697,18.301697,18.301758,0.0,0.032084808,0.032084808,0.04958558,25.0,18.300018,0.0,0.0,0.0,-0.04030722,9.54197e-21,0.0,81.25263,24.995993,31.535276,96.0,0.049866013,25.850613,241.33804,88.550835,0.0,81.25263,0.1137552,0.0,77.85725,8.330017
43438,22046280.0,0.0,18.30008,15.798004,21.50769,21.16687,21.986267,21.555511,18.300842,18.301361,18.301361,18.301453,0.0,0.032084942,0.032084942,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.041401964,9.54197e-21,0.0,81.25274,24.996197,31.542295,96.0,0.049841087,25.840786,241.33798,88.551094,0.0,81.25274,0.11375568,0.0,77.857346,8.330017
43439,22046340.0,0.0,18.299713,15.799591,21.506226,21.1651,21.984985,21.554382,18.300507,18.301056,18.301056,18.301117,0.0,0.032085076,0.032085076,0.049586035,25.0,18.300018,0.0,0.0,0.0,-0.04260954,9.54197e-21,0.0,81.25279,24.996414,31.545792,96.0,0.049828794,25.835896,241.33792,88.55136,0.0,81.25279,0.113756195,0.0,77.85738,8.330017
43440,22046400.0,0.0,18.299377,15.800018,21.504791,21.1633,21.983734,21.553284,18.30017,18.30072,18.30072,18.300812,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.04248495,9.54197e-21,0.0,81.25278,24.996649,31.54586,96.0,0.049828775,25.835794,241.33788,88.55164,0.0,81.25278,0.11375669,0.0,77.85736,8.330017
43441,22046460.0,0.0,18.299042,15.799622,21.503326,21.161469,21.982452,21.552185,18.299805,18.300385,18.300385,18.300476,0.0,0.032085348,0.032085348,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.042546276,9.54197e-21,0.0,81.25269,24.996897,31.542233,96.0,0.049842015,25.840872,241.33783,88.55194,0.0,81.25269,0.11375721,0.0,77.85728,8.330017
43442,22046520.0,0.0,18.299103,15.798859,21.501862,21.159637,21.98117,21.551056,18.2995,18.300049,18.300049,18.30014,0.0,0.032085482,0.032085482,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.023962522,9.54197e-21,0.0,81.25255,24.997164,31.53589,96.0,0.049864985,25.849754,241.33778,88.552246,0.0,81.25255,0.11375769,0.0,77.85713,8.330017
43443,22046580.0,0.0,18.299164,15.797791,21.500366,21.157806,21.97992,21.549957,18.299286,18.299774,18.299774,18.299835,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.009526257,9.54197e-21,0.0,81.25236,24.997456,31.528584,96.0,0.049891386,25.859985,241.33774,88.552536,0.0,81.25236,0.11375813,0.0,77.85693,8.330017
43444,22046640.0,0.0,18.299286,15.796326,21.498901,21.155975,21.978638,21.548828,18.299194,18.29953,18.29953,18.299591,0.0,0.0320857,0.0320857,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.004133774,9.54197e-21,0.0,81.252106,24.997776,31.519964,96.0,0.04992245,25.87205,241.3377,88.55283,0.0,81.252106,0.113758504,0.0,77.85669,8.330017
43445,22046700.0,0.0,18.299133,15.794556,21.497467,21.154175,21.977386,21.54773,18.299164,18.299377,18.299377,18.299408,0.0,0.032085776,0.032085776,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.00023483073,9.54197e-21,0.0,81.251816,24.998114,31.511644,96.0,0.049952414,25.883698,241.33768,88.55311,0.0,81.251816,0.11375879,0.0,77.85641,8.330017
43446,22046760.0,0.0,18.298828,15.792419,21.495972,21.152313,21.976135,21.5466,18.299164,18.299286,18.299286,18.299316,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.015406189,9.54197e-21,0.0,81.2515,24.998457,31.503075,96.0,0.049983237,25.895697,241.33765,88.55337,0.0,81.2515,0.113758996,0.0,77.8561,8.330017
43447,22046820.0,0.0,18.298615,15.7899475,21.494476,21.150452,21.974854,21.545471,18.299042,18.299194,18.299194,18.299225,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.022434799,9.54197e-21,0.0,81.25117,24.998783,31.49291,96.0,0.05001977,25.909924,241.33763,88.55361,0.0,81.25117,0.11375918,0.0,77.855774,8.330017
43448,22046880.0,0.0,18.298553,15.78717,21.493011,21.14859,21.973602,21.544373,18.29889,18.299072,18.299072,18.299103,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.018938001,9.54197e-21,0.0,81.25081,24.999092,31.480938,96.0,0.050062783,25.926685,241.33762,88.55385,0.0,81.25081,0.11375936,0.0,77.85542,8.330017
43449,22046940.0,0.0,18.298492,15.784058,21.491516,21.146729,21.972351,21.543243,18.298737,18.29898,18.29898,18.299011,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.014442269,9.54197e-21,0.0,81.250435,24.999386,31.467876,96.0,0.0501097,25.944975,241.3376,88.55406,0.0,81.250435,0.113759495,0.0,77.85507,8.330017
43450,22047000.0,0.0,18.298523,15.780609,21.490051,21.144897,21.9711,21.542145,18.298615,18.298828,18.298828,18.298859,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0060881195,9.54197e-21,0.0,81.25004,24.999666,31.453491,96.0,0.05016135,25.965113,241.3376,88.55426,0.0,81.25004,0.11375962,0.0,77.85469,8.330017
43451,22047060.0,0.0,18.298431,15.776855,21.488556,21.143005,21.969849,21.541016,18.298553,18.298737,18.298737,18.298767,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0066834637,9.54197e-21,0.0,81.24963,24.999937,31.438736,96.0,0.05021432,25.985771,241.3376,88.554436,0.0,81.24963,0.113759704,0.0,77.854294,8.330017
43452,22047120.0,0.0,18.298279,15.772797,21.48706,21.141113,21.968597,21.539886,18.298492,18.298645,18.298645,18.298645,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0108917095,9.54197e-21,0.0,81.24922,25.000187,31.423298,96.0,0.05026973,26.007383,241.33762,88.5546,0.0,81.24922,0.113759756,0.0,77.8539,8.330017
43453,22047180.0,0.0,18.298126,15.768433,21.485565,21.139221,21.967346,21.538757,18.2984,18.298553,18.298553,18.298584,0.0,0.03208606,0.03208606,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.014601908,9.54197e-21,0.0,81.24881,25.000418,31.40691,96.0,0.050328556,26.030327,241.33762,88.55475,0.0,81.24881,0.11375981,0.0,77.85349,8.330017
43454,22047240.0,0.0,18.298035,15.763763,21.4841,21.13733,21.966125,21.537628,18.298279,18.298462,18.298462,18.298492,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.014038192,9.54197e-21,0.0,81.24838,25.000624,31.3893,96.0,0.05039177,26.054981,241.33763,88.55488,0.0,81.24838,0.11375985,0.0,77.85309,8.330017
43455,22047300.0,0.0,18.297974,15.758789,21.482605,21.135468,21.964874,21.53653,18.298187,18.29837,18.29837,18.29837,0.0,0.032086086,0.032086086,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.012553619,9.54197e-21,0.0,81.247955,25.000813,31.37073,96.0,0.050458442,26.08098,241.33765,88.555,0.0,81.247955,0.11375989,0.0,77.85268,8.330017
43456,22047360.0,0.0,18.297913,15.75354,21.48111,21.133545,21.963623,21.5354,18.298096,18.298248,18.298248,18.298279,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.009399967,9.54197e-21,0.0,81.24753,25.00098,31.351074,96.0,0.05052901,26.108498,241.33766,88.555115,0.0,81.24753,0.11375994,0.0,77.852264,8.330017
43457,22047420.0,0.0,18.297852,15.747986,21.479614,21.131653,21.962402,21.534271,18.298004,18.298157,18.298157,18.298187,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.00834867,9.54197e-21,0.0,81.247086,25.001131,31.330698,96.0,0.050602183,26.137024,241.33768,88.555214,0.0,81.247086,0.11375998,0.0,77.85184,8.330017
43458,22047480.0,0.0,18.29776,15.742157,21.478119,21.12973,21.961151,21.533142,18.297913,18.298065,18.298065,18.298096,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.00823918,9.54197e-21,0.0,81.246635,25.001268,31.309563,96.0,0.05067809,26.166613,241.3377,88.555305,0.0,81.246635,0.11376002,0.0,77.85142,8.330017
43459,22047540.0,0.0,18.297668,15.736023,21.476624,21.127838,21.95993,21.532013,18.297852,18.297974,18.297974,18.298004,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0097561255,9.54197e-21,0.0,81.24619,25.00139,31.287708,96.0,0.050756585,26.19721,241.33774,88.55538,0.0,81.24619,0.113760054,0.0,77.85098,8.330017
43460,22047600.0,0.0,18.297577,15.729645,21.475128,21.125946,21.95871,21.530884,18.29776,18.297913,18.297913,18.297913,0.0,0.032086138,0.032086138,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.010439401,9.54197e-21,0.0,81.245735,25.0015,31.265015,96.0,0.050838117,26.228983,241.33775,88.55546,0.0,81.245735,0.11376009,0.0,77.85055,8.330017
43461,22047660.0,0.0,18.297485,15.722961,21.473633,21.123993,21.957458,21.529755,18.297699,18.297821,18.297821,18.297852,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.010583743,9.54197e-21,0.0,81.24528,25.001593,31.241447,96.0,0.050922804,26.261976,241.33778,88.55553,0.0,81.24528,0.11376014,0.0,77.850105,8.330017
43462,22047720.0,0.0,18.297424,15.716034,21.472107,21.12207,21.956238,21.528625,18.297607,18.29773,18.29773,18.29776,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0095644025,9.54197e-21,0.0,81.24481,25.001675,31.217007,96.0,0.051010642,26.296192,241.33781,88.555595,0.0,81.24481,0.1137602,0.0,77.849655,8.330017
43463,22047780.0,0.0,18.297363,15.708862,21.470612,21.120148,21.955017,21.527496,18.297516,18.297668,18.297668,18.297668,0.0,0.032086182,0.032086182,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.008452785,9.54197e-21,0.0,81.24434,25.001747,31.191814,96.0,0.051101197,26.33146,241.33784,88.55566,0.0,81.24434,0.11376026,0.0,77.8492,8.330017
43464,22047840.0,0.0,18.297302,15.701416,21.469116,21.118225,21.953796,21.526367,18.297455,18.297577,18.297577,18.297607,0.0,0.0320862,0.0320862,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0077959304,9.54197e-21,0.0,81.24385,25.001816,31.165943,96.0,0.05119421,26.36768,241.33788,88.55571,0.0,81.24385,0.11376034,0.0,77.84873,8.330017
43465,22047900.0,0.0,18.297241,15.693695,21.46762,21.116333,21.952576,21.525269,18.297394,18.297516,18.297516,18.297516,0.0,0.03208622,0.03208622,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0076479795,9.54197e-21,0.0,81.243355,25.001875,31.139389,96.0,0.051289707,26.404858,241.3379,88.55577,0.0,81.243355,0.11376041,0.0,77.84826,8.330017
43466,22047960.0,0.0,18.29715,15.6857605,21.466095,21.11435,21.951355,21.524109,18.297302,18.297424,18.297424,18.297455,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.008574355,9.54197e-21,0.0,81.24285,25.001928,31.112185,96.0,0.051387545,26.44294,241.33795,88.555824,0.0,81.24285,0.113760486,0.0,77.84777,8.330017
43467,22048020.0,0.0,18.297089,15.677551,21.4646,21.112396,21.950134,21.52298,18.297241,18.297363,18.297363,18.297363,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.00890797,9.54197e-21,0.0,81.24233,25.001978,31.08426,96.0,0.051488005,26.482037,241.33798,88.55588,0.0,81.24233,0.113760576,0.0,77.847275,8.330017
43468,22048080.0,0.0,18.297028,15.669128,21.463074,21.110443,21.948914,21.52185,18.29718,18.297302,18.297302,18.297302,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.00817364,9.54197e-21,0.0,81.24181,25.002022,31.055605,96.0,0.051591102,26.52215,241.33801,88.55593,0.0,81.24181,0.113760665,0.0,77.84677,8.330017
43469,22048140.0,0.0,18.296967,15.660461,21.461578,21.10852,21.947693,21.520721,18.29712,18.29721,18.29721,18.297241,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.007162,9.54197e-21,0.0,81.241264,25.002064,31.026312,96.0,0.051696528,26.563164,241.33806,88.555984,0.0,81.241264,0.11376076,0.0,77.84625,8.330017
43470,22048200.0,0.0,18.296936,15.651581,21.460083,21.106598,21.946503,21.519623,18.297058,18.29715,18.29715,18.29718,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0065204133,9.54197e-21,0.0,81.24072,25.002106,30.99645,96.0,0.051804014,26.60497,241.33809,88.55604,0.0,81.24072,0.11376086,0.0,77.84572,8.330017
43471,22048260.0,0.0,18.296844,15.642456,21.458557,21.104614,21.945282,21.518463,18.296997,18.297089,18.297089,18.29712,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.006856053,9.54197e-21,0.0,81.24015,25.002144,30.966,96.0,0.051913638,26.6476,241.33813,88.55609,0.0,81.24015,0.11376097,0.0,77.84518,8.330017
43472,22048320.0,0.0,18.296783,15.633087,21.457031,21.10263,21.944061,21.517334,18.296936,18.297028,18.297028,18.297058,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.007179917,9.54197e-21,0.0,81.23958,25.002182,30.93497,96.0,0.05202536,26.691038,241.33817,88.556145,0.0,81.23958,0.113761075,0.0,77.84461,8.330017
43473,22048380.0,0.0,18.296753,15.623535,21.455505,21.100677,21.942871,21.516205,18.296875,18.296967,18.296967,18.296997,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,-0.0071489927,9.54197e-21,0.0,81.238976,25.00222,30.903383,96.0,0.052139126,26.735264,241.33821,88.5562,0.0,81.238976,0.11376119,0.0,77.84405,8.330017
43474,22048440.0,0.0,18.296692,15.61377,21.45401,21.098724,21.94165,21.515076,18.296814,18.296906,18.296906,18.296936,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.0065211807,9.54197e-21,0.0,81.23837,25.002256,30.871204,96.0,0.05225503,26.780313,241.33824,88.55625,0.0,81.23837,0.1137613,0.0,77.84346,8.330017
43475,22048500.0,0.0,18.296661,15.60379,21.452515,21.096802,21.94046,21.513947,18.296753,18.296844,18.296844,18.296875,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.0056881295,9.54197e-21,0.0,81.23775,25.002293,30.838512,96.0,0.0523728,26.82608,241.33829,88.556305,0.0,81.23775,0.11376142,0.0,77.842865,8.330017
43476,22048560.0,0.0,18.2966,15.593597,21.450989,21.094788,21.93927,21.512817,18.296722,18.296783,18.296783,18.296814,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.005763028,9.54197e-21,0.0,81.237114,25.00233,30.805346,96.0,0.052492306,26.872517,241.33833,88.55636,0.0,81.237114,0.11376153,0.0,77.84225,8.330017
43477,22048620.0,0.0,18.29654,15.583221,21.449463,21.092804,21.93805,21.511688,18.296661,18.296753,18.296753,18.296753,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0060028695,9.54197e-21,0.0,81.23646,25.002367,30.7717,96.0,0.052613564,26.91962,241.33836,88.55642,0.0,81.23646,0.11376164,0.0,77.84162,8.330017
43478,22048680.0,0.0,18.296509,15.572662,21.447937,21.09082,21.93686,21.51056,18.2966,18.296692,18.296692,18.296722,0.0,0.032086585,0.032086585,0.04958859,25.0,18.300018,0.0,0.0,0.0,-0.005705596,9.54197e-21,0.0,81.235794,25.002403,30.737564,96.0,0.0527366,26.96741,241.33841,88.55647,0.0,81.235794,0.11376175,0.0,77.84098,8.330017
43479,22048740.0,0.0,18.296478,15.56189,21.446411,21.088867,21.935669,21.50943,18.29657,18.296661,18.296661,18.296661,0.0,0.032086615,0.032086615,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.0053137857,9.54197e-21,0.0,81.23511,25.00244,30.703003,96.0,0.05286119,27.015799,241.33846,88.556526,0.0,81.23511,0.113761865,0.0,77.840324,8.330017
43480,22048800.0,0.0,18.296448,15.550934,21.444916,21.086914,21.934479,21.5083,18.296509,18.2966,18.2966,18.2966,0.0,0.032086644,0.032086644,0.04958869,25.0,18.300018,0.0,0.0,0.0,-0.004595681,9.54197e-21,0.0,81.23441,25.002476,30.667982,96.0,0.05298745,27.064823,241.3385,88.55658,0.0,81.23441,0.11376198,0.0,77.83965,8.330017
43481,22048860.0,0.0,18.296387,15.539795,21.44339,21.0849,21.933289,21.507172,18.296478,18.29657,18.29657,18.29657,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.0047691627,9.54197e-21,0.0,81.2337,25.002514,30.632587,96.0,0.05311508,27.114376,241.33855,88.55663,0.0,81.2337,0.11376209,0.0,77.838974,8.330017
43482,22048920.0,0.0,18.296356,15.528503,21.441864,21.082886,21.932098,21.506012,18.296448,18.296509,18.296509,18.29654,0.0,0.032086704,0.032086704,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.004932471,9.54197e-21,0.0,81.23299,25.00255,30.596796,96.0,0.05324416,27.164486,241.3386,88.55669,0.0,81.23299,0.1137622,0.0,77.83828,8.330017
43483,22048980.0,0.0,18.296326,15.517029,21.440338,21.080902,21.930908,21.504883,18.296417,18.296478,18.296478,18.296478,0.0,0.032086734,0.032086734,0.049588844,25.0,18.300018,0.0,0.0,0.0,-0.0045705517,9.54197e-21,0.0,81.23225,25.002586,30.560604,96.0,0.053374704,27.215157,241.33862,88.55674,0.0,81.23225,0.11376231,0.0,77.83757,8.330017
43484,22049040.0,0.0,18.296295,15.505371,21.438812,21.078918,21.929718,21.503754,18.296356,18.296417,18.296417,18.296448,0.0,0.03208676,0.03208676,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0039437697,9.54197e-21,0.0,81.23149,25.00262,30.524054,96.0,0.05350655,27.266323,241.33867,88.55679,0.0,81.23149,0.113762416,0.0,77.83684,8.330017
43485,22049100.0,0.0,18.296265,15.493561,21.437286,21.076965,21.928528,21.502625,18.296326,18.296387,18.296387,18.296417,0.0,0.03208679,0.03208679,0.04958894,25.0,18.300018,0.0,0.0,0.0,-0.0034957638,9.54197e-21,0.0,81.23073,25.002657,30.487207,96.0,0.05363949,27.317911,241.33873,88.55684,0.0,81.23073,0.11376253,0.0,77.836105,8.330017
43486,22049160.0,0.0,18.296234,15.481598,21.43576,21.07492,21.927338,21.501495,18.296295,18.296356,18.296356,18.296356,0.0,0.032086816,0.032086816,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.0037818889,9.54197e-21,0.0,81.22995,25.002691,30.450031,96.0,0.053773627,27.369955,241.33878,88.55689,0.0,81.22995,0.113762625,0.0,77.83536,8.330017
43487,22049220.0,0.0,18.296204,15.469482,21.434235,21.072906,21.926147,21.500366,18.296265,18.296326,18.296326,18.296326,0.0,0.032086845,0.032086845,0.049589034,25.0,18.300018,0.0,0.0,0.0,-0.0038935402,9.54197e-21,0.0,81.22916,25.002724,30.412546,96.0,0.053908903,27.422438,241.33882,88.55694,0.0,81.22916,0.11376272,0.0,77.8346,8.330017
43488,22049280.0,0.0,18.296173,15.457214,21.432709,21.070923,21.924957,21.499237,18.296234,18.296295,18.296295,18.296295,0.0,0.032086868,0.032086868,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.0037317774,9.54197e-21,0.0,81.228355,25.002756,30.374775,96.0,0.054045223,27.475319,241.33887,88.556984,0.0,81.228355,0.113762826,0.0,77.833824,8.330017
43489,22049340.0,0.0,18.296143,15.444794,21.431183,21.068909,21.923798,21.498108,18.296204,18.296265,18.296265,18.296265,0.0,0.032086898,0.032086898,0.049589124,25.0,18.300018,0.0,0.0,0.0,-0.0030443245,9.54197e-21,0.0,81.22754,25.002787,30.336693,96.0,0.054182675,27.528631,241.33891,88.55703,0.0,81.22754,0.11376292,0.0,77.833046,8.330017
43490,22049400.0,0.0,18.296143,15.432251,21.429657,21.066956,21.922607,21.496979,18.296173,18.296234,18.296234,18.296234,0.0,0.032086924,0.032086924,0.04958917,25.0,18.300018,0.0,0.0,0.0,-0.0023718856,9.54197e-21,0.0,81.226715,25.002817,30.298386,96.0,0.054320958,27.58226,241.33896,88.557076,0.0,81.226715,0.11376301,0.0,77.832245,8.330017
43491,22049460.0,0.0,18.296112,15.419556,21.428131,21.06491,21.921417,21.49582,18.296173,18.296204,18.296204,18.296204,0.0,0.032086946,0.032086946,0.04958921,25.0,18.300018,0.0,0.0,0.0,-0.0026912293,9.54197e-21,0.0,81.225876,25.002848,30.259872,96.0,0.054459997,27.636179,241.33902,88.55712,0.0,81.225876,0.113763094,0.0,77.83144,8.330017
43492,22049520.0,0.0,18.296082,15.406738,21.426605,21.062897,21.920258,21.49469,18.296143,18.296173,18.296173,18.296204,0.0,0.03208697,0.03208697,0.049589247,25.0,18.300018,0.0,0.0,0.0,-0.0029975453,9.54197e-21,0.0,81.22502,25.002874,30.221132,96.0,0.054599863,27.690416,241.33907,88.55716,0.0,81.22502,0.11376318,0.0,77.83062,8.330017
43493,22049580.0,0.0,18.296082,15.393799,21.42508,21.060883,21.919067,21.49356,18.296112,18.296143,18.296143,18.296173,0.0,0.032086994,0.032086994,0.049589287,25.0,18.300018,0.0,0.0,0.0,-0.0026347921,9.54197e-21,0.0,81.22415,25.002901,30.182156,96.0,0.0547406,27.744982,241.33911,88.557205,0.0,81.22415,0.11376327,0.0,77.82979,8.330017
43494,22049640.0,0.0,18.296051,15.380707,21.423553,21.058868,21.917908,21.492432,18.296112,18.296143,18.296143,18.296143,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,-0.0021971602,9.54197e-21,0.0,81.22328,25.002926,30.143007,96.0,0.05488196,27.799788,241.33917,88.55724,0.0,81.22328,0.113763355,0.0,77.82896,8.330017
43495,22049700.0,0.0,18.296051,15.367523,21.422028,21.056885,21.916748,21.491302,18.296082,18.296112,18.296112,18.296112,0.0,0.032087035,0.032087035,0.049589362,25.0,18.300018,0.0,0.0,0.0,-0.0014364658,9.54197e-21,0.0,81.222404,25.002949,30.103666,96.0,0.05502404,27.854868,241.33922,88.55728,0.0,81.222404,0.113763444,0.0,77.8281,8.330017
43496,22049760.0,0.0,18.29602,15.354248,21.420471,21.05484,21.915558,21.490173,18.296082,18.296082,18.296082,18.296112,0.0,0.032087058,0.032087058,0.0495894,25.0,18.300018,0.0,0.0,0.0,-0.0017415937,9.54197e-21,0.0,81.22151,25.002972,30.06421,96.0,0.055166543,27.910107,241.33926,88.55731,0.0,81.22151,0.11376352,0.0,77.82725,8.330017
43497,22049820.0,0.0,18.29602,15.34082,21.418945,21.052795,21.914398,21.489044,18.296051,18.296082,18.296082,18.296082,0.0,0.03208708,0.03208708,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.0020206366,9.54197e-21,0.0,81.220604,25.002993,30.024603,96.0,0.055309586,27.965555,241.33932,88.55735,0.0,81.220604,0.11376359,0.0,77.82638,8.330017
43498,22049880.0,0.0,18.29602,15.327332,21.41742,21.050781,21.913208,21.487885,18.296051,18.296051,18.296051,18.296082,0.0,0.0320871,0.0320871,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.0017062569,9.54197e-21,0.0,81.21969,25.003012,29.984838,96.0,0.055453215,28.021225,241.33937,88.55738,0.0,81.21969,0.11376367,0.0,77.8255,8.330017
43499,22049940.0,0.0,18.29599,15.313721,21.415894,21.048767,21.912048,21.486755,18.29602,18.296051,18.296051,18.296051,0.0,0.032087117,0.032087117,0.049589504,25.0,18.300018,0.0,0.0,0.0,-0.0010666794,9.54197e-21,0.0,81.218765,25.003029,29.944956,96.0,0.05559727,28.07706,241.33943,88.55741,0.0,81.218765,0.11376374,0.0,77.824615,8.330017
43500,22050000.0,0.0,18.29599,15.300018,21.414368,21.046753,21.910889,21.485626,18.29602,18.29602,18.29602,18.29602,0.0,0.03208714,0.03208714,0.049589537,25.0,18.300018,0.0,0.0,0.0,-0.0015271778,9.54197e-21,0.0,81.217834,25.003044,29.904839,96.0,0.055742193,28.133224,241.33948,88.55744,0.0,81.217834,0.11376382,0.0,77.823715,8.330017
43501,22050060.0,0.0,18.295868,15.285889,21.412811,21.044678,21.909729,21.484497,18.29599,18.29602,18.29602,18.29602,0.0,0.03208716,0.03208716,0.049589567,25.0,18.300018,0.0,0.0,0.0,-0.0048041823,9.54197e-21,0.0,81.216896,25.003057,29.864729,96.0,0.05588708,28.189379,241.33954,88.55747,0.0,81.216896,0.11376389,0.0,77.82281,8.330017
43502,22050120.0,0.0,18.295502,15.271027,21.411255,21.042572,21.90857,21.483337,18.295929,18.29599,18.29599,18.29599,0.0,0.032087184,0.032087184,0.049589608,25.0,18.300018,0.0,0.0,0.0,-0.022106653,9.54197e-21,0.0,81.21594,25.003061,29.823933,96.0,0.056034468,28.246494,241.33958,88.5575,0.0,81.21594,0.11376398,0.0,77.8219,8.330017
43503,22050180.0,0.0,18.295227,15.255463,21.409698,21.040527,21.90741,21.482178,18.295776,18.295929,18.295929,18.295929,0.0,0.03208722,0.03208722,0.049589686,25.0,18.300018,0.0,0.0,0.0,-0.029166859,9.54197e-21,0.0,81.21497,25.003029,29.78086,96.0,0.056190103,28.306791,241.33965,88.557526,0.0,81.21497,0.11376414,0.0,77.82097,8.330017
43504,22050240.0,0.0,18.295166,15.239227,21.408142,21.038452,21.90625,21.481049,18.295532,18.295807,18.295807,18.295807,0.0,0.03208729,0.03208729,0.049589794,25.0,18.300018,0.0,0.0,0.0,-0.021934647,9.54197e-21,0.0,81.213974,25.002972,29.735249,96.0,0.056354973,28.37065,241.33969,88.55756,0.0,81.213974,0.113764375,0.0,77.82001,8.330017
43505,22050300.0,0.0,18.295135,15.222351,21.406616,21.036407,21.90509,21.47992,18.29538,18.295624,18.295624,18.295654,0.0,0.032087363,0.032087363,0.049589925,25.0,18.300018,0.0,0.0,0.0,-0.01305574,9.54197e-21,0.0,81.21294,25.002913,29.688042,96.0,0.056525614,28.43674,241.33974,88.55761,0.0,81.21294,0.11376465,0.0,77.81901,8.330017
43506,22050360.0,0.0,18.295013,15.2048645,21.404999,21.034271,21.90393,21.47873,18.295258,18.295471,18.295471,18.295502,0.0,0.03208744,0.03208744,0.04959006,25.0,18.300018,0.0,0.0,0.0,-0.011418341,9.54197e-21,0.0,81.21187,25.002867,29.63987,96.0,0.05669976,28.50418,241.3398,88.55767,0.0,81.21187,0.113764934,0.0,77.81798,8.330017
43507,22050420.0,0.0,18.29486,15.186798,21.403442,21.032135,21.902771,21.47757,18.295135,18.29535,18.29535,18.29538,0.0,0.03208752,0.03208752,0.049590196,25.0,18.300018,0.0,0.0,0.0,-0.015002572,9.54197e-21,0.0,81.21075,25.002832,29.590761,96.0,0.056877278,28.572931,241.33984,88.55774,0.0,81.21075,0.11376525,0.0,77.8169,8.330017
43508,22050480.0,0.0,18.294708,15.168182,21.401855,21.029999,21.901611,21.47641,18.295013,18.295227,18.295227,18.295258,0.0,0.03208761,0.03208761,0.049590345,25.0,18.300018,0.0,0.0,0.0,-0.016508495,9.54197e-21,0.0,81.209595,25.002804,29.540363,96.0,0.057059474,28.643492,241.33989,88.557816,0.0,81.209595,0.11376557,0.0,77.81579,8.330017
43509,22050540.0,0.0,18.294617,15.149017,21.400269,21.027893,21.900452,21.47525,18.294891,18.295105,18.295105,18.295135,0.0,0.0320877,0.0320877,0.049590502,25.0,18.300018,0.0,0.0,0.0,-0.016046658,9.54197e-21,0.0,81.2084,25.002787,29.488798,96.0,0.05724587,28.71568,241.33994,88.5579,0.0,81.2084,0.1137659,0.0,77.81464,8.330017
43510,22050600.0,0.0,18.294556,15.129395,21.398712,21.025787,21.899292,21.474121,18.29477,18.294983,18.294983,18.295013,0.0,0.03208779,0.03208779,0.049590666,25.0,18.300018,0.0,0.0,0.0,-0.01200339,9.54197e-21,0.0,81.20715,25.002773,29.43593,96.0,0.057436995,28.7897,241.33998,88.558,0.0,81.20715,0.11376625,0.0,77.81344,8.330017
43511,22050660.0,0.0,18.294525,15.109314,21.397095,21.02362,21.898132,21.47293,18.294678,18.29486,18.29486,18.294891,0.0,0.03208789,0.03208789,0.04959083,25.0,18.300018,0.0,0.0,0.0,-0.008260435,9.54197e-21,0.0,81.20587,25.002777,29.382164,96.0,0.057631336,28.864971,241.34004,88.558105,0.0,81.20587,0.11376661,0.0,77.8122,8.330017
43512,22050720.0,0.0,18.294464,15.088806,21.395477,21.021423,21.896973,21.47174,18.294586,18.29477,18.29477,18.2948,0.0,0.03208798,0.03208798,0.049590986,25.0,18.300018,0.0,0.0,0.0,-0.0072950167,9.54197e-21,0.0,81.20454,25.002796,29.327784,96.0,0.05782789,28.941103,241.34009,88.55821,0.0,81.20454,0.113766946,0.0,77.81092,8.330017
43513,22050780.0,0.0,18.294403,15.067902,21.39389,21.019257,21.895813,21.470581,18.294525,18.294678,18.294678,18.294708,0.0,0.032088067,0.032088067,0.04959114,25.0,18.300018,0.0,0.0,0.0,-0.007694763,9.54197e-21,0.0,81.20317,25.002832,29.272795,96.0,0.058026616,29.01809,241.34013,88.558334,0.0,81.20317,0.113767266,0.0,77.80959,8.330017
43514,22050840.0,0.0,18.294342,15.046631,21.392303,21.01712,21.894653,21.46939,18.294464,18.294586,18.294586,18.294617,0.0,0.032088153,0.032088153,0.04959128,25.0,18.300018,0.0,0.0,0.0,-0.0074509103,9.54197e-21,0.0,81.20175,25.002878,29.217186,96.0,0.05822754,29.09594,241.3402,88.55845,0.0,81.20175,0.113767594,0.0,77.808235,8.330017
43515,22050900.0,0.0,18.294281,15.024994,21.390686,21.014954,21.893524,21.468231,18.294403,18.294525,18.294525,18.294556,0.0,0.032088235,0.032088235,0.049591422,25.0,18.300018,0.0,0.0,0.0,-0.0066909227,9.54197e-21,0.0,81.2003,25.002935,29.161081,96.0,0.058430236,29.174486,241.34024,88.55857,0.0,81.2003,0.11376789,0.0,77.80684,8.330017
43516,22050960.0,0.0,18.29425,15.003082,21.389069,21.012726,21.892365,21.467041,18.294373,18.294464,18.294464,18.294464,0.0,0.032088313,0.032088313,0.049591556,25.0,18.300018,0.0,0.0,0.0,-0.005726492,9.54197e-21,0.0,81.198814,25.002998,29.10438,96.0,0.058635067,29.25387,241.34029,88.55869,0.0,81.198814,0.113768175,0.0,77.805405,8.330017
43517,22051020.0,0.0,18.29425,14.980896,21.387451,21.010498,21.891205,21.46585,18.294312,18.294403,18.294403,18.294434,0.0,0.032088384,0.032088384,0.049591675,25.0,18.300018,0.0,0.0,0.0,-0.003791349,9.54197e-21,0.0,81.19729,25.00307,29.047287,96.0,0.058841255,29.3338,241.34035,88.558815,0.0,81.19729,0.11376845,0.0,77.80394,8.330017
43518,22051080.0,0.0,18.29425,14.958466,21.385803,21.0083,21.890045,21.46466,18.294281,18.294342,18.294342,18.294373,0.0,0.03208845,0.03208845,0.04959179,25.0,18.300018,0.0,0.0,0.0,-0.0022145957,9.54197e-21,0.0,81.19574,25.003149,28.990004,96.0,0.05904809,29.413996,241.34041,88.55893,0.0,81.19574,0.1137687,0.0,77.802444,8.330017
43519,22051140.0,0.0,18.29425,14.935791,21.384216,21.006104,21.888916,21.463501,18.29425,18.294312,18.294312,18.294342,0.0,0.03208851,0.03208851,0.04959189,25.0,18.300018,0.0,0.0,0.0,-0.00058298185,9.54197e-21,0.0,81.19415,25.003235,28.93247,96.0,0.05925578,29.494541,241.34045,88.559044,0.0,81.19415,0.11376892,0.0,77.80092,8.330017
43520,22051200.0,0.0,18.29425,14.912964,21.382599,21.003937,21.887756,21.46231,18.29425,18.294281,18.294281,18.294312,0.0,0.032088567,0.032088567,0.049591985,25.0,18.300018,0.0,0.0,0.0,0.00034407334,9.54197e-21,0.0,81.19254,25.003326,28.874943,96.0,0.059463397,29.575079,241.34052,88.55916,0.0,81.19254,0.11376912,0.0,77.79937,8.330017
43521,22051260.0,0.0,18.29425,14.889984,21.38095,21.001648,21.886597,21.46109,18.29425,18.294281,18.294281,18.294281,0.0,0.032088615,0.032088615,0.04959206,25.0,18.300018,0.0,0.0,0.0,-0.00042584247,9.54197e-21,0.0,81.19091,25.00342,28.817432,96.0,0.059670907,29.655596,241.34058,88.55926,0.0,81.19091,0.11376929,0.0,77.7978,8.330017
43522,22051320.0,0.0,18.29425,14.866882,21.379303,20.99939,21.885437,21.4599,18.29425,18.29425,18.29425,18.294281,0.0,0.032088656,0.032088656,0.04959213,25.0,18.300018,0.0,0.0,0.0,-0.00023458475,9.54197e-21,0.0,81.189255,25.003513,28.759888,96.0,0.05987848,29.736158,241.34064,88.55936,0.0,81.189255,0.11376943,0.0,77.79621,8.330017
43523,22051380.0,0.0,18.294281,14.843658,21.377655,20.997162,21.884308,21.45871,18.29425,18.29425,18.29425,18.29425,0.0,0.03208869,0.03208869,0.04959219,25.0,18.300018,0.0,0.0,0.0,0.0016847814,9.54197e-21,0.0,81.187584,25.003603,28.702366,96.0,0.060085904,29.816687,241.3407,88.55945,0.0,81.187584,0.11376957,0.0,77.79461,8.330017
43524,22051440.0,0.0,18.294342,14.820404,21.376038,20.994934,21.883148,21.45752,18.294281,18.29425,18.29425,18.29425,0.0,0.032088716,0.032088716,0.049592234,25.0,18.300018,0.0,0.0,0.0,0.003446548,9.54197e-21,0.0,81.1859,25.00369,28.64507,96.0,0.060292464,29.896906,241.34077,88.55953,0.0,81.1859,0.113769665,0.0,77.79299,8.330017
43525,22051500.0,0.0,18.294373,14.797119,21.37439,20.992706,21.882019,21.45633,18.294281,18.294281,18.294281,18.294281,0.0,0.032088738,0.032088738,0.049592268,25.0,18.300018,0.0,0.0,0.0,0.0046907216,9.54197e-21,0.0,81.18421,25.003778,28.588068,96.0,0.060497884,29.976706,241.34084,88.5596,0.0,81.18421,0.11376974,0.0,77.79137,8.330017
43526,22051560.0,0.0,18.294403,14.773834,21.372742,20.990417,21.88086,21.455109,18.294342,18.294281,18.294281,18.294281,0.0,0.03208875,0.03208875,0.04959229,25.0,18.300018,0.0,0.0,0.0,0.0038944222,9.54197e-21,0.0,81.1825,25.003864,28.531471,96.0,0.06070178,30.05594,241.3409,88.55967,0.0,81.1825,0.11376979,0.0,77.78973,8.330017
43527,22051620.0,0.0,18.294434,14.750549,21.371063,20.988129,21.87973,21.453918,18.294373,18.294312,18.294312,18.294312,0.0,0.03208876,0.03208876,0.0495923,25.0,18.300018,0.0,0.0,0.0,0.0037613367,9.54197e-21,0.0,81.1808,25.003942,28.475212,96.0,0.060904395,30.1347,241.34097,88.55972,0.0,81.1808,0.11376983,0.0,77.78809,8.330017
43528,22051680.0,0.0,18.294495,14.727356,21.369415,20.98584,21.87857,21.452698,18.294403,18.294342,18.294342,18.294342,0.0,0.032088764,0.032088764,0.04959231,25.0,18.300018,0.0,0.0,0.0,0.00527607,9.54197e-21,0.0,81.17909,25.004015,28.4193,96.0,0.061105683,30.212978,241.34105,88.55977,0.0,81.17909,0.11376984,0.0,77.78645,8.330017
43529,22051740.0,0.0,18.294586,14.704254,21.367767,20.983582,21.877441,21.451508,18.294434,18.294373,18.294373,18.294373,0.0,0.032088764,0.032088764,0.049592305,25.0,18.300018,0.0,0.0,0.0,0.007166318,9.54197e-21,0.0,81.17739,25.00408,28.36391,96.0,0.061305035,30.290525,241.34111,88.5598,0.0,81.17739,0.11376983,0.0,77.78482,8.330017
43530,22051800.0,0.0,18.294647,14.681244,21.36612,20.981323,21.876312,21.450317,18.294495,18.294434,18.294434,18.294403,0.0,0.032088753,0.032088753,0.04959229,25.0,18.300018,0.0,0.0,0.0,0.008398689,9.54197e-21,0.0,81.17569,25.00414,28.309181,96.0,0.06150193,30.367147,241.34119,88.55983,0.0,81.17569,0.1137698,0.0,77.78319,8.330017
43531,22051860.0,0.0,18.294708,14.658417,21.36444,20.979004,21.875153,21.449097,18.294556,18.294464,18.294464,18.294464,0.0,0.032088738,0.032088738,0.049592264,25.0,18.300018,0.0,0.0,0.0,0.008045546,9.54197e-21,0.0,81.173996,25.004196,28.255066,96.0,0.061696522,30.442905,241.34126,88.559845,0.0,81.173996,0.11376974,0.0,77.781555,8.330017
43532,22051920.0,0.0,18.29477,14.635773,21.362762,20.976685,21.873993,21.447876,18.294647,18.294525,18.294525,18.294525,0.0,0.03208872,0.03208872,0.04959223,25.0,18.300018,0.0,0.0,0.0,0.007972106,9.54197e-21,0.0,81.1723,25.004246,28.201643,96.0,0.06188857,30.5177,241.34132,88.55985,0.0,81.1723,0.11376968,0.0,77.77994,8.330017
43533,22051980.0,0.0,18.29486,14.613342,21.361115,20.974396,21.872864,21.446655,18.294708,18.294586,18.294586,18.294586,0.0,0.032088697,0.032088697,0.04959219,25.0,18.300018,0.0,0.0,0.0,0.008388967,9.54197e-21,0.0,81.17063,25.004288,28.14897,96.0,0.062077846,30.591444,241.3414,88.55985,0.0,81.17063,0.113769576,0.0,77.778336,8.330017
43534,22052040.0,0.0,18.294952,14.5911255,21.359436,20.972076,21.871735,21.445465,18.29477,18.294678,18.294678,18.294647,0.0,0.03208867,0.03208867,0.04959214,25.0,18.300018,0.0,0.0,0.0,0.009824846,9.54197e-21,0.0,81.16896,25.004324,28.096992,96.0,0.06226454,30.664211,241.34148,88.559845,0.0,81.16896,0.11376948,0.0,77.77673,8.330017
