,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43535,22052100.0,0.0,18.295074,14.569214,21.357788,20.969818,21.870605,21.444244,18.29486,18.294739,18.294739,18.294708,0.0,0.032088637,0.032088637,0.04959208,25.0,18.300018,0.0,0.0,0.0,0.01145697,9.54197e-21,0.0,81.16731,25.004353,28.045902,96.0,0.06244797,30.735737,241.34155,88.55982,0.0,81.16731,0.11376935,0.0,77.775154,8.330017
43536,22052160.0,0.0,18.295166,14.547607,21.35611,20.967468,21.869446,21.443024,18.294952,18.29483,18.29483,18.2948,0.0,0.032088596,0.032088596,0.049592014,25.0,18.300018,0.0,0.0,0.0,0.011356955,9.54197e-21,0.0,81.16568,25.004377,27.995762,96.0,0.062627904,30.805931,241.34163,88.55979,0.0,81.16568,0.1137692,0.0,77.7736,8.330017
43537,22052220.0,0.0,18.295258,14.526337,21.3544,20.965118,21.868317,21.441803,18.295044,18.294891,18.294891,18.294891,0.0,0.03208855,0.03208855,0.04959194,25.0,18.300018,0.0,0.0,0.0,0.010986867,9.54197e-21,0.0,81.16408,25.004396,27.946577,96.0,0.06280435,30.874792,241.3417,88.55976,0.0,81.16408,0.11376905,0.0,77.77205,8.330017
43538,22052280.0,0.0,18.29535,14.505432,21.352722,20.9628,21.867188,21.440582,18.295135,18.294983,18.294983,18.294983,0.0,0.032088507,0.032088507,0.049591858,25.0,18.300018,0.0,0.0,0.0,0.011721147,9.54197e-21,0.0,81.16248,25.004408,27.898344,96.0,0.0629773,30.942318,241.34178,88.559715,0.0,81.16248,0.11376887,0.0,77.77052,8.330017
43539,22052340.0,0.0,18.295471,14.484894,21.351044,20.96048,21.866058,21.439362,18.295227,18.295074,18.295074,18.295074,0.0,0.032088455,0.032088455,0.049591772,25.0,18.300018,0.0,0.0,0.0,0.01260839,9.54197e-21,0.0,81.16092,25.004416,27.851185,96.0,0.063146316,31.008339,241.34186,88.55966,0.0,81.16092,0.11376868,0.0,77.76903,8.330017
43540,22052400.0,0.0,18.295624,14.464813,21.349396,20.95816,21.86493,21.43814,18.29535,18.295197,18.295197,18.295166,0.0,0.0320884,0.0320884,0.049591675,25.0,18.300018,0.0,0.0,0.0,0.0141777275,9.54197e-21,0.0,81.159386,25.004416,27.805054,96.0,0.063311584,31.072924,241.34193,88.5596,0.0,81.159386,0.11376847,0.0,77.767555,8.330017
43541,22052460.0,0.0,18.295715,14.44519,21.347687,20.95578,21.86377,21.43692,18.295471,18.295288,18.295288,18.295258,0.0,0.03208834,0.03208834,0.049591575,25.0,18.300018,0.0,0.0,0.0,0.014164573,9.54197e-21,0.0,81.15787,25.004414,27.76013,96.0,0.06347246,31.135818,241.34201,88.55953,0.0,81.15787,0.11376825,0.0,77.766106,8.330017
43542,22052520.0,0.0,18.295837,14.426056,21.345978,20.95343,21.86264,21.4357,18.295593,18.29541,18.29541,18.29538,0.0,0.032088276,0.032088276,0.049591463,25.0,18.300018,0.0,0.0,0.0,0.013937418,9.54197e-21,0.0,81.15639,25.004406,27.716393,96.0,0.063629,31.19705,241.34209,88.55946,0.0,81.15639,0.11376801,0.0,77.76469,8.330017
43543,22052580.0,0.0,18.29596,14.40744,21.3443,20.95108,21.861511,21.434479,18.295685,18.295502,18.295502,18.295471,0.0,0.03208821,0.03208821,0.049591348,25.0,18.300018,0.0,0.0,0.0,0.0146006355,9.54197e-21,0.0,81.15494,25.004395,27.673838,96.0,0.06378125,31.256628,241.34216,88.55938,0.0,81.15494,0.113767765,0.0,77.7633,8.330017
43544,22052640.0,0.0,18.296112,14.389374,21.34262,20.94873,21.860382,21.433258,18.295837,18.295624,18.295624,18.295593,0.0,0.032088134,0.032088134,0.04959122,25.0,18.300018,0.0,0.0,0.0,0.015810676,9.54197e-21,0.0,81.15353,25.004377,27.632553,96.0,0.06392889,31.31443,241.34224,88.559296,0.0,81.15353,0.11376749,0.0,77.76195,8.330017
43545,22052700.0,0.0,18.296265,14.371887,21.340942,20.946411,21.859253,21.432037,18.29596,18.295746,18.295746,18.295715,0.0,0.03208806,0.03208806,0.04959109,25.0,18.300018,0.0,0.0,0.0,0.016699478,9.54197e-21,0.0,81.15214,25.004356,27.592642,96.0,0.064071536,31.3703,241.34232,88.5592,0.0,81.15214,0.11376721,0.0,77.76063,8.330017
43546,22052760.0,0.0,18.296387,14.355011,21.339233,20.94403,21.858124,21.430786,18.296082,18.295868,18.295868,18.295837,0.0,0.032087978,0.032087978,0.049590953,25.0,18.300018,0.0,0.0,0.0,0.016456325,9.54197e-21,0.0,81.1508,25.004333,27.554066,96.0,0.06420935,31.424309,241.34239,88.5591,0.0,81.1508,0.11376691,0.0,77.759346,8.330017
43547,22052820.0,0.0,18.29654,14.338776,21.337524,20.94165,21.856995,21.429565,18.296234,18.29602,18.29602,18.29596,0.0,0.032087892,0.032087892,0.04959081,25.0,18.300018,0.0,0.0,0.0,0.016560176,9.54197e-21,0.0,81.1495,25.004307,27.51688,96.0,0.06434214,31.476366,241.34245,88.55899,0.0,81.1495,0.113766596,0.0,77.758095,8.330017
43548,22052880.0,0.0,18.296692,14.323212,21.335846,20.93927,21.855865,21.428345,18.296356,18.296143,18.296143,18.296112,0.0,0.032087807,0.032087807,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.017020361,9.54197e-21,0.0,81.14823,25.004276,27.481157,96.0,0.06446966,31.52638,241.34253,88.558876,0.0,81.14823,0.113766275,0.0,77.75689,8.330017
43549,22052940.0,0.0,18.296844,14.30835,21.334137,20.93692,21.854736,21.427124,18.296509,18.296295,18.296295,18.296234,0.0,0.032087717,0.032087717,0.049590502,25.0,18.300018,0.0,0.0,0.0,0.018305263,9.54197e-21,0.0,81.14701,25.004244,27.446842,96.0,0.06459207,31.574419,241.3426,88.55876,0.0,81.14701,0.11376594,0.0,77.75572,8.330017
43550,22053000.0,0.0,18.297028,14.29422,21.332458,20.93457,21.853607,21.425903,18.296661,18.296417,18.296417,18.296387,0.0,0.03208762,0.03208762,0.049590338,25.0,18.300018,0.0,0.0,0.0,0.01954949,9.54197e-21,0.0,81.145836,25.004208,27.41411,96.0,0.06470879,31.620243,241.34268,88.55863,0.0,81.145836,0.11376558,0.0,77.7546,8.330017
43551,22053060.0,0.0,18.29718,14.280853,21.33078,20.93222,21.852478,21.424683,18.296814,18.29657,18.29657,18.29654,0.0,0.03208752,0.03208752,0.049590167,25.0,18.300018,0.0,0.0,0.0,0.019825066,9.54197e-21,0.0,81.14471,25.004171,27.38301,96.0,0.06481963,31.663782,241.34274,88.5585,0.0,81.14471,0.11376521,0.0,77.75352,8.330017
43552,22053120.0,0.0,18.297363,14.26828,21.329102,20.929901,21.851349,21.423462,18.296997,18.296722,18.296722,18.296692,0.0,0.032087415,0.032087415,0.049589988,25.0,18.300018,0.0,0.0,0.0,0.01957937,9.54197e-21,0.0,81.14363,25.004135,27.353579,96.0,0.064924486,31.704992,241.34282,88.55837,0.0,81.14363,0.11376481,0.0,77.752495,8.330017
43553,22053180.0,0.0,18.297516,14.256531,21.327423,20.927582,21.85022,21.422241,18.29715,18.296875,18.296875,18.296844,0.0,0.032087304,0.032087304,0.0495898,25.0,18.300018,0.0,0.0,0.0,0.019867474,9.54197e-21,0.0,81.1426,25.004093,27.325794,96.0,0.06502341,31.74389,241.34288,88.55823,0.0,81.1426,0.11376441,0.0,77.75151,8.330017
43554,22053240.0,0.0,18.297699,14.2456665,21.325775,20.925293,21.849121,21.42102,18.297333,18.297058,18.297058,18.296997,0.0,0.032087192,0.032087192,0.049589604,25.0,18.300018,0.0,0.0,0.0,0.020383602,9.54197e-21,0.0,81.141624,25.00405,27.299738,96.0,0.06511614,31.780369,241.34296,88.55808,0.0,81.141624,0.11376399,0.0,77.75058,8.330017
43555,22053300.0,0.0,18.297913,14.235657,21.324127,20.923004,21.847992,21.4198,18.297485,18.29721,18.29721,18.29718,0.0,0.032087076,0.032087076,0.049589407,25.0,18.300018,0.0,0.0,0.0,0.021536142,9.54197e-21,0.0,81.1407,25.004002,27.275368,96.0,0.06520281,31.814486,241.34302,88.55792,0.0,81.1407,0.113763556,0.0,77.7497,8.330017
43556,22053360.0,0.0,18.298065,14.2265625,21.322418,20.920654,21.846863,21.41858,18.297668,18.297394,18.297394,18.297333,0.0,0.032086957,0.032086957,0.049589198,25.0,18.300018,0.0,0.0,0.0,0.021887217,9.54197e-21,0.0,81.13984,25.003952,27.252817,96.0,0.06528297,31.846056,241.3431,88.55776,0.0,81.13984,0.11376311,0.0,77.748886,8.330017
43557,22053420.0,0.0,18.298279,14.218445,21.32074,20.918335,21.845764,21.417358,18.297852,18.297577,18.297577,18.297516,0.0,0.03208683,0.03208683,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.022024412,9.54197e-21,0.0,81.13903,25.0039,27.232111,96.0,0.06535654,31.875044,241.34315,88.5576,0.0,81.13903,0.11376265,0.0,77.74812,8.330017
43558,22053480.0,0.0,18.298462,14.211273,21.319092,20.916016,21.844635,21.416138,18.298035,18.29773,18.29773,18.297699,0.0,0.0320867,0.0320867,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.022741115,9.54197e-21,0.0,81.13829,25.003845,27.21326,96.0,0.06542345,31.901438,241.34322,88.55743,0.0,81.13829,0.11376216,0.0,77.74741,8.330017
43559,22053540.0,0.0,18.298676,14.205109,21.317413,20.913696,21.843506,21.414948,18.298218,18.297913,18.297913,18.297882,0.0,0.03208657,0.03208657,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.023731796,9.54197e-21,0.0,81.13761,25.003788,27.19635,96.0,0.065483436,31.92511,241.34328,88.55725,0.0,81.13761,0.11376168,0.0,77.74676,8.330017
43560,22053600.0,0.0,18.298859,14.200012,21.315765,20.911407,21.842407,21.413727,18.298431,18.298096,18.298096,18.298065,0.0,0.032086436,0.032086436,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.023600407,9.54197e-21,0.0,81.13699,25.003727,27.181307,96.0,0.06553676,31.946173,241.34334,88.55707,0.0,81.13699,0.11376117,0.0,77.74618,8.330017
43561,22053660.0,0.0,18.29898,14.195557,21.314087,20.909088,21.841278,21.412506,18.298615,18.29831,18.29831,18.298248,0.0,0.03208629,0.03208629,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.020963702,9.54197e-21,0.0,81.13644,25.003666,27.168358,96.0,0.065582596,31.964298,241.34341,88.55688,0.0,81.13644,0.11376065,0.0,77.74565,8.330017
43562,22053720.0,0.0,18.298798,14.191315,21.312439,20.906769,21.84018,21.411316,18.298767,18.298492,18.298492,18.298431,0.0,0.032086156,0.032086156,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0032515666,9.54197e-21,0.0,81.135956,25.003584,27.156881,96.0,0.065623194,31.980368,241.34346,88.55669,0.0,81.135956,0.11376014,0.0,77.74519,8.330017
43563,22053780.0,0.0,18.298767,14.187347,21.31076,20.90445,21.83905,21.410095,18.298798,18.298645,18.298645,18.298584,0.0,0.032086037,0.032086037,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.003633336,9.54197e-21,0.0,81.13552,25.00344,27.145247,96.0,0.06566438,31.996655,241.34352,88.55647,0.0,81.13552,0.113759704,0.0,77.7448,8.330017
43564,22053840.0,0.0,18.29889,14.183594,21.309113,20.90216,21.837952,21.408905,18.298798,18.298706,18.298706,18.298676,0.0,0.032085944,0.032085944,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0038445636,9.54197e-21,0.0,81.13514,25.00325,27.133205,96.0,0.06570707,32.013515,241.34358,88.55626,0.0,81.13514,0.11375936,0.0,77.74443,8.330017
43565,22053900.0,0.0,18.299042,14.180054,21.307465,20.899872,21.836853,21.407715,18.298828,18.298767,18.298767,18.298737,0.0,0.032085862,0.032085862,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.010737822,9.54197e-21,0.0,81.13479,25.003048,27.121672,96.0,0.06574796,32.02966,241.34363,88.55606,0.0,81.13479,0.11375906,0.0,77.7441,8.330017
43566,22053960.0,0.0,18.299072,14.176727,21.305817,20.897552,21.835724,21.406494,18.29892,18.298828,18.298828,18.298798,0.0,0.032085788,0.032085788,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.009038369,9.54197e-21,0.0,81.13448,25.002851,27.11108,96.0,0.06578551,32.044487,241.34367,88.55586,0.0,81.13448,0.11375879,0.0,77.74381,8.330017
43567,22054020.0,0.0,18.299042,14.173645,21.304138,20.895264,21.834625,21.405304,18.29898,18.29889,18.29889,18.298859,0.0,0.032085717,0.032085717,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.003047083,9.54197e-21,0.0,81.1342,25.002655,27.101166,96.0,0.065820664,32.05837,241.34372,88.55568,0.0,81.1342,0.11375854,0.0,77.743546,8.330017
43568,22054080.0,0.0,18.299042,14.170776,21.30249,20.892944,21.833496,21.404083,18.299011,18.29892,18.29892,18.29892,0.0,0.032085665,0.032085665,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0010732134,9.54197e-21,0.0,81.13394,25.00245,27.09142,96.0,0.065855235,32.07201,241.34377,88.5555,0.0,81.13394,0.11375834,0.0,77.7433,8.330017
43569,22054140.0,0.0,18.299072,14.168091,21.300842,20.890686,21.832397,21.402893,18.299042,18.29898,18.29898,18.29898,0.0,0.03208562,0.03208562,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0012345853,9.54197e-21,0.0,81.133705,25.002247,27.081951,96.0,0.06588884,32.085266,241.3438,88.555336,0.0,81.133705,0.11375817,0.0,77.74308,8.330017
43570,22054200.0,0.0,18.299164,14.165619,21.299225,20.888397,21.831299,21.401703,18.299072,18.299011,18.299011,18.299011,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0053544985,9.54197e-21,0.0,81.13349,25.00204,27.07265,96.0,0.06592186,32.098286,241.34383,88.555176,0.0,81.13349,0.11375806,0.0,77.742874,8.330017
43571,22054260.0,0.0,18.299225,14.163361,21.297546,20.886078,21.83017,21.400513,18.299103,18.299042,18.299042,18.299042,0.0,0.03208556,0.03208556,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0068123606,9.54197e-21,0.0,81.133286,25.001852,27.063862,96.0,0.065953076,32.11059,241.34386,88.55504,0.0,81.133286,0.11375795,0.0,77.742676,8.330017
43572,22054320.0,0.0,18.299255,14.161285,21.295898,20.88379,21.829071,21.399323,18.299164,18.299103,18.299103,18.299072,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0055201934,9.54197e-21,0.0,81.13309,25.001678,27.055609,96.0,0.06598238,32.122147,241.34389,88.55491,0.0,81.13309,0.113757856,0.0,77.74249,8.330017
43573,22054380.0,0.0,18.299255,14.159393,21.29425,20.8815,21.827972,21.398132,18.299194,18.299133,18.299133,18.299133,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0033201214,9.54197e-21,0.0,81.132904,25.00152,27.047787,96.0,0.06601016,32.1331,241.34392,88.5548,0.0,81.132904,0.1137578,0.0,77.74232,8.330017
43574,22054440.0,0.0,18.299286,14.157684,21.292633,20.879242,21.826874,21.396942,18.299225,18.299164,18.299164,18.299164,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0029258318,9.54197e-21,0.0,81.13272,25.001371,27.040216,96.0,0.06603705,32.143696,241.34393,88.554695,0.0,81.13272,0.11375773,0.0,77.74215,8.330017
43575,22054500.0,0.0,18.299316,14.156189,21.290985,20.876984,21.825775,21.395752,18.299255,18.299225,18.299225,18.299194,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0031700223,9.54197e-21,0.0,81.132545,25.001238,27.032965,96.0,0.066062815,32.153847,241.34396,88.5546,0.0,81.132545,0.11375769,0.0,77.74198,8.330017
43576,22054560.0,0.0,18.299377,14.154846,21.289337,20.874664,21.824646,21.394562,18.299286,18.299255,18.299255,18.299225,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0040741228,9.54197e-21,0.0,81.132385,25.001114,27.025982,96.0,0.06608763,32.163628,241.34398,88.55453,0.0,81.132385,0.113757655,0.0,77.74182,8.330017
43577,22054620.0,0.0,18.299408,14.153656,21.28769,20.872375,21.823547,21.393372,18.299316,18.299286,18.299286,18.299255,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.004359074,9.54197e-21,0.0,81.13222,25.001007,27.019352,96.0,0.066111185,32.172905,241.344,88.55446,0.0,81.13222,0.11375763,0.0,77.74166,8.330017
43578,22054680.0,0.0,18.299438,14.152649,21.286072,20.870117,21.822449,21.392181,18.299347,18.299316,18.299316,18.299286,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0043779914,9.54197e-21,0.0,81.13206,25.000914,27.013067,96.0,0.06613353,32.181705,241.34401,88.5544,0.0,81.13206,0.11375761,0.0,77.7415,8.330017
43579,22054740.0,0.0,18.299469,14.151794,21.284424,20.867828,21.82135,21.390991,18.299408,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00392529,9.54197e-21,0.0,81.1319,25.000834,27.00714,96.0,0.066154584,32.190006,241.34402,88.554344,0.0,81.1319,0.113757595,0.0,77.741356,8.330017
43580,22054800.0,0.0,18.2995,14.151123,21.282806,20.8656,21.820251,21.389832,18.299438,18.299377,18.299377,18.299377,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0035045543,9.54197e-21,0.0,81.13173,25.000767,27.00152,96.0,0.066174544,32.197872,241.34404,88.5543,0.0,81.13173,0.11375757,0.0,77.7412,8.330017
43581,22054860.0,0.0,18.2995,14.150574,21.281158,20.863312,21.819122,21.388641,18.299469,18.299408,18.299408,18.299408,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0027247511,9.54197e-21,0.0,81.13158,25.00071,26.99618,96.0,0.066193506,32.205345,241.34406,88.55425,0.0,81.13158,0.11375754,0.0,77.74106,8.330017
43582,22054920.0,0.0,18.29953,14.1502075,21.27951,20.861023,21.818024,21.387451,18.299469,18.299438,18.299438,18.299438,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0028375944,9.54197e-21,0.0,81.13143,25.000658,26.991058,96.0,0.0662117,32.21252,241.34406,88.55422,0.0,81.13143,0.11375752,0.0,77.740906,8.330017
43583,22054980.0,0.0,18.29956,14.149963,21.277893,20.858765,21.816925,21.386292,18.2995,18.299469,18.299469,18.299469,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0034407815,9.54197e-21,0.0,81.13128,25.000616,26.986195,96.0,0.06622898,32.21933,241.34407,88.55419,0.0,81.13128,0.1137575,0.0,77.74077,8.330017
43584,22055040.0,0.0,18.299622,14.149841,21.276276,20.856506,21.815826,21.385101,18.29953,18.2995,18.2995,18.2995,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0037722865,9.54197e-21,0.0,81.131134,25.000582,26.981623,96.0,0.06624521,32.22573,241.34409,88.55416,0.0,81.131134,0.11375747,0.0,77.74063,8.330017
43585,22055100.0,0.0,18.299622,14.149872,21.274658,20.854248,21.814728,21.383942,18.29956,18.29953,18.29953,18.2995,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.003795707,9.54197e-21,0.0,81.131,25.000557,26.977348,96.0,0.066260375,32.23171,241.34409,88.55414,0.0,81.131,0.11375745,0.0,77.74049,8.330017
43586,22055160.0,0.0,18.299622,14.150024,21.27301,20.85196,21.81363,21.382751,18.299591,18.29956,18.29956,18.29953,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0024072062,9.54197e-21,0.0,81.13086,25.000536,26.973373,96.0,0.06627449,32.237278,241.3441,88.554115,0.0,81.13086,0.113757394,0.0,77.74036,8.330017
43587,22055220.0,0.0,18.299652,14.15033,21.271362,20.8497,21.81253,21.381561,18.299622,18.29956,18.29956,18.29956,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0018357087,9.54197e-21,0.0,81.13072,25.000519,26.969576,96.0,0.06628795,32.24259,241.3441,88.55409,0.0,81.13072,0.11375736,0.0,77.740234,8.330017
43588,22055280.0,0.0,18.299683,14.150726,21.269745,20.847443,21.811432,21.380402,18.299622,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.002456753,9.54197e-21,0.0,81.1306,25.000502,26.965946,96.0,0.06630083,32.247673,241.34412,88.55407,0.0,81.1306,0.11375732,0.0,77.74011,8.330017
43589,22055340.0,0.0,18.299713,14.151245,21.268127,20.845184,21.810333,21.379242,18.299652,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0032060908,9.54197e-21,0.0,81.13048,25.000486,26.962545,96.0,0.06631289,32.252434,241.34412,88.554054,0.0,81.13048,0.11375728,0.0,77.74,8.330017
43590,22055400.0,0.0,18.299744,14.151886,21.26651,20.842957,21.809265,21.378082,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0034977915,9.54197e-21,0.0,81.13036,25.000477,26.959402,96.0,0.06632403,32.256836,241.34413,88.55403,0.0,81.13036,0.11375724,0.0,77.73989,8.330017
43591,22055460.0,0.0,18.299805,14.152618,21.264984,20.84085,21.808136,21.376923,18.299713,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00431793,9.54197e-21,0.0,81.13025,25.00047,26.956554,96.0,0.06633412,32.260822,241.34413,88.554016,0.0,81.13025,0.113757186,0.0,77.739784,8.330017
43592,22055520.0,0.0,18.299805,14.153473,21.263428,20.838776,21.807037,21.375793,18.299744,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.003775944,9.54197e-21,0.0,81.13015,25.000465,26.95404,96.0,0.06634302,32.264343,241.34415,88.55399,0.0,81.13015,0.11375713,0.0,77.739685,8.330017
43593,22055580.0,0.0,18.299805,14.154419,21.261902,20.8367,21.80597,21.374664,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.002989867,9.54197e-21,0.0,81.13005,25.000462,26.951752,96.0,0.06635112,32.26755,241.34415,88.55398,0.0,81.13005,0.113757074,0.0,77.73959,8.330017
43594,22055640.0,0.0,18.299805,14.155426,21.260376,20.834656,21.80487,21.373535,18.299805,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0013713853,9.54197e-21,0.0,81.12996,25.000458,26.949722,96.0,0.06635829,32.27039,241.34416,88.553955,0.0,81.12996,0.113757014,0.0,77.73951,8.330017
43595,22055700.0,0.0,18.299835,14.156555,21.25885,20.832611,21.803772,21.372406,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0010741674,9.54197e-21,0.0,81.12988,25.00045,26.94779,96.0,0.06636512,32.273094,241.34416,88.55393,0.0,81.12988,0.11375695,0.0,77.73943,8.330017
43596,22055760.0,0.0,18.299896,14.157776,21.257416,20.830688,21.802673,21.371307,18.299835,18.299805,18.299805,18.299774,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.003185379,9.54197e-21,0.0,81.129814,25.000439,26.94599,96.0,0.066371486,32.275616,241.34418,88.55391,0.0,81.129814,0.11375689,0.0,77.73937,8.330017
43597,22055820.0,0.0,18.299927,14.159058,21.255981,20.828796,21.801575,21.370209,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00401892,9.54197e-21,0.0,81.129745,25.000431,26.944489,96.0,0.06637679,32.277714,241.34418,88.55389,0.0,81.129745,0.113756835,0.0,77.73931,8.330017
43598,22055880.0,0.0,18.299927,14.1604,21.254547,20.826935,21.800507,21.36914,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0027891814,9.54197e-21,0.0,81.12969,25.000423,26.94328,96.0,0.066381045,32.279408,241.3442,88.55386,0.0,81.12969,0.11375676,0.0,77.73926,8.330017
43599,22055940.0,0.0,18.299927,14.161835,21.253113,20.825043,21.799408,21.368042,18.299896,18.299866,18.299866,18.299835,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0016869375,9.54197e-21,0.0,81.12965,25.000414,26.942211,96.0,0.0663848,32.280903,241.3442,88.55384,0.0,81.12965,0.1137567,0.0,77.73921,8.330017
43600,22056000.0,0.0,18.299927,14.16333,21.251678,20.823181,21.79834,21.366943,18.299896,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.00024523458,9.54197e-21,0.0,81.12961,25.000402,26.94132,96.0,0.06638793,32.28215,241.34421,88.55382,0.0,81.12961,0.11375664,0.0,77.739174,8.330017
43601,22056060.0,0.0,18.299988,14.164886,21.250336,20.821533,21.797241,21.365906,18.299927,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0025991725,9.54197e-21,0.0,81.12957,25.000385,26.940468,96.0,0.06639094,32.283344,241.34421,88.55379,0.0,81.12957,0.11375659,0.0,77.739136,8.330017
43602,22056120.0,0.0,18.300018,14.166504,21.249023,20.819885,21.796173,21.364868,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.003934327,9.54197e-21,0.0,81.12955,25.00037,26.939869,96.0,0.06639303,32.284184,241.34422,88.553764,0.0,81.12955,0.11375654,0.0,77.73911,8.330017
43603,22056180.0,0.0,18.300018,14.168182,21.247711,20.818237,21.795074,21.36383,18.299957,18.299927,18.299927,18.299927,0.0,0.032085158,0.032085158,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0027129701,9.54197e-21,0.0,81.129524,25.000357,26.939568,96.0,0.066394076,32.284607,241.34422,88.55374,0.0,81.129524,0.11375648,0.0,77.7391,8.330017
43604,22056240.0,0.0,18.299988,14.169891,21.246399,20.81659,21.794006,21.362793,18.299988,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.00071234815,9.54197e-21,0.0,81.12952,25.000343,26.939419,96.0,0.06639457,32.284813,241.34422,88.55371,0.0,81.12952,0.11375642,0.0,77.73909,8.330017
43605,22056300.0,0.0,18.299988,14.171661,21.245087,20.814972,21.792938,21.361755,18.299988,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0004403582,9.54197e-21,0.0,81.12952,25.00032,26.939335,96.0,0.066394836,32.28493,241.34424,88.55369,0.0,81.12952,0.11375638,0.0,77.73909,8.330017
43606,22056360.0,0.0,18.300049,14.173431,21.243866,20.813538,21.79187,21.360748,18.299988,18.299988,18.299988,18.299957,0.0,0.03208512,0.03208512,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0016049694,9.54197e-21,0.0,81.12952,25.0003,26.93927,96.0,0.066395044,32.285023,241.34424,88.553665,0.0,81.12952,0.11375633,0.0,77.73909,8.330017
43607,22056420.0,0.0,18.30008,14.175262,21.242676,20.812073,21.790771,21.359741,18.300018,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0029889613,9.54197e-21,0.0,81.12952,25.000278,26.939375,96.0,0.06639466,32.284878,241.34424,88.55364,0.0,81.12952,0.11375629,0.0,77.7391,8.330017
43608,22056480.0,0.0,18.30008,14.177124,21.241455,20.810638,21.789703,21.358765,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0031463888,9.54197e-21,0.0,81.129524,25.000261,26.939636,96.0,0.0663937,32.28451,241.34425,88.55362,0.0,81.129524,0.11375624,0.0,77.739105,8.330017
43609,22056540.0,0.0,18.300049,14.179016,21.240265,20.809204,21.788635,21.357758,18.300049,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0012159684,9.54197e-21,0.0,81.12955,25.000244,26.940119,96.0,0.06639196,32.283833,241.34425,88.5536,0.0,81.12955,0.1137562,0.0,77.73912,8.330017
43610,22056600.0,0.0,18.300049,14.180908,21.239044,20.8078,21.787598,21.356781,18.300049,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.0005693407,9.54197e-21,0.0,81.12956,25.000225,26.940641,96.0,0.06639009,32.283104,241.34425,88.55357,0.0,81.12956,0.113756165,0.0,77.739136,8.330017
43611,22056660.0,0.0,18.30008,14.182831,21.237946,20.80658,21.78653,21.355835,18.300049,18.300049,18.300049,18.300049,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0010386739,9.54197e-21,0.0,81.129585,25.000202,26.941153,96.0,0.06638826,32.282387,241.34425,88.55355,0.0,81.129585,0.11375613,0.0,77.73917,8.330017
43612,22056720.0,0.0,18.30011,14.184753,21.236877,20.80539,21.785461,21.354858,18.30008,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0026131344,9.54197e-21,0.0,81.129616,25.000181,26.941782,96.0,0.066386,32.281506,241.34427,88.55353,0.0,81.129616,0.113756105,0.0,77.73919,8.330017
43613,22056780.0,0.0,18.30011,14.186676,21.235779,20.804169,21.784424,21.353912,18.30008,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0017646162,9.54197e-21,0.0,81.12965,25.000162,26.942598,96.0,0.066383086,32.280365,241.34427,88.553505,0.0,81.12965,0.11375607,0.0,77.73923,8.330017
43614,22056840.0,0.0,18.30011,14.188629,21.23468,20.802979,21.783356,21.352966,18.30008,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.00071104756,9.54197e-21,0.0,81.129684,25.000143,26.943449,96.0,0.066380054,32.279175,241.34427,88.55349,0.0,81.129684,0.113756046,0.0,77.73926,8.330017
43615,22056900.0,0.0,18.30008,14.190552,21.233612,20.801819,21.782318,21.35205,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0012484745,9.54197e-21,0.0,81.12972,25.000124,26.944378,96.0,0.06637674,32.27787,241.34427,88.553474,0.0,81.12972,0.113756016,0.0,77.739296,8.330017
43616,22056960.0,0.0,18.30011,14.192474,21.232635,20.800873,21.78128,21.351135,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0011518904,9.54197e-21,0.0,81.12977,25.000101,26.94522,96.0,0.066373736,32.27669,241.34427,88.55345,0.0,81.12977,0.11375601,0.0,77.739334,8.330017
43617,22057020.0,0.0,18.30014,14.194397,21.23169,20.799927,21.780243,21.35022,18.30011,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0026297295,9.54197e-21,0.0,81.12981,25.000084,26.9462,96.0,0.06637025,32.275322,241.34427,88.55344,0.0,81.12981,0.11375599,0.0,77.73937,8.330017
43618,22057080.0,0.0,18.30014,14.196289,21.230743,20.79898,21.779205,21.349335,18.30011,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0013219387,9.54197e-21,0.0,81.12985,25.000069,26.947361,96.0,0.06636611,32.273693,241.34427,88.55342,0.0,81.12985,0.11375597,0.0,77.739426,8.330017
43619,22057140.0,0.0,18.30011,14.198151,21.229797,20.798065,21.778168,21.34842,18.30011,18.30011,18.30011,18.30011,0.0,0.03208502,0.03208502,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0008995332,9.54197e-21,0.0,81.1299,25.000053,26.948553,96.0,0.06636187,32.272026,241.34427,88.55341,0.0,81.1299,0.11375596,0.0,77.73946,8.330017
43620,22057200.0,0.0,18.30011,14.200012,21.228851,20.79715,21.77716,21.347534,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0009499885,9.54197e-21,0.0,81.12995,25.000036,26.94957,96.0,0.06635826,32.270603,241.34427,88.5534,0.0,81.12995,0.11375596,0.0,77.73951,8.330017
43621,22057260.0,0.0,18.306885,14.201843,21.240326,20.826782,21.776947,21.347504,18.300385,18.30014,18.30014,27.958374,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.28311616,9.54197e-21,0.0,81.13,25.0001,26.953173,96.0,0.06634539,32.26556,241.34427,88.553406,0.0,81.13,0.113755845,100.0,77.73956,8.330017
43622,22057320.0,0.0,18.317535,14.203674,21.27063,20.898407,21.776764,21.347473,18.303192,18.300812,18.300812,34.173004,0.0,0.03208456,0.03208456,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.7473832,9.54197e-21,0.0,81.130165,25.00118,26.991991,96.0,0.06620654,32.211216,241.34428,88.55356,0.0,81.130165,0.113754205,100.0,77.73973,8.330017
43623,22057380.0,0.0,18.318909,14.205505,21.311981,20.994415,21.77658,21.347473,18.308716,18.303253,18.303253,37.684143,0.0,0.032083347,0.032083347,0.049582932,25.0,18.300018,0.0,0.0,0.0,0.60405165,9.54197e-21,0.0,81.13085,25.003893,27.101648,96.0,0.06581401,32.057693,241.34436,88.553795,0.0,81.13085,0.11374962,81.86486,77.74042,8.330017
43624,22057440.0,0.0,18.311432,14.207367,21.356354,21.09613,21.776398,21.347443,18.312958,18.306915,18.306915,37.13922,0.0,0.032081723,0.032081723,0.049580082,25.0,18.300018,0.0,0.0,0.0,-0.008510992,9.54197e-21,0.0,81.132385,25.006817,27.25429,96.0,0.06526704,31.843996,241.34448,88.55371,0.0,81.132385,0.11374353,62.678,77.74195,8.330017
43625,22057500.0,0.0,18.304565,14.2092285,21.397003,21.18869,21.776245,21.347443,18.312897,18.309814,18.309814,34.768677,0.0,0.032080404,0.032080404,0.04957782,25.0,18.300018,0.0,0.0,0.0,-0.4336385,9.54197e-21,0.0,81.134674,25.00815,27.389435,96.0,0.06478234,31.654793,241.34462,88.553055,0.0,81.134674,0.11373863,40.698578,77.74422,8.330017
43626,22057560.0,0.0,18.302795,14.21109,21.42865,21.26007,21.776062,21.347473,18.309967,18.310547,18.310547,31.128418,0.0,0.032079726,0.032079726,0.049576696,25.0,18.300018,0.0,0.0,0.0,-0.4083622,9.54197e-21,0.0,81.13732,25.007568,27.477816,96.0,0.064465374,31.53106,241.34474,88.55199,0.0,81.13732,0.11373615,18.498718,77.74681,8.330017
43627,22057620.0,0.0,18.303314,14.212982,21.450623,21.309174,21.775879,21.347473,18.306946,18.309479,18.309479,26.718872,0.0,0.03207951,0.03207951,0.049576387,25.0,18.300018,0.0,0.0,0.0,-0.21112067,9.54197e-21,0.0,81.140045,25.00593,27.532608,96.0,0.06426917,31.454351,241.34483,88.55082,0.0,81.140045,0.11373541,0.0,77.74946,8.330017
43628,22057680.0,0.0,18.301727,14.214874,21.462982,21.336548,21.775696,21.347504,18.305023,18.30783,18.30783,23.279388,0.0,0.03207953,0.03207953,0.04957647,25.0,18.300018,0.0,0.0,0.0,-0.17042463,9.54197e-21,0.0,81.14272,25.004013,27.573193,96.0,0.06412412,31.397533,241.3449,88.54974,0.0,81.14272,0.11373552,0.0,77.75205,8.330017
43629,22057740.0,0.0,18.29953,14.216797,21.469055,21.349915,21.775513,21.347504,18.303436,18.306152,18.306152,21.25061,0.0,0.032079753,0.032079753,0.0495769,25.0,18.300018,0.0,0.0,0.0,-0.20964497,9.54197e-21,0.0,81.145294,25.001928,27.600616,96.0,0.06402651,31.359137,241.34492,88.54879,0.0,81.145294,0.1137364,0.0,77.75453,8.330017
43630,22057800.0,0.0,18.299103,14.21875,21.471436,21.355133,21.7753,21.347504,18.301788,18.304504,18.304504,20.044647,0.0,0.032080207,0.032080207,0.04957773,25.0,18.300018,0.0,0.0,0.0,-0.15633652,9.54197e-21,0.0,81.14766,24.999691,27.61106,96.0,0.063990094,31.344519,241.34491,88.548,0.0,81.14766,0.113738135,0.0,77.75679,8.330017
43631,22057860.0,0.0,18.30017,14.220734,21.471893,21.354736,21.776184,21.348663,18.300629,18.302948,18.302948,19.33017,0.0,0.032080796,0.032080796,0.04957878,25.0,18.300018,0.0,0.0,0.0,-0.03594585,9.54197e-21,0.0,81.14972,24.997593,27.611027,96.0,0.06399141,31.344566,241.34486,88.54743,0.0,81.14972,0.11374037,0.0,77.75875,8.330017
43632,22057920.0,0.0,18.300629,14.222717,21.4711,21.35147,21.777039,21.349792,18.300262,18.301788,18.301788,18.908447,0.0,0.03208139,0.03208139,0.049579818,25.0,18.300018,0.0,0.0,0.0,0.020655645,9.54197e-21,0.0,81.15149,24.995937,27.611038,96.0,0.063992545,31.344545,241.34479,88.54712,0.0,81.15149,0.1137426,0.0,77.76042,8.330017
43633,22057980.0,0.0,18.300018,14.224762,21.469543,21.346527,21.777893,21.350922,18.300293,18.301086,18.301086,18.658112,0.0,0.032081943,0.032081943,0.049580768,25.0,18.300018,0.0,0.0,0.0,-0.007990066,9.54197e-21,0.0,81.152985,24.994736,27.613857,96.0,0.06398356,31.3406,241.34468,88.54702,0.0,81.152985,0.11374465,0.0,77.76183,8.330017
43634,22058040.0,0.0,18.299408,14.226807,21.46756,21.340637,21.778748,21.35205,18.30017,18.30069,18.30069,18.50882,0.0,0.032082483,0.032082483,0.049581703,25.0,18.300018,0.0,0.0,0.0,-0.039907217,9.54197e-21,0.0,81.15423,24.993824,27.615395,96.0,0.063979134,31.338448,241.34457,88.54708,0.0,81.15423,0.113746665,0.0,77.763,8.330017
43635,22058100.0,0.0,18.299408,14.228912,21.465302,21.334167,21.779602,21.35318,18.299927,18.300385,18.300385,18.42212,0.0,0.03208303,0.03208303,0.049582638,25.0,18.300018,0.0,0.0,0.0,-0.032290086,9.54197e-21,0.0,81.15522,24.993134,27.613628,96.0,0.06398654,31.340921,241.34447,88.54727,0.0,81.15522,0.11374869,0.0,77.76392,8.330017
43636,22058160.0,0.0,18.299988,14.231049,21.463165,21.32788,21.780579,21.3544,18.299744,18.30014,18.30014,18.371765,0.0,0.032083556,0.032083556,0.04958354,25.0,18.300018,0.0,0.0,0.0,0.009508103,9.54197e-21,0.0,81.15596,24.992685,27.609798,96.0,0.06400129,31.346283,241.34433,88.547585,0.0,81.15596,0.11375065,0.0,77.7646,8.330017
43637,22058220.0,0.0,18.300262,14.233215,21.460968,21.321411,21.781555,21.35559,18.299774,18.299957,18.299957,18.341736,0.0,0.03208402,0.03208402,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.02619347,9.54197e-21,0.0,81.15647,24.99254,27.607569,96.0,0.06401019,31.349405,241.34421,88.548,0.0,81.15647,0.113752365,0.0,77.76507,8.330017
43638,22058280.0,0.0,18.300018,14.235443,21.45871,21.31485,21.782501,21.356781,18.299927,18.299896,18.299896,18.32434,0.0,0.032084413,0.032084413,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.009123934,9.54197e-21,0.0,81.1568,24.992655,27.607363,96.0,0.064011686,31.349691,241.34409,88.54849,0.0,81.1568,0.11375382,0.0,77.76536,8.330017
43639,22058340.0,0.0,18.299683,14.237701,21.456451,21.308289,21.783478,21.357971,18.299988,18.299927,18.299927,18.3143,0.0,0.032084752,0.032084752,0.04958556,25.0,18.300018,0.0,0.0,0.0,-0.01397277,9.54197e-21,0.0,81.156975,24.992935,27.607513,96.0,0.06401183,31.349483,241.34396,88.54901,0.0,81.156975,0.11375506,0.0,77.7655,8.330017
43640,22058400.0,0.0,18.299652,14.240021,21.454193,21.301697,21.784424,21.359161,18.299927,18.299927,18.299927,18.308105,0.0,0.032085057,0.032085057,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.015313884,9.54197e-21,0.0,81.157005,24.993298,27.60637,96.0,0.0640165,31.35108,241.34386,88.54955,0.0,81.157005,0.11375618,0.0,77.76551,8.330017
43641,22058460.0,0.0,18.30014,14.242371,21.452423,21.296204,21.785492,21.360413,18.299866,18.299927,18.299927,18.304718,0.0,0.03208532,0.03208532,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.011222794,9.54197e-21,0.0,81.15691,24.993748,27.604448,96.0,0.06402389,31.353771,241.34375,88.550095,0.0,81.15691,0.11375715,0.0,77.765396,8.330017
43642,22058520.0,0.0,18.300354,14.2447815,21.450684,21.290741,21.78659,21.361664,18.299927,18.299896,18.299896,18.302734,0.0,0.03208552,0.03208552,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.023687419,9.54197e-21,0.0,81.156715,24.994314,27.603933,96.0,0.064026125,31.354492,241.34366,88.55064,0.0,81.156715,0.11375788,0.0,77.7652,8.330017
43643,22058580.0,0.0,18.300232,14.247253,21.448975,21.285278,21.787659,21.362915,18.300049,18.299957,18.299957,18.301544,0.0,0.03208566,0.03208566,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.012238356,9.54197e-21,0.0,81.15646,24.994953,27.605042,96.0,0.06402243,31.35294,241.34358,88.551155,0.0,81.15646,0.11375839,0.0,77.76494,8.330017
43644,22058640.0,0.0,18.30011,14.249756,21.447266,21.279846,21.788696,21.364166,18.30014,18.299988,18.299988,18.30075,0.0,0.032085765,0.032085765,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0014377953,9.54197e-21,0.0,81.15617,24.995592,27.606249,96.0,0.06401832,31.35125,241.3435,88.55164,0.0,81.15617,0.113758765,0.0,77.764656,8.330017
43645,22058700.0,0.0,18.299896,14.25235,21.445557,21.274445,21.789764,21.365387,18.30014,18.30008,18.30008,18.300507,0.0,0.032085825,0.032085825,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.013972555,9.54197e-21,0.0,81.155846,24.99625,27.607876,96.0,0.06401261,31.348974,241.34344,88.552086,0.0,81.155846,0.11375899,0.0,77.76433,8.330017
43646,22058760.0,0.0,18.300262,14.255005,21.444366,21.270203,21.790955,21.3667,18.30008,18.30008,18.30008,18.300354,0.0,0.03208587,0.03208587,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.004962323,9.54197e-21,0.0,81.15549,24.996853,27.60841,96.0,0.064010784,31.348225,241.3434,88.55248,0.0,81.15549,0.11375914,0.0,77.76398,8.330017
43647,22058820.0,0.0,18.300507,14.257721,21.443237,21.265991,21.792114,21.368011,18.30011,18.30011,18.30011,18.300262,0.0,0.032085877,0.032085877,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.01902611,9.54197e-21,0.0,81.155136,24.997448,27.609793,96.0,0.06400585,31.34629,241.34335,88.55283,0.0,81.155136,0.11375916,0.0,77.76364,8.330017
43648,22058880.0,0.0,18.300476,14.260498,21.442108,21.26181,21.793304,21.369324,18.300232,18.30014,18.30014,18.300232,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.01435898,9.54197e-21,0.0,81.15479,24.99804,27.6126,96.0,0.06399574,31.342363,241.34334,88.55314,0.0,81.15479,0.11375903,0.0,77.763306,8.330017
43649,22058940.0,0.0,18.300293,14.263336,21.440979,21.25763,21.794464,21.370605,18.300323,18.300201,18.300201,18.300232,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00022736048,9.54197e-21,0.0,81.15448,24.998587,27.616129,96.0,0.063983,31.337421,241.3433,88.5534,0.0,81.15448,0.113758825,0.0,77.763,8.330017
43650,22059000.0,0.0,18.300201,14.266266,21.43985,21.25351,21.795624,21.371887,18.300354,18.300262,18.300262,18.300262,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.007885346,9.54197e-21,0.0,81.15419,24.999062,27.619442,96.0,0.06397101,31.332779,241.34329,88.553604,0.0,81.15419,0.11375859,0.0,77.76273,8.330017
43651,22059060.0,0.0,18.300568,14.269257,21.439575,21.251251,21.796906,21.373291,18.300354,18.300293,18.300293,18.300293,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.007653213,9.54197e-21,0.0,81.15394,24.999474,27.622858,96.0,0.06395864,31.328,241.34329,88.553764,0.0,81.15394,0.11375832,0.0,77.7625,8.330017
43652,22059120.0,0.0,18.300812,14.272339,21.439362,21.248993,21.798187,21.374695,18.300415,18.300354,18.300354,18.300354,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.020265745,9.54197e-21,0.0,81.15374,24.999846,27.627245,96.0,0.06394277,31.321856,241.34329,88.55388,0.0,81.15374,0.11375797,0.0,77.7623,8.330017
43653,22059180.0,0.0,18.30075,14.275482,21.439148,21.246796,21.799438,21.376068,18.300476,18.300385,18.300385,18.300385,0.0,0.03208546,0.03208546,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.014149786,9.54197e-21,0.0,81.153656,25.000093,27.633244,96.0,0.063921094,31.313461,241.34329,88.55391,0.0,81.153656,0.11375758,0.0,77.76223,8.330017
43654,22059240.0,0.0,18.30066,14.278717,21.438904,21.244568,21.80069,21.377441,18.300568,18.300446,18.300446,18.300446,0.0,0.032085355,0.032085355,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0069515845,9.54197e-21,0.0,81.15355,25.000374,27.639256,96.0,0.06389937,31.305044,241.3433,88.553955,0.0,81.15355,0.113757186,0.0,77.76213,8.330017
43655,22059300.0,0.0,18.300598,14.282043,21.43869,21.24237,21.801971,21.378845,18.300629,18.300507,18.300507,18.300507,0.0,0.032085247,0.032085247,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0008268001,9.54197e-21,0.0,81.15349,25.000591,27.645565,96.0,0.06387657,31.296211,241.3433,88.55396,0.0,81.15349,0.113756776,0.0,77.76208,8.330017
43656,22059360.0,0.0,18.300934,14.285431,21.43927,21.241943,21.803314,21.38031,18.30066,18.300568,18.300568,18.300568,0.0,0.03208514,0.03208514,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.012318281,9.54197e-21,0.0,81.15348,25.000751,27.652111,96.0,0.06385293,31.287045,241.34332,88.55395,0.0,81.15348,0.11375639,0.0,77.76208,8.330017
43657,22059420.0,0.0,18.301086,14.28894,21.43988,21.241516,21.804688,21.381775,18.30075,18.300629,18.300629,18.300629,0.0,0.03208503,0.03208503,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.018994117,9.54197e-21,0.0,81.15353,25.000885,27.659882,96.0,0.0638249,31.276167,241.34334,88.5539,0.0,81.15353,0.11375598,0.0,77.76213,8.330017
43658,22059480.0,0.0,18.300995,14.2925415,21.44049,21.24112,21.80606,21.38324,18.300873,18.30072,18.30072,18.30069,0.0,0.032084912,0.032084912,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.009441479,9.54197e-21,0.0,81.153625,25.000992,27.668888,96.0,0.06379243,31.263557,241.34335,88.55383,0.0,81.153625,0.11375555,0.0,77.76223,8.330017
43659,22059540.0,0.0,18.300903,14.296234,21.441132,21.240723,21.807404,21.384674,18.300934,18.300781,18.300781,18.30075,0.0,0.032084808,0.032084808,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0011592469,9.54197e-21,0.0,81.15378,25.001047,27.678024,96.0,0.063759506,31.250767,241.34337,88.55376,0.0,81.15378,0.11375515,0.0,77.762375,8.330017
43660,22059600.0,0.0,18.300781,14.300018,21.441742,21.240295,21.808746,21.386139,18.300934,18.300842,18.300842,18.300842,0.0,0.032084707,0.032084707,0.04958537,25.0,18.300018,0.0,0.0,0.0,-0.009164154,9.54197e-21,0.0,81.15398,25.00105,27.687508,96.0,0.06372536,31.237492,241.34338,88.55365,0.0,81.15398,0.11375478,0.0,77.76258,8.330017
43661,22059660.0,0.0,18.301239,14.303894,21.443146,21.24173,21.810211,21.387665,18.300903,18.300873,18.300873,18.300873,0.0,0.032084625,0.032084625,0.049585227,25.0,18.300018,0.0,0.0,0.0,0.013879175,9.54197e-21,0.0,81.15421,25.001,27.696476,96.0,0.06369309,31.224936,241.34341,88.55353,0.0,81.15421,0.11375448,0.0,77.76281,8.330017
43662,22059720.0,0.0,18.301483,14.307861,21.44461,21.243134,21.811676,21.38919,18.300995,18.300934,18.300934,18.300903,0.0,0.03208454,0.03208454,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.02564831,9.54197e-21,0.0,81.154495,25.000956,27.70694,96.0,0.06365544,31.210285,241.34343,88.553406,0.0,81.154495,0.11375415,0.0,77.763084,8.330017
43663,22059780.0,0.0,18.301361,14.311981,21.446045,21.244537,21.81311,21.390717,18.301178,18.300995,18.300995,18.300995,0.0,0.032084443,0.032084443,0.049584914,25.0,18.300018,0.0,0.0,0.0,0.013592782,9.54197e-21,0.0,81.154816,25.000923,27.719248,96.0,0.06361118,31.19305,241.34343,88.55328,0.0,81.154816,0.113753796,0.0,77.763405,8.330017
43664,22059840.0,0.0,18.301147,14.316162,21.44751,21.245941,21.814575,21.392242,18.30127,18.301086,18.301086,18.301086,0.0,0.032084353,0.032084353,0.049584765,25.0,18.300018,0.0,0.0,0.0,-0.0038827849,9.54197e-21,0.0,81.15518,25.000862,27.732075,96.0,0.06356507,31.175098,241.34344,88.553154,0.0,81.15518,0.113753475,0.0,77.763756,8.330017
43665,22059900.0,0.0,18.301147,14.320465,21.448944,21.247345,21.81601,21.393738,18.301239,18.301117,18.301117,18.301117,0.0,0.0320843,0.0320843,0.04958468,25.0,18.300018,0.0,0.0,0.0,-0.0042546247,9.54197e-21,0.0,81.15561,25.000729,27.744177,96.0,0.063521616,31.158152,241.34346,88.553024,0.0,81.15561,0.11375329,0.0,77.76417,8.330017
43666,22059960.0,0.0,18.301514,14.32489,21.451202,21.25064,21.817535,21.395325,18.301239,18.301178,18.301178,18.301178,0.0,0.03208424,0.03208424,0.049584575,25.0,18.300018,0.0,0.0,0.0,0.010849064,9.54197e-21,0.0,81.15604,25.000612,27.756668,96.0,0.063476756,31.140667,241.34346,88.55289,0.0,81.15604,0.113753065,0.0,77.76458,8.330017
43667,22060020.0,0.0,18.301758,14.329437,21.453522,21.253906,21.819092,21.396912,18.30133,18.301239,18.301239,18.301239,0.0,0.03208418,0.03208418,0.04958447,25.0,18.300018,0.0,0.0,0.0,0.022200635,9.54197e-21,0.0,81.15648,25.000507,27.770359,96.0,0.063427575,31.121498,241.34348,88.55276,0.0,81.15648,0.11375283,0.0,77.765015,8.330017
43668,22060080.0,0.0,18.301819,14.334076,21.45581,21.257172,21.820618,21.398468,18.301422,18.3013,18.3013,18.3013,0.0,0.032084115,0.032084115,0.049584366,25.0,18.300018,0.0,0.0,0.0,0.02276402,9.54197e-21,0.0,81.15696,25.000406,27.785032,96.0,0.06337488,31.100952,241.34348,88.552635,0.0,81.15696,0.1137526,0.0,77.76548,8.330017
43669,22060140.0,0.0,18.301605,14.338867,21.4581,21.260437,21.822144,21.400024,18.301575,18.301392,18.301392,18.301361,0.0,0.032084048,0.032084048,0.04958425,25.0,18.300018,0.0,0.0,0.0,0.004376414,9.54197e-21,0.0,81.15746,25.000322,27.801245,96.0,0.06331664,31.078259,241.34349,88.55251,0.0,81.15746,0.11375236,0.0,77.76597,8.330017
43670,22060200.0,0.0,18.301422,14.34375,21.460388,21.263641,21.82367,21.40158,18.301605,18.301483,18.301483,18.301453,0.0,0.032083996,0.032083996,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.009194628,9.54197e-21,0.0,81.158,25.000212,27.81733,96.0,0.06325889,31.05574,241.34349,88.55239,0.0,81.158,0.11375214,0.0,77.76649,8.330017
43671,22060260.0,0.0,18.30188,14.348785,21.463562,21.268951,21.825287,21.40326,18.301605,18.301544,18.301544,18.301514,0.0,0.032083955,0.032083955,0.04958409,25.0,18.300018,0.0,0.0,0.0,0.010645909,9.54197e-21,0.0,81.15856,25.000074,27.833103,96.0,0.06320226,31.033655,241.34349,88.55227,0.0,81.15856,0.11375199,0.0,77.76702,8.330017
43672,22060320.0,0.0,18.302155,14.353912,21.466797,21.274231,21.826904,21.404938,18.301697,18.301575,18.301575,18.301575,0.0,0.032083906,0.032083906,0.049584016,25.0,18.300018,0.0,0.0,0.0,0.026080439,9.54197e-21,0.0,81.159134,24.999964,27.850134,96.0,0.06314112,31.009811,241.34349,88.552155,0.0,81.159134,0.113751836,0.0,77.76758,8.330017
43673,22060380.0,0.0,18.302094,14.359192,21.470032,21.27951,21.828552,21.406616,18.301819,18.301666,18.301666,18.301636,0.0,0.032083854,0.032083854,0.04958392,25.0,18.300018,0.0,0.0,0.0,0.016405163,9.54197e-21,0.0,81.15974,24.999884,27.869013,96.0,0.06307332,30.98338,241.34348,88.55205,0.0,81.15974,0.113751635,0.0,77.76816,8.330017
43674,22060440.0,0.0,18.301971,14.364624,21.473206,21.284729,21.83014,21.408264,18.30191,18.301727,18.301727,18.301727,0.0,0.032083806,0.032083806,0.049583837,25.0,18.300018,0.0,0.0,0.0,0.0057827667,9.54197e-21,0.0,81.160355,24.999794,27.888212,96.0,0.063004375,30.956503,241.34348,88.55194,0.0,81.160355,0.11375145,0.0,77.76875,8.330017
43675,22060500.0,0.0,18.301727,14.370148,21.47641,21.289917,21.831757,21.409912,18.301971,18.30185,18.30185,18.301819,0.0,0.032083757,0.032083757,0.04958376,25.0,18.300018,0.0,0.0,0.0,-0.012136956,9.54197e-21,0.0,81.161,24.9997,27.90813,96.0,0.06293284,30.928616,241.34348,88.55184,0.0,81.161,0.11375128,0.0,77.76938,8.330017
43676,22060560.0,0.0,18.302185,14.3758545,21.480377,21.296936,21.833496,21.411652,18.30194,18.30188,18.30188,18.30188,0.0,0.03208373,0.03208373,0.049583714,25.0,18.300018,0.0,0.0,0.0,0.0096712895,9.54197e-21,0.0,81.161674,24.99957,27.927164,96.0,0.06286452,30.901972,241.34346,88.551735,0.0,81.161674,0.11375117,0.0,77.77002,8.330017
43677,22060620.0,0.0,18.30249,14.381683,21.484375,21.303894,21.835205,21.41336,18.302002,18.30194,18.30194,18.30191,0.0,0.032083698,0.032083698,0.04958366,25.0,18.300018,0.0,0.0,0.0,0.024874689,9.54197e-21,0.0,81.162346,24.99947,27.947443,96.0,0.06279169,30.873575,241.34346,88.551636,0.0,81.162346,0.113751054,0.0,77.770676,8.330017
43678,22060680.0,0.0,18.30243,14.387634,21.488373,21.310791,21.836914,21.41507,18.302155,18.302002,18.302002,18.301971,0.0,0.03208365,0.03208365,0.04958358,25.0,18.300018,0.0,0.0,0.0,0.017155923,9.54197e-21,0.0,81.16304,24.999407,27.969568,96.0,0.062712215,30.842606,241.34344,88.55155,0.0,81.16304,0.113750875,0.0,77.77134,8.330017
