,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43679,22060740.0,0.0,18.302216,14.393738,21.49234,21.317688,21.838623,21.416779,18.302246,18.302094,18.302094,18.302063,0.0,0.03208361,0.03208361,0.0495835,25.0,18.300018,0.0,0.0,0.0,-0.00024296265,9.54197e-21,0.0,81.16376,24.999342,27.992523,96.0,0.06262974,30.810467,241.34343,88.55147,0.0,81.16376,0.11375072,0.0,77.77203,8.330017
43680,22060800.0,0.0,18.302185,14.399994,21.496246,21.324493,21.840302,21.418457,18.302246,18.302124,18.302124,18.302124,0.0,0.032083582,0.032083582,0.04958346,25.0,18.300018,0.0,0.0,0.0,-0.001873423,9.54197e-21,0.0,81.16451,24.999245,28.015045,96.0,0.062548846,30.778938,241.34341,88.551384,0.0,81.16451,0.11375063,0.0,77.77275,8.330017
43681,22060860.0,0.0,18.30429,14.406586,21.504578,21.337128,21.845795,21.42395,18.302399,18.302216,18.302216,18.302185,0.0,0.032083537,0.032083537,0.049583383,25.0,18.300018,0.0,0.0,0.0,0.087684035,9.54197e-21,0.0,81.16526,24.999191,28.039303,96.0,0.062461663,30.744972,241.3434,88.55131,0.0,81.16526,0.11375046,0.0,77.773476,8.330017
43682,22060920.0,0.0,18.304993,14.413605,21.513123,21.34967,21.851288,21.429382,18.30304,18.30246,18.30246,18.30243,0.0,0.03208341,0.03208341,0.04958316,25.0,18.300018,0.0,0.0,0.0,0.111201525,9.54197e-21,0.0,81.16606,24.999323,28.072056,96.0,0.062343802,30.699121,241.34338,88.55124,0.0,81.16606,0.11374998,0.0,77.77425,8.330017
43683,22060980.0,0.0,18.30426,14.421082,21.521667,21.362183,21.85675,21.434845,18.30368,18.302856,18.302856,18.302795,0.0,0.032083225,0.032083225,0.049582835,25.0,18.300018,0.0,0.0,0.0,0.04555696,9.54197e-21,0.0,81.16695,24.999529,28.111633,96.0,0.06220128,30.643713,241.34338,88.551155,0.0,81.16695,0.11374929,0.0,77.77511,8.330017
43684,22061040.0,0.0,18.303131,14.429047,21.530151,21.374603,21.862183,21.440247,18.303986,18.303314,18.303314,18.303253,0.0,0.03208303,0.03208303,0.0495825,25.0,18.300018,0.0,0.0,0.0,-0.04072991,9.54197e-21,0.0,81.167946,24.999672,28.153461,96.0,0.062050622,30.585152,241.34337,88.55103,0.0,81.167946,0.113748565,0.0,77.77607,8.330017
43685,22061100.0,0.0,18.30304,14.437439,21.538605,21.386963,21.867615,21.445648,18.303864,18.303589,18.303589,18.303528,0.0,0.0320829,0.0320829,0.049582276,25.0,18.300018,0.0,0.0,0.0,-0.04898295,9.54197e-21,0.0,81.169,24.999628,28.191248,96.0,0.061914567,30.532253,241.34337,88.550865,0.0,81.169,0.11374808,0.0,77.77709,8.330017
43686,22061160.0,0.0,18.304321,14.446289,21.547913,21.40158,21.872986,21.450989,18.30365,18.30365,18.30365,18.30362,0.0,0.032082815,0.032082815,0.049582135,25.0,18.300018,0.0,0.0,0.0,0.025252108,9.54197e-21,0.0,81.1701,24.999458,28.22629,96.0,0.061788455,30.483194,241.34335,88.550674,0.0,81.1701,0.113747776,0.0,77.77815,8.330017
43687,22061220.0,0.0,18.305084,14.455597,21.557281,21.416138,21.878357,21.456268,18.303833,18.30368,18.30368,18.30365,0.0,0.03208271,0.03208271,0.049581956,25.0,18.300018,0.0,0.0,0.0,0.06868484,9.54197e-21,0.0,81.171234,24.999353,28.264853,96.0,0.061649594,30.429209,241.34334,88.5505,0.0,81.171234,0.11374737,0.0,77.77925,8.330017
43688,22061280.0,0.0,18.30487,14.465332,21.56659,21.430603,21.883698,21.461578,18.3042,18.303833,18.303833,18.303802,0.0,0.03208257,0.03208257,0.049581718,25.0,18.300018,0.0,0.0,0.0,0.044423733,9.54197e-21,0.0,81.17244,24.99931,28.308477,96.0,0.061492424,30.368132,241.34332,88.55032,0.0,81.17244,0.11374685,0.0,77.78041,8.330017
43689,22061340.0,0.0,18.304596,14.475494,21.575867,21.445007,21.889038,21.466827,18.304443,18.304016,18.304016,18.303986,0.0,0.032082442,0.032082442,0.049581494,25.0,18.300018,0.0,0.0,0.0,0.017088171,9.54197e-21,0.0,81.173706,24.999226,28.353092,96.0,0.061331686,30.305672,241.3433,88.55013,0.0,81.173706,0.11374637,0.0,77.78164,8.330017
43690,22061400.0,0.0,18.303986,14.4861145,21.585083,21.45932,21.894348,21.472076,18.304565,18.30426,18.30426,18.3042,0.0,0.032082308,0.032082308,0.04958127,25.0,18.300018,0.0,0.0,0.0,-0.030436935,9.54197e-21,0.0,81.17504,24.999117,28.39976,96.0,0.061163507,30.240335,241.34329,88.54993,0.0,81.17504,0.11374588,0.0,77.78292,8.330017
43691,22061460.0,0.0,18.305267,14.497162,21.596527,21.4776,21.900787,21.478455,18.304504,18.304382,18.304382,18.304321,0.0,0.032082222,0.032082222,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.029193077,9.54197e-21,0.0,81.17642,24.998905,28.444242,96.0,0.061003245,30.17806,241.34328,88.54971,0.0,81.17642,0.11374558,0.0,77.784256,8.330017
43692,22061520.0,0.0,18.30606,14.508636,21.608063,21.495789,21.907196,21.484802,18.304688,18.304504,18.304504,18.304474,0.0,0.032082118,0.032082118,0.049580947,25.0,18.300018,0.0,0.0,0.0,0.06957495,9.54197e-21,0.0,81.17784,24.998745,28.492325,96.0,0.060829937,30.110746,241.34325,88.54951,0.0,81.17784,0.113745175,0.0,77.78563,8.330017
43693,22061580.0,0.0,18.305878,14.520538,21.619537,21.513885,21.913605,21.49115,18.305145,18.304688,18.304688,18.304657,0.0,0.03208198,0.03208198,0.04958071,25.0,18.300018,0.0,0.0,0.0,0.046849303,9.54197e-21,0.0,81.17933,24.998657,28.545544,96.0,0.06063803,30.036242,241.34322,88.5493,0.0,81.17933,0.11374467,0.0,77.787056,8.330017
43694,22061640.0,0.0,18.305298,14.532867,21.63095,21.53189,21.919952,21.497467,18.30545,18.304962,18.304962,18.304901,0.0,0.032081842,0.032081842,0.049580473,25.0,18.300018,0.0,0.0,0.0,-0.0010873899,9.54197e-21,0.0,81.18088,24.998545,28.601011,96.0,0.06043797,29.958586,241.34319,88.54909,0.0,81.18088,0.11374416,0.0,77.78855,8.330017
43695,22061700.0,0.0,18.305237,14.545624,21.642273,21.549652,21.9263,21.503723,18.30542,18.305084,18.305084,18.305023,0.0,0.032081768,0.032081768,0.04958035,25.0,18.300018,0.0,0.0,0.0,-0.00608093,9.54197e-21,0.0,81.18252,24.998308,28.654972,96.0,0.060243372,29.88304,241.34315,88.548874,0.0,81.18252,0.11374389,0.0,77.79014,8.330017
43696,22061760.0,0.0,18.305695,14.558807,21.654755,21.570282,21.93274,21.50998,18.30545,18.305237,18.305237,18.305206,0.0,0.032081682,0.032081682,0.0495802,25.0,18.300018,0.0,0.0,0.0,0.005980766,9.54197e-21,0.0,81.18416,24.998087,28.709558,96.0,0.060046542,29.80662,241.34312,88.54865,0.0,81.18416,0.113743566,0.0,77.79171,8.330017
43697,22061820.0,0.0,18.306213,14.572388,21.667297,21.59079,21.939178,21.516235,18.305542,18.305359,18.305359,18.305328,0.0,0.0320816,0.0320816,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.032219682,9.54197e-21,0.0,81.18583,24.997856,28.76537,96.0,0.059845213,29.728487,241.34308,88.54843,0.0,81.18583,0.113743275,0.0,77.79332,8.330017
43698,22061880.0,0.0,18.306183,14.586365,21.679657,21.611023,21.945587,21.52243,18.305664,18.305481,18.305481,18.30545,0.0,0.032081537,0.032081537,0.049579956,25.0,18.300018,0.0,0.0,0.0,0.025218474,9.54197e-21,0.0,81.18758,24.99764,28.824654,96.0,0.059631277,29.645485,241.34303,88.54823,0.0,81.18758,0.11374303,0.0,77.795,8.330017
43699,22061940.0,0.0,18.306183,14.600769,21.692078,21.631317,21.951965,21.528656,18.305847,18.305603,18.305603,18.305573,0.0,0.032081462,0.032081462,0.04957983,25.0,18.300018,0.0,0.0,0.0,0.019377198,9.54197e-21,0.0,81.18931,24.997425,28.883657,96.0,0.059418414,29.562881,241.34299,88.54803,0.0,81.18931,0.113742754,0.0,77.79667,8.330017
43700,22062000.0,0.0,18.306183,14.61557,21.704437,21.65152,21.958344,21.534851,18.30597,18.305756,18.305756,18.305725,0.0,0.032081395,0.032081395,0.04957972,25.0,18.300018,0.0,0.0,0.0,0.011593703,9.54197e-21,0.0,81.19108,24.997198,28.944016,96.0,0.059200577,29.47838,241.34294,88.54782,0.0,81.19108,0.11374251,0.0,77.79837,8.330017
43701,22062060.0,0.0,18.306671,14.630768,21.717957,21.6745,21.964844,21.541107,18.306122,18.305878,18.305878,18.305847,0.0,0.032081336,0.032081336,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.027228577,9.54197e-21,0.0,81.19287,24.99697,29.005722,96.0,0.058977854,29.391993,241.34288,88.54763,0.0,81.19287,0.113742284,0.0,77.800095,8.330017
43702,22062120.0,0.0,18.306854,14.646362,21.731537,21.697357,21.971313,21.547394,18.306335,18.30603,18.30603,18.306,0.0,0.03208127,0.03208127,0.049579505,25.0,18.300018,0.0,0.0,0.0,0.030292146,9.54197e-21,0.0,81.1947,24.996765,29.069853,96.0,0.058746327,29.302206,241.34282,88.54744,0.0,81.1947,0.113742046,0.0,77.80186,8.330017
43703,22062180.0,0.0,18.306763,14.6623535,21.745026,21.720093,21.977753,21.55362,18.306519,18.306213,18.306213,18.306183,0.0,0.032081205,0.032081205,0.049579393,25.0,18.300018,0.0,0.0,0.0,0.014901787,9.54197e-21,0.0,81.196556,24.996563,29.135925,96.0,0.05850774,29.209703,241.34276,88.54725,0.0,81.196556,0.1137418,0.0,77.803635,8.330017
43704,22062240.0,0.0,18.306671,14.678711,21.758453,21.742706,21.984161,21.559845,18.306671,18.306366,18.306366,18.306335,0.0,0.03208115,0.03208115,0.049579307,25.0,18.300018,0.0,0.0,0.0,0.0035000786,9.54197e-21,0.0,81.19843,24.996346,29.20252,96.0,0.05826727,29.11647,241.3427,88.547066,0.0,81.19843,0.113741614,0.0,77.80544,8.330017
43705,22062300.0,0.0,18.30658,14.695496,21.77182,21.765198,21.99057,21.56604,18.306702,18.306519,18.306519,18.306488,0.0,0.032081112,0.032081112,0.04957924,25.0,18.300018,0.0,0.0,0.0,-0.006638627,9.54197e-21,0.0,81.20034,24.996105,29.269817,96.0,0.05802426,29.022255,241.34262,88.54688,0.0,81.20034,0.113741465,0.0,77.807274,8.330017
43706,22062360.0,0.0,18.307404,14.7126465,21.786499,21.790802,21.997131,21.572266,18.306732,18.30661,18.30661,18.30658,0.0,0.03208109,0.03208109,0.049579207,25.0,18.300018,0.0,0.0,0.0,0.030643553,9.54197e-21,0.0,81.202255,24.99585,29.337051,96.0,0.057781477,28.928127,241.34254,88.546715,0.0,81.202255,0.113741376,0.0,77.80911,8.330017
43707,22062420.0,0.0,18.3078,14.730164,21.801178,21.816254,22.003662,21.578491,18.306915,18.306732,18.306732,18.306702,0.0,0.032081053,0.032081053,0.049579144,25.0,18.300018,0.0,0.0,0.0,0.04637171,9.54197e-21,0.0,81.204185,24.995636,29.407293,96.0,0.057527784,28.829792,241.34247,88.54655,0.0,81.204185,0.11374126,0.0,77.81097,8.330017
43708,22062480.0,0.0,18.307587,14.748077,21.815826,21.841553,22.010193,21.584686,18.30722,18.306885,18.306885,18.306854,0.0,0.032081,0.032081,0.049579054,25.0,18.300018,0.0,0.0,0.0,0.023925599,9.54197e-21,0.0,81.20614,24.995462,29.480886,96.0,0.05726193,28.726759,241.34239,88.546394,0.0,81.20614,0.113741055,0.0,77.81284,8.330017
43709,22062540.0,0.0,18.307281,14.766357,21.830383,21.86676,22.016693,21.590881,18.307404,18.307068,18.307068,18.307037,0.0,0.03208096,0.03208096,0.049578983,25.0,18.300018,0.0,0.0,0.0,-0.0035963939,9.54197e-21,0.0,81.20811,24.995268,29.555489,96.0,0.05699244,28.622314,241.34232,88.546234,0.0,81.20811,0.11374089,0.0,77.81474,8.330017
43710,22062600.0,0.0,18.307312,14.785004,21.844757,21.891602,22.023102,21.596985,18.307404,18.30716,18.30716,18.307129,0.0,0.032080952,0.032080952,0.049578972,25.0,18.300018,0.0,0.0,0.0,-0.00397627,9.54197e-21,0.0,81.2101,24.995045,29.629532,96.0,0.05672495,28.518656,241.34222,88.5461,0.0,81.2101,0.113740884,0.0,77.81665,8.330017
43711,22062660.0,0.0,18.307709,14.804016,21.860016,21.918427,22.029755,21.60315,18.307434,18.307281,18.307281,18.307251,0.0,0.03208094,0.03208094,0.049578954,25.0,18.300018,0.0,0.0,0.0,0.009285295,9.54197e-21,0.0,81.21208,24.994816,29.703772,96.0,0.0564569,28.41472,241.34213,88.54595,0.0,81.21208,0.11374083,0.0,77.81856,8.330017
43712,22062720.0,0.0,18.308136,14.823395,21.875244,21.945099,22.036377,21.609283,18.307526,18.307373,18.307373,18.307343,0.0,0.032080933,0.032080933,0.049578946,25.0,18.300018,0.0,0.0,0.0,0.029826008,9.54197e-21,0.0,81.21407,24.994589,29.779402,96.0,0.05618375,28.308838,241.34203,88.545815,0.0,81.21407,0.11374081,0.0,77.820465,8.330017
43713,22062780.0,0.0,18.308075,14.84314,21.89029,21.971405,22.042969,21.615387,18.307648,18.307495,18.307495,18.307465,0.0,0.032080926,0.032080926,0.04957893,25.0,18.300018,0.0,0.0,0.0,0.022706598,9.54197e-21,0.0,81.21607,24.994398,29.858095,96.0,0.055899456,28.198668,241.34193,88.54569,0.0,81.21607,0.11374078,0.0,77.82239,8.330017
43714,22062840.0,0.0,18.308075,14.863251,21.905365,21.997803,22.04953,21.62149,18.3078,18.307587,18.307587,18.307556,0.0,0.03208092,0.03208092,0.049578916,25.0,18.300018,0.0,0.0,0.0,0.015968826,9.54197e-21,0.0,81.21807,24.9942,29.936546,96.0,0.05561624,28.088835,241.34183,88.54557,0.0,81.21807,0.11374076,0.0,77.8243,8.330017
43715,22062900.0,0.0,18.308105,14.8836975,21.92038,22.024078,22.056091,21.627563,18.307922,18.307709,18.307709,18.307678,0.0,0.032080915,0.032080915,0.049578913,25.0,18.300018,0.0,0.0,0.0,0.011104879,9.54197e-21,0.0,81.22007,24.993988,30.016169,96.0,0.05532874,27.977365,241.34172,88.54545,0.0,81.22007,0.11374074,0.0,77.82622,8.330017
43716,22062960.0,0.0,18.30841,14.90448,21.936066,22.05185,22.062836,21.633636,18.308044,18.30783,18.30783,18.3078,0.0,0.032080915,0.032080915,0.049578916,25.0,18.300018,0.0,0.0,0.0,0.019306693,9.54197e-21,0.0,81.22207,24.99378,30.096922,96.0,0.055037193,27.864307,241.34161,88.54533,0.0,81.22207,0.11374074,0.0,77.82814,8.330017
43717,22063020.0,0.0,18.308563,14.925629,21.951721,22.079468,22.06955,21.63971,18.308197,18.307953,18.307953,18.307922,0.0,0.032080915,0.032080915,0.049578916,25.0,18.300018,0.0,0.0,0.0,0.020864109,9.54197e-21,0.0,81.22407,24.993582,30.179358,96.0,0.054739617,27.748898,241.3415,88.54521,0.0,81.22407,0.11374076,0.0,77.830055,8.330017
43718,22063080.0,0.0,18.308533,14.947113,21.967285,22.106964,22.076263,21.645721,18.30832,18.308105,18.308105,18.308075,0.0,0.03208092,0.03208092,0.04957892,25.0,18.300018,0.0,0.0,0.0,0.012729818,9.54197e-21,0.0,81.22607,24.993385,30.263222,96.0,0.054436937,27.631489,241.34138,88.5451,0.0,81.22607,0.11374076,0.0,77.83197,8.330017
43719,22063140.0,0.0,18.308533,14.968964,21.982788,22.134308,22.082916,21.651733,18.308441,18.308228,18.308228,18.308197,0.0,0.032080926,0.032080926,0.049578935,25.0,18.300018,0.0,0.0,0.0,0.006721411,9.54197e-21,0.0,81.22806,24.993183,30.34777,96.0,0.054131873,27.513123,241.34126,88.54499,0.0,81.22806,0.11374078,0.0,77.833885,8.330017
43720,22063200.0,0.0,18.308533,14.991119,21.9982,22.161499,22.08957,21.657745,18.308502,18.30835,18.30835,18.30832,0.0,0.03208094,0.03208094,0.04957896,25.0,18.300018,0.0,0.0,0.0,0.0014265827,9.54197e-21,0.0,81.23005,24.992973,30.433094,96.0,0.053824108,27.39367,241.34114,88.54488,0.0,81.23005,0.11374085,0.0,77.8358,8.330017
43721,22063260.0,0.0,18.30899,15.013611,22.014282,22.190186,22.096405,21.663727,18.308563,18.30841,18.30841,18.30841,0.0,0.032080963,0.032080963,0.049579006,25.0,18.300018,0.0,0.0,0.0,0.020098833,9.54197e-21,0.0,81.23203,24.992758,30.518776,96.0,0.053515147,27.273714,241.34102,88.544785,0.0,81.23203,0.11374094,0.0,77.83769,8.330017
43722,22063320.0,0.0,18.309235,15.036438,22.030304,22.218689,22.10318,21.669678,18.308685,18.308533,18.308533,18.308502,0.0,0.032080986,0.032080986,0.04957904,25.0,18.300018,0.0,0.0,0.0,0.028375808,9.54197e-21,0.0,81.23399,24.99256,30.606377,96.0,0.053199347,27.15107,241.34088,88.54469,0.0,81.23399,0.11374102,0.0,77.83958,8.330017
43723,22063380.0,0.0,18.309174,15.059601,22.046265,22.24707,22.109955,21.675629,18.308899,18.308655,18.308655,18.308624,0.0,0.032081,0.032081,0.049579065,25.0,18.300018,0.0,0.0,0.0,0.017892402,9.54197e-21,0.0,81.235954,24.992374,30.696106,96.0,0.052876,27.025452,241.34076,88.5446,0.0,81.235954,0.11374107,0.0,77.84146,8.330017
43724,22063440.0,0.0,18.309082,15.083069,22.062164,22.275269,22.11673,21.68155,18.309021,18.308777,18.308777,18.308746,0.0,0.03208102,0.03208102,0.0495791,25.0,18.300018,0.0,0.0,0.0,0.0044087074,9.54197e-21,0.0,81.23791,24.99218,30.786842,96.0,0.052549142,26.89842,241.34062,88.54451,0.0,81.23791,0.113741145,0.0,77.84333,8.330017
43725,22063500.0,0.0,18.309113,15.106873,22.07785,22.303131,22.123413,21.687408,18.309052,18.308868,18.308868,18.308838,0.0,0.032081056,0.032081056,0.049579162,25.0,18.300018,0.0,0.0,0.0,0.003078137,9.54197e-21,0.0,81.23982,24.992,30.87813,96.0,0.05222035,26.770618,241.34047,88.54445,0.0,81.23982,0.11374128,0.0,77.84516,8.330017
43726,22063560.0,0.0,18.309448,15.131012,22.094269,22.332672,22.13031,21.693298,18.309113,18.30896,18.30896,18.30896,0.0,0.032081094,0.032081094,0.04957922,25.0,18.300018,0.0,0.0,0.0,0.0132386945,9.54197e-21,0.0,81.241745,24.991804,30.969444,96.0,0.051891882,26.642776,241.34033,88.544365,0.0,81.241745,0.113741405,0.0,77.84701,8.330017
43727,22063620.0,0.0,18.309814,15.155426,22.110687,22.36206,22.137207,21.699188,18.309235,18.309082,18.309082,18.309052,0.0,0.03208113,0.03208113,0.049579285,25.0,18.300018,0.0,0.0,0.0,0.028662125,9.54197e-21,0.0,81.243645,24.991594,31.06234,96.0,0.051557768,26.512724,241.34018,88.54429,0.0,81.243645,0.113741554,0.0,77.84883,8.330017
43728,22063680.0,0.0,18.309784,15.180176,22.126892,22.391052,22.144012,21.704987,18.309357,18.309174,18.309174,18.309143,0.0,0.032081164,0.032081164,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.021669297,9.54197e-21,0.0,81.245514,24.991423,31.158188,96.0,0.05121307,26.378536,241.34003,88.54423,0.0,81.245514,0.11374167,0.0,77.85062,8.330017
43729,22063740.0,0.0,18.309784,15.2052,22.143158,22.420135,22.150848,21.710815,18.30951,18.309296,18.309296,18.309265,0.0,0.032081198,0.032081198,0.049579404,25.0,18.300018,0.0,0.0,0.0,0.014708197,9.54197e-21,0.0,81.24738,24.991234,31.253773,96.0,0.05086984,26.244719,241.33987,88.54415,0.0,81.24738,0.1137418,0.0,77.85241,8.330017
43730,22063800.0,0.0,18.309875,15.23056,22.159302,22.449036,22.157654,21.716644,18.309631,18.309418,18.309418,18.309387,0.0,0.032081243,0.032081243,0.04957948,25.0,18.300018,0.0,0.0,0.0,0.013094022,9.54197e-21,0.0,81.24924,24.99102,31.350529,96.0,0.050522495,26.10926,241.33972,88.544075,0.0,81.24924,0.113741964,0.0,77.85419,8.330017
43731,22063860.0,0.0,18.31018,15.256226,22.176117,22.4794,22.164612,21.722412,18.309753,18.30954,18.30954,18.30951,0.0,0.032081287,0.032081287,0.049579557,25.0,18.300018,0.0,0.0,0.0,0.022162365,9.54197e-21,0.0,81.25107,24.990805,31.448582,96.0,0.050170746,25.971985,241.33955,88.544,0.0,81.25107,0.113742135,0.0,77.85594,8.330017
43732,22063920.0,0.0,18.310333,15.282166,22.192871,22.509613,22.17157,21.72818,18.309937,18.309692,18.309692,18.309662,0.0,0.032081332,0.032081332,0.04957963,25.0,18.300018,0.0,0.0,0.0,0.0222095,9.54197e-21,0.0,81.25288,24.990593,31.54856,96.0,0.049812358,25.832016,241.3394,88.54392,0.0,81.25288,0.1137423,0.0,77.85767,8.330017
43733,22063980.0,0.0,18.310303,15.308411,22.209534,22.539642,22.178497,21.733948,18.31009,18.309845,18.309845,18.309784,0.0,0.032081377,0.032081377,0.04957971,25.0,18.300018,0.0,0.0,0.0,0.013668433,9.54197e-21,0.0,81.25466,24.990377,31.65007,96.0,0.04944879,25.6899,241.33923,88.543846,0.0,81.25466,0.113742456,0.0,77.85939,8.330017
43734,22064040.0,0.0,18.310333,15.33493,22.226105,22.569519,22.185394,21.739685,18.310211,18.309967,18.309967,18.309937,0.0,0.03208143,0.03208143,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.0077807526,9.54197e-21,0.0,81.256424,24.990154,31.7524,96.0,0.049082626,25.546642,241.33907,88.54378,0.0,81.256424,0.11374266,0.0,77.86108,8.330017
43735,22064100.0,0.0,18.310364,15.361755,22.242615,22.599213,22.19226,21.745392,18.310272,18.31009,18.31009,18.310059,0.0,0.03208149,0.03208149,0.049579903,25.0,18.300018,0.0,0.0,0.0,0.0036239584,9.54197e-21,0.0,81.25816,24.98992,31.855606,96.0,0.048713677,25.402153,241.33888,88.54371,0.0,81.25816,0.11374288,0.0,77.86274,8.330017
43736,22064160.0,0.0,18.310791,15.388855,22.259735,22.63034,22.19931,21.751099,18.310364,18.310211,18.310211,18.31018,0.0,0.03208156,0.03208156,0.049580026,25.0,18.300018,0.0,0.0,0.0,0.021129517,9.54197e-21,0.0,81.25987,24.98968,31.95934,96.0,0.04834323,25.256924,241.3387,88.54364,0.0,81.25987,0.11374314,0.0,77.86437,8.330017
43737,22064220.0,0.0,18.311066,15.416229,22.276825,22.661285,22.20633,21.756775,18.310516,18.310303,18.310303,18.310272,0.0,0.032081626,0.032081626,0.04958014,25.0,18.300018,0.0,0.0,0.0,0.029048162,9.54197e-21,0.0,81.261536,24.989443,32.065086,96.0,0.047966,25.108883,241.33852,88.54358,0.0,81.261536,0.11374339,0.0,77.865974,8.330017
43738,22064280.0,0.0,18.311035,15.443878,22.293793,22.692047,22.213318,21.76242,18.3107,18.310455,18.310455,18.310425,0.0,0.03208169,0.03208169,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.020034738,9.54197e-21,0.0,81.26318,24.989206,32.173042,96.0,0.047581308,24.957743,241.33833,88.54351,0.0,81.26318,0.11374364,0.0,77.867546,8.330017
43739,22064340.0,0.0,18.310974,15.471802,22.3107,22.722656,22.220276,21.768066,18.310852,18.310608,18.310608,18.310577,0.0,0.032081764,0.032081764,0.049580373,25.0,18.300018,0.0,0.0,0.0,0.00791332,9.54197e-21,0.0,81.26479,24.988962,32.282238,96.0,0.047192674,24.804865,241.33813,88.54345,0.0,81.26479,0.1137439,0.0,77.86908,8.330017
43740,22064400.0,0.0,18.311035,15.5,22.327393,22.752869,22.227173,21.773651,18.310913,18.3107,18.3107,18.310669,0.0,0.032081846,0.032081846,0.049580514,25.0,18.300018,0.0,0.0,0.0,0.006114505,9.54197e-21,0.0,81.26631,24.988752,32.392513,96.0,0.046800528,24.650482,241.33794,88.54341,0.0,81.26631,0.11374421,0.0,77.87053,8.330017
43741,22064460.0,0.0,18.313751,15.528503,22.351562,22.791992,22.241394,21.786438,18.311188,18.310852,18.310852,18.310822,0.0,0.032081913,0.032081913,0.049580634,25.0,18.300018,0.0,0.0,0.0,0.11819351,9.54197e-21,0.0,81.267845,24.988523,32.50481,96.0,0.046402104,24.493265,241.33774,88.54336,0.0,81.267845,0.11374446,0.0,77.872,8.330017
43742,22064520.0,0.0,18.314728,15.557373,22.37613,22.830872,22.255585,21.799164,18.312042,18.311218,18.311218,18.311157,0.0,0.03208193,0.03208193,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.15207765,9.54197e-21,0.0,81.26936,24.988276,32.628635,96.0,0.045963135,24.319914,241.33754,88.54323,0.0,81.26936,0.113744535,0.0,77.87346,8.330017
43743,22064580.0,0.0,18.313904,15.586548,22.400574,22.869568,22.269714,21.811829,18.312927,18.311798,18.311798,18.311676,0.0,0.032081924,0.032081924,0.04958064,25.0,18.300018,0.0,0.0,0.0,0.07072968,9.54197e-21,0.0,81.27089,24.98798,32.761627,96.0,0.04549241,24.13372,241.33733,88.54305,0.0,81.27089,0.1137445,0.0,77.87493,8.330017
43744,22064640.0,0.0,18.312378,15.616058,22.424896,22.90805,22.283783,21.824493,18.313385,18.312439,18.312439,18.312317,0.0,0.032081928,0.032081928,0.04958064,25.0,18.300018,0.0,0.0,0.0,-0.045709513,9.54197e-21,0.0,81.27243,24.987606,32.898434,96.0,0.045009144,23.942194,241.33711,88.54283,0.0,81.27243,0.1137445,0.0,77.8764,8.330017
43745,22064700.0,0.0,18.312134,15.645874,22.449097,22.94632,22.297821,21.837097,18.313293,18.312836,18.312836,18.312714,0.0,0.03208199,0.03208199,0.049580757,25.0,18.300018,0.0,0.0,0.0,-0.066247426,9.54197e-21,0.0,81.27394,24.987165,33.030193,96.0,0.044544715,23.757729,241.33688,88.54265,0.0,81.27394,0.11374474,0.0,77.877846,8.330017
43746,22064760.0,0.0,18.313202,15.675964,22.473572,22.985626,22.311646,21.849365,18.312927,18.312958,18.312958,18.312866,0.0,0.032082107,0.032082107,0.04958096,25.0,18.300018,0.0,0.0,0.0,0.00362085,9.54197e-21,0.0,81.2754,24.986696,33.157654,96.0,0.04409642,23.57928,241.33665,88.5425,0.0,81.2754,0.113745175,0.0,77.87924,8.330017
43747,22064820.0,0.0,18.314209,15.70636,22.497955,23.02475,22.325409,21.861572,18.312988,18.312927,18.312927,18.312897,0.0,0.032082234,0.032082234,0.049581185,25.0,18.300018,0.0,0.0,0.0,0.064499944,9.54197e-21,0.0,81.27679,24.986233,33.286987,96.0,0.043642506,23.398218,241.33641,88.54237,0.0,81.27679,0.11374566,0.0,77.88057,8.330017
43748,22064880.0,0.0,18.314331,15.7369995,22.522217,23.06366,22.339142,21.87378,18.313324,18.31305,18.31305,18.313019,0.0,0.032082357,0.032082357,0.049581394,25.0,18.300018,0.0,0.0,0.0,0.05910068,9.54197e-21,0.0,81.278114,24.98576,33.421803,96.0,0.04317037,23.209478,241.33617,88.54223,0.0,81.278114,0.11374611,0.0,77.881836,8.330017
43749,22064940.0,0.0,18.313934,15.767914,22.546387,23.102356,22.352814,21.885925,18.31366,18.313232,18.313232,18.313202,0.0,0.032082487,0.032082487,0.049581617,25.0,18.300018,0.0,0.0,0.0,0.022660159,9.54197e-21,0.0,81.27939,24.985268,33.559826,96.0,0.042688143,23.016243,241.3359,88.54208,0.0,81.27939,0.11374659,0.0,77.88306,8.330017
43750,22065000.0,0.0,18.313538,15.799072,22.570435,23.140839,22.366455,21.89804,18.313812,18.313477,18.313477,18.313416,0.0,0.03208264,0.03208264,0.049581878,25.0,18.300018,0.0,0.0,0.0,-0.01427941,9.54197e-21,0.0,81.280594,24.984756,33.69907,96.0,0.042202935,22.821306,241.33565,88.541954,0.0,81.280594,0.11374715,0.0,77.8842,8.330017
43751,22065060.0,0.0,18.314117,15.830475,22.595703,23.18155,22.380737,21.910706,18.313812,18.31363,18.31363,18.313599,0.0,0.03208282,0.03208282,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.0107626775,9.54197e-21,0.0,81.281715,24.984253,33.83697,96.0,0.041723687,22.62824,241.33537,88.541855,0.0,81.281715,0.11374782,0.0,77.88526,8.330017
43752,22065120.0,0.0,18.314667,15.862091,22.620941,23.222046,22.394989,21.92334,18.313904,18.313751,18.313751,18.31372,0.0,0.032083012,0.032083012,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.037144877,9.54197e-21,0.0,81.28274,24.983757,33.97657,96.0,0.041239895,22.432804,241.33508,88.54178,0.0,81.28274,0.11374854,0.0,77.88624,8.330017
43753,22065180.0,0.0,18.31482,15.893921,22.646057,23.26233,22.40918,21.935913,18.314178,18.313873,18.313873,18.313843,0.0,0.03208321,0.03208321,0.049582865,25.0,18.300018,0.0,0.0,0.0,0.03835253,9.54197e-21,0.0,81.28367,24.983257,34.119137,96.0,0.040747244,22.23321,241.3348,88.54171,0.0,81.28367,0.11374929,0.0,77.88712,8.330017
43754,22065240.0,0.0,18.314697,15.925934,22.671051,23.30243,22.42334,21.948456,18.314423,18.314056,18.314056,18.314026,0.0,0.032083422,0.032083422,0.049583226,25.0,18.300018,0.0,0.0,0.0,0.018438391,9.54197e-21,0.0,81.28451,24.982754,34.264267,96.0,0.04024728,22.030027,241.3345,88.54164,0.0,81.28451,0.11375007,0.0,77.88791,8.330017
43755,22065300.0,0.0,18.314514,15.95813,22.695953,23.342285,22.437439,21.960968,18.314545,18.31427,18.31427,18.314209,0.0,0.032083645,0.032083645,0.049583618,25.0,18.300018,0.0,0.0,0.14828914,-0.0010297999,9.54197e-21,0.0,81.28523,24.982252,34.410553,96.0,0.039744977,21.825226,241.33418,88.541595,0.0,81.28523,0.11375091,0.0,77.888596,8.330017
43756,22065360.0,0.0,18.315796,15.990509,22.723145,23.383148,22.451447,21.973206,18.314636,18.314362,18.314362,18.314331,0.0,0.03200506,0.03200506,0.049848713,25.0,18.300018,0.0,0.0,0.85118747,0.046648286,9.54197e-21,0.0,81.30497,24.870628,34.55696,96.0,0.0392878,21.620255,241.33217,88.50813,0.0,81.30497,0.1138584,0.0,78.08431,8.330017
43757,22065420.0,0.0,18.317963,16.02304,22.75299,23.423553,22.465454,21.985443,18.315094,18.314453,18.314453,18.314423,0.0,0.03185809,0.03185809,0.050448813,25.0,18.300018,0.0,0.0,1.9558496,0.14062446,9.54197e-21,0.0,81.40062,24.590162,34.709217,96.0,0.0388929,21.407095,241.32455,88.434326,0.0,81.40062,0.114164256,0.0,78.55534,8.330017
43758,22065480.0,0.0,18.31955,16.055725,22.78534,23.463287,22.479523,21.997711,18.316132,18.314789,18.314789,18.314728,0.0,0.031654794,0.031654794,0.05139826,25.0,18.300018,0.0,0.0,3.4543495,0.17645362,9.54197e-21,0.0,81.59431,24.136623,34.874905,96.0,0.0385479,21.175137,241.30853,88.32799,0.0,81.59431,0.11470539,0.0,79.32832,8.330017
43759,22065540.0,0.0,18.320526,16.088531,22.820312,23.502197,22.493622,22.01004,18.317474,18.31543,18.31543,18.315338,0.0,0.031398483,0.031398483,0.052720312,25.0,18.300018,0.0,0.0,5.338444,0.1572832,9.54197e-21,0.0,81.90706,23.506048,35.05533,96.0,0.03826002,20.922543,241.28134,88.19577,0.0,81.90706,0.11551564,0.0,80.44609,8.330017
43760,22065600.0,0.0,18.321503,16.12149,22.857788,23.540009,22.507812,22.02243,18.318726,18.316284,18.316284,18.316193,0.0,0.031100944,0.031100944,0.054428786,25.0,18.300018,0.0,0.0,7.592926,0.13638647,9.54197e-21,0.0,82.365265,22.708395,35.247993,96.0,0.038048133,20.65281,241.23943,88.051414,0.0,82.365265,0.11662696,0.0,81.95133,8.330017
43761,22065660.0,0.0,18.322845,16.154541,22.898163,23.577942,22.522034,22.034668,18.319885,18.31723,18.31723,18.31717,0.0,0.030759823,0.030759823,0.05651521,25.0,18.300018,0.0,0.0,10.229471,0.1385082,9.54197e-21,0.0,82.97987,21.766054,35.45193,96.0,0.03790976,20.367296,241.1815,87.90434,0.0,82.97987,0.11803267,0.0,83.86729,8.330017
43762,22065720.0,0.0,18.324463,16.187683,22.940979,23.614319,22.536407,22.047028,18.321045,18.318176,18.318176,18.318237,0.0,0.030367885,0.030367885,0.059014622,25.0,18.300018,0.0,0.0,13.222475,0.16252947,9.54197e-21,0.0,83.77714,20.69306,35.66744,96.0,0.037846606,20.065586,241.10518,87.7651,0.0,83.77714,0.11974772,0.0,86.23014,8.330017
43763,22065780.0,0.0,18.325867,16.220947,22.985748,23.648926,22.550903,22.05951,18.322357,18.319214,18.319214,18.319397,0.0,0.029930232,0.029930232,0.061906498,25.0,18.300018,0.0,0.0,16.548742,0.16917475,9.54197e-21,0.0,84.78574,19.524849,35.89658,96.0,0.037843287,19.744791,241.00885,87.64896,0.0,84.78574,0.12176022,0.0,89.05817,8.330017
43764,22065840.0,0.0,18.326782,16.254242,23.03189,23.681519,22.565582,22.072144,18.323639,18.320282,18.320282,18.320679,0.0,0.029447546,0.029447546,0.065143436,25.0,18.300018,0.0,0.0,20.189226,0.1505362,9.54197e-21,0.0,86.02359,18.310202,36.13861,96.0,0.037883166,19.405945,240.89249,87.57159,0.0,86.02359,0.12403071,0.0,92.37198,8.330017
43765,22065900.0,0.0,18.327148,16.287628,23.078857,23.711792,22.580475,22.08493,18.324768,18.321411,18.321411,18.321991,0.0,0.02892317,0.02892317,0.06871243,25.0,18.300018,0.0,0.0,24.15727,0.10641832,9.54197e-21,0.0,87.5282,17.091036,36.39288,96.0,0.037958823,19.049969,240.75473,87.551994,0.0,87.5282,0.12654363,0.0,96.24501,8.330017
43766,22065960.0,0.0,18.323883,16.321045,23.116577,23.74176,22.595459,22.097626,18.325531,18.322601,18.322601,18.323364,0.0,0.028840147,0.028840147,0.07128224,25.0,18.300018,0.0,0.0,28.408463,-0.07561984,9.54197e-21,0.0,89.20251,16.21392,36.652954,96.0,0.037962463,18.685867,240.6039,87.70373,0.0,89.20251,0.12896244,0.0,99.47981,8.330017
43767,22066020.0,0.0,18.314575,16.354523,23.128845,23.770996,22.610138,22.110077,18.324066,18.323608,18.323608,18.324188,0.0,0.029726148,0.029726148,0.07130556,25.0,18.300018,0.0,0.0,32.932304,-0.58198375,9.54197e-21,0.0,90.447845,16.149769,36.891888,96.0,0.037792765,18.351358,240.45885,88.16711,0.0,90.447845,0.1307557,0.0,99.99001,8.330017
43768,22066080.0,1.0,18.32193,16.388,23.142273,23.799805,22.624329,22.1221,18.320068,18.32312,18.32312,18.32315,0.0,0.030836834,0.030836834,0.07232693,33.333332,18.300018,0.0,0.0,37.741898,-0.08975983,9.54197e-21,0.0,91.08414,16.742712,37.074486,96.0,0.038345862,18.095722,240.16324,89.43642,0.0,91.08414,0.1340014,0.0,100.000015,8.330017
43769,22066140.0,1.0,18.333893,16.421509,23.161682,23.827332,22.63797,22.133698,18.320587,18.322327,18.322327,18.322021,0.0,0.031922657,0.031922657,0.07465772,41.666668,18.300018,0.0,0.0,42.82006,0.7126851,9.54197e-21,0.0,91.16468,17.821983,37.277924,96.0,0.039267592,17.810907,239.76048,91.36152,0.0,91.16468,0.13850376,0.0,100.00023,8.330017
43770,22066200.0,1.0,18.338165,16.455017,23.185852,23.852936,22.651093,22.144836,18.325714,18.323456,18.323456,18.323425,0.0,0.032954656,0.032954656,0.078132175,50.0,18.300018,0.0,0.0,48.144485,0.78296864,9.54197e-21,0.0,90.75298,19.355053,37.556427,96.0,0.040258735,17.421001,239.30283,93.8718,0.0,90.75298,0.14404333,0.0,100.000015,8.330017
43771,22066260.0,2.0,18.338501,16.488495,23.21576,23.877563,22.663605,22.155304,18.330902,18.326965,18.326965,18.327515,0.0,0.03398713,0.03398713,0.08315978,60.666668,18.300018,0.0,0.0,53.738796,0.43543035,9.54197e-21,0.0,89.81304,21.573313,37.896435,96.0,0.04151809,16.94499,238.81703,97.27022,0.0,89.81304,0.15112473,0.0,100.0,8.330017
43772,22066320.0,2.0,18.338562,16.521973,23.249268,23.898773,22.67569,22.165436,18.334045,18.330933,18.330933,18.331818,0.0,0.034918148,0.034918148,0.08949321,71.333336,18.300018,0.0,0.0,59.509827,0.19463608,9.54197e-21,0.0,88.45178,24.452475,38.25406,96.0,0.04297912,16.444319,238.46603,101.44725,0.0,88.45178,0.15932713,0.0,100.0,8.330017
43773,22066380.0,2.0,18.331726,16.55539,23.285309,23.915802,22.687378,22.175201,18.334259,18.334167,18.334167,18.334778,0.0,0.035691023,0.035691023,0.0971068,82.0,18.300018,0.0,0.0,65.42096,-0.326726,9.54197e-21,0.0,86.73424,28.088997,38.601,96.0,0.04441204,15.958598,238.46802,106.44611,0.0,86.73424,0.1684859,0.0,100.0,8.330017
43774,22066440.0,2.0,18.326965,16.588776,23.322388,23.927155,22.69867,22.184692,18.330475,18.334991,18.334991,18.334442,0.0,0.03626587,0.03626587,0.10606723,92.666664,18.300018,0.0,0.0,71.432945,-0.5370028,9.54197e-21,0.0,84.70789,32.626217,38.888447,96.0,0.046053994,15.556173,239.17563,112.39577,0.0,84.70789,0.17860033,0.0,100.0,8.330017
43775,22066500.0,2.0,18.325104,16.6221,23.35852,23.933075,22.709747,22.19397,18.326355,18.333923,18.333923,18.331848,0.0,0.036634754,0.036634754,0.11605918,103.333336,18.300018,0.0,0.0,77.46447,-0.39952618,9.54197e-21,0.0,82.528305,38.029,39.131947,96.0,0.04781483,15.215278,241.10107,119.21631,0.0,82.528305,0.1893383,0.0,100.0,8.330017
43776,22066560.0,2.0,18.323944,16.655365,23.392944,23.934479,22.720734,22.203033,18.323517,18.33197,18.33197,18.328644,0.0,0.03682154,0.03682154,0.12706544,114.0,18.300018,0.0,0.0,83.4896,-0.2600689,9.54197e-21,0.0,80.26043,44.413937,39.348118,96.0,0.0496577,14.912638,245.06323,127.02914,0.0,80.26043,0.20070036,0.0,100.0,8.330017
43777,22066620.0,1.0,18.321075,16.688538,23.422424,23.929047,22.731659,22.212006,18.321075,18.330048,18.330048,18.325867,0.0,0.036776736,0.036776736,0.138413,122.333336,18.300018,0.0,0.0,89.41477,-0.29558545,9.54197e-21,0.0,78.02254,51.465515,39.544136,96.0,0.05134067,14.638212,251.45578,135.43272,0.0,78.02254,0.21196142,0.0,100.0,8.330017
43778,22066680.0,1.0,18.319244,16.721619,23.444916,23.91623,22.742615,22.221039,18.318726,18.328186,18.328186,18.323242,0.0,0.036610406,0.036610406,0.14996739,130.66667,18.300018,0.0,0.0,95.15071,-0.26480797,9.54197e-21,0.0,75.89388,59.161076,39.7146,96.0,0.052989796,14.399563,259.48785,144.44902,0.0,75.89388,0.22317317,0.0,100.0,8.330017
43779,22066740.0,1.0,18.31726,16.754578,23.461395,23.898071,22.753601,22.230103,18.316528,18.326416,18.326416,18.320831,0.0,0.036338564,0.036338564,0.16161004,139.0,18.300018,0.0,0.0,100.0,-0.25131345,9.54197e-21,0.0,73.87716,67.44672,39.868782,96.0,0.054546833,14.183706,268.8587,154.04956,0.0,73.87716,0.23430425,0.0,100.0,8.330017
43780,22066800.0,1.0,18.388672,16.787415,23.469574,23.872894,22.764618,22.239166,18.081177,18.257385,18.257385,18.176025,1.0,0.03606182,0.03606182,0.1731603,147.33333,18.1333,0.0,0.0,100.0,21.51191,9.54197e-21,0.0,72.037384,76.10209,39.757725,96.0,0.05886098,14.339187,279.21628,164.07281,0.0,72.037384,0.24530186,0.0,100.0,8.330017
43781,22066860.0,1.0,18.08902,16.82013,23.472046,23.843994,22.775635,22.248016,18.15268,18.212097,18.212097,18.168274,1.0,0.035701502,0.035701502,0.18438116,155.66667,18.1333,0.0,0.0,100.0,-11.505227,9.54197e-21,0.0,70.32426,85.66476,40.761917,96.0,0.04911524,12.933313,290.16232,174.79337,0.0,70.32426,0.25580168,0.0,100.0,8.330017
43782,22066920.0,1.0,18.123657,16.852692,23.462006,23.808868,22.78656,22.256775,18.153961,18.183594,18.183594,18.152374,1.0,0.035824332,0.035824332,0.19389415,164.0,18.1333,0.0,0.0,100.0,-1.427534,9.54197e-21,0.0,68.708275,96.89396,40.798233,96.0,0.05096516,12.882477,301.86023,186.70277,0.0,68.708275,0.26557258,0.0,99.20756,8.330017
43783,22066980.0,1.0,18.224152,16.885101,23.43689,23.769104,22.796967,22.265137,17.94159,18.09842,18.09842,17.987701,1.0,0.03649097,0.03649097,0.1985014,172.33333,17.966614,0.0,0.0,100.0,32.396492,9.54197e-21,0.0,66.71945,113.80291,40.629158,96.0,0.054821283,13.119178,312.91846,201.6236,0.0,66.71945,0.27152455,0.0,96.44714,8.330017
43784,22067040.0,1.0,18.03061,16.917328,23.40799,23.726318,22.806763,22.272919,17.95578,18.05194,18.05194,17.987305,1.0,0.03673477,0.03673477,0.19996294,180.66667,17.966614,0.0,0.0,100.0,0.94152063,9.54197e-21,0.0,64.46296,134.60397,41.179092,96.0,0.04714689,12.349267,322.06326,217.94186,0.0,64.46296,0.27347478,0.0,93.22304,8.330017
43785,22067100.0,1.0,17.963135,16.949371,23.379639,23.683838,22.816315,22.280457,17.972229,18.02359,18.02359,17.984558,1.0,0.036558267,0.036558267,0.19939707,189.0,17.966614,0.0,0.0,100.0,-3.1686804,9.54197e-21,0.0,62.2743,156.24768,41.42763,96.0,0.043094534,12.001317,328.7669,233.56076,0.0,62.2743,0.27255467,0.0,90.2063,8.330017
43786,22067160.0,1.0,18.03659,16.981232,23.35736,23.64856,22.825989,22.287964,17.770447,17.935303,17.935303,17.820831,1.0,0.036073327,0.036073327,0.19791655,197.33333,17.799896,0.0,0.0,100.0,28.907438,9.54197e-21,0.0,60.378563,175.8277,41.326187,96.0,0.044136465,12.14334,333.13345,246.75116,0.0,60.378563,0.27010283,0.0,87.76449,8.330017
43787,22067220.0,1.0,17.850433,17.012878,23.335297,23.61316,22.835632,22.29538,17.787292,17.884277,17.884277,17.816925,1.0,0.035405874,0.035405874,0.19591278,205.66667,17.799896,0.0,0.0,100.0,-0.10891389,9.54197e-21,0.0,58.79167,192.65155,41.83118,96.0,0.035618175,11.436349,335.64133,257.276,0.0,58.79167,0.2667539,0.0,85.87345,8.330017
43788,22067280.0,1.0,17.786194,17.044312,23.314545,23.579315,22.845398,22.302917,17.80664,17.852844,17.852844,17.814087,1.0,0.034769963,0.034769963,0.19416238,214.0,17.799896,0.0,0.0,100.0,-3.7269983,9.54197e-21,0.0,57.52748,206.12231,42.07349,96.0,0.03132721,11.097113,337.27426,265.35666,0.0,57.52748,0.2637253,0.0,84.465675,8.330017
43789,22067340.0,0.0,17.824677,17.075531,23.294739,23.546295,22.855347,22.310547,17.585815,17.772064,17.772064,17.663208,1.0,0.034010753,0.034010753,0.19214658,210.0,17.63321,0.0,0.0,100.0,15.861171,9.54197e-21,0.0,56.61974,212.70422,42.024223,96.0,0.031430632,11.166084,335.64844,268.17633,0.0,56.61974,0.2601768,0.0,83.608665,8.330017
43790,22067400.0,0.0,17.610168,17.106476,23.274506,23.512878,22.865356,22.318268,17.637512,17.712769,17.712769,17.651276,1.0,0.03329742,0.03329742,0.19042338,206.0,17.63321,0.0,0.0,100.0,-6.976643,9.54197e-21,0.0,56.058926,214.4173,42.696957,96.0,0.021272874,10.224262,332.8274,267.73715,0.0,56.058926,0.25701723,0.0,83.21935,8.330017
43791,22067460.0,0.0,17.638947,17.137177,23.26004,23.487915,22.875702,22.32611,17.64386,17.676178,17.676178,17.638184,1.0,0.032754783,0.032754783,0.18927114,202.0,17.63321,0.0,0.0,100.0,1.4165032,9.54197e-21,0.0,55.768097,212.92358,42.711002,96.0,0.020774424,10.2045965,329.82404,265.53552,0.0,55.768097,0.25477552,0.0,83.127686,8.330017
43792,22067520.0,0.0,17.47641,17.167633,23.245636,23.463348,22.88617,22.334045,17.443512,17.615295,17.615295,17.528381,1.0,0.032329813,0.032329813,0.18849283,198.0,17.466492,0.0,0.0,100.0,-6.400017,9.54197e-21,0.0,55.6837,209.50764,43.330013,96.0,0.01327127,9.337982,326.93387,262.32297,0.0,55.6837,0.25314423,0.0,83.26199,8.330017
43793,22067580.0,0.0,17.471527,17.197784,23.229584,23.437256,22.896484,22.341827,17.479218,17.542603,17.542603,17.473572,1.0,0.032029796,0.032029796,0.18797533,194.0,17.466492,0.0,0.0,100.0,0.9405521,9.54197e-21,0.0,55.72936,205.19617,43.511593,96.0,0.011386846,9.083769,324.26474,258.76016,0.0,55.72936,0.25202578,0.0,83.499435,8.330017
43794,22067640.0,0.0,17.479004,17.227661,23.213623,23.411804,22.906769,22.34961,17.475586,17.510864,17.510864,17.47528,1.0,0.03182109,0.03182109,0.18767233,190.0,17.466492,0.0,0.0,100.0,-0.021502655,9.54197e-21,0.0,55.872135,200.42769,43.595802,96.0,0.010563152,8.965875,321.88077,255.08566,0.0,55.872135,0.2513049,0.0,83.817924,8.330017
43795,22067700.0,0.0,17.295013,17.257202,23.197418,23.386475,22.916992,22.35727,17.362915,17.469452,17.469452,17.41394,1.0,0.031703256,0.031703256,0.18753693,186.0,17.299805,0.0,0.0,100.0,-10.911211,9.54197e-21,0.0,56.062984,195.36748,45.427807,96.0,0.0016475767,6.401074,319.8727,251.38284,0.0,56.062984,0.250934,0.0,84.14692,8.330017
43796,22067760.0,0.0,17.328156,17.286438,23.184998,23.366516,22.927185,22.364868,17.321411,17.407501,17.407501,17.339508,1.0,0.031604256,0.031604256,0.18742262,182.0,17.299805,0.0,0.0,100.0,0.15997064,9.54197e-21,0.0,56.299393,190.64096,45.352253,96.0,0.0017943853,6.506847,317.96542,247.93747,0.0,56.299393,0.25062177,0.0,84.52368,8.330017
43797,22067820.0,0.0,17.344574,17.315369,23.17218,23.346191,22.937195,22.372314,17.327423,17.367737,17.367737,17.323486,1.0,0.03155068,0.03155068,0.18738203,178.0,17.299805,0.0,0.0,100.0,2.1076171,9.54197e-21,0.0,56.560387,185.9259,45.650875,96.0,0.0012604464,6.088775,316.25372,244.57608,0.0,56.560387,0.25047424,0.0,84.90573,8.330017
43798,22067880.0,0.0,17.343384,17.343933,23.159058,23.325989,22.94696,22.379486,17.332672,17.34964,17.34964,17.328766,1.0,0.031614564,0.031614564,0.18758567,174.0,17.133118,0.0,0.0,99.87764,0.9466895,9.54197e-21,0.0,56.789635,180.84236,49.242867,96.0,6.8455306e-06,1.0599875,314.90778,241.18008,0.0,56.789635,0.25080582,0.0,85.180756,8.330017
43799,22067940.0,0.0,17.37143,17.372162,23.146332,23.306396,22.956726,22.386719,17.298492,17.3367,17.3367,17.318878,1.0,0.03161728,0.03161728,0.18719132,170.0,17.133118,0.0,0.0,99.49799,27.536757,1.0865623e-06,0.0,57.00529,177.22124,49.99997,96.0,1.8164129e-06,4.2178115e-05,313.35474,238.45833,0.0,57.00529,0.250419,0.0,85.40374,8.330017
43800,22068000.0,0.0,17.399323,17.399994,23.133362,23.286713,22.9664,22.39383,17.22406,17.29898,17.29898,17.255798,1.0,0.03161365,0.03161365,0.1865417,166.0,17.133118,0.0,0.0,98.925064,55.272446,1.6321159e-06,0.0,57.23037,173.85777,50.0,96.0,1.806812e-06,-5.740181e-07,311.64948,235.79001,0.0,57.23037,0.24976252,0.0,85.60706,8.330017
43801,22068060.0,0.0,17.42694,17.427643,23.123596,23.271606,22.975922,22.400757,17.042389,17.213684,17.213684,17.107208,1.0,0.031615302,0.031615302,0.1857014,162.0,16.9664,0.0,0.0,98.23452,116.70716,3.1850436e-06,0.0,57.45499,170.58205,50.0,96.0,1.7947328e-06,2.2045101e-09,309.82812,233.10104,0.0,57.45499,0.2489256,0.0,85.7765,8.330017
43802,22068120.0,0.0,17.45456,17.455261,23.11261,23.254974,22.985107,22.40738,17.014679,17.128754,17.128754,17.033813,1.0,0.03162087,0.03162087,0.18464957,158.0,16.9664,0.0,0.0,97.368484,133.07108,3.5800347e-06,0.0,57.677303,167.39752,50.0,96.0,1.7797719e-06,-1.1342274e-11,307.8775,230.3854,0.0,57.677303,0.24788512,0.0,85.907,8.330017
43803,22068180.0,0.0,17.482117,17.482819,23.101624,23.238586,22.994019,22.413757,16.996521,17.071136,17.071136,17.0047,1.0,0.031628255,0.031628255,0.1833699,154.0,16.9664,0.0,0.0,96.33904,144.34575,3.816134e-06,0.0,57.895523,164.30011,50.0,96.0,1.7616695e-06,6.8595065e-13,305.78625,227.63304,0.0,57.895523,0.24662039,0.0,85.99482,8.330017
43804,22068240.0,0.0,17.509644,17.510376,23.090546,23.222198,23.002686,22.419891,16.849121,16.99347,16.99347,16.896667,1.0,0.031635504,0.031635504,0.18186685,150.0,16.799713,0.0,0.0,95.14704,197.39835,5.2449827e-06,0.0,58.110004,161.26361,50.0,96.0,1.7404797e-06,-2.5154274e-15,303.5567,224.8283,0.0,58.110004,0.24513191,0.0,86.041954,8.330017
43805,22068300.0,0.0,17.53714,17.537872,23.07901,23.205475,23.011017,22.42572,16.83075,16.922638,16.922638,16.843842,1.0,0.031642888,0.031642888,0.18012993,146.0,16.799713,0.0,0.0,93.78456,208.71143,5.4899765e-06,0.0,58.32098,158.28235,50.0,96.0,1.7161243e-06,1.1611904e-17,301.18973,221.96507,0.0,58.32098,0.24340983,0.0,86.045876,8.330017
43806,22068360.0,0.0,17.564606,17.565308,23.0719,23.194885,23.019257,22.431427,16.820984,16.87738,16.87738,16.825806,1.0,0.03164291,0.03164291,0.17820787,142.0,16.799713,0.0,0.0,92.34647,217.02373,5.669665e-06,0.0,58.53014,155.27682,50.0,96.0,1.6891381e-06,2.8763936e-20,298.70148,219.00522,0.0,58.53014,0.24148765,0.0,86.022064,8.330017
43807,22068420.0,0.0,17.59201,17.592743,23.065277,23.184814,23.027283,22.43695,16.6781,16.80774,16.80774,16.723145,1.0,0.03163612,0.03163612,0.17614588,138.0,16.632996,0.0,0.0,90.81186,267.42252,7.042604e-06,0.0,58.743126,152.19373,50.0,96.0,1.6602353e-06,-4.5886023e-23,296.1252,215.93457,0.0,58.743126,0.23941198,0.0,85.983795,8.330017
43808,22068480.0,0.0,17.619385,17.620117,23.058563,23.174805,23.035034,22.44223,16.658691,16.743073,16.743073,16.671936,1.0,0.031626448,0.031626448,0.17393759,134.0,16.632996,0.0,0.0,89.176285,276.6529,7.218163e-06,0.0,58.96104,149.05762,50.0,96.0,1.6294914e-06,8.5560094e-26,293.47803,212.7729,0.0,58.96104,0.23718423,0.0,85.92716,8.330017
43809,22068540.0,0.0,17.646729,17.64746,23.052673,23.165985,23.042572,22.447327,16.649902,16.701294,16.701294,16.654602,1.0,0.031613592,0.031613592,0.17159933,130.0,16.632996,0.0,0.0,87.458176,283.38892,7.357554e-06,0.0,59.1849,145.86217,50.0,96.0,1.5971784e-06,1.2898573e-26,290.77838,209.52464,0.0,59.1849,0.23482013,0.0,85.855484,8.330017
43810,22068600.0,0.0,17.674011,17.674774,23.047363,23.15799,23.049957,22.45224,16.509125,16.633087,16.633087,16.553314,1.0,0.03159768,0.03159768,0.1691491,126.0,16.466309,0.0,0.0,85.66517,331.64853,8.6845175e-06,0.0,59.4162,142.60023,50.0,96.0,1.5635983e-06,-2.1035786e-29,288.04465,206.19464,0.0,59.4162,0.23233795,0.0,85.77269,8.330017
43811,22068660.0,0.0,17.701294,17.702057,23.045563,23.154968,23.05722,22.457062,16.487549,16.57022,16.57022,16.502045,1.0,0.0315759,0.0315759,0.1666256,122.0,16.466309,0.0,0.0,83.86598,338.70685,8.791483e-06,0.0,59.656883,139.24222,50.0,96.0,1.5292392e-06,-2.399137e-31,285.2629,202.7784,0.0,59.656883,0.22977053,0.0,85.68941,8.330017
43812,22068720.0,0.0,17.728516,17.729279,23.04477,23.153229,23.0643,22.4617,16.479095,16.528992,16.528992,16.483093,1.0,0.03154802,0.03154802,0.16407429,118.0,16.466309,0.0,0.0,82.05651,343.9643,8.892612e-06,0.0,59.911026,135.75998,50.0,96.0,1.4947344e-06,-9.14542e-34,282.43915,199.27737,0.0,59.911026,0.2271632,0.0,85.61826,8.330017
43813,22068780.0,0.0,17.755707,17.7565,23.04535,23.153503,23.07132,22.466278,16.545105,16.525543,16.525543,16.522766,0.0,0.03151582,0.03151582,0.16150826,114.0,16.549591,0.0,0.0,80.257545,327.35333,8.392211e-06,0.0,60.18023,132.16542,50.0,96.0,1.4603198e-06,-5.7215e-40,279.59814,195.70802,0.0,60.18023,0.22453268,0.0,85.56162,8.330017
43814,22068840.0,0.0,22.618225,17.78366,23.047089,23.155945,23.078186,22.470703,16.563171,16.53421,16.53421,16.54358,0.0,0.03171954,0.03171954,0.16015594,110.0,16.549591,0.0,0.0,78.49558,571.2341,8.59391e-06,0.0,60.463936,127.094734,3.973109,35.244503,0.22415532,64.437645,276.6853,191.83775,0.0,60.463936,0.2235673,0.0,85.52139,8.330017
43815,22068900.0,0.0,23.054077,17.810791,23.054108,23.1651,23.08551,22.475586,17.478943,16.857391,16.857391,17.203308,0.0,0.031692564,0.031692564,0.1571293,106.0,16.549591,0.0,0.0,76.84664,1490.089,2.6880238e-05,0.0,60.56813,124.81995,0.00017215556,30.000227,0.22052498,69.99976,274.00323,189.0264,0.0,60.56813,0.22050789,0.0,85.15029,8.330017
43816,22068960.0,0.0,23.070648,17.83789,23.070648,23.18686,23.094177,22.48175,17.140228,17.066162,17.066162,17.26767,0.0,0.03155504,0.03155504,0.15466249,102.0,16.632904,0.0,0.0,75.4895,1625.6981,3.0090867e-05,0.0,60.807133,121.07275,2.2493715e-08,30.000002,0.21778141,70.0,271.19562,185.35922,0.0,60.807133,0.21776454,0.0,85.14508,8.330017
43817,22069020.0,0.0,23.086487,17.86496,23.086487,23.207062,23.103088,22.488129,16.854034,17.023193,17.023193,17.004578,0.0,0.03142207,0.03142207,0.1525306,98.0,16.632904,0.0,0.0,74.33102,1662.6847,3.0801155e-05,0.0,61.12,116.79686,-2.3917299e-11,30.000002,0.21538234,70.0,268.5355,181.49258,0.0,61.12,0.21536593,0.0,85.28749,8.330017
43818,22069080.0,0.0,23.10019,17.891968,23.10019,23.224335,23.111755,22.494293,16.718658,16.9104,16.9104,16.80722,0.0,0.03129742,0.03129742,0.15068576,94.0,16.632904,0.0,0.0,73.329575,1669.6993,3.0909716e-05,0.0,61.493088,112.21447,-3.9069204e-12,30.000002,0.2132871,70.0,266.04852,177.55789,0.0,61.493088,0.21327132,0.0,85.549416,8.330017
43819,22069140.0,0.0,23.113098,17.918976,23.113098,23.240509,23.120117,22.500153,16.732422,16.83078,16.83078,16.749908,0.0,0.031183435,0.031183435,0.14909866,90.0,16.716217,0.0,0.0,72.48224,1645.8773,3.0334795e-05,0.0,61.920143,107.45764,1.4045424e-16,30.000002,0.21147102,70.0,263.74615,173.63068,0.0,61.920143,0.21145599,0.0,85.91646,8.330017
43820,22069200.0,0.0,23.12616,17.945923,23.12616,23.256866,23.128326,22.50589,16.714478,16.780273,16.780273,16.724823,0.0,0.031077744,0.031077744,0.14775893,86.0,16.716217,0.0,0.0,71.79978,1639.8976,3.0205365e-05,0.0,62.396408,102.60258,-2.1819802e-18,30.000002,0.20991866,70.0,261.63046,169.75198,0.0,62.396408,0.2099045,0.0,86.384544,8.330017
43821,22069260.0,0.0,23.141022,17.97287,23.141022,23.275665,23.136536,22.511597,16.707977,16.747131,16.747131,16.711395,0.0,0.030975183,0.030975183,0.14667094,82.0,16.716217,0.0,0.0,71.31729,1633.9376,3.006942e-05,0.0,62.91998,97.68296,2.6306995e-20,30.000002,0.2086248,70.0,259.69846,165.93788,0.0,62.91998,0.20861141,0.0,86.95882,8.330017
