,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43822,22069320.0,0.0,23.156464,17.999756,23.156464,23.295044,23.144745,22.517334,16.780792,16.75064,16.75064,16.75412,0.0,0.030871931,0.030871931,0.14584026,78.0,16.7995,0.0,0.0,71.030785,1608.9142,2.9476048e-05,0.0,63.4916,92.72107,-5.713569e-25,30.000002,0.20758682,70.0,257.9456,162.19785,0.0,63.4916,0.20757425,0.0,87.64738,8.330017
43823,22069380.0,0.0,23.172638,18.026611,23.172638,23.315216,23.153046,22.523132,16.78888,16.763824,16.763824,16.77829,0.0,0.030764904,0.030764904,0.14526416,74.0,16.7995,0.0,0.0,70.9502,1606.1433,2.940523e-05,0.0,64.11296,87.73898,-6.984802e-27,30.000002,0.20679586,70.0,256.3636,158.53879,0.0,64.11296,0.2067841,0.0,88.457726,8.330017
43824,22069440.0,0.0,23.18924,18.053436,23.18924,23.335602,23.161438,22.529022,16.793304,16.773773,16.773773,16.787292,0.0,0.0306511,0.0306511,0.14493851,70.0,16.7995,0.0,0.0,71.074936,1605.1434,2.9361769e-05,0.0,64.78731,82.75338,8.081006e-27,30.000002,0.20624182,70.0,254.94283,154.96378,0.0,64.78731,0.20623088,0.0,89.39957,8.330017
43825,22069500.0,0.0,23.206268,18.08023,23.206268,23.356262,23.169952,22.535034,16.870483,16.804016,16.804016,16.838959,0.0,0.030527724,0.030527724,0.1448628,66.0,16.882812,0.0,0.0,71.411446,1585.7502,2.8877945e-05,0.0,65.52039,77.77395,6.610473e-33,30.000002,0.20591885,70.0,253.6747,151.4729,0.0,65.52039,0.2059087,0.0,90.48724,8.330017
43826,22069560.0,0.0,23.225006,18.106995,23.225006,23.378937,23.17868,22.54126,16.880219,16.833405,16.833405,16.867828,0.0,0.030388966,0.030388966,0.14502686,62.0,16.882812,0.0,0.0,71.981186,1588.6682,2.8910068e-05,0.0,66.31625,72.81561,1.6175266e-35,30.000002,0.20580432,70.0,252.54395,148.06422,0.0,66.31625,0.20579492,0.0,91.73472,8.330017
43827,22069620.0,0.0,23.243927,18.133728,23.243927,23.401337,23.187592,22.547607,16.885193,16.852905,16.852905,16.878754,0.0,0.030231098,0.030231098,0.14543302,58.0,16.882812,0.0,0.0,72.773926,1593.289,2.8968343e-05,0.0,67.18592,67.87828,2.2130287e-37,30.000002,0.20589416,70.0,251.54219,144.7325,0.0,67.18592,0.20588548,0.0,93.16765,8.330017
43828,22069680.0,0.0,23.263031,18.16043,23.263031,23.423492,23.196655,22.554138,16.96231,16.888336,16.888336,16.93106,0.0,0.030051986,0.030051986,0.14606749,54.0,16.966095,0.0,0.0,73.79111,1579.1489,2.85839e-05,0.0,68.14101,62.980385,1.4e-43,30.000002,0.20617038,70.0,250.65645,141.48068,0.0,68.14101,0.20616241,0.0,94.80982,8.330017
43829,22069740.0,0.0,23.28238,18.187103,23.28238,23.445465,23.205933,22.560883,16.971344,16.920471,16.920471,16.959717,0.0,0.029848052,0.029848052,0.14689833,50.0,16.966095,0.0,0.0,75.024025,1586.6797,2.8701023e-05,0.0,69.19017,58.15881,1.4e-43,30.000002,0.20659113,70.0,249.86906,138.31715,0.0,69.19017,0.20658378,0.0,96.68137,8.330017
43830,22069800.0,0.0,23.301575,18.213745,23.301575,23.466736,23.215424,22.56778,16.97528,16.941376,16.941376,16.970154,0.0,0.029621026,0.029621026,0.14787062,46.0,16.966095,0.0,0.0,76.464966,1595.0734,2.8829218e-05,0.0,70.34796,53.450912,0.0,30.000002,0.20711474,70.0,249.16473,135.25208,0.0,70.34796,0.20710793,0.0,98.80367,8.330017
43831,22069860.0,1.0,23.318054,18.240356,23.318176,23.48883,23.224945,22.574738,17.058228,16.979797,16.979797,17.026398,0.0,0.030196583,0.030196583,0.1486747,54.333332,17.049408,0.0,0.0,78.13049,1590.5399,2.8611192e-05,0.0,71.41975,51.592094,0.0,30.000002,0.20906018,70.0,249.71439,134.5976,0.0,71.41975,0.20906773,0.0,99.93303,8.330017
43832,22069920.0,1.0,23.33319,18.266937,23.333527,23.510956,23.23407,22.58136,17.072388,17.018005,17.018005,17.059448,0.0,0.031007212,0.031007212,0.14949048,62.666668,17.049408,0.0,0.0,80.01774,1611.0342,2.8964461e-05,0.0,71.94074,52.204082,0.0,30.000002,0.21150352,70.0,251.03665,135.8037,0.0,71.94074,0.21151641,0.0,99.9941,8.330017
43833,22069980.0,1.0,23.349335,18.293488,23.3497,23.532074,23.242767,22.587646,17.083893,17.045471,17.045471,17.07602,0.0,0.03167103,0.03167103,0.15153658,71.0,17.049408,0.0,0.0,82.11233,1638.1199,2.9423947e-05,0.0,72.121956,53.695347,0.0,30.000002,0.21486925,70.0,253.08884,137.92213,0.0,72.121956,0.2148871,0.0,100.002525,8.330017
43834,22070040.0,1.0,23.365662,18.320007,23.366089,23.551605,23.25113,22.593658,17.167603,17.09021,17.09021,17.136353,0.0,0.032217868,0.032217868,0.15471022,79.333336,17.13272,0.0,0.0,84.39894,1650.851,2.9527e-05,0.0,72.03621,55.93353,0.0,30.000002,0.21912847,70.0,255.92616,140.86496,0.0,72.03621,0.21915099,0.0,100.00004,8.330017
43835,22070100.0,1.0,23.381714,18.346497,23.382202,23.569183,23.259338,22.599548,17.184143,17.131073,17.131073,17.171967,0.0,0.032673474,0.032673474,0.15883008,87.666664,17.13272,0.0,0.0,86.84813,1690.4408,3.0217858e-05,0.0,71.74604,58.834034,0.0,30.000002,0.2241559,70.0,259.5659,144.5481,0.0,71.74604,0.22418214,0.0,100.0,8.330017
43836,22070160.0,1.0,23.397644,18.372955,23.398193,23.585175,23.267395,22.605347,17.197815,17.16034,17.16034,17.190125,0.0,0.033043575,0.033043575,0.16380015,96.0,17.13272,0.0,0.0,89.4486,1737.64,3.1039246e-05,0.0,71.2845,62.377613,0.0,30.000002,0.22986354,70.0,264.04913,148.94751,0.0,71.2845,0.22989461,0.0,100.0,8.330017
43837,22070220.0,1.0,23.412048,18.399384,23.412659,23.597809,23.27533,22.611023,17.2771,17.20459,17.20459,17.248962,0.0,0.03333444,0.03333444,0.1695453,104.333336,17.216003,0.0,0.0,92.16392,1765.0558,3.1401858e-05,0.0,70.68108,66.561775,0.0,30.000002,0.23618716,70.0,269.4143,154.05853,0.0,70.68108,0.23622087,0.0,100.0,8.330017
43838,22070280.0,1.0,23.424622,18.425812,23.425262,23.607056,23.283234,22.61673,17.307129,17.248138,17.248138,17.291077,0.0,0.033556826,0.033556826,0.17591582,112.666664,17.216003,0.0,0.0,94.95244,1832.7395,3.26376e-05,0.0,69.976494,71.33036,0.0,30.000002,0.24300027,70.0,275.609,159.8201,0.0,69.976494,0.24303919,0.0,100.0,8.330017
43839,22070340.0,1.0,23.434723,18.452179,23.435425,23.612305,23.291168,22.622437,17.325623,17.282837,17.282837,17.317322,0.0,0.03372042,0.03372042,0.18280374,121.0,17.216003,0.0,0.0,97.768524,1906.8563,3.3997814e-05,0.0,69.20112,76.64889,0.0,30.000002,0.25021228,70.0,282.55078,166.19377,0.0,69.20112,0.25025356,0.0,100.0,8.330017
43840,22070400.0,1.0,23.441162,18.478516,23.441864,23.612335,23.29898,22.628082,17.22879,17.273254,17.273254,17.257538,1.0,0.033852782,0.033852782,0.19006275,129.33333,17.049316,0.0,0.0,100.0,2065.5837,3.7210382e-05,0.0,68.371895,82.592224,0.0,30.000002,0.25773552,70.0,290.13763,173.22517,0.0,68.371895,0.25778154,0.0,99.959854,8.330017
43841,22070460.0,1.0,23.441284,18.504852,23.442017,23.609528,23.30655,22.633484,17.203705,17.249725,17.249725,17.21994,1.0,0.034547154,0.034547154,0.19461596,137.66667,17.049316,0.0,0.0,100.0,2149.3013,3.8834984e-05,0.0,67.31784,92.31357,0.0,30.000002,0.26368675,70.0,297.9546,182.60367,0.0,67.31784,0.26373172,0.0,98.49,8.330017
43842,22070520.0,1.0,23.438019,18.531128,23.43872,23.60379,23.313538,22.638367,17.176361,17.225983,17.225983,17.192993,1.0,0.03515895,0.03515895,0.1969881,146.0,17.049316,0.0,0.0,100.0,2213.9468,4.013682e-05,0.0,65.846405,105.56945,0.0,30.000002,0.26729515,70.0,305.2473,193.84512,0.0,65.846405,0.26733586,0.0,96.13462,8.330017
43843,22070580.0,1.0,23.433044,18.557404,23.433685,23.595764,23.320007,22.642792,17.043518,17.165558,17.165558,17.091064,1.0,0.03547985,0.03547985,0.19780728,154.33333,16.882599,0.0,0.0,100.0,2339.3525,4.2929543e-05,0.0,64.19675,120.88524,0.0,30.000002,0.26876414,70.0,311.50815,205.8228,0.0,64.19675,0.2687986,0.0,93.58942,8.330017
43844,22070640.0,1.0,23.426971,18.583649,23.42749,23.585846,23.32605,22.64685,16.986603,17.097046,17.097046,17.018066,1.0,0.03548463,0.03548463,0.19745311,162.66667,16.882599,0.0,0.0,100.0,2376.543,4.3780077e-05,0.0,62.542503,136.93523,0.0,30.000002,0.2684263,70.0,316.43225,217.55852,0.0,62.542503,0.26845384,0.0,91.18191,8.330017
43845,22070700.0,1.0,23.420807,18.609863,23.421234,23.575348,23.33194,22.650757,16.943634,17.037903,17.037903,16.9682,1.0,0.035237413,0.035237413,0.19640292,171.0,16.882599,0.0,0.0,100.0,2393.0498,4.422206e-05,0.0,61.01458,152.35092,0.0,30.000002,0.26688614,70.0,320.0432,228.2003,0.0,61.01458,0.26690742,0.0,89.09657,8.330017
43846,22070760.0,1.0,23.417206,18.636047,23.417542,23.568024,23.33789,22.654663,16.809967,16.955627,16.955627,16.858795,1.0,0.034860298,0.034860298,0.19511312,179.33333,16.715912,0.07028915,0.0,100.0,2474.0393,4.6240784e-05,0.0,59.689407,166.11342,0.0,30.000002,0.2648423,70.0,322.63892,237.27718,0.0,59.689407,0.2648591,0.0,87.40171,8.330017
43847,22070820.0,1.0,23.413086,18.6622,23.41336,23.559784,23.343811,22.658478,16.761353,16.877258,16.877258,16.78891,1.0,0.034451313,0.034450594,0.19388792,187.66667,16.715912,0.2048905,0.0,100.0,2479.36,4.6457404e-05,0.0,58.57169,178.01093,0.0,30.000002,0.26279756,70.0,324.6344,244.88507,0.0,58.57125,0.26281154,0.0,86.05759,8.330017
43848,22070880.0,1.0,23.408844,18.688324,23.409119,23.551483,23.34967,22.662292,16.732635,16.818298,16.81842,16.749298,1.0,0.034218386,0.034058895,0.19283292,196.0,16.715912,0.39798048,0.0,100.0,2476.546,4.6474164e-05,0.0,57.74486,188.0986,0.0,30.000002,0.2611174,70.0,326.41568,251.27747,0.0,57.64599,0.26113027,0.0,85.00229,8.330017
43849,22070940.0,1.0,23.404205,18.714447,23.40445,23.542694,23.355438,22.666107,16.615936,16.74472,16.745178,16.657349,1.0,0.034030553,0.03373854,0.19207945,204.33333,16.549194,0.64957714,0.0,100.0,2546.0986,4.827718e-05,0.0,57.06668,196.92874,0.0,30.000002,0.2598526,70.0,328.22186,256.91296,0.0,56.88429,0.25986525,0.0,84.16119,8.330017
43850,22071000.0,1.0,23.398682,18.740509,23.398926,23.53299,23.361023,22.66983,16.580566,16.677551,16.678406,16.601105,1.0,0.03395391,0.033485197,0.19153295,212.66667,16.549194,0.9548785,0.0,100.0,2549.1367,4.8413483e-05,0.0,56.532852,205.00508,0.0,30.000002,0.25897437,70.0,330.2005,262.16187,0.0,56.238663,0.2589875,0.0,83.45524,8.330017
43851,22071060.0,1.0,23.395752,18.766571,23.395996,23.527008,23.366577,22.673615,16.56186,16.62967,16.630798,16.573303,1.0,0.033980064,0.033295933,0.19116443,221.0,16.549194,1.315771,0.0,100.0,2548.7332,4.8443042e-05,0.0,56.111156,212.65654,0.0,30.000002,0.25844163,70.0,332.43073,267.25305,0.0,55.680702,0.25845551,0.0,82.8419,8.330017
43852,22071120.0,0.0,23.392883,18.792603,23.392883,23.520538,23.371979,22.677338,16.445404,16.563263,16.565186,16.48526,1.0,0.03387629,0.032940954,0.19013135,217.0,16.382507,1.7295139,0.0,100.0,2614.7964,5.0236315e-05,0.0,55.838543,216.1951,0.0,30.000002,0.2569537,70.0,332.0849,268.9413,0.0,55.245983,0.25695118,0.0,82.43135,8.330017
43853,22071180.0,0.0,23.389282,18.818604,23.389282,23.513336,23.377136,22.68106,16.408112,16.497742,16.500366,16.42752,1.0,0.03382342,0.0325981,0.18934369,213.0,16.382507,2.1938212,0.0,100.0,2613.7517,5.0297345e-05,0.0,55.790848,216.26717,0.0,30.000002,0.25576895,70.0,330.8176,268.3718,0.0,55.009907,0.25576317,0.0,82.30134,8.330017
43854,22071240.0,0.0,23.385437,18.844604,23.385437,23.50595,23.38208,22.684814,16.387756,16.44925,16.452148,16.397705,1.0,0.033862803,0.03230931,0.18873346,209.0,16.382507,2.706618,0.0,100.0,2608.2617,5.0229977e-05,0.0,55.90862,214.41548,0.0,30.000002,0.25490785,70.0,329.2162,266.63647,0.0,54.91472,0.2549005,0.0,82.3328,8.330017
43855,22071300.0,0.0,23.381104,18.870544,23.381104,23.497986,23.38675,22.688507,16.277802,16.384827,16.389038,16.314636,1.0,0.034001496,0.032081105,0.18829569,205.0,16.21582,3.266237,0.0,100.0,2674.2136,5.2027022e-05,0.0,56.162,211.30388,0.0,30.000002,0.2543793,70.0,327.53436,264.20145,0.0,54.93158,0.25437132,0.0,82.482216,8.330017
43856,22071360.0,0.0,23.378662,18.896484,23.378662,23.492859,23.391266,22.692291,16.245697,16.323853,16.328949,16.261536,1.0,0.0342277,0.031905305,0.18798482,201.0,16.21582,3.8687449,0.0,100.0,2678.3306,5.2174026e-05,0.0,56.51353,207.50131,0.0,30.000002,0.25411773,70.0,325.90564,261.42352,0.0,55.02648,0.25410974,0.0,82.70639,8.330017
43857,22071420.0,0.0,23.375854,18.922394,23.375854,23.487274,23.395386,22.695984,16.228363,16.28003,16.285126,16.235565,1.0,0.034533963,0.031775065,0.1877722,197.0,16.21582,4.5101414,0.0,100.0,2679.2112,5.222103e-05,0.0,56.942623,203.30334,0.0,30.000002,0.25408024,70.0,324.3867,258.4813,0.0,55.180485,0.25407258,0.0,82.98283,8.330017
43858,22071480.0,0.0,23.372253,18.948303,23.372253,23.480835,23.398987,22.699554,16.123993,16.220062,16.226898,16.159271,1.0,0.034914307,0.031684816,0.1876382,193.0,16.049103,5.188705,0.0,100.0,2750.0273,5.415626e-05,0.0,57.435055,198.89429,0.0,30.000002,0.25423512,70.0,323.00555,255.48236,0.0,55.38091,0.25422782,0.0,83.2973,8.330017
43859,22071540.0,0.0,23.367798,18.974152,23.367798,23.473328,23.40207,22.703003,16.090057,16.162628,16.170563,16.107117,1.0,0.035345297,0.03161947,0.18754461,189.0,16.049103,5.8931274,0.0,100.0,2758.4968,5.4397988e-05,0.0,57.965218,194.45013,0.0,30.000002,0.25450736,70.0,321.7435,252.50879,0.0,55.607773,0.2545006,0.0,83.63168,8.330017
43860,22071600.0,0.0,23.362854,19.0,23.362854,23.465332,23.404602,22.706299,16.07074,16.119873,16.127686,16.078949,1.0,0.035816804,0.031572726,0.18748032,185.0,16.049103,6.618803,0.0,100.0,2763.32,5.4537733e-05,0.0,58.522995,190.02542,0.0,30.000002,0.25486746,70.0,320.58676,249.58215,0.0,55.853813,0.25486112,0.0,83.980576,8.330017
43861,22071660.0,0.0,23.35968,19.025818,23.35968,23.4599,23.4068,22.709595,15.965942,16.059387,16.06958,16.00177,1.0,0.036325745,0.0315418,0.18743916,181.0,15.882416,7.3673463,0.0,100.0,2836.4565,5.6571793e-05,0.0,59.104027,185.65001,0.0,30.000002,0.25530338,70.0,319.53143,246.71632,0.0,56.115524,0.2552973,0.0,84.34108,8.330017
43862,22071720.0,0.0,23.355621,19.051544,23.355621,23.453278,23.408356,22.712708,15.93045,16.001587,16.013092,15.948517,1.0,0.036857933,0.03151908,0.18740475,177.0,15.882416,8.127033,0.0,100.0,2847.4983,5.6879868e-05,0.0,59.69786,181.34389,0.0,30.000002,0.25577903,70.0,318.54672,243.90732,0.0,56.38634,0.2557733,0.0,84.70899,8.330017
43863,22071780.0,0.0,23.351044,19.07721,23.351044,23.446136,23.409332,22.715698,15.909027,15.957825,15.968994,15.917755,1.0,0.037404392,0.0315013,0.18737426,173.0,15.882416,8.89157,0.0,100.0,2854.4653,5.707404e-05,0.0,60.299057,177.1042,0.0,30.000002,0.25627702,70.0,317.61328,241.14458,0.0,56.66414,0.2562716,0.0,85.0841,8.330017
43864,22071840.0,0.0,23.345612,19.102783,23.345612,23.437958,23.409576,22.718506,15.803986,15.895691,15.90979,15.8402405,1.0,0.037961613,0.031488035,0.18734866,169.0,15.715698,9.6563015,0.0,100.0,2927.2434,5.9164504e-05,0.0,60.90556,172.92996,0.0,30.000002,0.25679463,70.0,316.72726,238.42615,0.0,56.94879,0.25678927,0.0,85.466835,8.330017
43865,22071900.0,0.0,23.339264,19.128326,23.339264,23.42862,23.40915,22.7211,15.766785,15.836578,15.852081,15.785706,1.0,0.038519237,0.031476244,0.18732,165.0,15.715698,10.412459,0.0,100.0,2938.296,5.949639e-05,0.0,61.51247,168.81757,0.0,30.000002,0.2573126,70.0,315.86804,235.74077,0.0,57.23838,0.2573074,0.0,85.856285,8.330017
43866,22071960.0,0.0,23.3349,19.153778,23.3349,23.42218,23.408508,22.723724,15.744537,15.792084,15.806702,15.754791,1.0,0.039071042,0.031464864,0.18728903,161.0,15.715698,11.16165,0.0,100.0,2945.0872,5.9693815e-05,0.0,62.1198,164.75885,0.0,30.000002,0.25782207,70.0,315.02377,233.07886,0.0,57.53278,0.25781694,0.0,86.25346,8.330017
43867,22072020.0,0.0,23.329773,19.179169,23.329773,23.414673,23.407135,22.726166,15.639557,15.728851,15.746765,15.67627,1.0,0.039613836,0.031453732,0.18725754,157.0,15.549011,11.892632,0.0,100.0,3016.514,6.1812694e-05,0.0,62.727364,160.74173,0.0,30.000002,0.2583214,70.0,314.1887,230.4314,0.0,57.832943,0.25831622,0.0,86.660164,8.330017
43868,22072080.0,0.0,23.32367,19.204468,23.32367,23.406036,23.40509,22.728424,15.601227,15.669006,15.688263,15.620758,1.0,0.040141966,0.031441867,0.18722034,153.0,15.549011,12.59946,0.0,100.0,3027.114,6.215092e-05,0.0,63.3326,156.76562,0.0,30.000002,0.25880146,70.0,313.35373,227.79445,0.0,58.138363,0.2587963,0.0,87.07597,8.330017
43869,22072140.0,0.0,23.317078,19.229706,23.317078,23.39685,23.402466,22.73053,15.576996,15.623718,15.641754,15.58728,1.0,0.040651143,0.031428996,0.18717964,149.0,15.549011,13.276942,0.0,100.0,3032.8599,6.234448e-05,0.0,63.934334,152.82372,0.0,30.000002,0.25925687,70.0,312.51135,225.16113,0.0,58.449585,0.25925168,0.0,87.502365,8.330017
43870,22072200.0,0.0,23.309631,19.254852,23.309631,23.386658,23.399109,22.732452,15.472595,15.55957,15.581085,15.509308,1.0,0.04113573,0.031415515,0.18713793,145.0,15.382294,13.915804,0.0,100.0,3101.402,6.446763e-05,0.0,64.53087,148.90894,0.0,30.000002,0.2596856,70.0,311.65744,222.52602,0.0,58.767742,0.2596803,0.0,87.94109,8.330017
43871,22072260.0,0.0,23.303833,19.279968,23.303833,23.378815,23.395752,22.734406,15.432617,15.49823,15.521057,15.451874,1.0,0.041595634,0.03140052,0.18708818,141.0,15.382294,14.5238,0.0,100.0,3110.9243,6.480066e-05,0.0,65.122536,145.02567,0.0,30.000002,0.26008198,70.0,310.78818,219.89046,0.0,59.092148,0.26007664,0.0,88.39118,8.330017
43872,22072320.0,0.0,23.297485,19.304962,23.297485,23.370361,23.391815,22.736176,15.408386,15.4531555,15.473999,15.41922,1.0,0.04202664,0.031384204,0.18703571,137.0,15.382294,15.088947,0.0,100.0,3115.0215,6.49631e-05,0.0,65.70894,141.16234,0.0,30.000002,0.26044434,70.0,309.89847,217.2459,0.0,59.424305,0.2604389,0.0,88.85557,8.330017
43873,22072380.0,0.0,23.290344,19.329895,23.290344,23.36087,23.387207,22.737762,15.304779,15.389008,15.41333,15.341461,1.0,0.042421993,0.03136721,0.18698248,133.0,15.215607,15.601352,0.0,100.0,3180.7185,6.708154e-05,0.0,66.287735,137.31602,0.0,30.000002,0.26076838,70.0,308.98367,214.58899,0.0,59.765358,0.26076275,0.0,89.33581,8.330017
43874,22072440.0,0.0,23.282288,19.354767,23.282288,23.350311,23.38205,22.739197,15.264954,15.328827,15.354065,15.285217,1.0,0.042779703,0.03134903,0.18692273,129.0,15.215607,16.05994,0.0,100.0,3187.6384,6.737713e-05,0.0,66.85792,133.49545,0.0,30.000002,0.26104963,70.0,308.0428,211.92494,0.0,60.114616,0.2610439,0.0,89.830864,8.330017
43875,22072500.0,0.0,23.273743,19.379547,23.273743,23.339264,23.376404,22.740479,15.238922,15.283295,15.306366,15.250183,1.0,0.04309714,0.03132959,0.18685906,125.0,15.215607,16.461891,0.0,100.0,3189.401,6.750661e-05,0.0,67.41916,129.699,0.0,30.000002,0.26128364,70.0,307.0716,209.25139,0.0,60.472656,0.2612777,0.0,90.34229,8.330017
43876,22072560.0,0.0,23.266937,19.404236,23.266937,23.330627,23.371002,22.74179,15.136536,15.218903,15.245422,15.173065,1.0,0.04337309,0.03131142,0.186776,121.0,15.04892,16.80676,0.0,99.95459,3252.5483,6.961376e-05,0.0,67.97068,125.93459,0.0,30.000002,0.26145837,70.0,306.062,206.57005,0.0,60.840733,0.26145223,0.0,90.86736,8.330017
43877,22072620.0,0.0,23.259308,19.428864,23.259308,23.321045,23.365082,22.74292,15.095825,15.158661,15.185913,15.116364,1.0,0.04362068,0.031303417,0.18658568,117.0,15.04892,17.092142,0.0,99.77911,3257.5166,6.9884656e-05,0.0,68.50682,122.30823,0.0,30.000002,0.2615092,70.0,304.988,203.9335,0.0,61.213036,0.26150277,0.0,91.37514,8.330017
43878,22072680.0,0.0,23.251251,19.4534,23.251251,23.311005,23.358795,22.743896,15.068268,15.113007,15.137665,15.081055,1.0,0.043831117,0.031300396,0.1862747,113.0,15.04892,17.31518,0.0,99.505356,3255.0967,6.994862e-05,0.0,69.021576,118.819145,0.0,30.000002,0.26140633,70.0,303.82358,201.33144,0.0,61.585747,0.26139942,0.0,91.86114,8.330017
43879,22072740.0,0.0,23.242584,19.477844,23.242584,23.300293,23.35205,22.74469,14.967743,15.048706,15.076691,15.004211,1.0,0.04399412,0.03130106,0.1858223,109.0,14.882202,17.46317,0.0,99.11282,3317.9968,7.205283e-05,0.0,69.5091,115.45671,0.0,30.000002,0.26111707,70.0,302.53867,198.74554,0.0,61.958027,0.26110947,0.0,92.320854,8.330017
43880,22072800.0,0.0,23.233307,19.502228,23.233307,23.28897,23.34494,22.7453,14.924469,14.98819,15.016785,14.946686,1.0,0.044109244,0.031303614,0.18521991,105.0,14.882202,17.539616,0.0,98.60583,3317.5825,7.224801e-05,0.0,69.969086,112.21119,0.0,30.000002,0.26063463,70.0,301.12857,196.16878,0.0,62.32871,0.2606265,0.0,92.75228,8.330017
43881,22072860.0,0.0,23.22641,19.52652,23.22641,23.280945,23.338379,22.745972,14.893372,14.940765,14.966797,14.908386,1.0,0.04417291,0.03130241,0.18449053,101.0,14.882202,17.557848,0.0,98.042274,3308.9268,7.219226e-05,0.0,70.404724,109.03716,0.0,30.000002,0.25996846,70.0,299.5925,193.57375,0.0,62.69881,0.2599596,0.0,93.16557,8.330017
43882,22072920.0,0.0,23.219238,19.55072,23.219238,23.272614,23.331543,22.74646,14.791321,14.87442,14.90387,14.829346,1.0,0.0441776,0.031296015,0.183633,97.0,14.715515,17.500147,0.0,97.38679,3363.5996,7.41767e-05,0.0,70.81723,105.89108,0.0,30.000002,0.25910872,70.0,297.91467,190.92683,0.0,63.07236,0.25909895,0.0,93.56721,8.330017
43883,22072980.0,0.0,23.211731,19.57486,23.211731,23.263947,23.324463,22.746765,14.746307,14.812103,14.8420105,14.769806,1.0,0.04412876,0.03128667,0.18264733,93.0,14.715515,17.371971,0.0,96.64434,3356.1506,7.422883e-05,0.0,71.20859,102.78054,0.0,30.000002,0.25806698,70.0,296.11456,188.2405,0.0,63.450356,0.25805664,0.0,93.95582,8.330017
43884,22073040.0,0.0,23.204285,19.598877,23.204285,23.255493,23.31726,22.746918,14.713379,14.762878,14.790222,14.728882,1.0,0.044026386,0.03127386,0.18154263,89.0,14.715515,17.174522,0.0,95.82356,3340.2747,7.402533e-05,0.0,71.58038,99.69394,0.0,30.000002,0.2568479,70.0,294.19955,185.50964,0.0,63.83431,0.2568364,0.0,94.335045,8.330017
43885,22073100.0,0.0,23.196777,19.622833,23.196777,23.24707,23.309906,22.746857,14.6111145,14.695709,14.725922,14.650055,1.0,0.04386356,0.031257756,0.18030688,85.0,14.548798,16.897017,0.0,94.911476,3385.4902,7.585656e-05,0.0,71.93052,96.617165,0.0,30.000002,0.2554326,70.0,292.15802,182.71925,0.0,64.22632,0.25542045,0.0,94.704994,8.330017
43886,22073160.0,0.0,23.191528,19.646698,23.191528,23.24176,23.303314,22.746918,14.566345,14.633453,14.663483,14.5911255,1.0,0.04364147,0.031234235,0.17896631,81.0,14.548798,16.55693,0.0,93.96351,3370.2158,7.572958e-05,0.0,72.26474,93.52321,0.0,30.000002,0.25384784,70.0,290.0125,179.86148,0.0,64.62889,0.25383523,0.0,95.07739,8.330017
43887,22073220.0,0.0,23.186615,19.670471,23.186615,23.236908,23.296722,22.746796,14.53363,14.58432,14.611298,14.550354,1.0,0.043367125,0.031202864,0.17754748,77.0,14.548798,16.15638,0.0,92.9737,3347.2085,7.535255e-05,0.0,72.59008,90.401955,0.0,30.000002,0.25212437,70.0,287.7913,176.94199,0.0,65.045395,0.25211123,0.0,95.46185,8.330017
43888,22073280.0,1.0,23.181335,19.694153,23.181366,23.231842,23.29004,22.74643,14.443024,14.521271,14.549927,14.477753,1.0,0.043435737,0.031482987,0.17731257,85.333336,14.382111,15.684798,0.0,91.930016,3398.4976,7.7236975e-05,0.0,72.77746,89.55225,0.0,30.000002,0.25222847,70.0,287.65143,176.36354,0.0,65.37949,0.25223184,0.0,95.62055,8.330017
43889,22073340.0,1.0,23.174988,19.717743,23.17511,23.2258,23.282959,22.745544,14.41507,14.4696045,14.496185,14.432861,1.0,0.043637436,0.031940717,0.17731999,93.666664,14.382111,15.141082,0.0,90.8207,3401.5657,7.741776e-05,0.0,72.63784,91.1182,0.0,30.000002,0.25289413,70.0,288.60757,177.75586,0.0,65.46695,0.25290287,0.0,95.28524,8.330017
43890,22073400.0,1.0,23.168152,19.741241,23.168335,23.2193,23.275543,22.74414,14.397491,14.434448,14.456329,14.408173,1.0,0.0438452,0.032468036,0.17729545,102.0,14.382111,14.526023,0.0,89.64783,3402.0012,7.749062e-05,0.0,72.1837,94.66156,0.0,30.000002,0.25360295,70.0,290.15198,180.61475,0.0,65.302956,0.25361532,0.0,94.52192,8.330017
43891,22073460.0,1.0,23.162598,19.764679,23.16278,23.214752,23.268616,22.742401,14.3078,14.381989,14.404968,14.343872,1.0,0.043980256,0.033003937,0.17704998,110.333336,14.215393,13.838466,0.0,88.43593,3464.7505,7.976077e-05,0.0,71.384415,100.36735,0.0,30.000002,0.2540249,70.0,292.0878,184.94978,0.0,64.85218,0.2540389,0.0,93.32075,8.330017
43892,22073520.0,1.0,23.156525,19.787994,23.156769,23.209595,23.261414,22.740082,14.267517,14.330505,14.353058,14.292511,1.0,0.043973405,0.033478115,0.17642082,118.666664,14.215393,13.07914,0.0,87.17005,3468.3857,8.009142e-05,0.0,70.32389,107.83255,0.0,30.000002,0.25386974,70.0,294.07162,190.34053,0.0,64.17686,0.25388467,0.0,91.82141,8.330017
43893,22073580.0,1.0,23.150482,19.811218,23.150726,23.20459,23.25415,22.737274,14.233856,14.287872,14.308258,14.254608,1.0,0.04378403,0.03384753,0.17533773,127.0,14.215393,12.25062,0.0,85.85741,3459.9866,8.010807e-05,0.0,69.07211,116.77604,0.0,30.000002,0.25296938,70.0,295.8848,196.48563,0.0,63.3335,0.25298354,0.0,90.136635,8.330017
43894,22073640.0,1.0,23.144684,19.83435,23.144867,23.19986,23.246918,22.734009,14.1276245,14.22287,14.2456665,14.1744995,1.0,0.0433697,0.03407142,0.17375068,135.33333,14.048706,11.344394,0.0,84.4949,3502.651,8.211765e-05,0.0,67.68139,126.88538,0.0,30.000002,0.2512001,70.0,297.33377,203.06657,0.0,62.36741,0.25121266,0.0,88.35668,8.330017
43895,22073700.0,1.0,23.139221,19.857391,23.139404,23.195587,23.23996,22.730377,14.072632,14.157593,14.180634,14.108124,1.0,0.04275392,0.034158792,0.17175414,143.66667,14.048706,10.36735,0.0,83.09072,3481.3872,8.198729e-05,0.0,66.246086,137.55705,0.0,30.000002,0.24866877,70.0,298.33292,209.6462,0.0,61.365063,0.24867883,0.0,86.602516,8.330017
43896,22073760.0,1.0,23.136383,19.88034,23.136566,23.194855,23.234283,22.72696,14.028473,14.102203,14.123291,14.057312,1.0,0.04197382,0.034132328,0.16948025,152.0,14.048706,9.342155,0.0,81.700584,3446.7695,8.143862e-05,0.0,64.82992,148.26392,0.0,30.000002,0.24559613,70.0,298.91873,215.90817,0.0,60.384323,0.24560435,0.0,84.95079,8.330017
43897,22073820.0,0.0,23.135529,19.903168,23.135498,23.19629,23.2294,22.723572,14.022644,14.066681,14.08316,14.035461,0.0,0.04078127,0.03376628,0.16619799,148.0,14.132019,8.2735,0.0,80.33642,3359.827,7.923437e-05,0.0,63.57482,155.08739,0.0,30.000002,0.24076486,70.0,296.96323,218.54599,0.0,59.54968,0.24075474,0.0,83.62435,8.330017
43898,22073880.0,0.0,23.136658,19.925903,23.136688,23.200409,23.225647,22.720459,14.000824,14.0383,14.050873,14.0138855,0.0,0.039498005,0.03330904,0.16302732,144.0,14.132019,7.1751833,0.0,79.029205,3288.362,7.7587574e-05,0.0,62.58648,158.14108,0.0,30.000002,0.2358538,70.0,293.98666,218.45749,0.0,58.96885,0.2358386,0.0,82.72734,8.330017
43899,22073940.0,0.0,23.139801,19.948578,23.139832,23.20694,23.222992,22.717651,13.987122,14.014862,14.024261,13.995605,0.0,0.03823433,0.032863792,0.1601288,140.0,14.132019,6.0582685,0.0,77.79799,3216.4822,7.5845666e-05,0.0,61.80967,158.5062,0.0,30.000002,0.23124321,70.0,290.62915,216.6281,0.0,58.603806,0.23122525,0.0,82.14347,8.330017
43900,22074000.0,0.0,23.14508,19.97113,23.14508,23.216064,23.221527,22.71518,14.023621,14.012329,14.017426,14.010162,0.0,0.03702741,0.03246724,0.15758632,136.0,14.2153015,4.931867,0.0,76.672615,3116.5437,7.295815e-05,0.0,61.221565,156.65163,0.0,30.000002,0.22709528,70.0,287.14246,213.49658,0.0,58.439976,0.22707579,0.0,81.83339,8.330017
43901,22074060.0,0.0,23.153534,19.99356,23.153534,23.229279,23.221863,22.713501,14.041382,14.021149,14.022949,14.029266,0.0,0.035893917,0.032132056,0.15541324,132.0,14.2153015,3.818449,0.0,75.6969,3047.1736,7.1065355e-05,0.0,60.771404,153.39609,0.0,30.000002,0.22345072,70.0,283.69714,209.66177,0.0,58.428257,0.22343113,0.0,81.72514,8.330017
43902,22074120.0,0.0,23.163727,20.01593,23.163727,23.244476,23.223328,22.712128,14.060822,14.034058,14.033844,14.04776,0.0,0.0348388,0.0318601,0.15362363,128.0,14.2153015,2.7258842,0.0,74.88473,2987.2256,6.9406495e-05,0.0,60.43481,149.17691,0.0,30.000002,0.22033179,70.0,280.3995,205.43626,0.0,58.54323,0.22031279,0.0,81.78775,8.330017
43903,22074180.0,0.0,23.175507,20.038177,23.175507,23.261566,23.22586,22.71103,14.12384,14.062866,14.060852,14.09259,0.0,0.033856932,0.031645637,0.15219967,124.0,14.2986145,1.6636821,0.0,74.25273,2905.2065,6.68685e-05,0.0,60.190666,144.33113,0.0,30.000002,0.21771045,70.0,277.31747,201.03313,0.0,58.761215,0.21769224,0.0,81.994286,8.330017
43904,22074240.0,0.0,23.188751,20.060303,23.188751,23.280304,23.229462,22.710205,14.157898,14.097565,14.094849,14.13385,0.0,0.032940514,0.03147597,0.15112095,120.0,14.2986145,0.6426204,0.0,73.81575,2857.4673,6.5454224e-05,0.0,60.018276,139.14589,0.0,30.000002,0.2155439,70.0,274.49347,196.62099,0.0,59.056007,0.21552688,0.0,82.320465,8.330017
43905,22074300.0,0.0,23.203156,20.082336,23.203156,23.300262,23.23404,22.709625,14.188385,14.130249,14.127808,14.167145,0.0,0.032109816,0.031338286,0.15036462,116.0,14.2986145,0.0,0.0,73.58433,2823.3176,6.436716e-05,0.0,59.92709,133.74797,0.0,30.000002,0.21381743,70.0,271.9433,192.27077,0.0,59.412987,0.21380164,0.0,82.75672,8.330017
43906,22074360.0,0.0,23.219025,20.104279,23.219025,23.321625,23.239563,22.709656,14.262726,14.173706,14.171692,14.223694,0.0,0.031660173,0.03119601,0.14984438,112.0,14.381897,0.0,0.0,73.57552,2772.462,6.2534054e-05,0.0,60.1436,127.94723,0.0,30.000002,0.21270302,70.0,269.71747,187.91792,0.0,59.832294,0.21268883,0.0,83.321655,8.330017
43907,22074420.0,0.0,23.23584,20.12613,23.23584,23.343903,23.245575,22.70996,14.301666,14.220459,14.218903,14.2734375,0.0,0.03136285,0.031074405,0.14968127,108.0,14.381897,0.0,0.0,73.79228,2754.9124,6.184846e-05,0.0,60.50666,122.007706,0.0,30.000002,0.21211931,70.0,267.8195,183.69278,0.0,60.312714,0.21210678,0.0,84.01702,8.330017
43908,22074480.0,0.0,23.253143,20.147858,23.253143,23.366486,23.251953,22.71051,14.331482,14.2612,14.260071,14.309692,0.0,0.031149955,0.03097061,0.14985582,104.0,14.381897,0.0,0.0,74.236855,2746.9817,6.144923e-05,0.0,60.961945,116.08488,0.0,30.000002,0.21197572,70.0,266.22134,179.65158,0.0,60.841244,0.21196471,0.0,84.828415,8.330017
43909,22074540.0,0.0,23.270721,20.169464,23.270721,23.389069,23.258667,22.711273,14.401428,14.308228,14.307434,14.364471,0.0,0.0309915,0.0308795,0.15037003,100.0,14.46521,0.0,0.0,74.91594,2718.6614,6.0246584e-05,0.0,61.48902,110.22967,0.0,30.000002,0.21223897,70.0,264.90665,175.806,0.0,61.413376,0.21222943,0.0,85.75765,8.330017
43910,22074600.0,0.0,23.288483,20.190979,23.288483,23.411438,23.265656,22.71225,14.433807,14.35434,14.35379,14.409058,0.0,0.03086361,0.030793337,0.15119706,96.0,14.46521,0.0,0.0,75.821976,2721.4133,6.0102946e-05,0.0,62.072956,104.48355,0.0,30.000002,0.21285088,70.0,263.84372,172.15334,0.0,62.02522,0.21284275,0.0,86.80143,8.330017
43911,22074660.0,0.0,23.305786,20.212372,23.305786,23.43277,23.272736,22.713684,14.457184,14.392487,14.39209,14.439728,0.0,0.030749677,0.030706178,0.15228893,92.0,14.46521,0.0,0.0,76.92353,2730.3674,6.0149094e-05,0.0,62.704952,98.85775,0.0,30.000002,0.21374054,70.0,262.98807,168.66772,0.0,62.67522,0.21373369,0.0,87.95641,8.330017
43912,22074720.0,0.0,23.322693,20.233673,23.322693,23.453156,23.28003,22.715332,14.521484,14.435486,14.435242,14.488892,0.0,0.030644353,0.030617075,0.1536564,88.0,14.548492,0.0,0.0,78.23218,2715.968,5.933445e-05,0.0,63.387215,93.34859,0.0,30.000002,0.21491268,70.0,262.33926,165.34357,0.0,63.36845,0.21490698,0.0,89.235634,8.330017
43913,22074780.0,0.0,23.339142,20.254852,23.339142,23.472412,23.287598,22.717163,14.547791,14.47641,14.476257,14.526947,0.0,0.03054046,0.030523067,0.15528403,84.0,14.548492,0.0,0.0,79.741394,2731.2744,5.9519407e-05,0.0,64.12057,87.95738,0.0,30.000002,0.21634361,70.0,261.8825,162.16846,0.0,64.10852,0.21633905,0.0,90.64793,8.330017
43914,22074840.0,0.0,23.354858,20.27594,23.354858,23.490295,23.295319,22.719208,14.566254,14.5095825,14.509491,14.552399,0.0,0.030430788,0.030419927,0.15709132,80.0,14.548492,0.0,0.0,81.40519,2750.7195,5.9835944e-05,0.0,64.900276,82.71514,0.0,30.000002,0.21793501,70.0,261.56616,159.12457,0.0,64.8927,0.21793133,0.0,92.18294,8.330017
43915,22074900.0,0.0,23.36969,20.296906,23.36969,23.506622,23.303223,22.721436,14.626343,14.547974,14.547913,14.597534,0.0,0.03031238,0.030305535,0.15908559,76.0,14.631805,0.0,0.0,83.227455,2744.2473,5.9243735e-05,0.0,65.736275,77.59662,0.0,30.000002,0.21969633,70.0,261.39056,156.19621,0.0,65.73147,0.2196935,0.0,93.86465,8.330017
43916,22074960.0,0.0,23.383453,20.317749,23.383453,23.521149,23.311157,22.723999,14.649475,14.585388,14.585327,14.632874,0.0,0.030183572,0.030179294,0.16121498,72.0,14.631805,0.0,0.0,85.179115,2765.5203,5.9585313e-05,0.0,66.63035,72.630875,0.0,30.000002,0.22157,70.0,261.32532,153.38199,0.0,66.62733,0.22156791,0.0,95.69469,8.330017
43917,22075020.0,0.0,23.396027,20.33847,23.396027,23.533752,23.319275,22.726807,14.66394,14.614471,14.614471,14.653595,0.0,0.030041555,0.030038891,0.16345717,68.0,14.631805,0.0,0.0,87.24688,2789.8762,6.0035272e-05,0.0,67.59126,67.81358,0.0,30.000002,0.22352903,70.0,261.35345,150.6694,0.0,67.58936,0.22352761,0.0,97.69358,8.330017
43918,22075080.0,1.0,23.406311,20.3591,23.406464,23.544037,23.327484,22.729675,14.732697,14.651672,14.651672,14.701202,0.0,0.030286685,0.030285012,0.16696039,76.333336,14.715118,0.0,0.0,89.40837,2799.735,5.9722945e-05,0.0,68.52911,65.05671,0.0,30.000002,0.22751507,70.0,263.19315,150.06749,0.0,68.5279,0.22753024,0.0,99.541565,8.330017
43919,22075140.0,1.0,23.412445,20.379608,23.41269,23.552155,23.335266,22.732239,14.767914,14.696106,14.696075,14.747833,0.0,0.031102857,0.0311018,0.1694568,84.666664,14.715118,0.030245002,0.0,91.63845,2844.174,6.0542247e-05,0.0,69.0817,65.84853,0.0,30.000002,0.23164497,70.0,266.10837,152.01727,0.0,69.08094,0.2316655,0.0,99.989876,8.330017
43920,22075200.0,1.0,23.417328,20.399994,23.417969,23.558289,23.342468,22.734253,14.791077,14.735046,14.735046,14.778442,0.0,0.031813014,0.031812336,0.17250706,93.0,14.715118,0.15679972,0.0,93.92104,2895.1611,6.155424e-05,0.0,69.185684,68.30203,0.0,30.000002,0.23613514,70.0,269.8313,155.29134,0.0,69.185196,0.23616096,0.0,99.985596,8.330017
43921,22075260.0,1.0,23.422058,20.4198,23.422333,23.561798,23.348907,22.735992,14.856506,14.780151,14.78009,14.830475,0.0,0.032449245,0.032342423,0.1766093,101.333336,14.798401,0.34756443,0.0,96.22716,2923.4424,6.172691e-05,0.0,69.10965,71.48896,0.0,30.000002,0.24137786,70.0,274.4486,159.37737,0.0,69.03385,0.24140649,0.0,99.99922,8.330017
43922,22075320.0,1.0,23.424622,20.438599,23.424957,23.56195,23.35495,22.737488,14.8862,14.82428,14.824066,14.87085,0.0,0.033000555,0.032753207,0.18150495,109.666664,14.798401,0.5965351,0.0,98.51666,2985.1086,6.292322e-05,0.0,68.869125,75.36996,0.0,30.000002,0.24723269,70.0,279.89792,164.2199,0.0,68.696724,0.24726652,0.0,100.0,8.330017
43923,22075380.0,1.0,23.424713,20.45636,23.425049,23.557953,23.360657,22.738861,14.907776,14.860535,14.860168,14.89801,0.0,0.033484314,0.033065107,0.18707629,118.0,14.798401,0.8986619,0.0,100.0,3053.724,6.4303036e-05,0.0,68.51017,79.86532,0.0,30.000002,0.25359687,70.0,286.08356,169.7435,0.0,68.22277,0.2536346,0.0,100.000015,8.330017
43924,22075440.0,1.0,23.419983,20.473175,23.42038,23.548737,23.365906,22.73999,14.831329,14.860992,14.860901,14.855194,1.0,0.034194335,0.0335575,0.1921146,126.333336,14.631714,1.2519596,0.0,100.0,3189.5708,6.793022e-05,0.0,68.026405,86.10076,0.0,30.000002,0.25984296,70.0,292.85693,176.58086,0.0,67.60008,0.2598835,0.0,99.462326,8.330017
43925,22075500.0,1.0,23.410126,20.489044,23.410492,23.53534,23.37024,22.74054,14.803833,14.843964,14.84433,14.821075,1.0,0.03517583,0.034279305,0.19492589,134.66667,14.631714,1.64396,0.0,100.0,3261.331,6.974565e-05,0.0,67.16432,95.98057,0.0,30.000002,0.26436424,70.0,299.63962,185.58678,0.0,66.58466,0.26440352,0.0,97.71092,8.330017
43926,22075560.0,1.0,23.399414,20.503998,23.39978,23.521057,23.373566,22.740631,14.772949,14.821594,14.822449,14.791046,1.0,0.035987202,0.034801334,0.19650413,143.0,14.631714,2.0637224,0.0,100.0,3314.5583,7.1189075e-05,0.0,66.02274,108.13416,0.0,30.000002,0.26728135,70.0,306.0279,195.75081,0.0,65.28,0.26731756,0.0,95.55832,8.330017
43927,22075620.0,1.0,23.38739,20.518097,23.387726,23.504883,23.376068,22.740265,14.652191,14.765564,14.767914,14.6987,1.0,0.03656425,0.035068188,0.19693014,151.33333,14.464996,2.5047553,0.0,100.0,3411.0989,7.441254e-05,0.0,64.74256,121.863464,0.0,30.000002,0.26855943,70.0,311.6178,206.46558,0.0,63.82953,0.26859063,0.0,93.28908,8.330017
43928,22075680.0,1.0,23.37445,20.531372,23.374725,23.487213,23.377869,22.739563,14.589966,14.697784,14.701569,14.62384,1.0,0.036894746,0.03507594,0.1965298,159.66667,14.464996,2.9599738,0.0,100.0,3436.9731,7.5476506e-05,0.0,63.467552,136.0636,0.0,30.000002,0.26850298,70.0,316.21802,216.94753,0.0,62.37797,0.26852903,0.0,91.158585,8.330017
43929,22075740.0,1.0,23.36148,20.543854,23.361725,23.469208,23.379211,22.738708,14.53894,14.635437,14.640259,14.566681,1.0,0.037037365,0.03488761,0.19565168,168.0,14.464996,3.4257212,0.0,100.0,3444.0544,7.603024e-05,0.0,62.303143,149.72966,0.0,30.000002,0.2675858,70.0,319.8787,226.59201,0.0,61.030556,0.26760748,0.0,89.29927,8.330017
43930,22075800.0,1.0,23.348389,20.555573,23.348602,23.450836,23.380157,22.737793,14.415009,14.552887,14.559784,14.463715,1.0,0.037068818,0.034590717,0.1945966,176.33333,14.298309,3.899457,0.0,100.0,3498.582,7.8421355e-05,0.0,61.300762,162.20712,0.0,30.000002,0.26626155,70.0,322.7843,235.095,0.0,59.836227,0.2662795,0.0,87.74797,8.330017
43931,22075860.0,1.0,23.336884,20.566528,23.337067,23.4346,23.38089,22.737091,14.358704,14.4722595,14.48053,14.389282,1.0,0.03707483,0.034263294,0.19358361,184.66667,14.298309,4.379306,0.0,100.0,3496.3552,7.877505e-05,0.0,60.475624,173.30681,0.0,30.000002,0.26492885,70.0,325.25528,242.50879,0.0,58.80655,0.26494467,0.0,86.48112,8.330017
43932,22075920.0,1.0,23.32544,20.576813,23.325592,23.418365,23.381348,22.73645,14.320953,14.408539,14.417053,14.341644,1.0,0.037108857,0.033953488,0.19273143,193.0,14.298309,4.861836,0.0,100.0,3487.2598,7.881928e-05,0.0,59.81084,183.16289,0.0,30.000002,0.26379952,70.0,327.54752,249.0527,0.0,57.93012,0.2638143,0.0,85.44785,8.330017
43933,22075980.0,1.0,23.31372,20.586426,23.313873,23.401886,23.38144,22.73581,14.215088,14.333893,14.344025,14.255402,1.0,0.037193615,0.033687174,0.19208045,201.33333,14.131592,5.344179,0.0,100.0,3534.3022,8.093997e-05,0.0,59.28224,192.01328,0.0,30.000002,0.26296356,70.0,329.83545,254.96529,0.0,57.186584,0.26297805,0.0,84.59674,8.330017
43934,22076040.0,1.0,23.301422,20.595398,23.301605,23.384735,23.381165,22.735138,14.1744995,14.265686,14.276489,14.197479,1.0,0.03733445,0.03347366,0.19160417,209.66667,14.131592,5.821584,0.0,100.0,3532.8096,8.1182116e-05,0.0,58.853764,200.26329,0.0,30.000002,0.26241344,70.0,332.2574,260.5517,0.0,56.54355,0.26242822,0.0,83.86796,8.330017
43935,22076100.0,1.0,23.28894,20.60376,23.289093,23.367432,23.380493,22.734406,14.147827,14.215057,14.225281,14.162994,1.0,0.037525143,0.03331066,0.19127077,218.0,14.131592,6.2899613,0.0,100.0,3526.8164,8.121384e-05,0.0,58.49694,208.19469,0.0,30.000002,0.26210716,70.0,334.87857,266.00418,0.0,55.975586,0.26212248,0.0,83.222206,8.330017
43936,22076160.0,0.0,23.278534,20.611572,23.278534,23.352661,23.37973,22.734009,14.048096,14.150482,14.16217,14.086212,1.0,0.037519034,0.032972433,0.19025876,214.0,13.964905,6.750173,0.0,100.0,3574.708,8.334637e-05,0.0,58.27002,211.93146,0.0,30.000002,0.26075524,70.0,334.73245,267.93182,0.0,55.536125,0.26075375,0.0,82.792854,8.330017
43937,22076220.0,0.0,23.267883,20.618835,23.267883,23.337677,23.378723,22.733673,14.002258,14.085999,14.098511,14.025787,1.0,0.03751473,0.032634694,0.18945645,210.0,13.964905,7.199338,0.0,100.0,3566.8254,8.348113e-05,0.0,58.23324,212.35483,0.0,30.000002,0.25960955,70.0,333.59598,267.63562,0.0,55.283867,0.25960454,0.0,82.63513,8.330017
43938,22076280.0,0.0,23.257202,20.62561,23.257202,23.322754,23.377502,22.733429,13.970947,14.034027,14.0460205,13.986176,1.0,0.03756644,0.032354668,0.18874241,206.0,13.964905,7.6352606,0.0,99.83901,3553.271,8.336316e-05,0.0,58.329464,210.99277,0.0,30.000002,0.25866675,70.0,332.0406,266.19406,0.0,55.168556,0.25865966,0.0,82.61879,8.330017
43939,22076340.0,0.0,23.246277,20.631897,23.246277,23.30774,23.375946,22.733185,13.874329,13.969421,13.983185,13.909119,1.0,0.037680414,0.032142207,0.18797572,202.0,13.798218,8.053975,0.0,99.505165,3599.1316,8.545429e-05,0.0,58.521114,208.58043,0.0,30.000002,0.25780126,70.0,330.20627,264.0602,0.0,55.156662,0.25779286,0.0,82.67148,8.330017
43940,22076400.0,0.0,23.235016,20.637787,23.235016,23.29242,23.374023,22.73294,13.833221,13.907928,13.922333,13.853851,1.0,0.037839726,0.03198475,0.18714613,198.0,13.798218,8.451759,0.0,99.01968,3592.5337,8.5606036e-05,0.0,58.77321,205.58754,0.0,30.000002,0.2569735,70.0,328.22903,261.5428,0.0,55.21553,0.25696433,0.0,82.759636,8.330017
43941,22076460.0,0.0,23.225586,20.64325,23.225586,23.279785,23.37204,22.73288,13.80368,13.859863,13.873322,13.817627,1.0,0.038030945,0.03187218,0.1862321,194.0,13.798218,8.829525,0.0,98.42082,3579.5608,8.5491236e-05,0.0,59.06402,202.27248,0.0,30.000002,0.2561382,70.0,326.15854,258.79932,0.0,55.325043,0.25612846,0.0,82.862335,8.330017
43942,22076520.0,0.0,23.216217,20.648376,23.216217,23.267303,23.369598,22.732727,13.710815,13.798981,13.814117,13.745453,1.0,0.03824276,0.031797443,0.18521103,190.0,13.6315,9.178594,0.0,97.68728,3623.7322,8.759548e-05,0.0,59.377914,198.79927,0.0,30.000002,0.25525424,70.0,324.01413,255.92398,0.0,55.471706,0.25524387,0.0,82.96451,8.330017
43943,22076580.0,0.0,23.206787,20.653137,23.206787,23.254913,23.36673,22.732422,13.668121,13.740265,13.756073,13.68988,1.0,0.038459692,0.03174767,0.18406467,186.0,13.6315,9.496841,0.0,96.8335,3615.6992,8.772975e-05,0.0,59.69746,195.31471,0.0,30.000002,0.25427577,70.0,321.8046,252.99763,0.0,55.63839,0.25426516,0.0,83.052025,8.330017
43944,22076640.0,0.0,23.197693,20.657593,23.197693,23.243164,23.363464,22.731995,13.636566,13.692383,13.707367,13.651123,1.0,0.03867047,0.031714562,0.18279041,182.0,13.6315,9.781185,0.0,95.87281,3601.2812,8.76153e-05,0.0,60.013885,191.85881,0.0,30.000002,0.25317994,70.0,319.52524,250.03786,0.0,55.817062,0.25316864,0.0,83.12079,8.330017
43945,22076700.0,0.0,23.188843,20.661804,23.188843,23.231903,23.35971,22.731415,13.542419,13.630707,13.647644,13.578522,1.0,0.0388674,0.03169625,0.18136877,178.0,13.464813,10.023425,0.0,94.79211,3640.6016,8.969523e-05,0.0,60.32179,188.44656,0.0,30.000002,0.2519371,70.0,317.15814,247.04242,0.0,56.005245,0.25192526,0.0,83.165825,8.330017
43946,22076760.0,0.0,23.18161,20.665771,23.18161,23.222992,23.355988,22.730896,13.496735,13.569916,13.5877075,13.519775,1.0,0.039043397,0.031683117,0.17983362,174.0,13.464813,10.231803,0.0,93.64386,3629.1829,8.9788606e-05,0.0,60.618507,185.06364,0.0,30.000002,0.2505655,70.0,314.72333,244.01205,0.0,56.197582,0.25055343,0.0,83.193,8.330017
43947,22076820.0,0.0,23.174988,20.669556,23.174988,23.214966,23.351868,22.730225,13.4635315,13.520599,13.537323,13.479797,1.0,0.03919255,0.031673074,0.17819193,170.0,13.464813,10.397019,0.0,92.420265,3610.471,8.958524e-05,0.0,60.902466,181.68738,0.0,30.000002,0.24906348,70.0,312.21805,240.93135,0.0,56.394135,0.24905089,0.0,83.20474,8.330017
43948,22076880.0,0.0,23.168884,20.673157,23.168884,23.207855,23.347382,22.72937,13.368927,13.457733,13.476288,13.406525,1.0,0.03930814,0.031665187,0.17644075,166.0,13.298096,10.511464,0.0,91.123146,3643.5188,9.158548e-05,0.0,61.170517,178.31268,0.0,30.000002,0.24742043,70.0,309.63815,237.79344,0.0,56.59458,0.24740721,0.0,83.20051,8.330017
43949,22076940.0,0.0,23.163208,20.676636,23.163208,23.201477,23.34256,22.728333,13.32254,13.396576,13.41571,13.347534,1.0,0.039389122,0.031657528,0.1746025,162.0,13.298096,10.57694,0.0,89.7686,3626.6062,9.155844e-05,0.0,61.42327,174.93599,0.0,30.000002,0.245656,70.0,307.0077,234.60698,0.0,56.79819,0.24564244,0.0,83.18393,8.330017
43950,22077000.0,0.0,23.158234,20.679993,23.158234,23.196228,23.337463,22.727142,13.288269,13.346252,13.364075,13.306091,1.0,0.039433923,0.031649064,0.17269127,158.0,13.298096,10.592926,0.0,88.37045,3603.0125,9.12429e-05,0.0,61.661148,171.54567,0.0,30.000002,0.2437815,70.0,304.3389,231.37053,0.0,57.005333,0.2437675,0.0,83.15813,8.330017
43951,22077060.0,0.0,23.154816,20.68332,23.154816,23.193146,23.332611,22.726013,13.193817,13.282806,13.302277,13.232819,1.0,0.03943612,0.03163804,0.170723,154.0,13.131409,10.557305,0.0,86.950264,3629.7534,9.3150484e-05,0.0,61.883606,168.10425,0.0,30.000002,0.24180464,70.0,301.63263,228.06302,0.0,57.21778,0.2417901,0.0,83.12893,8.330017
43952,22077120.0,0.0,23.151947,20.686584,23.151947,23.19101,23.327515,22.7247,13.147064,13.221313,13.241089,13.173248,1.0,0.03940013,0.031624656,0.16872312,150.0,13.131409,10.471158,0.0,85.51477,3608.5889,9.302049e-05,0.0,62.093693,164.61134,0.0,30.000002,0.23975565,70.0,298.91888,224.69977,0.0,57.436413,0.23974092,0.0,83.101006,8.330017
43953,22077180.0,0.0,23.149902,20.68985,23.149902,23.190155,23.322327,22.723236,13.112427,13.170685,13.189026,13.130463,1.0,0.039325636,0.031609077,0.16670886,146.0,13.131409,10.3347435,0.0,84.08025,3581.7073,9.261531e-05,0.0,62.291992,161.06352,0.0,30.000002,0.2376513,70.0,296.2128,221.28687,0.0,57.66221,0.2376361,0.0,83.078,8.330017
43954,22077240.0,0.0,23.149078,20.693176,23.149078,23.191162,23.317078,22.72168,13.122192,13.144409,13.158112,13.122406,0.0,0.039206453,0.031590812,0.16469543,142.0,13.214691,10.140649,0.0,82.66319,3521.813,9.069312e-05,0.0,62.47724,157.43855,0.0,30.000002,0.23550044,70.0,293.51678,217.81398,0.0,57.89714,0.23548464,0.0,83.065186,8.330017
43955,22077300.0,0.0,23.149872,20.696533,23.149872,23.194489,23.311981,22.720032,13.118805,13.131378,13.14093,13.119293,0.0,0.03904086,0.031569015,0.1627264,138.0,13.214691,9.889343,0.0,81.29843,3481.0176,8.956464e-05,0.0,62.651424,153.71045,0.0,30.000002,0.2333435,70.0,290.855,214.282,0.0,58.143795,0.23332658,0.0,83.07374,8.330017
43956,22077360.0,0.0,23.15213,20.700012,23.15213,23.199799,23.307587,22.718689,13.117035,13.123169,13.129486,13.116821,0.0,0.038840182,0.03154313,0.16081971,134.0,13.214691,9.602521,0.0,79.99746,3440.8357,8.843041e-05,0.0,62.820698,149.89174,0.0,30.000002,0.23120928,70.0,288.25092,210.71306,0.0,58.40206,0.23119132,0.0,83.107216,8.330017
43957,22077420.0,0.0,23.15561,20.703613,23.15561,23.206848,23.303406,22.717346,13.154175,13.130585,13.132416,13.137909,0.0,0.038608607,0.03151268,0.15898429,130.0,13.298004,9.281869,0.0,78.76731,3374.265,8.608248e-05,0.0,62.987804,145.98763,0.0,30.000002,0.22911294,70.0,285.68854,207.11897,0.0,58.672356,0.22909774,0.0,83.16838,8.330017
43958,22077480.0,0.0,23.160614,20.707397,23.160614,23.216064,23.29956,22.716064,13.169403,13.145264,13.14386,13.158081,0.0,0.038343802,0.03147803,0.15726134,126.0,13.298004,8.925068,0.0,77.6399,3330.6611,8.469646e-05,0.0,63.155113,141.96927,0.0,30.000002,0.22709006,70.0,283.15854,203.49237,0.0,58.958836,0.22707504,0.0,83.269806,8.330017
43959,22077540.0,0.0,23.167023,20.711365,23.167023,23.227203,23.296112,22.714874,13.18338,13.15979,13.156677,13.173462,0.0,0.038047932,0.03143893,0.15567784,122.0,13.298004,8.535782,0.0,76.63401,3291.6184,8.346323e-05,0.0,63.325916,137.83025,0.0,30.000002,0.2251712,70.0,280.68613,199.84238,0.0,59.26374,0.22515638,0.0,83.41998,8.330017
43960,22077600.0,0.0,23.174805,20.715576,23.174805,23.240173,23.29309,22.713806,13.234314,13.185944,13.180206,13.2092285,0.0,0.0377236,0.03139545,0.15425733,118.0,13.381317,8.117988,0.0,75.7675,3229.0068,8.116215e-05,0.0,63.50338,133.57104,0.0,30.000002,0.22338225,70.0,278.29272,196.17905,0.0,59.58913,0.22336783,0.0,83.62668,8.330017
43961,22077660.0,0.0,23.183472,20.720032,23.183472,23.25409,23.291016,22.713104,13.259247,13.215546,13.208282,13.241241,0.0,0.03737707,0.03134797,0.1530157,114.0,13.381317,7.6845417,0.0,75.0441,3192.0208,7.9908474e-05,0.0,63.692272,129.20033,0.0,30.000002,0.2217458,70.0,275.9977,192.5159,0.0,59.93678,0.22173183,0.0,83.89588,8.330017
43962,22077720.0,0.0,23.193298,20.724792,23.193298,23.26944,23.28946,22.712555,13.2803955,13.241516,13.233948,13.265533,0.0,0.037013218,0.03129649,0.15197,110.0,13.381317,7.2382374,0.0,74.48229,3161.3433,7.887315e-05,0.0,63.897205,124.7241,0.0,30.000002,0.22028396,70.0,273.8179,188.86383,0.0,60.30869,0.2202705,0.0,84.23467,8.330017
43963,22077780.0,0.0,23.204224,20.72992,23.204224,23.286133,23.288452,22.712158,13.337067,13.276306,13.267609,13.3078,0.0,0.036633972,0.031240527,0.15114315,106.0,13.4646,6.783665,0.0,74.09872,3108.0825,7.6844524e-05,0.0,64.122246,120.14143,0.0,30.000002,0.2190216,70.0,271.76834,185.22948,0.0,60.70759,0.21900871,0.0,84.65288,8.330017
