,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43964,22077840.0,0.0,23.216187,20.735382,23.216187,23.303986,23.287994,22.711945,13.365875,13.312134,13.30304,13.344482,0.0,0.036244035,0.031179953,0.15055403,102.0,13.4646,6.327763,0.0,73.906555,3082.5698,7.590554e-05,0.0,64.37269,115.460686,0.0,30.000002,0.2179808,70.0,269.86316,181.62398,0.0,61.13596,0.21796854,0.0,85.15932,8.330017
43965,22077900.0,0.0,23.22882,20.741241,23.22882,23.32251,23.288086,22.711884,13.389465,13.342957,13.334351,13.372498,0.0,0.035846997,0.031112878,0.15018494,98.0,13.4646,5.8757873,0.0,73.89214,3063.3877,7.518241e-05,0.0,64.65086,110.71059,0.0,30.000002,0.21714666,70.0,268.0967,178.05716,0.0,61.59386,0.21713509,0.0,85.7532,8.330017
43966,22077960.0,0.0,23.24112,20.747559,23.241089,23.339905,23.28897,22.71222,13.449707,13.381409,13.372406,13.417969,0.0,0.035448823,0.031040588,0.15005319,94.0,13.547913,5.4369493,0.0,74.05114,3024.6929,7.351396e-05,0.0,64.96433,105.89524,0.0,30.000002,0.21654384,70.0,266.48206,174.53754,0.0,62.08713,0.21653292,0.0,86.4451,8.330017
43967,22078020.0,0.0,23.253937,20.754333,23.253937,23.357727,23.290466,22.712769,13.480072,13.420258,13.411346,13.457275,0.0,0.035054427,0.030962935,0.15015703,90.0,13.547913,5.0170026,0.0,74.398735,3013.406,7.2945164e-05,0.0,65.31865,101.03439,0.0,30.000002,0.216175,70.0,265.02167,171.07541,0.0,62.61831,0.21616487,0.0,87.24038,8.330017
43968,22078080.0,0.0,23.26706,20.761597,23.26706,23.37555,23.29248,22.71347,13.503418,13.4530945,13.445007,13.486359,0.0,0.034664128,0.030877598,0.15046352,86.0,13.547913,4.618853,0.0,74.91197,3007.335,7.2571784e-05,0.0,65.71492,96.15798,0.0,30.000002,0.21600461,70.0,263.69675,167.67351,0.0,63.18686,0.2159952,0.0,88.13652,8.330017
43969,22078140.0,0.0,23.280426,20.76941,23.280426,23.39325,23.295044,22.714386,13.563446,13.49231,13.484222,13.532043,0.0,0.034281287,0.030784015,0.15099436,82.0,13.631195,4.2494373,0.0,75.60674,2980.5823,7.125344e-05,0.0,66.16353,91.25436,0.0,30.000002,0.21605855,70.0,262.51666,164.32965,0.0,63.800518,0.21604984,0.0,89.151344,8.330017
43970,22078200.0,0.0,23.293915,20.777771,23.293915,23.410675,23.298126,22.715515,13.591675,13.531067,13.523376,13.570404,0.0,0.033909522,0.030681463,0.15173526,78.0,13.631195,3.914343,0.0,76.47679,2979.71,7.098688e-05,0.0,66.67088,86.34674,0.0,30.000002,0.21632446,70.0,261.47614,161.05118,0.0,64.46277,0.21631652,0.0,90.29086,8.330017
43971,22078260.0,0.0,23.30606,20.786743,23.30606,23.42566,23.301727,22.71698,13.612274,13.562805,13.55603,13.597015,0.0,0.033550285,0.030569255,0.15264489,74.0,13.631195,3.6162918,0.0,77.475395,2983.1658,7.08914e-05,0.0,67.24061,81.467285,0.0,30.000002,0.21676189,70.0,260.5556,157.84189,0.0,65.17564,0.21675465,0.0,91.554375,8.330017
43972,22078320.0,0.0,23.317902,20.796356,23.317902,23.43985,23.305817,22.718689,13.670319,13.600159,13.593567,13.640808,0.0,0.033209067,0.030447813,0.15372,70.0,13.714508,3.363055,0.0,78.617744,2964.4275,6.9832255e-05,0.0,67.88503,76.6228,0.0,30.000002,0.21737391,70.0,259.75613,154.70462,0.0,65.94767,0.2173673,0.0,92.95735,8.330017
43973,22078380.0,0.0,23.329437,20.80664,23.329437,23.453247,23.310394,22.720612,13.695679,13.636658,13.630493,13.676361,0.0,0.03288743,0.030314652,0.15494204,66.0,13.714508,3.1602259,0.0,79.89559,2971.1382,6.9792586e-05,0.0,68.61343,71.83029,0.0,30.000002,0.2181411,70.0,259.0658,151.64163,0.0,66.784775,0.21813518,0.0,94.51279,8.330017
43974,22078440.0,0.0,23.340515,20.817596,23.340515,23.465637,23.315369,22.722748,13.713684,13.666321,13.660919,13.700531,0.0,0.03258166,0.030166412,0.15625615,62.0,13.714508,3.00603,0.0,81.28206,2981.1511,6.988849e-05,0.0,69.42601,67.13229,0.0,30.000002,0.21899945,70.0,258.45444,148.65852,0.0,67.68686,0.21899407,0.0,96.22017,8.330017
43975,22078500.0,1.0,23.350311,20.829315,23.350372,23.476349,23.320587,22.725037,13.782806,13.70459,13.699158,13.748383,0.0,0.032650925,0.030350078,0.15901569,70.333336,13.797821,2.9056315,0.0,82.76887,2982.7788,6.919078e-05,0.0,70.2447,64.25262,0.0,30.000002,0.22200239,70.0,259.56082,147.65433,0.0,68.574486,0.22201319,0.0,97.89142,8.330017
43976,22078560.0,1.0,23.356903,20.841797,23.357025,23.483063,23.325592,22.727203,13.8284,13.751495,13.74585,13.801025,0.0,0.032987434,0.030760169,0.16242364,78.666664,13.797821,2.8536081,0.0,84.30134,3023.5474,6.9807116e-05,0.0,70.85558,63.348873,0.0,30.000002,0.2261542,70.0,261.90326,148.40256,0.0,69.23792,0.22617163,0.0,99.14271,8.330017
43977,22078620.0,1.0,23.36087,20.855042,23.361115,23.486755,23.330292,22.729065,13.86554,13.796875,13.791412,13.84436,0.0,0.03352136,0.031326726,0.16615772,87.0,13.797821,2.8469388,0.0,85.85413,3076.568,7.079644e-05,0.0,71.20446,64.179596,0.0,30.000002,0.23098584,70.0,265.24213,150.60484,0.0,69.625854,0.23100893,0.0,99.880424,8.330017
43978,22078680.0,1.0,23.362274,20.869171,23.362549,23.487305,23.334503,22.7305,13.936768,13.8506775,13.844971,13.905029,0.0,0.034199584,0.032001987,0.17000338,95.333336,13.8811035,2.881806,0.0,87.399445,3110.1729,7.097149e-05,0.0,71.215996,66.83664,0.0,30.000002,0.23619062,70.0,269.48505,154.25574,0.0,69.66642,0.23621856,0.0,99.995674,8.330017
43979,22078740.0,1.0,23.36148,20.884125,23.361725,23.484436,23.338196,22.731506,13.970764,13.902008,13.896515,13.951569,0.0,0.03484969,0.03262574,0.17429344,103.666664,13.8811035,2.952992,0.0,88.89647,3173.119,7.224079e-05,0.0,70.92577,70.83314,0.0,30.000002,0.2417434,70.0,274.5418,159.02756,0.0,69.39198,0.24177551,0.0,99.7798,8.330017
43980,22078800.0,1.0,23.35791,20.899994,23.358185,23.478455,23.3414,22.732117,13.99292,13.943878,13.939056,13.982574,0.0,0.035570525,0.033295963,0.17822208,112.0,13.8811035,3.05025,0.0,90.31842,3237.7864,7.36554e-05,0.0,70.3578,76.53197,0.0,30.000002,0.24706124,70.0,280.08722,165.01001,0.0,68.83024,0.2470959,0.0,99.0112,8.330017
43981,22078860.0,1.0,23.34793,20.916595,23.348236,23.465302,23.339996,22.728516,14.035431,13.985016,13.980652,14.021271,0.0,0.03623957,0.033911735,0.1816664,120.333336,13.9644165,3.1090612,0.0,91.56223,3264.5789,7.386504e-05,0.0,69.458916,84.19157,0.0,30.000002,0.2517882,70.0,285.8553,172.28459,0.0,67.938995,0.25182182,0.0,97.724464,8.330017
43982,22078920.0,1.0,23.33609,20.933685,23.336365,23.44983,23.338104,22.724548,14.040253,14.014984,14.011505,14.038818,0.0,0.03677913,0.03441282,0.18444574,128.66667,13.9644165,3.146528,0.0,92.63894,3305.1252,7.47795e-05,0.0,68.31098,93.6232,0.0,30.000002,0.25562283,70.0,291.50684,180.60693,0.0,66.806984,0.25565842,0.0,96.09214,8.330017
43983,22078980.0,1.0,23.322845,20.951233,23.32315,23.432617,23.335907,22.720306,14.034271,14.031097,14.02887,14.040253,0.0,0.03715255,0.03476389,0.18648896,137.0,13.9644165,3.1614516,0.0,93.545204,3335.8777,7.555021e-05,0.0,67.00418,104.5992,0.0,30.000002,0.25839284,70.0,296.95642,189.71886,0.0,65.52172,0.25842607,0.0,94.27264,8.330017
43984,22079040.0,1.0,23.308807,20.969269,23.309052,23.414185,23.333466,22.715912,14.060608,14.047394,14.045746,14.056763,0.0,0.037313942,0.034924254,0.18770076,145.33333,14.047699,3.148757,0.0,94.24439,3324.433,7.497078e-05,0.0,65.6048,116.74784,0.0,30.000002,0.25992233,70.0,301.888,199.23451,0.0,64.14948,0.25995144,0.0,92.385635,8.330017
43985,22079100.0,1.0,23.294647,20.987732,23.294891,23.395569,23.331055,22.711517,14.056793,14.058472,14.057465,14.061768,0.0,0.037289504,0.034918297,0.18820667,153.66667,14.047699,3.1129081,0.0,94.76431,3325.8015,7.5056494e-05,0.0,64.21324,129.47311,0.0,30.000002,0.26041636,70.0,306.22604,208.7417,0.0,62.78885,0.2604433,0.0,90.56796,8.330017
43986,22079160.0,1.0,23.281738,21.006622,23.281952,23.378448,23.32898,22.707642,14.045471,14.059357,14.059143,14.054047,0.0,0.037109263,0.03477394,0.18817985,162.0,14.047699,3.056884,0.0,95.111565,3317.818,7.495395e-05,0.0,62.899883,142.07004,0.0,30.000002,0.2600603,70.0,309.85065,217.75175,0.0,61.50911,0.26008272,0.0,88.91488,8.330017
43987,22079220.0,1.0,23.268768,21.02594,23.268951,23.361145,23.327057,22.703857,13.950134,14.026306,14.028198,13.987732,1.0,0.03683421,0.034551278,0.18778472,170.33333,13.881012,2.983872,0.0,95.29558,3361.8728,7.6956785e-05,0.0,61.69586,154.22379,0.0,30.000002,0.2591737,70.0,312.91086,226.14336,0.0,60.340034,0.25919315,0.0,87.44079,8.330017
43988,22079280.0,1.0,23.255463,21.045654,23.255615,23.343445,23.325287,22.700165,13.909576,13.981964,13.985321,13.934021,1.0,0.036515,0.034301996,0.18714868,178.66667,13.881012,2.8942363,0.0,95.304344,3352.62,7.702898e-05,0.0,60.618065,165.6616,0.0,30.000002,0.25797132,70.0,315.49103,233.80235,0.0,59.2949,0.2579883,0.0,86.146,8.330017
43989,22079340.0,1.0,23.242249,21.065735,23.24237,23.325958,23.32367,22.696564,13.880554,13.942627,13.946411,13.898499,1.0,0.03619459,0.034054082,0.18635732,187.0,13.881012,2.789641,0.0,95.143364,3336.5708,7.685062e-05,0.0,59.659378,176.33485,0.0,30.000002,0.2566112,70.0,317.7074,240.76671,0.0,58.369232,0.25662622,0.0,85.00662,8.330017
43990,22079400.0,1.0,23.229034,21.086182,23.229187,23.308594,23.322174,22.692993,13.777435,13.883972,13.888977,13.818298,1.0,0.035893563,0.033831816,0.18545063,195.33333,13.714294,2.670858,0.0,94.808205,3372.2678,7.876437e-05,0.0,58.805637,186.33116,0.0,30.000002,0.25518155,70.0,319.66257,247.14667,0.0,57.55365,0.2551953,0.0,83.989586,8.330017
43991,22079460.0,1.0,23.216278,21.106964,23.2164,23.292053,23.320587,22.689453,13.734375,13.824036,13.829468,13.759674,1.0,0.03561851,0.033643387,0.18443353,203.66667,13.714294,2.5354993,0.0,94.312645,3358.2476,7.873453e-05,0.0,58.03429,195.86143,0.0,30.000002,0.25370166,70.0,321.43826,253.10692,0.0,56.82691,0.25371447,0.0,83.05642,8.330017
43992,22079520.0,1.0,23.203827,21.128082,23.203949,23.276031,23.31903,22.685883,13.704681,13.776215,13.7812805,13.722443,1.0,0.03536883,0.03349,0.18330054,212.0,13.714294,2.3851542,0.0,93.65955,3338.4126,7.8455436e-05,0.0,57.32695,205.08786,0.0,30.000002,0.25216585,70.0,323.07892,258.7623,0.0,56.171734,0.25217795,0.0,82.17983,8.330017
43993,22079580.0,0.0,23.192108,21.149506,23.192108,23.260834,23.317657,22.682343,13.596893,13.711548,13.717041,13.641205,1.0,0.034912646,0.033147734,0.18126042,208.0,13.547607,2.2207477,0.0,92.84966,3359.1829,8.015781e-05,0.0,56.745373,210.05098,0.0,30.000002,0.24933222,70.0,321.93997,260.7367,0.0,55.64749,0.24932663,0.0,81.49475,8.330017
43994,22079640.0,0.0,23.18097,21.171234,23.18097,23.24649,23.316498,22.678925,13.545074,13.643677,13.6492,13.573547,1.0,0.034451053,0.032804113,0.17923842,204.0,13.547607,2.0463758,0.0,91.904816,3328.8591,7.9796366e-05,0.0,56.35144,211.6192,0.0,30.000002,0.24650446,70.0,319.70154,260.35403,0.0,55.31471,0.24649447,0.0,81.057236,8.330017
43995,22079700.0,0.0,23.170746,21.193237,23.170746,23.23346,23.315582,22.675568,13.510345,13.587494,13.592438,13.52887,1.0,0.034033224,0.032509055,0.17721942,200.0,13.547607,1.8642317,0.0,90.8402,3293.7126,7.9161815e-05,0.0,56.093693,211.1743,0.0,30.000002,0.24377197,70.0,316.94785,258.6378,0.0,55.123985,0.24375919,0.0,80.759254,8.330017
43996,22079760.0,0.0,23.162262,21.215515,23.162262,23.22287,23.314972,22.672668,13.407623,13.520111,13.525085,13.447815,1.0,0.033666566,0.03226936,0.17522332,196.0,13.38092,1.6777976,0.0,89.68131,3308.5615,8.066874e-05,0.0,55.94599,209.29085,0.0,30.000002,0.24116887,70.0,313.92444,256.015,0.0,55.048912,0.2411545,0.0,80.56284,8.330017
43997,22079820.0,0.0,23.154419,21.238007,23.154419,23.213135,23.314484,22.66977,13.364838,13.455048,13.459686,13.388123,1.0,0.03335094,0.032084275,0.1732357,192.0,13.38092,1.48718,0.0,88.43021,3278.8425,8.022454e-05,0.0,55.879097,206.53438,0.0,30.000002,0.23868008,70.0,310.8127,252.87102,0.0,55.05963,0.23866484,0.0,80.42778,8.330017
43998,22079880.0,0.0,23.147491,21.260742,23.147491,23.204803,23.314117,22.66681,13.337067,13.404419,13.408295,13.351898,1.0,0.03307919,0.031946674,0.17123836,188.0,13.38092,1.2933512,0.0,87.10249,3245.5308,7.955173e-05,0.0,55.87155,203.2431,0.0,30.000002,0.23627305,70.0,307.69476,249.42207,0.0,55.134277,0.23625737,0.0,80.32902,8.330017
43999,22079940.0,0.0,23.14151,21.283691,23.14151,23.197815,23.313843,22.663818,13.239136,13.343689,13.347321,13.278137,1.0,0.03284192,0.031846736,0.16921921,184.0,13.214203,1.0970914,0.0,85.71155,3260.7878,8.107596e-05,0.0,55.90588,199.65685,0.11072353,30.000002,0.23391584,69.844986,304.61795,245.81583,0.0,55.254642,0.23390058,0.0,80.249466,8.330017
44000,22080000.0,0.0,23.13623,21.306854,23.13623,23.191864,23.313568,22.660706,13.198761,13.283661,13.286896,13.221405,1.0,0.032629807,0.031774838,0.16716851,180.0,13.214203,0.8982748,0.0,84.266716,3232.8503,8.065685e-05,0.0,55.968727,195.9208,0.33779588,30.000002,0.23158076,69.527084,301.6006,242.13634,0.0,55.40679,0.23156564,0.0,80.177765,8.330017
44001,22080060.0,0.0,23.132385,21.33017,23.132385,23.187958,23.313385,22.657837,13.171814,13.236206,13.238831,13.18634,1.0,0.03243548,0.03172322,0.16509208,176.0,13.214203,0.6981493,0.0,82.7926,3201.2637,8.0011145e-05,0.0,56.05175,192.09709,0.56392336,30.000002,0.229258,69.2105,298.6509,238.42102,0.0,55.581833,0.22924313,0.0,80.1098,8.330017
44002,22080120.0,0.0,23.129944,21.353638,23.129944,23.186005,23.313293,22.654877,13.193939,13.211853,13.213593,13.187317,0.0,0.032252792,0.03168503,0.16300397,172.0,13.297516,0.49738932,0.0,81.30802,3142.1895,7.803188e-05,0.0,56.149883,188.21378,0.7891341,30.000002,0.22694854,68.89522,295.77478,234.68935,0.0,55.77402,0.22693405,0.0,80.04604,8.330017
44003,22080180.0,0.0,23.12918,21.377289,23.12918,23.186432,23.313324,22.651947,13.196136,13.202423,13.203461,13.19278,0.0,0.032076735,0.031654283,0.16092557,168.0,13.297516,0.2978224,0.0,79.83959,3102.1724,7.68821e-05,0.0,56.260098,184.27666,1.013714,30.000002,0.22466274,68.5808,292.97794,230.95033,0.0,55.97955,0.22464873,0.0,79.98995,8.330017
44004,22080240.0,0.0,23.130066,21.401184,23.130066,23.189117,23.313568,22.648987,13.199219,13.198547,13.199127,13.195709,0.0,0.03190377,0.031627167,0.15886901,163.9746,13.380798,0.099999994,0.0,78.40014,3034.1863,7.480483e-05,0.0,56.382835,180.25128,1.2393055,30.000002,0.22240533,68.26498,290.25024,227.18324,0.0,56.198597,0.22239198,0.0,79.94681,8.330017
44005,22080300.0,0.0,23.13263,21.424896,23.13263,23.194153,23.313965,22.646118,13.244507,13.209412,13.209686,13.223816,0.0,0.0317397,0.03160054,0.15689513,160.0,13.380798,0.0,0.0,77.04111,3001.7927,7.356073e-05,0.0,56.519043,176.20076,1.461754,30.000002,0.2202396,67.953545,287.6469,223.45996,0.0,56.426113,0.22022708,0.0,79.92308,8.330017
44006,22080360.0,0.0,23.136719,21.448853,23.136719,23.201141,23.314575,22.643646,13.264191,13.227997,13.228088,13.249878,0.0,0.031655524,0.031567916,0.15498681,156.0,13.380798,0.0,0.0,75.75293,2963.4275,7.234005e-05,0.0,56.728935,171.95271,1.6859946,30.000002,0.21821296,67.63961,285.11136,219.6873,0.0,56.67035,0.21820167,0.0,79.93178,8.330017
44007,22080420.0,0.0,23.142426,21.4729,23.142426,23.210327,23.315308,22.641266,13.280121,13.246033,13.246033,13.268616,0.0,0.031589594,0.031535894,0.15320368,152.0,13.380798,0.0,0.0,74.56877,2929.499,7.127756e-05,0.0,56.966187,167.60692,1.9102678,30.000002,0.2163302,67.32563,282.6595,215.932,0.0,56.930237,0.2163204,0.0,79.976616,8.330017
44008,22080480.0,0.0,23.14972,21.496979,23.14972,23.22165,23.316193,22.639008,13.336639,13.274231,13.2742,13.3081665,0.0,0.031536333,0.031503055,0.15156826,148.0,13.464111,0.0,0.0,73.5083,2874.32,6.9233116e-05,0.0,57.22778,163.1708,2.134655,30.000002,0.21460682,67.01148,280.30646,212.20406,0.0,57.20548,0.21459879,0.0,80.06297,8.330017
44009,22080540.0,0.0,23.158508,21.521118,23.158508,23.235077,23.31723,22.636871,13.362701,13.306427,13.306366,13.343323,0.0,0.031489126,0.031468537,0.15010755,144.0,13.464111,0.0,0.0,72.59196,2844.3596,6.8224865e-05,0.0,57.510464,158.64655,2.3593755,30.000002,0.21306203,66.69688,278.06702,208.51126,0.0,57.496662,0.2130562,0.0,80.19789,8.330017
44010,22080600.0,0.0,23.16858,21.545288,23.16858,23.250183,23.31842,22.634888,13.382782,13.33432,13.33429,13.367889,0.0,0.031444736,0.03143204,0.14884582,140.0,13.464111,0.0,0.0,71.835724,2819.863,6.740964e-05,0.0,57.813477,154.03563,2.584475,30.000002,0.21171653,66.38174,275.95502,204.86098,0.0,57.804966,0.2117134,0.0,80.38841,8.330017
44011,22080660.0,0.0,23.17865,21.569489,23.17865,23.265106,23.319672,22.633331,13.442505,13.369751,13.36972,13.411316,0.0,0.031402946,0.031395014,0.1477942,136.0,13.547394,0.0,0.0,71.23207,2774.2312,6.5660046e-05,0.0,58.136906,149.3554,2.809874,30.000002,0.21058276,66.06618,273.98178,201.2669,0.0,58.131577,0.210583,0.0,80.63803,8.330017
44012,22080720.0,0.0,23.189789,21.593658,23.18982,23.281464,23.321136,22.631927,13.470123,13.406525,13.406525,13.448547,0.0,0.031361505,0.031356517,0.14696494,132.0,13.547394,0.0,0.0,70.806015,2755.2117,6.496146e-05,0.0,58.479977,144.61652,3.0359015,30.000002,0.20966919,65.74974,272.15323,197.73605,0.0,58.47663,0.20967346,0.0,80.951225,8.330017
44013,22080780.0,0.0,23.20169,21.617798,23.201752,23.298737,23.322723,22.630646,13.490906,13.437714,13.437714,13.475006,0.0,0.031318296,0.03131522,0.14634918,128.0,13.547394,0.0,0.0,70.54754,2741.213,6.443554e-05,0.0,58.84194,139.82928,3.2624316,30.000002,0.20896383,65.432594,270.46164,194.26625,0.0,58.839874,0.20897307,0.0,81.32862,8.330017
44014,22080840.0,0.0,23.214294,21.641907,23.214417,23.316833,23.324463,22.629547,13.551849,13.475403,13.475372,13.519531,0.0,0.03127312,0.031271197,0.14597741,124.0,13.630707,0.0,0.0,70.47875,2705.8914,6.299294e-05,0.0,59.225662,134.98401,3.4893706,30.000002,0.20849697,65.11488,268.92053,190.86018,0.0,59.224373,0.20851229,0.0,81.78093,8.330017
44015,22080900.0,0.0,23.22754,21.665955,23.227722,23.335571,23.326416,22.628632,13.579315,13.51355,13.51355,13.557343,0.0,0.03122542,0.03122421,0.1458617,120.0,13.630707,0.0,0.0,70.60767,2697.8562,6.25904e-05,0.0,59.63251,130.08719,3.7172885,30.000002,0.20827869,64.7958,267.5344,187.52194,0.0,59.6317,0.20830153,0.0,82.31423,8.330017
44016,22080960.0,0.0,23.23944,21.689941,23.239655,23.35202,23.32837,22.628052,13.599335,13.545441,13.545441,13.583618,0.0,0.031176442,0.031175695,0.14595686,116.0,13.630707,0.0,0.0,70.87687,2694.3706,6.234925e-05,0.0,60.061245,125.18083,3.945621,30.000002,0.20826717,64.476135,266.28513,184.2577,0.0,60.060738,0.20829925,0.0,82.919266,8.330017
44017,22081020.0,0.0,23.251465,21.713837,23.2518,23.3685,23.330505,22.627655,13.659943,13.583221,13.583221,13.627869,0.0,0.031126717,0.031126248,0.14627708,112.0,13.71402,0.0,0.0,71.31765,2668.6064,6.119174e-05,0.0,60.514194,120.2699,4.173995,30.000002,0.20847675,64.15641,265.18008,181.07285,0.0,60.513878,0.20852023,0.0,83.602806,8.330017
44018,22081080.0,0.0,23.263672,21.73761,23.2641,23.384949,23.332825,22.62741,13.685883,13.620911,13.620911,13.664734,0.0,0.03107448,0.031074183,0.14682479,108.0,13.71402,0.0,0.0,71.9297,2670.0854,6.104975e-05,0.0,60.992577,115.356224,4.403343,30.000002,0.20890613,63.835316,264.2167,177.9642,0.0,60.99238,0.20896384,0.0,84.37022,8.330017
44019,22081140.0,0.0,23.275757,21.761292,23.276276,23.40094,23.335297,22.62732,13.704437,13.651947,13.651947,13.689819,0.0,0.031017706,0.031017525,0.14756167,104.0,13.71402,0.03132669,0.0,72.68741,2675.7444,6.104862e-05,0.0,61.495625,110.462006,4.6328974,30.000002,0.20951204,63.513947,263.37286,174.92574,0.0,61.495506,0.20958723,0.0,85.21618,8.330017
44020,22081200.0,0.0,23.287598,21.78479,23.288269,23.41632,23.337952,22.62741,13.764099,13.688782,13.688782,13.733185,0.0,0.030955425,0.030955309,0.14850602,100.0,13.797302,0.09181748,0.0,73.60062,2658.1355,6.0125945e-05,0.0,62.028717,105.58061,4.862178,30.000002,0.21031016,63.19295,262.65536,171.95624,0.0,62.02864,0.210407,0.0,86.1516,8.330017
44021,22081260.0,0.0,23.297455,21.808167,23.29831,23.428558,23.340607,22.627808,13.788879,13.725891,13.725891,13.769745,0.0,0.0308898,0.030889729,0.14961,96.0,13.797302,0.17815815,0.0,74.614784,2666.7961,6.017847e-05,0.0,62.591988,100.75125,5.09261,30.000002,0.21125624,62.870346,262.04724,169.0623,0.0,62.59194,0.21137998,0.0,87.167496,8.330017
44022,22081320.0,0.0,23.306763,21.83136,23.307861,23.43988,23.343414,22.628387,13.805176,13.755463,13.755432,13.792267,0.0,0.030914031,0.030810058,0.15081535,92.0,13.797302,0.2932954,0.0,75.737495,2679.3738,6.0364368e-05,0.0,63.261543,95.91684,5.322325,30.000002,0.21237296,62.548744,261.54807,166.21158,0.0,63.19006,0.21252982,0.0,88.27075,8.330017
44023,22081380.0,0.0,23.31546,21.85434,23.316803,23.450134,23.346283,22.62912,13.863525,13.7908325,13.790649,13.834351,0.0,0.030923802,0.030730644,0.15218775,88.0,13.880615,0.43851846,0.0,76.96178,2667.6187,5.9620794e-05,0.0,63.964306,91.13433,5.5509424,30.000002,0.21363536,62.22868,261.15768,163.43097,0.0,63.830612,0.21383275,0.0,89.47364,8.330017
44024,22081440.0,0.0,23.323517,21.877136,23.325165,23.459381,23.349274,22.630066,13.885834,13.825836,13.8255005,13.86792,0.0,0.030944271,0.03064652,0.1536681,84.0,13.880615,0.6153307,0.0,78.27678,2682.31,5.9836817e-05,0.0,64.71875,86.43022,5.7802844,30.000002,0.21500258,61.9076,260.85983,160.72234,0.0,64.51118,0.21524997,0.0,90.769104,8.330017
44025,22081500.0,0.0,23.33078,21.89972,23.332794,23.467407,23.352295,22.631165,13.900604,13.853851,13.853394,13.889221,0.0,0.030974455,0.03055409,0.15521759,80.0,13.880615,0.8207079,0.0,79.658775,2699.6384,6.015252e-05,0.0,65.527405,81.81645,6.008697,30.000002,0.2164285,61.587822,260.6311,158.07672,0.0,65.23207,0.21673663,0.0,92.15685,8.330017
44026,22081560.0,0.0,23.335724,21.922028,23.338165,23.472137,23.355225,22.632507,13.956818,13.887665,13.886932,13.92981,0.0,0.031018425,0.030455785,0.15682237,76.0,13.963898,1.0553669,0.0,81.073326,2690.6023,5.9511785e-05,0.0,66.39964,77.293686,6.232499,30.000002,0.21790715,61.274498,260.46906,155.49251,0.0,66.00105,0.21828772,0.0,93.64659,8.330017
44027,22081620.0,0.0,23.339783,21.944122,23.342743,23.475739,23.358185,22.634064,13.976746,13.920776,13.9198,13.960999,0.0,0.031077236,0.030351745,0.15844844,72.0,13.963898,1.3212454,0.0,82.51914,2707.2612,5.9799153e-05,0.0,67.3395,72.88348,6.457802,30.000002,0.21940051,60.959076,260.35614,152.97285,0.0,66.82092,0.21986933,0.0,95.24018,8.330017
44028,22081680.0,0.0,23.342926,21.965912,23.346466,23.478088,23.361145,22.635803,13.989136,13.946747,13.945587,13.979736,0.0,0.031144809,0.03023785,0.1600574,68.0,13.963898,1.6149383,0.0,83.97924,2725.4944,6.0161008e-05,0.0,68.34504,68.60645,6.6808887,30.000002,0.22085738,60.646755,260.2661,150.51575,0.0,67.690506,0.22143108,0.0,96.937965,8.330017
44029,22081740.0,1.0,23.34439,21.987427,23.348694,23.478699,23.364014,22.637604,14.055664,13.981415,13.979797,14.024384,0.0,0.031567633,0.030458713,0.16301037,76.333336,14.047211,1.9369906,0.0,85.438,2729.8337,5.9723552e-05,0.0,69.33607,66.200195,6.88383,30.000002,0.22431743,60.362637,261.89948,150.03986,0.0,68.52777,0.22503422,0.0,98.540016,8.330017
44030,22081800.0,1.0,23.343536,22.008606,23.348602,23.476868,23.366455,22.639221,14.094055,14.02417,14.021973,14.071411,0.0,0.032254748,0.030916035,0.16647011,84.666664,14.047211,2.2810237,0.0,86.86647,2772.6045,6.0487502e-05,0.0,70.09818,65.85958,7.0757465,30.000002,0.2287673,60.093956,264.77457,151.34631,0.0,69.12213,0.22964226,0.0,99.642685,8.330017
44031,22081860.0,1.0,23.338928,22.02948,23.344757,23.4711,23.368042,22.640503,14.122528,14.064362,14.061768,14.106903,0.0,0.033196855,0.031596694,0.16981679,93.0,14.047211,2.636691,0.0,88.21728,2823.9238,6.1521954e-05,0.0,70.5425,67.626335,7.2515993,30.000002,0.23356484,59.84776,268.58618,154.2835,0.0,69.3959,0.23461549,0.0,99.99335,8.330017
44032,22081920.0,1.0,23.332397,22.050018,23.33908,23.462402,23.368744,22.641296,14.187225,14.111877,14.108612,14.160126,0.0,0.034076218,0.032204363,0.17373246,101.333336,14.130493,2.996042,0.0,89.45888,2851.9102,6.17055e-05,0.0,70.6134,70.84806,7.421215,30.000002,0.23877937,59.610302,273.28293,158.44331,0.0,69.30219,0.24003091,0.0,99.98251,8.330017
44033,22081980.0,1.0,23.323486,22.07019,23.331085,23.450836,23.368805,22.641724,14.216492,14.157715,14.154022,14.201355,0.0,0.035011053,0.032857258,0.17765012,109.666664,14.130493,3.3518574,0.0,90.57252,2909.0483,6.2891966e-05,0.0,70.41269,75.5715,7.5911493,30.000002,0.24405159,59.37239,278.6564,163.77036,0.0,68.94366,0.2455445,0.0,99.52293,8.330017
44034,22082040.0,1.0,23.312134,22.089996,23.320679,23.436707,23.368073,22.641693,14.231445,14.1935425,14.190033,14.225372,0.0,0.03598603,0.033548076,0.18094271,118.0,14.130493,3.6961615,0.0,91.53636,2965.1062,6.413851e-05,0.0,69.87732,82.27268,7.7528305,30.000002,0.24879618,59.146034,284.34555,170.42383,0.0,68.26484,0.25054818,0.0,98.43162,8.330017
44035,22082100.0,1.0,23.29895,22.109406,23.30838,23.420288,23.366516,22.641235,14.278046,14.231262,14.2276,14.263245,0.0,0.036852006,0.034141786,0.18371315,126.333336,14.213806,4.019491,0.0,92.31105,2985.0254,6.4290245e-05,0.0,68.99743,91.00331,7.89936,30.000002,0.25270206,58.940895,290.02878,178.33282,0.0,67.259315,0.25471216,0.0,96.87755,8.330017
44036,22082160.0,1.0,23.284546,22.128418,23.294922,23.402374,23.364288,22.640503,14.285706,14.261017,14.257751,14.283264,0.0,0.03755636,0.034592513,0.18562849,134.66667,14.213806,4.316568,0.0,92.89585,3022.0127,6.51821e-05,0.0,67.88544,101.49433,8.052139,30.000002,0.2554856,58.72701,295.52795,187.18968,0.0,66.03802,0.25778052,0.0,95.021805,8.330017
44037,22082220.0,1.0,23.26947,22.146973,23.280823,23.383667,23.361603,22.639526,14.280487,14.2771,14.274902,14.28595,0.0,0.038058367,0.034865387,0.18669775,143.0,14.213806,4.5849385,0.0,93.29612,3049.079,6.5919674e-05,0.0,66.63717,113.3917,8.212969,30.000002,0.25703606,58.501846,300.63156,196.65091,0.0,64.69454,0.25964418,0.0,93.04137,8.330017
44038,22082280.0,1.0,23.254547,22.16513,23.266754,23.36493,23.358612,22.638489,14.31015,14.295105,14.293213,14.305206,0.0,0.038337052,0.034945164,0.18697259,151.33333,14.297119,4.820162,0.0,93.50005,3032.9841,6.5368324e-05,0.0,65.339836,126.137276,8.358673,30.000002,0.25737324,58.29786,305.06183,206.23462,0.0,63.314415,0.260269,0.0,91.07907,8.330017
44039,22082340.0,1.0,23.24002,22.1828,23.253296,23.346893,23.3555,22.637512,14.307678,14.307678,14.3063965,14.312042,0.0,0.038430013,0.034866493,0.18660377,159.66667,14.297119,5.025207,0.0,93.53603,3032.7341,6.547981e-05,0.0,64.08066,139.12244,8.522097,30.000002,0.25670144,58.06907,308.8025,215.54865,0.0,61.981003,0.2599305,0.0,89.24009,8.330017
44040,22082400.0,1.0,23.226318,22.200012,23.24054,23.329742,23.352448,22.636688,14.298126,14.310608,14.310303,14.30658,0.0,0.03838363,0.034674212,0.18579845,168.0,14.297119,5.2010884,0.0,93.41392,3024.8794,6.5434506e-05,0.0,62.912804,151.7884,8.6761675,30.000002,0.2553338,57.853363,311.8608,224.25363,0.0,60.74564,0.2588854,0.0,87.583755,8.330017
44041,22082460.0,1.0,23.207855,22.216919,23.220642,23.335419,23.352325,22.637665,14.163452,14.308899,14.31015,14.272461,0.0,0.038966093,0.0377924,0.14757569,176.33333,14.380402,0.0,0.0,48.984047,2773.695,6.160486e-05,0.0,58.60513,216.04668,8.785493,30.000002,0.22159821,57.700314,302.00385,251.84438,0.0,57.95785,0.2244222,0.0,75.66456,8.330017
44042,22082520.0,1.0,23.214539,22.233673,23.226868,23.372955,23.352997,22.638245,13.96579,14.191742,14.194885,14.108093,0.0,0.0375247,0.036814477,0.11657794,184.66667,14.380402,0.0,0.0,27.322079,2456.0222,5.565429e-05,0.0,55.80829,252.4486,8.99105,30.000002,0.18863517,57.41253,289.23032,256.4322,0.0,55.40388,0.19097193,0.0,67.8468,8.330017
44043,22082580.0,1.0,23.227814,22.250336,23.23938,23.438416,23.354553,22.639221,13.822113,14.046448,14.049774,13.964661,0.0,0.036052693,0.035636093,0.08709249,193.0,14.380402,0.0,0.0,6.454608,2105.276,4.8379537e-05,0.0,53.912186,273.4849,9.185194,30.000002,0.1569915,57.140724,277.1198,249.78685,0.0,53.666203,0.15882045,0.0,60.400562,8.330017
44044,22082640.0,0.0,23.248016,22.266846,23.258911,23.529694,23.357239,22.640991,13.808807,13.930359,13.932861,13.878143,0.0,0.034245636,0.03400131,0.0660885,189.0,14.463715,0.0,0.0,0.0,1752.6908,3.9754563e-05,0.0,52.79475,271.69373,9.374456,30.000002,0.13284144,56.87576,265.251,234.1339,0.0,52.64321,0.13430548,0.0,54.530674,8.330017
44045,22082700.0,0.0,23.28717,22.283234,23.298737,23.632996,23.361511,22.644012,13.948975,13.897339,13.898743,13.869354,0.0,0.032790545,0.03264398,0.058663156,185.0,14.463715,0.0,0.0,0.0,1564.7146,3.454682e-05,0.0,52.564194,254.05803,9.55972,30.000002,0.122650035,56.61639,257.16397,218.91135,0.0,52.469383,0.12406265,0.0,52.696644,8.330017
44046,22082760.0,0.0,23.327179,22.299469,23.339844,23.735779,23.366943,22.648071,14.12027,13.956726,13.957275,13.939697,0.0,0.031926773,0.031837475,0.05418453,181.0,14.463715,0.0,0.0,0.0,1458.6119,3.161093e-05,0.0,52.7293,236.96483,9.73604,30.000002,0.11647997,56.369545,251.54039,206.58714,0.0,52.670025,0.11791661,0.0,51.757114,8.330017
44047,22082820.0,0.0,23.369843,22.315582,23.38385,23.842316,23.373383,22.653015,14.319885,14.074646,14.074738,14.058014,0.0,0.03143008,0.031374943,0.051421452,177.0,14.546997,0.0,0.0,0.0,1377.8126,2.9251441e-05,0.0,53.097527,221.8195,9.906811,30.000002,0.11269553,56.130463,247.62074,196.73286,0.0,53.06052,0.114198595,0.0,51.42708,8.330017
44048,22082880.0,0.0,23.414856,22.331543,23.430511,23.951233,23.380615,22.65863,14.42688,14.205994,14.205872,14.186096,0.0,0.03116697,0.03113277,0.049779106,173.0,14.546997,0.0,0.0,0.0,1352.3315,2.8536775e-05,0.0,53.568203,208.7636,10.074316,30.000002,0.11044985,55.89596,244.95744,188.84315,0.0,53.545197,0.112055026,0.0,51.47857,8.330017
44049,22082940.0,0.0,23.46167,22.347382,23.47931,24.061523,23.388397,22.664764,14.490936,14.315704,14.315552,14.293884,0.0,0.031051602,0.031030364,0.048856772,169.0,14.546997,0.0,0.0,0.0,1345.0385,2.8291766e-05,0.0,54.079365,197.62267,10.240566,30.000002,0.10918182,55.66321,243.23903,182.47293,0.0,54.06508,0.11091844,0.0,51.737785,8.330017
44050,22083000.0,0.0,23.509796,22.363068,23.529633,24.172485,23.396576,22.671265,14.592773,14.415161,14.415039,14.391968,0.0,0.031027751,0.03101447,0.04838574,165.0,14.63031,0.0,0.0,0.0,1324.9203,2.7562826e-05,0.0,54.592228,188.16684,10.401285,30.000002,0.108523116,55.4382,242.0902,177.28549,0.0,54.583286,0.11041062,0.0,52.099632,8.330017
44051,22083060.0,0.0,23.554352,22.37857,23.5766,24.27301,23.40509,22.678284,14.629425,14.500305,14.500214,14.477478,0.0,0.031050703,0.031042475,0.048161466,161.0,14.63031,0.0,0.0,0.0,1336.1367,2.7787648e-05,0.0,55.08745,180.01013,10.561362,30.000002,0.1081829,55.214096,241.27585,172.92674,0.0,55.08191,0.11024021,0.0,52.500134,8.330017
44052,22083120.0,0.0,23.598999,22.393951,23.62387,24.373566,23.413757,22.685455,14.645996,14.559174,14.559113,14.539093,0.0,0.031098256,0.031093199,0.048084356,157.0,14.63031,0.0,0.0,0.0,1349.3999,2.805971e-05,0.0,55.555744,172.92053,10.719741,30.000002,0.10802173,54.99236,240.67891,169.2049,0.0,55.552338,0.11026329,0.0,52.909214,8.330017
44053,22083180.0,0.0,23.643951,22.40918,23.67157,24.473877,23.422516,22.692719,14.715881,14.613464,14.613434,14.595123,0.0,0.031157022,0.031153837,0.04809615,153.0,14.713593,0.0,0.0,0.0,1340.0044,2.760875e-05,0.0,55.992516,166.7237,10.866766,30.000002,0.107968815,54.786526,240.23032,165.9901,0.0,55.990368,0.11039487,0.0,53.310604,8.330017
44054,22083240.0,0.0,23.68872,22.424255,23.71936,24.573944,23.431396,22.700104,14.734314,14.660767,14.660767,14.64444,0.0,0.03121349,0.031211477,0.04813929,149.0,14.713593,0.0,0.0,0.0,1357.4498,2.7989394e-05,0.0,56.40043,161.16136,11.020051,30.000002,0.107923135,54.571926,239.87639,163.11081,0.0,56.39908,0.11055376,0.0,53.695766,8.330017
44055,22083300.0,0.0,23.733276,22.439148,23.767181,24.673645,23.440308,22.70755,14.73999,14.692902,14.692871,14.679474,0.0,0.03126335,0.031262103,0.048190713,145.0,14.713593,0.0,0.0,0.0,1373.4043,2.8327864e-05,0.0,56.786285,156.0419,11.169132,30.000002,0.107866704,54.363216,239.58711,160.45271,0.0,56.785446,0.11070643,0.0,54.066254,8.330017
44056,22083360.0,0.0,23.773132,22.453888,23.810242,24.761963,23.448792,22.714752,14.8013,14.728973,14.728943,14.716553,0.0,0.031304486,0.031303696,0.04824163,141.0,14.7969055,0.0,0.0,0.0,1363.4923,2.7874637e-05,0.0,57.15049,151.30742,11.309556,30.000002,0.1077944,54.166622,239.34898,157.98152,0.0,57.14996,0.11083971,0.0,54.4208,8.330017
44057,22083420.0,0.0,23.812408,22.468475,23.852936,24.849945,23.457367,22.722015,14.816559,14.761963,14.761932,14.750671,0.0,0.031335544,0.03133503,0.048282873,137.0,14.7969055,0.0,0.0,0.0,1379.7571,2.8239747e-05,0.0,57.498962,146.83926,11.45222,30.000002,0.10768099,53.966892,239.14885,155.63098,0.0,57.498615,0.11094274,0.0,54.762985,8.330017
44058,22083480.0,0.0,23.85138,22.48288,23.895508,24.93753,23.465973,22.72931,14.820251,14.783691,14.783691,14.774261,0.0,0.031357102,0.03135677,0.04831178,133.0,14.7969055,0.0,0.0,0.0,1393.7954,2.8542008e-05,0.0,57.837784,142.54753,11.592847,30.000002,0.107533395,53.77001,238.97893,153.35524,0.0,57.837563,0.11101726,0.0,55.097546,8.330017
44059,22083540.0,0.0,23.890076,22.4971,23.937988,25.024841,23.47461,22.736664,14.881348,14.815552,14.815552,14.80603,0.0,0.031370893,0.03137068,0.048329532,129.0,14.8802185,0.0,0.0,0.0,1382.0062,2.8050692e-05,0.0,58.171825,138.3775,11.730897,30.000002,0.10735479,53.576744,238.83472,151.12546,0.0,58.171684,0.11106205,0.0,55.4286,8.330017
44060,22083600.0,0.0,23.928528,22.51117,23.980377,25.111816,23.483337,22.74408,14.896027,14.84552,14.84552,14.836395,0.0,0.031377513,0.031377375,0.048336934,125.0,14.8802185,0.0,0.0,0.0,1396.5017,2.8372633e-05,0.0,58.503197,134.3049,11.866783,30.000002,0.10714789,53.386505,238.71393,148.93091,0.0,58.50311,0.11108045,0.0,55.75815,8.330017
44061,22083660.0,0.0,23.9628,22.525055,24.018585,25.189026,23.491669,22.751251,14.900116,14.8663025,14.8663025,14.858337,0.0,0.03137748,0.03137739,0.048333555,121.0,14.8802185,0.0,0.0,0.0,1408.679,2.8636581e-05,0.0,58.83518,130.29402,12.000703,30.000002,0.10691725,53.199017,238.61452,146.75615,0.0,58.835117,0.11107986,0.0,56.088955,8.330017
44062,22083720.0,0.0,23.996613,22.538757,24.056427,25.26596,23.500092,22.758484,14.961273,14.897095,14.897095,14.888641,0.0,0.031372227,0.03137217,0.048321776,117.0,14.963501,0.0,0.0,0.0,1394.8054,2.8107605e-05,0.0,59.169952,126.3325,12.132656,30.000002,0.1066644,53.01428,238.5353,144.59378,0.0,59.169918,0.11105741,0.0,56.42309,8.330017
44063,22083780.0,0.0,24.030212,22.552277,24.094238,25.342682,23.508606,22.765808,14.975861,14.926453,14.926453,14.91803,0.0,0.03136299,0.031362955,0.04830373,113.0,14.963501,0.0,0.0,0.0,1407.3911,2.8389375e-05,0.0,59.510494,122.40007,12.262359,30.000002,0.106395155,52.8327,238.47531,142.4354,0.0,59.510468,0.111018226,0.0,56.76345,8.330017
44064,22083840.0,0.0,24.063599,22.565613,24.131927,25.419067,23.517181,22.773193,14.979706,14.9453125,14.9453125,14.937897,0.0,0.031351145,0.031351123,0.04828163,109.0,14.963501,0.0,0.0,0.0,1417.9938,2.8615097e-05,0.0,59.85899,118.48827,12.389859,30.000002,0.10611171,52.654194,238.43398,140.27638,0.0,59.85898,0.11096145,0.0,57.11209,8.330017
44065,22083900.0,0.0,24.096832,22.578766,24.169586,25.4953,23.525818,22.78064,15.042358,14.976715,14.976715,14.968475,0.0,0.03133236,0.031332344,0.04824683,105.0,15.046814,0.0,0.0,0.0,1403.0123,2.8065815e-05,0.0,60.21308,114.597855,12.516016,30.000002,0.105814375,52.47758,238.41083,138.12387,0.0,60.21307,0.11090293,0.0,57.466507,8.330017
44066,22083960.0,0.0,24.126587,22.591736,24.203735,25.563354,23.53424,22.787872,15.0581665,15.008575,15.008575,15.0000305,0.0,0.03131154,0.03131153,0.048208863,101.0,15.046814,0.0,0.0,0.15763949,1414.4105,2.8322884e-05,0.0,60.577072,110.72533,12.640405,30.000002,0.105502866,52.303432,238.40527,135.96864,0.0,60.577065,0.11082413,0.0,57.831062,8.330017
44067,22084020.0,0.0,24.162384,22.604523,24.244843,25.630981,23.542725,22.795227,15.06427,15.030334,15.030334,15.022797,0.0,0.031231375,0.03123137,0.04872705,97.0,15.046814,0.0,0.0,1.2508001,1427.0356,2.8557422e-05,0.0,60.96633,106.392426,12.770863,30.000002,0.10556981,52.120792,238.41629,133.72739,0.0,60.966324,0.11118044,0.0,58.45771,8.330017
44068,22084080.0,0.0,24.207611,22.617096,24.296204,25.697357,23.551392,22.802704,15.143616,15.063049,15.063049,15.055267,0.0,0.031117335,0.031117331,0.049990237,93.0,15.130096,0.0,0.0,3.0012498,1423.9856,2.8220762e-05,0.0,61.41609,101.529175,12.885722,30.000002,0.10627186,51.95999,238.43991,131.44595,0.0,61.416084,0.1122148,0.0,59.435326,8.330017
44069,22084140.0,0.0,24.260773,22.629456,24.35672,25.761719,23.560272,22.810394,15.164856,15.102081,15.102081,15.095032,0.0,0.030976817,0.030976817,0.051976934,89.0,15.130096,0.0,0.0,5.3859687,1454.1178,2.8751629e-05,0.0,61.93213,96.24978,12.999326,30.000002,0.10756584,51.80094,238.47035,129.16803,0.0,61.93213,0.11391976,0.0,60.76749,8.330017
44070,22084200.0,0.0,24.321014,22.641632,24.42566,25.823242,23.569366,22.818298,15.182892,15.1319275,15.1319275,15.127197,0.0,0.030816466,0.030816462,0.054684594,85.0,15.130096,0.0,0.0,8.3724985,1493.6023,2.946658e-05,0.0,62.524773,90.628105,13.110261,30.000002,0.109456584,51.645638,238.50095,126.92158,0.0,62.524765,0.11630795,0.0,62.48527,8.330017
44071,22084260.0,0.0,24.384583,22.653595,24.498291,25.873993,23.57843,22.826141,15.263672,15.172974,15.172974,15.171722,0.0,0.030639132,0.030639132,0.05811092,81.0,15.213409,0.0,0.0,11.831518,1517.2272,2.9615101e-05,0.0,63.20374,84.73786,13.194942,30.000002,0.111986816,51.527084,238.52473,124.72799,0.0,63.20374,0.1193772,0.0,64.603386,8.330017
44072,22084320.0,0.0,24.451569,22.665375,24.57608,25.920502,23.5878,22.834229,15.291718,15.216949,15.216949,15.220093,0.0,0.030434215,0.030434215,0.062220097,77.0,15.213409,0.0,0.0,15.715215,1575.3804,3.0676547e-05,0.0,63.97556,78.624756,13.289368,30.000002,0.11502012,51.394886,238.53766,122.57482,0.0,63.97556,0.12307569,0.0,67.05498,8.330017
44073,22084380.0,0.0,24.52121,22.67694,24.657135,25.961884,23.597443,22.84259,15.308594,15.250916,15.250916,15.257874,0.0,0.030203136,0.030203136,0.06697295,73.0,15.213409,0.0,0.0,19.984987,1640.6161,3.1859297e-05,0.0,64.856415,72.356636,13.362209,30.000002,0.118591234,51.292908,238.53711,120.46914,0.0,64.856415,0.127366,0.0,69.8214,8.330017
44074,22084440.0,0.0,24.591644,22.688263,24.738892,25.997284,23.607422,22.851227,15.38559,15.293091,15.293091,15.307251,0.0,0.029945126,0.029945126,0.07229749,69.0,15.296692,0.0,0.0,24.596022,1687.448,3.2437012e-05,0.0,65.861664,66.022446,13.411509,30.000002,0.12264315,51.223885,238.52222,118.420616,0.0,65.861664,0.13217512,0.0,72.888245,8.330017
44075,22084500.0,0.0,24.65866,22.699402,24.818726,26.026642,23.617737,22.860199,15.408966,15.335785,15.335785,15.355652,0.0,0.029656462,0.029656462,0.07802567,65.0,15.296692,0.0,0.0,29.455477,1765.4222,3.3860535e-05,0.0,66.99883,59.74934,13.4747925,30.000002,0.12691374,51.13529,238.49635,116.43128,0.0,66.99883,0.13732435,0.0,76.216034,8.330017
44076,22084560.0,0.0,24.720276,22.710327,24.891022,26.043854,23.628113,22.869171,15.419678,15.366119,15.366119,15.386963,0.0,0.02935203,0.02935203,0.08406372,61.0,15.296692,0.0,0.0,34.445015,1846.4105,3.5345518e-05,0.0,68.296104,53.6441,13.489157,30.000002,0.13153198,51.11518,238.46338,114.53628,0.0,68.296104,0.14274321,0.0,79.81275,8.330017
44077,22084620.0,0.0,24.774506,22.721008,24.956512,26.0542,23.638885,22.878479,15.48288,15.403168,15.403168,15.430664,0.0,0.02902259,0.02902259,0.090192385,57.0,15.380005,0.0,0.0,39.498833,1900.0004,3.6055637e-05,0.0,69.750175,47.851883,13.520553,30.000002,0.13610782,51.071228,238.43192,112.75239,0.0,69.750175,0.14820974,0.0,83.64415,8.330017
44078,22084680.0,0.0,24.820831,22.731476,25.014679,26.05835,23.649994,22.888123,15.499817,15.438202,15.438202,15.468353,0.0,0.028658178,0.028658178,0.096239835,53.0,15.380005,0.0,0.0,44.551323,1979.9738,3.754466e-05,0.0,71.3627,42.469315,13.572374,30.000002,0.14046979,50.998676,238.41043,111.09226,0.0,71.3627,0.15354766,0.0,87.71018,8.330017
44079,22084740.0,0.0,24.860931,22.74173,25.064667,26.056183,23.661469,22.898071,15.502014,15.462311,15.462311,15.488495,0.0,0.028265033,0.028265033,0.102100685,49.0,15.380005,0.0,0.0,49.547165,2055.5662,3.8952698e-05,0.0,73.15349,37.557716,13.596593,30.000002,0.14469814,50.96477,238.40565,109.5742,0.0,73.15349,0.15864663,0.0,92.05013,8.330017
44080,22084800.0,0.0,24.894226,22.75174,25.105469,26.047302,23.6734,22.908417,15.555206,15.490753,15.490753,15.5216675,0.0,0.027871134,0.027871134,0.10769872,45.0,15.463318,0.0,0.0,54.41547,2097.472,3.9465514e-05,0.0,75.15441,33.16867,13.599123,30.000002,0.14871559,50.961227,238.42203,108.22062,0.0,75.15441,0.16341779,0.0,96.71996,8.330017
44081,22084860.0,0.0,24.89154,22.761536,25.10614,26.03241,23.685028,22.918457,15.558136,15.517487,15.517487,15.546631,0.0,0.028328137,0.028328137,0.1101706,41.0,15.463318,0.0,0.0,59.10632,2152.7698,4.060263e-05,0.0,77.146904,30.61108,13.611768,30.000002,0.15153205,50.943523,238.455,107.58931,0.0,77.146904,0.16682464,0.0,99.70428,8.330017
44082,22084920.0,0.0,24.858673,22.771088,25.07074,26.017548,23.695831,22.927795,15.535797,15.529816,15.529816,15.545837,0.0,0.029461587,0.029461587,0.10929822,37.0,15.463318,0.0,0.0,63.65034,2180.6462,4.1316485e-05,0.0,78.444,30.108644,13.617055,30.000002,0.15268414,50.93612,238.48148,107.67651,0.0,78.444,0.16821991,0.0,99.98907,8.330017
44083,22084980.0,1.0,24.835632,22.780396,25.046722,26.003082,23.705597,22.936249,15.582184,15.54541,15.54541,15.561493,0.0,0.030542634,0.030542634,0.110143565,45.333332,15.5466,0.0,0.0,68.039406,2182.7224,4.1108637e-05,0.0,79.127975,30.760853,13.604142,30.000002,0.15525585,50.9542,238.59644,108.98849,0.0,79.127975,0.17122981,0.0,99.99915,8.330017
44084,22085040.0,1.0,24.820953,22.78946,25.03302,25.987152,23.714539,22.94403,15.605804,15.567963,15.567963,15.586395,0.0,0.031485725,0.031485725,0.11242834,53.666668,15.5466,0.0,0.0,72.267914,2227.525,4.1940028e-05,0.0,79.37222,32.114216,13.594632,30.000002,0.15878816,50.967514,238.86937,111.108376,0.0,79.37222,0.17540114,0.0,100.00006,8.330017
44085,22085100.0,1.0,24.812988,22.79831,25.026337,25.968506,23.72284,22.951233,15.625824,15.590637,15.590637,15.609283,0.0,0.032301154,0.032301154,0.11585144,62.0,15.5466,0.0,0.0,76.30247,2283.3088,4.296149e-05,0.0,79.257576,34.05004,13.564118,30.000002,0.16314514,51.010235,239.4051,113.887245,0.0,79.257576,0.18044838,0.0,100.00004,8.330017
44086,22085160.0,1.0,24.81131,22.806915,25.024963,25.945862,23.730164,22.95758,15.699188,15.629517,15.629517,15.6586,0.0,0.03298032,0.03298032,0.120459385,70.333336,15.629913,0.0,0.0,80.07338,2320.7625,4.3355893e-05,0.0,78.78889,36.641224,13.498969,30.000002,0.16843459,51.101448,240.38977,117.404335,0.0,78.78889,0.18642169,0.0,100.0,8.330017
44087,22085220.0,1.0,24.809906,22.815247,25.026001,25.91864,23.737091,22.963623,15.730591,15.671295,15.671295,15.703827,0.0,0.03354427,0.03354427,0.12599842,78.666664,15.629913,0.0,0.0,83.55607,2395.732,4.4716806e-05,0.0,78.07277,39.811607,13.462249,30.000002,0.17417812,51.152847,242.04141,121.558685,0.0,78.07277,0.19309051,0.0,100.0,8.330017
44088,22085280.0,1.0,24.81012,22.823334,25.027466,25.885986,23.743713,22.969421,15.751282,15.706146,15.706146,15.735138,0.0,0.033993665,0.033993665,0.13237487,87.0,15.629913,0.0,0.0,86.69661,2478.4778,4.6225756e-05,0.0,77.15951,43.57361,13.397238,30.000002,0.1805779,51.243866,244.67892,126.351494,0.0,77.15951,0.20036659,0.0,100.0,8.330017
44089,22085340.0,1.0,24.810577,22.831177,25.027405,25.846466,23.750122,22.975037,15.81955,15.750183,15.750183,15.786194,0.0,0.034325406,0.034325406,0.13958952,95.333336,15.713196,0.0,0.0,89.37458,2536.9624,4.7016176e-05,0.0,76.07437,47.990868,13.304347,30.000002,0.18765107,51.373917,248.73537,131.84618,0.0,76.07437,0.20824283,0.0,100.0,8.330017
44090,22085400.0,1.0,24.806183,22.838776,25.02414,25.800354,23.75644,22.980621,15.845398,15.792084,15.792084,15.827148,0.0,0.034555633,0.034555633,0.14742373,103.666664,15.713196,0.0,0.0,91.57086,2629.0737,4.8702637e-05,0.0,74.89083,52.990955,13.24629,30.000002,0.1949044,51.455193,253.97394,137.96109,0.0,74.89083,0.21654327,0.0,100.0,8.330017
44091,22085460.0,1.0,24.800629,22.8461,25.016571,25.747894,23.762543,22.985962,15.8602295,15.823242,15.823242,15.850739,0.0,0.03469813,0.03469813,0.15581565,112.0,15.713196,0.0,0.0,93.187836,2726.0508,5.049302e-05,0.0,73.642746,58.60147,13.141474,30.000002,0.20277368,51.601936,260.31912,144.71979,0.0,73.642746,0.22521113,0.0,100.0,8.330017
44092,22085520.0,1.0,24.788635,22.85318,25.002777,25.687714,23.768677,22.991364,15.9201355,15.862305,15.862305,15.896515,0.0,0.03476444,0.03476444,0.16462708,120.333336,15.796509,0.0,0.0,94.15015,2790.9739,5.1432828e-05,0.0,72.36797,64.77462,13.054125,30.000002,0.2108025,51.724224,267.7184,152.08092,0.0,72.36797,0.23415504,0.0,100.0,8.330017
44093,22085580.0,1.0,24.769806,22.859985,24.982208,25.620422,23.774872,22.996857,15.940186,15.898163,15.898163,15.929718,0.0,0.03476728,0.03476728,0.17373139,128.66667,15.796509,0.0,0.0,94.437805,2886.3696,5.321088e-05,0.0,71.095985,71.46134,12.984848,30.000002,0.21889028,51.821213,276.041,159.9973,0.0,71.095985,0.243279,0.0,100.0,8.330017
44094,22085640.0,1.0,24.74414,22.866516,24.951874,25.545654,23.781189,23.00241,15.949249,15.924103,15.924103,15.946381,0.0,0.03482929,0.03482929,0.18261255,137.0,15.796509,0.0,0.0,93.964836,2981.1445,5.501546e-05,0.0,69.83238,79.0264,12.885035,30.000002,0.22716072,51.960953,285.05194,168.66481,0.0,69.83238,0.2523231,0.0,99.7907,8.330017
44095,22085700.0,1.0,24.695953,22.872772,24.895966,25.465607,23.78714,23.00769,15.990051,15.956238,15.956238,15.981903,0.0,0.03569818,0.03569818,0.18719882,145.33333,15.879791,0.0,0.0,92.636734,3019.4917,5.5671222e-05,0.0,68.24925,91.83632,12.806068,30.000002,0.23301901,52.071507,293.6826,180.37654,0.0,68.24925,0.25861973,0.0,97.46855,8.330017
44096,22085760.0,1.0,24.642456,22.878784,24.835083,25.388855,23.792267,23.012299,15.96875,15.975739,15.975739,15.983246,0.0,0.03646715,0.03646715,0.18809405,153.66667,15.879791,0.0,0.0,90.58519,3053.6226,5.6590547e-05,0.0,66.16673,109.786934,12.772377,30.000002,0.23533101,52.11867,301.05136,194.5552,0.0,66.16673,0.26106605,0.0,93.950424,8.330017
44097,22085820.0,1.0,24.587585,22.884491,24.773682,25.314148,23.796906,23.01648,15.924896,15.970215,15.970215,15.952515,0.0,0.03682021,0.03682021,0.18566199,162.0,15.879791,0.0,0.0,87.79551,3049.0007,5.686485e-05,0.0,63.868816,131.515,12.78921,30.000002,0.23377636,52.095104,306.12146,209.77792,0.0,63.868816,0.2593537,0.0,90.068184,8.330017
44098,22085880.0,1.0,24.534637,22.889954,24.71585,25.244812,23.801361,23.020477,15.917328,15.957703,15.957703,15.934723,0.0,0.036674153,0.036674153,0.18041684,170.33333,15.963104,0.0,0.0,84.27087,2966.6714,5.539712e-05,0.0,61.635017,154.41649,12.863896,30.000002,0.22856967,51.990543,308.1605,223.87798,0.0,61.635017,0.25378442,0.0,86.34371,8.330017
44099,22085940.0,1.0,24.486206,22.895111,24.662964,25.182343,23.80597,23.024628,15.876892,15.935547,15.935547,15.90332,0.0,0.036194585,0.036194585,0.17342457,178.66667,15.963104,0.0,0.0,80.18362,2885.7844,5.4153064e-05,0.0,59.654713,176.05304,12.96121,30.000002,0.22125608,51.854305,307.8108,235.48938,0.0,59.654713,0.24586514,0.0,83.02865,8.330017
44100,22086000.0,1.0,24.44168,22.899994,24.615112,25.12735,23.810944,23.029053,15.838257,15.904327,15.904327,15.865112,0.0,0.03557504,0.03557504,0.16559148,187.0,15.963104,0.0,0.0,75.6214,2786.4963,5.2494823e-05,0.0,57.987206,194.82721,13.0894375,30.000002,0.21280676,51.67479,305.78555,243.99092,0.0,57.987206,0.23678157,0.0,80.16409,8.330017
44101,22086060.0,0.0,24.404877,22.904541,24.576324,25.08548,23.816284,23.033813,15.8567505,15.884766,15.884766,15.860199,0.0,0.03471563,0.03471563,0.15670812,183.0,16.046417,0.0,0.0,70.699684,2635.7388,4.954286e-05,0.0,56.708866,206.18996,13.252224,30.000002,0.20293173,51.446884,300.6182,246.24927,0.0,56.708866,0.22615439,0.0,77.81881,8.330017
44102,22086120.0,0.0,24.373962,22.908722,24.543549,25.052887,23.822235,23.039124,15.84903,15.871307,15.871307,15.854614,0.0,0.033924766,0.033924766,0.14800023,179.0,16.046417,0.0,0.0,65.50553,2511.1392,4.723034e-05,0.0,55.853474,211.2726,13.409421,30.000002,0.19344355,51.226814,294.4441,244.27371,0.0,55.853474,0.21585558,0.0,75.947266,8.330017
