,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44103,22086180.0,0.0,24.347107,22.912506,24.51532,25.029205,23.828766,23.044922,15.84967,15.861328,15.861328,15.850525,0.0,0.03327983,0.03327983,0.1395038,175.0,16.046417,0.0,0.0,60.121815,2391.2744,4.4978693e-05,0.0,55.311066,212.36674,13.575395,30.000002,0.18440886,50.99445,288.11172,239.8909,0.0,55.311066,0.20606245,0.0,74.33454,8.330017
44104,22086240.0,0.0,24.324066,22.915894,24.491425,25.014374,23.835785,23.051117,15.912994,15.873444,15.873444,15.883301,0.0,0.03278251,0.03278251,0.13125391,171.0,16.1297,0.0,0.0,54.627323,2245.5823,4.1972562e-05,0.0,55.009262,210.76117,13.746797,30.000002,0.17588001,50.754486,281.8148,234.07788,0.0,55.009262,0.19681396,0.0,72.880325,8.330017
44105,22086300.0,0.0,24.30539,22.918945,24.471497,25.008118,23.8432,23.057678,15.937256,15.896149,15.896149,15.915741,0.0,0.032411013,0.032411013,0.12324059,167.0,16.1297,0.0,0.0,49.117706,2137.5515,3.9907398e-05,0.0,54.875183,207.6083,13.902131,30.000002,0.16791241,50.53702,275.69925,227.6002,0.0,54.875183,0.18805517,0.0,71.50218,8.330017
44106,22086360.0,0.0,24.289948,22.92163,24.455963,25.011627,23.850708,23.064423,15.955688,15.91745,15.91745,15.937592,0.0,0.032153577,0.032153577,0.11549312,163.0,16.1297,0.0,0.0,43.695995,2039.553,3.8054393e-05,0.0,54.87763,203.42459,14.081295,30.000002,0.16033134,50.286186,269.95776,220.81552,0.0,54.87763,0.17979503,0.0,70.1703,8.330017
44107,22086420.0,0.0,24.278046,22.92395,24.443512,25.022247,23.85849,23.071411,16.02887,15.953888,15.953888,15.9835205,0.0,0.031957693,0.031957693,0.10804644,159.0,16.213013,0.0,0.0,38.417637,1917.7567,3.553332e-05,0.0,54.956657,198.7231,14.243577,30.000002,0.1532093,50.05899,264.68286,214.00961,0.0,54.956657,0.17195286,0.0,68.85831,8.330017
44108,22086480.0,0.0,24.269196,22.925903,24.434265,25.040527,23.866516,23.078613,16.057434,15.992462,15.992462,16.023285,0.0,0.03181375,0.03181375,0.100933656,155.0,16.213013,0.0,0.0,33.37177,1833.8903,3.396261e-05,0.0,55.10012,193.65506,14.405139,30.000002,0.14652087,49.832806,259.92905,207.28868,0.0,55.10012,0.16455089,0.0,67.56463,8.330017
44109,22086540.0,0.0,24.263092,22.927551,24.42743,25.065094,23.874725,23.085999,16.07721,16.024261,16.024261,16.051056,0.0,0.031700328,0.031700328,0.09418998,151.0,16.213013,0.0,0.0,28.593529,1757.1392,3.2531156e-05,0.0,55.28859,188.34122,14.55213,30.000002,0.1402934,49.627018,255.69293,200.71901,0.0,55.28859,0.15757996,0.0,66.29145,8.330017
44110,22086600.0,0.0,24.258759,22.928833,24.423157,25.09613,23.883118,23.093567,16.15448,16.0672,16.0672,16.096832,0.0,0.03161252,0.03161252,0.08787271,147.0,16.296295,0.0,0.0,24.160278,1657.8483,3.0487005e-05,0.0,55.5166,182.84822,14.715539,30.000002,0.13444465,49.398247,251.97743,194.35884,0.0,55.5166,0.15108669,0.0,65.05256,8.330017
44111,22086660.0,0.0,24.254944,22.92981,24.419464,25.129852,23.891296,23.101105,16.17923,16.109467,16.109467,16.13681,0.0,0.031544134,0.031544134,0.0820401,143.0,16.296295,0.0,0.0,20.103485,1594.8531,2.9328698e-05,0.0,55.777855,177.23857,14.879283,30.000002,0.12906939,49.169003,248.77167,188.26013,0.0,55.777855,0.14511725,0.0,63.86646,8.330017
44112,22086720.0,0.0,24.253754,22.93045,24.417816,25.168488,23.899597,23.108765,16.196533,16.142487,16.142487,16.164581,0.0,0.031482346,0.031482346,0.07668841,139.0,16.296295,0.0,0.0,16.43509,1538.3127,2.8292154e-05,0.0,56.063698,171.5294,15.014595,30.000002,0.12421965,48.979565,246.04198,182.40996,0.0,56.063698,0.13964173,0.0,62.74147,8.330017
44113,22086780.0,0.0,24.253937,22.930756,24.41864,25.212036,23.90805,23.116547,16.274933,16.185852,16.185852,16.207062,0.0,0.031427827,0.031427827,0.07187519,135.0,16.379608,0.0,0.0,13.229147,1460.1892,2.6675516e-05,0.0,56.374897,165.74062,15.17102,30.000002,0.11978961,48.76057,243.92491,176.83855,0.0,56.374897,0.13471927,0.0,61.70591,8.330017
44114,22086840.0,0.0,24.25705,22.930756,24.42218,25.259796,23.916656,23.124512,16.299744,16.2294,16.2294,16.247894,0.0,0.031375065,0.031375065,0.06763619,131.0,16.379608,0.0,0.0,10.509159,1417.5767,2.5903802e-05,0.0,56.709362,159.87086,15.304901,30.000002,0.115918286,48.57314,242.3308,171.54597,0.0,56.709362,0.13037433,0.0,60.787506,8.330017
44115,22086900.0,0.0,24.262665,22.93045,24.429016,25.311218,23.925446,23.132599,16.315155,16.262238,16.262238,16.276245,0.0,0.031322867,0.031322867,0.06402335,127.0,16.379608,0.0,0.0,8.322595,1381.6859,2.5250245e-05,0.0,57.068043,153.92264,15.44071,30.000002,0.11257278,48.383007,241.14487,166.54488,0.0,57.068043,0.1266569,0.0,60.01944,8.330017
44116,22086960.0,0.0,24.268402,22.92987,24.436432,25.359558,23.933838,23.140533,16.394989,16.305206,16.305206,16.316772,0.0,0.03127435,0.03127435,0.061035655,123.0,16.462921,0.0,0.0,6.6191254,1325.584,2.4058245e-05,0.0,57.45092,147.95044,15.57334,30.000002,0.10976697,48.197323,240.27496,161.85497,0.0,57.45092,0.1235725,0.0,59.4235,8.330017
44117,22087020.0,0.0,24.277496,22.928955,24.44754,25.41037,23.942413,23.148651,16.41806,16.34848,16.34848,16.3573,0.0,0.031225719,0.031225719,0.05863654,119.0,16.462921,0.0,0.0,5.421045,1304.1376,2.3677525e-05,0.0,57.855236,141.97525,15.687582,30.000002,0.10749321,48.037384,239.64238,157.45435,0.0,57.855236,0.121075846,0.0,59.01183,8.330017
44118,22087080.0,0.0,24.290283,22.927795,24.463318,25.463104,23.95111,23.15689,16.431915,16.380493,16.380493,16.386383,0.0,0.031175092,0.031175092,0.056866255,115.0,16.462921,0.0,0.0,4.7598305,1288.872,2.3397868e-05,0.0,58.283024,135.98187,15.79819,30.000002,0.10574414,47.882534,239.19286,153.33789,0.0,58.283024,0.119204365,0.0,58.824875,8.330017
44119,22087140.0,0.0,24.307526,22.92633,24.484589,25.517181,23.95996,23.165253,16.512665,16.422821,16.422821,16.426636,0.0,0.031120868,0.031120868,0.05576452,111.0,16.546204,0.0,0.0,4.664718,1254.3124,2.260226e-05,0.0,58.736755,129.95888,15.899582,30.000002,0.104557246,47.740585,238.88293,149.50089,0.0,58.736755,0.1179943,0.0,58.901554,8.330017
44120,22087200.0,0.0,24.329529,22.924591,24.511627,25.5719,23.968994,23.173767,16.534271,16.46576,16.46576,16.468018,0.0,0.031059906,0.031059906,0.05531237,107.0,16.546204,0.0,0.0,5.101815,1254.2192,2.2595348e-05,0.0,59.217876,123.89708,15.988729,30.000002,0.10391342,47.61578,238.6755,145.91283,0.0,59.217876,0.11742015,0.0,59.25272,8.330017
44121,22087260.0,0.0,24.353363,22.922577,24.54132,25.619415,23.97763,23.182129,16.547943,16.49704,16.49704,16.498383,0.0,0.030994372,0.030994372,0.055513676,103.0,16.546204,0.0,0.0,5.977719,1260.4828,2.2695283e-05,0.0,59.73033,117.80981,16.06719,30.000002,0.10381236,47.50593,238.54407,142.57005,0.0,59.73033,0.117490396,0.0,59.885452,8.330017
44122,22087320.0,0.0,24.381897,22.920288,24.576752,25.66632,23.98642,23.190613,16.628967,16.539062,16.539062,16.540436,0.0,0.030923933,0.030923933,0.05636276,99.0,16.629517,0.0,0.0,7.3370037,1247.161,2.2280588e-05,0.0,60.27658,111.71189,16.12896,30.000002,0.10425601,47.419456,238.46693,139.46338,0.0,60.27658,0.11819857,0.0,60.79924,8.330017
44123,22087380.0,0.0,24.414612,22.917755,24.617767,25.712097,23.995422,23.19928,16.649841,16.581451,16.581451,16.583527,0.0,0.030843861,0.030843861,0.05782263,95.0,16.629517,0.0,0.0,9.131799,1267.7747,2.263422e-05,0.0,60.85903,105.593,16.187122,30.000002,0.10517702,47.338028,238.42622,136.55405,0.0,60.85903,0.11949833,0.0,61.980534,8.330017
44124,22087440.0,0.0,24.451477,22.914978,24.66394,25.756042,24.004547,23.208069,16.662231,16.612213,16.612213,16.615204,0.0,0.030753318,0.030753318,0.059894674,91.0,16.629517,0.0,0.0,11.356179,1294.2137,2.3076373e-05,0.0,61.48388,99.452995,16.22696,30.000002,0.10660023,47.282257,238.40904,133.82785,0.0,61.48388,0.121389195,0.0,63.433846,8.330017
44125,22087500.0,0.0,24.492218,22.911957,24.714752,25.797546,24.013855,23.21701,16.741913,16.65326,16.65326,16.659271,0.0,0.030647362,0.030647362,0.06258659,87.0,16.7128,0.0,0.0,14.000138,1300.3259,2.2997756e-05,0.0,62.15899,93.28962,16.24327,30.000002,0.108531296,47.259422,238.405,131.26862,0.0,62.15899,0.12386912,0.0,65.160675,8.330017
44126,22087560.0,0.0,24.5318,22.908691,24.765106,25.829681,24.022827,23.22583,16.760315,16.694366,16.694366,16.703217,0.0,0.030528534,0.030528534,0.06578159,83.0,16.7128,0.0,0.0,16.903439,1339.1051,2.3658182e-05,0.0,62.889164,87.15476,16.25489,30.000002,0.110841215,47.243153,238.40639,128.85088,0.0,62.889164,0.12682658,0.0,67.111786,8.330017
44127,22087620.0,0.0,24.571777,22.905212,24.81662,25.858429,24.032013,23.234802,16.77124,16.723572,16.723572,16.733612,0.0,0.03039869,0.03039869,0.06941658,79.0,16.7128,0.0,0.0,20.075863,1382.2039,2.4390112e-05,0.0,63.680714,81.088745,16.264193,30.000002,0.11347505,47.23013,238.40854,126.565765,0.0,63.680714,0.13020188,0.0,69.26326,8.330017
44128,22087680.0,0.0,24.61261,22.90149,24.86847,25.883362,24.041382,23.243958,16.84668,16.76233,16.76233,16.777618,0.0,0.03025501,0.03025501,0.07345824,75.0,16.796112,0.0,0.0,23.489948,1401.3734,2.4538585e-05,0.0,64.54126,75.10825,16.236652,30.000002,0.11647913,47.268684,238.40906,124.40103,0.0,64.54126,0.1339565,0.0,71.60999,8.330017
44129,22087740.0,0.0,24.65152,22.897552,24.919342,25.90448,24.050995,23.253296,16.862701,16.800446,16.800446,16.81897,0.0,0.030093698,0.030093698,0.07779721,71.0,16.796112,0.0,0.0,27.085632,1451.5558,2.5393821e-05,0.0,65.475426,69.25246,16.22574,30.000002,0.11964233,47.283962,238.40768,122.33212,0.0,65.475426,0.13797244,0.0,74.1247,8.330017
44130,22087800.0,0.0,24.689056,22.893402,24.96814,25.921295,24.06076,23.262817,16.869904,16.826874,16.826874,16.844696,0.0,0.029915527,0.029915527,0.08237324,67.0,16.796112,0.0,0.0,30.826992,1503.7083,2.6277154e-05,0.0,66.49365,63.553284,16.191797,30.000002,0.12301355,47.331486,238.40561,120.35561,0.0,66.49365,0.14219247,0.0,76.80502,8.330017
44131,22087860.0,0.0,24.722137,22.889038,25.010529,25.928345,24.070282,23.272186,16.936646,16.861816,16.861816,16.885315,0.0,0.029731238,0.029731238,0.08710622,63.0,16.879395,0.0,0.0,34.599514,1527.1703,2.6492571e-05,0.0,67.60893,58.071392,16.124804,30.000002,0.12657572,47.425274,238.40529,118.48535,0.0,67.60893,0.14655009,0.0,79.642715,8.330017
44132,22087920.0,0.0,24.74997,22.88446,25.048615,25.931244,24.080048,23.281769,16.950867,16.894897,16.894897,16.920288,0.0,0.029530095,0.029530095,0.091836646,59.0,16.879395,0.0,0.0,38.3742,1580.3221,2.7415077e-05,0.0,68.81399,52.87522,16.101685,30.000002,0.13000537,47.45764,238.40996,116.71403,0.0,68.81399,0.1508869,0.0,82.605316,8.330017
44133,22087980.0,0.0,24.77472,22.8797,25.082184,25.930023,24.089996,23.291504,16.954254,16.917664,16.917664,16.939636,0.0,0.029311923,0.029311923,0.09649828,55.0,16.879395,0.0,0.0,42.11315,1631.4554,2.8291184e-05,0.0,70.116356,47.99063,16.057009,30.000002,0.1334096,47.520187,238.42233,115.03673,0.0,70.116356,0.15511608,0.0,85.7014,8.330017
44134,22088040.0,0.0,24.796417,22.874756,25.110565,25.924316,24.10019,23.301483,17.01529,16.948273,16.948273,16.976105,0.0,0.02908659,0.02908659,0.10104632,51.0,16.962708,0.0,0.0,45.76926,1649.4886,2.842012e-05,0.0,71.53672,43.42942,15.987317,30.000002,0.13677987,47.617756,238.44482,113.45829,0.0,71.53672,0.15920198,0.0,88.95663,8.330017
44135,22088100.0,0.0,24.8125,22.869629,25.134155,25.914978,24.110596,23.311646,17.026123,16.977173,16.977173,17.005524,0.0,0.028840762,0.028840762,0.10535862,47.0,16.962708,0.0,0.0,49.31302,1695.3997,2.922454e-05,0.0,73.06601,39.23292,15.963954,30.000002,0.13981646,47.650467,238.47772,111.97957,0.0,73.06601,0.1630321,0.0,92.36237,8.330017
44136,22088160.0,0.0,24.82428,22.864319,25.150574,25.898956,24.120758,23.321625,17.025879,16.99524,16.99524,17.017578,0.0,0.028587088,0.028587088,0.10938848,43.0,16.962708,0.0,0.0,52.651787,1737.2062,2.9949748e-05,0.0,74.72413,35.401802,15.904604,30.000002,0.142725,47.733555,238.5191,110.5945,0.0,74.72413,0.16654852,0.0,95.948204,8.330017
44137,22088220.0,1.0,24.82721,22.858856,25.15741,25.879456,24.13095,23.331665,17.096039,17.0253,17.0253,17.056854,0.0,0.028894346,0.028894346,0.114107735,51.333332,17.04602,0.0,0.0,55.789482,1755.3721,3.0060715e-05,0.0,76.35826,33.261345,15.81617,30.000002,0.14714816,47.85736,238.699,110.81431,0.0,76.35826,0.17189685,0.0,99.236374,8.330017
44138,22088280.0,1.0,24.80777,22.85321,25.135284,25.85736,24.140564,23.341217,17.1167,17.061096,17.061096,17.094818,0.0,0.030266697,0.030266697,0.116746135,59.666668,17.04602,0.0,0.0,58.69779,1808.026,3.100708e-05,0.0,77.38815,33.98206,15.682119,30.000002,0.15178435,48.045033,239.10483,112.89495,0.0,77.38815,0.17728065,0.0,99.957405,8.330017
44139,22088340.0,1.0,24.792358,22.847412,25.117767,25.83319,24.149231,23.349976,17.126831,17.08899,17.08899,17.115723,0.0,0.03145122,0.03145122,0.12015243,68.0,17.04602,0.0,0.0,61.355106,1864.0513,3.199587e-05,0.0,77.64338,35.997753,15.544716,30.000002,0.15682854,48.2374,239.86954,115.982315,0.0,77.64338,0.18312772,0.0,100.00475,8.330017
44140,22088400.0,1.0,24.782257,22.841461,25.105835,25.805817,24.157166,23.358124,17.197784,17.127838,17.127838,17.161652,0.0,0.032424383,0.032424383,0.124872826,76.333336,17.129303,0.0,0.0,63.71352,1893.1097,3.2338976e-05,0.0,77.439026,38.780064,15.394494,30.000002,0.1625555,48.44771,241.2159,119.8388,0.0,77.439026,0.18972759,0.0,100.00339,8.330017
44141,22088460.0,1.0,24.775421,22.835358,25.097046,25.773193,24.164032,23.365448,17.217773,17.165894,17.165894,17.19812,0.0,0.03316979,0.03316979,0.13069952,84.666664,17.129303,0.0,0.0,65.695915,1960.5156,3.3497232e-05,0.0,76.862854,42.24847,15.227386,30.000002,0.16896708,48.68166,243.45413,124.42013,0.0,76.862854,0.19703701,0.0,100.00025,8.330017
44142,22088520.0,1.0,24.767822,22.829132,25.088837,25.73587,24.170532,23.372498,17.231323,17.19516,17.19516,17.220947,0.0,0.03374417,0.03374417,0.13738309,93.0,17.129303,0.0,0.0,67.29907,2033.2767,3.4753066e-05,0.0,76.045876,46.335114,15.09174,30.000002,0.17570809,48.871567,246.97041,129.6483,0.0,76.045876,0.20487717,0.0,99.99998,8.330017
44143,22088580.0,1.0,24.76175,22.822754,25.079163,25.69284,24.176788,23.379303,17.297546,17.234924,17.234924,17.268341,0.0,0.034171842,0.034171842,0.14482002,101.333336,17.212616,0.0,0.0,68.41915,2075.0312,3.5297187e-05,0.0,75.026665,51.132385,14.902491,30.000002,0.18314745,49.136513,251.87473,135.5926,0.0,75.026665,0.21319118,0.0,99.96142,8.330017
44144,22088640.0,1.0,24.744171,22.816254,25.05664,25.644958,24.182678,23.385834,17.313324,17.271637,17.271637,17.301605,0.0,0.034954887,0.034954887,0.1509062,109.666664,17.212616,0.0,0.0,69.02925,2146.9395,3.6580033e-05,0.0,73.711845,58.12984,14.744795,30.000002,0.19002166,49.35729,257.6863,142.97472,0.0,73.711845,0.22088906,0.0,98.751,8.330017
44145,22088700.0,1.0,24.717041,22.809631,25.023254,25.594116,24.188019,23.391907,17.311096,17.295837,17.295837,17.313751,0.0,0.03593771,0.03593771,0.15495574,118.0,17.212616,0.0,0.0,69.15557,2207.0217,3.7702972e-05,0.0,71.92872,68.39118,14.620251,30.000002,0.19539404,49.53165,263.85318,152.19499,0.0,71.92872,0.22682795,0.0,96.23952,8.330017
44146,22088760.0,1.0,24.687286,22.802917,24.986542,25.542267,24.192413,23.397247,17.351196,17.323639,17.323639,17.342316,0.0,0.0366831,0.0366831,0.15696937,126.333336,17.295898,0.0,0.0,68.74535,2211.43,3.7721562e-05,0.0,69.71151,82.05639,14.524691,30.000002,0.19873823,49.665432,269.72012,163.0974,0.0,69.71151,0.2303646,0.0,92.99208,8.330017
44147,22088820.0,1.0,24.655365,22.796051,24.948639,25.490784,24.196472,23.402283,17.335327,17.340424,17.340424,17.346985,0.0,0.037072524,0.037072524,0.15682663,134.66667,17.295898,0.0,0.0,67.83893,2225.9175,3.8096066e-05,0.0,67.29632,98.8452,14.485729,30.000002,0.19947533,49.719982,274.6029,175.17673,0.0,67.29632,0.23100744,0.0,89.450035,8.330017
44148,22088880.0,1.0,24.623413,22.789124,24.911804,25.441101,24.200378,23.407227,17.30664,17.337952,17.337952,17.328613,0.0,0.037021168,0.037021168,0.15466546,143.0,17.295898,0.0,0.0,66.444565,2215.911,3.805698e-05,0.0,64.90229,117.50572,14.498035,30.000002,0.19761914,49.702747,278.01956,187.33797,0.0,64.90229,0.22875717,0.0,85.99514,8.330017
44149,22088940.0,1.0,24.592041,22.782074,24.87741,25.394745,24.204437,23.412262,17.330475,17.339752,17.339752,17.333557,0.0,0.036601886,0.036601886,0.15098606,151.33333,17.379211,0.0,0.0,64.58315,2144.825,3.677055e-05,0.0,62.721848,136.14276,14.569595,30.000002,0.19362181,49.60257,279.86514,198.29375,0.0,62.721848,0.22422196,0.0,82.8817,8.330017
44150,22089000.0,1.0,24.563324,22.774933,24.8461,25.352997,24.208893,23.417603,17.315247,17.33722,17.33722,17.327606,0.0,0.03599284,0.03599284,0.14641494,159.66667,17.379211,0.0,0.0,62.306755,2091.9807,3.5934474e-05,0.0,60.87578,153.0713,14.658344,30.000002,0.18855815,49.47832,280.4495,207.2195,0.0,60.87578,0.21843743,0.0,80.2093,8.330017
44151,22089060.0,1.0,24.53717,22.76773,24.817932,25.316772,24.213531,23.423065,17.301636,17.328674,17.328674,17.315125,0.0,0.035347737,0.035347737,0.14143798,168.0,17.379211,0.0,0.0,59.734035,2032.5632,3.4964298e-05,0.0,59.331036,167.99908,14.763299,30.000002,0.18305025,49.331383,280.25522,214.26068,0.0,59.331036,0.21216094,0.0,77.90338,8.330017
44152,22089120.0,0.0,24.51352,22.760437,24.79309,25.285797,24.218658,23.428955,17.347229,17.334747,17.334747,17.334717,0.0,0.034512907,0.034512907,0.1356111,164.0,17.462494,0.0,0.0,56.873672,1927.5688,3.3044016e-05,0.0,58.154423,176.90755,14.902864,30.000002,0.17644593,49.13599,277.76422,216.52228,0.0,58.154423,0.2046485,0.0,76.04936,8.330017
44153,22089180.0,0.0,24.493164,22.753052,24.771637,25.260406,24.224396,23.435333,17.35196,17.343323,17.343323,17.347626,0.0,0.033759728,0.033759728,0.12993802,160.0,17.462494,0.0,0.0,53.792362,1854.6794,3.1800842e-05,0.0,57.378162,180.73952,15.036717,30.000002,0.17017071,48.948593,274.30847,215.53156,0.0,57.378162,0.19746155,0.0,74.6353,8.330017
44154,22089240.0,0.0,24.474731,22.745636,24.752594,25.240234,24.230682,23.442139,17.358215,17.349213,17.349213,17.354004,0.0,0.03314818,0.03314818,0.12443169,156.0,17.462494,0.0,0.0,50.537155,1786.7108,3.064142e-05,0.0,56.896927,181.34663,15.178172,30.000002,0.16426605,48.750557,270.4773,212.6688,0.0,56.896927,0.19072649,0.0,73.475006,8.330017
44155,22089300.0,0.0,24.457855,22.738129,24.735992,25.225403,24.237396,23.44934,17.425781,17.373383,17.373383,17.39209,0.0,0.032680016,0.032680016,0.119100444,152.0,17.545807,0.0,0.0,47.151257,1688.991,2.8811814e-05,0.0,56.648136,179.71515,15.33145,30.000002,0.15872645,48.53597,266.54797,208.63457,0.0,56.648136,0.18445586,0.0,72.4833,8.330017
44156,22089360.0,0.0,24.443604,22.73059,24.721344,25.215485,24.244202,23.456665,17.44635,17.401154,17.401154,17.423584,0.0,0.03233832,0.03233832,0.11391218,148.0,17.545807,0.0,0.0,43.685867,1630.66,2.7824748e-05,0.0,56.56587,176.78133,15.466774,30.000002,0.15361576,48.346516,262.7277,204.01637,0.0,56.56587,0.17858239,0.0,71.58295,8.330017
44157,22089420.0,0.0,24.432007,22.722992,24.708588,25.20987,24.251251,23.464203,17.460358,17.423706,17.423706,17.444336,0.0,0.032080334,0.032080334,0.108842805,144.0,17.545807,0.0,0.0,40.19718,1577.9253,2.693284e-05,0.0,56.585823,173.17433,15.5784235,30.000002,0.14885078,48.190205,259.11548,199.16429,0.0,56.585823,0.17299582,0.0,70.72298,8.330017
44158,22089480.0,0.0,24.420868,22.715363,24.698029,25.209229,24.258545,23.471985,17.530243,17.459503,17.459503,17.487152,0.0,0.03189966,0.03189966,0.10389164,140.0,17.62912,0.0,0.0,36.726135,1496.0165,2.539688e-05,0.0,56.69399,169.09654,15.72931,30.000002,0.14419684,47.978966,255.7557,194.20155,0.0,56.69399,0.16768241,0.0,69.889,8.330017
44159,22089540.0,0.0,24.41278,22.707703,24.68991,25.213654,24.266083,23.47995,17.549896,17.493164,17.493164,17.52005,0.0,0.031773012,0.031773012,0.0990935,136.0,17.62912,0.0,0.0,33.337368,1451.7385,2.466717e-05,0.0,56.863712,164.75458,15.859723,30.000002,0.13984758,47.796387,252.68236,189.24956,0.0,56.863712,0.16263068,0.0,69.07429,8.330017
44160,22089600.0,0.0,24.406738,22.700012,24.683594,25.221924,24.273773,23.488037,17.561768,17.518768,17.518768,17.541412,0.0,0.031674203,0.031674203,0.09446122,132.0,17.62912,0.0,0.0,30.0578,1411.0273,2.3990186e-05,0.0,57.07106,160.2661,15.978856,30.000002,0.13573302,47.6296,249.8973,184.3593,0.0,57.07106,0.15780038,0.0,68.27405,8.330017
44161,22089660.0,0.0,24.399902,22.691986,24.677063,25.230896,24.281128,23.495972,17.632355,17.55716,17.55716,17.583221,0.0,0.03159737,0.03159737,0.08997582,128.0,17.712402,0.0,0.0,26.860546,1340.5114,2.2668071e-05,0.0,57.30861,155.69781,16.120419,30.000002,0.13173322,47.43141,247.39536,179.55463,0.0,57.30861,0.15316108,0.0,67.47986,8.330017
44162,22089720.0,0.0,24.395508,22.68332,24.672272,25.243652,24.288666,23.504028,17.65152,17.593597,17.593597,17.618256,0.0,0.031536214,0.031536214,0.08567007,124.0,17.712402,0.0,0.0,23.81109,1305.4193,2.2103692e-05,0.0,57.57137,151.07347,16.233599,30.000002,0.12799673,47.27296,245.238,174.85648,0.0,57.57137,0.14873324,0.0,66.69924,8.330017
44163,22089780.0,0.0,24.39209,22.674042,24.669098,25.259796,24.296295,23.512207,17.661163,17.620178,17.620178,17.639893,0.0,0.031483848,0.031483848,0.08156908,120.0,17.712402,0.0,0.0,20.933903,1272.9869,2.1572041e-05,0.0,57.856007,146.39246,16.362076,30.000002,0.12441526,47.093094,243.50467,170.26636,0.0,57.856007,0.1445274,0.0,65.941505,8.330017
44164,22089840.0,0.0,24.389587,22.664215,24.667877,25.279572,24.304047,23.520477,17.731293,17.65738,17.65738,17.677826,0.0,0.03143854,0.03143854,0.07772687,116.0,17.795715,0.0,0.0,18.287758,1212.0417,2.0422998e-05,0.0,58.16338,141.6484,16.509298,30.000002,0.12102503,46.886982,242.13258,165.79945,0.0,58.16338,0.14059378,0.0,65.226265,8.330017
44165,22089900.0,0.0,24.38974,22.653778,24.668518,25.30243,24.31192,23.52887,17.749115,17.692749,17.692749,17.711304,0.0,0.031393316,0.031393316,0.07417021,112.0,17.795715,0.0,0.0,15.8829,1185.9954,2.0013895e-05,0.0,58.49032,136.83615,16.620651,30.000002,0.11795664,46.731087,241.05688,161.45514,0.0,58.49032,0.13694714,0.0,64.56742,8.330017
44166,22089960.0,0.0,24.388275,22.642822,24.668457,25.323639,24.319397,23.537048,17.75708,17.717346,17.717346,17.73172,0.0,0.031351447,0.031351447,0.07089873,108.0,17.795715,0.0,0.0,13.68725,1162.164,1.9629115e-05,0.0,58.838253,131.98705,16.759172,30.000002,0.11507175,46.53716,240.228,157.24844,0.0,58.838253,0.133591,0.0,63.969975,8.330017
44167,22090020.0,0.0,24.38858,22.631317,24.669922,25.34729,24.326996,23.545288,17.832367,17.75467,17.75467,17.768982,0.0,0.0313087,0.0313087,0.06790472,104.0,17.878998,0.0,0.0,11.728809,1111.3936,1.8675e-05,0.0,59.204185,127.11391,16.872402,30.000002,0.11245784,46.378635,239.59961,153.17645,0.0,59.204185,0.13051243,0.0,63.437714,8.330017
44168,22090080.0,0.0,24.39029,22.619324,24.67331,25.37326,24.334717,23.55365,17.846832,17.790985,17.790985,17.80362,0.0,0.031264044,0.031264044,0.06521719,100.0,17.878998,0.0,0.0,10.034995,1093.1211,1.8388258e-05,0.0,59.590263,122.20548,16.980282,30.000002,0.1100931,46.227608,239.13718,149.23793,0.0,59.590263,0.12773535,0.0,62.989773,8.330017
44169,22090140.0,0.0,24.39328,22.606842,24.678741,25.401306,24.34253,23.562134,17.854095,17.815887,17.815887,17.825409,0.0,0.03121644,0.03121644,0.06286583,96.0,17.878998,0.0,0.0,8.632137,1077.6906,1.814144e-05,0.0,59.998566,117.25488,17.090956,30.000002,0.10798162,46.072662,238.81116,145.43558,0.0,59.998566,0.12528871,0.0,62.64711,8.330017
44170,22090200.0,0.0,24.397705,22.593903,24.686493,25.431183,24.350464,23.570679,17.930145,17.85257,17.85257,17.861053,0.0,0.031165112,0.031165112,0.060880836,92.0,17.96231,0.0,0.0,7.5465755,1036.5747,1.735518e-05,0.0,60.43154,112.257225,17.200323,30.000002,0.10615342,45.919548,238.59604,141.77232,0.0,60.43154,0.1232011,0.0,62.43252,8.330017
44171,22090260.0,0.0,24.401703,22.580505,24.693817,25.457184,24.358032,23.57904,17.942902,17.888397,17.888397,17.895294,0.0,0.031111728,0.031111728,0.059228964,88.0,17.96231,0.0,0.0,6.691447,1027.0366,1.7211076e-05,0.0,60.88934,107.2449,17.29578,30.000002,0.104608916,45.785908,238.46912,138.24805,0.0,60.88934,0.12144238,0.0,62.342922,8.330017
44172,22090320.0,0.0,24.407166,22.56668,24.703247,25.484375,24.365692,23.587463,17.950134,17.912659,17.912659,17.917603,0.0,0.03105591,0.03105591,0.057907015,84.0,17.96231,0.0,0.0,6.115231,1020.4093,1.7112581e-05,0.0,61.373116,102.232765,17.384832,30.000002,0.103329815,45.661236,238.41217,134.86362,0.0,61.373116,0.12000868,0.0,62.386745,8.330017
44173,22090380.0,0.0,24.414307,22.55246,24.715271,25.512573,24.373474,23.596008,18.026978,17.949066,17.949066,17.953003,0.0,0.030993503,0.030993503,0.056942694,80.0,18.045593,0.0,0.0,5.83527,988.39465,1.6484335e-05,0.0,61.886417,97.20965,17.471773,30.000002,0.10232249,45.53952,238.40976,131.61426,0.0,61.886417,0.11891974,0.0,62.58674,8.330017
44174,22090440.0,0.0,24.423462,22.537842,24.72992,25.541412,24.381378,23.604706,18.03888,17.98465,17.98465,17.98764,0.0,0.030922689,0.030922689,0.05632048,76.0,18.045593,0.0,0.0,5.8377585,987.3653,1.6477883e-05,0.0,62.43183,92.178314,17.548634,30.000002,0.10158589,45.43191,238.44893,128.48766,0.0,62.43183,0.11815575,0.0,62.94757,8.330017
44175,22090500.0,0.0,24.434448,22.522858,24.747253,25.570587,24.389435,23.613464,18.045776,18.008759,18.008759,18.010864,0.0,0.030842887,0.030842887,0.056059197,72.0,18.045593,0.0,0.0,6.1336746,989.3105,1.651614e-05,0.0,63.01527,87.12956,17.619324,30.000002,0.101124704,45.332947,238.51872,125.47884,0.0,63.01527,0.11773383,0.0,63.48842,8.330017
44176,22090560.0,0.0,24.445099,22.507538,24.764557,25.594421,24.397095,23.62201,18.122986,18.04486,18.04486,18.046814,0.0,0.030755674,0.030755674,0.056140594,68.0,18.128906,0.0,0.0,6.6496253,965.97034,1.6035925e-05,0.0,63.640903,82.08493,17.680986,30.000002,0.100935474,45.24662,238.60962,122.58915,0.0,63.640903,0.11764198,0.0,64.20922,8.330017
44177,22090620.0,0.0,24.457092,22.491882,24.783966,25.618164,24.404938,23.630707,18.13379,18.080048,18.080048,18.082031,0.0,0.030659668,0.030659668,0.056514855,64.0,18.128906,0.0,0.0,7.394136,972.7598,1.615615e-05,0.0,64.309845,77.07241,17.738346,30.000002,0.10096373,45.166317,238.71492,119.80829,0.0,64.309845,0.11782413,0.0,65.095436,8.330017
44178,22090680.0,0.0,24.470612,22.475952,24.805634,25.64148,24.412903,23.639496,18.13971,18.103394,18.103394,18.105316,0.0,0.030551765,0.030551765,0.057191808,60.0,18.128906,0.0,0.0,8.369481,982.01917,1.6312859e-05,0.0,65.02935,72.080444,17.78894,30.000002,0.10121763,45.095486,238.82881,117.12637,0.0,65.02935,0.11828517,0.0,66.16194,8.330017
44179,22090740.0,0.0,24.48587,22.459717,24.829437,25.664154,24.42102,23.648438,18.216309,18.138794,18.138794,18.141876,0.0,0.030429382,0.030429382,0.058172558,56.0,18.21222,0.0,0.0,9.576871,965.48566,1.5945056e-05,0.0,65.80738,67.1085,17.827232,30.000002,0.1017045,45.041874,238.94615,114.536766,0.0,65.80738,0.11902149,0.0,67.41977,8.330017
44180,22090800.0,0.0,24.502075,22.443207,24.855103,25.686035,24.429321,23.657501,18.22641,18.173248,18.173248,18.177338,0.0,0.030288275,0.030288275,0.05941742,52.0,18.21222,0.0,0.0,10.991153,978.768,1.6167569e-05,0.0,66.64935,62.173653,17.866138,30.000002,0.10236033,44.987408,239.06413,112.02763,0.0,66.64935,0.1199839,0.0,68.86255,8.330017
44181,22090860.0,0.0,24.517548,22.426483,24.8797,25.701752,24.437286,23.666382,18.231262,18.194885,18.194885,18.199219,0.0,0.030134128,0.030134128,0.06092705,48.0,18.21222,0.0,0.0,12.548497,994.1721,1.6422606e-05,0.0,67.57296,57.28087,17.886423,30.000002,0.103229545,44.959007,239.17853,109.60048,0.0,67.57296,0.12118,0.0,70.50534,8.330017
44182,22090920.0,0.0,24.532837,22.409515,24.904907,25.71637,24.445404,23.675385,18.306335,18.229675,18.229675,18.236664,0.0,0.029956464,0.029956464,0.062592514,44.0,18.295502,0.0,0.0,14.235213,981.8365,1.6126807e-05,0.0,68.57271,52.49238,17.915674,30.000002,0.10416754,44.918056,239.28983,107.25053,0.0,68.57271,0.12249602,0.0,72.31013,8.330017
44183,22090980.0,0.0,24.548462,22.392365,24.930664,25.729767,24.453766,23.6846,18.315155,18.263092,18.263092,18.271759,0.0,0.029753597,0.029753597,0.06440398,40.0,18.295502,0.0,0.0,16.044538,998.50476,1.6403872e-05,0.0,69.66478,47.810863,17.941137,30.000002,0.10517827,44.88241,239.39737,104.96838,0.0,69.66478,0.12390132,0.0,74.294754,8.330017
44184,22091040.0,0.0,24.564178,22.375,24.956726,25.74176,24.46231,23.69394,18.318848,18.28476,18.28476,18.293213,0.0,0.02952059,0.02952059,0.066333175,36.0,18.295502,0.0,0.0,17.965971,1015.9812,1.669143e-05,0.0,70.866455,43.24633,17.962807,30.000002,0.10623709,44.852074,239.50092,102.7494,0.0,70.866455,0.12536407,0.0,76.475815,8.330017
44185,22091100.0,0.0,24.580444,22.357483,24.982697,25.752014,24.47107,23.703491,18.32373,18.29837,18.29837,18.305878,0.0,0.029268397,0.029268397,0.06839275,32.333332,18.300018,0.0,0.0,19.993465,1032.3718,1.694965e-05,0.0,72.20085,38.848995,17.965397,30.000002,0.10740217,44.848442,239.5947,100.63369,0.0,72.20085,0.12691726,0.0,78.88193,8.330017
44186,22091160.0,0.0,24.593628,22.339844,25.005768,25.756561,24.479492,23.7128,18.324463,18.307281,18.307281,18.313568,0.0,0.028985573,0.028985573,0.07047053,28.666666,18.300018,0.0,0.0,22.031986,1049.9154,1.7236705e-05,0.0,73.66824,34.676624,17.98044,30.000002,0.108506575,44.827385,239.68309,98.61594,0.0,73.66824,0.12842913,0.0,81.490654,8.330017
44187,22091220.0,0.0,24.605347,22.322083,25.02771,25.759613,24.488098,23.722229,18.323547,18.312714,18.312714,18.317688,0.0,0.028661776,0.028661776,0.072485335,25.0,18.300018,0.0,0.0,24.088749,1066.1123,1.7501612e-05,0.0,75.27546,30.765259,18.010681,30.000002,0.10946991,44.785046,239.7705,96.69144,0.0,75.27546,0.12980193,0.0,84.300804,8.330017
44188,22091280.0,0.0,24.616394,22.3042,25.047943,25.760681,24.496887,23.731842,18.324799,18.315948,18.315948,18.319885,0.0,0.028478183,0.028478183,0.07482757,25.0,18.300018,0.0,0.0,26.14781,1084.4235,1.779241e-05,0.0,77.015236,27.481785,17.998903,30.000002,0.11092915,44.801537,239.79018,95.28532,0.0,77.015236,0.1317155,0.0,87.31247,8.330017
44189,22091340.0,0.0,24.625214,22.286255,25.066101,25.759674,24.505768,23.741486,18.32721,18.31897,18.31897,18.322418,0.0,0.028347412,0.028347412,0.077250205,25.0,18.300018,0.0,0.0,28.182142,1104.9618,1.8125651e-05,0.0,78.80675,24.747074,17.986418,30.000002,0.112579644,44.819016,239.76398,94.266495,0.0,78.80675,0.13388486,0.0,90.4224,8.330017
44190,22091400.0,0.0,24.631805,22.26825,25.082245,25.757019,24.51471,23.75119,18.328705,18.321716,18.321716,18.324768,0.0,0.028232124,0.028232124,0.07963258,25.0,18.300018,0.0,0.0,30.178944,1125.7147,1.8465042e-05,0.0,80.63189,22.448471,17.983765,30.000002,0.11423585,44.82273,239.71278,93.50788,0.0,80.63189,0.13609572,0.0,93.60582,8.330017
44191,22091460.0,0.0,24.63617,22.250183,25.094025,25.749329,24.523132,23.760468,18.32959,18.323944,18.323944,18.3266,0.0,0.02818294,0.02818294,0.08206516,25.0,18.300018,0.0,0.0,32.066334,1146.7627,1.881073e-05,0.0,82.487015,20.56768,17.94704,30.000002,0.11601604,44.874146,239.63686,93.0075,0.0,82.487015,0.13836564,0.0,96.85567,8.330017
44192,22091520.0,0.0,24.633514,22.232117,25.097412,25.740173,24.531525,23.769745,18.329468,18.325714,18.325714,18.327911,0.0,0.02841666,0.02841666,0.08365686,25.0,18.300018,0.0,0.0,33.85889,1166.8176,1.9150133e-05,0.0,84.306915,19.230118,17.915771,30.000002,0.11767333,44.91792,239.54651,92.78859,0.0,84.306915,0.14048982,0.0,99.50646,8.330017
44193,22091580.0,0.0,24.616028,22.21402,25.08081,25.730865,24.53946,23.778595,18.326172,18.326477,18.326477,18.327698,0.0,0.029378425,0.029378425,0.083185546,25.0,18.300018,0.0,0.0,35.56432,1182.0931,1.9432611e-05,0.0,85.68321,18.895124,17.872486,30.000002,0.11886088,44.97852,239.45999,92.99257,0.0,85.68321,0.14194192,0.0,99.99865,8.330017
44194,22091640.0,1.0,24.600037,22.195984,25.066986,25.72171,24.546692,23.786865,18.328674,18.32663,18.32663,18.327179,0.0,0.030498378,0.030498378,0.08381239,33.333332,18.300018,0.0,0.0,37.18003,1202.1229,1.976323e-05,0.0,86.46505,19.349949,17.795853,30.000002,0.12118378,45.085804,239.25021,94.08563,0.0,86.46505,0.14481005,0.0,100.00032,8.330017
44195,22091700.0,1.0,24.589203,22.177948,25.060242,25.711517,24.553162,23.794525,18.338257,18.33014,18.33014,18.331573,0.0,0.03153789,0.03153789,0.08585443,41.666668,18.300018,0.0,0.0,38.68854,1232.0177,2.0257996e-05,0.0,86.718704,20.345207,17.6931,30.000002,0.12451388,45.22966,238.96768,95.87502,0.0,86.718704,0.14893132,0.0,99.99992,8.330017
44196,22091760.0,1.0,24.583252,22.160004,25.057495,25.697021,24.55841,23.801178,18.349792,18.337433,18.337433,18.340393,0.0,0.03249092,0.03249092,0.08921185,50.0,18.300018,0.0,0.0,40.017838,1271.5308,2.0907415e-05,0.0,86.47495,21.87348,17.524353,30.000002,0.12887752,45.465908,238.67093,98.334984,0.0,86.47495,0.15419175,0.0,99.999985,8.330017
44197,22091820.0,1.0,24.57901,22.14212,25.057892,25.679565,24.56311,23.807343,18.360596,18.34674,18.34674,18.350952,0.0,0.03335002,0.03335002,0.0936933,58.333332,18.300018,0.0,0.0,41.155663,1318.3556,2.1676467e-05,0.0,85.8289,23.911947,17.353292,30.000002,0.13396704,45.70539,238.45105,101.40803,0.0,85.8289,0.16038986,0.0,100.0,8.330017
44198,22091880.0,1.0,24.574982,22.12436,25.06012,25.65857,24.567322,23.81311,18.370117,18.35669,18.35669,18.361633,0.0,0.03409415,0.03409415,0.099195376,66.666664,18.300018,0.0,0.0,42.072723,1370.9594,2.2540262e-05,0.0,84.85272,26.472696,17.196686,30.000002,0.1396323,45.92464,238.43002,105.077736,0.0,84.85272,0.16738404,0.0,100.0,8.330017
44199,22091940.0,1.0,24.573334,22.10672,25.062836,25.633392,24.571136,23.818542,18.378662,18.366486,18.366486,18.371674,0.0,0.034706205,0.034706205,0.10567763,75.0,18.300018,0.0,0.0,42.72471,1429.0505,2.3490868e-05,0.0,83.60161,29.594168,16.987593,30.000002,0.14601305,46.21737,238.77974,109.364395,0.0,83.60161,0.17509305,0.0,100.00007,8.330017
44200,22092000.0,1.0,24.57077,22.089203,25.06128,25.603027,24.574524,23.823639,18.386658,18.37613,18.37613,18.381226,0.0,0.035375305,0.035375305,0.11255317,83.333336,18.300018,0.0,0.0,43.033787,1492.5883,2.4538565e-05,0.0,82.08086,33.63506,16.727894,30.000002,0.15296452,46.580948,239.75102,114.467415,0.0,82.08086,0.18331228,0.0,99.57419,8.330017
44201,22092060.0,1.0,24.555481,22.071869,25.045013,25.567474,24.577026,23.827972,18.387787,18.384186,18.384186,18.387817,0.0,0.036557987,0.036557987,0.117712,91.666664,18.300018,0.0,0.0,42.96507,1552.5448,2.5558571e-05,0.0,80.03966,39.963165,16.511322,30.000002,0.15932617,46.884148,241.5892,120.97349,0.0,80.03966,0.19084129,0.0,97.371506,8.330017
44202,22092120.0,1.0,24.535614,22.054688,25.022003,25.529175,24.578735,23.831635,18.380402,18.387695,18.387695,18.387787,0.0,0.03775394,0.03775394,0.121340595,100.0,18.300018,0.0,0.0,42.50931,1603.0913,2.6440292e-05,0.0,77.3813,49.243122,16.329962,30.000002,0.16448566,47.138054,244.41878,129.10191,0.0,77.3813,0.19684027,0.0,93.969696,8.330017
44203,22092180.0,1.0,24.513916,22.03772,24.994812,25.489197,24.579681,23.834686,18.36383,18.3844,18.3844,18.379395,0.0,0.038665567,0.038665567,0.12288939,108.333336,18.300018,0.0,0.0,41.6351,1637.9401,2.7081178e-05,0.0,74.21618,62.354668,16.18625,30.000002,0.16759622,47.33925,248.03601,139.08385,0.0,74.21618,0.20024914,0.0,89.734634,8.330017
44204,22092240.0,1.0,24.489838,22.020996,24.966278,25.449371,24.58017,23.83731,18.33603,18.372467,18.372467,18.361298,0.0,0.03903248,0.03903248,0.12211483,116.666664,18.300018,0.0,0.0,40.37193,1648.7594,2.7338256e-05,0.0,70.85117,79.3387,16.140171,30.000002,0.1677454,47.40376,251.43027,150.51875,0.0,70.85117,0.20021766,0.0,85.23769,8.330017
44205,22092300.0,1.0,24.46579,22.004486,24.938507,25.411194,24.580536,23.839844,18.300812,18.351044,18.351044,18.333801,0.0,0.038755402,0.038755402,0.11915037,125.0,18.300018,0.0,0.0,38.73663,1632.4747,2.7143984e-05,0.0,67.61476,98.87636,16.179253,30.000002,0.164912,47.349045,253.88756,162.22762,0.0,67.61476,0.19668433,0.0,80.95645,8.330017
44206,22092360.0,0.0,24.442383,21.988281,24.9133,25.376404,24.581116,23.84253,18.258423,18.31961,18.31961,18.297302,0.0,0.037633415,0.037633415,0.113770746,121.0,18.300018,0.0,0.0,36.756264,1584.0062,2.6413221e-05,0.0,64.87037,115.495346,16.343761,30.000002,0.15855287,47.118732,253.81699,170.10553,0.0,64.87037,0.18906677,0.0,77.34806,8.330017
44207,22092420.0,0.0,24.422363,21.97232,24.891083,25.345795,24.582397,23.845734,18.22461,18.283356,18.283356,18.258972,0.0,0.03628864,0.03628864,0.10784858,117.0,18.300018,0.0,0.0,34.502037,1518.0608,2.534298e-05,0.0,62.851482,126.72937,16.53598,30.000002,0.15139587,46.849625,252.2646,173.75566,0.0,62.851482,0.18044136,0.0,74.61907,8.330017
44208,22092480.0,0.0,24.404236,21.956665,24.871155,25.319641,24.584412,23.849579,18.207489,18.251617,18.251617,18.229858,0.0,0.03503681,0.03503681,0.10202398,113.0,18.300018,0.0,0.0,32.00816,1447.4187,2.4170302e-05,0.0,61.474575,132.70102,16.753405,30.000002,0.14445646,46.545235,249.9741,173.99231,0.0,61.474575,0.17210495,0.0,72.56982,8.330017
44209,22092540.0,0.0,24.38678,21.941345,24.853119,25.297974,24.587128,23.853973,18.203064,18.22992,18.22992,18.213806,0.0,0.034007337,0.034007337,0.09653619,109.0,18.300018,0.0,0.0,29.313517,1378.8767,2.3023098e-05,0.0,60.6179,134.4768,16.978287,30.000002,0.13813297,46.2304,247.4467,171.87653,0.0,60.6179,0.16455139,0.0,71.00886,8.330017
44210,22092600.0,0.0,24.37262,21.926361,24.836487,25.280365,24.590393,23.858826,18.207794,18.217865,18.217865,18.208008,0.0,0.033201836,0.033201836,0.091377094,105.0,18.300018,0.0,0.0,26.471773,1317.3562,2.1992664e-05,0.0,60.12373,133.58624,17.151852,30.000002,0.13256508,45.987408,245.08315,168.45697,0.0,60.12373,0.15777594,0.0,69.74283,8.330017
44211,22092660.0,0.0,24.357056,21.911774,24.821014,25.266693,24.593994,23.863953,18.215454,18.214478,18.214478,18.2099,0.0,0.032617018,0.032617018,0.08650994,101.0,18.300018,0.0,0.0,23.498322,1262.2069,2.1075646e-05,0.0,59.931927,130.80476,17.363865,30.000002,0.12747717,45.69059,243.13585,164.24037,0.0,59.931927,0.15173748,0.0,68.683235,8.330017
44212,22092720.0,0.0,24.34433,21.897522,24.806732,25.256836,24.5979,23.869354,18.224121,18.215942,18.215942,18.214996,0.0,0.032190446,0.032190446,0.08184412,97.0,18.300018,0.0,0.0,20.448084,1213.3947,2.0265783e-05,0.0,59.92887,127.09704,17.529861,30.000002,0.12291752,45.458195,241.6142,159.73329,0.0,59.92887,0.14621668,0.0,67.71721,8.330017
44213,22092780.0,0.0,24.333923,21.883728,24.793488,25.250336,24.60205,23.874939,18.232422,18.220093,18.220093,18.221436,0.0,0.031875536,0.031875536,0.077329054,93.0,18.300018,0.0,0.0,17.35868,1169.6664,1.954319e-05,0.0,60.05158,122.91741,17.661514,30.000002,0.118735574,45.27388,240.46346,155.15108,0.0,60.05158,0.14107144,0.0,66.7903,8.330017
44214,22092840.0,0.0,24.323334,21.87033,24.78122,25.247162,24.606384,23.880676,18.23944,18.225616,18.225616,18.228088,0.0,0.031648442,0.031648442,0.07293402,89.0,18.300018,0.0,0.0,14.2580185,1129.8413,1.8890341e-05,0.0,60.26981,118.48711,17.815096,30.000002,0.114737876,45.058865,239.62418,150.59079,0.0,60.26981,0.13622199,0.0,65.87376,8.330017
44215,22092900.0,0.0,24.3125,21.85736,24.770111,25.247925,24.61087,23.886536,18.24414,18.23114,18.23114,18.233734,0.0,0.03149924,0.03149924,0.068650216,85.0,18.300018,0.0,0.0,11.184078,1092.9064,1.8287152e-05,0.0,60.568027,113.94315,17.98983,30.000002,0.11090879,44.814236,239.04326,146.11716,0.0,60.568027,0.13163659,0.0,64.95124,8.330017
44216,22092960.0,0.0,24.302979,21.84488,24.758911,25.250092,24.615143,23.892242,18.24823,18.236115,18.236115,18.238373,0.0,0.031389095,0.031389095,0.064477324,81.0,18.300018,0.0,0.0,8.141552,1058.4689,1.7725131e-05,0.0,60.9112,109.393425,18.136826,30.000002,0.107289486,44.608444,238.67091,141.76018,0.0,60.9112,0.127243,0.0,64.00949,8.330017
44217,22093020.0,0.0,24.294312,21.832886,24.748657,25.255676,24.619476,23.89804,18.251556,18.240448,18.240448,18.242188,0.0,0.031308115,0.031308115,0.060420483,77.0,18.300018,0.0,0.0,5.182553,1026.1556,1.7199285e-05,0.0,61.291332,104.86906,18.28211,30.000002,0.10381101,44.405045,238.4689,137.52762,0.0,61.291332,0.12302374,0.0,63.04529,8.330017
44218,22093080.0,0.0,24.286255,21.82138,24.739044,25.263763,24.62387,23.90384,18.254425,18.244293,18.244293,18.245483,0.0,0.031234737,0.031234737,0.056498025,73.0,18.300018,0.0,0.0,2.3100467,995.2863,1.6696868e-05,0.0,61.697205,100.361664,18.42581,30.000002,0.10044855,44.203865,238.40504,133.40338,0.0,61.697205,0.11895732,0.0,62.064255,8.330017
44219,22093140.0,0.0,24.27884,21.810425,24.729797,25.274567,24.628296,23.909668,18.256958,18.24768,18.24768,18.24826,0.0,0.031173173,0.031173173,0.052672718,69.0,18.300018,0.0,0.0,0.0,965.917,1.6219628e-05,0.0,62.12895,95.9118,18.566456,30.000002,0.09719118,44.00696,238.45406,129.39465,0.0,62.12895,0.11501002,0.0,61.088394,8.330017
44220,22093200.0,0.0,24.276245,21.800018,24.728058,25.287659,24.632812,23.915588,18.262665,18.250671,18.250671,18.250671,0.0,0.030966531,0.030966531,0.050294343,65.0,18.300018,0.0,0.0,0.0,942.1421,1.5815653e-05,0.0,62.62653,90.42914,18.686636,30.000002,0.09484709,43.83871,238.58934,125.27956,0.0,62.62653,0.11221566,0.0,60.846012,8.330017
44221,22093260.0,0.0,24.275665,21.791138,24.72992,25.298706,24.636475,23.920746,18.272858,18.256134,18.256134,18.255463,0.0,0.030772712,0.030772712,0.04890563,61.0,18.300018,0.0,0.0,0.0,927.0973,1.5563739e-05,0.0,63.247852,84.49727,18.78565,30.000002,0.093313776,43.70009,238.77815,121.31603,0.0,63.247852,0.110439345,0.0,61.088627,8.330017
44222,22093320.0,0.0,24.276672,21.784698,24.73413,25.310608,24.64029,23.925995,18.281494,18.263306,18.263306,18.261963,0.0,0.030610755,0.030610755,0.04798495,57.0,18.300018,0.0,0.0,0.0,917.3598,1.5402868e-05,0.0,63.94663,78.6486,18.873396,30.000002,0.092205144,43.577248,238.99916,117.60465,0.0,63.94663,0.10919507,0.0,61.55402,8.330017
44223,22093380.0,0.0,24.279114,21.78064,24.73993,25.32306,24.644196,23.931366,18.287994,18.27069,18.27069,18.26889,0.0,0.0304778,0.0304778,0.047371246,53.0,18.300018,0.0,0.0,0.0,911.31934,1.5304286e-05,0.0,64.70779,73.01048,18.950228,30.000002,0.091393605,43.46968,239.23776,114.14614,0.0,64.70779,0.10831564,0.0,62.16896,8.330017
44224,22093440.0,0.0,24.282349,21.77887,24.746765,25.335846,24.648193,23.936798,18.292511,18.277283,18.277283,18.275208,0.0,0.030366698,0.030366698,0.046945564,49.0,18.300018,0.0,0.0,0.0,907.6527,1.5245389e-05,0.0,65.51968,67.64123,19.022207,30.000002,0.09076726,43.368908,239.48529,110.92017,0.0,65.51968,0.10766863,0.0,62.88408,8.330017
44225,22093500.0,0.0,24.286377,21.779236,24.754242,25.348907,24.652283,23.942291,18.295532,18.282654,18.282654,18.280548,0.0,0.030268654,0.030268654,0.04663414,45.0,18.300018,0.0,0.0,0.0,905.47205,1.521095e-05,0.0,66.37592,62.548508,19.09006,30.000002,0.09025468,43.27392,239.73787,107.895836,0.0,66.37592,0.1071618,0.0,63.673073,8.330017
44226,22093560.0,0.0,24.289978,21.781708,24.760956,25.359528,24.656097,23.947632,18.297333,18.286804,18.286804,18.28482,0.0,0.030176578,0.030176578,0.046392888,41.0,18.300018,0.0,0.0,0.0,904.12885,1.5191057e-05,0.0,67.2746,57.721916,19.155575,30.000002,0.08980886,43.182198,239.99316,105.04603,0.0,67.2746,0.10673676,0.0,64.52344,8.330017
44227,22093620.0,0.0,24.294006,21.786163,24.767853,25.37027,24.660004,23.953033,18.298157,18.289795,18.289795,18.287994,0.0,0.03008281,0.03008281,0.046181563,37.0,18.300018,0.0,0.0,0.0,903.0673,1.5175248e-05,0.0,68.216225,53.139874,19.219883,30.000002,0.0893855,43.092163,240.25099,102.339905,0.0,68.216225,0.10633832,0.0,65.42673,8.330017
44228,22093680.0,0.0,24.298462,21.792511,24.774933,25.381165,24.66394,23.958466,18.298431,18.29181,18.29181,18.290253,0.0,0.029980352,0.029980352,0.04597321,33.0,18.300018,0.0,0.0,0.0,901.92004,1.5157514e-05,0.0,69.20602,48.771145,19.285355,30.000002,0.08894915,43.000504,240.5123,99.74684,0.0,69.20602,0.10592524,0.0,66.38319,8.330017
44229,22093740.0,0.0,24.303375,21.80066,24.782135,25.39215,24.667938,23.963959,18.298187,18.29303,18.29303,18.291687,0.0,0.029863924,0.029863924,0.045752417,29.0,18.300018,0.0,0.0,0.0,900.4696,1.5134221e-05,0.0,70.25051,44.596375,19.35108,30.000002,0.08848214,42.90849,240.77744,97.24844,0.0,70.25051,0.105471246,0.0,67.39727,8.330017
44230,22093800.0,0.0,24.308441,21.810486,24.789612,25.403229,24.671997,23.969482,18.299225,18.293945,18.293945,18.292816,0.0,0.029831126,0.029831126,0.045697495,27.666666,18.300018,0.0,0.0,0.0,900.4487,1.5128821e-05,0.0,71.32798,40.959568,19.407839,30.000002,0.08828296,42.829025,240.99673,95.15811,0.0,71.32798,0.10535389,0.0,68.44467,8.330017
44231,22093860.0,0.0,24.312195,21.82196,24.795135,25.410797,24.674957,23.973907,18.30127,18.295532,18.295532,18.294464,0.0,0.029841315,0.029841315,0.045719087,26.333334,18.300018,0.0,0.0,0.0,902.2591,1.51601225e-05,0.0,72.38948,37.832397,19.455559,30.000002,0.08821861,42.76222,241.18001,93.40103,0.0,72.38948,0.10539215,0.0,69.47372,8.330017
44232,22093920.0,0.0,24.315979,21.83493,24.800507,25.418274,24.677856,23.978302,18.302368,18.297089,18.297089,18.296112,0.0,0.029883659,0.029883659,0.045799494,25.0,18.300018,0.0,0.0,0.0,904.606,1.519977e-05,0.0,73.429665,35.126385,19.502033,30.000002,0.08820554,42.69715,241.33661,91.8973,0.0,73.429665,0.105489306,0.0,70.48031,8.330017
44233,22093980.0,0.0,24.319824,21.849335,24.805939,25.425629,24.680725,23.982666,18.304047,18.298828,18.298828,18.297882,0.0,0.029953191,0.029953191,0.045927655,25.0,18.300018,0.0,0.0,0.0,908.2388,1.5258494e-05,0.0,74.4368,32.81093,19.540903,30.000002,0.088373326,42.64274,241.45401,90.68522,0.0,74.4368,0.10582725,0.0,71.45247,8.330017
44234,22094040.0,0.0,24.323853,21.865082,24.811249,25.43283,24.683502,23.986938,18.305634,18.30069,18.30069,18.299805,0.0,0.030068753,0.030068753,0.046137046,25.0,18.300018,0.0,0.0,0.0,913.006,1.5337298e-05,0.0,75.378426,30.924538,19.574646,30.000002,0.08863292,42.595497,241.53766,89.74452,0.0,75.378426,0.106267706,0.0,72.35774,8.330017
44235,22094100.0,0.0,24.327606,21.88205,24.816437,25.43985,24.686188,23.99118,18.306732,18.30243,18.30243,18.301605,0.0,0.030194577,0.030194577,0.046362802,25.0,18.300018,0.0,0.0,0.0,918.0766,1.542152e-05,0.0,76.26644,29.315115,19.614887,30.000002,0.08890628,42.539158,241.6015,88.96986,0.0,76.26644,0.10674581,0.0,73.209114,8.330017
44236,22094160.0,0.0,24.331451,21.900146,24.820404,25.444366,24.688416,23.994965,18.307556,18.303925,18.303925,18.303192,0.0,0.030337729,0.030337729,0.046617307,25.0,18.300018,0.0,0.0,0.0,923.69135,1.5514242e-05,0.0,77.08136,27.992254,19.63414,30.000002,0.08926891,42.512207,241.6425,88.37554,0.0,77.08136,0.10728905,0.0,73.98735,8.330017
44237,22094220.0,0.0,24.3349,21.919312,24.824097,25.448639,24.69049,23.998657,18.308044,18.305145,18.305145,18.304474,0.0,0.030490251,0.030490251,0.04688624,25.0,18.300018,0.0,0.0,0.0,929.5163,1.561097e-05,0.0,77.81617,26.916159,19.659428,30.000002,0.08964121,42.4768,241.6654,87.92929,0.0,77.81617,0.107863106,0.0,74.686226,8.330017
44238,22094280.0,0.0,24.338013,21.939392,24.827667,25.452728,24.692505,24.002258,18.308167,18.30606,18.30606,18.305511,0.0,0.030643314,0.030643314,0.04715457,25.0,18.300018,0.0,0.0,0.0,935.18414,1.5704907e-05,0.0,78.48981,26.00884,19.692955,30.000002,0.089996405,42.429863,241.67732,87.57832,0.0,78.48981,0.108438365,0.0,75.32492,8.330017
44239,22094340.0,0.0,24.342194,21.960358,24.831055,25.456604,24.694366,24.005737,18.308228,18.306671,18.306671,18.306213,0.0,0.030799456,0.030799456,0.04742657,25.0,18.300018,0.0,0.0,0.0,940.97296,1.579944e-05,0.0,79.08397,25.283028,19.706034,30.000002,0.0903999,42.411552,241.67685,87.33303,0.0,79.08397,0.10902363,0.0,75.885735,8.330017
44240,22094400.0,0.0,24.345978,21.982117,24.834259,25.460205,24.696136,24.009125,18.308136,18.307068,18.307068,18.306702,0.0,0.030953735,0.030953735,0.047693636,25.0,18.300018,0.0,0.0,0.0,946.6232,1.5892178e-05,0.0,79.59845,24.712852,19.727114,30.000002,0.09077904,42.382042,241.66699,87.17333,0.0,79.59845,0.10959941,0.0,76.36906,8.330017
44241,22094460.0,0.0,24.34906,22.004517,24.836304,25.461548,24.69748,24.012177,18.30783,18.307251,18.307251,18.307007,0.0,0.031103654,0.031103654,0.047951795,25.0,18.300018,0.0,0.0,0.0,951.95935,1.5979826e-05,0.0,80.04871,24.256052,19.74756,30.000002,0.09114596,42.353416,241.65112,87.07307,0.0,80.04871,0.11015803,0.0,76.79026,8.330017
