,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44242,22094520.0,0.0,24.352203,22.027496,24.838165,25.462708,24.6987,24.015167,18.307434,18.307251,18.307251,18.307068,0.0,0.031247819,0.031247819,0.048198722,25.0,18.300018,0.0,0.0,0.0,956.9707,1.6061622e-05,0.0,80.43105,23.906492,19.76749,30.000002,0.091496214,42.325516,241.63014,87.02729,0.0,80.43105,0.11069357,0.0,77.14611,8.330017
44243,22094580.0,0.0,24.355377,22.050964,24.839813,25.463654,24.69983,24.018005,18.306946,18.307068,18.307068,18.306976,0.0,0.031383973,0.031383973,0.048430666,25.0,18.300018,0.0,0.0,0.0,961.6132,1.6136872e-05,0.0,80.74399,23.655437,19.787138,30.000002,0.09182348,42.298004,241.60529,87.02889,0.0,80.74399,0.111197986,0.0,77.43552,8.330017
44244,22094640.0,0.0,24.358276,22.074799,24.84137,25.464447,24.700867,24.020813,18.306335,18.306793,18.306793,18.306732,0.0,0.031512477,0.031512477,0.04864857,25.0,18.300018,0.0,0.0,0.0,965.83276,1.6204986e-05,0.0,81.007675,23.469423,19.814764,30.000002,0.09211156,42.25933,241.57854,87.0593,0.0,81.007675,0.11167315,0.0,77.67807,8.330017
44245,22094700.0,0.0,24.361969,22.098969,24.842773,25.465088,24.701813,24.023499,18.305817,18.306396,18.306396,18.306396,0.0,0.031631332,0.031631332,0.048849173,25.0,18.300018,0.0,0.0,0.0,969.78516,1.626766e-05,0.0,81.21079,23.35742,19.826717,30.000002,0.092405744,42.242596,241.55006,87.121704,0.0,81.21079,0.11211163,0.0,77.86314,8.330017
44246,22094760.0,0.0,24.364655,22.123291,24.843231,25.463837,24.702423,24.02594,18.305237,18.30597,18.30597,18.306,0.0,0.031739708,0.031739708,0.049031228,25.0,18.300018,0.0,0.0,0.0,973.26154,1.6323354e-05,0.0,81.363365,23.302753,19.846695,30.000002,0.09265332,42.214626,241.5211,87.20575,0.0,81.363365,0.11251057,0.0,78.000496,8.330017
44247,22094820.0,0.0,24.36734,22.147766,24.843506,25.462433,24.702911,24.02829,18.304565,18.30545,18.30545,18.305511,0.0,0.03183364,0.03183364,0.049188312,25.0,18.300018,0.0,0.0,0.0,976.0939,1.6367703e-05,0.0,81.45866,23.307508,19.867258,30.000002,0.092859946,42.18584,241.49274,87.308556,0.0,81.45866,0.11285548,0.0,78.08409,8.330017
44248,22094880.0,0.0,24.370026,22.172241,24.84372,25.460968,24.7034,24.030579,18.303894,18.30487,18.30487,18.304993,0.0,0.031920202,0.031920202,0.04933247,25.0,18.300018,0.0,0.0,0.0,978.6318,1.6406933e-05,0.0,81.52783,23.337908,19.888134,30.000002,0.093045115,42.156612,241.46501,87.41829,0.0,81.52783,0.11317296,0.0,78.14325,8.330017
44249,22094940.0,0.0,24.372742,22.196625,24.843811,25.459381,24.703766,24.032806,18.303223,18.30426,18.30426,18.304382,0.0,0.03199221,0.03199221,0.04945193,25.0,18.300018,0.0,0.0,0.0,980.5782,1.6435935e-05,0.0,81.553474,23.407911,19.9098,30.000002,0.09318912,42.12628,241.43918,87.53535,0.0,81.553474,0.113436274,0.0,78.16186,8.330017
44250,22095000.0,0.0,24.375458,22.220825,24.843842,25.457733,24.704132,24.035004,18.302551,18.30365,18.30365,18.303802,0.0,0.032053526,0.032053526,0.04955325,25.0,18.300018,0.0,0.0,0.0,982.1096,1.6457807e-05,0.0,81.55236,23.499882,19.93207,30.000002,0.09330268,42.0951,241.41519,87.65378,0.0,81.55236,0.11366022,0.0,78.155685,8.330017
44251,22095060.0,0.0,24.377747,22.244781,24.843292,25.454987,24.704224,24.036987,18.30194,18.30304,18.30304,18.303192,0.0,0.03210796,0.03210796,0.049642857,25.0,18.300018,0.0,0.0,0.0,983.34247,1.6474964e-05,0.0,81.5356,23.604088,19.95472,30.000002,0.09339676,42.063393,241.3925,87.772064,0.0,81.5356,0.11385898,0.0,78.13504,8.330017
44252,22095120.0,0.0,24.379944,22.268372,24.842651,25.45221,24.704254,24.03891,18.3013,18.30243,18.30243,18.302582,0.0,0.03214935,0.03214935,0.049710616,25.0,18.300018,0.0,0.0,0.0,984.02625,1.6482667e-05,0.0,81.49388,23.724941,19.978197,30.000002,0.09345389,42.030525,241.3727,87.88606,0.0,81.49388,0.114009485,0.0,78.09147,8.330017
44253,22095180.0,0.0,24.38211,22.291504,24.84198,25.449371,24.704285,24.040802,18.30075,18.301819,18.301819,18.302002,0.0,0.032181975,0.032181975,0.049763676,25.0,18.300018,0.0,0.0,0.0,984.3597,1.6484371e-05,0.0,81.439,23.852293,20.002216,30.000002,0.09348626,41.996895,241.35513,87.99451,0.0,81.439,0.11412776,0.0,78.03592,8.330017
44254,22095240.0,0.0,24.384247,22.314087,24.841309,25.446564,24.704285,24.042694,18.300201,18.301239,18.301239,18.301422,0.0,0.032209113,0.032209113,0.049807534,25.0,18.300018,0.0,0.0,0.0,984.4713,1.6482321e-05,0.0,81.37696,23.982613,20.026575,30.000002,0.09350314,41.962795,241.33902,88.09889,0.0,81.37696,0.114226,0.0,77.9739,8.330017
44255,22095300.0,0.0,24.386292,22.335999,24.840576,25.443695,24.704285,24.044525,18.299713,18.30072,18.30072,18.300873,0.0,0.03222629,0.03222629,0.049834788,25.0,18.300018,0.0,0.0,0.0,984.17725,1.6473356e-05,0.0,81.305145,24.113132,20.051554,30.000002,0.093491994,41.927826,241.32587,88.19274,0.0,81.305145,0.114287555,0.0,77.90321,8.330017
44256,22095360.0,0.0,24.387756,22.357208,24.839264,25.439697,24.704071,24.046234,18.299255,18.300201,18.300201,18.300354,0.0,0.03223907,0.03223907,0.049854692,25.0,18.300018,0.0,0.0,0.0,983.65967,1.6461048e-05,0.0,81.230354,24.242321,20.076796,30.000002,0.09346851,41.892487,241.31412,88.28116,0.0,81.230354,0.11433306,0.0,77.82999,8.330017
44257,22095420.0,0.0,24.3891,22.377563,24.837952,25.435669,24.703857,24.047913,18.298828,18.299713,18.299713,18.299866,0.0,0.03224581,0.03224581,0.04986456,25.0,18.300018,0.0,0.0,0.0,982.8642,1.644404e-05,0.0,81.152985,24.367136,20.102386,30.000002,0.09342812,41.85666,241.30443,88.36058,0.0,81.152985,0.114356406,0.0,77.7547,8.330017
44258,22095480.0,0.0,24.39035,22.397003,24.836609,25.431671,24.703644,24.04956,18.298462,18.299286,18.299286,18.299408,0.0,0.032246094,0.032246094,0.049863707,25.0,18.300018,0.0,0.0,0.0,981.7815,1.6422162e-05,0.0,81.07626,24.4821,20.128302,30.000002,0.09336982,41.820377,241.29726,88.427376,0.0,81.07626,0.11435606,0.0,77.680504,8.330017
44259,22095540.0,0.0,24.391357,22.415436,24.835297,25.427765,24.70343,24.051239,18.298187,18.29892,18.29892,18.299072,0.0,0.03224058,0.03224058,0.049853344,25.0,18.300018,0.0,0.0,0.0,980.41583,1.6395574e-05,0.0,81.00669,24.578325,20.154352,30.000002,0.09329534,41.783905,241.29301,88.47686,0.0,81.00669,0.11433377,0.0,77.61361,8.330017
44260,22095600.0,0.0,24.392395,22.432709,24.833954,25.423798,24.703217,24.052887,18.297943,18.298584,18.298584,18.298706,0.0,0.032235328,0.032235328,0.049843326,25.0,18.300018,0.0,0.0,0.0,979.09326,1.6369744e-05,0.0,80.93555,24.67799,20.18039,30.000002,0.09322271,41.747456,241.28836,88.52912,0.0,80.93555,0.11431416,0.0,77.54516,8.330017
44261,22095660.0,0.0,24.392792,22.448822,24.832214,25.419006,24.70282,24.054443,18.297668,18.298248,18.298248,18.29837,0.0,0.03222743,0.03222743,0.04982899,25.0,18.300018,0.0,0.0,0.0,977.57733,1.6341126e-05,0.0,80.86849,24.76797,20.206501,30.000002,0.09314228,41.7109,241.28514,88.57267,0.0,80.86849,0.114284016,0.0,77.48085,8.330017
44262,22095720.0,0.0,24.392975,22.463593,24.830475,25.414246,24.702454,24.056,18.297485,18.298004,18.298004,18.298096,0.0,0.032217003,0.032217003,0.049810547,25.0,18.300018,0.0,0.0,0.0,975.908,1.6310007e-05,0.0,80.80848,24.843893,20.232536,30.000002,0.093055345,41.67445,241.28352,88.60535,0.0,80.80848,0.11424468,0.0,77.423515,8.330017
44263,22095780.0,0.0,24.392944,22.47699,24.828735,25.409515,24.702118,24.057556,18.297333,18.29776,18.29776,18.297852,0.0,0.032205652,0.032205652,0.049790617,25.0,18.300018,0.0,0.0,0.0,974.1752,1.6277962e-05,0.0,80.75216,24.913132,20.258505,30.000002,0.09296614,41.638096,241.28258,88.63317,0.0,80.75216,0.114202045,0.0,77.36981,8.330017
44264,22095840.0,0.0,24.39267,22.488892,24.827026,25.404846,24.701752,24.059113,18.29721,18.297577,18.297577,18.297638,0.0,0.03219325,0.03219325,0.04976906,25.0,18.300018,0.0,0.0,0.0,972.3549,1.6244596e-05,0.0,80.703964,24.968632,20.284243,30.000002,0.092874706,41.60206,241.28278,88.65189,0.0,80.703964,0.11415565,0.0,77.324036,8.330017
44265,22095900.0,0.0,24.392029,22.499237,24.825348,25.400269,24.701416,24.060669,18.29715,18.297455,18.297455,18.297516,0.0,0.03218097,0.03218097,0.049747903,25.0,18.300018,0.0,0.0,0.0,970.475,1.6210497e-05,0.0,80.667305,25.006811,20.309454,30.000002,0.09278478,41.566765,241.284,88.66069,0.0,80.667305,0.11410977,0.0,77.28943,8.330017
44266,22095960.0,0.0,24.391113,22.507874,24.823334,25.394928,24.700928,24.062195,18.297089,18.297302,18.297302,18.297363,0.0,0.032168485,0.032168485,0.049726352,25.0,18.300018,0.0,0.0,0.0,968.5798,1.6176384e-05,0.0,80.62881,25.047638,20.33475,30.000002,0.09269425,41.531353,241.28511,88.670876,0.0,80.62881,0.11406339,0.0,77.25303,8.330017
44267,22096020.0,0.0,24.38971,22.51474,24.82132,25.389648,24.70047,24.06369,18.297028,18.29721,18.29721,18.297272,0.0,0.03215638,0.03215638,0.049705572,25.0,18.300018,0.0,0.0,0.0,966.62134,1.6141565e-05,0.0,80.59805,25.077215,20.359669,30.000002,0.092605524,41.49646,241.28679,88.67492,0.0,80.59805,0.11401839,0.0,77.22411,8.330017
44268,22096080.0,0.0,24.387848,22.519745,24.819336,25.38443,24.700012,24.065216,18.296997,18.29715,18.29715,18.29721,0.0,0.032145634,0.032145634,0.049687233,25.0,18.300018,0.0,0.0,0.0,964.65076,1.6106897e-05,0.0,80.57701,25.093983,20.383902,30.000002,0.09252197,41.462536,241.28883,88.67301,0.0,80.57701,0.113978505,0.0,77.2045,8.330017
44269,22096140.0,0.0,24.385986,22.522797,24.817352,25.379211,24.699554,24.066742,18.296997,18.297089,18.297089,18.29712,0.0,0.032134596,0.032134596,0.049668368,25.0,18.300018,0.0,0.0,0.0,962.68414,1.6072278e-05,0.0,80.5545,25.11259,20.408237,30.000002,0.09243741,41.428467,241.29086,88.67187,0.0,80.5545,0.1139376,0.0,77.18348,8.330017
44270,22096200.0,0.0,24.383575,22.523773,24.8154,25.374054,24.699127,24.068237,18.296997,18.297058,18.297058,18.297089,0.0,0.032124624,0.032124624,0.0496514,25.0,18.300018,0.0,0.0,0.0,960.698,1.6037817e-05,0.0,80.53827,25.123158,20.432104,30.000002,0.092356704,41.395054,241.29306,88.66721,0.0,80.53827,0.11390067,0.0,77.16848,8.330017
44271,22096260.0,0.0,24.380554,22.522614,24.81311,25.368225,24.698547,24.069733,18.296997,18.297028,18.297028,18.297058,0.0,0.03211522,0.03211522,0.04963542,25.0,18.300018,0.0,0.0,0.0,958.6858,1.6003447e-05,0.0,80.52482,25.130322,20.455725,30.000002,0.09227804,41.361984,241.2953,88.66121,0.0,80.52482,0.113865875,0.0,77.15611,8.330017
44272,22096320.0,0.0,24.377106,22.519226,24.810852,25.362457,24.697968,24.071198,18.297028,18.297028,18.297028,18.297028,0.0,0.032106742,0.032106742,0.049621068,25.0,18.300018,0.0,0.0,0.0,956.66315,1.5969252e-05,0.0,80.51531,25.132828,20.478964,30.000002,0.092202686,41.32945,241.29755,88.65351,0.0,80.51531,0.11383456,0.0,77.147514,8.330017
44273,22096380.0,0.0,24.37323,22.513489,24.808624,25.35675,24.697418,24.072693,18.297028,18.297028,18.297028,18.297028,0.0,0.032099575,0.032099575,0.04960898,25.0,18.300018,0.0,0.0,0.0,954.6452,1.5935466e-05,0.0,80.51024,25.130491,20.50168,30.000002,0.09213196,41.297646,241.2997,88.64443,0.0,80.51024,0.113808125,0.0,77.14311,8.330017
44274,22096440.0,0.0,24.368713,22.50531,24.806427,25.351105,24.696869,24.074158,18.297058,18.297058,18.297058,18.297058,0.0,0.032094203,0.032094203,0.04959998,25.0,18.300018,0.0,0.0,0.0,952.6429,1.5902504e-05,0.0,80.50969,25.123945,20.523645,30.000002,0.09206766,41.2669,241.30157,88.63485,0.0,80.50969,0.11378837,0.0,77.14296,8.330017
44275,22096500.0,0.0,24.364197,22.494629,24.8042,25.345428,24.69632,24.075653,18.297089,18.297058,18.297058,18.297058,0.0,0.032088548,0.032088548,0.04959049,25.0,18.300018,0.0,0.0,0.0,950.64154,1.5869515e-05,0.0,80.50854,25.117897,20.545715,30.000002,0.092002325,41.236,241.30351,88.62526,0.0,80.50854,0.113767564,0.0,77.14224,8.330017
44276,22096560.0,0.0,24.358643,22.481293,24.801666,25.33905,24.695648,24.077087,18.29712,18.297089,18.297089,18.297089,0.0,0.0320838,0.0320838,0.04958256,25.0,18.300018,0.0,0.0,0.0,948.6031,1.5836838e-05,0.0,80.50955,25.109892,20.567421,30.000002,0.09194017,41.205612,241.30528,88.61552,0.0,80.50955,0.113750145,0.0,77.143555,8.330017
44277,22096620.0,0.0,24.3526,22.465271,24.799133,25.332733,24.695007,24.078522,18.29715,18.29712,18.29712,18.29712,0.0,0.032080173,0.032080173,0.049576543,25.0,18.300018,0.0,0.0,0.0,946.56226,1.5804557e-05,0.0,80.51275,25.100248,20.588617,30.000002,0.0918821,41.175938,241.30684,88.60604,0.0,80.51275,0.11373687,0.0,77.14691,8.330017
44278,22096680.0,0.0,24.346008,22.446442,24.7966,25.326447,24.694336,24.079926,18.29718,18.29715,18.29715,18.29712,0.0,0.03207705,0.03207705,0.04957139,25.0,18.300018,0.0,0.0,0.0,944.5134,1.5772552e-05,0.0,80.5168,25.090078,20.609573,30.000002,0.091825865,41.1466,241.30827,88.5968,0.0,80.5168,0.11372548,0.0,77.15105,8.330017
44279,22096740.0,0.0,24.338867,22.424713,24.794098,25.32019,24.693695,24.08136,18.297241,18.29718,18.29718,18.29715,0.0,0.032074876,0.032074876,0.04956784,25.0,18.300018,0.0,0.0,0.0,942.46704,1.57411e-05,0.0,80.52212,25.07939,20.630047,30.000002,0.09177316,41.117935,241.30946,88.58828,0.0,80.52212,0.11371757,0.0,77.15636,8.330017
44280,22096800.0,0.0,24.330994,22.399994,24.791626,25.314026,24.693054,24.082764,18.297272,18.29721,18.29721,18.29718,0.0,0.03207375,0.03207375,0.049566053,25.0,18.300018,0.0,0.0,0.0,940.4216,1.5710302e-05,0.0,80.528206,25.06914,20.649866,30.000002,0.09172465,41.090187,241.3103,88.58115,0.0,80.528206,0.11371351,0.0,77.16232,8.330017
44281,22096860.0,2.0,24.348297,22.37323,24.83252,25.296478,24.685547,24.078339,18.34262,18.302948,18.302185,18.302734,0.0,0.033598766,0.030211633,0.060190175,35.666668,18.300018,27.945229,16.395763,39.594303,989.464,1.6384023e-05,0.0,90.47626,16.649242,20.435743,30.000002,0.09992016,41.38996,240.92566,86.7394,0.0,87.391014,0.12459371,0.0,90.704124,8.330017
44282,22096920.0,2.0,24.329254,22.345428,24.81717,25.272644,24.676605,24.073975,18.373627,18.33078,18.327759,18.331085,0.0,0.03609318,0.033251815,0.064672336,46.333332,18.300018,41.33483,23.78206,58.87076,1051.6512,1.7437029e-05,0.0,99.10239,13.910827,20.089903,30.000002,0.107433595,41.874138,240.30087,87.70667,0.0,96.37099,0.13398753,0.0,99.36903,8.330017
44283,22096980.0,2.0,24.298065,22.31665,24.782928,25.24759,24.666595,24.067017,18.382935,18.355774,18.35373,18.355957,2.0,0.037678853,0.037535448,0.06700335,57.0,18.300018,54.61771,31.085619,77.888145,1110.1752,1.8454764e-05,0.0,99.97909,14.950614,19.760115,30.000002,0.11413854,42.33584,239.60785,90.62881,0.0,99.84758,0.1422205,0.0,99.987045,8.330017
44284,22097040.0,7.0,24.27826,22.286896,24.763672,25.21991,24.65509,24.058167,18.118103,18.272736,18.271759,18.272827,2.0,0.040110614,0.040106613,0.071311675,67.666664,17.966614,67.77808,38.290165,96.61495,1299.4792,2.2044142e-05,0.0,99.999466,16.88469,19.418427,30.000002,0.12171142,42.814205,238.93172,94.43178,0.0,99.996025,0.15153083,0.0,99.99968,8.330017
44285,22097100.0,7.0,24.256256,22.256226,24.74231,25.18814,24.641388,24.047363,18.090454,18.17984,18.179413,18.179901,2.0,0.042936057,0.042935994,0.07633452,78.333336,17.966614,80.79086,45.37723,100.0,1374.3892,2.3269622e-05,0.0,99.99999,19.275614,19.070595,30.000002,0.1303679,43.301167,238.46347,98.95225,0.0,99.99994,0.16221151,0.0,99.99999,8.330017
44286,22097160.0,7.0,24.23349,22.22464,24.717712,25.151794,24.62561,24.034668,18.089325,18.128998,18.128815,18.129028,2.0,0.046105716,0.046105716,0.08196974,89.0,17.966614,93.63683,52.32902,100.0,1457.2993,2.465717e-05,0.0,100.0,22.141752,18.675177,30.000002,0.14021467,43.85475,238.5499,104.20734,0.0,100.0,0.17418662,0.0,100.0,8.330017
44287,22097220.0,8.0,24.210236,22.19223,24.689545,25.110535,24.607178,24.019684,17.850494,18.001923,18.001862,18.001923,2.0,0.04959943,0.04959943,0.088181086,99.666664,17.63321,100.0,59.11953,100.0,1690.4719,2.9164197e-05,0.0,100.0,25.524225,18.220238,30.000002,0.15128222,44.491665,239.78703,110.235725,0.0,100.0,0.18738715,0.0,100.0,8.330017
44288,22097280.0,8.0,24.18332,22.158966,24.657074,25.063568,24.585602,24.001892,17.818146,17.895355,17.895355,17.895386,2.0,0.05338765,0.05338765,0.09491603,110.333336,17.63321,100.0,65.71837,100.0,1801.4521,3.106346e-05,0.0,100.0,29.462612,17.774633,30.000002,0.16329962,45.115513,243.18945,117.06784,0.0,100.0,0.20169975,0.0,100.0,8.330017
44289,22097340.0,8.0,24.154327,22.124908,24.620392,25.010925,24.560883,23.981354,17.810303,17.84317,17.84317,17.84317,2.0,0.057445377,0.057445377,0.10213013,121.0,17.63321,100.0,72.09844,100.0,1915.1606,3.3033382e-05,0.0,100.0,33.987953,17.299774,30.000002,0.17635119,45.780315,250.30135,124.73873,0.0,100.0,0.21703044,0.0,100.0,8.330017
44290,22097400.0,6.0,24.12384,22.090088,24.578857,24.951782,24.532562,23.957611,17.478241,17.654205,17.654205,17.654205,3.0,0.06174881,0.06174881,0.10978105,131.66667,17.133118,100.0,78.2221,100.0,2264.6006,4.016351e-05,0.0,100.0,39.129345,16.774902,30.000002,0.19047657,46.515137,260.8333,133.28773,0.0,100.0,0.23328939,0.0,100.0,8.330017
44291,22097460.0,6.0,24.088043,22.054535,24.531586,24.88498,24.500122,23.929993,17.41278,17.501678,17.501678,17.501678,2.0,0.06625647,0.06625647,0.117795065,142.33333,17.133118,100.0,84.05385,100.0,2416.8384,4.294039e-05,0.0,100.0,44.915806,16.28801,30.000002,0.2053408,47.19679,274.35678,142.73758,0.0,100.0,0.25032,0.0,100.0,8.330017
44292,22097520.0,6.0,24.049805,22.01831,24.479034,24.811188,24.463745,23.898865,17.382599,17.424683,17.424683,17.424683,2.0,0.07093964,0.07093964,0.12612109,153.0,17.133118,100.0,89.55622,100.0,2562.8088,4.5608587e-05,0.0,100.0,51.388405,15.829739,30.000002,0.22108948,47.838367,290.34335,153.13719,0.0,100.0,0.2680138,0.0,100.0,8.330017
44293,22097580.0,5.0,24.009796,21.981384,24.42096,24.730133,24.423126,23.863953,17.167786,17.272858,17.272858,17.272858,2.0,0.07577004,0.07577004,0.13470891,163.66667,16.799713,100.0,94.685875,100.0,2868.6633,5.2001622e-05,0.0,100.0,58.553024,15.359937,30.000002,0.23785228,48.49609,309.60254,164.51149,0.0,100.0,0.2862638,0.0,100.0,8.330017
44294,22097640.0,5.0,23.96399,21.943848,24.357056,24.641449,24.378052,23.825104,17.110168,17.163727,17.163727,17.163727,2.0,0.080709524,0.080709524,0.14349064,174.33333,16.799713,100.0,99.405464,100.0,3035.7803,5.520401e-05,0.0,100.0,66.39719,14.951697,30.000002,0.2551042,49.067627,334.1693,176.858,0.0,100.0,0.30492586,0.0,100.0,8.330017
44295,22097700.0,5.0,23.914612,21.905731,24.28778,24.545837,24.328857,23.782532,17.076416,17.10553,17.10553,17.10553,2.0,0.08573189,0.08573189,0.15241972,185.0,16.799713,100.0,100.0,100.0,3191.045,5.817431e-05,0.0,100.0,74.907425,14.557643,30.000002,0.2729983,49.6193,366.71747,190.18459,0.0,100.0,0.32390085,0.0,100.0,8.330017
44296,22097760.0,3.0,23.861237,21.867004,24.214142,24.445068,24.27649,23.735748,16.783295,16.899384,16.899384,16.899384,3.0,0.09081018,0.09081018,0.16144824,195.66667,16.299591,100.0,100.0,100.0,3590.8557,6.719065e-05,0.0,100.0,84.058266,14.190331,30.000002,0.29133394,50.133537,409.1183,204.48444,0.0,100.0,0.3430873,0.0,100.0,8.330017
44297,22097820.0,3.0,23.800995,21.82779,24.13385,24.335724,24.218872,23.684235,16.694092,16.754852,16.754852,16.754852,3.0,0.09591485,0.09591485,0.17052366,206.33333,16.299591,100.0,100.0,100.0,3781.0493,7.117098e-05,0.0,100.0,93.80526,13.856764,30.000002,0.3099051,50.60053,461.444,219.725,0.0,100.0,0.3623732,0.0,100.0,8.330017
44298,22097880.0,3.0,23.735138,21.788025,24.04776,24.219055,24.156708,23.628601,16.633484,16.671387,16.671387,16.671387,3.0,0.10102284,0.10102284,0.17960496,217.0,16.299591,100.0,100.0,100.0,3947.0298,7.4637705e-05,0.0,100.0,104.11016,13.543294,30.000002,0.3287015,51.039387,520.7857,235.88014,0.0,100.0,0.38167155,0.0,100.0,8.330017
44299,22097940.0,3.0,23.662628,21.747833,23.955261,24.094177,24.089325,23.568298,16.347382,16.449493,16.449493,16.449493,3.0,0.10610328,0.10610337,0.1886373,227.66667,15.7994995,100.0,100.0,100.0,4349.4214,8.4452404e-05,0.0,99.98492,114.96268,13.251647,30.000002,0.34758142,51.447697,584.5587,252.93896,0.0,99.98495,0.40088794,0.0,99.98492,8.330017
44300,22098000.0,3.0,23.58252,21.707184,23.85614,23.96106,24.016632,23.503113,16.233978,16.29831,16.29831,16.29831,3.0,0.11059106,0.11059167,0.19661598,238.33333,15.7994995,100.0,100.0,100.0,4529.8843,8.876662e-05,0.0,98.34738,131.53226,12.999341,30.000002,0.36447227,51.800926,650.9906,274.84778,0.0,98.347565,0.41783306,0.0,98.34738,8.330017
44301,22098060.0,3.0,23.497803,21.666138,23.757141,23.829376,23.943268,23.436707,16.102509,16.174866,16.174866,16.174866,3.0,0.11188211,0.111882396,0.1989113,249.0,15.7994995,100.0,100.0,100.0,4613.8706,9.151241e-05,0.0,94.90619,151.89018,12.868706,30.000002,0.3701397,51.98381,680.6139,295.71805,0.0,94.90627,0.4227057,0.0,94.90619,8.330017
44302,22098120.0,3.0,23.407959,21.624725,23.656647,23.696167,23.868286,23.368713,15.727325,15.865936,15.865936,15.865936,3.0,0.111141026,0.11114116,0.19759373,249.33333,15.299408,100.0,100.0,100.0,4844.011,9.943281e-05,0.0,92.404366,165.40884,12.815613,30.000002,0.36837217,52.058144,680.73615,306.93433,0.0,92.4044,0.4199019,0.0,92.404366,8.330017
44303,22098180.0,3.0,23.316254,21.582977,23.554382,23.561005,23.791565,23.29892,15.540039,15.634918,15.634979,15.634918,3.0,0.11049238,0.11033288,0.19644053,249.66667,15.299408,100.0,99.50122,100.0,4851.8564,0.00010106747,0.0,90.4015,178.1214,12.763691,30.000002,0.36675397,52.13083,680.97473,317.35056,0.0,90.358345,0.41729093,0.0,90.4015,8.330017
44304,22098240.0,3.0,23.224243,21.540894,23.451904,23.425476,23.713928,23.228607,15.4010315,15.472046,15.472473,15.472046,3.0,0.10999514,0.109037615,0.19555649,250.0,15.299408,100.0,98.1031,100.0,4816.1,0.00010139531,0.0,88.65073,191.09865,12.710004,30.000002,0.36509845,52.205994,681.22565,327.83655,0.0,88.396225,0.41461527,0.0,88.65073,8.330017
44305,22098300.0,3.0,23.130432,21.498566,23.348694,23.289032,23.63504,23.157867,15.088562,15.207855,15.209839,15.207947,3.0,0.1096976,0.107425176,0.19463037,250.0,14.799316,100.0,95.96088,99.30998,4971.78,0.00010808824,0.0,87.07348,204.77866,12.676345,30.000002,0.3630792,52.253117,681.49536,338.72708,0.0,86.47838,0.41177982,0.0,87.01531,8.330017
44306,22098360.0,3.0,23.041504,21.455994,23.250885,23.160217,23.558472,23.090118,14.935638,15.017853,15.020721,15.018646,3.0,0.10987843,0.10577928,0.19241221,250.0,14.799316,100.0,93.16839,96.893135,4935.584,0.00010867885,0.0,85.43085,222.39407,12.639112,30.000002,0.36039022,52.30524,681.8449,352.50446,0.0,84.3764,0.40810978,0.0,85.008995,8.330017
44307,22098420.0,3.0,22.953552,21.413239,23.154602,23.033295,23.480682,23.022827,14.814117,14.879761,14.883453,14.881683,3.0,0.11027918,0.10385873,0.18889941,250.0,14.799316,100.0,89.726746,93.25661,4862.074,0.00010813624,0.0,83.564575,246.3229,12.612125,30.000002,0.3564404,52.34302,682.3115,370.7732,0.0,81.946335,0.40308958,0.0,82.55672,8.330017
44308,22098480.0,0.0,22.865723,21.37027,23.06076,22.909576,23.401367,22.95633,14.494812,14.621063,14.6310425,14.628326,3.0,0.10969526,0.10048374,0.18191424,246.0,14.299194,100.0,85.597595,88.34892,4934.9277,0.00011380764,0.0,81.74957,268.52158,12.6508255,30.000002,0.34679818,52.28885,664.0208,383.63815,0.0,79.446396,0.39212963,0.0,79.917046,8.330017
44309,22098540.0,0.0,22.780243,21.327179,22.970459,22.790619,23.320892,22.891205,14.3125,14.406952,14.418854,14.417145,3.0,0.108883925,0.0964708,0.17306067,242.0,14.299194,99.78754,80.84825,82.32038,4811.3926,0.0001128847,0.0,80.44309,283.81448,12.718366,30.000002,0.33454683,52.194286,632.8497,388.3788,0.0,77.33045,0.37844113,0.0,77.55763,8.330017
44310,22098600.0,0.0,22.698364,21.283997,22.884827,22.678833,23.240143,22.82843,14.157928,14.237366,14.250397,14.250061,3.0,0.10753373,0.09217067,0.16301325,238.0,14.299194,98.457924,75.483475,75.21014,4636.342,0.000110357396,0.0,79.31065,294.83884,12.8112,30.000002,0.32039815,52.064316,594.2178,387.84146,0.0,75.418015,0.36273584,0.0,75.28919,8.330017
44311,22098660.0,0.0,22.625366,21.240723,22.810913,22.583862,23.164337,22.772217,13.964905,14.0529175,14.070435,14.07196,1.0,0.105754696,0.08757015,0.15186858,234.0,14.132507,96.35086,69.56092,67.186035,4488.643,0.00010901041,0.0,78.28381,302.47086,12.953491,30.000002,0.3043332,51.865112,551.3285,383.0359,0.0,73.59874,0.345206,0.0,73.000465,8.330017
44312,22098720.0,0.0,22.558838,21.197388,22.743134,22.497894,23.089417,22.719055,13.829895,13.900574,13.918945,13.922363,1.0,0.103563,0.08274375,0.13993318,230.0,14.132507,93.53095,63.14657,58.38996,4260.068,0.00010474064,0.0,77.29299,307.74124,13.090137,30.000002,0.2872774,51.673805,507.68393,375.1784,0.0,71.809296,0.32625026,0.0,70.63273,8.330017
44313,22098780.0,0.0,22.497742,21.154083,22.682465,22.422485,23.016205,22.669586,13.716461,13.776276,13.7948,13.80014,1.0,0.1009449,0.077681586,0.12726833,226.0,14.132507,89.99305,56.26149,48.903122,4000.2476,9.932135e-05,0.0,76.291176,311.2101,13.269549,30.000002,0.26886082,51.42263,462.44943,364.84375,0.0,69.99263,0.30590296,0.0,68.11427,8.330017
44314,22098840.0,0.0,22.441956,21.110779,22.629517,22.358734,22.94519,22.624298,13.553589,13.629517,13.654633,13.66452,1.0,0.09786339,0.0723761,0.113974206,222.0,13.96582,85.72917,48.925262,38.806595,3775.7598,9.5399715e-05,0.0,75.244896,313.1381,13.513498,30.000002,0.24905305,51.081104,419.03354,352.36703,0.0,68.10909,0.2842167,0.0,65.38883,8.330017
44315,22098900.0,0.0,22.393677,21.067505,22.584076,22.306427,22.87674,22.58316,13.448303,13.50766,13.533691,13.547089,1.0,0.09433815,0.06685345,0.10025847,218.0,13.96582,80.81936,41.215733,28.26992,3485.4236,8.885597e-05,0.0,74.14116,313.71445,13.773426,30.000002,0.2285673,50.717205,380.7077,338.15552,0.0,66.13294,0.261453,0.0,62.414486,8.330017
44316,22098960.0,0.0,22.354004,21.024353,22.551117,22.272125,22.816223,22.549866,13.362946,13.412781,13.438202,13.454773,1.0,0.090358615,0.06111928,0.08631063,214.0,13.96582,75.29467,33.184566,17.449123,3172.5413,8.1362545e-05,0.0,72.97117,312.7644,14.142363,30.000002,0.20701745,50.200695,348.68613,322.31723,0.0,64.03932,0.23778519,0.0,59.122826,8.330017
44317,22099020.0,0.0,22.323639,20.981323,22.525696,22.249939,22.759644,22.521484,13.337402,13.359955,13.378876,13.395111,0.0,0.08598075,0.05524728,0.07265378,210.0,14.049103,69.25228,24.910612,6.4873023,2821.5469,7.211241e-05,0.0,71.75466,309.87564,14.498593,30.000002,0.18584004,49.70197,323.55814,305.15686,0.0,61.832333,0.21387458,0.0,55.448223,8.330017
44318,22099080.0,0.0,22.297699,20.938416,22.50644,22.239868,22.707703,22.498352,13.311493,13.325806,13.340271,13.355835,0.0,0.081135295,0.049229346,0.06030294,206.0,14.049103,62.73265,16.441172,0.0,2491.7603,6.349285e-05,0.0,70.494545,304.08307,14.952965,30.000002,0.16521259,49.06585,303.92108,286.86713,0.0,59.482067,0.19064434,0.0,51.597996,8.330017
44319,22099140.0,0.0,22.269775,20.895721,22.483093,22.237946,22.661346,22.480988,13.348206,13.32254,13.325409,13.334656,0.0,0.07575301,0.043012515,0.055338807,202.0,14.049103,55.776333,7.826326,0.0,2214.8147,5.5588273e-05,0.0,69.41429,289.4223,15.330958,30.000002,0.15062554,48.53666,289.60345,268.02823,0.0,57.092506,0.174075,0.0,50.249176,8.330017
44320,22099200.0,0.0,22.243652,20.853241,22.46167,22.239594,22.620972,22.46939,13.479248,13.399261,13.370209,13.364624,0.0,0.07048318,0.037168812,0.052454714,198.0,14.132416,48.446014,0.0,0.0,1959.257,4.7918278e-05,0.0,68.285194,275.3654,15.720987,30.000002,0.13832372,47.990616,278.41748,251.58768,0.0,54.48603,0.16007984,0.0,49.647984,8.330017
44321,22099260.0,0.0,22.223145,20.811005,22.444916,22.243652,22.589905,22.463531,13.5979,13.502808,13.446869,13.430969,0.0,0.064963475,0.034239702,0.05046495,194.0,14.132416,40.85137,0.0,0.0,1772.5768,4.245276e-05,0.0,67.05491,260.15546,16.022343,30.000002,0.12928723,47.56872,269.40543,237.00552,0.0,53.32476,0.14963791,0.0,49.49401,8.330017
44322,22099320.0,0.0,22.206451,20.769073,22.431488,22.249603,22.565186,22.459717,13.72345,13.616913,13.543793,13.520355,0.0,0.05951778,0.0329466,0.049301755,190.0,14.132416,33.04135,0.0,0.0,1634.8036,3.8502203e-05,0.0,65.70473,246.06544,16.263474,30.000002,0.122511886,47.231136,262.47293,224.78116,0.0,53.08355,0.14174049,0.0,49.649174,8.330017
44323,22099380.0,0.0,22.193085,20.727448,22.421204,22.256897,22.54663,22.457184,13.880127,13.747345,13.661987,13.632233,0.0,0.054067925,0.032210287,0.048677783,186.0,14.215698,25.07709,0.0,0.0,1502.2808,3.4656132e-05,0.0,64.12523,234.12344,16.475285,30.000002,0.11672677,46.934605,257.0237,214.52066,0.0,53.117985,0.13493434,0.0,49.939804,8.330017
44324,22099440.0,0.0,22.182983,20.686157,22.414001,22.265167,22.534088,22.455566,13.969208,13.860107,13.77948,13.747223,0.0,0.04862116,0.031807553,0.048386402,182.0,14.215698,17.01745,0.0,0.0,1414.5753,3.2379823e-05,0.0,62.291794,224.05348,16.671741,30.000002,0.111543074,46.65956,252.67966,205.7721,0.0,53.303795,0.12879683,0.0,50.288654,8.330017
44325,22099500.0,0.0,22.175995,20.645264,22.409454,22.274109,22.527191,22.45456,14.02533,13.939758,13.875671,13.84494,0.0,0.043202076,0.031600606,0.04828414,178.0,14.215698,8.917208,0.0,0.0,1340.6482,3.054777e-05,0.0,60.183037,215.48863,16.840605,30.000002,0.10675527,46.423157,249.16019,198.15605,0.0,53.564865,0.1230704,0.0,50.651627,8.330017
44326,22099560.0,0.0,22.169281,20.604797,22.406464,22.281128,22.52655,22.453644,14.117218,14.011932,13.963501,13.934631,0.0,0.037863303,0.031507436,0.04828176,174.0,14.299011,0.84185016,0.0,0.0,1251.0128,2.815328e-05,0.0,57.74655,208.11235,17.052551,30.000002,0.10212592,46.126427,246.29498,191.41466,0.0,53.857674,0.11764091,0.0,51.005966,8.330017
44327,22099620.0,0.0,22.165344,20.564758,22.406769,22.288574,22.530151,22.453033,14.164429,14.073242,14.040375,14.01416,0.0,0.034471232,0.031355493,0.048108246,170.0,14.299011,0.0,0.0,0.0,1200.2854,2.6896496e-05,0.0,56.18659,199.7969,17.199457,30.000002,0.09894838,45.92076,244.16672,185.13448,0.0,54.18217,0.1139168,0.0,51.371117,8.330017
44328,22099680.0,0.0,22.162476,20.525208,22.41034,22.296509,22.535797,22.45282,14.212982,14.125183,14.103729,14.080444,0.0,0.03316281,0.031241573,0.04797066,166.0,14.299011,0.0,0.0,0.0,1173.5782,2.6194974e-05,0.0,55.854916,190.89893,17.304586,30.000002,0.097542055,45.773582,242.75475,179.68573,0.0,54.592915,0.112358265,0.0,51.809883,8.330017
44329,22099740.0,0.0,22.160004,20.486176,22.414978,22.30484,22.542572,22.45285,14.314606,14.188599,14.174225,14.151733,0.0,0.03237366,0.031193616,0.04792835,162.0,14.382294,0.0,0.0,0.0,1135.6442,2.506371e-05,0.0,55.807297,182.87381,17.392643,30.000002,0.096699946,45.6503,241.758,175.0371,0.0,55.022766,0.11148061,0.0,52.257072,8.330017
44330,22099800.0,0.0,22.157867,20.447662,22.42038,22.313538,22.55008,22.453156,14.349426,14.252258,14.242767,14.221436,0.0,0.031915728,0.031187348,0.04794593,158.0,14.382294,0.0,0.0,0.0,1129.3567,2.490879e-05,0.0,55.93961,175.6793,17.469984,30.000002,0.096215405,45.542023,241.03296,171.03065,0.0,55.45236,0.11103554,0.0,52.69708,8.330017
44331,22099860.0,0.0,22.154541,20.40976,22.424652,22.319794,22.556702,22.45285,14.367065,14.297974,14.292023,14.27356,0.0,0.03165581,0.031205121,0.04799637,154.0,14.382294,0.0,0.0,0.0,1126.5265,2.484426e-05,0.0,56.17295,169.21861,17.540329,30.000002,0.09594204,45.443542,240.4885,167.524,0.0,55.87068,0.110845186,0.0,53.121227,8.330017
44332,22099920.0,0.0,22.151337,20.372467,22.429138,22.326263,22.56366,22.452667,14.44046,14.345764,14.34198,14.32489,0.0,0.031516686,0.031235132,0.048061624,150.0,14.465607,0.0,0.0,0.0,1101.8011,2.407122e-05,0.0,56.461346,163.38553,17.605854,30.000002,0.095791936,45.351803,240.06862,164.40884,0.0,56.27234,0.11080238,0.0,53.525715,8.330017
44333,22099980.0,0.0,22.148285,20.335815,22.433868,22.332855,22.5708,22.452637,14.459717,14.391327,14.388977,14.373413,0.0,0.031442445,0.031267922,0.048127376,146.0,14.465607,0.0,0.0,0.0,1103.6792,2.4135443e-05,0.0,56.77486,158.02791,17.669098,30.000002,0.09569826,45.263264,239.7333,161.56784,0.0,56.657665,0.11082756,0.0,53.912197,8.330017
44334,22100040.0,0.0,22.145325,20.299835,22.438782,22.3396,22.578125,22.452698,14.465668,14.421417,14.419983,14.407135,0.0,0.03140768,0.031299196,0.048187293,142.0,14.465607,0.0,0.0,0.0,1105.0907,2.4178595e-05,0.0,57.100285,153.05763,17.732937,30.000002,0.09562767,45.17389,239.46082,158.93872,0.0,57.027435,0.11088464,0.0,54.2821,8.330017
44335,22100100.0,0.0,22.14264,20.264557,22.443817,22.346436,22.58554,22.45282,14.53302,14.456909,14.456055,14.443939,0.0,0.03139359,0.031325776,0.048236787,138.0,14.54892,0.0,0.0,0.0,1082.4542,2.3472749e-05,0.0,57.42923,148.38957,17.791449,30.000002,0.09557022,45.091972,239.23569,156.46535,0.0,57.383694,0.11094715,0.0,54.637985,8.330017
44336,22100160.0,0.0,22.138641,20.230042,22.447388,22.351044,22.59134,22.452332,14.547821,14.493378,14.492828,14.481415,0.0,0.031388205,0.031346228,0.04827413,134.0,14.54892,0.0,0.0,0.0,1085.2236,2.3562858e-05,0.0,57.75872,143.93787,17.852392,30.000002,0.095500246,45.00665,239.04715,154.09625,0.0,57.73053,0.11099997,0.0,54.984283,8.330017
44337,22100220.0,0.0,22.134644,20.19629,22.450958,22.355774,22.597229,22.451874,14.551514,14.517059,14.516724,14.507141,0.0,0.031386066,0.031360276,0.048299294,130.0,14.54892,0.0,0.0,0.0,1086.7336,2.3612118e-05,0.0,58.088173,139.65138,17.913591,30.000002,0.095417224,44.92097,238.88905,151.80247,0.0,58.070858,0.11103733,0.0,55.324066,8.330017
44338,22100280.0,0.0,22.13095,20.16333,22.45462,22.360596,22.60321,22.451538,14.617432,14.548096,14.547913,14.53833,0.0,0.031384144,0.031368025,0.048312776,126.0,14.632202,0.0,0.0,0.0,1063.6444,2.290996e-05,0.0,58.41798,135.49289,17.97101,30.000002,0.09532677,44.840588,238.75728,149.56378,0.0,58.407158,0.11105681,0.0,55.65993,8.330017
44339,22100340.0,0.0,22.127441,20.131226,22.458405,22.3656,22.609253,22.451294,14.6302185,14.580139,14.580017,14.570648,0.0,0.031380177,0.031369973,0.048315726,122.0,14.632202,0.0,0.0,0.0,1065.9257,2.2988725e-05,0.0,58.749622,131.42271,18.028656,30.000002,0.09522102,44.75988,238.64871,147.35907,0.0,58.742775,0.111057445,0.0,55.995285,8.330017
44340,22100400.0,0.0,22.123901,20.100006,22.46231,22.370667,22.615387,22.45111,14.633667,14.601593,14.601532,14.593414,0.0,0.031372778,0.031366434,0.04830875,118.0,14.632202,0.0,0.0,0.0,1067.032,2.3028457e-05,0.0,59.084385,127.415,18.091198,30.000002,0.09509152,44.67232,238.56148,145.17528,0.0,59.08013,0.11104007,0.0,56.332546,8.330017
44341,22100460.0,0.0,22.116394,20.069305,22.461273,22.370026,22.616241,22.446533,14.697113,14.631348,14.631317,14.622803,0.0,0.03136226,0.031358298,0.048293594,114.0,14.715515,0.0,0.0,0.0,1041.0544,2.2277987e-05,0.0,59.424107,123.4532,18.148466,30.000002,0.09495896,44.592148,238.49431,143.00461,0.0,59.421444,0.11100636,0.0,56.673973,8.330017
44342,22100520.0,0.0,22.108643,20.038818,22.460083,22.369568,22.617218,22.442078,14.704102,14.661316,14.661316,14.652832,0.0,0.031348407,0.031345952,0.04827095,110.0,14.715515,0.0,0.0,0.0,1037.3607,2.2203598e-05,0.0,59.770184,119.52454,18.20732,30.000002,0.094811454,44.509754,238.44633,140.84099,0.0,59.76853,0.110957555,0.0,57.021343,8.330017
44343,22100580.0,0.0,22.100952,20.008484,22.459015,22.369232,22.618256,22.437714,14.70462,14.678925,14.678925,14.671814,0.0,0.031331476,0.031329945,0.04824184,106.0,14.715515,0.0,0.0,0.0,1032.3925,2.208671e-05,0.0,60.12423,115.61915,18.26776,30.000002,0.09465045,44.425137,238.41681,138.68013,0.0,60.123207,0.11089555,0.0,57.37648,8.330017
44344,22100640.0,0.0,22.093475,19.978333,22.458038,22.36905,22.619415,22.433441,14.7716675,14.7065735,14.706543,14.698822,0.0,0.031311803,0.031310845,0.048207283,102.0,14.798798,0.0,0.0,0.0,1002.9913,2.1252234e-05,0.0,60.487892,111.729095,18.324093,30.000002,0.09448817,44.34627,238.40521,136.51874,0.0,60.487247,0.11082224,0.0,57.741146,8.330017
44345,22100700.0,0.0,22.08612,19.948303,22.457245,22.36908,22.620667,22.429321,14.7838745,14.736542,14.736542,14.728516,0.0,0.03128973,0.031289123,0.048168153,98.0,14.798798,0.0,0.0,0.0,999.2719,2.1182384e-05,0.0,60.862877,107.84785,18.38068,30.000002,0.09431779,44.267048,238.41106,134.35411,0.0,60.86247,0.11073935,0.0,58.117146,8.330017
44346,22100760.0,0.0,22.07788,19.918457,22.455597,22.367859,22.621002,22.424927,14.78772,14.757111,14.757111,14.749908,0.0,0.03126416,0.031263784,0.04812269,94.0,14.798798,0.0,0.0,0.0,994.586,2.1079906e-05,0.0,61.248524,103.9844,18.441135,30.000002,0.09412945,44.18241,238.43384,132.18985,0.0,61.248272,0.11064297,0.0,58.503838,8.330017
44347,22100820.0,0.0,22.069916,19.888733,22.45404,22.36679,22.62143,22.420654,14.850983,14.787048,14.787048,14.779083,0.0,0.031235887,0.031235646,0.048074454,90.0,14.882111,0.0,0.0,0.0,964.4705,2.0234187e-05,0.0,61.649113,100.12383,18.495932,30.000002,0.09394472,44.105698,238.47316,130.01945,0.0,61.648952,0.11053697,0.0,58.90507,8.330017
44348,22100880.0,0.0,22.062012,19.859161,22.452698,22.365997,22.62201,22.416534,14.869507,14.817444,14.817444,14.809204,0.0,0.031205326,0.031205172,0.04802356,86.0,14.882111,0.0,0.0,0.0,964.1529,2.0262949e-05,0.0,62.066822,96.2654,18.55308,30.000002,0.09374842,44.02569,238.52861,127.84253,0.0,62.066715,0.11042095,0.0,59.322273,8.330017
44349,22100940.0,0.0,22.054169,19.829712,22.451477,22.365326,22.622711,22.412537,14.8767395,14.83963,14.83963,14.832031,0.0,0.03116967,0.03116957,0.047964875,82.0,14.882111,0.0,0.0,0.0,963.1297,2.0262236e-05,0.0,62.500214,92.418495,18.610806,30.000002,0.09354138,43.944874,238.59962,125.66492,0.0,62.50015,0.11029622,0.0,59.753902,8.330017
44350,22101000.0,0.0,22.046509,19.800354,22.450409,22.364868,22.623505,22.40866,14.956146,14.877747,14.877747,14.868622,0.0,0.031130098,0.031130034,0.04790058,78.0,14.965393,0.0,0.0,0.0,947.29877,1.980589e-05,0.0,62.95077,88.59073,18.667292,30.000002,0.09332334,43.86579,238.68568,123.4868,0.0,62.950726,0.110151455,0.0,60.20118,8.330017
44351,22101060.0,0.0,22.037903,19.771149,22.448273,22.362946,22.6232,22.404205,14.963348,14.911346,14.911346,14.9021,0.0,0.031087294,0.031087253,0.04783144,74.0,14.965393,0.0,0.0,0.0,947.3564,1.9855022e-05,0.0,63.4233,84.76381,18.724281,30.000002,0.0930964,43.786007,238.78647,121.30219,0.0,63.42327,0.10999714,0.0,60.668396,8.330017
44352,22101120.0,0.0,22.029388,19.742004,22.446259,22.361206,22.623016,22.399933,14.9627075,14.928925,14.928925,14.9210205,0.0,0.031047082,0.031047054,0.04776801,70.0,14.965393,0.0,0.0,0.0,945.08673,1.9817144e-05,0.0,63.924683,80.935074,18.781017,30.000002,0.09286203,43.706573,238.90175,119.105515,0.0,63.924664,0.109821565,0.0,61.161743,8.330017
44353,22101180.0,0.0,22.020996,19.712982,22.444366,22.35965,22.622955,22.395752,15.039398,14.964874,14.964874,14.95578,0.0,0.030990796,0.030990778,0.04767448,66.0,15.048706,0.0,0.0,0.0,928.5605,1.9346737e-05,0.0,64.44067,77.13221,18.838068,30.000002,0.09261183,43.626705,239.02997,116.920784,0.0,64.44066,0.10964783,0.0,61.668472,8.330017
44354,22101240.0,0.0,22.012756,19.684021,22.442719,22.358368,22.623047,22.391754,15.045868,14.995483,14.995483,14.986511,0.0,0.03093527,0.030935258,0.047580827,62.0,15.048706,0.0,0.0,0.0,928.1118,1.9383444e-05,0.0,64.98798,73.33981,18.895384,30.000002,0.09234475,43.546463,239.17169,114.72699,0.0,64.98798,0.109440655,0.0,62.205036,8.330017
44355,22101300.0,0.0,22.00467,19.65512,22.441223,22.3573,22.62326,22.387878,15.045288,15.0138855,15.0138855,15.006165,0.0,0.030873897,0.030873887,0.047475837,58.0,15.048706,0.0,0.0,0.0,925.49927,1.933978e-05,0.0,65.56479,69.56268,18.95304,30.000002,0.09205998,43.465744,239.32605,112.53119,0.0,65.56478,0.10921114,0.0,62.770103,8.330017
44356,22101360.0,0.0,21.996063,19.626312,22.439117,22.355316,22.622833,22.38382,15.122803,15.048798,15.048798,15.039886,0.0,0.030803427,0.03080342,0.047353983,54.0,15.132019,0.0,0.0,0.0,908.6357,1.887098e-05,0.0,66.16982,65.81642,19.011425,30.000002,0.09174956,43.384007,239.49272,110.33953,0.0,66.16982,0.108950615,0.0,63.362713,8.330017
44357,22101420.0,0.0,21.98761,19.597565,22.437225,22.353638,22.62259,22.379974,15.128326,15.078796,15.078796,15.069977,0.0,0.030729076,0.030729072,0.04722555,50.0,15.132019,0.0,0.0,0.0,907.3851,1.8888499e-05,0.0,66.81693,62.070988,19.070234,30.000002,0.09142175,43.301674,239.6722,108.13757,0.0,66.816925,0.1086648,0.0,63.996357,8.330017
44358,22101480.0,0.0,21.97931,19.568878,22.435516,22.352173,22.622467,22.376251,15.127472,15.09668,15.09668,15.089111,0.0,0.030645141,0.030645141,0.04707985,46.0,15.132019,0.0,0.0,0.0,904.0484,1.8829414e-05,0.0,67.50424,58.345356,19.129799,30.000002,0.09106879,43.218277,239.86365,105.93489,0.0,67.50424,0.10834931,0.0,64.6693,8.330017
44359,22101540.0,0.0,21.97113,19.540192,22.43399,22.350983,22.622498,22.37268,15.205261,15.131287,15.131287,15.122406,0.0,0.030547101,0.0305471,0.046908654,42.0,15.2153015,0.0,0.0,0.0,886.61597,1.8354402e-05,0.0,68.23036,54.659897,19.190628,30.000002,0.09067976,43.13312,240.0664,103.73936,0.0,68.23036,0.107991755,0.0,65.38031,8.330017
44360,22101600.0,0.0,21.963196,19.511566,22.43274,22.350128,22.622742,22.369324,15.210327,15.16095,15.16095,15.15213,0.0,0.030442856,0.030442856,0.046727676,38.0,15.2153015,0.0,0.0,0.0,884.4972,1.8352921e-05,0.0,69.01554,50.984344,19.252602,30.000002,0.090259954,43.04636,240.28131,101.533905,0.0,69.01554,0.107590154,0.0,66.14918,8.330017
44361,22101660.0,0.0,21.954834,19.482971,22.431,22.34845,22.622437,22.365814,15.209137,15.179199,15.179199,15.17157,0.0,0.030319825,0.030319825,0.046512846,34.0,15.2153015,0.0,0.0,0.0,880.1588,1.8273418e-05,0.0,69.85364,47.346336,19.316189,30.000002,0.089797914,42.957336,240.50708,99.33394,0.0,69.85364,0.10714189,0.0,66.96991,8.330017
44362,22101720.0,0.0,21.946472,19.454407,22.429382,22.347046,22.622253,22.362457,15.287994,15.213501,15.213501,15.20459,0.0,0.030220002,0.030220002,0.046342812,31.0,15.2986145,0.0,0.0,0.0,862.5565,1.779843e-05,0.0,70.73973,43.915253,19.377384,30.000002,0.0894009,42.871662,240.72432,97.27537,0.0,70.73973,0.1067714,0.0,67.83689,8.330017
44363,22101780.0,0.0,21.938293,19.425812,22.42807,22.345978,22.622314,22.359314,15.29361,15.2435,15.2435,15.234558,0.0,0.030126346,0.030126346,0.04618358,28.0,15.2986145,0.0,0.0,0.0,860.67944,1.7801533e-05,0.0,71.675285,40.643475,19.437883,30.000002,0.08901501,42.78696,240.9385,95.30945,0.0,71.675285,0.106410876,0.0,68.750984,8.330017
44364,22101840.0,0.0,21.930237,19.397247,22.42691,22.345154,22.622528,22.356323,15.292969,15.262207,15.262207,15.254425,0.0,0.030016715,0.030016715,0.045994632,25.0,15.2986145,0.0,0.0,0.0,856.8501,1.7732156e-05,0.0,72.65708,37.50028,19.499489,30.000002,0.08860116,42.700714,241.15334,93.407005,0.0,72.65708,0.106021576,0.0,69.70971,8.330017
44365,22101900.0,0.0,21.921844,19.368683,22.425873,22.344513,22.622833,22.353424,15.374603,15.297699,15.297699,15.288544,0.0,0.030022591,0.030022591,0.04602052,25.0,15.381897,0.0,0.0,0.0,841.9419,1.7312635e-05,0.0,73.64774,34.883076,19.547585,30.000002,0.08853152,42.63338,241.30907,91.93247,0.0,73.64774,0.10605714,0.0,70.67384,8.330017
44366,22101960.0,0.0,21.912842,19.340088,22.424286,22.342987,22.622559,22.350342,15.383118,15.330872,15.330872,15.321533,0.0,0.030084189,0.030084189,0.04614101,25.0,15.381897,0.0,0.0,0.0,844.5393,1.7408298e-05,0.0,74.59495,32.71451,19.587513,30.000002,0.088633925,42.57748,241.42363,90.77422,0.0,74.59495,0.10630303,0.0,71.59061,8.330017
44367,22102020.0,0.0,21.903717,19.311462,22.422668,22.341461,22.622314,22.34726,15.384644,15.351074,15.351074,15.342957,0.0,0.030179285,0.030179285,0.04631754,25.0,15.381897,0.0,0.0,0.0,846.3198,1.745325e-05,0.0,75.4871,30.908075,19.622286,30.000002,0.08883553,42.5288,241.50761,89.85572,0.0,75.4871,0.106669635,0.0,72.45027,8.330017
44368,22102080.0,0.0,21.894562,19.282806,22.421051,22.339966,22.6221,22.344208,15.465698,15.388519,15.388519,15.379089,0.0,0.030289114,0.030289114,0.046517666,25.0,15.46521,0.0,0.0,0.0,835.2429,1.7126382e-05,0.0,76.332214,29.360504,19.654226,30.000002,0.0890824,42.484085,241.57173,89.09864,0.0,76.332214,0.10709104,0.0,73.26199,8.330017
44369,22102140.0,0.0,21.885376,19.25412,22.419495,22.338501,22.621887,22.341217,15.471436,15.420563,15.420563,15.411285,0.0,0.030419398,0.030419398,0.04675124,25.0,15.46521,0.0,0.0,0.0,839.72876,1.7258744e-05,0.0,77.10511,28.094578,19.68245,30.000002,0.089387335,42.444572,241.61296,88.520836,0.0,77.10511,0.10758186,0.0,74.00105,8.330017
44370,22102200.0,0.0,21.876099,19.225403,22.417877,22.336975,22.621674,22.338196,15.471527,15.440857,15.440857,15.432922,0.0,0.03055509,0.03055509,0.04699179,25.0,15.46521,0.0,0.0,0.0,842.82227,1.7331999e-05,0.0,77.81499,27.03172,19.710136,30.000002,0.089713305,42.405807,241.63913,88.06584,0.0,77.81499,0.10810154,0.0,74.67739,8.330017
44371,22102260.0,0.0,21.866486,19.196594,22.41565,22.334503,22.62085,22.33487,15.551331,15.477478,15.477478,15.468414,0.0,0.030697538,0.030697538,0.04724268,25.0,15.548492,0.0,0.0,0.0,832.5311,1.7025497e-05,0.0,78.4635,26.144918,19.73287,30.000002,0.09005911,42.37398,241.65297,87.71427,0.0,78.4635,0.10863523,0.0,75.293045,8.330017
44372,22102320.0,0.0,21.85675,19.167755,22.413422,22.332062,22.620026,22.331604,15.556,15.508362,15.508362,15.499573,0.0,0.03084339,0.03084339,0.047497418,25.0,15.548492,0.0,0.0,0.0,837.2791,1.7162367e-05,0.0,79.03217,25.439793,19.755337,30.000002,0.09041298,42.34253,241.65422,87.46909,0.0,79.03217,0.10918046,0.0,75.83037,8.330017
44373,22102380.0,0.0,21.846954,19.138824,22.411133,22.329529,22.619171,22.328278,15.55542,15.527557,15.527557,15.520142,0.0,0.03098694,0.03098694,0.04774643,25.0,15.548492,0.0,0.0,0.0,840.4337,1.7237287e-05,0.0,79.53651,24.864315,19.77838,30.000002,0.09076044,42.31027,241.64754,87.29578,0.0,79.53651,0.10971999,0.0,76.305,8.330017
44374,22102440.0,0.0,21.837341,19.109802,22.408813,22.326996,22.618317,22.324982,15.634674,15.563477,15.563477,15.554932,0.0,0.031128777,0.031128777,0.04799125,25.0,15.631805,0.0,0.0,0.0,829.95074,1.6930317e-05,0.0,79.98034,24.400696,19.797468,30.000002,0.09110671,42.283543,241.63457,87.18261,0.0,79.98034,0.11024765,0.0,76.72096,8.330017
44375,22102500.0,0.0,21.827698,19.080719,22.406555,22.324493,22.617462,22.321686,15.638855,15.593567,15.593567,15.585297,0.0,0.031265236,0.031265236,0.048225306,25.0,15.631805,0.0,0.0,0.0,834.27844,1.7057235e-05,0.0,80.34991,24.055208,19.817425,30.000002,0.09143507,42.255608,241.61563,87.13087,0.0,80.34991,0.11075439,0.0,77.06536,8.330017
44376,22102560.0,0.0,21.817627,19.051514,22.403717,22.321167,22.616089,22.318146,15.6380005,15.612091,15.612091,15.605164,0.0,0.03139533,0.03139533,0.048447266,25.0,15.631805,0.0,0.0,0.0,836.9323,1.712216e-05,0.0,80.66384,23.791027,19.83709,30.000002,0.09174587,42.228073,241.59332,87.11874,0.0,80.66384,0.11123736,0.0,77.35644,8.330017
44377,22102620.0,0.0,21.807556,19.022217,22.400879,22.31784,22.614746,22.314636,15.71698,15.647644,15.647644,15.639526,0.0,0.031518426,0.031518426,0.04865629,25.0,15.715118,0.0,0.0,0.0,825.72894,1.6804373e-05,0.0,80.92403,23.599718,19.85663,30.000002,0.09203615,42.200718,241.56854,87.14041,0.0,80.92403,0.11169274,0.0,77.596245,8.330017
44378,22102680.0,0.0,21.797607,18.992798,22.398102,22.314575,22.613403,22.311157,15.720856,15.677216,15.677216,15.669312,0.0,0.03163147,0.03163147,0.048847273,25.0,15.715118,0.0,0.0,0.0,829.20874,1.6913078e-05,0.0,81.12302,23.484035,19.876236,30.000002,0.092297815,42.17327,241.542,87.19456,0.0,81.12302,0.11210988,0.0,77.777954,8.330017
44379,22102740.0,0.0,21.787659,18.963257,22.395294,22.31128,22.612091,22.307678,15.71991,15.694611,15.694611,15.688019,0.0,0.031734828,0.031734828,0.04902111,25.0,15.715118,0.0,0.0,0.0,831.0215,1.6960536e-05,0.0,81.27432,23.422983,19.896076,30.000002,0.09253189,42.145493,241.51494,87.269684,0.0,81.27432,0.11249061,0.0,77.91462,8.330017
44380,22102800.0,0.0,21.777771,18.933563,22.392548,22.308075,22.610779,22.30423,15.798859,15.730316,15.730316,15.722473,0.0,0.031829692,0.031829692,0.049179994,25.0,15.798401,0.0,0.0,0.0,818.9475,1.6628323e-05,0.0,81.38867,23.401983,19.916191,30.000002,0.09274158,42.11733,241.48792,87.3587,0.0,81.38867,0.11283936,0.0,78.01652,8.330017
44381,22102860.0,0.0,21.767578,18.903748,22.389404,22.30423,22.6091,22.30066,15.802643,15.760803,15.760803,15.753052,0.0,0.031913493,0.031913493,0.0493198,25.0,15.798401,0.0,0.0,0.0,821.53864,1.6718948e-05,0.0,81.46133,23.42343,19.93677,30.000002,0.09291986,42.08852,241.46155,87.46038,0.0,81.46133,0.11314685,0.0,78.079346,8.330017
