,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44382,22102920.0,0.0,21.757446,18.87381,22.386292,22.300476,22.607452,22.297089,15.801636,15.776184,15.776184,15.769806,0.0,0.031983506,0.031983506,0.04943612,25.0,15.798401,0.0,0.0,0.0,822.30035,1.6744194e-05,0.0,81.49159,23.484203,19.958052,30.000002,0.09305914,42.058727,241.43687,87.57004,0.0,81.49159,0.11340308,0.0,78.102615,8.330017
44383,22102980.0,0.0,21.747375,18.843689,22.38321,22.296753,22.605835,22.29358,15.880615,15.812286,15.812286,15.804535,0.0,0.032047313,0.032047313,0.04954175,25.0,15.881714,0.0,0.0,0.0,809.30426,1.6396945e-05,0.0,81.5047,23.560047,19.97965,30.000002,0.09318062,42.02849,241.41315,87.68188,0.0,81.5047,0.11363654,0.0,78.10995,8.330017
44384,22103040.0,0.0,21.737396,18.813416,22.38028,22.293213,22.60431,22.290192,15.884186,15.841705,15.841705,15.8341675,0.0,0.032099582,0.032099582,0.049627945,25.0,15.881714,0.0,0.0,0.0,810.8997,1.6465252e-05,0.0,81.49001,23.658422,20.001919,30.000002,0.09326949,41.99731,241.39146,87.79444,0.0,81.49001,0.11382724,0.0,78.09152,8.330017
44385,22103100.0,0.0,21.727478,18.782959,22.37738,22.289764,22.602844,22.286804,15.883392,15.858032,15.858032,15.851746,0.0,0.032141116,0.032141116,0.04969608,25.0,15.881714,0.0,0.0,0.0,810.9283,1.647608e-05,0.0,81.45438,23.771133,20.024843,30.000002,0.09332794,41.965218,241.37215,87.90385,0.0,81.45438,0.11397823,0.0,78.05382,8.330017
44386,22103160.0,0.0,21.717285,18.75235,22.374176,22.285797,22.601074,22.283325,15.962555,15.894348,15.894348,15.886658,0.0,0.032176413,0.032176413,0.0497537,25.0,15.964996,0.0,0.0,0.0,797.1539,1.611674e-05,0.0,81.40813,23.890398,20.04813,30.000002,0.093369,41.932617,241.35425,88.01057,0.0,81.40813,0.11410674,0.0,78.00639,8.330017
44387,22103220.0,0.0,21.707184,18.721527,22.371124,22.282013,22.599426,22.279968,15.966095,15.923767,15.923767,15.91629,0.0,0.032202262,0.032202262,0.049795527,25.0,15.964996,0.0,0.0,0.0,797.9539,1.6168085e-05,0.0,81.348434,24.015663,20.072021,30.000002,0.09338327,41.89917,241.33884,88.11062,0.0,81.348434,0.11420022,0.0,77.94676,8.330017
44388,22103280.0,0.0,21.697144,18.690521,22.368134,22.27835,22.59784,22.276672,15.965393,15.9401245,15.9401245,15.933868,0.0,0.03221987,0.03221987,0.04982358,25.0,15.964996,0.0,0.0,0.0,797.31,1.6165213e-05,0.0,81.28055,24.141317,20.096422,30.000002,0.09337426,41.865005,241.32587,88.202065,0.0,81.28055,0.11426324,0.0,77.879845,8.330017
44389,22103340.0,0.0,21.687164,18.659302,22.365265,22.27481,22.596344,22.273438,16.04486,15.9765625,15.9765625,15.968933,0.0,0.03223277,0.03223277,0.049843755,25.0,16.04831,0.0,0.0,0.0,782.9736,1.5797848e-05,0.0,81.20911,24.265991,20.121088,30.000002,0.093352415,41.830475,241.31433,88.28807,0.0,81.20911,0.11430952,0.0,77.809845,8.330017
44390,22103400.0,0.0,21.677277,18.627869,22.362549,22.271515,22.59497,22.270355,16.04834,16.006042,16.006042,15.998566,0.0,0.032239053,0.032239053,0.049852923,25.0,16.04831,0.0,0.0,0.0,783.22125,1.5836902e-05,0.0,81.134766,24.385794,20.146149,30.000002,0.09331184,41.79539,241.3051,88.36409,0.0,81.134766,0.114331186,0.0,77.737526,8.330017
44391,22103460.0,0.0,21.667145,18.596191,22.359558,22.26773,22.593323,22.26715,16.04776,16.023895,16.023895,16.01764,0.0,0.032240808,0.032240808,0.04985456,25.0,16.04831,0.0,0.0,0.0,782.1846,1.5826254e-05,0.0,81.06032,24.49974,20.171442,30.000002,0.093258776,41.759983,241.29755,88.4319,0.0,81.06032,0.11433638,0.0,77.66541,8.330017
44392,22103520.0,0.0,21.657043,18.564331,22.356659,22.26413,22.591797,22.264069,16.127502,16.059845,16.059845,16.052246,0.0,0.03223863,0.03223863,0.049849674,25.0,16.131592,0.0,0.0,0.0,767.4645,1.5454718e-05,0.0,80.98721,24.606432,20.196913,30.000002,0.09319482,41.72432,241.29163,88.49127,0.0,80.98721,0.11432712,0.0,77.59488,8.330017
44393,22103580.0,0.0,21.647034,18.532196,22.353973,22.260742,22.590393,22.261108,16.13095,16.08902,16.08902,16.081604,0.0,0.0322326,0.0322326,0.049838435,25.0,16.131592,0.0,0.0,0.0,767.3203,1.5485002e-05,0.0,80.917755,24.702456,20.222507,30.000002,0.09312038,41.68849,241.28748,88.54032,0.0,80.917755,0.11430377,0.0,77.52812,8.330017
44394,22103640.0,0.0,21.637085,18.499847,22.35138,22.257507,22.58908,22.25821,16.130493,16.105286,16.105286,16.09909,0.0,0.032223847,0.032223847,0.049822725,25.0,16.131592,0.0,0.0,0.0,765.9809,1.5467625e-05,0.0,80.85363,24.786798,20.248108,30.000002,0.0930387,41.65265,241.28487,88.57966,0.0,80.85363,0.114270456,0.0,77.466705,8.330017
44395,22103700.0,0.0,21.627197,18.467224,22.348877,22.254425,22.58786,22.255432,16.210602,16.141968,16.141968,16.134308,0.0,0.032213688,0.032213688,0.049804717,25.0,16.214905,0.0,0.0,0.0,751.1585,1.5097614e-05,0.0,80.79301,24.864124,20.273674,30.000002,0.09295351,41.616856,241.28308,88.61348,0.0,80.79301,0.114232235,0.0,77.40877,8.330017
44396,22103760.0,0.0,21.617065,18.434326,22.346222,22.251007,22.586456,22.252594,16.21402,16.172546,16.172546,16.164948,0.0,0.032202065,0.032202065,0.049784362,25.0,16.214905,0.0,0.0,0.0,750.86536,1.5124805e-05,0.0,80.738434,24.930346,20.299145,30.000002,0.09286461,41.5812,241.2824,88.63925,0.0,80.738434,0.11418861,0.0,77.35677,8.330017
44397,22103820.0,0.0,21.606964,18.401184,22.343658,22.247772,22.585175,22.249878,16.213562,16.18808,16.18808,16.181793,0.0,0.032189578,0.032189578,0.049762696,25.0,16.214905,0.0,0.0,0.0,749.3855,1.5103984e-05,0.0,80.69187,24.983244,20.324379,30.000002,0.09277398,41.545868,241.28279,88.656364,0.0,80.69187,0.1141419,0.0,77.31259,8.330017
44398,22103880.0,0.0,21.596924,18.367737,22.341217,22.24466,22.583984,22.247223,16.293945,16.224945,16.224945,16.217224,0.0,0.032176852,0.032176852,0.049740672,25.0,16.298218,0.0,0.0,0.0,734.5437,1.4737274e-05,0.0,80.649,25.030298,20.349478,30.000002,0.09268309,41.51073,241.2836,88.66987,0.0,80.649,0.11409446,0.0,77.27199,8.330017
44399,22103940.0,0.0,21.586914,18.334015,22.338959,22.24179,22.582916,22.24472,16.29718,16.254517,16.254517,16.246948,0.0,0.03216415,0.03216415,0.04971881,25.0,16.298218,0.0,0.0,0.0,734.1571,1.4760929e-05,0.0,80.61312,25.06677,20.374287,30.000002,0.092592925,41.475998,241.28503,88.67725,0.0,80.61312,0.11404716,0.0,77.23815,8.330017
44400,22104000.0,0.0,21.576965,18.300018,22.336823,22.239075,22.58194,22.24231,16.296814,16.271057,16.271057,16.26474,0.0,0.032151915,0.032151915,0.049697842,25.0,16.298218,0.0,0.0,0.0,732.7266,1.4741348e-05,0.0,80.583916,25.0938,20.39874,30.000002,0.09250484,41.44176,241.28691,88.67968,0.0,80.583916,0.11400171,0.0,77.21073,8.330017
44401,22104060.0,0.0,21.566772,18.265808,22.334412,22.2359,22.58075,22.239777,16.377472,16.308105,16.308105,16.300323,0.0,0.032140065,0.032140065,0.049677573,25.0,16.3815,0.0,0.0,0.0,717.96265,1.4379874e-05,0.0,80.5585,25.115593,20.422966,30.000002,0.09241829,41.407852,241.28899,88.6795,0.0,80.5585,0.11395774,0.0,77.18697,8.330017
44402,22104120.0,0.0,21.55664,18.231537,22.332153,22.233002,22.579712,22.237396,16.380524,16.337738,16.337738,16.33014,0.0,0.032129083,0.032129083,0.049658857,25.0,16.3815,0.0,0.0,0.0,717.56995,1.440261e-05,0.0,80.53907,25.129534,20.446795,30.000002,0.09233494,41.37449,241.29128,88.675705,0.0,80.53907,0.11391705,0.0,77.16893,8.330017
44403,22104180.0,0.0,21.5466,18.197235,22.330017,22.230225,22.578766,22.235077,16.380188,16.35431,16.35431,16.347961,0.0,0.032119166,0.032119166,0.049642015,25.0,16.3815,0.0,0.0,0.0,716.18097,1.4383729e-05,0.0,80.52492,25.13697,20.470192,30.000002,0.092255384,41.341732,241.29366,88.669304,0.0,80.52492,0.11388036,0.0,77.15593,8.330017
44404,22104240.0,0.0,21.53656,18.162842,22.328003,22.22757,22.57788,22.23285,16.468628,16.392609,16.392609,16.384552,0.0,0.032109827,0.032109827,0.04962618,25.0,16.464813,0.0,0.0,0.0,703.4517,1.4103021e-05,0.0,80.513405,25.141253,20.493992,30.000002,0.092176415,41.30841,241.29605,88.661705,0.0,80.513405,0.11384583,0.0,77.14545,8.330017
44405,22104300.0,0.0,21.526611,18.128418,22.32611,22.225128,22.577148,22.230774,16.464752,16.425934,16.425934,16.417816,0.0,0.03210147,0.03210147,0.049612064,25.0,16.464813,0.0,0.0,0.0,701.44183,1.4061537e-05,0.0,80.5057,25.141174,20.517414,30.000002,0.0921009,41.27562,241.2984,88.65265,0.0,80.5057,0.113815,0.0,77.13858,8.330017
44406,22104360.0,0.0,21.516663,18.093933,22.324036,22.22232,22.576233,22.228577,16.463593,16.441925,16.441925,16.435425,0.0,0.032094367,0.032094367,0.049600106,25.0,16.464813,0.0,0.0,0.0,699.98615,1.4035502e-05,0.0,80.50193,25.136847,20.538523,30.000002,0.092033945,41.246067,241.30067,88.64248,0.0,80.50193,0.11378883,0.0,77.13544,8.330017
44407,22104420.0,0.0,21.506561,18.059387,22.322021,22.219666,22.575409,22.22647,16.552185,16.478394,16.478394,16.470428,0.0,0.032088116,0.032088116,0.04958962,25.0,16.548096,0.0,0.0,0.0,687.3475,1.3760018e-05,0.0,80.50064,25.130104,20.561161,30.000002,0.0919657,41.214375,241.30281,88.63184,0.0,80.50064,0.11376583,0.0,77.13462,8.330017
44408,22104480.0,0.0,21.496582,18.02478,22.32019,22.217194,22.574707,22.224518,16.548004,16.51059,16.51059,16.502655,0.0,0.03208284,0.03208284,0.04958081,25.0,16.548096,0.0,0.0,0.0,685.3072,1.3715996e-05,0.0,80.50172,25.121195,20.583422,30.000002,0.091900855,41.18321,241.30481,88.62101,0.0,80.50172,0.11374647,0.0,77.13605,8.330017
44409,22104540.0,0.0,21.486755,17.990143,22.318481,22.214874,22.574066,22.222626,16.546814,16.52716,16.52716,16.520721,0.0,0.0320786,0.0320786,0.049573768,25.0,16.548096,0.0,0.0,0.0,683.9184,1.3690431e-05,0.0,80.50491,25.1106,20.604504,30.000002,0.09184141,41.153698,241.3066,88.61032,0.0,80.50491,0.113730945,0.0,77.139435,8.330017
44410,22104600.0,0.0,21.47702,17.955475,22.316864,22.212708,22.573547,22.220825,16.635834,16.562897,16.562897,16.555054,0.0,0.032075226,0.032075226,0.049568206,25.0,16.631409,0.0,0.0,0.0,671.48206,1.3423376e-05,0.0,80.50963,25.09897,20.624905,30.000002,0.09178575,41.125134,241.3082,88.59997,0.0,80.50963,0.113718644,0.0,77.14423,8.330017
44411,22104660.0,0.0,21.467041,17.920715,22.315063,22.210205,22.572876,22.218933,16.62918,16.594421,16.594421,16.58667,0.0,0.032072634,0.032072634,0.049563956,25.0,16.631409,0.0,0.0,0.0,668.8815,1.3354142e-05,0.0,80.5155,25.086798,20.646023,30.000002,0.09173043,41.095566,241.30959,88.59013,0.0,80.5155,0.11370919,0.0,77.15011,8.330017
44412,22104720.0,0.0,21.457123,17.885956,22.313354,22.207825,22.572296,22.217163,16.630493,16.611176,16.611176,16.604889,0.0,0.032070782,0.032070782,0.04956098,25.0,16.631409,0.0,0.0,0.0,668.1998,1.3356816e-05,0.0,80.522224,25.074453,20.666271,30.000002,0.09167904,41.06722,241.31078,88.58102,0.0,80.522224,0.11370252,0.0,77.156746,8.330017
44413,22104780.0,0.0,21.447388,17.851135,22.311768,22.205597,22.571808,22.215454,16.71939,16.646729,16.646729,16.638977,0.0,0.03206963,0.03206963,0.049559176,25.0,16.714691,0.0,0.0,0.0,655.77386,1.30917415e-05,0.0,80.529526,25.062275,20.685324,30.000002,0.09163216,41.040546,241.31177,88.57275,0.0,80.529526,0.113698415,0.0,77.16388,8.330017
44414,22104840.0,0.0,21.437622,17.816254,22.310303,22.203583,22.571411,22.213867,16.71463,16.678223,16.678223,16.670471,0.0,0.032069,0.032069,0.049558245,25.0,16.714691,0.0,0.0,0.0,653.7374,1.3044082e-05,0.0,80.53707,25.050558,20.705397,30.000002,0.09158424,41.012444,241.31256,88.5653,0.0,80.53707,0.113696225,0.0,77.171234,8.330017
44415,22104900.0,0.0,21.428009,17.781372,22.30899,22.20169,22.571136,22.212341,16.713593,16.694366,16.694366,16.68811,0.0,0.032068893,0.032068893,0.049558192,25.0,16.714691,0.0,0.0,0.0,652.48315,1.3021548e-05,0.0,80.54466,25.039564,20.724344,30.000002,0.09154024,40.985916,241.31316,88.55883,0.0,80.54466,0.11369596,0.0,77.17858,8.330017
44416,22104960.0,0.0,21.418213,17.74643,22.307404,22.199371,22.570648,22.210724,16.80304,16.730103,16.730103,16.722351,0.0,0.032069173,0.032069173,0.049558785,25.0,16.798004,0.0,0.0,0.0,640.26013,1.2765896e-05,0.0,80.55211,25.029371,20.742682,30.000002,0.091498606,40.960247,241.31358,88.55325,0.0,80.55211,0.11369711,0.0,77.18576,8.330017
44417,22105020.0,0.0,21.408417,17.711456,22.305939,22.197296,22.570282,22.209229,16.797913,16.761627,16.761627,16.753876,0.0,0.032069746,0.032069746,0.049559858,25.0,16.798004,0.0,0.0,0.0,638.1818,1.2715339e-05,0.0,80.55928,25.02009,20.76179,30.000002,0.0914559,40.933495,241.31389,88.54851,0.0,80.55928,0.11369933,0.0,77.19266,8.330017
44418,22105080.0,0.0,21.398773,17.676453,22.304596,22.195312,22.570038,22.207794,16.796906,16.77774,16.77774,16.771484,0.0,0.032070596,0.032070596,0.04956139,25.0,16.798004,0.0,0.0,0.0,636.94635,1.2693459e-05,0.0,80.56601,25.011877,20.77983,30.000002,0.09141632,40.908234,241.31403,88.544685,0.0,80.56601,0.11370256,0.0,77.199104,8.330017
44419,22105140.0,0.0,21.389221,17.641418,22.303375,22.193512,22.569824,22.206451,16.886627,16.813507,16.813507,16.805756,0.0,0.032071628,0.032071628,0.049563218,25.0,16.881317,0.0,0.0,0.0,624.81134,1.2442806e-05,0.0,80.57225,25.00467,20.797302,30.000002,0.091378495,40.883778,241.31407,88.54163,0.0,80.57225,0.11370646,0.0,77.20507,8.330017
44420,22105200.0,0.0,21.37967,17.606354,22.302307,22.191864,22.569763,22.20523,16.881195,16.845032,16.845032,16.83728,0.0,0.032072764,0.032072764,0.049565203,25.0,16.881317,0.0,0.0,0.0,622.7226,1.2389822e-05,0.0,80.57798,24.998455,20.81555,30.000002,0.09133908,40.85823,241.31401,88.53927,0.0,80.57798,0.11371072,0.0,77.210526,8.330017
44421,22105260.0,0.0,21.370117,17.571259,22.300964,22.18985,22.569519,22.203857,16.880402,16.860016,16.860016,16.85382,0.0,0.032074016,0.032074016,0.04956738,25.0,16.881317,0.0,0.0,0.0,621.54315,1.2370327e-05,0.0,80.58301,24.993404,20.831697,30.000002,0.0913048,40.83562,241.31386,88.537704,0.0,80.58301,0.1137154,0.0,77.21529,8.330017
44422,22105320.0,0.0,21.360443,17.536133,22.299713,22.187927,22.569336,22.202576,16.970184,16.896332,16.896332,16.88858,0.0,0.032075256,0.032075256,0.04956952,25.0,16.9646,0.0,0.0,0.0,609.4198,1.2122445e-05,0.0,80.58752,24.989187,20.849426,30.000002,0.09126675,40.810802,241.31366,88.536606,0.0,80.58752,0.11372002,0.0,77.21957,8.330017
44423,22105380.0,0.0,21.350891,17.501007,22.298615,22.186218,22.569305,22.201416,16.962982,16.927979,16.927979,16.920227,0.0,0.032076493,0.032076493,0.04957165,25.0,16.9646,0.0,0.0,0.0,606.89105,1.2050603e-05,0.0,80.59147,24.985825,20.866842,30.000002,0.09122937,40.786423,241.3134,88.535995,0.0,80.59147,0.11372463,0.0,77.22329,8.330017
44424,22105440.0,0.0,21.34143,17.46582,22.297638,22.184631,22.569305,22.200348,16.963715,16.944641,16.944641,16.938354,0.0,0.032077704,0.032077704,0.049573727,25.0,16.9646,0.0,0.0,0.0,606.1439,1.2047927e-05,0.0,80.59484,24.983273,20.883663,30.000002,0.09119327,40.76287,241.31311,88.53583,0.0,80.59484,0.113729134,0.0,77.22646,8.330017
44425,22105500.0,0.0,21.332153,17.430634,22.296753,22.183197,22.569427,22.19934,17.05371,16.980469,16.980469,16.972687,0.0,0.032078873,0.032078873,0.04957572,25.0,17.047913,0.0,0.0,0.0,594.0859,1.1804592e-05,0.0,80.59764,24.981493,20.899435,30.000002,0.09115946,40.74079,241.31279,88.53606,0.0,80.59764,0.11373347,0.0,77.22908,8.330017
44426,22105560.0,0.0,21.322601,17.395447,22.295654,22.181396,22.569397,22.198242,17.04541,17.011658,17.011658,17.003967,0.0,0.032079943,0.032079943,0.049577538,25.0,17.047913,0.0,0.0,0.0,591.2923,1.1720859e-05,0.0,80.599945,24.980352,20.916197,30.000002,0.091123044,40.717323,241.31244,88.53655,0.0,80.599945,0.11373743,0.0,77.23123,8.330017
44427,22105620.0,0.0,21.31311,17.36023,22.294647,22.179749,22.569458,22.197235,17.04718,17.028107,17.028107,17.021912,0.0,0.032080933,0.032080933,0.04957922,25.0,17.047913,0.0,0.0,0.0,590.8117,1.1729221e-05,0.0,80.60179,24.979765,20.932276,30.000002,0.091087975,40.694817,241.3121,88.537285,0.0,80.60179,0.11374109,0.0,77.23294,8.330017
44428,22105680.0,0.0,21.303802,17.324982,22.293762,22.178223,22.56961,22.19629,17.137238,17.063934,17.063934,17.056183,0.0,0.03208184,0.03208184,0.049580745,25.0,17.131195,0.0,0.0,0.0,578.73914,1.1488178e-05,0.0,80.60318,24.979689,20.947418,30.000002,0.09105482,40.67362,241.31175,88.53821,0.0,80.60318,0.11374442,0.0,77.23422,8.330017
44429,22105740.0,0.0,21.294525,17.289734,22.29303,22.17691,22.569855,22.195496,17.129395,17.095123,17.095123,17.087463,0.0,0.03208262,0.03208262,0.049582064,25.0,17.131195,0.0,0.0,0.0,576.13153,1.1409916e-05,0.0,80.604225,24.980003,20.963455,30.000002,0.09101923,40.651165,241.31142,88.53924,0.0,80.604225,0.1137473,0.0,77.23517,8.330017
44430,22105800.0,0.0,21.285309,17.254456,22.292389,22.17572,22.57019,22.194733,17.13028,17.111511,17.111511,17.105316,0.0,0.032083306,0.032083306,0.049583215,25.0,17.131195,0.0,0.0,0.0,575.41187,1.1408396e-05,0.0,80.60495,24.980629,20.978956,30.000002,0.09098459,40.629463,241.3111,88.54034,0.0,80.60495,0.113749824,0.0,77.23582,8.330017
44431,22105860.0,0.0,21.276001,17.219208,22.291504,22.174103,22.570343,22.193848,17.220825,17.147339,17.147339,17.139618,0.0,0.032083895,0.032083895,0.049584206,25.0,17.214508,0.0,0.0,0.0,563.4497,1.1174337e-05,0.0,80.605385,24.981525,20.99351,30.000002,0.09095192,40.60909,241.31079,88.5415,0.0,80.605385,0.11375201,0.0,77.23619,8.330017
44432,22105920.0,0.0,21.266693,17.18393,22.290741,22.172699,22.570648,22.193115,17.212585,17.178528,17.178528,17.170868,0.0,0.032084372,0.032084372,0.049585,25.0,17.214508,0.0,0.0,0.0,560.7856,1.1092191e-05,0.0,80.6056,24.982603,21.008915,30.000002,0.0909169,40.587517,241.3105,88.54263,0.0,80.6056,0.11375374,0.0,77.23636,8.330017
44433,22105980.0,0.0,21.257477,17.14862,22.29007,22.171417,22.570984,22.192413,17.213562,17.194855,17.194855,17.18866,0.0,0.032084763,0.032084763,0.049585648,25.0,17.214508,0.0,0.0,0.0,560.0593,1.1091023e-05,0.0,80.60563,24.983799,21.02381,30.000002,0.090882845,40.56667,241.31023,88.54374,0.0,80.60563,0.11375519,0.0,77.23636,8.330017
44434,22106040.0,0.0,21.248444,17.113342,22.28952,22.170288,22.571442,22.191803,17.304413,17.230713,17.230713,17.222992,0.0,0.03208508,0.03208508,0.049586166,25.0,17.297821,0.0,0.0,0.0,548.1552,1.0861665e-05,0.0,80.60551,24.985083,21.037796,30.000002,0.09085068,40.547085,241.30998,88.54482,0.0,80.60551,0.11375633,0.0,77.23621,8.330017
44435,22106100.0,0.0,21.23941,17.078033,22.289124,22.169342,22.571991,22.191345,17.295807,17.261902,17.261902,17.254242,0.0,0.032085303,0.032085303,0.049586523,25.0,17.297821,0.0,0.0,0.0,545.4773,1.07761525e-05,0.0,80.60529,24.986397,21.052597,30.000002,0.090816334,40.526363,241.30975,88.54582,0.0,80.60529,0.113757126,0.0,77.235985,8.330017
44436,22106160.0,0.0,21.230316,17.042755,22.288483,22.167969,22.572388,22.190704,17.296936,17.276642,17.276642,17.270538,0.0,0.032085467,0.032085467,0.049586788,25.0,17.297821,0.0,0.0,0.0,544.77496,1.0776311e-05,0.0,80.60498,24.987692,21.065823,30.000002,0.09078555,40.50785,241.30956,88.546745,0.0,80.60498,0.11375772,0.0,77.23567,8.330017
44437,22106220.0,0.0,21.22113,17.007446,22.287933,22.166748,22.572845,22.190155,17.388062,17.313263,17.313263,17.305481,0.0,0.032085553,0.032085553,0.04958692,25.0,17.381104,0.0,0.0,0.0,532.8891,1.055099e-05,0.0,80.604645,24.98897,21.08028,30.000002,0.0907516,40.487606,241.30937,88.54758,0.0,80.604645,0.11375803,0.0,77.235344,8.330017
44438,22106280.0,0.0,21.212067,16.972168,22.287506,22.16571,22.573425,22.189697,17.378998,17.344818,17.344818,17.337097,0.0,0.03208559,0.03208559,0.049586974,25.0,17.381104,0.0,0.0,0.0,530.1777,1.0461704e-05,0.0,80.604294,24.99018,21.094496,30.000002,0.09071808,40.467705,241.30922,88.54832,0.0,80.604294,0.113758154,0.0,77.23499,8.330017
44439,22106340.0,0.0,21.203125,16.93689,22.28717,22.164795,22.574097,22.189331,17.380157,17.361267,17.361267,17.355042,0.0,0.032085594,0.032085594,0.049586963,25.0,17.381104,0.0,0.0,0.0,529.47174,1.0461814e-05,0.0,80.60394,24.991304,21.10824,30.000002,0.09068556,40.448463,241.30907,88.54897,0.0,80.60394,0.113758154,0.0,77.23466,8.330017
44440,22106400.0,0.0,21.194397,16.90158,22.286987,22.164032,22.57486,22.189056,17.467438,17.39685,17.39685,17.38919,0.0,0.032085575,0.032085575,0.049586922,25.0,17.464417,0.0,0.0,0.0,516.5787,1.019932e-05,0.0,80.60361,24.992336,21.120762,30.000002,0.090655856,40.430935,241.30894,88.549545,0.0,80.60361,0.11375808,0.0,77.23433,8.330017
44441,22106460.0,0.0,21.185303,16.866333,22.28656,22.162903,22.57544,22.18866,17.462494,17.42807,17.42807,17.42041,0.0,0.032085497,0.032085497,0.049586777,25.0,17.464417,0.0,0.0,0.0,514.9823,1.0151568e-05,0.0,80.6033,24.993288,21.13487,30.000002,0.09062221,40.41118,241.30884,88.55001,0.0,80.6033,0.11375777,0.0,77.23403,8.330017
44442,22106520.0,0.0,21.176361,16.831055,22.286194,22.161896,22.57611,22.188324,17.463501,17.44455,17.44455,17.438354,0.0,0.032085415,0.032085415,0.04958663,25.0,17.464417,0.0,0.0,0.0,514.2543,1.015086e-05,0.0,80.60304,24.99412,21.147972,30.000002,0.09059093,40.39284,241.30875,88.5504,0.0,80.60304,0.11375746,0.0,77.23379,8.330017
44443,22106580.0,0.0,21.167542,16.795807,22.28595,22.16101,22.576874,22.18808,17.56372,17.480804,17.480804,17.472961,0.0,0.03208532,0.03208532,0.04958647,25.0,17.547699,0.0,0.0,0.0,504.45108,1.0018164e-05,0.0,80.60282,24.994852,21.160414,30.000002,0.09056117,40.37542,241.30865,88.55073,0.0,80.60282,0.113757126,0.0,77.233574,8.330017
44444,22106640.0,0.0,16.764252,16.76056,22.28595,22.1604,22.57779,22.187988,17.37909,17.497772,17.497772,17.492401,0.0,0.032017116,0.032017116,0.04946579,25.0,17.547699,0.0,0.0,0.0,196.92525,7.646777e-06,0.0,80.63646,25.178085,49.99978,95.99949,3.732846e-07,0.00031039852,241.31375,88.58198,0.0,80.63646,0.1134999,0.0,77.26803,8.330017
44445,22106700.0,0.0,16.727448,16.725342,22.285614,22.159424,22.57843,22.187653,17.101532,17.340424,17.340424,17.354523,0.0,0.032020338,0.032020338,0.049473003,25.0,17.547699,0.0,0.0,0.0,1.022772,7.6513295e-08,0.0,80.67152,25.130169,49.99944,95.99999,3.73603e-07,0.0007844637,241.31558,88.55816,0.0,80.67152,0.113513604,0.0,77.30223,8.330017
44446,22106760.0,0.0,16.695648,16.690125,22.284485,22.157349,22.57843,22.186676,17.206146,17.270233,17.270233,17.284943,0.0,0.03194466,0.03194466,0.049337383,25.0,17.631012,0.0,0.0,0.0,-28.528728,9.54197e-21,0.0,80.726234,25.391983,46.479572,96.0,9.0692185e-05,4.9285955,241.32259,88.62641,0.0,80.726234,0.113227434,0.0,77.356636,8.330017
44447,22106820.0,0.0,17.231873,16.654938,22.283173,22.15506,22.578278,22.185608,17.052643,17.204865,17.204865,17.22107,0.0,0.03191011,0.03191011,0.049281996,25.0,17.631012,0.0,0.0,0.0,0.05342023,9.54197e-21,0.0,80.832275,25.532616,40.905724,96.0,0.0136131635,12.731987,241.33539,88.6709,0.0,80.832275,0.11310075,0.0,77.46214,8.330017
44448,22106880.0,0.0,18.126038,16.619781,22.281464,22.152313,22.57782,22.184204,17.134064,17.139465,17.139465,17.15509,0.0,0.031969015,0.031969015,0.04938771,25.0,17.631012,0.0,0.0,0.0,52.86989,9.54197e-21,0.0,80.88184,25.363539,37.139523,96.0,0.030589541,18.004665,241.3396,88.6386,0.0,80.88184,0.1133255,0.0,77.50823,8.330017
44449,22106940.0,0.0,18.295715,16.584625,22.279755,22.149597,22.577393,22.182861,17.511536,17.226837,17.226837,17.225159,0.0,0.03196933,0.03196933,0.04938834,25.0,17.714294,0.0,0.0,0.0,45.844986,9.54197e-21,0.0,80.93258,25.308155,36.135094,96.0,0.033802163,19.41087,241.34483,88.60685,0.0,80.93258,0.1133268,0.0,77.556946,8.330017
44450,22107000.0,0.0,17.960358,16.5495,22.278717,22.147705,22.577545,22.182068,17.835327,17.444305,17.444305,17.419891,0.0,0.031972334,0.031972334,0.049393892,25.0,17.714294,0.0,0.0,0.0,10.666829,9.54197e-21,0.0,80.98662,25.186934,38.171402,96.0,0.027433846,16.560038,241.34744,88.53986,0.0,80.98662,0.11333829,0.0,77.6088,8.330017
44451,22107060.0,0.0,17.47226,16.514404,22.27826,22.146454,22.578278,22.181824,17.917603,17.65158,17.65158,17.615967,0.0,0.031946976,0.031946976,0.049347773,25.0,17.714294,0.0,0.0,0.0,-21.258745,9.54197e-21,0.0,81.04555,25.175064,40.110523,96.0,0.01833899,13.845269,241.34966,88.50474,0.0,81.04555,0.11324172,0.0,77.665726,8.330017
44452,22107120.0,0.0,17.658813,16.47934,22.278442,22.145966,22.579529,22.182068,17.81726,17.744934,17.744934,17.715027,0.0,0.03197958,0.03197958,0.049407523,25.0,17.797607,0.0,0.0,0.0,-10.081894,9.54197e-21,0.0,81.099915,25.059977,39.213257,96.0,0.023221916,15.101443,241.35019,88.47443,0.0,81.099915,0.113366514,0.0,77.71763,8.330017
44453,22107180.0,0.0,17.803223,16.444305,22.278809,22.145721,22.580872,22.182404,17.75,17.759003,17.759003,17.740265,0.0,0.0319995,0.0319995,0.049442507,25.0,17.797607,0.0,0.0,0.0,1.8470168,9.54197e-21,0.0,81.13981,25.002558,38.443207,96.0,0.02654512,16.17951,241.34993,88.46299,0.0,81.13981,0.11344143,0.0,77.75512,8.330017
44454,22107240.0,0.0,17.860687,16.409302,22.279205,22.145538,22.582214,22.18277,17.755646,17.754913,17.754913,17.744263,0.0,0.032009717,0.032009717,0.049459767,25.0,17.797607,0.0,0.0,0.0,5.7643347,9.54197e-21,0.0,81.173965,24.977135,37.978516,96.0,0.028065277,16.83008,241.34946,88.45924,0.0,81.173965,0.11347915,0.0,77.78719,8.330017
44455,22107300.0,0.0,18.00592,16.374329,22.279602,22.145386,22.583557,22.183105,17.815979,17.769318,17.769318,17.76117,0.0,0.032018483,0.032018483,0.04947461,25.0,17.88092,0.0,0.0,0.0,10.678378,9.54197e-21,0.0,81.20508,24.97268,36.921677,96.0,0.031344563,18.309652,241.3492,88.46611,0.0,81.20508,0.11351152,0.0,77.816475,8.330017
44456,22107360.0,0.0,17.947693,16.339386,22.279785,22.144867,22.584747,22.18332,17.88919,17.809387,17.809387,17.80017,0.0,0.032027174,0.032027174,0.04948936,25.0,17.88092,0.0,0.0,0.0,4.0972176,9.54197e-21,0.0,81.23244,24.9415,37.151672,96.0,0.03063172,17.98766,241.34808,88.45739,0.0,81.23244,0.11354365,0.0,77.84217,8.330017
44457,22107420.0,0.0,17.860626,16.304474,22.28012,22.144562,22.58609,22.183685,17.92038,17.855164,17.855164,17.84494,0.0,0.032036167,0.032036167,0.049504675,25.0,17.88092,0.0,0.0,0.0,-2.7046032,9.54197e-21,0.0,81.25564,24.912716,37.522343,96.0,0.029490573,17.468721,241.34647,88.45041,0.0,81.25564,0.11357697,0.0,77.86388,8.330017
44458,22107480.0,0.0,17.998352,16.269623,22.28061,22.14447,22.587585,22.184143,17.929657,17.885498,17.885498,17.876343,0.0,0.03204481,0.03204481,0.04951934,25.0,17.964203,0.0,0.0,0.0,3.5492463,9.54197e-21,0.0,81.27415,24.921406,36.511105,96.0,0.032690827,18.884453,241.34534,88.46479,0.0,81.27415,0.11360894,0.0,77.881096,8.330017
44459,22107540.0,0.0,17.996521,16.234802,22.28122,22.144531,22.589111,22.184692,17.952911,17.911285,17.911285,17.903168,0.0,0.032052323,0.032052323,0.049532034,25.0,17.964203,0.0,0.0,0.0,2.6327243,9.54197e-21,0.0,81.28935,24.913078,36.392715,96.0,0.0330831,19.0502,241.34384,88.468056,0.0,81.28935,0.11363666,0.0,77.89518,8.330017
44460,22107600.0,0.0,17.972656,16.200012,22.281952,22.144745,22.59076,22.185333,17.9664,17.932617,17.932617,17.925476,0.0,0.032059006,0.032059006,0.049543295,25.0,17.964203,0.0,0.0,0.0,0.57160664,9.54197e-21,0.0,81.30058,24.907202,36.391674,96.0,0.033095747,19.051659,241.34224,88.47183,0.0,81.30058,0.1136613,0.0,77.9055,8.330017
44461,22107660.0,0.0,18.131256,16.16504,22.281616,22.143677,22.59137,22.184967,17.997986,17.954773,17.954773,17.94815,0.0,0.03206693,0.03206693,0.049556777,25.0,18.047516,0.0,0.0,0.0,7.251887,9.54197e-21,0.0,81.3086,24.92009,35.34473,96.0,0.036553625,20.517378,241.3411,88.487885,0.0,81.3086,0.11369064,0.0,77.91272,8.330017
44462,22107720.0,0.0,18.098328,16.1297,22.281342,22.142761,22.592041,22.184692,18.04483,17.986847,17.986847,17.979492,0.0,0.03207157,0.03207157,0.04956442,25.0,18.047516,0.0,0.0,0.0,3.5051687,9.54197e-21,0.0,81.31454,24.918139,35.416374,96.0,0.03632081,20.417078,241.33972,88.49169,0.0,81.31454,0.11370755,0.0,77.918015,8.330017
44463,22107780.0,0.0,18.041443,16.093994,22.281158,22.142029,22.592834,22.184479,18.069244,18.019714,18.019714,18.011963,0.0,0.032075603,0.032075603,0.049571093,25.0,18.047516,0.0,0.0,0.0,-1.0682108,9.54197e-21,0.0,81.318954,24.916435,35.59491,96.0,0.035731826,20.167128,241.3383,88.495,0.0,81.318954,0.1137223,0.0,77.921936,8.330017
44464,22107840.0,0.0,18.196686,16.057953,22.281128,22.141449,22.59372,22.184418,18.09195,18.04663,18.04663,18.039215,0.0,0.032082304,0.032082304,0.04958257,25.0,18.130798,0.0,0.0,0.0,5.609406,9.54197e-21,0.0,81.31977,24.930569,34.59842,96.0,0.0391004,21.562212,241.33733,88.51048,0.0,81.31977,0.11374719,0.0,77.92235,8.330017
44465,22107900.0,0.0,18.173492,16.021606,22.28122,22.141022,22.594727,22.184418,18.128082,18.076477,18.076477,18.068909,0.0,0.03208493,0.03208493,0.049586758,25.0,18.130798,0.0,0.0,0.0,2.9831674,9.54197e-21,0.0,81.31945,24.93501,34.61405,96.0,0.0390509,21.540327,241.33626,88.51582,0.0,81.31945,0.11375663,0.0,77.92177,8.330017
44466,22107960.0,0.0,18.128448,15.984955,22.281128,22.14029,22.595581,22.184296,18.14444,18.103882,18.103882,18.096588,0.0,0.032086797,0.032086797,0.04958975,25.0,18.130798,0.0,0.0,0.0,-0.53720784,9.54197e-21,0.0,81.31847,24.939137,34.722435,96.0,0.038684122,21.388588,241.33527,88.52018,0.0,81.31847,0.113763355,0.0,77.92062,8.330017
44467,22108020.0,0.0,18.295471,15.948059,22.281128,22.13971,22.596497,22.184265,18.17157,18.127869,18.127869,18.121002,0.0,0.032092668,0.032092668,0.049599882,25.0,18.214111,0.0,0.0,0.0,6.6946497,9.54197e-21,0.0,81.31437,24.951662,33.709583,96.0,0.04218261,22.806583,241.33461,88.53385,0.0,81.31437,0.11378524,0.0,77.916405,8.330017
44468,22108080.0,0.0,18.261139,15.910889,22.28122,22.139252,22.597534,22.184326,18.214172,18.158844,18.158844,18.151459,0.0,0.032093015,0.032093015,0.04960014,25.0,18.214111,0.0,0.0,0.0,3.1709843,9.54197e-21,0.0,81.310135,24.958733,33.787395,96.0,0.04191226,22.697645,241.33395,88.53824,0.0,81.310135,0.11378618,0.0,77.91218,8.330017
44469,22108140.0,0.0,18.202911,15.873505,22.281433,22.138947,22.598663,22.18451,18.235626,18.189789,18.189789,18.182251,0.0,0.032092758,0.032092758,0.04959947,25.0,18.214111,0.0,0.0,0.0,-1.3479849,9.54197e-21,0.0,81.30648,24.964495,33.962093,96.0,0.04130546,22.45307,241.33337,88.54124,0.0,81.30648,0.113785,0.0,77.908585,8.330017
44470,22108200.0,0.0,18.374054,15.835907,22.2818,22.138824,22.599854,22.184753,18.258972,18.215088,18.215088,18.207947,0.0,0.032098014,0.032098014,0.04960866,25.0,18.297394,0.0,0.0,0.0,6.187371,9.54197e-21,0.0,81.299934,24.973492,32.959682,96.0,0.04481969,23.856447,241.33304,88.552216,0.0,81.299934,0.113804705,0.0,77.90211,8.330017
44471,22108260.0,0.0,18.338501,15.798157,22.28067,22.13684,22.599762,22.183655,18.297241,18.245361,18.245361,18.237915,0.0,0.032096893,0.032096893,0.049606424,25.0,18.297394,0.0,0.0,0.0,2.7687473,9.54197e-21,0.0,81.29392,24.98137,33.038826,96.0,0.04453872,23.745647,241.33278,88.55549,0.0,81.29392,0.11380023,0.0,77.89626,8.330017
44472,22108320.0,0.0,18.29358,15.760223,22.279633,22.13504,22.599762,22.182678,18.31012,18.271301,18.271301,18.26419,0.0,0.03209561,0.03209561,0.049604066,25.0,18.297394,0.0,0.0,0.0,-0.5745224,9.54197e-21,0.0,81.28913,24.987461,33.14064,96.0,0.044178203,23.603104,241.33261,88.55759,0.0,81.28913,0.113795295,0.0,77.89166,8.330017
44473,22108380.0,0.0,18.28128,15.722168,22.278656,22.133362,22.599823,22.181763,18.307068,18.287231,18.287231,18.281403,0.0,0.032095198,0.032095198,0.049603313,25.0,18.300018,0.0,0.0,0.0,-1.3835617,9.54197e-21,0.0,81.28454,24.992706,33.075188,96.0,0.044407815,23.694736,241.33253,88.56017,0.0,81.28454,0.113793716,0.0,77.88727,8.330017
44474,22108440.0,0.0,18.286072,15.684021,22.27771,22.131744,22.599945,22.180878,18.299347,18.292816,18.292816,18.288696,0.0,0.032095063,0.032095063,0.049603064,25.0,18.300018,0.0,0.0,0.0,-0.802504,9.54197e-21,0.0,81.27995,24.997396,32.932205,96.0,0.044911526,23.894909,241.33253,88.562744,0.0,81.27995,0.113793194,0.0,77.88286,8.330017
44475,22108500.0,0.0,18.286743,15.645752,22.276794,22.130157,22.600037,22.180023,18.294037,18.293732,18.293732,18.291077,0.0,0.03209464,0.03209464,0.0496023,25.0,18.300018,0.0,0.0,0.0,-0.4225219,9.54197e-21,0.0,81.27551,25.00164,32.816383,96.0,0.045319844,24.057062,241.33261,88.56474,0.0,81.27551,0.113791585,0.0,77.87861,8.330017
44476,22108560.0,0.0,18.287048,15.607452,22.275482,22.128021,22.599762,22.178833,18.290405,18.292938,18.292938,18.291473,0.0,0.032094162,0.032094162,0.049601454,25.0,18.300018,0.0,0.0,0.0,-0.19990575,9.54197e-21,0.0,81.27126,25.005405,32.700638,96.0,0.045728408,24.219109,241.33272,88.5664,0.0,81.27126,0.11378978,0.0,77.87455,8.330017
44477,22108620.0,0.0,18.28891,15.569092,22.27417,22.125916,22.599487,22.177673,18.288666,18.291382,18.291382,18.29068,0.0,0.032093663,0.032093663,0.049600583,25.0,18.300018,0.0,0.0,0.0,-0.0065595247,9.54197e-21,0.0,81.26726,25.008598,32.578785,96.0,0.046159264,24.389702,241.33289,88.56771,0.0,81.26726,0.113787904,0.0,77.87073,8.330017
44478,22108680.0,0.0,18.289612,15.530701,22.272858,22.12381,22.599243,22.176514,18.288666,18.290344,18.290344,18.289978,0.0,0.03209307,0.03209307,0.04959955,25.0,18.300018,0.0,0.0,0.0,0.046283256,9.54197e-21,0.0,81.26368,25.011051,32.464687,96.0,0.04656309,24.549435,241.33311,88.56849,0.0,81.26368,0.1137857,0.0,77.86732,8.330017
44479,22108740.0,0.0,18.289856,15.49234,22.271515,22.121704,22.598969,22.175354,18.28888,18.289642,18.289642,18.28949,0.0,0.032092456,0.032092456,0.049598493,25.0,18.300018,0.0,0.0,0.0,0.05628551,9.54197e-21,0.0,81.26024,25.013239,32.35405,96.0,0.0469552,24.704334,241.33334,88.56909,0.0,81.26024,0.11378341,0.0,77.864044,8.330017
44480,22108800.0,0.0,18.28952,15.4539795,22.270203,22.119629,22.598694,22.174194,18.289215,18.289337,18.289337,18.289276,0.0,0.032091834,0.032091834,0.04959742,25.0,18.300018,0.0,0.0,0.0,0.023070855,9.54197e-21,0.0,81.257095,25.014954,32.247437,96.0,0.047333445,24.853588,241.33362,88.569405,0.0,81.257095,0.11378109,0.0,77.86106,8.330017
44481,22108860.0,0.0,18.28897,15.41568,22.268555,22.117065,22.598114,22.17276,18.289368,18.289337,18.289337,18.289307,0.0,0.032091223,0.032091223,0.049596373,25.0,18.300018,0.0,0.0,0.0,-0.020128503,9.54197e-21,0.0,81.25426,25.016207,32.142246,96.0,0.04770711,25.000854,241.3339,88.56947,0.0,81.25426,0.113778815,0.0,77.85837,8.330017
44482,22108920.0,0.0,18.289185,15.377441,22.266876,22.114502,22.597534,22.171356,18.289276,18.289337,18.289337,18.289307,0.0,0.032090668,0.032090668,0.049595427,25.0,18.300018,0.0,0.0,0.0,-0.010444675,9.54197e-21,0.0,81.25168,25.017035,32.03483,96.0,0.04808926,25.151243,241.3342,88.56935,0.0,81.25168,0.113776766,0.0,77.85593,8.330017
44483,22108980.0,0.0,18.289734,15.339294,22.265198,22.111969,22.596954,22.169952,18.289276,18.289307,18.289307,18.289307,0.0,0.03209016,0.03209016,0.049594566,25.0,18.300018,0.0,0.0,0.0,0.019884052,9.54197e-21,0.0,81.24933,25.017519,31.927563,96.0,0.048471358,25.301414,241.33449,88.56909,0.0,81.24933,0.113774896,0.0,77.85371,8.330017
44484,22109040.0,0.0,18.289886,15.30127,22.26355,22.109467,22.596375,22.168549,18.289429,18.289398,18.289398,18.289368,0.0,0.03208976,0.03208976,0.049593884,25.0,18.300018,0.0,0.0,0.0,0.021811223,9.54197e-21,0.0,81.24745,25.017445,31.824694,96.0,0.048838142,25.44543,241.3348,88.56861,0.0,81.24745,0.113773406,0.0,77.85194,8.330017
44485,22109100.0,0.0,18.290192,15.263367,22.261902,22.106964,22.595795,22.167145,18.289581,18.289429,18.289429,18.289429,0.0,0.032089334,0.032089334,0.049593173,25.0,18.300018,0.0,0.0,0.0,0.030023834,9.54197e-21,0.0,81.2455,25.017439,31.72092,96.0,0.04920883,25.590712,241.33508,88.56815,0.0,81.2455,0.11377184,0.0,77.85009,8.330017
44486,22109160.0,0.0,18.290283,15.225647,22.259949,22.104004,22.59494,22.165497,18.289795,18.28955,18.28955,18.28955,0.0,0.032088958,0.032088958,0.049592543,25.0,18.300018,0.0,0.0,0.0,0.02835887,9.54197e-21,0.0,81.24372,25.017199,31.619892,96.0,0.049569946,25.732153,241.33537,88.56761,0.0,81.24372,0.11377046,0.0,77.84841,8.330017
44487,22109220.0,0.0,18.290283,15.18811,22.257965,22.101074,22.594086,22.16388,18.290009,18.289703,18.289703,18.289673,0.0,0.032088634,0.032088634,0.049591992,25.0,18.300018,0.0,0.0,0.0,0.016709257,9.54197e-21,0.0,81.242096,25.01679,31.520847,96.0,0.04992434,25.870815,241.33566,88.56702,0.0,81.242096,0.113769256,0.0,77.84687,8.330017
44488,22109280.0,0.0,18.290344,15.150757,22.256012,22.098175,22.593262,22.162262,18.290161,18.289886,18.289886,18.289856,0.0,0.032088358,0.032088358,0.049591538,25.0,18.300018,0.0,0.0,0.0,0.009239467,9.54197e-21,0.0,81.2406,25.016228,31.423101,96.0,0.05027444,26.007658,241.33594,88.5664,0.0,81.2406,0.113768265,0.0,77.84545,8.330017
44489,22109340.0,0.0,18.290558,15.113647,22.254059,22.095276,22.592407,22.160645,18.290283,18.29004,18.29004,18.290009,0.0,0.032088142,0.032088142,0.049591176,25.0,18.300018,0.0,0.0,0.0,0.013772367,9.54197e-21,0.0,81.239204,25.015562,31.32625,96.0,0.0506217,26.143253,241.3362,88.56578,0.0,81.239204,0.11376745,0.0,77.84414,8.330017
44490,22109400.0,0.0,18.290771,15.076782,22.252106,22.092407,22.591583,22.159027,18.290405,18.290192,18.290192,18.290161,0.0,0.032087967,0.032087967,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.018712146,9.54197e-21,0.0,81.23788,25.014845,31.231018,96.0,0.050963435,26.276571,241.33646,88.56518,0.0,81.23788,0.11376682,0.0,77.84287,8.330017
44491,22109460.0,0.0,18.290955,15.040192,22.249878,22.089142,22.590485,22.157227,18.290558,18.290314,18.290314,18.290283,0.0,0.032087836,0.032087836,0.04959068,25.0,18.300018,0.0,0.0,0.0,0.022221481,9.54197e-21,0.0,81.236626,25.014053,31.137133,96.0,0.051300656,26.408016,241.33669,88.56458,0.0,81.236626,0.113766365,0.0,77.84169,8.330017
44492,22109520.0,0.0,18.291107,15.003906,22.24765,22.085876,22.589386,22.155396,18.290741,18.290466,18.290466,18.290436,0.0,0.032087747,0.032087747,0.04959053,25.0,18.300018,0.0,0.0,0.0,0.020280765,9.54197e-21,0.0,81.23541,25.01325,31.045088,96.0,0.051631503,26.536879,241.33691,88.56402,0.0,81.23541,0.11376603,0.0,77.84053,8.330017
44493,22109580.0,0.0,18.29123,14.967957,22.245422,22.082642,22.588318,22.153595,18.290894,18.290619,18.290619,18.290588,0.0,0.032087687,0.032087687,0.04959044,25.0,18.300018,0.0,0.0,0.0,0.018906893,9.54197e-21,0.0,81.23422,25.012457,30.95467,96.0,0.05195674,26.663462,241.33713,88.5635,0.0,81.23422,0.11376581,0.0,77.83939,8.330017
44494,22109640.0,0.0,18.291382,14.932312,22.243195,22.079437,22.58725,22.151794,18.291046,18.290802,18.290802,18.290741,0.0,0.03208766,0.03208766,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.017719522,9.54197e-21,0.0,81.23305,25.011667,30.865887,96.0,0.05227631,26.787758,241.33731,88.56301,0.0,81.23305,0.11376573,0.0,77.83828,8.330017
44495,22109700.0,0.0,18.291595,14.897064,22.240997,22.076233,22.586182,22.149994,18.291199,18.290955,18.290955,18.290894,0.0,0.03208766,0.03208766,0.04959041,25.0,18.300018,0.0,0.0,0.0,0.019648153,9.54197e-21,0.0,81.23188,25.010908,30.77864,96.0,0.052590538,26.909903,241.33751,88.56257,0.0,81.23188,0.11376573,0.0,77.83716,8.330017
44496,22109760.0,0.0,18.291687,14.862183,22.238556,22.072693,22.5849,22.14801,18.291382,18.291107,18.291107,18.291077,0.0,0.032087684,0.032087684,0.04959045,25.0,18.300018,0.0,0.0,0.0,0.017956542,9.54197e-21,0.0,81.2307,25.010191,30.692982,96.0,0.052899215,27.029823,241.33768,88.56218,0.0,81.2307,0.11376581,0.0,77.83602,8.330017
44497,22109820.0,0.0,18.29184,14.827698,22.236084,22.069153,22.583618,22.146027,18.291534,18.29126,18.29126,18.29123,0.0,0.03208772,0.03208772,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.017563231,9.54197e-21,0.0,81.2295,25.009521,30.608809,96.0,0.05320268,27.147669,241.33783,88.56184,0.0,81.2295,0.11376596,0.0,77.83488,8.330017
44498,22109880.0,0.0,18.292053,14.793671,22.233643,22.065643,22.582336,22.144073,18.291687,18.291412,18.291412,18.291382,0.0,0.03208777,0.03208777,0.04959061,25.0,18.300018,0.0,0.0,0.0,0.02003914,9.54197e-21,0.0,81.22827,25.008905,30.526197,96.0,0.053500645,27.263323,241.33798,88.56153,0.0,81.22827,0.11376615,0.0,77.833694,8.330017
44499,22109940.0,0.0,18.292267,14.760101,22.231201,22.062164,22.581085,22.14212,18.29184,18.291595,18.291595,18.291534,0.0,0.032087825,0.032087825,0.04959071,25.0,18.300018,0.0,0.0,0.0,0.021891396,9.54197e-21,0.0,81.22702,25.00835,30.445381,96.0,0.053792235,27.376467,241.33813,88.56127,0.0,81.22702,0.113766365,0.0,77.83249,8.330017
44500,22110000.0,0.0,18.29245,14.72699,22.22879,22.058685,22.579803,22.140167,18.292023,18.291748,18.291748,18.291718,0.0,0.03208789,0.03208789,0.04959082,25.0,18.300018,0.0,0.0,0.0,0.023585977,9.54197e-21,0.0,81.22574,25.007856,30.366325,96.0,0.05407756,27.487146,241.33826,88.56105,0.0,81.22574,0.113766596,0.0,77.83125,8.330017
44501,22110060.0,0.0,18.292511,14.694397,22.226135,22.054901,22.57837,22.138031,18.292206,18.291931,18.291931,18.29187,0.0,0.03208795,0.03208795,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.01785772,9.54197e-21,0.0,81.22443,25.007423,30.289162,96.0,0.054356117,27.595175,241.3384,88.56087,0.0,81.22443,0.11376682,0.0,77.83,8.330017
44502,22110120.0,0.0,18.292664,14.6622925,22.22348,22.051117,22.576904,22.135925,18.292358,18.292084,18.292084,18.292053,0.0,0.03208801,0.03208801,0.049591035,25.0,18.300018,0.0,0.0,0.0,0.01561195,9.54197e-21,0.0,81.22308,25.007042,30.21343,96.0,0.05462957,27.701199,241.3385,88.560715,0.0,81.22308,0.11376706,0.0,77.828705,8.330017
44503,22110180.0,0.0,18.292877,14.630768,22.220856,22.047363,22.57547,22.13382,18.292511,18.292236,18.292236,18.292206,0.0,0.032088075,0.032088075,0.04959114,25.0,18.300018,0.0,0.0,0.0,0.019555988,9.54197e-21,0.0,81.22171,25.00671,30.139088,96.0,0.054898053,27.805275,241.33862,88.560585,0.0,81.22171,0.113767296,0.0,77.827385,8.330017
44504,22110240.0,0.0,18.293121,14.5997925,22.218231,22.04364,22.574036,22.131744,18.292664,18.29242,18.29242,18.292358,0.0,0.03208813,0.03208813,0.049591236,25.0,18.300018,0.0,0.0,0.0,0.024023665,9.54197e-21,0.0,81.220314,25.006432,30.066542,96.0,0.055160087,27.906843,241.33873,88.560486,0.0,81.220314,0.11376749,0.0,77.82604,8.330017
44505,22110300.0,0.0,18.293335,14.5694275,22.215637,22.039917,22.572601,22.129639,18.292847,18.292572,18.292572,18.292542,0.0,0.032088175,0.032088175,0.049591314,25.0,18.300018,0.0,0.0,0.0,0.025958182,9.54197e-21,0.0,81.218895,25.006197,29.995962,96.0,0.055415027,28.005651,241.33884,88.5604,0.0,81.218895,0.11376767,0.0,77.824684,8.330017
44506,22110360.0,0.0,18.293427,14.539673,22.21283,22.03595,22.571014,22.12741,18.29306,18.292755,18.292755,18.292725,0.0,0.032088213,0.032088213,0.04959137,25.0,18.300018,0.0,0.0,0.0,0.020607922,9.54197e-21,0.0,81.21745,25.006014,29.927343,96.0,0.055662893,28.101719,241.33894,88.56033,0.0,81.21745,0.1137678,0.0,77.823296,8.330017
44507,22110420.0,0.0,18.293549,14.510529,22.210022,22.031952,22.569427,22.125183,18.293243,18.292938,18.292938,18.292877,0.0,0.032088242,0.032088242,0.04959142,25.0,18.300018,0.0,0.0,0.0,0.01681297,9.54197e-21,0.0,81.21601,25.005861,29.860336,96.0,0.055904943,28.19553,241.33905,88.56027,0.0,81.21601,0.1137679,0.0,77.82191,8.330017
44508,22110480.0,0.0,18.293701,14.482056,22.207214,22.028015,22.567871,22.122986,18.293396,18.293121,18.293121,18.29306,0.0,0.03208826,0.03208826,0.049591452,25.0,18.300018,0.0,0.0,0.0,0.016329924,9.54197e-21,0.0,81.21455,25.005735,29.79497,96.0,0.05614107,28.287045,241.33914,88.56022,0.0,81.21455,0.113767974,0.0,77.8205,8.330017
44509,22110540.0,0.0,18.293976,14.454285,22.204437,22.024109,22.566284,22.120758,18.293549,18.293274,18.293274,18.293243,0.0,0.032088272,0.032088272,0.04959147,25.0,18.300018,0.0,0.0,0.0,0.021627594,9.54197e-21,0.0,81.21308,25.005636,29.731087,96.0,0.056371834,28.37648,241.33923,88.56017,0.0,81.21308,0.11376801,0.0,77.81909,8.330017
44510,22110600.0,0.0,18.29422,14.427185,22.20169,22.020203,22.564728,22.11856,18.293732,18.293457,18.293457,18.293396,0.0,0.032088272,0.032088272,0.049591467,25.0,18.300018,0.0,0.0,0.0,0.02590493,9.54197e-21,0.0,81.21162,25.005562,29.669157,96.0,0.056595515,28.463179,241.33934,88.560135,0.0,81.21162,0.11376801,0.0,77.81769,8.330017
44511,22110660.0,0.0,18.294342,14.400818,22.198761,22.016022,22.56305,22.116241,18.293945,18.29364,18.29364,18.29358,0.0,0.032088257,0.032088257,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.022383308,9.54197e-21,0.0,81.21015,25.005512,29.609303,96.0,0.05681168,28.546978,241.33943,88.56009,0.0,81.21015,0.11376797,0.0,77.81628,8.330017
44512,22110720.0,0.0,18.294464,14.375214,22.1958,22.011902,22.56134,22.113922,18.294128,18.293823,18.293823,18.293762,0.0,0.032088235,0.032088235,0.0495914,25.0,18.300018,0.0,0.0,0.0,0.018139536,9.54197e-21,0.0,81.2087,25.005472,29.551237,96.0,0.057021357,28.62827,241.33952,88.56004,0.0,81.2087,0.11376788,0.0,77.81488,8.330017
44513,22110780.0,0.0,18.294647,14.350372,22.192902,22.007782,22.559662,22.111603,18.294281,18.294006,18.294006,18.293945,0.0,0.032088205,0.032088205,0.049591348,25.0,18.300018,0.0,0.0,0.0,0.019594014,9.54197e-21,0.0,81.20726,25.005438,29.494736,96.0,0.057225365,28.70737,241.33961,88.55998,0.0,81.20726,0.11376775,0.0,77.81351,8.330017
44514,22110840.0,0.0,18.294891,14.326324,22.189972,22.003693,22.557983,22.109314,18.294464,18.294159,18.294159,18.294128,0.0,0.032088164,0.032088164,0.049591277,25.0,18.300018,0.0,0.0,0.0,0.021703647,9.54197e-21,0.0,81.20584,25.005407,29.440117,96.0,0.057422552,28.783834,241.3397,88.55992,0.0,81.20584,0.1137676,0.0,77.81216,8.330017
44515,22110900.0,0.0,18.295135,14.303101,22.187103,21.999634,22.556305,22.106995,18.294647,18.294342,18.294342,18.294312,0.0,0.032088116,0.032088116,0.04959119,25.0,18.300018,0.0,0.0,0.0,0.026192779,9.54197e-21,0.0,81.20445,25.005383,29.38728,96.0,0.057613276,28.85781,241.3398,88.55985,0.0,81.20445,0.113767415,0.0,77.810814,8.330017
44516,22110960.0,0.0,18.295258,14.280731,22.184052,21.9953,22.554504,22.104614,18.29486,18.294525,18.294525,18.294495,0.0,0.032088056,0.032088056,0.049591083,25.0,18.300018,0.0,0.0,0.0,0.022418423,9.54197e-21,0.0,81.20308,25.005365,29.33662,96.0,0.0577961,28.928734,241.33989,88.55978,0.0,81.20308,0.11376719,0.0,77.8095,8.330017
44517,22111020.0,0.0,18.29541,14.259186,22.181,21.991028,22.552704,22.102203,18.295044,18.294739,18.294739,18.294678,0.0,0.032087985,0.032087985,0.049590968,25.0,18.300018,0.0,0.0,0.0,0.019436033,9.54197e-21,0.0,81.201744,25.005342,29.287752,96.0,0.057972435,28.997147,241.33998,88.55969,0.0,81.201744,0.113766946,0.0,77.80823,8.330017
44518,22111080.0,0.0,18.295624,14.238556,22.177948,21.986786,22.550934,22.099792,18.295197,18.294922,18.294922,18.29486,0.0,0.03208791,0.03208791,0.04959084,25.0,18.300018,0.0,0.0,0.0,0.021034954,9.54197e-21,0.0,81.20044,25.005312,29.240555,96.0,0.058142707,29.063225,241.34007,88.55959,0.0,81.20044,0.11376667,0.0,77.80698,8.330017
44519,22111140.0,0.0,18.295868,14.218811,22.174927,21.982544,22.549164,22.097412,18.29538,18.295105,18.295105,18.295044,0.0,0.032087836,0.032087836,0.049590703,25.0,18.300018,0.0,0.0,0.0,0.024687625,9.54197e-21,0.0,81.19917,25.005278,29.195236,96.0,0.05830616,29.126667,241.34016,88.55949,0.0,81.19917,0.11376637,0.0,77.80577,8.330017
44520,22111200.0,0.0,18.296082,14.200012,22.171936,21.978333,22.547394,22.095032,18.295593,18.295288,18.295288,18.295227,0.0,0.032087747,0.032087747,0.049590554,25.0,18.300018,0.0,0.0,0.0,0.026765093,9.54197e-21,0.0,81.19795,25.00524,29.152042,96.0,0.058461938,29.187143,241.34026,88.55937,0.0,81.19795,0.11376605,0.0,77.8046,8.330017
44521,22111260.0,0.0,18.296265,14.18219,22.168884,21.974121,22.545502,22.09262,18.295807,18.295471,18.295471,18.29544,0.0,0.03208765,0.03208765,0.049590394,25.0,18.300018,0.0,0.0,0.0,0.025789166,9.54197e-21,0.0,81.19677,25.005201,29.110945,96.0,0.0586101,29.244678,241.34035,88.55925,0.0,81.19677,0.1137657,0.0,77.80347,8.330017
44522,22111320.0,0.0,18.296478,14.165405,22.165833,21.96991,22.54364,22.09021,18.29602,18.295685,18.295685,18.295624,0.0,0.032087553,0.032087553,0.049590215,25.0,18.300018,0.0,0.0,0.0,0.024161618,9.54197e-21,0.0,81.19564,25.005157,29.071993,96.0,0.058750488,29.299212,241.34044,88.55911,0.0,81.19564,0.11376532,0.0,77.80239,8.330017
44523,22111380.0,0.0,18.296661,14.149597,22.162811,21.96576,22.541779,22.0878,18.296234,18.295868,18.295868,18.295837,0.0,0.032087445,0.032087445,0.049590036,25.0,18.300018,0.0,0.0,0.0,0.023942526,9.54197e-21,0.0,81.19456,25.005104,29.035027,96.0,0.058883697,29.350964,241.34052,88.55897,0.0,81.19456,0.113764934,0.0,77.80135,8.330017
44524,22111440.0,0.0,18.296875,14.134766,22.15982,21.961609,22.539917,22.085419,18.296417,18.296082,18.296082,18.29602,0.0,0.032087334,0.032087334,0.049589846,25.0,18.300018,0.0,0.0,0.0,0.024024231,9.54197e-21,0.0,81.19353,25.00504,29.000044,96.0,0.059009723,29.39994,241.3406,88.55881,0.0,81.19353,0.113764524,0.0,77.80037,8.330017
