,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44525,22111500.0,0.0,18.297058,14.12088,22.15683,21.957489,22.538086,22.083038,18.29663,18.296295,18.296295,18.296234,0.0,0.03208722,0.03208722,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.023097083,9.54197e-21,0.0,81.19255,25.004967,28.96705,96.0,0.059128556,29.44613,241.3407,88.55865,0.0,81.19255,0.1137641,0.0,77.79944,8.330017
44526,22111560.0,0.0,18.29718,14.10791,22.153809,21.95337,22.536133,22.080627,18.296814,18.296478,18.296478,18.296448,0.0,0.03208711,0.03208711,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.020921314,9.54197e-21,0.0,81.19162,25.004883,28.93593,96.0,0.059240613,29.489698,241.34077,88.55847,0.0,81.19162,0.11376368,0.0,77.79855,8.330017
44527,22111620.0,0.0,18.297363,14.095825,22.150818,21.94931,22.53421,22.078217,18.296997,18.296692,18.296692,18.29663,0.0,0.032086994,0.032086994,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.01993177,9.54197e-21,0.0,81.19075,25.004784,28.906506,96.0,0.059346534,29.530891,241.34085,88.55829,0.0,81.19075,0.11376326,0.0,77.79773,8.330017
44528,22111680.0,0.0,18.297546,14.084595,22.147827,21.945251,22.532288,22.075806,18.29715,18.296875,18.296875,18.296814,0.0,0.032086883,0.032086883,0.04958907,25.0,18.300018,0.0,0.0,0.0,0.020100728,9.54197e-21,0.0,81.18993,25.004671,28.878736,96.0,0.05944649,29.569769,241.34093,88.558105,0.0,81.18993,0.11376283,0.0,77.79695,8.330017
44529,22111740.0,0.0,18.297699,14.074188,22.144867,21.941223,22.530365,22.073425,18.297333,18.297028,18.297028,18.296997,0.0,0.03208677,0.03208677,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.02009471,9.54197e-21,0.0,81.18917,25.00455,28.852636,96.0,0.05954041,29.60631,241.34102,88.557915,0.0,81.18917,0.11376242,0.0,77.79622,8.330017
44530,22111800.0,0.0,18.297852,14.064575,22.141907,21.937195,22.528473,22.071045,18.297485,18.29721,18.29721,18.29715,0.0,0.032086663,0.032086663,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.019133862,9.54197e-21,0.0,81.18845,25.00442,28.828192,96.0,0.059628353,29.640532,241.34108,88.55772,0.0,81.18845,0.11376201,0.0,77.79554,8.330017
44531,22111860.0,0.0,18.297943,14.055756,22.138916,21.933228,22.52649,22.068634,18.297638,18.297363,18.297363,18.297333,0.0,0.032086555,0.032086555,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.016959695,9.54197e-21,0.0,81.18779,25.00428,28.805294,96.0,0.059710726,29.672586,241.34116,88.55752,0.0,81.18779,0.11376162,0.0,77.79491,8.330017
44532,22111920.0,0.0,18.298096,14.047699,22.135956,21.92926,22.524506,22.066254,18.29779,18.297546,18.297546,18.297485,0.0,0.032086454,0.032086454,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.01606093,9.54197e-21,0.0,81.18718,25.00413,28.783768,96.0,0.05978814,29.702723,241.34123,88.55733,0.0,81.18718,0.113761246,0.0,77.79433,8.330017
44533,22111980.0,0.0,18.298248,14.040314,22.133026,21.925323,22.522522,22.063873,18.297943,18.297699,18.297699,18.297638,0.0,0.032086354,0.032086354,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.016360909,9.54197e-21,0.0,81.18661,25.003973,28.76359,96.0,0.059860718,29.730976,241.3413,88.55713,0.0,81.18661,0.11376089,0.0,77.79379,8.330017
44534,22112040.0,0.0,18.29837,14.033661,22.130066,21.921417,22.520569,22.061493,18.298065,18.297821,18.297821,18.29779,0.0,0.032086257,0.032086257,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.016469376,9.54197e-21,0.0,81.18608,25.00381,28.744766,96.0,0.059928395,29.757326,241.34135,88.55693,0.0,81.18608,0.11376052,0.0,77.79329,8.330017
44535,22112100.0,0.0,18.298492,14.027649,22.127167,21.917511,22.518585,22.059113,18.298187,18.297974,18.297974,18.297943,0.0,0.032086167,0.032086167,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.01611302,9.54197e-21,0.0,81.1856,25.003647,28.72724,96.0,0.0599914,29.781866,241.34142,88.55674,0.0,81.1856,0.11376019,0.0,77.79283,8.330017
44536,22112160.0,0.0,18.298584,14.022308,22.124237,21.913666,22.516571,22.056732,18.29834,18.298096,18.298096,18.298065,0.0,0.03208608,0.03208608,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.014271356,9.54197e-21,0.0,81.18516,25.00348,28.71105,96.0,0.06004959,29.804527,241.34148,88.55655,0.0,81.18516,0.11375988,0.0,77.79241,8.330017
44537,22112220.0,0.0,18.298676,14.017548,22.121307,21.90982,22.514557,22.054352,18.298462,18.298248,18.298248,18.298187,0.0,0.032086,0.032086,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0125642335,9.54197e-21,0.0,81.18475,25.003311,28.695986,96.0,0.06010373,29.825619,241.34154,88.55636,0.0,81.18475,0.11375957,0.0,77.79203,8.330017
44538,22112280.0,0.0,18.298767,14.013367,22.118408,21.905975,22.512543,22.051971,18.298553,18.29837,18.29837,18.29834,0.0,0.03208592,0.03208592,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.011784404,9.54197e-21,0.0,81.18438,25.003143,28.681969,96.0,0.060154103,29.845243,241.34158,88.556175,0.0,81.18438,0.11375929,0.0,77.79169,8.330017
44539,22112340.0,0.0,18.29889,14.009766,22.115509,21.902191,22.510529,22.049622,18.298676,18.298492,18.298492,18.298431,0.0,0.03208585,0.03208585,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.012325791,9.54197e-21,0.0,81.18405,25.002972,28.668993,96.0,0.060200725,29.863409,241.34163,88.556,0.0,81.18405,0.113759026,0.0,77.79137,8.330017
44540,22112400.0,0.0,18.299011,14.006683,22.11264,21.898407,22.508545,22.047241,18.298767,18.298584,18.298584,18.298553,0.0,0.032085784,0.032085784,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.012415536,9.54197e-21,0.0,81.18375,25.002804,28.65704,96.0,0.060243677,29.880142,241.34167,88.55583,0.0,81.18375,0.11375877,0.0,77.791084,8.330017
44541,22112460.0,0.0,18.299072,14.004089,22.109741,21.894653,22.50647,22.044891,18.298859,18.298706,18.298706,18.298676,0.0,0.03208572,0.03208572,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.011246104,9.54197e-21,0.0,81.18348,25.00264,28.646093,96.0,0.060282998,29.895466,241.34172,88.555664,0.0,81.18348,0.11375854,0.0,77.790825,8.330017
44542,22112520.0,0.0,18.299133,14.001984,22.106873,21.89093,22.504425,22.042511,18.29895,18.298798,18.298798,18.298767,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.009885535,9.54197e-21,0.0,81.183235,25.00248,28.636051,96.0,0.060319077,29.909527,241.34177,88.55551,0.0,81.183235,0.11375832,0.0,77.7906,8.330017
44543,22112580.0,0.0,18.299225,14.000305,22.104034,21.887207,22.50238,22.040161,18.299042,18.29889,18.29889,18.298859,0.0,0.032085605,0.032085605,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.009495064,9.54197e-21,0.0,81.183014,25.002321,28.626808,96.0,0.060352273,29.92247,241.34181,88.55536,0.0,81.183014,0.11375812,0.0,77.79039,8.330017
44544,22112640.0,0.0,18.299286,13.999054,22.101166,21.883514,22.500336,22.037811,18.299133,18.29898,18.29898,18.29895,0.0,0.032085553,0.032085553,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.009269514,9.54197e-21,0.0,81.18282,25.002169,28.618341,96.0,0.06038267,29.93432,241.34184,88.555214,0.0,81.18282,0.11375793,0.0,77.790215,8.330017
44545,22112700.0,0.0,18.299377,13.998169,22.098328,21.879852,22.498322,22.035461,18.299194,18.299072,18.299072,18.299042,0.0,0.032085508,0.032085508,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.009265209,9.54197e-21,0.0,81.182655,25.00202,28.610674,96.0,0.060410216,29.945057,241.34187,88.55508,0.0,81.182655,0.11375776,0.0,77.790054,8.330017
44546,22112760.0,0.0,18.299408,13.997681,22.09552,21.87619,22.496246,22.033142,18.299286,18.299164,18.299164,18.299133,0.0,0.032085463,0.032085463,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0077610104,9.54197e-21,0.0,81.1825,25.001879,28.603745,96.0,0.060435094,29.954756,241.3419,88.55495,0.0,81.1825,0.113757595,0.0,77.78991,8.330017
44547,22112820.0,0.0,18.299469,13.997528,22.092682,21.87259,22.494171,22.030792,18.299347,18.299225,18.299225,18.299194,0.0,0.032085422,0.032085422,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0068513392,9.54197e-21,0.0,81.18237,25.001741,28.597427,96.0,0.06045779,29.963604,241.34193,88.554825,0.0,81.18237,0.11375745,0.0,77.78978,8.330017
44548,22112880.0,0.0,18.29953,13.99765,22.089874,21.868988,22.492096,22.028442,18.299408,18.299286,18.299286,18.299286,0.0,0.03208539,0.03208539,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0066327187,9.54197e-21,0.0,81.18225,25.00161,28.591675,96.0,0.060478438,29.971657,241.34196,88.55471,0.0,81.18225,0.11375731,0.0,77.78967,8.330017
44549,22112940.0,0.0,18.299591,13.998077,22.087067,21.865387,22.490051,22.026123,18.299469,18.299347,18.299347,18.299347,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.006569611,9.54197e-21,0.0,81.18216,25.001482,28.586462,96.0,0.06049715,29.978952,241.34198,88.5546,0.0,81.18216,0.1137572,0.0,77.78958,8.330017
44550,22113000.0,0.0,18.299622,13.998749,22.08429,21.861847,22.487976,22.023804,18.2995,18.299408,18.299408,18.299408,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0062789377,9.54197e-21,0.0,81.18207,25.001364,28.581747,96.0,0.060514078,29.985554,241.34201,88.554504,0.0,81.18207,0.11375709,0.0,77.789505,8.330017
44551,22113060.0,0.0,18.299652,13.999664,22.081512,21.858307,22.4859,22.021484,18.29956,18.299469,18.299469,18.299469,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0052110865,9.54197e-21,0.0,81.182,25.00125,28.577562,96.0,0.0605291,29.991413,241.34203,88.554405,0.0,81.182,0.113756984,0.0,77.78943,8.330017
44552,22113120.0,0.0,18.299683,14.000763,22.078735,21.854797,22.483795,22.019165,18.299622,18.29953,18.29953,18.2995,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.003885082,9.54197e-21,0.0,81.18193,25.001143,28.573757,96.0,0.060542766,29.99674,241.34204,88.55432,0.0,81.18193,0.1137569,0.0,77.789375,8.330017
44553,22113180.0,0.0,18.299713,14.002014,22.075989,21.851318,22.48172,22.016876,18.299652,18.29956,18.29956,18.29956,0.0,0.032085255,0.032085255,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0031337189,9.54197e-21,0.0,81.18188,25.00104,28.57025,96.0,0.060555357,30.001652,241.34207,88.55424,0.0,81.18188,0.11375683,0.0,77.78932,8.330017
44554,22113240.0,0.0,18.299744,14.003418,22.073242,21.84784,22.479645,22.014557,18.299683,18.299622,18.299622,18.299591,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0030630818,9.54197e-21,0.0,81.18184,25.00094,28.567049,96.0,0.06056685,30.006132,241.34209,88.55416,0.0,81.18184,0.11375676,0.0,77.78928,8.330017
44555,22113300.0,0.0,18.299744,14.004944,22.070496,21.84439,22.4776,22.012268,18.299713,18.299652,18.299652,18.299622,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0028520462,9.54197e-21,0.0,81.1818,25.000847,28.564087,96.0,0.0605775,30.010277,241.3421,88.55409,0.0,81.1818,0.1137567,0.0,77.78925,8.330017
44556,22113360.0,0.0,18.299774,14.006561,22.06778,21.840973,22.475494,22.00998,18.299713,18.299683,18.299683,18.299652,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0022216085,9.54197e-21,0.0,81.18176,25.00076,28.561348,96.0,0.060587347,30.014112,241.3421,88.55403,0.0,81.18176,0.113756664,0.0,77.78922,8.330017
44557,22113420.0,0.0,18.299774,14.00824,22.065063,21.837585,22.473389,22.00769,18.299744,18.299713,18.299713,18.299683,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0013201952,9.54197e-21,0.0,81.18174,25.000677,28.558767,96.0,0.060596623,30.017725,241.34212,88.55397,0.0,81.18174,0.11375664,0.0,77.78919,8.330017
44558,22113480.0,0.0,18.299774,14.009949,22.062347,21.834198,22.471313,22.005432,18.299744,18.299713,18.299713,18.299713,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00072843157,9.54197e-21,0.0,81.18171,25.000599,28.556267,96.0,0.06060562,30.021227,241.34213,88.55392,0.0,81.18171,0.11375661,0.0,77.78917,8.330017
44559,22113540.0,0.0,18.299774,14.011658,22.059662,21.830841,22.469238,22.003143,18.299774,18.299744,18.299744,18.299744,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.00026669653,9.54197e-21,0.0,81.18169,25.000526,28.55379,96.0,0.06061453,30.024693,241.34213,88.55387,0.0,81.18169,0.113756604,0.0,77.78915,8.330017
44560,22113600.0,0.0,18.299744,14.013336,22.056976,21.827484,22.467163,22.000885,18.299774,18.299744,18.299744,18.299744,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.00017165135,9.54197e-21,0.0,81.18166,25.000458,28.551361,96.0,0.060623277,30.028093,241.34215,88.55383,0.0,81.18166,0.113756604,0.0,77.78912,8.330017
44561,22113660.0,0.0,18.299713,14.014984,22.05423,21.823975,22.465057,21.998688,18.299744,18.299744,18.299744,18.299744,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0025742794,9.54197e-21,0.0,81.18164,25.000393,28.548864,96.0,0.060632292,30.031591,241.34215,88.5538,0.0,81.18164,0.11375661,0.0,77.7891,8.330017
44562,22113720.0,0.0,18.299683,14.016541,22.051514,21.820496,22.462952,21.99649,18.299744,18.299744,18.299744,18.299744,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0033080988,9.54197e-21,0.0,81.18161,25.000328,28.54612,96.0,0.06064219,30.035437,241.34216,88.55377,0.0,81.18161,0.11375665,0.0,77.78908,8.330017
44563,22113780.0,0.0,18.299683,14.018005,22.048798,21.817017,22.460876,21.994324,18.299713,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.002270156,9.54197e-21,0.0,81.18157,25.000269,28.543121,96.0,0.060653012,30.039633,241.34216,88.55375,0.0,81.18157,0.11375669,0.0,77.78904,8.330017
44564,22113840.0,0.0,18.299652,14.019318,22.046082,21.813568,22.458801,21.992126,18.299683,18.299713,18.299713,18.299713,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0016847283,9.54197e-21,0.0,81.18154,25.000214,28.539944,96.0,0.06066447,30.044079,241.34216,88.553734,0.0,81.18154,0.11375674,0.0,77.788994,8.330017
44565,22113900.0,0.0,18.299652,14.020477,22.043396,21.81015,22.456726,21.98996,18.299683,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.001881436,9.54197e-21,0.0,81.18149,25.000166,28.536541,96.0,0.060676765,30.048843,241.34216,88.55373,0.0,81.18149,0.1137568,0.0,77.78895,8.330017
44566,22113960.0,0.0,18.299591,14.021454,22.04071,21.806732,22.45462,21.987793,18.299652,18.299683,18.299683,18.299683,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0036554665,9.54197e-21,0.0,81.18143,25.000124,28.532967,96.0,0.06068967,30.053844,241.34216,88.55372,0.0,81.18143,0.113756865,0.0,77.788895,8.330017
44567,22114020.0,0.0,18.29953,14.022217,22.038025,21.803345,22.452545,21.985626,18.299622,18.299652,18.299652,18.299683,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.005568068,9.54197e-21,0.0,81.18136,25.000084,28.529013,96.0,0.060703956,30.059381,241.34216,88.55372,0.0,81.18136,0.11375695,0.0,77.78883,8.330017
44568,22114080.0,0.0,18.299469,14.022736,22.03537,21.799988,22.45044,21.98349,18.299591,18.299652,18.299652,18.299652,0.0,0.03208531,0.03208531,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.006541933,9.54197e-21,0.0,81.18128,25.000048,28.524578,96.0,0.060719974,30.065594,241.34218,88.55373,0.0,81.18128,0.11375704,0.0,77.78875,8.330017
44569,22114140.0,0.0,18.299408,14.02298,22.032715,21.79663,22.448364,21.981354,18.29953,18.299591,18.299591,18.299622,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0062823463,9.54197e-21,0.0,81.18119,25.000013,28.51966,96.0,0.060737737,30.072475,241.34218,88.553734,0.0,81.18119,0.11375715,0.0,77.788666,8.330017
44570,22114200.0,0.0,18.299377,14.022919,22.03006,21.793304,22.44629,21.979218,18.299469,18.29956,18.29956,18.29956,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.006043139,9.54197e-21,0.0,81.18108,24.999985,28.514215,96.0,0.060757406,30.080097,241.34218,88.55375,0.0,81.18108,0.11375726,0.0,77.78856,8.330017
44571,22114260.0,0.0,18.299316,14.0225525,22.027435,21.790009,22.444214,21.977081,18.299438,18.2995,18.2995,18.29953,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0063701435,9.54197e-21,0.0,81.18096,24.99996,28.508255,96.0,0.06077893,30.088442,241.34216,88.55377,0.0,81.18096,0.11375739,0.0,77.788445,8.330017
44572,22114320.0,0.0,18.299225,14.02182,22.024841,21.786743,22.442139,21.974945,18.299377,18.299469,18.299469,18.299469,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0076459637,9.54197e-21,0.0,81.180824,24.999939,28.50174,96.0,0.06080247,30.097565,241.34216,88.5538,0.0,81.180824,0.11375752,0.0,77.78831,8.330017
44573,22114380.0,0.0,18.299164,14.020721,22.022217,21.783478,22.440033,21.97284,18.299316,18.299408,18.299408,18.299408,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.008613256,9.54197e-21,0.0,81.180664,24.999922,28.49454,96.0,0.060828466,30.107645,241.34216,88.55383,0.0,81.180664,0.11375767,0.0,77.78815,8.330017
44574,22114440.0,0.0,18.299072,14.019196,22.019623,21.780243,22.437988,21.970734,18.299255,18.299347,18.299347,18.299347,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.009217213,9.54197e-21,0.0,81.18048,24.999908,28.486595,96.0,0.060857162,30.118769,241.34216,88.55387,0.0,81.18048,0.113757834,0.0,77.78798,8.330017
44575,22114500.0,0.0,18.29898,14.017242,22.01706,21.777039,22.435913,21.968628,18.299164,18.299286,18.299286,18.299286,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00944435,9.54197e-21,0.0,81.18028,24.999897,28.477913,96.0,0.060888506,30.130922,241.34216,88.55392,0.0,81.18028,0.113758005,0.0,77.78778,8.330017
44576,22114560.0,0.0,18.29889,14.014832,22.014496,21.773865,22.433838,21.966522,18.299103,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.010018916,9.54197e-21,0.0,81.18006,24.99989,28.468424,96.0,0.060922764,30.144205,241.34216,88.55397,0.0,81.18006,0.11375819,0.0,77.78757,8.330017
44577,22114620.0,0.0,18.298798,14.011932,22.011932,21.77069,22.431763,21.964417,18.299011,18.299133,18.299133,18.299164,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.010519065,9.54197e-21,0.0,81.17981,24.999886,28.458075,96.0,0.060960136,30.158699,241.34216,88.55402,0.0,81.17981,0.11375838,0.0,77.78732,8.330017
44578,22114680.0,0.0,18.298706,14.008514,22.0094,21.767548,22.429688,21.962341,18.29892,18.299042,18.299042,18.299072,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.011187138,9.54197e-21,0.0,81.179535,24.999884,28.446833,96.0,0.061000716,30.174437,241.34216,88.554085,0.0,81.179535,0.11375859,0.0,77.787056,8.330017
44579,22114740.0,0.0,18.298615,14.004547,22.006866,21.764404,22.427612,21.960266,18.298828,18.29898,18.29898,18.29898,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.011806244,9.54197e-21,0.0,81.17923,24.999887,28.434626,96.0,0.061044767,30.191526,241.34216,88.554146,0.0,81.17923,0.11375881,0.0,77.78676,8.330017
44580,22114800.0,0.0,18.298523,14.0,22.004333,21.761292,22.425568,21.95819,18.298737,18.29889,18.29889,18.29892,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.011793605,9.54197e-21,0.0,81.1789,24.999895,28.421488,96.0,0.061092168,30.209913,241.34216,88.55422,0.0,81.1789,0.11375903,0.0,77.78644,8.330017
44581,22114860.0,0.0,18.2984,13.995117,22.00177,21.758087,22.423492,21.956085,18.298645,18.298798,18.298798,18.298798,0.0,0.03208591,0.03208591,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0125063835,9.54197e-21,0.0,81.17854,24.999905,28.407291,96.0,0.061143395,30.229792,241.34216,88.5543,0.0,81.17854,0.11375927,0.0,77.78609,8.330017
44582,22114920.0,0.0,18.298492,13.990112,21.999207,21.754883,22.421448,21.95401,18.298553,18.298706,18.298706,18.298737,0.0,0.032085974,0.032085974,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0047263936,9.54197e-21,0.0,81.17815,24.999928,28.392399,96.0,0.06119712,30.25064,241.34216,88.554375,0.0,81.17815,0.11375952,0.0,77.78571,8.330017
44583,22114980.0,0.0,18.298523,13.984985,21.996674,21.75174,22.419373,21.951935,18.298523,18.298645,18.298645,18.298676,0.0,0.03208602,0.03208602,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0020265542,9.54197e-21,0.0,81.1777,24.999994,28.37749,96.0,0.061250858,30.271515,241.34216,88.55447,0.0,81.1777,0.11375968,0.0,77.78528,8.330017
44584,22115040.0,0.0,18.298553,13.979767,21.99411,21.748566,22.417328,21.94986,18.298523,18.298584,18.298584,18.298615,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0023691277,9.54197e-21,0.0,81.17726,25.000055,28.362537,96.0,0.061304756,30.292448,241.34216,88.55455,0.0,81.17726,0.11375985,0.0,77.78485,8.330017
44585,22115100.0,0.0,18.298492,13.974426,21.991577,21.745422,22.415283,21.947784,18.298523,18.298553,18.298553,18.298584,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.00032384097,9.54197e-21,0.0,81.1768,25.000134,28.347713,96.0,0.061358172,30.313202,241.34216,88.55464,0.0,81.1768,0.11376,0.0,77.78442,8.330017
44586,22115160.0,0.0,18.2984,13.969025,21.989014,21.742188,22.413239,21.945679,18.298523,18.298553,18.298553,18.298553,0.0,0.03208614,0.03208614,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0057575777,9.54197e-21,0.0,81.17634,25.00022,28.332773,96.0,0.061411988,30.334118,241.34216,88.554726,0.0,81.17634,0.11376013,0.0,77.78396,8.330017
44587,22115220.0,0.0,18.2984,13.963501,21.98642,21.738953,22.411194,21.943573,18.298462,18.298523,18.298523,18.298523,0.0,0.032086175,0.032086175,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.0048291883,9.54197e-21,0.0,81.17584,25.0003,28.317297,96.0,0.061467726,30.355783,241.34218,88.55481,0.0,81.17584,0.113760255,0.0,77.78349,8.330017
44588,22115280.0,0.0,18.298431,13.957916,21.983856,21.735748,22.40915,21.941498,18.298431,18.298492,18.298492,18.298492,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0009987742,9.54197e-21,0.0,81.17534,25.000381,28.301552,96.0,0.061524417,30.377829,241.34218,88.554886,0.0,81.17534,0.11376037,0.0,77.783005,8.330017
44589,22115340.0,0.0,18.298431,13.9522705,21.981323,21.732574,22.407104,21.939423,18.298431,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.0002515739,9.54197e-21,0.0,81.17482,25.000467,28.285833,96.0,0.061580975,30.399832,241.3422,88.554955,0.0,81.17482,0.11376041,0.0,77.7825,8.330017
44590,22115400.0,0.0,18.298431,13.946533,21.97876,21.72937,22.40509,21.937347,18.298431,18.298462,18.298462,18.298462,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.00056625897,9.54197e-21,0.0,81.1743,25.000555,28.270126,96.0,0.061637506,30.421824,241.34221,88.55502,0.0,81.1743,0.11376048,0.0,77.782005,8.330017
44591,22115460.0,0.0,18.29837,13.940735,21.976166,21.726105,22.403046,21.935242,18.298431,18.298462,18.298462,18.298462,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.0026608263,9.54197e-21,0.0,81.173775,25.000643,28.25442,96.0,0.06169401,30.443815,241.34222,88.555084,0.0,81.173775,0.11376052,0.0,77.7815,8.330017
44592,22115520.0,0.0,18.29834,13.9348755,21.973602,21.72284,22.401001,21.933167,18.298431,18.298431,18.298431,18.298431,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.0037869592,9.54197e-21,0.0,81.17325,25.000721,28.23846,96.0,0.061751418,30.466158,241.34222,88.555145,0.0,81.17325,0.11376056,0.0,77.78099,8.330017
44593,22115580.0,0.0,18.29837,13.928986,21.971008,21.719604,22.398987,21.93106,18.2984,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.0015770247,9.54197e-21,0.0,81.172714,25.000792,28.222237,96.0,0.06180977,30.488873,241.34224,88.5552,0.0,81.172714,0.1137606,0.0,77.78048,8.330017
44594,22115640.0,0.0,18.2984,13.923035,21.968445,21.71637,22.396942,21.928986,18.29837,18.2984,18.2984,18.2984,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.00077160366,9.54197e-21,0.0,81.17218,25.000858,28.205963,96.0,0.06186828,30.51165,241.34225,88.555244,0.0,81.17218,0.11376063,0.0,77.77996,8.330017
44595,22115700.0,0.0,18.2984,13.917023,21.965912,21.713196,22.394958,21.92694,18.29837,18.2984,18.2984,18.2984,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0006801188,9.54197e-21,0.0,81.171646,25.000917,28.189787,96.0,0.06192642,30.534298,241.34229,88.555275,0.0,81.171646,0.11376063,0.0,77.77945,8.330017
44596,22115760.0,0.0,18.29837,13.911011,21.963318,21.70987,22.392914,21.924835,18.29837,18.2984,18.2984,18.2984,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.00047693183,9.54197e-21,0.0,81.171104,25.000977,28.173578,96.0,0.061984684,30.556988,241.3423,88.55531,0.0,81.171104,0.11376063,0.0,77.77893,8.330017
44597,22115820.0,0.0,18.29837,13.904968,21.960724,21.706604,22.3909,21.92276,18.29837,18.2984,18.2984,18.2984,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0009499034,9.54197e-21,0.0,81.17056,25.001028,28.157255,96.0,0.062043346,30.579844,241.34232,88.55534,0.0,81.17056,0.11376063,0.0,77.77841,8.330017
44598,22115880.0,0.0,18.29837,13.898865,21.95816,21.70337,22.388916,21.920685,18.29837,18.29837,18.29837,18.2984,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.00066007336,9.54197e-21,0.0,81.17003,25.001068,28.14089,96.0,0.06210215,30.602753,241.34233,88.55536,0.0,81.17003,0.11376061,0.0,77.7779,8.330017
44599,22115940.0,0.0,18.29837,13.892792,21.955597,21.700104,22.386902,21.91861,18.29837,18.29837,18.29837,18.29837,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.00035124063,9.54197e-21,0.0,81.169495,25.001108,28.124517,96.0,0.062160973,30.625673,241.34235,88.55538,0.0,81.169495,0.11376061,0.0,77.77739,8.330017
44600,22116000.0,0.0,18.29837,13.886658,21.953033,21.696869,22.384888,21.916534,18.29837,18.29837,18.29837,18.29837,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,1.6383361e-05,9.54197e-21,0.0,81.16896,25.001143,28.10815,96.0,0.06221977,30.64859,241.34238,88.5554,0.0,81.16896,0.1137606,0.0,77.77687,8.330017
44601,22116060.0,0.0,18.29837,13.880554,21.9505,21.693756,22.382904,21.914368,18.29837,18.29837,18.29837,18.29837,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0006099831,9.54197e-21,0.0,81.16843,25.001175,28.0918,96.0,0.06227849,30.671478,241.34239,88.55541,0.0,81.16843,0.11376059,0.0,77.77636,8.330017
44602,22116120.0,0.0,18.2984,13.874451,21.947968,21.690674,22.38089,21.912231,18.29837,18.29837,18.29837,18.29837,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.00080239825,9.54197e-21,0.0,81.16789,25.001204,28.075514,96.0,0.062336978,30.694279,241.34242,88.55543,0.0,81.16789,0.113760576,0.0,77.77585,8.330017
44603,22116180.0,0.0,18.2984,13.868347,21.945465,21.687592,22.378876,21.910095,18.29837,18.29837,18.29837,18.29837,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0006273921,9.54197e-21,0.0,81.167366,25.001228,28.059292,96.0,0.06239523,30.716991,241.34244,88.555435,0.0,81.167366,0.11376055,0.0,77.775345,8.330017
44604,22116240.0,0.0,18.2984,13.862244,21.942963,21.68451,22.376892,21.907959,18.2984,18.29837,18.29837,18.29837,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.00053495803,9.54197e-21,0.0,81.16684,25.00125,28.043121,96.0,0.06245329,30.73963,241.34245,88.55544,0.0,81.16684,0.11376052,0.0,77.77484,8.330017
44605,22116300.0,0.0,18.2984,13.856171,21.94049,21.681458,22.374908,21.905823,18.2984,18.29837,18.29837,18.29837,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0005413051,9.54197e-21,0.0,81.16631,25.001266,28.027004,96.0,0.06251114,30.762192,241.34248,88.55544,0.0,81.16631,0.1137605,0.0,77.77434,8.330017
44606,22116360.0,0.0,18.2984,13.850128,21.937958,21.678345,22.372925,21.903687,18.2984,18.2984,18.2984,18.2984,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,-3.0287105e-05,9.54197e-21,0.0,81.165794,25.001278,28.010914,96.0,0.062568896,30.78472,241.3425,88.55544,0.0,81.165794,0.11376048,0.0,77.77384,8.330017
44607,22116420.0,0.0,18.2984,13.844086,21.935425,21.675232,22.370941,21.90155,18.2984,18.2984,18.2984,18.2984,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0001723363,9.54197e-21,0.0,81.165276,25.001287,27.994833,96.0,0.06262661,30.807232,241.34253,88.55544,0.0,81.165276,0.113760464,0.0,77.773346,8.330017
44608,22116480.0,0.0,18.298431,13.838104,21.932922,21.67215,22.368958,21.899414,18.2984,18.2984,18.2984,18.2984,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0010951519,9.54197e-21,0.0,81.164764,25.001291,27.978807,96.0,0.06268411,30.829668,241.34254,88.55544,0.0,81.164764,0.11376044,0.0,77.77285,8.330017
44609,22116540.0,0.0,18.298431,13.832153,21.93042,21.669067,22.366974,21.897278,18.2984,18.2984,18.2984,18.2984,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0012916543,9.54197e-21,0.0,81.16425,25.001295,27.962944,96.0,0.062741034,30.85188,241.34258,88.555435,0.0,81.16425,0.11376041,0.0,77.77236,8.330017
44610,22116600.0,0.0,18.298431,13.826355,21.928009,21.666077,22.365051,21.895203,18.298431,18.2984,18.2984,18.2984,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0012514921,9.54197e-21,0.0,81.16376,25.001297,27.947538,96.0,0.062796295,30.873446,241.34259,88.55543,0.0,81.16376,0.11376039,0.0,77.77188,8.330017
44611,22116660.0,0.0,18.298431,13.820404,21.925415,21.662872,22.363037,21.893036,18.298431,18.298431,18.298431,18.2984,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0005454297,9.54197e-21,0.0,81.163246,25.001297,27.931538,96.0,0.0628537,30.895847,241.34262,88.55542,0.0,81.163246,0.11376037,0.0,77.77139,8.330017
44612,22116720.0,0.0,18.298462,13.814606,21.922913,21.65976,22.361084,21.89093,18.298431,18.298431,18.298431,18.298431,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0010367738,9.54197e-21,0.0,81.16274,25.001293,27.915903,96.0,0.062909774,30.917734,241.34264,88.55541,0.0,81.16274,0.11376034,0.0,77.77091,8.330017
44613,22116780.0,0.0,18.298462,13.808899,21.92041,21.656677,22.35913,21.888794,18.298431,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0012332136,9.54197e-21,0.0,81.16225,25.001291,27.90052,96.0,0.06296494,30.939272,241.34265,88.555405,0.0,81.16225,0.113760315,0.0,77.77044,8.330017
44614,22116840.0,0.0,18.298492,13.803253,21.917908,21.653564,22.357178,21.886688,18.298462,18.298431,18.298431,18.298431,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0017672096,9.54197e-21,0.0,81.16175,25.001287,27.885088,96.0,0.06302028,30.960878,241.34268,88.55539,0.0,81.16175,0.11376029,0.0,77.76996,8.330017
44615,22116900.0,0.0,18.298523,13.797668,21.915436,21.650482,22.355225,21.884583,18.298462,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0021989688,9.54197e-21,0.0,81.16126,25.001286,27.869913,96.0,0.063074686,30.982122,241.3427,88.55538,0.0,81.16126,0.113760255,0.0,77.769485,8.330017
44616,22116960.0,0.0,18.298523,13.792175,21.912903,21.647308,22.353271,21.882446,18.298492,18.298462,18.298462,18.298462,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0018742483,9.54197e-21,0.0,81.160774,25.001284,27.854824,96.0,0.06312877,31.003246,241.34273,88.555374,0.0,81.160774,0.113760225,0.0,77.76902,8.330017
44617,22117020.0,0.0,18.298553,13.786743,21.91037,21.644165,22.351318,21.88034,18.298492,18.298492,18.298492,18.298492,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0017687477,9.54197e-21,0.0,81.160286,25.00128,27.839893,96.0,0.06318229,31.024153,241.34274,88.55536,0.0,81.160286,0.11376019,0.0,77.768555,8.330017
44618,22117080.0,0.0,18.298553,13.781433,21.907867,21.641022,22.349365,21.878235,18.298523,18.298492,18.298492,18.298492,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0021603429,9.54197e-21,0.0,81.159805,25.001276,27.825123,96.0,0.06323522,31.044828,241.34277,88.55535,0.0,81.159805,0.113760166,0.0,77.7681,8.330017
44619,22117140.0,0.0,18.298584,13.776215,21.905365,21.637909,22.347443,21.87613,18.298553,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0024985187,9.54197e-21,0.0,81.15933,25.001272,27.810562,96.0,0.06328739,31.065214,241.34279,88.555336,0.0,81.15933,0.11376013,0.0,77.76764,8.330017
44620,22117200.0,0.0,18.298615,13.771118,21.902863,21.634796,22.34549,21.874023,18.298553,18.298523,18.298523,18.298523,0.0,0.032086134,0.032086134,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0029204665,9.54197e-21,0.0,81.15886,25.00127,27.796196,96.0,0.06333885,31.085323,241.34282,88.55532,0.0,81.15886,0.11376008,0.0,77.76719,8.330017
44621,22117260.0,0.0,18.298615,13.766113,21.90036,21.631622,22.343567,21.871918,18.298584,18.298553,18.298553,18.298553,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.001828679,9.54197e-21,0.0,81.158394,25.001266,27.782063,96.0,0.06338949,31.105114,241.34283,88.555305,0.0,81.158394,0.11376004,0.0,77.76674,8.330017
44622,22117320.0,0.0,18.298615,13.76123,21.897827,21.628448,22.341644,21.869812,18.298615,18.298584,18.298584,18.298553,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.001527993,9.54197e-21,0.0,81.15793,25.001263,27.768078,96.0,0.06343957,31.124691,241.34285,88.55529,0.0,81.15793,0.113759995,0.0,77.7663,8.330017
44623,22117380.0,0.0,18.298676,13.75647,21.895325,21.625275,22.339691,21.867706,18.298615,18.298584,18.298584,18.298584,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0026168383,9.54197e-21,0.0,81.15748,25.001255,27.754244,96.0,0.06348911,31.144058,241.34288,88.555275,0.0,81.15748,0.11375996,0.0,77.76586,8.330017
44624,22117440.0,0.0,18.298706,13.751831,21.892822,21.622131,22.3378,21.865631,18.298645,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0036524928,9.54197e-21,0.0,81.15703,25.00125,27.740665,96.0,0.06353772,31.163067,241.3429,88.55526,0.0,81.15703,0.113759905,0.0,77.765434,8.330017
44625,22117500.0,0.0,18.298737,13.747345,21.89032,21.619019,22.335876,21.863556,18.298676,18.298615,18.298615,18.298615,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.004084249,9.54197e-21,0.0,81.15658,25.001245,27.727386,96.0,0.06358527,31.18166,241.34293,88.555244,0.0,81.15658,0.11375985,0.0,77.76501,8.330017
44626,22117560.0,0.0,18.298737,13.742981,21.887787,21.615814,22.333954,21.86145,18.298706,18.298645,18.298645,18.298645,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0026092315,9.54197e-21,0.0,81.15614,25.001242,27.714392,96.0,0.06363178,31.199852,241.34294,88.55522,0.0,81.15614,0.11375979,0.0,77.76459,8.330017
44627,22117620.0,0.0,18.298737,13.73877,21.885284,21.61264,22.332031,21.859344,18.298706,18.298676,18.298676,18.298676,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0018944927,9.54197e-21,0.0,81.155716,25.001238,27.7016,96.0,0.063677564,31.217762,241.34296,88.55521,0.0,81.155716,0.11375974,0.0,77.764175,8.330017
44628,22117680.0,0.0,18.298767,13.734741,21.882751,21.609467,22.33014,21.85727,18.298737,18.298706,18.298706,18.298706,0.0,0.032086026,0.032086026,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0020045033,9.54197e-21,0.0,81.1553,25.00123,27.689043,96.0,0.063722484,31.23534,241.34299,88.55518,0.0,81.1553,0.11375968,0.0,77.76378,8.330017
44629,22117740.0,0.0,18.298828,13.730835,21.88028,21.606293,22.328217,21.855194,18.298767,18.298737,18.298737,18.298706,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0036923378,9.54197e-21,0.0,81.154884,25.001223,27.676682,96.0,0.06376671,31.252647,241.343,88.55516,0.0,81.154884,0.11375962,0.0,77.76338,8.330017
44630,22117800.0,0.0,18.29889,13.727081,21.877777,21.60315,22.326324,21.853119,18.298798,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0047860104,9.54197e-21,0.0,81.15448,25.001215,27.664665,96.0,0.06380969,31.269466,241.34303,88.55514,0.0,81.15448,0.113759555,0.0,77.76299,8.330017
44631,22117860.0,0.0,18.29889,13.723511,21.875244,21.599945,22.324432,21.851044,18.298828,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0035144107,9.54197e-21,0.0,81.154076,25.001211,27.65302,96.0,0.06385134,31.285772,241.34305,88.555115,0.0,81.154076,0.113759495,0.0,77.76261,8.330017
44632,22117920.0,0.0,18.29889,13.720123,21.872742,21.59674,22.32254,21.848969,18.298859,18.298798,18.298798,18.298798,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.00242622,9.54197e-21,0.0,81.153694,25.001204,27.641645,96.0,0.063892014,31.301695,241.34306,88.55509,0.0,81.153694,0.11375942,0.0,77.76224,8.330017
44633,22117980.0,0.0,18.29895,13.716919,21.87024,21.593567,22.320648,21.846893,18.29889,18.298828,18.298828,18.298828,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0031492442,9.54197e-21,0.0,81.15331,25.001194,27.630499,96.0,0.06393186,31.317299,241.3431,88.55506,0.0,81.15331,0.11375935,0.0,77.76188,8.330017
44634,22118040.0,0.0,18.29898,13.713898,21.867737,21.590393,22.318756,21.844849,18.29892,18.298859,18.298859,18.298859,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0039412533,9.54197e-21,0.0,81.15294,25.001184,27.619696,96.0,0.063970484,31.332428,241.34311,88.55504,0.0,81.15294,0.11375927,0.0,77.76152,8.330017
44635,22118100.0,0.0,18.299042,13.71106,21.865265,21.58725,22.316864,21.842773,18.29895,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.005302155,9.54197e-21,0.0,81.15258,25.001177,27.609201,96.0,0.064008,31.347116,241.34312,88.55501,0.0,81.15258,0.1137592,0.0,77.76118,8.330017
44636,22118160.0,0.0,18.299042,13.708435,21.862732,21.584015,22.315002,21.840729,18.29898,18.29892,18.29892,18.29892,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.003978894,9.54197e-21,0.0,81.15223,25.00117,27.599148,96.0,0.06404392,31.361195,241.34315,88.55498,0.0,81.15223,0.11375911,0.0,77.76084,8.330017
44637,22118220.0,0.0,18.299072,13.705994,21.86023,21.58081,22.31311,21.838654,18.299011,18.29895,18.29895,18.29895,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0030669977,9.54197e-21,0.0,81.15189,25.00116,27.589401,96.0,0.06407874,31.37484,241.34317,88.55495,0.0,81.15189,0.113759026,0.0,77.76052,8.330017
44638,22118280.0,0.0,18.299133,13.703796,21.857727,21.577606,22.311249,21.836609,18.299042,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.003774655,9.54197e-21,0.0,81.151566,25.001146,27.579931,96.0,0.06411257,31.388098,241.34319,88.55492,0.0,81.151566,0.11375894,0.0,77.7602,8.330017
44639,22118340.0,0.0,18.299164,13.701782,21.855225,21.574432,22.309357,21.834564,18.299072,18.299011,18.299011,18.299011,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0050675855,9.54197e-21,0.0,81.151245,25.001135,27.57082,96.0,0.06414511,31.40085,241.3432,88.554886,0.0,81.151245,0.11375885,0.0,77.7599,8.330017
44640,22118400.0,0.0,18.299225,13.700043,21.852783,21.57132,22.307556,21.83255,18.299103,18.299072,18.299072,18.299042,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0055245557,9.54197e-21,0.0,81.15094,25.001122,27.562246,96.0,0.06417573,31.412857,241.34323,88.554855,0.0,81.15094,0.113758765,0.0,77.75961,8.330017
44641,22118460.0,0.0,21.495392,13.698334,21.863098,21.582611,22.316956,21.839844,18.318024,18.295563,18.295563,18.295471,0.0,0.00033509766,0.00033509766,0.00046877944,56.666668,18.300018,0.0,0.0,0.0,6.3650155,9.54197e-21,0.0,25.587934,22.473053,0.3244768,96.0,0.0011403245,69.54573,2.0528822,54.132206,0.0,25.587934,0.0011572216,0.0,23.051306,8.330017
44642,22118520.0,0.0,21.575409,13.696686,21.870941,21.59665,22.328674,21.849152,18.319733,18.29773,18.29773,18.296997,0.0,0.001130864,0.001130864,0.0013313342,88.333336,18.300018,0.0,0.0,0.0,4.1923385,9.54197e-21,0.0,34.56238,32.51376,0.5262489,96.0,0.0035910034,69.26325,11.818785,59.300915,0.0,34.56238,0.0036143723,0.0,30.198818,8.330017
44643,22118580.0,0.0,21.807861,13.695007,21.910004,21.609894,22.339478,21.857666,18.332184,18.308777,18.308777,18.305328,0.0,0.005295931,0.005295931,0.0055333064,120.0,18.300018,0.0,0.0,0.0,19.904259,9.54197e-21,0.0,47.760357,44.157784,0.86240983,96.0,0.016114999,68.79263,73.03287,68.45642,0.0,47.760357,0.016147174,0.0,42.09604,8.330017
44644,22118640.0,9.0,21.929474,13.693329,21.934143,21.620789,22.347534,21.863892,18.446991,18.326508,18.326508,18.319824,0.0,0.0131509695,0.0131509695,0.014446759,120.0,18.300018,0.0,0.0,0.0,60.596905,9.54197e-21,0.0,57.219852,46.760895,2.556808,96.0,0.040732462,66.42047,213.26193,77.626564,0.0,57.219852,0.040746022,0.0,51.878227,8.330017
44645,22118700.0,9.0,21.878845,13.691681,21.924896,21.628143,22.352386,21.867493,18.881073,18.417053,18.417053,18.380798,0.0,0.019922704,0.019922704,0.025097089,120.0,18.300018,0.0,0.0,0.0,88.85232,9.54197e-21,0.0,62.706596,45.60462,9.656012,96.0,0.06441192,56.481583,243.29808,84.85681,0.0,62.706596,0.06494097,0.0,58.515114,8.330017
44646,22118760.0,9.0,19.250305,13.690002,21.915558,21.631714,22.354858,21.869171,19.634369,18.721558,18.721558,18.62503,0.0,0.024595806,0.024595806,0.034204885,120.0,18.300018,0.0,0.0,0.0,5.3393927,9.54197e-21,0.0,65.910194,46.503532,26.182938,96.0,0.051882196,33.343887,242.17847,91.25493,0.0,65.910194,0.08340101,0.0,62.43689,8.330017
44647,22118820.0,2.0,14.256287,13.6883545,21.910614,21.633942,22.356812,21.870575,19.689209,19.143524,19.143524,19.01236,0.0,0.028013062,0.028013062,0.041189186,120.0,18.300018,0.0,0.0,0.0,-230.65347,9.54197e-21,0.0,67.629036,49.892826,42.487682,96.0,0.0041859252,10.517244,241.03427,97.55955,0.0,67.629036,0.09722632,0.0,64.46911,8.330017
44648,22118880.0,2.0,15.899719,13.686676,21.908081,21.635223,22.358215,21.871613,18.161133,19.050476,19.050476,18.989105,0.0,0.030601723,0.030601723,0.04644805,120.0,18.300018,0.0,0.0,0.0,-151.93025,9.54197e-21,0.0,68.199554,55.95304,35.938915,96.0,0.032294646,19.685516,240.03093,104.360886,0.0,68.199554,0.10766747,0.0,65.144516,8.330017
44649,22118940.0,2.0,20.259674,13.684998,21.904938,21.63324,22.357117,21.870422,17.233093,18.350525,18.350525,18.393982,0.0,0.03249124,0.03249124,0.050052628,120.0,18.300018,0.0,0.0,0.0,144.7322,9.54197e-21,0.0,67.89551,63.785496,18.48948,96.0,0.09380752,44.114727,239.27017,111.27762,0.0,67.89551,0.11505201,0.0,64.86615,8.330017
44650,22119000.0,0.0,20.35379,13.68335,21.89972,21.627533,22.353424,21.866821,18.121338,18.025757,18.025757,18.078094,0.0,0.033804346,0.033804346,0.052394282,126.666664,18.300018,0.0,0.0,0.0,144.11397,9.54197e-21,0.0,66.981606,74.42806,18.948608,96.0,0.09611364,43.471947,238.7156,119.081795,0.0,66.981606,0.12002667,0.0,63.999134,8.330017
44651,22119060.0,0.0,17.637756,13.681671,21.894257,21.621094,22.349335,21.862915,18.96524,18.342163,18.342163,18.33783,0.0,0.034522373,0.034522373,0.053662483,133.33333,18.300018,0.0,0.0,0.0,-54.316734,9.54197e-21,0.0,65.73942,86.83029,30.733421,96.0,0.057047088,26.97321,238.44054,127.15405,0.0,65.73942,0.12273215,0.0,62.824184,8.330017
44652,22119120.0,0.0,16.91272,13.679993,21.890076,21.615967,22.346222,21.859985,18.545135,18.574707,18.574707,18.55423,0.0,0.034887854,0.034887854,0.054324653,140.0,18.300018,0.0,0.0,0.0,-106.82571,9.54197e-21,0.0,64.355865,99.68643,32.866505,96.0,0.04972113,23.986895,238.43077,135.01344,0.0,64.355865,0.12412619,0.0,61.50785,8.330017
44653,22119180.0,0.0,18.575562,13.678345,21.886017,21.610779,22.342987,21.856964,17.95697,18.384247,18.384247,18.394257,0.0,0.034658913,0.034658913,0.053999476,136.0,18.300018,0.0,0.0,0.0,21.495188,9.54197e-21,0.0,63.03854,109.9222,26.063341,96.0,0.07485248,33.511322,238.54616,140.5076,0.0,63.03854,0.12333419,0.0,60.240246,8.330017
44654,22119240.0,0.0,19.14569,13.676666,21.881256,21.604645,22.33908,21.853271,18.130005,18.203094,18.203094,18.22467,0.0,0.034191605,0.034191605,0.053252187,132.0,18.300018,0.0,0.0,0.0,63.42559,9.54197e-21,0.0,62.003403,117.05019,24.150974,96.0,0.08075402,36.188637,238.64577,143.83931,0.0,62.003403,0.12164682,0.0,59.22594,8.330017
44655,22119300.0,0.0,18.249023,13.675018,21.876648,21.598633,22.335327,21.84967,18.48883,18.27478,18.27478,18.278564,0.0,0.033651553,0.033651553,0.052346982,128.0,18.300018,0.0,0.0,0.0,-4.6330514,9.54197e-21,0.0,61.25396,121.45289,27.944336,96.0,0.0659174,30.87793,238.68777,145.4827,0.0,61.25396,0.11965623,0.0,58.479755,8.330017
44656,22119360.0,0.0,17.746796,13.67334,21.872925,21.593597,22.332245,21.84671,18.43634,18.377533,18.377533,18.370483,0.0,0.03316414,0.03316414,0.051502634,124.0,18.300018,0.0,0.0,0.0,-39.866398,9.54197e-21,0.0,60.75353,123.45826,29.670515,96.0,0.0586187,28.461277,238.67456,145.84146,0.0,60.75353,0.117832914,0.0,57.976635,8.330017
44657,22119420.0,0.0,18.238403,13.671661,21.869598,21.58902,22.329468,21.843994,18.204498,18.342743,18.342743,18.343445,0.0,0.03275159,0.03275159,0.05077199,120.0,18.300018,0.0,0.0,0.0,-3.863218,9.54197e-21,0.0,60.450596,123.6436,27.620325,96.0,0.0653143,31.331545,238.62521,145.29678,0.0,60.450596,0.116274066,0.0,57.67169,8.330017
44658,22119480.0,0.0,18.656006,13.670013,21.86618,21.584381,22.32663,21.841187,18.19397,18.265503,18.265503,18.273407,0.0,0.03240179,0.03240179,0.050145358,116.0,18.300018,0.0,0.0,0.0,24.989668,9.54197e-21,0.0,60.310257,122.47818,26.11318,96.0,0.06998206,33.441547,238.56128,144.10403,0.0,60.310257,0.11494556,0.0,57.53163,8.330017
44659,22119540.0,0.0,18.432037,13.668335,21.862793,21.579773,22.323792,21.83841,18.338684,18.26773,18.26773,18.27121,0.0,0.032107245,0.032107245,0.049615145,112.0,18.300018,0.0,0.0,0.0,8.651432,9.54197e-21,0.0,60.30804,120.340866,27.109772,96.0,0.06582854,32.046318,238.49919,142.46628,0.0,60.30804,0.11382463,0.0,57.531982,8.330017
44660,22119600.0,0.0,18.089539,13.666687,21.85962,21.5755,22.321228,21.835846,18.384064,18.31549,18.31549,18.312347,0.0,0.03187378,0.03187378,0.049195107,108.0,18.300018,0.0,0.0,0.0,-14.523719,9.54197e-21,0.0,60.41713,117.499886,28.377516,96.0,0.06082551,30.271479,238.4493,140.5416,0.0,60.41713,0.11293652,0.0,57.64529,8.330017
44661,22119660.0,0.0,18.142365,13.665009,21.85672,21.571655,22.31894,21.833527,18.298553,18.325714,18.325714,18.32309,0.0,0.031696,0.031696,0.048876654,104.0,18.300018,0.0,0.0,0.0,-10.39296,9.54197e-21,0.0,60.60881,114.19674,28.074036,96.0,0.061558343,30.696354,238.41716,138.45277,0.0,60.60881,0.11226176,0.0,57.841904,8.330017
44662,22119720.0,0.0,18.402405,13.66333,21.853882,21.567871,22.31665,21.831207,18.23993,18.293701,18.293701,18.295502,0.0,0.031557858,0.031557858,0.04863064,100.0,18.300018,0.0,0.0,0.0,7.1559787,9.54197e-21,0.0,60.862915,110.60504,27.07716,96.0,0.064813145,32.091976,238.40508,136.26794,0.0,60.862915,0.11173905,0.0,58.100975,8.330017
44663,22119780.0,0.0,18.439972,13.661682,21.850952,21.564026,22.314331,21.828857,18.28415,18.276001,18.276001,18.278381,0.0,0.031444117,0.031444117,0.048428968,96.0,18.300018,0.0,0.0,0.0,9.276334,9.54197e-21,0.0,61.16826,106.84073,26.998726,96.0,0.0648545,32.201786,238.41345,134.02528,0.0,61.16826,0.11130963,0.0,58.41106,8.330017
44664,22119840.0,0.0,18.25998,13.660004,21.848083,21.560272,22.312103,21.826569,18.33902,18.29358,18.29358,18.292603,0.0,0.03134945,0.03134945,0.04826346,92.0,18.300018,0.0,0.0,0.0,-2.8334882,9.54197e-21,0.0,61.517612,102.97068,27.699715,96.0,0.06219412,31.220398,238.44167,131.75264,0.0,61.517612,0.11095461,0.0,58.764606,8.330017
44665,22119900.0,0.0,18.186188,13.658325,21.845337,21.556702,22.309967,21.824402,18.321716,18.309875,18.309875,18.307434,0.0,0.031273533,0.031273533,0.04813348,88.0,18.300018,0.0,0.0,0.0,-7.479473,9.54197e-21,0.0,61.902554,99.04091,27.928062,96.0,0.061238017,30.900711,238.48868,129.47365,0.0,61.902554,0.110672735,0.0,59.152348,8.330017
44666,22119960.0,0.0,18.288788,13.656677,21.842682,21.553253,22.307922,21.822266,18.278473,18.302307,18.302307,18.301636,0.0,0.031210737,0.031210737,0.04802835,84.0,18.300018,0.0,0.0,0.0,-0.53326315,9.54197e-21,0.0,62.315983,95.091515,27.50471,96.0,0.062607795,31.493408,238.55334,127.20088,0.0,62.315983,0.110442,0.0,59.566803,8.330017
44667,22120020.0,0.0,18.378296,13.654999,21.839996,21.549774,22.305847,21.82016,18.27594,18.287506,18.287506,18.288422,0.0,0.031153154,0.031153154,0.04793335,80.0,18.300018,0.0,0.0,0.0,5.255603,9.54197e-21,0.0,62.75517,91.14776,27.180756,96.0,0.06363066,31.946941,238.63454,124.9361,0.0,62.75517,0.11023187,0.0,60.005005,8.330017
