,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44668,22120080.0,0.0,18.33432,13.653351,21.837341,21.546326,22.303802,21.818024,18.306519,18.287811,18.287811,18.287903,0.0,0.031096349,0.031096349,0.04784057,76.0,18.300018,0.0,0.0,0.0,2.19629,9.54197e-21,0.0,63.2205,87.219765,27.369446,96.0,0.0628581,31.682774,238.73128,122.678406,0.0,63.2205,0.1100255,0.0,60.46719,8.330017
44669,22120140.0,0.0,18.25296,13.651672,21.834747,21.542969,22.301788,21.815979,18.319336,18.298553,18.298553,18.29718,0.0,0.03104065,0.03104065,0.047750913,72.0,18.300018,0.0,0.0,0.0,-3.11281,9.54197e-21,0.0,63.712166,83.30814,27.664694,96.0,0.061714854,31.269428,238.84268,120.42872,0.0,63.712166,0.109824486,0.0,60.95326,8.330017
44670,22120200.0,0.0,18.254547,13.649994,21.832214,21.539703,22.299866,21.813934,18.301208,18.30246,18.30246,18.301056,0.0,0.030986182,0.030986182,0.04766331,68.0,18.300018,0.0,0.0,0.0,-2.8736901,9.54197e-21,0.0,64.22946,79.41685,27.628124,96.0,0.061738487,31.32063,238.96797,118.188934,0.0,64.22946,0.109628074,0.0,61.462296,8.330017
44671,22120260.0,0.0,18.318756,13.648346,21.829712,21.536469,22.297943,21.811981,18.284637,18.295502,18.295502,18.295227,0.0,0.030930229,0.030930229,0.047570165,64.0,18.300018,0.0,0.0,0.0,1.3490474,9.54197e-21,0.0,64.77248,75.55349,27.375067,96.0,0.06251408,31.67491,239.10648,115.958595,0.0,64.77248,0.109423,0.0,61.995197,8.330017
44672,22120320.0,0.0,18.340881,13.6466675,21.82727,21.533264,22.296051,21.809998,18.292328,18.29004,18.29004,18.290161,0.0,0.030868845,0.030868845,0.04746582,60.0,18.300018,0.0,0.0,0.0,2.6932087,9.54197e-21,0.0,65.34371,71.72042,27.302078,96.0,0.06264612,31.777092,239.25761,113.73456,0.0,65.34371,0.10919596,0.0,62.555157,8.330017
44673,22120380.0,0.0,18.300232,13.64502,21.82486,21.53012,22.29419,21.808044,18.30841,18.293213,18.293213,18.292633,0.0,0.030800756,0.030800756,0.047348704,56.0,18.300018,0.0,0.0,0.0,-0.012693582,9.54197e-21,0.0,65.94678,67.91551,27.46005,96.0,0.061958775,31.555927,239.42111,111.51458,0.0,65.94678,0.10894273,0.0,63.145973,8.330017
44674,22120440.0,0.0,18.267303,13.643341,21.82251,21.527039,22.292389,21.806152,18.30835,18.298767,18.298767,18.297577,0.0,0.030726552,0.030726552,0.047220442,52.0,18.300018,0.0,0.0,0.0,-2.093062,9.54197e-21,0.0,66.5849,64.13505,27.569304,96.0,0.061429437,31.402975,239.59686,109.29795,0.0,66.5849,0.10866607,0.0,63.770927,8.330017
44675,22120500.0,0.0,18.286072,13.641663,21.82022,21.524048,22.290619,21.80429,18.296112,18.298492,18.298492,18.297638,0.0,0.030645458,0.030645458,0.04707983,48.0,18.300018,0.0,0.0,0.0,-0.8128407,9.54197e-21,0.0,67.26093,60.380554,27.482304,96.0,0.06157018,31.52477,239.78455,107.085045,0.0,67.26093,0.10836334,0.0,64.43287,8.330017
44676,22120560.0,0.0,18.319092,13.640015,21.817993,21.521118,22.28891,21.80249,18.291382,18.294159,18.294159,18.293884,0.0,0.03055476,0.03055476,0.04692211,44.0,18.300018,0.0,0.0,0.0,1.2940295,9.54197e-21,0.0,67.97909,56.656403,27.35644,96.0,0.06182475,31.700983,239.98392,104.87535,0.0,67.97909,0.10802428,0.0,65.135994,8.330017
44677,22120620.0,0.0,18.318176,13.638336,21.815796,21.51825,22.287231,21.80069,18.298584,18.292786,18.292786,18.29248,0.0,0.03045171,0.03045171,0.04674255,40.0,18.300018,0.0,0.0,0.0,1.1732068,9.54197e-21,0.0,68.74536,52.96584,27.36549,96.0,0.061585326,31.688314,240.19475,102.66792,0.0,68.74536,0.10763862,0.0,65.88631,8.330017
44678,22120680.0,0.0,18.295288,13.636658,21.81372,21.515442,22.285614,21.79895,18.305054,18.295166,18.295166,18.294464,0.0,0.030334935,0.030334935,0.04653898,36.0,18.300018,0.0,0.0,0.0,-0.3075042,9.54197e-21,0.0,69.566635,49.30981,27.450558,96.0,0.061055645,31.569216,240.41687,100.46241,0.0,69.566635,0.10720142,0.0,66.69056,8.330017
44679,22120740.0,0.0,18.285736,13.63501,21.811707,21.512756,22.284058,21.797272,18.303223,18.29721,18.29721,18.296356,0.0,0.030204393,0.030204393,0.04631178,32.0,18.300018,0.0,0.0,0.0,-0.8823491,9.54197e-21,0.0,70.45687,45.671837,27.47846,96.0,0.06069848,31.530157,240.65056,98.2512,0.0,70.45687,0.106715605,0.0,67.56239,8.330017
44680,22120800.0,0.0,18.293976,13.633331,21.809723,21.510132,22.282562,21.795654,18.298187,18.29712,18.29712,18.296417,0.0,0.030117508,0.030117508,0.046167534,29.666666,18.300018,0.0,0.0,0.0,-0.33027667,9.54197e-21,0.0,71.39095,42.33032,27.439018,96.0,0.0606616,31.585371,240.86382,96.26011,0.0,71.39095,0.106396325,0.0,68.47593,8.330017
44681,22120860.0,0.0,18.307495,13.631683,21.80774,21.507568,22.281067,21.794037,18.296112,18.295563,18.295563,18.295105,0.0,0.03004471,0.03004471,0.04604627,27.333334,18.300018,0.0,0.0,0.0,0.51820886,9.54197e-21,0.0,72.35284,39.24204,27.384907,96.0,0.060703862,31.661133,241.0644,94.42788,0.0,72.35284,0.10612982,0.0,69.414406,8.330017
44682,22120920.0,0.0,18.305786,13.630005,21.805817,21.505035,22.279633,21.79248,18.29889,18.29538,18.29538,18.294922,0.0,0.029977107,0.029977107,0.0459335,25.0,18.300018,0.0,0.0,0.0,0.38861257,9.54197e-21,0.0,73.35209,36.350777,27.39013,96.0,0.06055554,31.653818,241.25595,92.71423,0.0,73.35209,0.10588907,0.0,70.38795,8.330017
44683,22120980.0,0.0,18.298615,13.628326,21.803833,21.502533,22.278229,21.790924,18.300629,18.296295,18.296295,18.295746,0.0,0.030007314,0.030007314,0.04600085,25.0,18.300018,0.0,0.0,0.0,-0.053393908,9.54197e-21,0.0,74.344025,33.953472,27.409235,96.0,0.06055372,31.627073,241.39369,91.389465,0.0,74.344025,0.106008336,0.0,71.35091,8.330017
44684,22121040.0,0.0,18.29602,13.626678,21.801819,21.5,22.276764,21.789337,18.300049,18.297028,18.297028,18.296478,0.0,0.03008408,0.03008408,0.04614672,25.0,18.300018,0.0,0.0,0.0,-0.20118675,9.54197e-21,0.0,75.285774,31.9683,27.407663,96.0,0.0607199,31.62927,241.49402,90.35087,0.0,75.285774,0.10630755,0.0,72.260506,8.330017
44685,22121100.0,0.0,18.296936,13.625,21.799744,21.497437,22.2753,21.78775,18.299042,18.297272,18.297272,18.296783,0.0,0.030177249,0.030177249,0.046318986,25.0,18.300018,0.0,0.0,0.0,-0.13235947,9.54197e-21,0.0,76.1846,30.26112,27.39263,96.0,0.06096488,31.65032,241.57321,89.48602,0.0,76.1846,0.10666698,0.0,73.12593,8.330017
44686,22121160.0,0.0,18.2995,13.623352,21.797607,21.494781,22.273773,21.786102,18.2984,18.29715,18.29715,18.296783,0.0,0.030294627,0.030294627,0.046531465,25.0,18.300018,0.0,0.0,0.0,0.035102487,9.54197e-21,0.0,77.02278,28.841932,27.3713,96.0,0.06128052,31.680182,241.62778,88.810036,0.0,77.02278,0.10711665,0.0,73.929634,8.330017
44687,22121220.0,0.0,18.299927,13.621674,21.79541,21.492035,22.272186,21.784424,18.298584,18.29721,18.29721,18.296906,0.0,0.030427122,0.030427122,0.046768025,25.0,18.300018,0.0,0.0,0.0,0.062278297,9.54197e-21,0.0,77.79071,27.6727,27.357906,96.0,0.061597068,31.69893,241.66261,88.29017,0.0,77.79071,0.10761818,0.0,74.66293,8.330017
44688,22121280.0,0.0,18.299316,13.619995,21.793152,21.489227,22.270538,21.782715,18.298859,18.297424,18.297424,18.29715,0.0,0.030563626,0.030563626,0.047009785,25.0,18.300018,0.0,0.0,0.0,0.024553785,9.54197e-21,0.0,78.50319,26.677313,27.347887,96.0,0.06190976,31.712957,241.68529,87.87221,0.0,78.50319,0.10813386,0.0,75.34119,8.330017
44689,22121340.0,0.0,18.298462,13.618347,21.790833,21.486359,22.26886,21.780945,18.29895,18.297699,18.297699,18.297424,0.0,0.030707289,0.030707289,0.04726208,25.0,18.300018,0.0,0.0,0.0,-0.028307403,9.54197e-21,0.0,79.14231,25.86853,27.338097,96.0,0.06223531,31.726667,241.69403,87.56711,0.0,79.14231,0.10867451,0.0,75.94699,8.330017
44690,22121400.0,0.0,18.298462,13.616669,21.788483,21.483429,22.26709,21.779144,18.298767,18.297882,18.297882,18.297638,0.0,0.030852998,0.030852998,0.04751607,25.0,18.300018,0.0,0.0,0.0,-0.025197783,9.54197e-21,0.0,79.705986,25.220034,27.324724,96.0,0.06257615,31.74539,241.69203,87.354294,0.0,79.705986,0.10922003,0.0,76.478905,8.330017
44691,22121460.0,0.0,18.298798,13.615021,21.786041,21.480377,22.26529,21.777283,18.298645,18.297974,18.297974,18.29779,0.0,0.030996934,0.030996934,0.047765497,25.0,18.300018,0.0,0.0,0.0,-0.0029030014,9.54197e-21,0.0,80.20742,24.69008,27.310217,96.0,0.06291714,31.765696,241.68292,87.20654,0.0,80.20742,0.109758064,0.0,76.95026,8.330017
44692,22121520.0,0.0,18.29895,13.613342,21.78357,21.477295,22.263428,21.77539,18.298645,18.298065,18.298065,18.297913,0.0,0.031137805,0.031137805,0.04800822,25.0,18.300018,0.0,0.0,0.0,0.00892317,9.54197e-21,0.0,80.64239,24.27196,27.296358,96.0,0.06324895,31.785097,241.66759,87.118614,0.0,80.64239,0.110282846,0.0,77.35727,8.330017
44693,22121580.0,0.0,18.29889,13.611664,21.781036,21.474121,22.261505,21.773438,18.298676,18.298187,18.298187,18.298065,0.0,0.031273324,0.031273324,0.048240367,25.0,18.300018,0.0,0.0,0.0,0.005050744,9.54197e-21,0.0,81.00806,23.957218,27.283447,96.0,0.06356607,31.803173,241.64725,87.08353,0.0,81.00806,0.11078617,0.0,77.69758,8.330017
44694,22121640.0,0.0,18.298828,13.610016,21.778473,21.470886,22.259552,21.771454,18.298706,18.29831,18.29831,18.298187,0.0,0.03140298,0.03140298,0.048461437,25.0,18.300018,0.0,0.0,0.0,-0.00016490334,9.54197e-21,0.0,81.32366,23.711584,27.270683,96.0,0.06387061,31.821043,241.62422,87.08138,0.0,81.32366,0.11126688,0.0,77.99,8.330017
44695,22121700.0,0.0,18.298798,13.608337,21.775848,21.46762,22.257538,21.76944,18.298706,18.2984,18.2984,18.29831,0.0,0.03152625,0.03152625,0.0486706,25.0,18.300018,0.0,0.0,0.0,-0.0029079136,9.54197e-21,0.0,81.58644,23.534056,27.257877,96.0,0.064162135,31.838972,241.59877,87.11114,0.0,81.58644,0.11172283,0.0,78.231995,8.330017
44696,22121760.0,0.0,18.298859,13.606659,21.773193,21.464294,22.255493,21.767395,18.298706,18.298492,18.298492,18.298431,0.0,0.031641312,0.031641312,0.04886492,25.0,18.300018,0.0,0.0,0.0,0.00096998893,9.54197e-21,0.0,81.79478,23.420923,27.244877,96.0,0.06443754,31.857168,241.57172,87.16888,0.0,81.79478,0.11214739,0.0,78.42231,8.330017
44697,22121820.0,0.0,18.29892,13.605011,21.770538,21.460938,22.253418,21.76535,18.298737,18.298584,18.298584,18.298523,0.0,0.031747047,0.031747047,0.049042683,25.0,18.300018,0.0,0.0,0.0,0.0046463753,9.54197e-21,0.0,81.95402,23.361269,27.232143,96.0,0.06469315,31.875002,241.54407,87.247284,0.0,81.95402,0.11253676,0.0,78.56624,8.330017
44698,22121880.0,0.0,18.29895,13.6033325,21.767822,21.45752,22.251312,21.763245,18.298767,18.298645,18.298645,18.298615,0.0,0.031843197,0.031843197,0.049203623,25.0,18.300018,0.0,0.0,0.0,0.005242924,9.54197e-21,0.0,82.06692,23.349798,27.219837,96.0,0.06492787,31.892227,241.51627,87.343124,0.0,82.06692,0.112890035,0.0,78.666504,8.330017
44699,22121940.0,0.0,18.29892,13.601685,21.765076,21.454071,22.249146,21.761139,18.298798,18.298706,18.298706,18.298676,0.0,0.031929027,0.031929027,0.049346723,25.0,18.300018,0.0,0.0,0.0,0.0031391094,9.54197e-21,0.0,82.140236,23.37589,27.207964,96.0,0.065140374,31.90885,241.4892,87.44961,0.0,82.140236,0.113204874,0.0,78.729706,8.330017
44700,22122000.0,0.0,18.29892,13.600006,21.76233,21.450592,22.246979,21.758972,18.298828,18.298798,18.298798,18.298767,0.0,0.032004636,0.032004636,0.049472317,25.0,18.300018,0.0,0.0,0.0,0.0017948187,9.54197e-21,0.0,82.18163,23.429432,27.19635,96.0,0.0653314,31.92511,241.4635,87.561,0.0,82.18163,0.1134816,0.0,78.76316,8.330017
44701,22122060.0,0.0,18.29895,13.598328,21.759583,21.447113,22.244812,21.756836,18.298859,18.298859,18.298859,18.298828,0.0,0.032067925,0.032067925,0.049577057,25.0,18.300018,0.0,0.0,0.0,0.0017198578,9.54197e-21,0.0,82.183105,23.518236,27.185032,96.0,0.06549709,31.940954,241.43925,87.679794,0.0,82.183105,0.11371308,0.0,78.75937,8.330017
44702,22122120.0,0.0,18.29898,13.59668,21.756805,21.443604,22.242615,21.75467,18.29889,18.29892,18.29892,18.29889,0.0,0.032117866,0.032117866,0.04965928,25.0,18.300018,0.0,0.0,0.0,0.0029812069,9.54197e-21,0.0,82.15425,23.62843,27.174088,96.0,0.06563473,31.956276,241.4177,87.79673,0.0,82.15425,0.11389517,0.0,78.72751,8.330017
44703,22122180.0,0.0,18.299011,13.595001,21.754028,21.440094,22.240387,21.752502,18.29892,18.29895,18.29895,18.29895,0.0,0.032158617,0.032158617,0.049726006,25.0,18.300018,0.0,0.0,0.0,0.0034947856,9.54197e-21,0.0,82.10851,23.748442,27.163502,96.0,0.06575278,31.971096,241.39828,87.90958,0.0,82.10851,0.11404337,0.0,78.68016,8.330017
44704,22122240.0,0.0,18.299042,13.593353,21.751251,21.436584,22.23816,21.750336,18.29895,18.299011,18.299011,18.299011,0.0,0.03219353,0.03219353,0.04978292,25.0,18.300018,0.0,0.0,0.0,0.0034946373,9.54197e-21,0.0,82.05322,23.873526,27.153143,96.0,0.06585848,31.9856,241.38031,88.019196,0.0,82.05322,0.11417021,0.0,78.6241,8.330017
44705,22122300.0,0.0,18.299072,13.591675,21.748474,21.433075,22.235962,21.748169,18.29898,18.299042,18.299042,18.299042,0.0,0.03221765,0.03221765,0.049821798,25.0,18.300018,0.0,0.0,0.0,0.003155834,9.54197e-21,0.0,81.98385,24.002783,27.143196,96.0,0.06594122,31.999529,241.3653,88.11972,0.0,81.98385,0.114257276,0.0,78.55531,8.330017
44706,22122360.0,0.0,18.299072,13.589996,21.745728,21.429596,22.233765,21.746002,18.299011,18.299072,18.299072,18.299072,0.0,0.0322369,0.0322369,0.049852513,25.0,18.300018,0.0,0.0,0.0,0.003128885,9.54197e-21,0.0,81.90958,24.132486,27.133434,96.0,0.06601364,32.01319,241.3517,88.21535,0.0,81.90958,0.114326544,0.0,78.48218,8.330017
44707,22122420.0,0.0,18.299103,13.588348,21.742981,21.426086,22.231567,21.743835,18.299042,18.299103,18.299103,18.299133,0.0,0.032250416,0.032250416,0.049873676,25.0,18.300018,0.0,0.0,0.0,0.0029344663,9.54197e-21,0.0,81.830635,24.261116,27.12391,96.0,0.06607381,32.026524,241.33989,88.30423,0.0,81.830635,0.114374764,0.0,78.40496,8.330017
44708,22122480.0,0.0,18.299133,13.58667,21.740234,21.422638,22.22937,21.7417,18.299072,18.299133,18.299133,18.299164,0.0,0.032257866,0.032257866,0.049884733,25.0,18.300018,0.0,0.0,0.0,0.0025627844,9.54197e-21,0.0,81.74886,24.38563,27.114641,96.0,0.06612102,32.0395,241.33014,88.38425,0.0,81.74886,0.1144007,0.0,78.325455,8.330017
44709,22122540.0,0.0,18.299133,13.584991,21.737518,21.41919,22.227173,21.739563,18.299103,18.299164,18.299164,18.299194,0.0,0.032260504,0.032260504,0.04988779,25.0,18.300018,0.0,0.0,0.0,0.0022265797,9.54197e-21,0.0,81.6676,24.50316,27.105576,96.0,0.066158004,32.052193,241.32222,88.45511,0.0,81.6676,0.114409186,0.0,78.24677,8.330017
44710,22122600.0,0.0,18.299133,13.5833435,21.734802,21.415771,22.225006,21.737427,18.299103,18.299194,18.299194,18.299194,0.0,0.032257214,0.032257214,0.049881026,25.0,18.300018,0.0,0.0,0.0,0.0019411999,9.54197e-21,0.0,81.58606,24.61302,27.096764,96.0,0.06618216,32.06453,241.31656,88.51509,0.0,81.58606,0.11439565,0.0,78.16824,8.330017
44711,22122660.0,0.0,18.299164,13.581665,21.732117,21.412354,22.22287,21.73529,18.299133,18.299194,18.299194,18.299225,0.0,0.03225091,0.03225091,0.04986926,25.0,18.300018,0.0,0.0,0.0,0.0021321757,9.54197e-21,0.0,81.50732,24.715122,27.088093,96.0,0.0661999,32.076668,241.31226,88.56738,0.0,81.50732,0.114371285,0.0,78.09261,8.330017
44712,22122720.0,0.0,18.299164,13.580017,21.729462,21.408966,22.220734,21.733215,18.299164,18.299225,18.299225,18.299225,0.0,0.032241795,0.032241795,0.049852867,25.0,18.300018,0.0,0.0,0.0,0.0019893206,9.54197e-21,0.0,81.43324,24.806948,27.0796,96.0,0.06621141,32.08856,241.3094,88.610695,0.0,81.43324,0.11433664,0.0,78.021675,8.330017
44713,22122780.0,0.0,18.299164,13.578339,21.726837,21.40564,22.218597,21.73111,18.299164,18.299225,18.299225,18.299225,0.0,0.032230306,0.032230306,0.049832582,25.0,18.300018,0.0,0.0,0.0,0.0013688615,9.54197e-21,0.0,81.36443,24.88813,27.07127,96.0,0.06621762,32.10022,241.30789,88.64528,0.0,81.36443,0.11429334,0.0,77.95597,8.330017
44714,22122840.0,0.0,18.299164,13.57666,21.724213,21.402283,22.216492,21.729034,18.299164,18.299225,18.299225,18.299255,0.0,0.032217357,0.032217357,0.04980995,25.0,18.300018,0.0,0.0,0.0,0.00082037156,9.54197e-21,0.0,81.30195,24.958387,27.063036,96.0,0.06622063,32.111748,241.30748,88.67197,0.0,81.30195,0.1142448,0.0,77.89648,8.330017
44715,22122900.0,0.0,18.299194,13.575012,21.721588,21.398987,22.214386,21.72699,18.299194,18.299225,18.299225,18.299255,0.0,0.032203726,0.032203726,0.04978627,25.0,18.300018,0.0,0.0,0.0,0.000502413,9.54197e-21,0.0,81.24615,25.01823,27.05486,96.0,0.06622217,32.1232,241.30789,88.69192,0.0,81.24615,0.11419396,0.0,77.84348,8.330017
44716,22122960.0,0.0,18.299194,13.573334,21.719025,21.395721,22.212341,21.724945,18.299194,18.299225,18.299225,18.299255,0.0,0.0321892,0.0321892,0.049761217,25.0,18.300018,0.0,0.0,0.0,0.00073870254,9.54197e-21,0.0,81.19818,25.065489,27.04676,96.0,0.06622153,32.134533,241.30936,88.703545,0.0,81.19818,0.1141397,0.0,77.79812,8.330017
44717,22123020.0,0.0,18.299194,13.571686,21.716461,21.392487,22.210297,21.72293,18.299194,18.299225,18.299225,18.299255,0.0,0.032174952,0.032174952,0.049736768,25.0,18.300018,0.0,0.0,0.0,0.00067572435,9.54197e-21,0.0,81.15932,25.10003,27.038738,96.0,0.06622132,32.145767,241.31148,88.708145,0.0,81.15932,0.11408673,0.0,77.76155,8.330017
44718,22123080.0,0.0,18.299194,13.570007,21.713959,21.389313,22.208282,21.720917,18.299194,18.299225,18.299225,18.299225,0.0,0.03216218,0.03216218,0.049714968,25.0,18.300018,0.0,0.0,0.0,0.0005028498,9.54197e-21,0.0,81.132034,25.119938,27.030748,96.0,0.06622398,32.15695,241.31407,88.705864,0.0,81.132034,0.11403931,0.0,77.73606,8.330017
44719,22123140.0,0.0,18.299194,13.568329,21.711426,21.386108,22.206238,21.718933,18.299194,18.299225,18.299225,18.299225,0.0,0.032149073,0.032149073,0.049692564,25.0,18.300018,0.0,0.0,0.0,0.00031032859,9.54197e-21,0.0,81.10301,25.141945,27.022755,96.0,0.066226,32.16814,241.31662,88.70446,0.0,81.10301,0.11399075,0.0,77.708916,8.330017
44720,22123200.0,0.0,18.299194,13.566681,21.708923,21.382935,22.204254,21.71695,18.299194,18.299225,18.299225,18.299225,0.0,0.03213714,0.03213714,0.049672253,25.0,18.300018,0.0,0.0,0.0,0.00015995355,9.54197e-21,0.0,81.0815,25.154753,27.014774,96.0,0.06623036,32.179317,241.31938,88.69898,0.0,81.0815,0.11394655,0.0,77.68896,8.330017
44721,22123260.0,0.0,18.299194,13.565002,21.706451,21.379791,22.20224,21.714996,18.299194,18.299225,18.299225,18.299225,0.0,0.03212566,0.03212566,0.04965274,25.0,18.300018,0.0,0.0,0.0,0.00015934886,9.54197e-21,0.0,81.062485,25.164598,27.006794,96.0,0.06623563,32.190495,241.32219,88.69229,0.0,81.062485,0.113904074,0.0,77.67139,8.330017
44722,22123320.0,0.0,18.299194,13.5633545,21.70398,21.376648,22.200287,21.713013,18.299194,18.299225,18.299225,18.299225,0.0,0.0321152,0.0321152,0.049635015,25.0,18.300018,0.0,0.0,0.0,0.00010881727,9.54197e-21,0.0,81.04843,25.168737,26.998816,96.0,0.06624295,32.201656,241.32504,88.683395,0.0,81.04843,0.11386542,0.0,77.65853,8.330017
44723,22123380.0,0.0,18.299194,13.561676,21.701508,21.373535,22.198303,21.71109,18.299194,18.299225,18.299225,18.299225,0.0,0.03210585,0.03210585,0.049619216,25.0,18.300018,0.0,0.0,0.0,-2.4644363e-05,9.54197e-21,0.0,81.03868,25.168226,26.990837,96.0,0.066252515,32.212826,241.32785,88.67301,0.0,81.03868,0.11383091,0.0,77.64978,8.330017
44724,22123440.0,0.0,18.299194,13.559998,21.699066,21.370453,22.19635,21.709137,18.299194,18.299194,18.299194,18.299225,0.0,0.032097615,0.032097615,0.04960534,25.0,18.300018,0.0,0.0,0.0,-0.00011750681,9.54197e-21,0.0,81.032425,25.164303,26.982847,96.0,0.066264376,32.224014,241.33054,88.66186,0.0,81.032425,0.11380056,0.0,77.64432,8.330017
44725,22123500.0,0.0,18.299194,13.55835,21.696655,21.36737,22.194427,21.707214,18.299194,18.299194,18.299194,18.299194,0.0,0.032090504,0.032090504,0.04959342,25.0,18.300018,0.0,0.0,0.0,-0.00018105409,9.54197e-21,0.0,81.03004,25.156416,26.974846,96.0,0.06627857,32.235218,241.33313,88.649635,0.0,81.03004,0.11377441,0.0,77.642525,8.330017
44726,22123560.0,0.0,18.299194,13.556671,21.694244,21.364319,22.192505,21.705322,18.299194,18.299194,18.299194,18.299194,0.0,0.03208452,0.03208452,0.04958342,25.0,18.300018,0.0,0.0,0.0,-0.00011480298,9.54197e-21,0.0,81.030464,25.146105,26.96682,96.0,0.066295095,32.246452,241.33553,88.63722,0.0,81.030464,0.11375244,0.0,77.64338,8.330017
44727,22123620.0,0.0,18.299194,13.554993,21.691833,21.361267,22.190582,21.7034,18.299194,18.299194,18.299194,18.299194,0.0,0.032079585,0.032079585,0.04957523,25.0,18.300018,0.0,0.0,0.0,-5.4413315e-05,9.54197e-21,0.0,81.03312,25.13416,26.958784,96.0,0.066313796,32.2577,241.33772,88.62501,0.0,81.03312,0.11373437,0.0,77.64629,8.330017
44728,22123680.0,0.0,18.299194,13.553345,21.689453,21.358246,22.18869,21.701508,18.299194,18.299194,18.299194,18.299194,0.0,0.032075673,0.032075673,0.04956877,25.0,18.300018,0.0,0.0,0.0,-4.7973102e-05,9.54197e-21,0.0,81.03771,25.120934,26.950737,96.0,0.066334575,32.268967,241.33969,88.613144,0.0,81.03771,0.11372008,0.0,77.651024,8.330017
44729,22123740.0,0.0,18.299194,13.551666,21.687073,21.355225,22.186798,21.699646,18.299194,18.299194,18.299194,18.299194,0.0,0.032072663,0.032072663,0.049563844,25.0,18.300018,0.0,0.0,0.0,-7.491638e-05,9.54197e-21,0.0,81.043625,25.107168,26.942682,96.0,0.0663572,32.280243,241.34143,88.60195,0.0,81.043625,0.113709144,0.0,77.65697,8.330017
44730,22123800.0,0.0,18.299194,13.550018,21.684692,21.352234,22.184906,21.697754,18.299194,18.299194,18.299194,18.299194,0.0,0.03207042,0.03207042,0.04956021,25.0,18.300018,0.0,0.0,0.0,-7.908381e-05,9.54197e-21,0.0,81.050316,25.093447,26.93462,96.0,0.066381395,32.29153,241.34293,88.59161,0.0,81.050316,0.11370102,0.0,77.663605,8.330017
44731,22123860.0,0.0,18.299194,13.54834,21.682343,21.349243,22.183014,21.695892,18.299194,18.299194,18.299194,18.299194,0.0,0.032069005,0.032069005,0.04955799,25.0,18.300018,0.0,0.0,0.0,-0.00014312596,9.54197e-21,0.0,81.05802,25.079536,26.926548,96.0,0.0664073,32.302837,241.34421,88.582054,0.0,81.05802,0.11369598,0.0,77.67116,8.330017
44732,22123920.0,0.0,18.299194,13.546661,21.679993,21.346283,22.181152,21.69403,18.299194,18.299194,18.299194,18.299194,0.0,0.032068226,0.032068226,0.04955683,25.0,18.300018,0.0,0.0,0.0,-9.305925e-05,9.54197e-21,0.0,81.06602,25.066172,26.918463,96.0,0.066434525,32.314156,241.34526,88.5735,0.0,81.06602,0.11369326,0.0,77.67895,8.330017
44733,22123980.0,0.0,18.299194,13.545013,21.677643,21.343323,22.17929,21.69217,18.299194,18.299194,18.299194,18.299194,0.0,0.032067936,0.032067936,0.049556483,25.0,18.300018,0.0,0.0,0.0,-1.5099425e-05,9.54197e-21,0.0,81.07397,25.053638,26.910374,96.0,0.06646272,32.325478,241.34612,88.56595,0.0,81.07397,0.11369233,0.0,77.68667,8.330017
44734,22124040.0,0.0,18.299194,13.543335,21.675323,21.340363,22.17743,21.690338,18.299194,18.299194,18.299194,18.299194,0.0,0.0320682,0.0320682,0.049557064,25.0,18.300018,0.0,0.0,0.0,0.00014048218,9.54197e-21,0.0,81.082016,25.041834,26.902283,96.0,0.06649204,32.336803,241.34676,88.55942,0.0,81.082016,0.113693446,0.0,77.69443,8.330017
44735,22124100.0,0.0,18.299194,13.541687,21.673004,21.337433,22.175598,21.688507,18.299194,18.299194,18.299194,18.299194,0.0,0.032068826,0.032068826,0.04955825,25.0,18.300018,0.0,0.0,0.0,0.0001809509,9.54197e-21,0.0,81.08972,25.031094,26.894203,96.0,0.06652204,32.348118,241.34724,88.553894,0.0,81.08972,0.11369588,0.0,77.701836,8.330017
44736,22124160.0,0.0,18.299194,13.540009,21.670685,21.334503,22.173737,21.686676,18.299194,18.299194,18.299194,18.299194,0.0,0.03206977,0.03206977,0.049559947,25.0,18.300018,0.0,0.0,0.0,-2.0908888e-05,9.54197e-21,0.0,81.09701,25.021461,26.886133,96.0,0.06655263,32.359413,241.34755,88.54935,0.0,81.09701,0.113699466,0.0,77.70881,8.330017
44737,22124220.0,0.0,18.299194,13.53833,21.668396,21.331573,22.171906,21.684845,18.299194,18.299194,18.299194,18.299194,0.0,0.03207093,0.03207093,0.049562015,25.0,18.300018,0.0,0.0,0.0,-5.0983785e-05,9.54197e-21,0.0,81.10373,25.012995,26.87806,96.0,0.066583686,32.370716,241.34773,88.54571,0.0,81.10373,0.11370386,0.0,77.71523,8.330017
44738,22124280.0,0.0,18.299194,13.536682,21.666077,21.328674,22.170105,21.683044,18.299194,18.299194,18.299194,18.299194,0.0,0.03207224,0.03207224,0.049564306,25.0,18.300018,0.0,0.0,0.0,0.00012729104,9.54197e-21,0.0,81.109825,25.00569,26.869986,96.0,0.06661501,32.38202,241.34781,88.5429,0.0,81.109825,0.11370877,0.0,77.721016,8.330017
44739,22124340.0,0.0,18.299194,13.535004,21.663788,21.325775,22.168274,21.681213,18.299194,18.299194,18.299194,18.299194,0.0,0.032073613,0.032073613,0.049566697,25.0,18.300018,0.0,0.0,0.0,0.00026196035,9.54197e-21,0.0,81.11523,24.999474,26.861933,96.0,0.06664639,32.39329,241.34778,88.540794,0.0,81.11523,0.11371391,0.0,77.72615,8.330017
44740,22124400.0,0.0,18.299225,13.533325,21.66153,21.322906,22.166443,21.679413,18.299194,18.299194,18.299194,18.299194,0.0,0.032075085,0.032075085,0.04956924,25.0,18.300018,0.0,0.0,0.0,0.0003809649,9.54197e-21,0.0,81.11997,24.994392,26.853899,96.0,0.066677906,32.404545,241.34767,88.539444,0.0,81.11997,0.1137194,0.0,77.73063,8.330017
44741,22124460.0,0.0,18.299194,13.531677,21.65924,21.320007,22.164642,21.677612,18.299194,18.299194,18.299194,18.299194,0.0,0.03207656,0.03207656,0.049571775,25.0,18.300018,0.0,0.0,0.0,6.737921e-05,9.54197e-21,0.0,81.12401,24.990343,26.84589,96.0,0.06670931,32.415752,241.34749,88.5387,0.0,81.12401,0.11372489,0.0,77.73443,8.330017
44742,22124520.0,0.0,18.299194,13.529999,21.656982,21.317139,22.162842,21.675842,18.299194,18.299194,18.299194,18.299194,0.0,0.032077994,0.032077994,0.049574234,25.0,18.300018,0.0,0.0,0.0,-5.2368538e-05,9.54197e-21,0.0,81.12737,24.987223,26.837885,96.0,0.06674062,32.426964,241.34726,88.53844,0.0,81.12737,0.113730215,0.0,77.73758,8.330017
44743,22124580.0,0.0,18.299225,13.528351,21.654724,21.3143,22.161041,21.674042,18.299194,18.299194,18.299194,18.299194,0.0,0.032079373,0.032079373,0.049576588,25.0,18.300018,0.0,0.0,0.0,0.00016499076,9.54197e-21,0.0,81.13007,24.98498,26.82988,96.0,0.066771805,32.438168,241.347,88.53863,0.0,81.13007,0.11373533,0.0,77.74009,8.330017
44744,22124640.0,0.0,18.299225,13.526672,21.652466,21.311432,22.159271,21.672272,18.299194,18.299194,18.299194,18.299194,0.0,0.032080665,0.032080665,0.049578786,25.0,18.300018,0.0,0.0,0.0,0.00040586595,9.54197e-21,0.0,81.13217,24.983482,26.8219,96.0,0.066802725,32.44934,241.34671,88.539154,0.0,81.13217,0.11374011,0.0,77.74203,8.330017
44745,22124700.0,0.0,18.299225,13.524994,21.650238,21.308624,22.15747,21.670502,18.299194,18.299194,18.299194,18.299194,0.0,0.03208185,0.03208185,0.049580794,25.0,18.300018,0.0,0.0,0.0,0.00050718477,9.54197e-21,0.0,81.13375,24.982584,26.813951,96.0,0.06683331,32.46047,241.34644,88.53992,0.0,81.13375,0.1137445,0.0,77.74346,8.330017
44746,22124760.0,0.0,18.299225,13.523346,21.64801,21.305756,22.1557,21.668732,18.299225,18.299194,18.299194,18.299194,0.0,0.032082934,0.032082934,0.049582627,25.0,18.300018,0.0,0.0,0.0,0.00017645511,9.54197e-21,0.0,81.134766,24.982353,26.806032,96.0,0.066863574,32.471554,241.34613,88.54095,0.0,81.134766,0.11374849,0.0,77.74437,8.330017
44747,22124820.0,0.0,18.299225,13.5216675,21.645752,21.302948,22.15393,21.666962,18.299225,18.299225,18.299225,18.299225,0.0,0.032083895,0.032083895,0.04958425,25.0,18.300018,0.0,0.0,0.0,-3.22952e-05,9.54197e-21,0.0,81.13534,24.982584,26.798122,96.0,0.06689356,32.482628,241.34584,88.54212,0.0,81.13534,0.113752045,0.0,77.74485,8.330017
44748,22124880.0,0.0,18.299225,13.52002,21.643555,21.30011,22.15216,21.665222,18.299225,18.299225,18.299225,18.299225,0.0,0.03208474,0.03208474,0.049585667,25.0,18.300018,0.0,0.0,0.0,-4.647464e-05,9.54197e-21,0.0,81.13556,24.983149,26.790228,96.0,0.06692325,32.49368,241.34557,88.54336,0.0,81.13556,0.11375515,0.0,77.74501,8.330017
44749,22124940.0,0.0,18.299225,13.518341,21.641327,21.297333,22.15039,21.663452,18.299225,18.299225,18.299225,18.299225,0.0,0.03208546,0.03208546,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.00028981725,9.54197e-21,0.0,81.13538,24.984106,26.782337,96.0,0.06695268,32.50473,241.3453,88.544685,0.0,81.13538,0.1137578,0.0,77.74478,8.330017
44750,22125000.0,0.0,18.299225,13.516663,21.63913,21.294525,22.148651,21.661713,18.299225,18.299225,18.299225,18.299225,0.0,0.032086067,0.032086067,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.00051857886,9.54197e-21,0.0,81.134926,24.985281,26.774479,96.0,0.06698175,32.515728,241.34506,88.54601,0.0,81.134926,0.11376,0.0,77.74431,8.330017
44751,22125060.0,0.0,18.299225,13.515015,21.636932,21.291718,22.146912,21.659973,18.299225,18.299225,18.299225,18.299225,0.0,0.032086555,0.032086555,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0001995327,9.54197e-21,0.0,81.13424,24.986637,26.766659,96.0,0.067010455,32.52668,241.34485,88.547325,0.0,81.13424,0.113761805,0.0,77.7436,8.330017
44752,22125120.0,0.0,18.299225,13.513336,21.634735,21.28894,22.145142,21.658264,18.299225,18.299225,18.299225,18.299225,0.0,0.03208694,0.03208694,0.04958932,25.0,18.300018,0.0,0.0,0.0,-6.440314e-05,9.54197e-21,0.0,81.13336,24.988094,26.758846,96.0,0.0670389,32.537617,241.34465,88.54858,0.0,81.13336,0.1137632,0.0,77.74273,8.330017
44753,22125180.0,0.0,18.299225,13.511658,21.632538,21.286163,22.143433,21.656525,18.299225,18.299225,18.299225,18.299225,0.0,0.03208723,0.03208723,0.04958979,25.0,18.300018,0.0,0.0,0.0,9.0553636e-05,9.54197e-21,0.0,81.132355,24.989592,26.751036,96.0,0.06706716,32.548553,241.34448,88.54976,0.0,81.132355,0.11376425,0.0,77.741745,8.330017
44754,22125240.0,0.0,18.299225,13.51001,21.630371,21.283417,22.141693,21.654816,18.299225,18.299225,18.299225,18.299225,0.0,0.03208744,0.03208744,0.049590133,25.0,18.300018,0.0,0.0,0.0,0.00025468974,9.54197e-21,0.0,81.13129,24.991072,26.743248,96.0,0.06709517,32.559456,241.34435,88.55084,0.0,81.13129,0.11376502,0.0,77.74069,8.330017
44755,22125300.0,0.0,18.299225,13.508331,21.628204,21.28067,22.139954,21.653076,18.299225,18.299225,18.299225,18.299225,0.0,0.032087564,0.032087564,0.049590327,25.0,18.300018,0.0,0.0,0.0,0.00053045753,9.54197e-21,0.0,81.13013,24.992558,26.73548,96.0,0.06712293,32.57033,241.34422,88.551834,0.0,81.13013,0.113765456,0.0,77.73956,8.330017
44756,22125360.0,0.0,18.299225,13.506683,21.626038,21.277924,22.138245,21.651367,18.299225,18.299225,18.299225,18.299225,0.0,0.03208762,0.03208762,0.049590405,25.0,18.300018,0.0,0.0,0.0,0.000113898386,9.54197e-21,0.0,81.12893,24.99398,26.72775,96.0,0.06715042,32.58115,241.34413,88.55271,0.0,81.12893,0.11376566,0.0,77.7384,8.330017
44757,22125420.0,0.0,18.299225,13.505005,21.62387,21.275177,22.136536,21.649689,18.299225,18.299225,18.299225,18.299225,0.0,0.032087624,0.032087624,0.049590394,25.0,18.300018,0.0,0.0,0.0,-0.00013017397,9.54197e-21,0.0,81.12775,24.995312,26.720024,96.0,0.06717778,32.591965,241.34406,88.55349,0.0,81.12775,0.11376566,0.0,77.73726,8.330017
44758,22125480.0,0.0,18.299225,13.503326,21.621735,21.27243,22.134827,21.64798,18.299225,18.299225,18.299225,18.299225,0.0,0.03208758,0.03208758,0.049590304,25.0,18.300018,0.0,0.0,0.0,7.3088435e-05,9.54197e-21,0.0,81.12658,24.996542,26.712292,96.0,0.06720506,32.60279,241.34401,88.554146,0.0,81.12658,0.11376547,0.0,77.73613,8.330017
44759,22125540.0,0.0,18.299255,13.501678,21.619568,21.269714,22.133118,21.64627,18.299225,18.299225,18.299225,18.299225,0.0,0.0320875,0.0320875,0.049590155,25.0,18.300018,0.0,0.0,0.0,0.00039058924,9.54197e-21,0.0,81.12545,24.997656,26.70458,96.0,0.0672322,32.613586,241.34398,88.5547,0.0,81.12545,0.11376516,0.0,77.735054,8.330017
44760,22125600.0,0.0,18.299255,13.5,21.617432,21.267029,22.131409,21.644592,18.299225,18.299225,18.299225,18.299225,0.0,0.03208739,0.03208739,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.000971163,9.54197e-21,0.0,81.12438,24.99865,26.69698,96.0,0.06725888,32.624226,241.34395,88.55516,0.0,81.12438,0.11376475,0.0,77.73403,8.330017
44761,22125660.0,0.0,18.299286,13.498566,21.615326,21.264343,22.12973,21.642914,18.299255,18.299225,18.299225,18.299225,0.0,0.032087255,0.032087255,0.049589723,25.0,18.300018,0.0,0.0,0.0,0.0017905666,9.54197e-21,0.0,81.12337,24.99952,26.68939,96.0,0.067285486,32.634857,241.34395,88.55552,0.0,81.12337,0.11376424,0.0,77.73306,8.330017
44762,22125720.0,0.0,18.299469,13.497589,21.61322,21.261658,22.128021,21.641266,18.299286,18.299255,18.299255,18.299255,0.0,0.032087103,0.032087103,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.008481408,9.54197e-21,0.0,81.12243,25.000277,26.68224,96.0,0.06731046,32.644863,241.34396,88.55579,0.0,81.12243,0.11376365,0.0,77.73217,8.330017
44763,22125780.0,0.0,18.299591,13.49704,21.611115,21.259003,22.126343,21.639587,18.299316,18.299286,18.299286,18.299286,0.0,0.032086935,0.032086935,0.04958916,25.0,18.300018,0.0,0.0,0.0,0.0125005115,9.54197e-21,0.0,81.121574,25.000935,26.675957,96.0,0.067332365,32.65366,241.34398,88.55599,0.0,81.121574,0.113763034,0.0,77.73136,8.330017
44764,22125840.0,0.0,18.299683,13.496918,21.609009,21.256348,22.124664,21.63794,18.299438,18.299316,18.299316,18.299316,0.0,0.03208675,0.03208675,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.013748364,9.54197e-21,0.0,81.120804,25.001493,26.670551,96.0,0.06735111,32.66123,241.34401,88.556114,0.0,81.120804,0.11376234,0.0,77.73063,8.330017
44765,22125900.0,0.0,18.299683,13.497192,21.606934,21.253723,22.122986,21.636292,18.29953,18.299408,18.299408,18.299377,0.0,0.03208655,0.03208655,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0091228755,9.54197e-21,0.0,81.120125,25.001955,26.666142,96.0,0.067366324,32.6674,241.34404,88.55617,0.0,81.120125,0.11376162,0.0,77.72998,8.330017
44766,22125960.0,0.0,18.299652,13.497864,21.604858,21.251099,22.121338,21.634674,18.299591,18.299469,18.299469,18.299469,0.0,0.032086357,0.032086357,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0038947153,9.54197e-21,0.0,81.11954,25.002314,26.662415,96.0,0.06737911,32.67262,241.34409,88.55617,0.0,81.11954,0.11376089,0.0,77.72943,8.330017
44767,22126020.0,0.0,18.299744,13.498901,21.602783,21.248505,22.11966,21.633026,18.299652,18.29953,18.29953,18.29953,0.0,0.03208617,0.03208617,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0052155307,9.54197e-21,0.0,81.11903,25.00257,26.658949,96.0,0.067390986,32.67747,241.34412,88.55611,0.0,81.11903,0.11376019,0.0,77.728966,8.330017
44768,22126080.0,0.0,18.299866,13.500336,21.600739,21.24591,22.118011,21.631409,18.299683,18.299591,18.299591,18.299591,0.0,0.03208599,0.03208599,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0082513215,9.54197e-21,0.0,81.11862,25.002739,26.656013,96.0,0.067401014,32.68158,241.34416,88.556015,0.0,81.11862,0.11375952,0.0,77.72858,8.330017
44769,22126140.0,0.0,18.299927,13.502075,21.598694,21.243317,22.116364,21.629791,18.299744,18.299652,18.299652,18.299652,0.0,0.032085817,0.032085817,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.009668686,9.54197e-21,0.0,81.11829,25.002844,26.653755,96.0,0.06740866,32.684746,241.34422,88.555885,0.0,81.11829,0.113758884,0.0,77.728264,8.330017
44770,22126200.0,0.0,18.299988,13.504181,21.59665,21.240784,22.114716,21.628174,18.299835,18.299713,18.299713,18.299713,0.0,0.032085653,0.032085653,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.008916116,9.54197e-21,0.0,81.118034,25.00288,26.652218,96.0,0.067413755,32.686897,241.34427,88.55573,0.0,81.118034,0.113758266,0.0,77.728035,8.330017
44771,22126260.0,0.0,18.299988,13.506592,21.594635,21.23822,22.113068,21.626587,18.299896,18.299774,18.299774,18.299774,0.0,0.032085497,0.032085497,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.005120249,9.54197e-21,0.0,81.11786,25.002861,26.651371,96.0,0.06741644,32.68808,241.34431,88.55555,0.0,81.11786,0.11375769,0.0,77.727875,8.330017
44772,22126320.0,0.0,18.300018,13.509277,21.59262,21.235687,22.11145,21.625,18.299927,18.299835,18.299835,18.299835,0.0,0.03208536,0.03208536,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0037672617,9.54197e-21,0.0,81.117744,25.002789,26.650894,96.0,0.06741783,32.688747,241.34436,88.55536,0.0,81.117744,0.113757186,0.0,77.72777,8.330017
44773,22126380.0,0.0,18.30008,13.512268,21.590607,21.233154,22.109802,21.623413,18.299988,18.299896,18.299896,18.299866,0.0,0.032085232,0.032085232,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.005135072,9.54197e-21,0.0,81.11769,25.00267,26.650763,96.0,0.06741805,32.688934,241.3444,88.55515,0.0,81.11769,0.11375672,0.0,77.72772,8.330017
44774,22126440.0,0.0,18.30014,13.515533,21.588593,21.230652,22.108185,21.621826,18.300018,18.299957,18.299957,18.299927,0.0,0.03208512,0.03208512,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.006568605,9.54197e-21,0.0,81.11768,25.002523,26.6511,96.0,0.06741663,32.68846,241.34445,88.554955,0.0,81.11768,0.113756314,0.0,77.72773,8.330017
44775,22126500.0,0.0,18.300201,13.5190735,21.586609,21.22815,22.106567,21.62024,18.30008,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.006985057,9.54197e-21,0.0,81.11772,25.00236,26.651937,96.0,0.067413464,32.68729,241.34448,88.55475,0.0,81.11772,0.11375596,0.0,77.72777,8.330017
44776,22126560.0,0.0,18.300232,13.522827,21.584625,21.225647,22.10495,21.618683,18.30011,18.300049,18.300049,18.300018,0.0,0.032084934,0.032084934,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0057198405,9.54197e-21,0.0,81.117805,25.002172,26.653313,96.0,0.06740841,32.68536,241.34451,88.55455,0.0,81.117805,0.113755636,0.0,77.72786,8.330017
44777,22126620.0,0.0,18.300232,13.526825,21.582672,21.223175,22.103333,21.617126,18.30017,18.30008,18.30008,18.30008,0.0,0.03208486,0.03208486,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0039062446,9.54197e-21,0.0,81.11793,25.001978,26.655106,96.0,0.06740192,32.682854,241.34456,88.55435,0.0,81.11793,0.113755345,0.0,77.72798,8.330017
44778,22126680.0,0.0,18.300262,13.531036,21.580688,21.220734,22.101715,21.61557,18.300201,18.30014,18.30014,18.30011,0.0,0.032084797,0.032084797,0.049585525,25.0,18.300018,0.0,0.0,0.0,0.0029862435,9.54197e-21,0.0,81.11807,25.001778,26.65721,96.0,0.06739435,32.679905,241.34457,88.55417,0.0,81.11807,0.11375512,0.0,77.72812,8.330017
44779,22126740.0,0.0,18.300293,13.535431,21.578735,21.218262,22.100128,21.614014,18.300232,18.30017,18.30017,18.30017,0.0,0.032084744,0.032084744,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.0032204173,9.54197e-21,0.0,81.11825,25.001568,26.65962,96.0,0.06738571,32.676533,241.3446,88.55399,0.0,81.11825,0.11375493,0.0,77.728294,8.330017
44780,22126800.0,0.0,18.300354,13.540009,21.576782,21.21582,22.098541,21.612457,18.300262,18.300201,18.300201,18.300201,0.0,0.032084703,0.032084703,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0040325974,9.54197e-21,0.0,81.11844,25.001362,26.66232,96.0,0.06737608,32.672752,241.34462,88.553825,0.0,81.11844,0.11375478,0.0,77.728485,8.330017
44781,22126860.0,0.0,18.300385,13.544739,21.57483,21.21341,22.096924,21.610931,18.300293,18.300232,18.300232,18.300232,0.0,0.03208467,0.03208467,0.049585316,25.0,18.300018,0.0,0.0,0.0,0.0043096393,9.54197e-21,0.0,81.11865,25.001163,26.665354,96.0,0.06736527,32.668503,241.34465,88.55367,0.0,81.11865,0.11375465,0.0,77.72869,8.330017
44782,22126920.0,0.0,18.300385,13.549652,21.572906,21.210968,22.095337,21.609406,18.300323,18.300262,18.300262,18.300262,0.0,0.032084644,0.032084644,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0033160334,9.54197e-21,0.0,81.11887,25.000977,26.66874,96.0,0.06735323,32.663765,241.34467,88.553535,0.0,81.11887,0.113754556,0.0,77.72891,8.330017
44783,22126980.0,0.0,18.300415,13.5546875,21.570984,21.208588,22.09375,21.60788,18.300354,18.300293,18.300293,18.300293,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.00250403,9.54197e-21,0.0,81.11911,25.000797,26.672369,96.0,0.06734035,32.658684,241.34468,88.55341,0.0,81.11911,0.11375448,0.0,77.729126,8.330017
44784,22127040.0,0.0,18.300415,13.559845,21.569061,21.206177,22.092194,21.606354,18.300385,18.300323,18.300323,18.300323,0.0,0.032084607,0.032084607,0.049585216,25.0,18.300018,0.0,0.0,0.0,0.0020927116,9.54197e-21,0.0,81.11935,25.000633,26.6762,96.0,0.06732676,32.65332,241.34468,88.5533,0.0,81.11935,0.11375443,0.0,77.72936,8.330017
44785,22127100.0,0.0,18.300446,13.5651245,21.56717,21.203796,22.090607,21.604858,18.300415,18.300354,18.300354,18.300354,0.0,0.0320846,0.0320846,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.0022124469,9.54197e-21,0.0,81.11958,25.000477,26.680235,96.0,0.06731247,32.64767,241.3447,88.5532,0.0,81.11958,0.11375441,0.0,77.72959,8.330017
44786,22127160.0,0.0,18.300446,13.570465,21.565247,21.201416,22.08905,21.603333,18.300415,18.300385,18.300385,18.300385,0.0,0.032084595,0.032084595,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.002162854,9.54197e-21,0.0,81.11983,25.000336,26.684448,96.0,0.06729755,32.641773,241.3447,88.553116,0.0,81.11983,0.11375439,0.0,77.72983,8.330017
44787,22127220.0,0.0,18.300476,13.575897,21.563354,21.199066,22.087463,21.601837,18.300446,18.300415,18.300415,18.300385,0.0,0.032084595,0.032084595,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.0019283955,9.54197e-21,0.0,81.12007,25.000208,26.68883,96.0,0.067282036,32.63564,241.3447,88.55304,0.0,81.12007,0.11375439,0.0,77.730064,8.330017
44788,22127280.0,0.0,18.300476,13.58139,21.561462,21.196716,22.085907,21.600342,18.300446,18.300415,18.300415,18.300415,0.0,0.032084595,0.032084595,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.0014843945,9.54197e-21,0.0,81.120316,25.000095,26.693365,96.0,0.06726599,32.62929,241.3447,88.55298,0.0,81.120316,0.11375439,0.0,77.7303,8.330017
44789,22127340.0,0.0,18.300476,13.586945,21.5596,21.194366,22.08435,21.598846,18.300476,18.300446,18.300446,18.300446,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.0011179041,9.54197e-21,0.0,81.12056,24.999994,26.698006,96.0,0.06724957,32.622795,241.3447,88.552925,0.0,81.12056,0.113754414,0.0,77.73053,8.330017
44790,22127400.0,0.0,18.300476,13.592499,21.557709,21.192047,22.082794,21.597382,18.300476,18.300446,18.300446,18.300446,0.0,0.03208461,0.03208461,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0008503987,9.54197e-21,0.0,81.120804,24.999905,26.70272,96.0,0.06723289,32.61619,241.3447,88.55288,0.0,81.120804,0.113754444,0.0,77.73076,8.330017
44791,22127460.0,0.0,18.300476,13.5980835,21.555847,21.189697,22.081238,21.595917,18.300476,18.300476,18.300476,18.300476,0.0,0.032084614,0.032084614,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.00051019073,9.54197e-21,0.0,81.12103,24.999828,26.707518,96.0,0.06721591,32.609474,241.3447,88.55285,0.0,81.12103,0.113754466,0.0,77.73098,8.330017
44792,22127520.0,0.0,18.300476,13.603699,21.553986,21.187408,22.079712,21.594421,18.300476,18.300476,18.300476,18.300476,0.0,0.032084625,0.032084625,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.00013766164,9.54197e-21,0.0,81.12127,24.99976,26.71234,96.0,0.06719886,32.602726,241.3447,88.55282,0.0,81.12127,0.1137545,0.0,77.7312,8.330017
44793,22127580.0,0.0,18.300476,13.609253,21.552124,21.18509,22.078156,21.592957,18.300476,18.300476,18.300476,18.300476,0.0,0.032084636,0.032084636,0.04958527,25.0,18.300018,0.0,0.0,0.0,-0.00010498466,9.54197e-21,0.0,81.12148,24.999702,26.717163,96.0,0.06718181,32.595974,241.34468,88.552795,0.0,81.12148,0.113754556,0.0,77.731415,8.330017
44794,22127640.0,0.0,18.300476,13.614807,21.550293,21.1828,22.07663,21.591492,18.300476,18.300476,18.300476,18.300476,0.0,0.03208465,0.03208465,0.049585294,25.0,18.300018,0.0,0.0,0.0,-0.00022196613,9.54197e-21,0.0,81.121704,24.999653,26.721987,96.0,0.06716474,32.58922,241.34468,88.55278,0.0,81.121704,0.11375459,0.0,77.731636,8.330017
44795,22127700.0,0.0,18.300476,13.620331,21.548462,21.180542,22.075104,21.590057,18.300476,18.300476,18.300476,18.300476,0.0,0.032084662,0.032084662,0.049585316,25.0,18.300018,0.0,0.0,0.0,-0.0005449662,9.54197e-21,0.0,81.12192,24.999613,26.72678,96.0,0.0671478,32.582508,241.34467,88.55277,0.0,81.12192,0.11375464,0.0,77.731834,8.330017
44796,22127760.0,0.0,18.300446,13.625763,21.54663,21.178253,22.073547,21.588593,18.300476,18.300476,18.300476,18.300476,0.0,0.032084674,0.032084674,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.0010934517,9.54197e-21,0.0,81.12213,24.999578,26.731514,96.0,0.06713105,32.575882,241.34467,88.552765,0.0,81.12213,0.11375469,0.0,77.73203,8.330017
44797,22127820.0,0.0,18.300446,13.631134,21.5448,21.175995,22.072021,21.587158,18.300476,18.300476,18.300476,18.300476,0.0,0.03208469,0.03208469,0.04958536,25.0,18.300018,0.0,0.0,0.0,-0.0014055939,9.54197e-21,0.0,81.12233,24.99955,26.736143,96.0,0.06711468,32.5694,241.34465,88.552765,0.0,81.12233,0.11375474,0.0,77.73222,8.330017
44798,22127880.0,0.0,18.300446,13.636414,21.542969,21.173737,22.070496,21.585724,18.300476,18.300476,18.300476,18.300476,0.0,0.032084703,0.032084703,0.049585387,25.0,18.300018,0.0,0.0,0.0,-0.0014882432,9.54197e-21,0.0,81.12252,24.999525,26.740646,96.0,0.06709875,32.563095,241.34465,88.552765,0.0,81.12252,0.11375479,0.0,77.732414,8.330017
44799,22127940.0,0.0,18.300415,13.641602,21.541168,21.171478,22.069,21.58429,18.300446,18.300476,18.300476,18.300476,0.0,0.03208472,0.03208472,0.049585413,25.0,18.300018,0.0,0.0,0.0,-0.0016192921,9.54197e-21,0.0,81.12271,24.999504,26.74501,96.0,0.06708334,32.556988,241.34464,88.55277,0.0,81.12271,0.11375485,0.0,77.73259,8.330017
44800,22128000.0,0.0,18.300385,13.6466675,21.539368,21.16925,22.067474,21.582855,18.300446,18.300446,18.300446,18.300446,0.0,0.032084733,0.032084733,0.04958544,25.0,18.300018,0.0,0.0,0.0,-0.001888683,9.54197e-21,0.0,81.122894,24.999489,26.74924,96.0,0.06706837,32.551064,241.34464,88.55278,0.0,81.122894,0.11375491,0.0,77.73276,8.330017
44801,22128060.0,0.0,18.300354,13.651611,21.537567,21.167023,22.065979,21.58142,18.300415,18.300446,18.300446,18.300446,0.0,0.032084752,0.032084752,0.04958547,25.0,18.300018,0.0,0.0,0.0,-0.002784983,9.54197e-21,0.0,81.12306,24.999477,26.753298,96.0,0.06705404,32.545383,241.34462,88.55279,0.0,81.12306,0.11375497,0.0,77.732925,8.330017
44802,22128120.0,0.0,18.300323,13.656372,21.535767,21.164795,22.064453,21.580017,18.300385,18.300415,18.300415,18.300415,0.0,0.032084767,0.032084767,0.0495855,25.0,18.300018,0.0,0.0,0.0,-0.0031710833,9.54197e-21,0.0,81.12323,24.999466,26.757101,96.0,0.0670406,32.54006,241.3446,88.5528,0.0,81.12323,0.11375504,0.0,77.73308,8.330017
44803,22128180.0,0.0,18.300323,13.661011,21.533966,21.162567,22.062958,21.578583,18.300385,18.300415,18.300415,18.300415,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.003108237,9.54197e-21,0.0,81.12338,24.999454,26.760641,96.0,0.06702809,32.5351,241.3446,88.55282,0.0,81.12338,0.113755114,0.0,77.73323,8.330017
44804,22128240.0,0.0,18.300293,13.665436,21.532196,21.16037,22.061462,21.577179,18.300354,18.300385,18.300385,18.300385,0.0,0.032084808,0.032084808,0.049585566,25.0,18.300018,0.0,0.0,0.0,-0.0031024376,9.54197e-21,0.0,81.12353,24.999447,26.76392,96.0,0.06701652,32.530514,241.34459,88.55283,0.0,81.12353,0.11375519,0.0,77.73337,8.330017
44805,22128300.0,0.0,18.300262,13.669708,21.530426,21.158203,22.059967,21.575775,18.300323,18.300354,18.300354,18.300354,0.0,0.03208483,0.03208483,0.049585603,25.0,18.300018,0.0,0.0,0.0,-0.0032700694,9.54197e-21,0.0,81.123665,24.99944,26.766905,96.0,0.067005984,32.526337,241.34459,88.55285,0.0,81.123665,0.11375526,0.0,77.73349,8.330017
44806,22128360.0,0.0,18.300201,13.673737,21.528656,21.156006,22.058472,21.574371,18.300293,18.300323,18.300323,18.300354,0.0,0.032084852,0.032084852,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.003988021,9.54197e-21,0.0,81.12379,24.999435,26.769617,96.0,0.06699642,32.522537,241.34457,88.55287,0.0,81.12379,0.113755345,0.0,77.73361,8.330017
44807,22128420.0,0.0,18.30017,13.677551,21.526886,21.153809,22.056976,21.572998,18.300262,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.049585685,25.0,18.300018,0.0,0.0,0.0,-0.0047279806,9.54197e-21,0.0,81.1239,24.99943,26.771965,96.0,0.06698814,32.51925,241.34456,88.552895,0.0,81.1239,0.113755435,0.0,77.73372,8.330017
44808,22128480.0,0.0,18.30011,13.681122,21.525146,21.151642,22.055481,21.571594,18.300232,18.300262,18.300262,18.300293,0.0,0.0320849,0.0320849,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.005111206,9.54197e-21,0.0,81.124,24.999426,26.773914,96.0,0.06698129,32.51652,241.34456,88.552925,0.0,81.124,0.11375553,0.0,77.73382,8.330017
44809,22128540.0,0.0,18.30008,13.684448,21.523376,21.149506,22.054016,21.57022,18.30017,18.300232,18.300232,18.300232,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,-0.0050282497,9.54197e-21,0.0,81.124084,24.99942,26.775461,96.0,0.06697586,32.514355,241.34454,88.55295,0.0,81.124084,0.113755636,0.0,77.7339,8.330017
44810,22128600.0,0.0,18.300049,13.6875,21.521637,21.147339,22.05252,21.568848,18.30014,18.300201,18.300201,18.300201,0.0,0.03208496,0.03208496,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.0050767786,9.54197e-21,0.0,81.12416,24.999416,26.776579,96.0,0.06697196,32.512787,241.34453,88.55298,0.0,81.12416,0.11375575,0.0,77.73397,8.330017
