,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44811,22128660.0,0.0,18.299988,13.690277,21.519897,21.145203,22.051056,21.567474,18.30008,18.30017,18.30017,18.30017,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.005558932,9.54197e-21,0.0,81.12422,24.999413,26.777264,96.0,0.066969596,32.511826,241.34453,88.55301,0.0,81.12422,0.11375586,0.0,77.734024,8.330017
44812,22128720.0,0.0,18.299927,13.692749,21.518158,21.143066,22.049591,21.566101,18.300049,18.30011,18.30011,18.30014,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.0061099404,9.54197e-21,0.0,81.12427,24.999409,26.777473,96.0,0.066968925,32.51154,241.34451,88.55305,0.0,81.12427,0.11375598,0.0,77.73406,8.330017
44813,22128780.0,0.0,18.299866,13.694916,21.516449,21.14093,22.048126,21.564728,18.299988,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.006333484,9.54197e-21,0.0,81.12429,24.999407,26.777155,96.0,0.066970125,32.511982,241.3445,88.55308,0.0,81.12429,0.11375612,0.0,77.734085,8.330017
44814,22128840.0,0.0,18.299835,13.696747,21.51471,21.138794,22.046661,21.563354,18.299957,18.300018,18.300018,18.300049,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0064972397,9.54197e-21,0.0,81.1243,24.999405,26.776297,96.0,0.06697325,32.513187,241.3445,88.55312,0.0,81.1243,0.113756254,0.0,77.73409,8.330017
44815,22128900.0,0.0,18.299774,13.698242,21.513,21.136688,22.045197,21.562012,18.299896,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.006617265,9.54197e-21,0.0,81.12429,24.999405,26.774906,96.0,0.066978246,32.51513,241.34448,88.55316,0.0,81.12429,0.11375639,0.0,77.734085,8.330017
44816,22128960.0,0.0,18.299683,13.699371,21.511292,21.134583,22.043732,21.560638,18.299835,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.007391269,9.54197e-21,0.0,81.12427,24.999405,26.77295,96.0,0.06698527,32.51787,241.34448,88.55321,0.0,81.12427,0.11375655,0.0,77.73406,8.330017
44817,22129020.0,0.0,18.299622,13.700134,21.509583,21.132477,22.042267,21.559296,18.299774,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0078018485,9.54197e-21,0.0,81.124214,24.999405,26.770353,96.0,0.066994555,32.521503,241.34447,88.55325,0.0,81.124214,0.113756716,0.0,77.73401,8.330017
44818,22129080.0,0.0,18.29956,13.7005005,21.507874,21.130402,22.040833,21.557953,18.299713,18.299805,18.299805,18.299835,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0078460155,9.54197e-21,0.0,81.12415,24.999407,26.767107,96.0,0.06700615,32.52605,241.34445,88.55331,0.0,81.12415,0.11375687,0.0,77.73394,8.330017
44819,22129140.0,0.0,18.2995,13.70047,21.506195,21.128326,22.039368,21.55661,18.299652,18.299744,18.299744,18.299774,0.0,0.03208531,0.03208531,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.007872945,9.54197e-21,0.0,81.124054,24.999409,26.763205,96.0,0.06702009,32.531513,241.34445,88.55336,0.0,81.124054,0.11375705,0.0,77.73385,8.330017
44820,22129200.0,0.0,18.299438,13.700012,21.504517,21.126251,22.037933,21.555298,18.299591,18.299683,18.299683,18.299713,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.007859286,9.54197e-21,0.0,81.12394,24.999414,26.758644,96.0,0.067036346,32.5379,241.34444,88.55341,0.0,81.12394,0.11375724,0.0,77.733734,8.330017
44821,22129260.0,0.0,18.299347,13.699219,21.502808,21.124146,22.036499,21.553955,18.2995,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0086058,9.54197e-21,0.0,81.1238,24.99942,26.753395,96.0,0.06705504,32.545246,241.34442,88.553474,0.0,81.1238,0.113757424,0.0,77.7336,8.330017
44822,22129320.0,0.0,18.299347,13.698151,21.501099,21.12204,22.035065,21.552612,18.299438,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0064566927,9.54197e-21,0.0,81.12364,24.999432,26.74753,96.0,0.06707593,32.55346,241.34442,88.553535,0.0,81.12364,0.11375762,0.0,77.73344,8.330017
44823,22129380.0,0.0,18.299316,13.696838,21.49939,21.119934,22.0336,21.55127,18.299408,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0046364935,9.54197e-21,0.0,81.12345,24.999453,26.741272,96.0,0.0670982,32.56222,241.3444,88.553604,0.0,81.12345,0.113757804,0.0,77.73326,8.330017
44824,22129440.0,0.0,18.299316,13.6953125,21.497711,21.117859,22.032196,21.549927,18.299347,18.299438,18.299438,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.002468188,9.54197e-21,0.0,81.123245,24.999483,26.734573,96.0,0.067122035,32.571598,241.3444,88.55367,0.0,81.123245,0.11375798,0.0,77.733055,8.330017
44825,22129500.0,0.0,18.299255,13.693512,21.496033,21.115784,22.030762,21.548615,18.299316,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0029875776,9.54197e-21,0.0,81.12301,24.999525,26.72766,96.0,0.067146614,32.581276,241.34439,88.55374,0.0,81.12301,0.11375814,0.0,77.73283,8.330017
44826,22129560.0,0.0,18.299194,13.691528,21.494324,21.113647,22.029327,21.547272,18.299286,18.299347,18.299347,18.299377,0.0,0.032085646,0.032085646,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0056331647,9.54197e-21,0.0,81.122765,24.999575,26.720451,96.0,0.06717222,32.591366,241.34439,88.55382,0.0,81.122765,0.1137583,0.0,77.73259,8.330017
44827,22129620.0,0.0,18.299133,13.689301,21.492645,21.111542,22.027893,21.545929,18.299255,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0060594417,9.54197e-21,0.0,81.1225,24.999622,26.71274,96.0,0.067199625,32.602165,241.34438,88.55389,0.0,81.1225,0.11375844,0.0,77.73232,8.330017
44828,22129680.0,0.0,18.299133,13.68689,21.490936,21.109467,22.02649,21.544617,18.299194,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.004435369,9.54197e-21,0.0,81.1222,24.999672,26.704575,96.0,0.067228615,32.613598,241.34438,88.553955,0.0,81.1222,0.11375859,0.0,77.73205,8.330017
44829,22129740.0,0.0,18.299103,13.684296,21.489258,21.10736,22.025055,21.543304,18.299164,18.299225,18.299225,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.003188946,9.54197e-21,0.0,81.121895,24.999725,26.696121,96.0,0.067258604,32.625427,241.34438,88.55403,0.0,81.121895,0.11375873,0.0,77.73175,8.330017
44830,22129800.0,0.0,18.299103,13.681488,21.48758,21.105286,22.023651,21.541962,18.299133,18.299194,18.299194,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0019588312,9.54197e-21,0.0,81.12158,24.999783,26.687359,96.0,0.0672897,32.6377,241.34438,88.5541,0.0,81.12158,0.11375885,0.0,77.731445,8.330017
44831,22129860.0,0.0,18.299042,13.678497,21.4859,21.10318,22.022247,21.54065,18.299133,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0035528052,9.54197e-21,0.0,81.12124,24.999846,26.67843,96.0,0.06732137,32.650196,241.34436,88.55417,0.0,81.12124,0.11375895,0.0,77.73112,8.330017
44832,22129920.0,0.0,18.299011,13.675354,21.484192,21.101044,22.020844,21.539307,18.299103,18.299133,18.299133,18.299164,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.004608297,9.54197e-21,0.0,81.120895,24.999907,26.669178,96.0,0.06735417,32.663155,241.34436,88.55423,0.0,81.120895,0.11375905,0.0,77.73079,8.330017
44833,22129980.0,0.0,18.29898,13.672058,21.482513,21.098969,22.01944,21.537994,18.299072,18.299103,18.299103,18.299133,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0039328495,9.54197e-21,0.0,81.12054,24.999964,26.659554,96.0,0.06738828,32.67662,241.34436,88.55429,0.0,81.12054,0.113759145,0.0,77.73044,8.330017
44834,22130040.0,0.0,18.29898,13.66861,21.480835,21.096863,22.018036,21.536682,18.299042,18.299072,18.299072,18.299103,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.002505442,9.54197e-21,0.0,81.12016,25.00002,26.649656,96.0,0.06742334,32.69048,241.34436,88.55435,0.0,81.12016,0.113759235,0.0,77.73008,8.330017
44835,22130100.0,0.0,18.29898,13.665009,21.479156,21.094788,22.016632,21.53537,18.299011,18.299042,18.299042,18.299072,0.0,0.03208592,0.03208592,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.0016724967,9.54197e-21,0.0,81.11979,25.000074,26.639578,96.0,0.067459054,32.70459,241.34438,88.554405,0.0,81.11979,0.113759324,0.0,77.72971,8.330017
44836,22130160.0,0.0,18.29895,13.661285,21.477478,21.092651,22.015228,21.534058,18.29898,18.299011,18.299011,18.299042,0.0,0.032085944,0.032085944,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.002125183,9.54197e-21,0.0,81.11939,25.000132,26.629301,96.0,0.06749544,32.71898,241.34438,88.55446,0.0,81.11939,0.1137594,0.0,77.72933,8.330017
44837,22130220.0,0.0,18.29892,13.65741,21.4758,21.090546,22.013824,21.532745,18.29898,18.299011,18.299011,18.299011,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0028430922,9.54197e-21,0.0,81.118996,25.000185,26.618835,96.0,0.0675325,32.73363,241.34438,88.55451,0.0,81.118996,0.11375946,0.0,77.72895,8.330017
44838,22130280.0,0.0,18.29889,13.653442,21.47409,21.08844,22.012451,21.531433,18.29895,18.29898,18.29898,18.29898,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0030238605,9.54197e-21,0.0,81.11859,25.000237,26.60816,96.0,0.067570284,32.748573,241.34438,88.55456,0.0,81.11859,0.11375952,0.0,77.72856,8.330017
44839,22130340.0,0.0,18.29889,13.649353,21.472443,21.086334,22.011047,21.53012,18.29892,18.29895,18.29895,18.29898,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0023414192,9.54197e-21,0.0,81.11817,25.000284,26.597256,96.0,0.06760887,32.763844,241.34439,88.5546,0.0,81.11817,0.11375957,0.0,77.728165,8.330017
44840,22130400.0,0.0,18.29889,13.645203,21.470764,21.084259,22.009674,21.528809,18.29892,18.29895,18.29895,18.29895,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0012829903,9.54197e-21,0.0,81.11775,25.00033,26.58619,96.0,0.06764801,32.77933,241.34439,88.55464,0.0,81.11775,0.11375962,0.0,77.72776,8.330017
44841,22130460.0,0.0,18.298859,13.64093,21.469086,21.082153,22.0083,21.527496,18.29889,18.29892,18.29892,18.29892,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0013679699,9.54197e-21,0.0,81.117325,25.000376,26.575014,96.0,0.06768754,32.79498,241.34439,88.55468,0.0,81.117325,0.11375967,0.0,77.72735,8.330017
44842,22130520.0,0.0,18.298859,13.636566,21.467407,21.080017,22.006897,21.526184,18.29889,18.29892,18.29892,18.29892,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0018759297,9.54197e-21,0.0,81.1169,25.000418,26.563723,96.0,0.06772747,32.81079,241.3444,88.55472,0.0,81.1169,0.113759704,0.0,77.72693,8.330017
44843,22130580.0,0.0,18.298828,13.632172,21.465729,21.077911,22.005524,21.524902,18.298859,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0016423818,9.54197e-21,0.0,81.11646,25.000456,26.552286,96.0,0.067767896,32.826797,241.34442,88.55475,0.0,81.11646,0.113759734,0.0,77.72652,8.330017
44844,22130640.0,0.0,18.298828,13.627686,21.46405,21.075836,22.00415,21.52359,18.298859,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.001262016,9.54197e-21,0.0,81.11602,25.000492,26.540762,96.0,0.067808636,32.842934,241.34442,88.55478,0.0,81.11602,0.11375977,0.0,77.72609,8.330017
44845,22130700.0,0.0,18.298828,13.623169,21.462402,21.07373,22.002777,21.522308,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.00041737643,9.54197e-21,0.0,81.11558,25.000526,26.529125,96.0,0.067849755,32.859226,241.34444,88.5548,0.0,81.11558,0.11375979,0.0,77.72567,8.330017
44846,22130760.0,0.0,18.298828,13.618591,21.460724,21.071625,22.001404,21.520996,18.298828,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.000725974,9.54197e-21,0.0,81.115135,25.00056,26.517456,96.0,0.06789097,32.87556,241.34444,88.55483,0.0,81.115135,0.11375981,0.0,77.725235,8.330017
44847,22130820.0,0.0,18.298828,13.613953,21.459045,21.069489,22.000061,21.519684,18.298828,18.298859,18.298859,18.298859,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0010138089,9.54197e-21,0.0,81.114685,25.000591,26.505726,96.0,0.0679324,32.891983,241.34445,88.554855,0.0,81.114685,0.113759816,0.0,77.72481,8.330017
44848,22130880.0,0.0,18.298828,13.609314,21.457367,21.067383,21.998688,21.518402,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.0006101066,9.54197e-21,0.0,81.114235,25.000618,26.493921,96.0,0.06797408,32.90851,241.34447,88.55487,0.0,81.114235,0.113759845,0.0,77.72438,8.330017
44849,22130940.0,0.0,18.298828,13.604675,21.455719,21.065308,21.997314,21.51712,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,8.976071e-05,9.54197e-21,0.0,81.113785,25.000645,26.482096,96.0,0.068015836,32.925068,241.34448,88.55489,0.0,81.113785,0.113759845,0.0,77.723946,8.330017
44850,22131000.0,0.0,18.298828,13.600006,21.45404,21.063202,21.995972,21.515808,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0005228795,9.54197e-21,0.0,81.11334,25.00067,26.470295,96.0,0.068057485,32.94159,241.34448,88.55491,0.0,81.11334,0.11375985,0.0,77.72352,8.330017
44851,22131060.0,0.0,18.298828,13.595337,21.452393,21.061066,21.994598,21.514526,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,4.6043697e-05,9.54197e-21,0.0,81.112885,25.000692,26.458502,96.0,0.0680991,32.9581,241.3445,88.554924,0.0,81.112885,0.11375985,0.0,77.72308,8.330017
44852,22131120.0,0.0,18.298828,13.590698,21.450714,21.05896,21.993256,21.513245,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.00016928843,9.54197e-21,0.0,81.112434,25.000715,26.446712,96.0,0.068140686,32.974606,241.34451,88.55493,0.0,81.112434,0.113759845,0.0,77.72265,8.330017
44853,22131180.0,0.0,18.298828,13.58606,21.449036,21.056854,21.991882,21.511932,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-2.7899647e-05,9.54197e-21,0.0,81.111984,25.000734,26.434956,96.0,0.06818216,32.991062,241.34453,88.55494,0.0,81.111984,0.113759845,0.0,77.72221,8.330017
44854,22131240.0,0.0,18.298859,13.581421,21.447388,21.054749,21.99054,21.51065,18.298828,18.298828,18.298828,18.298828,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0008267581,9.54197e-21,0.0,81.111534,25.000753,26.423199,96.0,0.06822361,33.00752,241.34454,88.55495,0.0,81.111534,0.11375983,0.0,77.72179,8.330017
44855,22131300.0,0.0,18.298859,13.576843,21.44574,21.052673,21.989197,21.509369,18.298828,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0015307857,9.54197e-21,0.0,81.111084,25.00077,26.411543,96.0,0.06826471,33.02384,241.34454,88.554955,0.0,81.111084,0.113759816,0.0,77.72136,8.330017
44856,22131360.0,0.0,18.298859,13.572327,21.444061,21.050537,21.987854,21.508087,18.298859,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0009903811,9.54197e-21,0.0,81.11064,25.000788,26.4,96.0,0.068305396,33.04,241.34456,88.55496,0.0,81.11064,0.11375981,0.0,77.72093,8.330017
44857,22131420.0,0.0,18.298859,13.567841,21.442413,21.048431,21.986511,21.506805,18.298859,18.298859,18.298859,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00055478036,9.54197e-21,0.0,81.1102,25.000805,26.388533,96.0,0.06834581,33.056057,241.34457,88.55496,0.0,81.1102,0.11375978,0.0,77.720505,8.330017
44858,22131480.0,0.0,18.29889,13.563446,21.440735,21.046326,21.985168,21.505524,18.298859,18.298859,18.298859,18.298859,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.001049556,9.54197e-21,0.0,81.10976,25.000818,26.377129,96.0,0.06838597,33.072018,241.34459,88.55496,0.0,81.10976,0.113759756,0.0,77.720085,8.330017
44859,22131540.0,0.0,18.29892,13.559082,21.439087,21.04422,21.983826,21.504242,18.298859,18.298859,18.298859,18.298859,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0015714935,9.54197e-21,0.0,81.10932,25.000832,26.365868,96.0,0.06842564,33.087788,241.3446,88.55496,0.0,81.10932,0.113759734,0.0,77.719666,8.330017
44860,22131600.0,0.0,18.29892,13.55481,21.437439,21.042145,21.982513,21.50296,18.29889,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0024183367,9.54197e-21,0.0,81.108894,25.000843,26.354721,96.0,0.06846489,33.10339,241.34462,88.55496,0.0,81.108894,0.1137597,0.0,77.719246,8.330017
44861,22131660.0,0.0,18.29895,13.550659,21.435791,21.040009,21.98117,21.501678,18.29889,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0018365965,9.54197e-21,0.0,81.10846,25.000856,26.343779,96.0,0.06850341,33.11871,241.34464,88.55496,0.0,81.10846,0.11375966,0.0,77.71884,8.330017
44862,22131720.0,0.0,18.29895,13.54657,21.434143,21.037903,21.979828,21.500427,18.29892,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0014190769,9.54197e-21,0.0,81.10804,25.00087,26.332983,96.0,0.06854141,33.133823,241.34465,88.554955,0.0,81.10804,0.11375962,0.0,77.71844,8.330017
44863,22131780.0,0.0,18.29898,13.542603,21.432465,21.035797,21.978516,21.499146,18.29892,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0018968312,9.54197e-21,0.0,81.10762,25.000877,26.322317,96.0,0.068578936,33.148754,241.34467,88.55495,0.0,81.10762,0.11375957,0.0,77.71804,8.330017
44864,22131840.0,0.0,18.299011,13.538727,21.430847,21.033722,21.977173,21.497864,18.29895,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0027209164,9.54197e-21,0.0,81.10721,25.000887,26.311842,96.0,0.068615794,33.163418,241.34468,88.55494,0.0,81.10721,0.11375952,0.0,77.71764,8.330017
44865,22131900.0,0.0,18.299042,13.535004,21.4292,21.031616,21.97586,21.496613,18.29898,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0032088782,9.54197e-21,0.0,81.106804,25.000896,26.301613,96.0,0.06865178,33.177742,241.3447,88.554924,0.0,81.106804,0.11375947,0.0,77.717255,8.330017
44866,22131960.0,0.0,18.299042,13.531403,21.427551,21.02951,21.974548,21.49533,18.29898,18.29895,18.29895,18.29895,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0027018487,9.54197e-21,0.0,81.106415,25.000904,26.291609,96.0,0.06868695,33.191746,241.34471,88.55492,0.0,81.106415,0.113759406,0.0,77.71687,8.330017
44867,22132020.0,0.0,18.299072,13.527954,21.425903,21.027405,21.973236,21.49408,18.299011,18.29898,18.29898,18.29898,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0023723084,9.54197e-21,0.0,81.106026,25.000912,26.28183,96.0,0.06872133,33.205437,241.34473,88.5549,0.0,81.106026,0.11375935,0.0,77.7165,8.330017
44868,22132080.0,0.0,18.299103,13.524658,21.424255,21.0253,21.971893,21.492798,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0024440142,9.54197e-21,0.0,81.105644,25.00092,26.272287,96.0,0.06875486,33.218796,241.34474,88.554886,0.0,81.105644,0.11375929,0.0,77.71613,8.330017
44869,22132140.0,0.0,18.299133,13.521515,21.422607,21.023193,21.970581,21.491547,18.299072,18.299042,18.299042,18.299011,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0032731304,9.54197e-21,0.0,81.10527,25.000923,26.262962,96.0,0.06878763,33.23185,241.34476,88.55487,0.0,81.10527,0.11375921,0.0,77.71578,8.330017
44870,22132200.0,0.0,18.299164,13.518524,21.42099,21.021118,21.9693,21.490295,18.299103,18.299042,18.299042,18.299042,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.004037585,9.54197e-21,0.0,81.104904,25.000927,26.253939,96.0,0.06881933,33.244488,241.34477,88.55485,0.0,81.104904,0.11375914,0.0,77.71543,8.330017
44871,22132260.0,0.0,18.299194,13.515717,21.419312,21.019012,21.967987,21.489014,18.299133,18.299072,18.299072,18.299072,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0035671,9.54197e-21,0.0,81.10455,25.000933,26.24524,96.0,0.06884988,33.256664,241.34479,88.55483,0.0,81.10455,0.11375906,0.0,77.715096,8.330017
44872,22132320.0,0.0,18.299225,13.513123,21.417694,21.016876,21.966675,21.487762,18.299164,18.299103,18.299103,18.299103,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0031026558,9.54197e-21,0.0,81.10421,25.000937,26.23683,96.0,0.068879396,33.268436,241.3448,88.55481,0.0,81.10421,0.113758974,0.0,77.71477,8.330017
44873,22132380.0,0.0,18.299255,13.510712,21.416046,21.014801,21.965363,21.486511,18.299194,18.299133,18.299133,18.299133,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.003542232,9.54197e-21,0.0,81.10388,25.000938,26.228699,96.0,0.06890794,33.279823,241.34482,88.55478,0.0,81.10388,0.113758884,0.0,77.71445,8.330017
44874,22132440.0,0.0,18.299286,13.508484,21.414398,21.012695,21.96405,21.48523,18.299225,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.004033381,9.54197e-21,0.0,81.10355,25.00094,26.220911,96.0,0.06893526,33.29072,241.34483,88.554756,0.0,81.10355,0.1137588,0.0,77.71414,8.330017
44875,22132500.0,0.0,18.299347,13.5065,21.41278,21.01062,21.962769,21.483978,18.299255,18.299194,18.299194,18.299194,0.0,0.03208576,0.03208576,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.004877574,9.54197e-21,0.0,81.10325,25.00094,26.21345,96.0,0.068961434,33.30117,241.34485,88.554726,0.0,81.10325,0.1137587,0.0,77.71385,8.330017
44876,22132560.0,0.0,18.299377,13.5047,21.411133,21.008514,21.961456,21.482727,18.299286,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.004335379,9.54197e-21,0.0,81.10296,25.000942,26.206398,96.0,0.06898616,33.311043,241.34488,88.5547,0.0,81.10296,0.1137586,0.0,77.71357,8.330017
44877,22132620.0,0.0,18.299408,13.503174,21.409515,21.006409,21.960144,21.481476,18.299316,18.299255,18.299255,18.299255,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0039362297,9.54197e-21,0.0,81.10267,25.000942,26.199701,96.0,0.06900964,33.32042,241.3449,88.55467,0.0,81.10267,0.113758504,0.0,77.7133,8.330017
44878,22132680.0,0.0,18.299438,13.501862,21.407867,21.004303,21.958862,21.480225,18.299347,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0043994207,9.54197e-21,0.0,81.1024,25.00094,26.193344,96.0,0.06903192,33.32932,241.34491,88.554634,0.0,81.1024,0.11375839,0.0,77.71304,8.330017
44879,22132740.0,0.0,18.2995,13.500793,21.40625,21.002228,21.95758,21.478973,18.299408,18.299347,18.299347,18.299316,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0052005793,9.54197e-21,0.0,81.10215,25.000937,26.187384,96.0,0.06905279,33.33766,241.34492,88.5546,0.0,81.10215,0.11375828,0.0,77.7128,8.330017
44880,22132800.0,0.0,18.29953,13.5,21.404633,21.000153,21.956299,21.477753,18.299438,18.299377,18.299377,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.005488932,9.54197e-21,0.0,81.101906,25.000933,26.18184,96.0,0.06907221,33.345425,241.34494,88.554565,0.0,81.101906,0.11375817,0.0,77.71257,8.330017
44881,22132860.0,0.0,18.29956,13.499359,21.403015,20.998047,21.954987,21.476501,18.299469,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.004833481,9.54197e-21,0.0,81.101685,25.000929,26.176754,96.0,0.06909001,33.352547,241.34496,88.55453,0.0,81.101685,0.11375804,0.0,77.71236,8.330017
44882,22132920.0,0.0,18.29953,13.49881,21.401398,20.995972,21.953705,21.47525,18.2995,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.001406249,9.54197e-21,0.0,81.10148,25.00092,26.171938,96.0,0.069106854,33.359287,241.34497,88.55449,0.0,81.10148,0.113757916,0.0,77.71216,8.330017
44883,22132980.0,0.0,18.29953,13.498291,21.39978,20.993927,21.952423,21.47403,18.29953,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00073200045,9.54197e-21,0.0,81.101295,25.000889,26.16717,96.0,0.06912355,33.365963,241.34499,88.55444,0.0,81.101295,0.11375784,0.0,77.71199,8.330017
44884,22133040.0,0.0,18.29953,13.497864,21.398193,20.991882,21.951141,21.472809,18.29953,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.00027079857,9.54197e-21,0.0,81.101105,25.000858,26.162395,96.0,0.06914027,33.372646,241.345,88.554405,0.0,81.101105,0.113757744,0.0,77.71181,8.330017
44885,22133100.0,0.0,18.29956,13.497467,21.396576,20.989838,21.94986,21.471588,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0012323125,9.54197e-21,0.0,81.10093,25.000822,26.157642,96.0,0.06915692,33.379303,241.34502,88.55436,0.0,81.10093,0.11375767,0.0,77.71164,8.330017
44886,22133160.0,0.0,18.299591,13.497131,21.394989,20.987762,21.948578,21.470337,18.29953,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.002365612,9.54197e-21,0.0,81.10076,25.000782,26.153004,96.0,0.06917317,33.385796,241.34502,88.55431,0.0,81.10076,0.11375761,0.0,77.71148,8.330017
44887,22133220.0,0.0,18.299591,13.496857,21.393372,20.985718,21.947296,21.469116,18.29956,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0015179404,9.54197e-21,0.0,81.1006,25.000744,26.14857,96.0,0.0691887,33.392002,241.34503,88.554276,0.0,81.1006,0.113757536,0.0,77.71133,8.330017
44888,22133280.0,0.0,18.299591,13.496613,21.391785,20.983704,21.946045,21.467896,18.29956,18.29956,18.29956,18.29953,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.000651912,9.54197e-21,0.0,81.10045,25.000706,26.144234,96.0,0.0692039,33.398075,241.34505,88.55424,0.0,81.10045,0.11375748,0.0,77.71118,8.330017
44889,22133340.0,0.0,18.299591,13.496429,21.390198,20.981659,21.944763,21.466705,18.299591,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0002921868,9.54197e-21,0.0,81.100296,25.000666,26.13996,96.0,0.06921887,33.404057,241.34506,88.5542,0.0,81.100296,0.11375743,0.0,77.71104,8.330017
44890,22133400.0,0.0,18.299591,13.496307,21.38861,20.979645,21.943481,21.465485,18.299591,18.29956,18.29956,18.29956,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0006648271,9.54197e-21,0.0,81.10015,25.000622,26.135736,96.0,0.06923367,33.40997,241.34506,88.55416,0.0,81.10015,0.113757394,0.0,77.7109,8.330017
44891,22133460.0,0.0,18.299622,13.496216,21.387054,20.97763,21.94223,21.464264,18.299591,18.29956,18.29956,18.29956,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0010803983,9.54197e-21,0.0,81.10001,25.00058,26.131577,96.0,0.06924826,33.415794,241.34508,88.55413,0.0,81.10001,0.11375737,0.0,77.71077,8.330017
44892,22133520.0,0.0,18.299622,13.496155,21.385468,20.975586,21.940948,21.463074,18.299591,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0011402308,9.54197e-21,0.0,81.099884,25.000542,26.127508,96.0,0.06926252,33.421486,241.3451,88.5541,0.0,81.099884,0.11375735,0.0,77.71064,8.330017
44893,22133580.0,0.0,18.299622,13.496155,21.38388,20.973572,21.939697,21.461853,18.299591,18.299591,18.299591,18.299591,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00096883805,9.54197e-21,0.0,81.09975,25.000505,26.123533,96.0,0.06927645,33.427055,241.3451,88.55407,0.0,81.09975,0.11375732,0.0,77.71052,8.330017
44894,22133640.0,0.0,18.299622,13.496185,21.382324,20.971588,21.938416,21.460663,18.299622,18.299591,18.299591,18.299591,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0008244738,9.54197e-21,0.0,81.099625,25.000471,26.119635,96.0,0.06929013,33.43251,241.34511,88.55405,0.0,81.099625,0.1137573,0.0,77.71039,8.330017
44895,22133700.0,0.0,18.299622,13.496246,21.380768,20.969604,21.937164,21.459473,18.299622,18.299622,18.299622,18.299591,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0007545302,9.54197e-21,0.0,81.099495,25.00044,26.115805,96.0,0.06930356,33.437874,241.34511,88.55402,0.0,81.099495,0.11375728,0.0,77.71027,8.330017
44896,22133760.0,0.0,18.299622,13.496368,21.37918,20.96759,21.935913,21.458252,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0004327195,9.54197e-21,0.0,81.099365,25.000412,26.112036,96.0,0.06931678,33.443153,241.34512,88.55401,0.0,81.099365,0.113757275,0.0,77.710144,8.330017
44897,22133820.0,0.0,18.299652,13.4964905,21.377625,20.965607,21.934631,21.457062,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00040937983,9.54197e-21,0.0,81.09924,25.000385,26.108301,96.0,0.06932988,33.44838,241.34512,88.553986,0.0,81.09924,0.113757275,0.0,77.71003,8.330017
44898,22133880.0,0.0,18.299652,13.496643,21.376068,20.963623,21.93338,21.455872,18.299622,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0005106231,9.54197e-21,0.0,81.09911,25.00036,26.10462,96.0,0.069342785,33.45353,241.34512,88.55397,0.0,81.09911,0.11375726,0.0,77.70991,8.330017
44899,22133940.0,0.0,18.299652,13.496826,21.374542,20.96164,21.932129,21.454712,18.299652,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0008968485,9.54197e-21,0.0,81.09899,25.00034,26.100985,96.0,0.06935554,33.458622,241.34514,88.553955,0.0,81.09899,0.11375726,0.0,77.709785,8.330017
44900,22134000.0,0.0,18.299652,13.49704,21.372986,20.959686,21.930878,21.453522,18.299652,18.299652,18.299652,18.299622,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.000931553,9.54197e-21,0.0,81.09887,25.00032,26.097425,96.0,0.06936803,33.463604,241.34514,88.55395,0.0,81.09887,0.11375726,0.0,77.70967,8.330017
44901,22134060.0,0.0,18.299652,13.497284,21.37143,20.957703,21.929626,21.452332,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00027678476,9.54197e-21,0.0,81.09874,25.000305,26.09393,96.0,0.06938028,33.4685,241.34515,88.55393,0.0,81.09874,0.113757245,0.0,77.70955,8.330017
44902,22134120.0,0.0,18.299652,13.497528,21.369904,20.95575,21.928375,21.451141,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,4.956851e-06,9.54197e-21,0.0,81.09862,25.000292,26.090448,96.0,0.069392495,33.473373,241.34515,88.553925,0.0,81.09862,0.113757245,0.0,77.70943,8.330017
44903,22134180.0,0.0,18.299652,13.497803,21.368347,20.953766,21.927124,21.449982,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0003242844,9.54197e-21,0.0,81.098495,25.000278,26.086977,96.0,0.06940467,33.478233,241.34515,88.55392,0.0,81.098495,0.113757245,0.0,77.70931,8.330017
44904,22134240.0,0.0,18.299683,13.498077,21.366821,20.951843,21.925873,21.448792,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0005794061,9.54197e-21,0.0,81.09837,25.000267,26.08355,96.0,0.069416694,33.483032,241.34515,88.55391,0.0,81.09837,0.113757245,0.0,77.70919,8.330017
44905,22134300.0,0.0,18.299683,13.498383,21.365295,20.94989,21.924652,21.447632,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00086070475,9.54197e-21,0.0,81.09824,25.000257,26.080162,96.0,0.06942858,33.487774,241.34517,88.55391,0.0,81.09824,0.113757245,0.0,77.709076,8.330017
44906,22134360.0,0.0,18.299683,13.498688,21.36377,20.947937,21.9234,21.446472,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00013386742,9.54197e-21,0.0,81.09812,25.000252,26.076838,96.0,0.06944022,33.492424,241.34517,88.5539,0.0,81.09812,0.113757245,0.0,77.70896,8.330017
44907,22134420.0,0.0,18.299683,13.499023,21.362244,20.945984,21.92215,21.445312,18.299683,18.299683,18.299683,18.299652,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00026067265,9.54197e-21,0.0,81.098,25.000246,26.073515,96.0,0.06945188,33.49708,241.34517,88.5539,0.0,81.098,0.113757245,0.0,77.70884,8.330017
44908,22134480.0,0.0,18.299683,13.499329,21.360718,20.944061,21.920929,21.444153,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,1.4486812e-05,9.54197e-21,0.0,81.09788,25.00024,26.070175,96.0,0.069463596,33.501755,241.34518,88.553894,0.0,81.09788,0.113757245,0.0,77.708725,8.330017
44909,22134540.0,0.0,18.299683,13.499664,21.359222,20.942139,21.919678,21.442993,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00045250583,9.54197e-21,0.0,81.097755,25.000235,26.066853,96.0,0.06947524,33.50641,241.34518,88.553894,0.0,81.097755,0.113757245,0.0,77.7086,8.330017
44910,22134600.0,0.0,18.299683,13.5,21.357697,20.940216,21.918457,21.441833,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.000642008,9.54197e-21,0.0,81.09763,25.00023,26.06356,96.0,0.069486775,33.511013,241.34518,88.55389,0.0,81.09763,0.113757245,0.0,77.70849,8.330017
44911,22134660.0,0.0,18.299683,13.500336,21.35617,20.938293,21.917206,21.440674,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00012661783,9.54197e-21,0.0,81.0975,25.000227,26.060307,96.0,0.06949819,33.51557,241.34518,88.55389,0.0,81.0975,0.113757245,0.0,77.70837,8.330017
44912,22134720.0,0.0,18.299683,13.500671,21.354675,20.93637,21.915985,21.439514,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00035008814,9.54197e-21,0.0,81.09739,25.000225,26.057047,96.0,0.06950962,33.520134,241.3452,88.55389,0.0,81.09739,0.113757245,0.0,77.70825,8.330017
44913,22134780.0,0.0,18.299683,13.501007,21.35318,20.934448,21.914734,21.438385,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0004885958,9.54197e-21,0.0,81.09726,25.000221,26.053772,96.0,0.06952109,33.52472,241.3452,88.55389,0.0,81.09726,0.113757245,0.0,77.70813,8.330017
44914,22134840.0,0.0,18.299683,13.501312,21.351685,20.932556,21.913513,21.437225,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-8.376607e-05,9.54197e-21,0.0,81.09714,25.000217,26.050472,96.0,0.06953266,33.52934,241.3452,88.55389,0.0,81.09714,0.113757245,0.0,77.708015,8.330017
44915,22134900.0,0.0,18.299683,13.501617,21.35019,20.930664,21.912292,21.436096,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0002819615,9.54197e-21,0.0,81.097015,25.000216,26.047178,96.0,0.06954421,33.533947,241.3452,88.55388,0.0,81.097015,0.113757245,0.0,77.70789,8.330017
44916,22134960.0,0.0,18.299683,13.501923,21.348694,20.928772,21.911072,21.434937,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-8.3187464e-05,9.54197e-21,0.0,81.09689,25.000214,26.043898,96.0,0.0695557,33.53854,241.34521,88.55388,0.0,81.09689,0.113757245,0.0,77.70778,8.330017
44917,22135020.0,0.0,18.299652,13.502197,21.347198,20.92688,21.909851,21.433807,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.00051645975,9.54197e-21,0.0,81.09677,25.000212,26.040602,96.0,0.069567256,33.543156,241.34521,88.55388,0.0,81.09677,0.113757245,0.0,77.70766,8.330017
44918,22135080.0,0.0,18.299652,13.502472,21.345703,20.924988,21.90863,21.432678,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.00042295834,9.54197e-21,0.0,81.09664,25.000208,26.037268,96.0,0.069578946,33.54783,241.34521,88.55388,0.0,81.09664,0.113757245,0.0,77.70754,8.330017
44919,22135140.0,0.0,18.299683,13.502747,21.344208,20.923096,21.90741,21.43155,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0002710422,9.54197e-21,0.0,81.09652,25.000204,26.033915,96.0,0.0695907,33.55252,241.34521,88.55388,0.0,81.09652,0.11375726,0.0,77.70741,8.330017
44920,22135200.0,0.0,18.299683,13.50296,21.342743,20.921234,21.906189,21.43042,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,7.4639094e-05,9.54197e-21,0.0,81.09639,25.000202,26.030537,96.0,0.069602534,33.557247,241.34523,88.55388,0.0,81.09639,0.11375726,0.0,77.7073,8.330017
44921,22135260.0,0.0,18.299652,13.503174,21.341248,20.919342,21.904968,21.42929,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00044981937,9.54197e-21,0.0,81.09627,25.0002,26.02716,96.0,0.069614366,33.561974,241.34523,88.55388,0.0,81.09627,0.113757275,0.0,77.70718,8.330017
44922,22135320.0,0.0,18.299652,13.503357,21.339783,20.91748,21.903748,21.428162,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00078409846,9.54197e-21,0.0,81.096146,25.000198,26.023739,96.0,0.06962636,33.56677,241.34523,88.55388,0.0,81.096146,0.113757275,0.0,77.707054,8.330017
44923,22135380.0,0.0,18.299652,13.50354,21.338318,20.915619,21.902557,21.427032,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.00059937756,9.54197e-21,0.0,81.09601,25.000195,26.020256,96.0,0.06963857,33.571644,241.34523,88.55388,0.0,81.09601,0.11375728,0.0,77.70693,8.330017
44924,22135440.0,0.0,18.299652,13.503662,21.336853,20.913757,21.901337,21.425903,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00025301357,9.54197e-21,0.0,81.09588,25.00019,26.016733,96.0,0.06965092,33.576576,241.34523,88.55388,0.0,81.09588,0.1137573,0.0,77.70681,8.330017
44925,22135500.0,0.0,18.299652,13.503754,21.335388,20.911896,21.900146,21.424805,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-9.883131e-05,9.54197e-21,0.0,81.09575,25.000189,26.013187,96.0,0.069663346,33.581535,241.34525,88.55389,0.0,81.09575,0.11375731,0.0,77.70668,8.330017
44926,22135560.0,0.0,18.299652,13.503815,21.333923,20.910034,21.898926,21.423676,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0005795593,9.54197e-21,0.0,81.09562,25.000187,26.009617,96.0,0.06967586,33.586536,241.34525,88.55389,0.0,81.09562,0.11375732,0.0,77.70655,8.330017
44927,22135620.0,0.0,18.299622,13.503845,21.332458,20.908173,21.897705,21.422577,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.0009839201,9.54197e-21,0.0,81.09549,25.000183,26.005983,96.0,0.06968859,33.59162,241.34525,88.55389,0.0,81.09549,0.113757335,0.0,77.70643,8.330017
44928,22135680.0,0.0,18.299622,13.503845,21.330994,20.906342,21.896515,21.421448,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0010831737,9.54197e-21,0.0,81.09535,25.000181,26.002289,96.0,0.069701545,33.596798,241.34525,88.553894,0.0,81.09535,0.11375735,0.0,77.7063,8.330017
44929,22135740.0,0.0,18.299622,13.503784,21.329529,20.90451,21.895325,21.42035,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0006785914,9.54197e-21,0.0,81.095215,25.000177,25.998512,96.0,0.06971477,33.60208,241.34525,88.553894,0.0,81.095215,0.11375736,0.0,77.70616,8.330017
44930,22135800.0,0.0,18.299622,13.503723,21.328094,20.90268,21.894104,21.41925,18.299622,18.299622,18.299622,18.299652,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.000362795,9.54197e-21,0.0,81.09507,25.000175,25.994692,96.0,0.06972816,33.607433,241.34526,88.553894,0.0,81.09507,0.11375737,0.0,77.706024,8.330017
44931,22135860.0,0.0,18.299591,13.503571,21.32663,20.900818,21.892914,21.418152,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00078639534,9.54197e-21,0.0,81.094925,25.000174,25.99083,96.0,0.06974169,33.61284,241.34526,88.5539,0.0,81.094925,0.113757394,0.0,77.70589,8.330017
44932,22135920.0,0.0,18.299591,13.503387,21.325195,20.898987,21.891724,21.417023,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0011970082,9.54197e-21,0.0,81.09478,25.000172,25.986895,96.0,0.06975548,33.618347,241.34526,88.5539,0.0,81.09478,0.11375741,0.0,77.70575,8.330017
44933,22135980.0,0.0,18.299591,13.503174,21.323761,20.897186,21.890503,21.415924,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0010582668,9.54197e-21,0.0,81.094635,25.00017,25.982862,96.0,0.069769606,33.623993,241.34526,88.55391,0.0,81.094635,0.11375743,0.0,77.70561,8.330017
44934,22136040.0,0.0,18.299591,13.502899,21.322296,20.895355,21.889313,21.414825,18.299591,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00088243175,9.54197e-21,0.0,81.09448,25.000168,25.978762,96.0,0.06978398,33.629738,241.34526,88.55392,0.0,81.09448,0.11375746,0.0,77.70546,8.330017
44935,22136100.0,0.0,18.299591,13.502563,21.320892,20.893555,21.888123,21.413757,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00053901906,9.54197e-21,0.0,81.09433,25.000166,25.974583,96.0,0.06979861,33.635582,241.34528,88.55392,0.0,81.09433,0.11375747,0.0,77.705315,8.330017
44936,22136160.0,0.0,18.29956,13.502167,21.319427,20.891724,21.886932,21.412659,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0011141914,9.54197e-21,0.0,81.09418,25.000166,25.970354,96.0,0.06981343,33.641502,241.34528,88.553925,0.0,81.09418,0.1137575,0.0,77.70517,8.330017
44937,22136220.0,0.0,18.29956,13.501709,21.317993,20.889893,21.885742,21.41156,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0014674657,9.54197e-21,0.0,81.09402,25.000164,25.966024,96.0,0.0698286,33.647568,241.34528,88.55393,0.0,81.09402,0.11375752,0.0,77.70502,8.330017
44938,22136280.0,0.0,18.29953,13.501221,21.316559,20.888092,21.884552,21.410461,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0012583187,9.54197e-21,0.0,81.09386,25.000162,25.961575,96.0,0.06984419,33.653797,241.34528,88.55394,0.0,81.09386,0.11375754,0.0,77.70486,8.330017
44939,22136340.0,0.0,18.29953,13.500641,21.315155,20.886292,21.883392,21.409393,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00088235765,9.54197e-21,0.0,81.09369,25.00016,25.957033,96.0,0.06986009,33.660152,241.34528,88.55395,0.0,81.09369,0.11375758,0.0,77.7047,8.330017
44940,22136400.0,0.0,18.29953,13.5,21.31372,20.884521,21.882202,21.408295,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0007032524,9.54197e-21,0.0,81.09352,25.00016,25.95242,96.0,0.06987626,33.666615,241.34529,88.553955,0.0,81.09352,0.11375761,0.0,77.70454,8.330017
44941,22136460.0,0.0,18.2995,13.499298,21.312286,20.88269,21.881012,21.407227,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0013460211,9.54197e-21,0.0,81.093346,25.000162,25.947725,96.0,0.069892704,33.673183,241.34529,88.55396,0.0,81.093346,0.11375763,0.0,77.70437,8.330017
44942,22136520.0,0.0,18.2995,13.498566,21.310883,20.88089,21.879822,21.406128,18.29953,18.29953,18.29953,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0014791277,9.54197e-21,0.0,81.09317,25.000162,25.94291,96.0,0.069909565,33.679928,241.34529,88.55397,0.0,81.09317,0.11375767,0.0,77.7042,8.330017
44943,22136580.0,0.0,18.2995,13.497772,21.309448,20.87909,21.878662,21.40506,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0008162175,9.54197e-21,0.0,81.09299,25.000162,25.937975,96.0,0.06992685,33.686836,241.34529,88.553986,0.0,81.09299,0.11375769,0.0,77.704025,8.330017
44944,22136640.0,0.0,18.2995,13.496918,21.308044,20.877289,21.877472,21.403992,18.2995,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0004307064,9.54197e-21,0.0,81.092804,25.000164,25.932985,96.0,0.069944315,33.69382,241.34529,88.55399,0.0,81.092804,0.11375773,0.0,77.70384,8.330017
44945,22136700.0,0.0,18.2995,13.496002,21.30661,20.875519,21.876312,21.402893,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.000636703,9.54197e-21,0.0,81.09261,25.000168,25.927963,96.0,0.06996189,33.70085,241.3453,88.554,0.0,81.09261,0.11375776,0.0,77.70366,8.330017
44946,22136760.0,0.0,18.299469,13.495056,21.305206,20.873718,21.875122,21.401825,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.0014671668,9.54197e-21,0.0,81.09242,25.000174,25.922874,96.0,0.06997971,33.707977,241.3453,88.554016,0.0,81.09242,0.11375778,0.0,77.703476,8.330017
44947,22136820.0,0.0,18.299469,13.494049,21.303772,20.871918,21.873932,21.400757,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0014699774,9.54197e-21,0.0,81.092224,25.000177,25.917652,96.0,0.06999799,33.71529,241.3453,88.55402,0.0,81.092224,0.113757804,0.0,77.70329,8.330017
44948,22136880.0,0.0,18.299469,13.492981,21.302368,20.870117,21.872772,21.399689,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00082899333,9.54197e-21,0.0,81.092026,25.000181,25.912329,96.0,0.07001662,33.72274,241.3453,88.55404,0.0,81.092026,0.11375784,0.0,77.703094,8.330017
44949,22136940.0,0.0,18.299469,13.491882,21.300964,20.868347,21.871613,21.39862,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0003978797,9.54197e-21,0.0,81.09182,25.000187,25.90696,96.0,0.07003542,33.73026,241.3453,88.55405,0.0,81.09182,0.11375787,0.0,77.7029,8.330017
44950,22137000.0,0.0,18.299469,13.490753,21.29956,20.866577,21.870453,21.397552,18.299469,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.00011708626,9.54197e-21,0.0,81.09161,25.000195,25.901539,96.0,0.07005438,33.737846,241.34532,88.55406,0.0,81.09161,0.11375789,0.0,77.7027,8.330017
44951,22137060.0,0.0,18.299438,13.489563,21.298157,20.864777,21.869263,21.396484,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0011117468,9.54197e-21,0.0,81.0914,25.000202,25.896095,96.0,0.07007342,33.745464,241.34532,88.55407,0.0,81.0914,0.113757916,0.0,77.7025,8.330017
44952,22137120.0,0.0,18.299438,13.488312,21.296722,20.862976,21.868103,21.395416,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0015504388,9.54197e-21,0.0,81.09119,25.00021,25.89055,96.0,0.07009282,33.75323,241.34532,88.554085,0.0,81.09119,0.113757946,0.0,77.70229,8.330017
44953,22137180.0,0.0,18.299438,13.487061,21.295319,20.861206,21.866943,21.394348,18.299438,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0009970353,9.54197e-21,0.0,81.09097,25.000216,25.884884,96.0,0.07011263,33.76116,241.34532,88.55409,0.0,81.09097,0.11375797,0.0,77.70209,8.330017
