,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44954,22137240.0,0.0,18.299438,13.485748,21.293915,20.859436,21.865784,21.39328,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00028627855,9.54197e-21,0.0,81.09075,25.000223,25.879162,96.0,0.070132636,33.769173,241.34534,88.55411,0.0,81.09075,0.11375799,0.0,77.70188,8.330017
44955,22137300.0,0.0,18.299438,13.484375,21.292542,20.857666,21.864624,21.392212,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.00019489093,9.54197e-21,0.0,81.09053,25.000233,25.873411,96.0,0.070152745,33.777225,241.34534,88.554115,0.0,81.09053,0.113758005,0.0,77.70166,8.330017
44956,22137360.0,0.0,18.299408,13.483002,21.291138,20.855896,21.863464,21.391174,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0005773201,9.54197e-21,0.0,81.09031,25.000242,25.867659,96.0,0.070172854,33.78528,241.34534,88.55412,0.0,81.09031,0.11375803,0.0,77.70145,8.330017
44957,22137420.0,0.0,18.299408,13.481567,21.289734,20.854095,21.862305,21.390106,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0014203569,9.54197e-21,0.0,81.09008,25.00025,25.861835,96.0,0.070193216,33.79343,241.34534,88.55414,0.0,81.09008,0.11375804,0.0,77.701225,8.330017
44958,22137480.0,0.0,18.299408,13.480072,21.28833,20.852356,21.861145,21.389038,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0010587628,9.54197e-21,0.0,81.08985,25.000257,25.855871,96.0,0.070214055,33.80178,241.34535,88.554146,0.0,81.08985,0.113758065,0.0,77.70101,8.330017
44959,22137540.0,0.0,18.299408,13.478577,21.286957,20.850586,21.859985,21.388,18.299408,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0007115725,9.54197e-21,0.0,81.089615,25.000263,25.849918,96.0,0.07023486,33.810116,241.34535,88.55415,0.0,81.089615,0.11375808,0.0,77.70078,8.330017
44960,22137600.0,0.0,18.299408,13.477051,21.285553,20.848846,21.858856,21.386932,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00063713756,9.54197e-21,0.0,81.089386,25.00027,25.84391,96.0,0.07025585,33.818527,241.34535,88.55416,0.0,81.089386,0.113758095,0.0,77.70056,8.330017
44961,22137660.0,0.0,18.299377,13.475464,21.28415,20.847046,21.857697,21.385895,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00093207764,9.54197e-21,0.0,81.08915,25.000277,25.837841,96.0,0.07027705,33.827026,241.34537,88.55417,0.0,81.08915,0.11375812,0.0,77.70033,8.330017
44962,22137720.0,0.0,18.299377,13.473877,21.282776,20.845276,21.856537,21.384827,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00080757565,9.54197e-21,0.0,81.08891,25.000282,25.831694,96.0,0.07029853,33.83563,241.34537,88.55418,0.0,81.08891,0.11375813,0.0,77.7001,8.330017
44963,22137780.0,0.0,18.299377,13.472229,21.281372,20.843506,21.855377,21.38379,18.299377,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00040873626,9.54197e-21,0.0,81.08868,25.000288,25.825495,96.0,0.07032018,33.844307,241.34537,88.55419,0.0,81.08868,0.113758154,0.0,77.699875,8.330017
44964,22137840.0,0.0,18.299377,13.470581,21.279999,20.841766,21.854248,21.38272,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00016153482,9.54197e-21,0.0,81.08843,25.000294,25.819271,96.0,0.07034191,33.85302,241.34538,88.5542,0.0,81.08843,0.11375817,0.0,77.699646,8.330017
44965,22137900.0,0.0,18.299377,13.468872,21.278625,20.840027,21.853088,21.381683,18.299377,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,-6.0385675e-05,9.54197e-21,0.0,81.08819,25.000301,25.813025,96.0,0.07036372,33.861763,241.34538,88.55421,0.0,81.08819,0.11375818,0.0,77.69941,8.330017
44966,22137960.0,0.0,18.299377,13.467163,21.277222,20.838226,21.85196,21.380646,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0008272293,9.54197e-21,0.0,81.087944,25.000309,25.806765,96.0,0.07038558,33.87053,241.34538,88.554214,0.0,81.087944,0.11375819,0.0,77.69917,8.330017
44967,22138020.0,0.0,18.299347,13.465393,21.275848,20.836487,21.8508,21.379608,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0010730936,9.54197e-21,0.0,81.0877,25.000315,25.800425,96.0,0.07040771,33.879406,241.3454,88.55422,0.0,81.0877,0.11375821,0.0,77.69894,8.330017
44968,22138080.0,0.0,18.299347,13.463623,21.274445,20.834717,21.84967,21.37854,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00051765743,9.54197e-21,0.0,81.08745,25.000319,25.794008,96.0,0.0704301,33.88839,241.3454,88.55423,0.0,81.08745,0.113758214,0.0,77.69869,8.330017
44969,22138140.0,0.0,18.299377,13.4618225,21.273071,20.832977,21.84851,21.377502,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,5.039666e-05,9.54197e-21,0.0,81.0872,25.000322,25.78757,96.0,0.07045257,33.8974,241.34541,88.55423,0.0,81.0872,0.11375823,0.0,77.698456,8.330017
44970,22138200.0,0.0,18.299377,13.459991,21.271729,20.831238,21.847382,21.376495,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,6.400988e-05,9.54197e-21,0.0,81.08694,25.00033,25.781143,96.0,0.070475,33.9064,241.34541,88.55424,0.0,81.08694,0.11375824,0.0,77.69821,8.330017
44971,22138260.0,0.0,18.299347,13.45816,21.270325,20.829498,21.846252,21.375427,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.00040563766,9.54197e-21,0.0,81.08669,25.000338,25.774708,96.0,0.070497446,33.915405,241.34541,88.554245,0.0,81.08669,0.11375825,0.0,77.69797,8.330017
44972,22138320.0,0.0,18.299347,13.456299,21.268951,20.827728,21.845123,21.37439,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0009851172,9.54197e-21,0.0,81.08643,25.000341,25.768223,96.0,0.070520066,33.924488,241.34543,88.55425,0.0,81.08643,0.113758266,0.0,77.69772,8.330017
44973,22138380.0,0.0,18.299347,13.454407,21.267578,20.825989,21.843994,21.373383,18.299347,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0006733321,9.54197e-21,0.0,81.086174,25.000347,25.761667,96.0,0.07054294,33.933666,241.34543,88.55426,0.0,81.086174,0.113758266,0.0,77.69748,8.330017
44974,22138440.0,0.0,18.299347,13.452515,21.266205,20.82425,21.842834,21.372345,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00032836848,9.54197e-21,0.0,81.08592,25.00035,25.755108,96.0,0.07056581,33.94285,241.34543,88.55426,0.0,81.08592,0.11375828,0.0,77.69723,8.330017
44975,22138500.0,0.0,18.299347,13.450592,21.264862,20.82254,21.841736,21.371307,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00014042764,9.54197e-21,0.0,81.085655,25.000355,25.74853,96.0,0.07058875,33.952057,241.34544,88.55427,0.0,81.085655,0.11375829,0.0,77.69698,8.330017
44976,22138560.0,0.0,18.299347,13.448639,21.263489,20.82077,21.840576,21.37027,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.00050266297,9.54197e-21,0.0,81.0854,25.00036,25.741932,96.0,0.07061176,33.961296,241.34544,88.554276,0.0,81.0854,0.11375829,0.0,77.69673,8.330017
44977,22138620.0,0.0,18.299347,13.446686,21.262115,20.81903,21.839447,21.369232,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.00056221895,9.54197e-21,0.0,81.08514,25.000362,25.735287,96.0,0.07063492,33.970596,241.34546,88.554276,0.0,81.08514,0.1137583,0.0,77.69649,8.330017
44978,22138680.0,0.0,18.299347,13.444733,21.260742,20.817291,21.838318,21.368225,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.00020369439,9.54197e-21,0.0,81.084885,25.000366,25.728611,96.0,0.07065819,33.979946,241.34546,88.55428,0.0,81.084885,0.11375832,0.0,77.696236,8.330017
44979,22138740.0,0.0,18.299347,13.442749,21.259369,20.815552,21.837189,21.367188,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,6.2258674e-05,9.54197e-21,0.0,81.08462,25.00037,25.721935,96.0,0.07068146,33.989292,241.34547,88.55428,0.0,81.08462,0.11375832,0.0,77.695984,8.330017
44980,22138800.0,0.0,18.299347,13.440735,21.258026,20.813843,21.83609,21.36615,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00030109996,9.54197e-21,0.0,81.08435,25.000374,25.715252,96.0,0.07070474,33.998646,241.34547,88.55429,0.0,81.08435,0.113758326,0.0,77.695724,8.330017
44981,22138860.0,0.0,18.299316,13.438751,21.256653,20.812103,21.83496,21.365143,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0004258928,9.54197e-21,0.0,81.08409,25.000378,25.708586,96.0,0.07072796,34.00798,241.34547,88.55429,0.0,81.08409,0.113758326,0.0,77.69548,8.330017
44982,22138920.0,0.0,18.299316,13.436737,21.25528,20.810364,21.833832,21.364105,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.00072462455,9.54197e-21,0.0,81.08383,25.000381,25.701878,96.0,0.07075133,34.01737,241.34549,88.5543,0.0,81.08383,0.11375834,0.0,77.69522,8.330017
44983,22138980.0,0.0,18.299316,13.434692,21.253937,20.808624,21.832703,21.363098,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00024569573,9.54197e-21,0.0,81.08356,25.000383,25.695122,96.0,0.07077487,34.026833,241.34549,88.5543,0.0,81.08356,0.11375834,0.0,77.69496,8.330017
44984,22139040.0,0.0,18.299347,13.432678,21.252594,20.806915,21.831573,21.36206,18.299316,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0003196492,9.54197e-21,0.0,81.0833,25.000387,25.688362,96.0,0.070798405,34.03629,241.3455,88.554306,0.0,81.0833,0.11375834,0.0,77.69472,8.330017
44985,22139100.0,0.0,18.299347,13.430634,21.251251,20.805206,21.830475,21.361053,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0003100146,9.54197e-21,0.0,81.08303,25.000391,25.68166,96.0,0.07082174,34.045677,241.3455,88.554306,0.0,81.08303,0.113758355,0.0,77.69446,8.330017
44986,22139160.0,0.0,18.299316,13.428589,21.249878,20.803467,21.829346,21.360046,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.00015453709,9.54197e-21,0.0,81.08276,25.000395,25.674942,96.0,0.070845135,34.05508,241.34552,88.554306,0.0,81.08276,0.113758355,0.0,77.6942,8.330017
44987,22139220.0,0.0,18.299316,13.426544,21.248535,20.801727,21.828217,21.359009,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0004990142,9.54197e-21,0.0,81.0825,25.000399,25.668201,96.0,0.0708686,34.064518,241.34552,88.55431,0.0,81.0825,0.113758355,0.0,77.69395,8.330017
44988,22139280.0,0.0,18.299316,13.4244995,21.247192,20.800018,21.827118,21.358002,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0002689671,9.54197e-21,0.0,81.08222,25.0004,25.661453,96.0,0.07089209,34.073967,241.34554,88.55431,0.0,81.08222,0.113758355,0.0,77.69369,8.330017
44989,22139340.0,0.0,18.299347,13.422424,21.24582,20.79831,21.82602,21.356995,18.299316,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,2.1338634e-05,9.54197e-21,0.0,81.08196,25.000402,25.654694,96.0,0.0709156,34.083427,241.34554,88.55431,0.0,81.08196,0.113758355,0.0,77.693436,8.330017
44990,22139400.0,0.0,18.299347,13.42038,21.244507,20.7966,21.82489,21.355988,18.299316,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0003092508,9.54197e-21,0.0,81.081696,25.000406,25.647947,96.0,0.07093908,34.092873,241.34554,88.55431,0.0,81.081696,0.113758355,0.0,77.69318,8.330017
44991,22139460.0,0.0,18.299438,13.418335,21.243347,20.79538,21.823792,21.355072,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0050514876,9.54197e-21,0.0,81.08143,25.000412,25.641325,96.0,0.07096212,34.102146,241.34555,88.55432,0.0,81.08143,0.113758355,0.0,77.69292,8.330017
44992,22139520.0,0.0,18.299469,13.41626,21.242249,20.794128,21.822662,21.354156,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0050651836,9.54197e-21,0.0,81.08116,25.000433,25.635174,96.0,0.0709835,34.110756,241.34555,88.55432,0.0,81.08116,0.113758326,0.0,77.692665,8.330017
44993,22139580.0,0.0,18.299408,13.414215,21.24115,20.792908,21.821564,21.353241,18.299408,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0008573798,9.54197e-21,0.0,81.0809,25.000458,25.629297,96.0,0.07100393,34.118988,241.34557,88.55433,0.0,81.0809,0.11375829,0.0,77.69241,8.330017
44994,22139640.0,0.0,18.299408,13.41217,21.240051,20.791687,21.820465,21.352325,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0001281265,9.54197e-21,0.0,81.08065,25.000465,25.62327,96.0,0.071024865,34.12742,241.34557,88.55432,0.0,81.08065,0.11375825,0.0,77.69218,8.330017
44995,22139700.0,0.0,18.299377,13.410126,21.238953,20.790466,21.819366,21.35141,18.299408,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0020120344,9.54197e-21,0.0,81.0804,25.000475,25.61729,96.0,0.071045645,34.13579,241.34558,88.55432,0.0,81.0804,0.11375823,0.0,77.69193,8.330017
44996,22139760.0,0.0,18.299408,13.408081,21.237915,20.789368,21.818268,21.350555,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0008323685,9.54197e-21,0.0,81.080154,25.000475,25.611156,96.0,0.07106696,34.144382,241.3456,88.55431,0.0,81.080154,0.11375821,0.0,77.69169,8.330017
44997,22139820.0,0.0,18.299469,13.406036,21.236877,20.788269,21.81717,21.34967,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0026986971,9.54197e-21,0.0,81.0799,25.000479,25.605148,96.0,0.07108783,34.152794,241.3456,88.554306,0.0,81.0799,0.11375818,0.0,77.69146,8.330017
44998,22139880.0,0.0,18.299438,13.404022,21.23584,20.7872,21.81607,21.348816,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0018370528,9.54197e-21,0.0,81.07966,25.000484,25.59934,96.0,0.071108006,34.160923,241.34561,88.554306,0.0,81.07966,0.113758154,0.0,77.69123,8.330017
44999,22139940.0,0.0,18.299408,13.402008,21.234833,20.786102,21.814972,21.34793,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00014815318,9.54197e-21,0.0,81.07942,25.000488,25.593618,96.0,0.07112787,34.168934,241.34561,88.5543,0.0,81.07942,0.11375812,0.0,77.690994,8.330017
45000,22140000.0,0.0,18.299408,13.399994,21.233826,20.785034,21.813873,21.347076,18.299438,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00067937444,9.54197e-21,0.0,81.079185,25.00048,25.58768,96.0,0.0711485,34.177246,241.34563,88.55429,0.0,81.079185,0.1137581,0.0,77.69077,8.330017
45001,22140060.0,0.0,18.299347,13.397766,21.232758,20.783905,21.812805,21.346191,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0027836922,9.54197e-21,0.0,81.07895,25.000477,25.581884,96.0,0.071168624,34.185364,241.34563,88.554276,0.0,81.07895,0.11375808,0.0,77.690544,8.330017
45002,22140120.0,0.0,18.299164,13.39505,21.23172,20.782776,21.811707,21.345306,18.299377,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.011775641,9.54197e-21,0.0,81.07872,25.000458,25.57569,96.0,0.071190156,34.194035,241.34564,88.55427,0.0,81.07872,0.11375808,0.0,77.69033,8.330017
45003,22140180.0,0.0,18.299072,13.391876,21.230652,20.781647,21.810638,21.344421,18.299316,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0127877435,9.54197e-21,0.0,81.07848,25.0004,25.568316,96.0,0.07121581,34.204357,241.34564,88.55425,0.0,81.07848,0.11375814,0.0,77.6901,8.330017
45004,22140240.0,0.0,18.299072,13.388275,21.229614,20.780518,21.80957,21.343536,18.299194,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0072324583,9.54197e-21,0.0,81.07823,25.000322,25.559887,96.0,0.07124514,34.216156,241.34566,88.55424,0.0,81.07823,0.11375824,0.0,77.68986,8.330017
45005,22140300.0,0.0,18.299072,13.384216,21.228577,20.779388,21.808472,21.342651,18.299133,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0042588,9.54197e-21,0.0,81.077965,25.000248,25.550974,96.0,0.071276166,34.228634,241.34566,88.55423,0.0,81.077965,0.11375836,0.0,77.68959,8.330017
45006,22140360.0,0.0,18.29895,13.379791,21.227509,20.778198,21.807404,21.341736,18.299103,18.299194,18.299194,18.299194,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0071639954,9.54197e-21,0.0,81.077675,25.000183,25.541693,96.0,0.07130847,34.24163,241.34566,88.55423,0.0,81.077675,0.113758504,0.0,77.68932,8.330017
45007,22140420.0,0.0,18.298859,13.374939,21.22641,20.776978,21.806335,21.34082,18.299042,18.299133,18.299133,18.299164,0.0,0.032085747,0.032085747,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.009986144,9.54197e-21,0.0,81.07737,25.000116,25.531754,96.0,0.07134307,34.255547,241.34566,88.55424,0.0,81.07737,0.11375866,0.0,77.689026,8.330017
45008,22140480.0,0.0,18.298798,13.369751,21.225342,20.775787,21.805298,21.339905,18.29895,18.299072,18.299072,18.299072,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.008991398,9.54197e-21,0.0,81.07704,25.000048,25.521013,96.0,0.07138045,34.27058,241.34566,88.55425,0.0,81.07704,0.11375885,0.0,77.688705,8.330017
45009,22140540.0,0.0,18.298767,13.364166,21.224274,20.774597,21.80423,21.33899,18.29889,18.299011,18.299011,18.299011,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0074567,9.54197e-21,0.0,81.07669,24.999989,25.509708,96.0,0.07141979,34.286407,241.34566,88.554276,0.0,81.07669,0.11375905,0.0,77.68836,8.330017
45010,22140600.0,0.0,18.298767,13.358276,21.223175,20.773407,21.803162,21.338104,18.298828,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0041124304,9.54197e-21,0.0,81.07631,24.999935,25.497759,96.0,0.07146137,34.30314,241.34566,88.554306,0.0,81.07631,0.11375926,0.0,77.687996,8.330017
45011,22140660.0,0.0,18.298706,13.352051,21.222076,20.772125,21.802124,21.337158,18.298798,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.005072288,9.54197e-21,0.0,81.0759,24.9999,25.485495,96.0,0.07150403,34.32031,241.34566,88.554344,0.0,81.0759,0.11375946,0.0,77.6876,8.330017
45012,22140720.0,0.0,18.298615,13.34552,21.220947,20.770874,21.801056,21.336212,18.298767,18.298828,18.298828,18.298859,0.0,0.032086015,0.032086015,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0067155827,9.54197e-21,0.0,81.07546,24.999878,25.472767,96.0,0.071548276,34.338127,241.34566,88.5544,0.0,81.07546,0.11375967,0.0,77.68718,8.330017
45013,22140780.0,0.0,18.298584,13.338684,21.219849,20.769592,21.800018,21.335297,18.298706,18.298798,18.298798,18.298798,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.006701549,9.54197e-21,0.0,81.075,24.999863,25.459492,96.0,0.071594425,34.356712,241.34566,88.55444,0.0,81.075,0.11375988,0.0,77.68673,8.330017
45014,22140840.0,0.0,18.298553,13.331604,21.21875,20.76831,21.79898,21.334381,18.298645,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0049803695,9.54197e-21,0.0,81.07451,24.999857,25.445717,96.0,0.07164227,34.375996,241.34566,88.554504,0.0,81.07451,0.11376009,0.0,77.686264,8.330017
45015,22140900.0,0.0,18.298553,13.324249,21.21762,20.76706,21.797913,21.333435,18.298615,18.298676,18.298676,18.298706,0.0,0.032086182,0.032086182,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0037163743,9.54197e-21,0.0,81.074,24.999863,25.43161,96.0,0.071691275,34.39575,241.34566,88.554565,0.0,81.074,0.11376029,0.0,77.68577,8.330017
45016,22140960.0,0.0,18.298492,13.31665,21.216492,20.765686,21.796875,21.332489,18.298584,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0038907512,9.54197e-21,0.0,81.07346,24.999882,25.41711,96.0,0.0717416,34.416042,241.34566,88.554634,0.0,81.07346,0.113760486,0.0,77.68525,8.330017
45017,22141020.0,0.0,18.298462,13.308838,21.215332,20.764343,21.795837,21.331543,18.298553,18.298615,18.298615,18.298615,0.0,0.032086287,0.032086287,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0044615003,9.54197e-21,0.0,81.07291,24.99991,25.402287,96.0,0.071793035,34.4368,241.34566,88.5547,0.0,81.07291,0.11376067,0.0,77.68471,8.330017
45018,22141080.0,0.0,18.298431,13.300812,21.214172,20.763,21.7948,21.330597,18.298492,18.298553,18.298553,18.298584,0.0,0.03208633,0.03208633,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0044730026,9.54197e-21,0.0,81.07232,24.999945,25.38714,96.0,0.07184557,34.458004,241.34564,88.55478,0.0,81.07232,0.11376085,0.0,77.68414,8.330017
45019,22141140.0,0.0,18.2984,13.292603,21.213043,20.761658,21.793793,21.32965,18.298462,18.298523,18.298523,18.298553,0.0,0.03208638,0.03208638,0.049588256,25.0,18.300018,0.0,0.0,0.0,-0.003509873,9.54197e-21,0.0,81.07171,24.999987,25.371635,96.0,0.07189931,34.47971,241.34566,88.55485,0.0,81.07171,0.11376101,0.0,77.683556,8.330017
45020,22141200.0,0.0,18.2984,13.28421,21.211914,20.760315,21.792755,21.328705,18.298431,18.298492,18.298492,18.298492,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0021695723,9.54197e-21,0.0,81.07108,25.000036,25.35589,96.0,0.07195387,34.501755,241.34566,88.554924,0.0,81.07108,0.11376116,0.0,77.68295,8.330017
45021,22141260.0,0.0,18.29837,13.275696,21.210724,20.75885,21.791718,21.327759,18.298431,18.298462,18.298462,18.298462,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.0027725815,9.54197e-21,0.0,81.07044,25.000093,25.339947,96.0,0.07200908,34.52408,241.34566,88.55499,0.0,81.07044,0.1137613,0.0,77.682335,8.330017
45022,22141320.0,0.0,18.29834,13.266998,21.209534,20.757416,21.79071,21.326782,18.2984,18.298431,18.298431,18.298462,0.0,0.032086488,0.032086488,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.0033266977,9.54197e-21,0.0,81.069786,25.000154,25.323763,96.0,0.07206509,34.54673,241.34566,88.55507,0.0,81.069786,0.11376142,0.0,77.6817,8.330017
45023,22141380.0,0.0,18.29834,13.258209,21.208344,20.755981,21.789703,21.325836,18.29837,18.2984,18.2984,18.298431,0.0,0.032086518,0.032086518,0.049588494,25.0,18.300018,0.0,0.0,0.0,-0.0024724673,9.54197e-21,0.0,81.069115,25.000214,25.307339,96.0,0.07212191,34.56972,241.34566,88.55514,0.0,81.069115,0.11376153,0.0,77.68105,8.330017
45024,22141440.0,0.0,18.29834,13.249298,21.207153,20.754578,21.788666,21.32489,18.29837,18.2984,18.2984,18.2984,0.0,0.032086547,0.032086547,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.001602203,9.54197e-21,0.0,81.06843,25.000278,25.290796,96.0,0.07217912,34.592884,241.34567,88.5552,0.0,81.06843,0.11376163,0.0,77.68039,8.330017
45025,22141500.0,0.0,18.29834,13.240326,21.205994,20.753143,21.787659,21.323944,18.29834,18.29837,18.29837,18.29837,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.00025190384,9.54197e-21,0.0,81.067726,25.000343,25.274092,96.0,0.07223685,34.616272,241.34567,88.55526,0.0,81.067726,0.113761716,0.0,77.679726,8.330017
45026,22141560.0,0.0,18.29831,13.231262,21.204773,20.751617,21.786652,21.322968,18.29834,18.29837,18.29837,18.29837,0.0,0.03208659,0.03208659,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.0013949507,9.54197e-21,0.0,81.06702,25.000414,25.257366,96.0,0.07229462,34.639687,241.34569,88.55532,0.0,81.06702,0.11376178,0.0,77.67905,8.330017
45027,22141620.0,0.0,18.298279,13.222137,21.203552,20.750092,21.785645,21.321991,18.29834,18.29834,18.29834,18.29834,0.0,0.032086603,0.032086603,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.0020514706,9.54197e-21,0.0,81.06631,25.000479,25.240513,96.0,0.07235281,34.663277,241.34569,88.55538,0.0,81.06631,0.11376184,0.0,77.67836,8.330017
45028,22141680.0,0.0,18.29831,13.212982,21.202332,20.748596,21.784637,21.321014,18.29831,18.29834,18.29834,18.29834,0.0,0.03208662,0.03208662,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.00097291183,9.54197e-21,0.0,81.06558,25.000542,25.22352,96.0,0.07241146,34.687073,241.3457,88.55543,0.0,81.06558,0.113761894,0.0,77.677666,8.330017
45029,22141740.0,0.0,18.29831,13.203796,21.20111,20.7471,21.78363,21.320038,18.29831,18.29831,18.29831,18.29834,0.0,0.032086626,0.032086626,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0005849643,9.54197e-21,0.0,81.064865,25.000605,25.206501,96.0,0.07247016,34.7109,241.34572,88.55547,0.0,81.064865,0.11376193,0.0,77.67697,8.330017
45030,22141800.0,0.0,18.29834,13.194611,21.19992,20.745605,21.782623,21.319092,18.29831,18.29831,18.29831,18.29831,0.0,0.032086633,0.032086633,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.001460679,9.54197e-21,0.0,81.06413,25.000666,25.189558,96.0,0.07252857,34.73462,241.34572,88.55552,0.0,81.06413,0.113761954,0.0,77.67627,8.330017
45031,22141860.0,0.0,18.298431,13.185455,21.198883,20.744507,21.781616,21.318207,18.29831,18.29831,18.29831,18.29831,0.0,0.032086633,0.032086633,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.005682094,9.54197e-21,0.0,81.0634,25.000732,25.172773,96.0,0.0725864,34.758118,241.34573,88.55556,0.0,81.0634,0.113761954,0.0,77.67557,8.330017
45032,22141920.0,0.0,18.298462,13.1763,21.197876,20.743408,21.78064,21.317322,18.29837,18.29834,18.29834,18.29834,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.005790928,9.54197e-21,0.0,81.06268,25.000809,25.156456,96.0,0.072642595,34.78096,241.34575,88.555595,0.0,81.06268,0.11376193,0.0,77.67487,8.330017
45033,22141980.0,0.0,18.298462,13.167206,21.1969,20.74231,21.779633,21.316437,18.2984,18.29834,18.29834,18.29834,0.0,0.032086615,0.032086615,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.004298688,9.54197e-21,0.0,81.06196,25.00088,25.14035,96.0,0.07269802,34.80351,241.34576,88.555626,0.0,81.06196,0.11376188,0.0,77.67418,8.330017
45034,22142040.0,0.0,18.2984,13.158173,21.195892,20.741241,21.778656,21.315582,18.2984,18.29837,18.29837,18.29837,0.0,0.0320866,0.0320866,0.04958862,25.0,18.300018,0.0,0.0,0.0,-0.0009414361,9.54197e-21,0.0,81.06124,25.000954,25.124586,96.0,0.072752245,34.82558,241.34578,88.55565,0.0,81.06124,0.11376182,0.0,77.6735,8.330017
45035,22142100.0,0.0,18.2984,13.149231,21.194885,20.740143,21.777649,21.314697,18.2984,18.2984,18.2984,18.29837,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.00072292617,9.54197e-21,0.0,81.06055,25.001001,25.108667,96.0,0.07280698,34.847866,241.3458,88.55566,0.0,81.06055,0.11376177,0.0,77.67283,8.330017
45036,22142160.0,0.0,18.298553,13.14035,21.194122,20.739532,21.776672,21.313934,18.298431,18.2984,18.2984,18.2984,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0065410077,9.54197e-21,0.0,81.059845,25.001049,25.092852,96.0,0.07286133,34.870007,241.34583,88.55567,0.0,81.059845,0.11376171,0.0,77.67216,8.330017
45037,22142220.0,0.0,18.298645,13.131622,21.19336,20.738922,21.775696,21.313202,18.298462,18.298431,18.298431,18.298431,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.009394288,9.54197e-21,0.0,81.05916,25.001108,25.077702,96.0,0.07291336,34.891216,241.34584,88.55568,0.0,81.05916,0.113761604,0.0,77.6715,8.330017
45038,22142280.0,0.0,18.298615,13.122986,21.192596,20.738281,21.77472,21.312439,18.298523,18.298462,18.298462,18.298462,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.0050660716,9.54197e-21,0.0,81.05849,25.001171,25.063187,96.0,0.07296318,34.911537,241.34586,88.55568,0.0,81.05849,0.11376149,0.0,77.67085,8.330017
45039,22142340.0,0.0,18.298584,13.114532,21.191833,20.73767,21.773743,21.311676,18.298584,18.298492,18.298492,18.298492,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0016559247,9.54197e-21,0.0,81.05783,25.001223,25.048866,96.0,0.073012315,34.931587,241.34589,88.55567,0.0,81.05783,0.11376138,0.0,77.67022,8.330017
45040,22142400.0,0.0,18.298553,13.106232,21.191101,20.73706,21.772797,21.310944,18.298584,18.298523,18.298523,18.298523,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.001962621,9.54197e-21,0.0,81.05718,25.00126,25.034792,96.0,0.07306059,34.951294,241.3459,88.555664,0.0,81.05718,0.11376126,0.0,77.66961,8.330017
45041,22142460.0,0.0,18.298737,13.0980835,21.190552,20.736877,21.77182,21.310303,18.298584,18.298553,18.298553,18.298553,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0070018885,9.54197e-21,0.0,81.05656,25.001282,25.020643,96.0,0.0731091,34.9711,241.34592,88.55564,0.0,81.05656,0.11376115,0.0,77.66901,8.330017
45042,22142520.0,0.0,18.298859,13.090149,21.190002,20.736664,21.770874,21.309662,18.298645,18.298584,18.298584,18.298584,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.011668475,9.54197e-21,0.0,81.05595,25.00131,25.007225,96.0,0.07315508,34.989883,241.34595,88.55562,0.0,81.05595,0.11376101,0.0,77.66842,8.330017
45043,22142580.0,0.0,18.298828,13.082428,21.189484,20.73648,21.769928,21.309021,18.298706,18.298645,18.298645,18.298615,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.007672648,9.54197e-21,0.0,81.05535,25.001354,24.99468,96.0,0.07319803,35.007446,241.34596,88.555595,0.0,81.05535,0.11376085,0.0,77.667854,8.330017
45044,22142640.0,0.0,18.298798,13.074951,21.188965,20.736267,21.768982,21.30841,18.298767,18.298676,18.298676,18.298676,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0017742512,9.54197e-21,0.0,81.05478,25.001387,24.982576,96.0,0.07323945,35.02439,241.346,88.555565,0.0,81.05478,0.11376069,0.0,77.667305,8.330017
45045,22142700.0,0.0,18.298798,13.067688,21.188416,20.736084,21.768036,21.30777,18.298798,18.298706,18.298706,18.298706,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0014282861,9.54197e-21,0.0,81.05426,25.001383,24.970783,96.0,0.07327981,35.0409,241.34602,88.55553,0.0,81.05426,0.11376054,0.0,77.66681,8.330017
45046,22142760.0,0.0,18.29895,13.06073,21.18811,20.736298,21.76712,21.307251,18.298828,18.298767,18.298767,18.298737,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0055892747,9.54197e-21,0.0,81.05372,25.001387,24.958963,96.0,0.07332025,35.05745,241.34604,88.55548,0.0,81.05372,0.11376039,0.0,77.6663,8.330017
45047,22142820.0,0.0,18.299103,13.054016,21.187775,20.736511,21.766205,21.306763,18.298859,18.298798,18.298798,18.298798,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.012336783,9.54197e-21,0.0,81.05321,25.001396,24.947823,96.0,0.07335834,35.073048,241.34607,88.55544,0.0,81.05321,0.113760225,0.0,77.6658,8.330017
45048,22142880.0,0.0,18.299103,13.047607,21.18747,20.736694,21.76532,21.306244,18.29892,18.298859,18.298859,18.298828,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.009550309,9.54197e-21,0.0,81.05275,25.001398,24.93804,96.0,0.07339176,35.086746,241.34608,88.55539,0.0,81.05275,0.113760054,0.0,77.66537,8.330017
45049,22142940.0,0.0,18.299133,13.041534,21.187164,20.736908,21.764404,21.305756,18.29898,18.29889,18.29889,18.29889,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0068176184,9.54197e-21,0.0,81.05228,25.001408,24.928106,96.0,0.07342569,35.10065,241.34612,88.55534,0.0,81.05228,0.11375988,0.0,77.664925,8.330017
45050,22143000.0,0.0,18.299164,13.035767,21.18686,20.737122,21.763489,21.305237,18.299042,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00695281,9.54197e-21,0.0,81.051834,25.001415,24.918753,96.0,0.07345761,35.113747,241.34613,88.55529,0.0,81.051834,0.1137597,0.0,77.6645,8.330017
45051,22143060.0,0.0,18.299316,13.030334,21.186768,20.737732,21.762604,21.30484,18.299103,18.299011,18.299011,18.299011,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.011196012,9.54197e-21,0.0,81.051414,25.001421,24.910072,96.0,0.073487215,35.1259,241.34616,88.55524,0.0,81.051414,0.113759495,0.0,77.66409,8.330017
45052,22143120.0,0.0,18.299377,13.025299,21.186676,20.738312,21.76175,21.304474,18.299194,18.299072,18.299072,18.299072,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.010648984,9.54197e-21,0.0,81.051025,25.001438,24.902359,96.0,0.0735135,35.136696,241.34619,88.55518,0.0,81.051025,0.11375927,0.0,77.66372,8.330017
45053,22143180.0,0.0,18.299377,13.02063,21.186584,20.738922,21.760864,21.304077,18.299286,18.299164,18.299164,18.299133,0.0,0.032085855,0.032085855,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0067561762,9.54197e-21,0.0,81.05066,25.001451,24.895391,96.0,0.073537216,35.14645,241.3462,88.55513,0.0,81.05066,0.11375905,0.0,77.663376,8.330017
45054,22143240.0,0.0,18.299408,13.016357,21.186493,20.739532,21.76001,21.30371,18.299347,18.299225,18.299225,18.299194,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0044554565,9.54197e-21,0.0,81.050316,25.001455,24.88891,96.0,0.07355926,35.155525,241.34624,88.55506,0.0,81.050316,0.113758825,0.0,77.663055,8.330017
45055,22143300.0,0.0,18.299469,13.012512,21.186401,20.740112,21.759155,21.303314,18.299377,18.299286,18.299286,18.299255,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0038105764,9.54197e-21,0.0,81.05002,25.001446,24.882902,96.0,0.07357969,35.163937,241.34625,88.55499,0.0,81.05002,0.1137586,0.0,77.662766,8.330017
45056,22143360.0,0.0,18.299683,13.009064,21.186523,20.74112,21.758331,21.30307,18.299438,18.299347,18.299347,18.299316,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.012853106,9.54197e-21,0.0,81.049736,25.001429,24.877352,96.0,0.073598556,35.171707,241.34628,88.55492,0.0,81.049736,0.11375839,0.0,77.6625,8.330017
45057,22143420.0,0.0,18.299805,13.0061035,21.186646,20.742126,21.757507,21.302826,18.29953,18.299408,18.299408,18.299377,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.015854781,9.54197e-21,0.0,81.049484,25.001425,24.872963,96.0,0.07361343,35.17785,241.3463,88.55485,0.0,81.049484,0.11375814,0.0,77.66226,8.330017
45058,22143480.0,0.0,18.299805,13.003571,21.186768,20.743103,21.756683,21.302551,18.299652,18.2995,18.2995,18.299469,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.01015317,9.54197e-21,0.0,81.04927,25.001436,24.869772,96.0,0.07362418,35.18232,241.34633,88.55477,0.0,81.04927,0.11375787,0.0,77.66206,8.330017
45059,22143540.0,0.0,18.299805,13.001556,21.18689,20.74408,21.75586,21.302307,18.299713,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.004551698,9.54197e-21,0.0,81.04909,25.001436,24.867235,96.0,0.07363271,35.18587,241.34636,88.554695,0.0,81.04909,0.11375761,0.0,77.66189,8.330017
45060,22143600.0,0.0,18.299866,13.0,21.187042,20.745056,21.755066,21.302063,18.299774,18.299652,18.299652,18.299622,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.004877037,9.54197e-21,0.0,81.04898,25.001406,24.865837,96.0,0.073637344,35.187824,241.34637,88.55461,0.0,81.04898,0.11375736,0.0,77.6618,8.330017
45061,22143660.0,0.0,18.307617,12.99942,21.199799,20.777039,21.755127,21.302826,18.30011,18.299744,18.299744,27.961975,0.0,0.032085303,0.032085303,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.3267053,9.54197e-21,0.0,81.04887,25.001484,24.866882,96.0,0.073633544,35.186367,241.3464,88.55454,0.0,81.04887,0.113756984,100.0,77.66169,8.330017
45062,22143720.0,0.0,18.318695,13.000244,21.231018,20.851074,21.755188,21.30362,18.303314,18.300537,18.300537,34.178192,0.0,0.032043338,0.032043338,0.04971106,25.0,18.300018,0.0,0.0,0.0,0.8162108,9.54197e-21,0.0,81.05126,24.953232,24.908121,96.0,0.07351566,35.128628,241.34613,88.538185,0.0,81.05126,0.11379696,100.0,77.75073,8.330017
45063,22143780.0,0.0,18.310211,13.00238,21.264801,20.951324,21.755371,21.304504,18.308563,18.302643,18.302643,37.67984,0.0,0.03134133,0.03134133,0.052178886,25.0,18.300018,0.0,0.0,0.0,0.18114556,9.54197e-21,0.0,81.28957,23.884766,25.017776,96.0,0.073755674,34.975113,241.32643,88.22592,0.0,81.28957,0.11485894,100.0,79.63988,8.330017
45064,22143840.0,0.0,18.307434,13.005829,21.31131,21.06488,21.755798,21.305603,18.309967,18.305328,18.305328,38.09192,0.0,0.031078465,0.031078465,0.053918876,25.0,18.300018,0.0,0.0,0.0,-0.18701158,9.54197e-21,0.0,81.863235,22.943338,25.129885,96.0,0.074070744,34.818165,241.28564,88.02915,0.0,81.863235,0.11607486,86.45593,81.22976,8.330017
45065,22143900.0,0.0,18.318237,13.010559,21.366608,21.179047,21.756195,21.30664,18.309906,18.307343,18.307343,38.112274,0.0,0.031550407,0.031550407,0.053388555,25.0,18.300018,0.0,0.0,0.0,0.37835875,9.54197e-21,0.0,82.25697,22.996136,25.226292,96.0,0.07397424,34.683193,241.24846,88.180435,0.0,82.25697,0.11649092,86.1237,80.97401,8.330017
45066,22143960.0,0.0,18.319061,13.0164795,21.416595,21.278595,21.756348,21.307648,18.31305,18.30951,18.30951,34.804413,0.0,0.03215662,0.03215662,0.051827252,25.0,18.300018,0.0,0.0,0.0,0.4316027,9.54197e-21,0.0,82.182945,23.737423,25.366285,96.0,0.07328339,34.4872,241.23135,88.51252,0.0,82.182945,0.11614143,28.96972,79.68543,8.330017
45067,22144020.0,0.0,18.301575,13.02359,21.449615,21.348694,21.756378,21.308563,18.314758,18.31189,18.31189,29.341492,0.0,0.03231228,0.03231228,0.051379114,25.0,18.300018,0.0,0.0,0.0,-0.60358596,9.54197e-21,0.0,82.0263,24.121975,25.528093,96.0,0.07263748,34.260666,241.21881,88.69733,0.0,82.0263,0.116004355,0.0,79.20735,8.330017
45068,22144080.0,0.0,18.293213,13.03183,21.468842,21.389252,21.756378,21.309479,18.31009,18.312378,18.312378,24.732513,0.0,0.03240432,0.03240432,0.05104829,25.0,18.300018,0.0,0.0,0.0,-0.9665043,9.54197e-21,0.0,81.86452,24.442974,25.616392,96.0,0.07224372,34.13705,241.211,88.84201,0.0,81.86452,0.11585753,0.0,78.83081,8.330017
45069,22144140.0,0.0,18.301422,13.041168,21.478973,21.410461,21.756378,21.310333,18.303741,18.309753,18.309753,22.055725,0.0,0.03244402,0.03244402,0.0507965,25.0,18.300018,0.0,0.0,0.0,-0.23001383,9.54197e-21,0.0,81.686714,24.724476,25.622448,96.0,0.072124414,34.12857,241.20773,88.956024,0.0,81.686714,0.11568506,0.0,78.51708,8.330017
45070,22144200.0,0.0,18.308136,13.051575,21.48404,21.420685,21.756317,21.311157,18.302094,18.306488,18.306488,20.494934,0.0,0.032449007,0.032449007,0.05059468,25.0,18.300018,0.0,0.0,0.0,0.3241698,9.54197e-21,0.0,81.50931,24.967783,25.628534,96.0,0.071993895,34.12005,241.20834,89.04194,0.0,81.50931,0.11549314,0.0,78.254036,8.330017
45071,22144260.0,0.0,18.304108,13.062958,21.486359,21.423462,21.757416,21.313354,18.30368,18.304962,18.304962,19.584137,0.0,0.03243105,0.03243105,0.050425943,25.0,18.300018,0.0,0.0,0.0,0.08365123,9.54197e-21,0.0,81.34238,25.173368,25.671398,96.0,0.07172711,34.06004,241.2122,89.10198,0.0,81.34238,0.115288414,0.0,78.03414,8.330017
45072,22144320.0,0.0,18.298492,13.075348,21.487,21.422546,21.758484,21.315552,18.303925,18.304596,18.304596,19.053589,0.0,0.032399192,0.032399192,0.050281256,25.0,18.300018,0.0,0.0,0.0,-0.27654064,9.54197e-21,0.0,81.19195,25.3404,25.715065,96.0,0.071455605,33.99891,241.21869,89.13835,0.0,81.19195,0.115079924,0.0,77.8518,8.330017
45073,22144380.0,0.0,18.29956,13.088654,21.486664,21.419525,21.759583,21.317719,18.302246,18.303955,18.303955,18.741638,0.0,0.032359947,0.032359947,0.050155148,25.0,18.300018,0.0,0.0,0.0,-0.18137795,9.54197e-21,0.0,81.06108,25.469973,25.731262,96.0,0.071282744,33.97623,241.22716,89.15393,0.0,81.06108,0.11487526,0.0,77.702324,8.330017
45074,22144440.0,0.0,18.303467,13.102814,21.48581,21.415314,21.760681,21.319916,18.30127,18.302948,18.302948,18.55658,0.0,0.03231735,0.03231735,0.050043687,25.0,18.300018,0.0,0.0,0.0,0.09367834,9.54197e-21,0.0,80.950966,25.565693,25.738058,96.0,0.07114739,33.966717,241.23706,89.15207,0.0,80.950966,0.11467856,0.0,77.58188,8.330017
45075,22144500.0,0.0,18.304657,13.117859,21.48465,21.4104,21.76178,21.322113,18.301758,18.302307,18.302307,18.44986,0.0,0.03227389,0.03227389,0.049944587,25.0,18.300018,0.0,0.0,0.0,0.1710134,9.54197e-21,0.0,80.8617,25.631182,25.756678,96.0,0.0709767,33.94065,241.24792,89.13568,0.0,80.8617,0.11449245,0.0,77.48758,8.330017
45076,22144560.0,0.0,18.302765,13.1336975,21.483856,21.406189,21.763092,21.324585,18.302765,18.302338,18.302338,18.388824,0.0,0.03223161,0.03223161,0.049856555,25.0,18.300018,0.0,0.0,0.0,0.025467807,9.54197e-21,0.0,80.79269,25.669783,25.788857,96.0,0.07076629,33.895603,241.25932,89.10757,0.0,80.79269,0.11431982,0.0,77.41665,8.330017
45077,22144620.0,0.0,18.301178,13.150299,21.483002,21.401764,21.764435,21.327057,18.302948,18.302582,18.302582,18.352814,0.0,0.03219218,0.03219218,0.0497791,25.0,18.300018,0.0,0.0,0.0,-0.08758494,9.54197e-21,0.0,80.742424,25.684904,25.819666,96.0,0.07057002,33.85247,241.27086,89.07056,0.0,80.742424,0.11416347,0.0,77.3661,8.330017
45078,22144680.0,0.0,18.301697,13.167633,21.482147,21.397278,21.765747,21.329529,18.30249,18.302643,18.302643,18.33197,0.0,0.032156453,0.032156453,0.049711835,25.0,18.300018,0.0,0.0,0.0,-0.054797858,9.54197e-21,0.0,80.70916,25.679901,25.84298,96.0,0.07041,33.819828,241.28223,89.027,0.0,80.70916,0.114024706,0.0,77.33339,8.330017
45079,22144740.0,0.0,18.303375,13.185638,21.481232,21.3927,21.76712,21.332,18.302216,18.30249,18.30249,18.319733,0.0,0.032124847,0.032124847,0.049654163,25.0,18.300018,0.0,0.0,0.0,0.054361474,9.54197e-21,0.0,80.69094,25.658524,25.863176,96.0,0.07027104,33.791553,241.29317,88.979164,0.0,80.69094,0.1139038,0.0,77.31605,8.330017
45080,22144800.0,0.0,18.303864,13.204285,21.480347,21.388153,21.768463,21.334473,18.30246,18.30243,18.30243,18.312225,0.0,0.032097485,0.032097485,0.049605247,25.0,18.300018,0.0,0.0,0.0,0.08122498,9.54197e-21,0.0,80.68524,25.625229,25.889006,96.0,0.07012216,33.75539,241.30347,88.92947,0.0,80.68524,0.11380014,0.0,77.31116,8.330017
45081,22144860.0,0.0,18.303528,13.223541,21.480225,21.385254,21.769989,21.33722,18.302948,18.302551,18.302551,18.308289,0.0,0.03207436,0.03207436,0.04956474,25.0,18.300018,0.0,0.0,0.0,0.03971932,9.54197e-21,0.0,80.690865,25.581856,25.920794,96.0,0.06996205,33.710888,241.31303,88.87886,0.0,80.690865,0.11371336,0.0,77.317444,8.330017
45082,22144920.0,0.0,18.302765,13.243347,21.480164,21.382355,21.771545,21.339935,18.303223,18.302795,18.302795,18.306122,0.0,0.032055393,0.032055393,0.049532015,25.0,18.300018,0.0,0.0,0.0,-0.019652342,9.54197e-21,0.0,80.70544,25.53172,25.95468,96.0,0.069803715,33.66345,241.32173,88.829056,0.0,80.70544,0.11364269,0.0,77.332375,8.330017
45083,22144980.0,0.0,18.302704,13.263672,21.480103,21.379456,21.773102,21.342651,18.303223,18.302948,18.302948,18.30484,0.0,0.032040335,0.032040335,0.04950635,25.0,18.300018,0.0,0.0,0.0,-0.028778628,9.54197e-21,0.0,80.726715,25.477592,25.986382,96.0,0.0696614,33.619064,241.32948,88.7813,0.0,80.726715,0.1135869,0.0,77.3537,8.330017
45084,22145040.0,0.0,18.303131,13.284454,21.480072,21.376587,21.774658,21.345367,18.303131,18.303009,18.303009,18.304047,0.0,0.03202888,0.03202888,0.0494871,25.0,18.300018,0.0,0.0,0.0,-0.0045886547,9.54197e-21,0.0,80.753235,25.421318,26.016968,96.0,0.06953065,33.576244,241.33629,88.73629,0.0,80.753235,0.11354475,0.0,77.37996,8.330017
45085,22145100.0,0.0,18.30368,13.305695,21.480042,21.373749,21.776184,21.348053,18.303131,18.30304,18.30304,18.30365,0.0,0.032020792,0.032020792,0.049473777,25.0,18.300018,0.0,0.0,0.0,0.028034752,9.54197e-21,0.0,80.78402,25.36411,26.047846,96.0,0.06940599,33.533016,241.34215,88.69445,0.0,80.78402,0.11351525,0.0,77.410194,8.330017
45086,22145160.0,0.0,18.304108,13.327301,21.480774,21.372559,21.777924,21.350983,18.303345,18.3031,18.3031,18.303436,0.0,0.03201558,0.03201558,0.04946541,25.0,18.300018,0.0,0.0,0.0,0.041795325,9.54197e-21,0.0,80.81721,25.308144,26.081812,96.0,0.06927649,33.48546,241.34706,88.65647,0.0,80.81721,0.11349647,0.0,77.44259,8.330017
45087,22145220.0,0.0,18.303955,13.349274,21.481567,21.371338,21.779663,21.353943,18.303589,18.303223,18.303223,18.303406,0.0,0.032012783,0.032012783,0.04946117,25.0,18.300018,0.0,0.0,0.0,0.024791906,9.54197e-21,0.0,80.85143,25.254723,26.11863,96.0,0.06914199,33.433918,241.3511,88.62258,0.0,80.85143,0.11348663,0.0,77.47584,8.330017
45088,22145280.0,0.0,18.303558,13.3715515,21.48236,21.370148,21.781403,21.356842,18.303741,18.303406,18.303406,18.303497,0.0,0.032012198,0.032012198,0.049460687,25.0,18.300018,0.0,0.0,0.0,-0.007917542,9.54197e-21,0.0,80.886116,25.204317,26.156954,96.0,0.06900671,33.380264,241.35431,88.59284,0.0,80.886116,0.11348499,0.0,77.509384,8.330017
45089,22145340.0,0.0,18.303589,13.394104,21.483154,21.368958,21.783112,21.359772,18.30371,18.303497,18.303497,18.303558,0.0,0.03201409,0.03201409,0.049464364,25.0,18.300018,0.0,0.0,0.0,-0.0077033667,9.54197e-21,0.0,80.91934,25.159996,26.193901,96.0,0.068881266,33.328537,241.3564,88.56929,0.0,80.91934,0.113492444,0.0,77.54136,8.330017
45090,22145400.0,0.0,18.30368,13.41687,21.483917,21.367798,21.78482,21.36264,18.303741,18.303558,18.303558,18.303589,0.0,0.032017782,0.032017782,0.049470995,25.0,18.300018,0.0,0.0,0.0,-0.0030471184,9.54197e-21,0.0,80.94862,25.124432,26.231306,96.0,0.068757705,33.27617,241.35744,88.552704,0.0,80.94862,0.113506325,0.0,77.56938,8.330017
45091,22145460.0,0.0,18.304138,13.439819,21.485413,21.368042,21.786743,21.365753,18.303772,18.30362,18.30362,18.30365,0.0,0.032021187,0.032021187,0.049477153,25.0,18.300018,0.0,0.0,0.0,0.016731447,9.54197e-21,0.0,80.97865,25.08746,26.26906,96.0,0.068632446,33.223316,241.35863,88.53507,0.0,80.97865,0.11351945,0.0,77.598145,8.330017
45092,22145520.0,0.0,18.30423,13.462921,21.486938,21.368317,21.788605,21.368835,18.303894,18.30371,18.30371,18.30371,0.0,0.03202558,0.03202558,0.049484912,25.0,18.300018,0.0,0.0,0.0,0.017263055,9.54197e-21,0.0,81.005745,25.056532,26.30904,96.0,0.06850113,33.167343,241.35916,88.52195,0.0,81.005745,0.113536,0.0,77.62399,8.330017
45093,22145580.0,0.0,18.3042,13.4861145,21.488434,21.368591,21.790497,21.371887,18.303955,18.303802,18.303802,18.303772,0.0,0.032030527,0.032030527,0.04949353,25.0,18.300018,0.0,0.0,0.0,0.012191648,9.54197e-21,0.0,81.02805,25.033596,26.349882,96.0,0.06836773,33.11017,241.35905,88.51403,0.0,81.02805,0.11355447,0.0,77.64518,8.330017
45094,22145640.0,0.0,18.304138,13.509369,21.48996,21.368835,21.792358,21.37497,18.304047,18.303864,18.303864,18.303864,0.0,0.032035407,0.032035407,0.049502037,25.0,18.300018,0.0,0.0,0.0,0.006388684,9.54197e-21,0.0,81.05116,25.009436,26.39072,96.0,0.06823418,33.05299,241.35904,88.50536,0.0,81.05116,0.113572806,0.0,77.667145,8.330017
45095,22145700.0,0.0,18.304138,13.532654,21.491455,21.36911,21.79422,21.378021,18.304077,18.303955,18.303955,18.303925,0.0,0.032040525,0.032040525,0.049510885,25.0,18.300018,0.0,0.0,0.0,0.0031821092,9.54197e-21,0.0,81.07095,24.990532,26.43184,96.0,0.06809992,32.995422,241.35863,88.499954,0.0,81.07095,0.113591895,0.0,77.68589,8.330017
45096,22145760.0,0.0,18.304474,13.555908,21.493591,21.370697,21.796265,21.381256,18.304138,18.304016,18.304016,18.303986,0.0,0.032045662,0.032045662,0.04951975,25.0,18.300018,0.0,0.0,0.0,0.015856855,9.54197e-21,0.0,81.089584,24.973415,26.473299,96.0,0.06796439,32.93738,241.3581,88.49561,0.0,81.089584,0.11361104,0.0,77.7035,8.330017
