,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45097,22145820.0,0.0,18.304504,13.579102,21.495758,21.372314,21.798279,21.384491,18.30426,18.304077,18.304077,18.304077,0.0,0.03205077,0.03205077,0.04952852,25.0,18.300018,0.0,0.0,0.0,0.015880065,9.54197e-21,0.0,81.10578,24.959894,26.516184,96.0,0.067823604,32.877342,241.35736,88.4933,0.0,81.10578,0.11363003,0.0,77.718765,8.330017
45098,22145880.0,0.0,18.304352,13.602203,21.497925,21.37387,21.800293,21.387695,18.304352,18.304169,18.304169,18.304169,0.0,0.032055706,0.032055706,0.049536973,25.0,18.300018,0.0,0.0,0.0,0.002580062,9.54197e-21,0.0,81.11965,24.949575,26.559893,96.0,0.06767944,32.81615,241.35648,88.49267,0.0,81.11965,0.11364837,0.0,77.7318,8.330017
45099,22145940.0,0.0,18.30423,13.625153,21.500092,21.375458,21.802307,21.3909,18.304382,18.30423,18.30423,18.30423,0.0,0.03206038,0.03206038,0.04954495,25.0,18.300018,0.0,0.0,0.0,-0.006558597,9.54197e-21,0.0,81.13141,24.941917,26.603321,96.0,0.06753558,32.755352,241.35551,88.49328,0.0,81.13141,0.11366571,0.0,77.742805,8.330017
45100,22146000.0,0.0,18.304108,13.647888,21.502228,21.377014,21.80429,21.394104,18.304352,18.30429,18.30429,18.30429,0.0,0.032064836,0.032064836,0.049552515,25.0,18.300018,0.0,0.0,0.0,-0.012989339,9.54197e-21,0.0,81.14094,24.93716,26.646566,96.0,0.067391776,32.694805,241.35443,88.49533,0.0,81.14094,0.11368218,0.0,77.75167,8.330017
45101,22146060.0,0.0,18.304535,13.670441,21.504974,21.379822,21.806458,21.39746,18.30429,18.30429,18.30429,18.30429,0.0,0.032068938,0.032068938,0.049559463,25.0,18.300018,0.0,0.0,0.0,0.009497976,9.54197e-21,0.0,81.14852,24.934647,26.688988,96.0,0.067250036,32.635418,241.35332,88.4983,0.0,81.14852,0.113697335,0.0,77.75869,8.330017
45102,22146120.0,0.0,18.304657,13.692688,21.507751,21.38263,21.808594,21.400818,18.304321,18.30429,18.30429,18.30429,0.0,0.032072626,0.032072626,0.049565695,25.0,18.300018,0.0,0.0,0.0,0.018369028,9.54197e-21,0.0,81.154396,24.934038,26.73244,96.0,0.06710369,32.574577,241.35222,88.50192,0.0,81.154396,0.113710955,0.0,77.764084,8.330017
45103,22146180.0,0.0,18.304443,13.71463,21.510498,21.385437,21.81073,21.404144,18.304413,18.304352,18.304352,18.304321,0.0,0.032075893,0.032075893,0.04957119,25.0,18.300018,0.0,0.0,0.0,0.00358056,9.54197e-21,0.0,81.15868,24.93514,26.777098,96.0,0.0669521,32.512062,241.35114,88.50607,0.0,81.15868,0.11372297,0.0,77.76798,8.330017
45104,22146240.0,0.0,18.304138,13.736237,21.513245,21.388214,21.812836,21.40747,18.304443,18.304382,18.304382,18.304382,0.0,0.03207874,0.03207874,0.049575966,25.0,18.300018,0.0,0.0,0.0,-0.013563001,9.54197e-21,0.0,81.161674,24.937473,26.821434,96.0,0.066800684,32.449993,241.3501,88.51048,0.0,81.161674,0.113733456,0.0,77.770645,8.330017
45105,22146300.0,0.0,18.304138,13.757416,21.51596,21.39093,21.814941,21.410767,18.304382,18.304352,18.304352,18.304352,0.0,0.032080647,0.032080647,0.049579136,25.0,18.300018,0.0,0.0,0.0,-0.011917666,9.54197e-21,0.0,81.162415,24.941526,26.863825,96.0,0.06665412,32.390644,241.34923,88.51488,0.0,81.162415,0.11374044,0.0,77.7712,8.330017
45106,22146360.0,0.0,18.304352,13.778198,21.519257,21.394897,21.8172,21.414246,18.304321,18.304352,18.304352,18.304352,0.0,0.03208273,0.03208273,0.0495826,25.0,18.300018,0.0,0.0,0.0,0.00072078715,9.54197e-21,0.0,81.16348,24.945383,26.906754,96.0,0.06650596,32.330547,241.34833,88.51935,0.0,81.16348,0.11374806,0.0,77.77208,8.330017
45107,22146420.0,0.0,18.304352,13.798492,21.522614,21.398834,21.819427,21.417725,18.304321,18.304352,18.304352,18.304352,0.0,0.03208443,0.03208443,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.0034802107,9.54197e-21,0.0,81.163795,24.949774,26.94973,96.0,0.06635675,32.270374,241.3475,88.52372,0.0,81.163795,0.1137543,0.0,77.77224,8.330017
45108,22146480.0,0.0,18.30426,13.818237,21.52591,21.40274,21.821686,21.421204,18.30429,18.304321,18.304321,18.304321,0.0,0.032085814,0.032085814,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.000972923,9.54197e-21,0.0,81.16357,24.954409,26.992306,96.0,0.06620822,32.210773,241.34677,88.527885,0.0,81.16357,0.11375935,0.0,77.77191,8.330017
45109,22146540.0,0.0,18.304016,13.837463,21.529205,21.406647,21.823914,21.424652,18.30426,18.30429,18.30429,18.304321,0.0,0.03208684,0.03208684,0.04958938,25.0,18.300018,0.0,0.0,0.0,-0.012329551,9.54197e-21,0.0,81.16271,24.959415,27.03485,96.0,0.06605901,32.151215,241.3461,88.53188,0.0,81.16271,0.11376309,0.0,77.77099,8.330017
45110,22146600.0,0.0,18.303802,13.856079,21.532501,21.410522,21.826141,21.42807,18.304169,18.30426,18.30426,18.30426,0.0,0.032087598,0.032087598,0.049590603,25.0,18.300018,0.0,0.0,0.0,-0.019641532,9.54197e-21,0.0,81.16152,24.964401,27.076077,96.0,0.06591385,32.09349,241.34554,88.535576,0.0,81.16152,0.113765806,0.0,77.76978,8.330017
45111,22146660.0,0.0,18.304016,13.874023,21.536316,21.415497,21.828491,21.431671,18.304047,18.3042,18.3042,18.3042,0.0,0.032088097,0.032088097,0.049591392,25.0,18.300018,0.0,0.0,0.0,-0.0053007714,9.54197e-21,0.0,81.16008,24.969296,27.11598,96.0,0.065772824,32.037632,241.34503,88.53895,0.0,81.16008,0.1137676,0.0,77.76834,8.330017
45112,22146720.0,0.0,18.304047,13.891327,21.540161,21.420471,21.830841,21.435272,18.304016,18.304108,18.304108,18.304138,0.0,0.032088377,0.032088377,0.049591802,25.0,18.300018,0.0,0.0,0.0,0.0025050566,9.54197e-21,0.0,81.158516,24.974009,27.155664,96.0,0.06563205,31.98207,241.34462,88.54196,0.0,81.158516,0.11376856,0.0,77.76679,8.330017
45113,22146780.0,0.0,18.303802,13.907867,21.543976,21.425415,21.83316,21.438843,18.303986,18.304047,18.304047,18.304077,0.0,0.032088462,0.032088462,0.049591903,25.0,18.300018,0.0,0.0,0.0,-0.006893714,9.54197e-21,0.0,81.15693,24.978447,27.195219,96.0,0.06549131,31.926697,241.34427,88.544624,0.0,81.15693,0.11376883,0.0,77.76524,8.330017
45114,22146840.0,0.0,18.303558,13.923676,21.54779,21.430328,21.83551,21.442413,18.303894,18.303986,18.303986,18.304016,0.0,0.03208842,0.03208842,0.049591787,25.0,18.300018,0.0,0.0,0.0,-0.015626471,9.54197e-21,0.0,81.15541,24.982515,27.233446,96.0,0.06535497,31.873175,241.344,88.54693,0.0,81.15541,0.11376864,0.0,77.76377,8.330017
45115,22146900.0,0.0,18.303253,13.93866,21.551575,21.435242,21.83783,21.445953,18.303772,18.303925,18.303925,18.303925,0.0,0.032088228,0.032088228,0.049591422,25.0,18.300018,0.0,0.0,0.0,-0.027802598,9.54197e-21,0.0,81.15392,24.986238,27.270624,96.0,0.065222025,31.821125,241.34378,88.548874,0.0,81.15392,0.11376789,0.0,77.762344,8.330017
45116,22146960.0,0.0,18.303406,13.952789,21.555878,21.441132,21.840271,21.449677,18.303589,18.303802,18.303802,18.303833,0.0,0.032087956,0.032087956,0.049590923,25.0,18.300018,0.0,0.0,0.0,-0.012628245,9.54197e-21,0.0,81.15257,24.989523,27.305555,96.0,0.06509689,31.772223,241.34361,88.550476,0.0,81.15257,0.11376685,0.0,77.76105,8.330017
45117,22147020.0,0.0,18.303406,13.966034,21.56018,21.447021,21.842712,21.45337,18.303467,18.30368,18.30368,18.30371,0.0,0.032087613,0.032087613,0.049590316,25.0,18.300018,0.0,0.0,0.0,-0.003173301,9.54197e-21,0.0,81.1514,24.99241,27.339682,96.0,0.064974435,31.724443,241.34349,88.55177,0.0,81.1514,0.11376555,0.0,77.759926,8.330017
45118,22147080.0,0.0,18.303162,13.9783325,21.564453,21.45288,21.845154,21.457062,18.303406,18.303558,18.303558,18.303589,0.0,0.032087214,0.032087214,0.049589615,25.0,18.300018,0.0,0.0,0.0,-0.011016168,9.54197e-21,0.0,81.1504,24.99491,27.373337,96.0,0.06485351,31.67733,241.34341,88.55279,0.0,81.1504,0.113764055,0.0,77.75899,8.330017
45119,22147140.0,0.0,18.302795,13.989685,21.568695,21.45868,21.847595,21.460724,18.303284,18.303467,18.303467,18.303497,0.0,0.032086793,0.032086793,0.04958888,25.0,18.300018,0.0,0.0,0.0,-0.024758747,9.54197e-21,0.0,81.149605,24.997004,27.40558,96.0,0.06473755,31.632189,241.34338,88.55354,0.0,81.149605,0.113762476,0.0,77.75824,8.330017
45120,22147200.0,0.0,18.302704,14.0,21.572906,21.464447,21.849976,21.464355,18.303131,18.303314,18.303314,18.303345,0.0,0.032086402,0.032086402,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.02268703,9.54197e-21,0.0,81.14928,24.998245,27.433712,96.0,0.06463628,31.592804,241.34338,88.55384,0.0,81.14928,0.11376101,0.0,77.75796,8.330017
45121,22147260.0,0.0,18.304382,14.009216,21.581055,21.474792,21.856201,21.471832,18.303131,18.303223,18.303223,18.303253,0.0,0.032085974,0.032085974,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.06066947,9.54197e-21,0.0,81.14887,24.999683,27.464357,96.0,0.06452597,31.5499,241.34338,88.55421,0.0,81.14887,0.113759436,0.0,77.75758,8.330017
45122,22147320.0,0.0,18.304169,14.017242,21.589386,21.485107,21.862396,21.479279,18.303467,18.303253,18.303253,18.303284,0.0,0.032085493,0.032085493,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.04751592,9.54197e-21,0.0,81.14869,25.000961,27.500349,96.0,0.06439638,31.499512,241.3434,88.55443,0.0,81.14869,0.11375763,0.0,77.75743,8.330017
45123,22147380.0,0.0,18.30304,14.02417,21.597687,21.495361,21.86856,21.486694,18.30368,18.303375,18.303375,18.303375,0.0,0.032085013,0.032085013,0.04958581,25.0,18.300018,0.0,0.0,0.0,-0.021742009,9.54197e-21,0.0,81.14874,25.001963,27.53777,96.0,0.06426166,31.447124,241.34344,88.55448,0.0,81.14874,0.113755845,0.0,77.75751,8.330017
45124,22147440.0,0.0,18.302002,14.030029,21.605957,21.505585,21.874695,21.49408,18.303467,18.303467,18.303467,18.303467,0.0,0.03208458,0.03208458,0.04958508,25.0,18.300018,0.0,0.0,0.0,-0.078452386,9.54197e-21,0.0,81.149,25.002583,27.572334,96.0,0.064137205,31.398731,241.34349,88.55438,0.0,81.149,0.11375426,0.0,77.75779,8.330017
45125,22147500.0,0.0,18.302002,14.034821,21.614197,21.515717,21.880829,21.501434,18.30304,18.303375,18.303375,18.303375,0.0,0.032084253,0.032084253,0.049584527,25.0,18.300018,0.0,0.0,0.0,-0.063399255,9.54197e-21,0.0,81.14943,25.002827,27.600626,96.0,0.06403537,31.359127,241.34354,88.55417,0.0,81.14943,0.113753036,0.0,77.75821,8.330017
45126,22147560.0,0.0,18.302704,14.038666,21.622711,21.526672,21.886871,21.508728,18.302704,18.303131,18.303131,18.303162,0.0,0.032084,0.032084,0.049584106,25.0,18.300018,0.0,0.0,0.0,-0.005332406,9.54197e-21,0.0,81.14999,25.002789,27.624945,96.0,0.06394786,31.325077,241.34358,88.55388,0.0,81.14999,0.113752104,0.0,77.758766,8.330017
45127,22147620.0,0.0,18.302795,14.041534,21.631226,21.537567,21.892914,21.516022,18.302612,18.302887,18.302887,18.302948,0.0,0.03208376,0.03208376,0.04958371,25.0,18.300018,0.0,0.0,0.0,0.011577891,9.54197e-21,0.0,81.150635,25.002695,27.65033,96.0,0.06385655,31.28954,241.34363,88.553566,0.0,81.150635,0.11375124,0.0,77.7594,8.330017
45128,22147680.0,0.0,18.302216,14.043518,21.63971,21.5484,21.898926,21.523285,18.302612,18.302765,18.302765,18.302795,0.0,0.03208355,0.03208355,0.049583353,25.0,18.300018,0.0,0.0,0.0,-0.015864301,9.54197e-21,0.0,81.151375,25.002522,27.67644,96.0,0.06376267,31.252987,241.34366,88.55324,0.0,81.151375,0.11375044,0.0,77.76014,8.330017
45129,22147740.0,0.0,18.301788,14.044617,21.648102,21.559174,21.904938,21.530518,18.30249,18.302643,18.302643,18.302673,0.0,0.032083403,0.032083403,0.049583115,25.0,18.300018,0.0,0.0,0.0,-0.034213323,9.54197e-21,0.0,81.15221,25.002205,27.699858,96.0,0.06367854,31.220198,241.34369,88.552895,0.0,81.15221,0.11374992,0.0,77.76095,8.330017
45130,22147800.0,0.0,18.301575,14.044952,21.656494,21.569885,21.91092,21.53772,18.302246,18.30252,18.30252,18.302551,0.0,0.032083303,0.032083303,0.04958295,25.0,18.300018,0.0,0.0,0.0,-0.036169417,9.54197e-21,0.0,81.15308,25.001791,27.721237,96.0,0.06360179,31.190268,241.34372,88.55255,0.0,81.15308,0.11374955,0.0,77.761795,8.330017
45131,22147860.0,0.0,18.302338,14.044495,21.666351,21.582611,21.918,21.546173,18.302032,18.302338,18.302338,18.302368,0.0,0.03208325,0.03208325,0.049582876,25.0,18.300018,0.0,0.0,0.0,0.01040827,9.54197e-21,0.0,81.15397,25.001314,27.7403,96.0,0.063533425,31.163582,241.34373,88.55222,0.0,81.15397,0.11374938,0.0,77.76266,8.330017
45132,22147920.0,0.0,18.30252,14.043304,21.676239,21.595245,21.925049,21.554626,18.302032,18.302185,18.302185,18.302246,0.0,0.032083206,0.032083206,0.04958281,25.0,18.300018,0.0,0.0,0.0,0.026996445,9.54197e-21,0.0,81.154884,25.00089,27.760712,96.0,0.063460216,31.135004,241.34375,88.55193,0.0,81.154884,0.11374923,0.0,77.763535,8.330017
45133,22147980.0,0.0,18.301971,14.041443,21.686066,21.607819,21.932098,21.56305,18.302155,18.302155,18.302155,18.302185,0.0,0.03208317,0.03208317,0.049582746,25.0,18.300018,0.0,0.0,0.0,-0.0036273894,9.54197e-21,0.0,81.15581,25.000519,27.78271,96.0,0.06338133,31.104206,241.34377,88.551674,0.0,81.15581,0.11374908,0.0,77.76442,8.330017
45134,22148040.0,0.0,18.301392,14.03894,21.695862,21.6203,21.939087,21.571442,18.302094,18.302124,18.302124,18.302155,0.0,0.03208316,0.03208316,0.049582742,25.0,18.300018,0.0,0.0,0.0,-0.035286766,9.54197e-21,0.0,81.15673,25.000122,27.803282,96.0,0.063307606,31.075405,241.34377,88.55144,0.0,81.15673,0.113749065,0.0,77.76531,8.330017
45135,22148100.0,0.0,18.301361,14.035858,21.705536,21.63266,21.946045,21.579742,18.30194,18.302032,18.302032,18.302063,0.0,0.03208323,0.03208323,0.049582858,25.0,18.300018,0.0,0.0,0.0,-0.028968489,9.54197e-21,0.0,81.15759,24.999731,27.819437,96.0,0.06324983,31.05279,241.34373,88.551285,0.0,81.15759,0.11374931,0.0,77.766136,8.330017
45136,22148160.0,0.0,18.301483,14.032227,21.715668,21.645966,21.953094,21.588104,18.301758,18.30194,18.30194,18.301971,0.0,0.032083284,0.032083284,0.04958296,25.0,18.300018,0.0,0.0,0.0,-0.016290864,9.54197e-21,0.0,81.15846,24.999327,27.836266,96.0,0.063189626,31.02923,241.34373,88.55111,0.0,81.15846,0.11374953,0.0,77.766975,8.330017
45137,22148220.0,0.0,18.301483,14.028076,21.725769,21.65918,21.960114,21.596466,18.301636,18.301819,18.301819,18.30185,0.0,0.03208336,0.03208336,0.049583092,25.0,18.300018,0.0,0.0,0.0,-0.008504173,9.54197e-21,0.0,81.1593,24.998951,27.85194,96.0,0.063133575,31.007284,241.3437,88.55097,0.0,81.1593,0.11374981,0.0,77.76778,8.330017
45138,22148280.0,0.0,18.301422,14.023468,21.73584,21.672363,21.967102,21.604767,18.301514,18.301727,18.301727,18.301758,0.0,0.03208344,0.03208344,0.04958324,25.0,18.300018,0.0,0.0,0.0,-0.004944915,9.54197e-21,0.0,81.160095,24.998621,27.866861,96.0,0.06308025,30.986395,241.34369,88.55087,0.0,81.160095,0.11375012,0.0,77.76854,8.330017
45139,22148340.0,0.0,18.3013,14.018463,21.74585,21.685455,21.97409,21.613068,18.301453,18.301605,18.301605,18.301636,0.0,0.032083537,0.032083537,0.04958341,25.0,18.300018,0.0,0.0,0.0,-0.0071638688,9.54197e-21,0.0,81.16085,24.998337,27.881094,96.0,0.06302939,30.966467,241.34366,88.55082,0.0,81.16085,0.113750495,0.0,77.76926,8.330017
45140,22148400.0,0.0,18.301178,14.013092,21.755829,21.698456,21.981049,21.621338,18.301392,18.301514,18.301514,18.301544,0.0,0.03208364,0.03208364,0.049583584,25.0,18.300018,0.0,0.0,0.0,-0.011394955,9.54197e-21,0.0,81.16155,24.998096,27.894615,96.0,0.06298111,30.947536,241.34363,88.55079,0.0,81.16155,0.11375087,0.0,77.76993,8.330017
45141,22148460.0,0.0,18.30127,14.007355,21.766174,21.712402,21.988037,21.629608,18.3013,18.301453,18.301453,18.301453,0.0,0.03208375,0.03208375,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.0045792935,9.54197e-21,0.0,81.16221,24.9979,27.907362,96.0,0.062935606,30.929693,241.34358,88.55079,0.0,81.16221,0.11375128,0.0,77.770546,8.330017
45142,22148520.0,0.0,18.30127,14.001373,21.77649,21.726227,21.994995,21.637848,18.30127,18.301361,18.301361,18.301392,0.0,0.03208385,0.03208385,0.049583953,25.0,18.300018,0.0,0.0,0.0,0.00015511214,9.54197e-21,0.0,81.16281,24.99776,27.919847,96.0,0.06289102,30.912214,241.34355,88.55083,0.0,81.16281,0.11375166,0.0,77.77112,8.330017
45143,22148580.0,0.0,18.301178,13.995148,21.786774,21.74002,22.001953,21.646057,18.301239,18.30133,18.30133,18.30133,0.0,0.03208395,0.03208395,0.04958412,25.0,18.300018,0.0,0.0,0.0,-0.0036321292,9.54197e-21,0.0,81.16337,24.997673,27.932219,96.0,0.06284683,30.894894,241.3435,88.55088,0.0,81.16337,0.11375202,0.0,77.77165,8.330017
45144,22148640.0,0.0,18.301056,13.9887085,21.797028,21.753723,22.00885,21.654236,18.301208,18.30127,18.30127,18.3013,0.0,0.032084048,0.032084048,0.04958428,25.0,18.300018,0.0,0.0,0.0,-0.0068579977,9.54197e-21,0.0,81.16388,24.997616,27.944046,96.0,0.06280458,30.878336,241.34346,88.55095,0.0,81.16388,0.11375238,0.0,77.77214,8.330017
45145,22148700.0,0.0,18.300964,13.982147,21.80722,21.767365,22.015747,21.662384,18.301147,18.301239,18.301239,18.301239,0.0,0.032084137,0.032084137,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.010892421,9.54197e-21,0.0,81.164345,24.997597,27.955378,96.0,0.06276411,30.86247,241.34343,88.55104,0.0,81.164345,0.113752715,0.0,77.77258,8.330017
45146,22148760.0,0.0,18.301208,13.975464,21.81781,21.781952,22.022705,21.670563,18.301086,18.301178,18.301178,18.301208,0.0,0.032084227,0.032084227,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.0038291372,9.54197e-21,0.0,81.16478,24.997602,27.966011,96.0,0.062726125,30.847586,241.34338,88.55114,0.0,81.16478,0.11375305,0.0,77.77299,8.330017
45147,22148820.0,0.0,18.3013,13.9687195,21.8284,21.796448,22.029633,21.67871,18.301117,18.301147,18.301147,18.301147,0.0,0.0320843,0.0320843,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.010221124,9.54197e-21,0.0,81.16517,24.997656,27.977158,96.0,0.062686265,30.831982,241.34334,88.55125,0.0,81.16517,0.11375331,0.0,77.77335,8.330017
45148,22148880.0,0.0,18.301178,13.961945,21.838928,21.810883,22.03656,21.686829,18.301178,18.301147,18.301147,18.301147,0.0,0.032084353,0.032084353,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.0023315817,9.54197e-21,0.0,81.165535,24.997753,27.98897,96.0,0.062643975,30.815441,241.3433,88.55136,0.0,81.165535,0.11375352,0.0,77.773705,8.330017
45149,22148940.0,0.0,18.301025,13.9552,21.849426,21.825256,22.043457,21.694916,18.301178,18.301147,18.301147,18.301147,0.0,0.032084405,0.032084405,0.049584884,25.0,18.300018,0.0,0.0,0.0,-0.0067214994,9.54197e-21,0.0,81.16587,24.997862,28.000673,96.0,0.06260206,30.799055,241.34328,88.551476,0.0,81.16587,0.1137537,0.0,77.77403,8.330017
45150,22149000.0,0.0,18.300964,13.948547,21.859863,21.839539,22.050293,21.702972,18.301178,18.301147,18.301147,18.301147,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,-0.009991411,9.54197e-21,0.0,81.1662,24.99797,28.01201,96.0,0.06256144,30.783182,241.34323,88.55158,0.0,81.1662,0.11375385,0.0,77.77434,8.330017
45151,22149060.0,0.0,18.301636,13.941986,21.87149,21.85672,22.05722,21.71103,18.301147,18.301147,18.301147,18.301147,0.0,0.03208448,0.03208448,0.04958501,25.0,18.300018,0.0,0.0,0.0,0.02044771,9.54197e-21,0.0,81.16651,24.99809,28.023285,96.0,0.06252103,30.767399,241.3432,88.55169,0.0,81.16651,0.11375397,0.0,77.774635,8.330017
45152,22149120.0,0.0,18.30188,13.935577,21.883148,21.87381,22.064148,21.719086,18.30127,18.301178,18.301178,18.301178,0.0,0.032084484,0.032084484,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.032948256,9.54197e-21,0.0,81.16682,24.99826,28.036583,96.0,0.0624733,30.748785,241.34317,88.551796,0.0,81.16682,0.11375398,0.0,77.774925,8.330017
45153,22149180.0,0.0,18.301727,13.929382,21.894775,21.890808,22.071014,21.727081,18.301422,18.30127,18.30127,18.30127,0.0,0.032084465,0.032084465,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.018808704,9.54197e-21,0.0,81.16713,24.998459,28.0517,96.0,0.062418967,30.727615,241.34315,88.55189,0.0,81.16713,0.11375391,0.0,77.77522,8.330017
45154,22149240.0,0.0,18.301361,13.923462,21.906342,21.907715,22.07788,21.735077,18.301544,18.301361,18.301361,18.301361,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,-0.008169047,9.54197e-21,0.0,81.16746,24.998653,28.067764,96.0,0.062361218,30.70513,241.34312,88.551956,0.0,81.16746,0.11375377,0.0,77.775536,8.330017
45155,22149300.0,0.0,18.301361,13.917786,21.917816,21.924469,22.084717,21.743011,18.301514,18.301422,18.301422,18.301422,0.0,0.032084405,0.032084405,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.007995726,9.54197e-21,0.0,81.16781,24.998774,28.082539,96.0,0.062308107,30.684444,241.34311,88.552,0.0,81.16781,0.113753684,0.0,77.77588,8.330017
45156,22149360.0,0.0,18.302002,13.912476,21.930267,21.943604,22.091644,21.750946,18.301514,18.301453,18.301453,18.301453,0.0,0.032084376,0.032084376,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.022037096,9.54197e-21,0.0,81.16817,24.998892,28.097511,96.0,0.062254276,30.663485,241.3431,88.55204,0.0,81.16817,0.11375357,0.0,77.77622,8.330017
45157,22149420.0,0.0,18.302277,13.907532,21.942749,21.962616,22.098541,21.75885,18.301697,18.301514,18.301514,18.301514,0.0,0.032084323,0.032084323,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.034347605,9.54197e-21,0.0,81.16854,24.999043,28.114801,96.0,0.06219206,30.639277,241.34308,88.55207,0.0,81.16854,0.11375337,0.0,77.77659,8.330017
45158,22149480.0,0.0,18.302094,13.903015,21.95517,21.981537,22.105408,21.766724,18.30188,18.301636,18.301636,18.301605,0.0,0.03208425,0.03208425,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.016164048,9.54197e-21,0.0,81.16896,24.999207,28.134342,96.0,0.06212171,30.61192,241.34306,88.552086,0.0,81.16896,0.1137531,0.0,77.776985,8.330017
45159,22149540.0,0.0,18.301971,13.898956,21.96753,22.000366,22.112274,21.774567,18.302002,18.301758,18.301758,18.301727,0.0,0.03208418,0.03208418,0.04958447,25.0,18.300018,0.0,0.0,0.0,0.0018993629,9.54197e-21,0.0,81.16941,24.999334,28.154268,96.0,0.062049963,30.584023,241.34305,88.55208,0.0,81.16941,0.11375283,0.0,77.77742,8.330017
45160,22149600.0,0.0,18.301788,13.895416,21.979828,22.019104,22.11908,21.78238,18.302032,18.30188,18.30188,18.30185,0.0,0.0320841,0.0320841,0.04958434,25.0,18.300018,0.0,0.0,0.0,-0.013190427,9.54197e-21,0.0,81.16991,24.999424,28.174797,96.0,0.06197604,30.555285,241.34303,88.55205,0.0,81.16991,0.113752544,0.0,77.77789,8.330017
45161,22149660.0,0.0,18.302582,13.892456,21.993073,22.0401,22.126038,21.790192,18.302002,18.30194,18.30194,18.30191,0.0,0.032084037,0.032084037,0.049584232,25.0,18.300018,0.0,0.0,0.0,0.025397193,9.54197e-21,0.0,81.170425,24.99946,28.19464,96.0,0.06190461,30.527506,241.34303,88.552,0.0,81.170425,0.113752306,0.0,77.7784,8.330017
45162,22149720.0,0.0,18.303009,13.890076,22.006317,22.060974,22.132935,21.797943,18.302185,18.302032,18.302032,18.302002,0.0,0.032083955,0.032083955,0.049584087,25.0,18.300018,0.0,0.0,0.0,0.04408509,9.54197e-21,0.0,81.170975,24.999525,28.217157,96.0,0.0618235,30.495977,241.34302,88.55195,0.0,81.170975,0.11375199,0.0,77.77894,8.330017
45163,22149780.0,0.0,18.302826,13.888336,22.0195,22.081757,22.139832,21.805695,18.30246,18.302155,18.302155,18.302124,0.0,0.032083843,0.032083843,0.049583897,25.0,18.300018,0.0,0.0,0.0,0.02454803,9.54197e-21,0.0,81.17158,24.999622,28.242884,96.0,0.061730795,30.459965,241.34302,88.55188,0.0,81.17158,0.11375158,0.0,77.77952,8.330017
45164,22149840.0,0.0,18.302551,13.887268,22.032623,22.102417,22.146698,21.813416,18.302643,18.302338,18.302338,18.302307,0.0,0.032083735,0.032083735,0.049583703,25.0,18.300018,0.0,0.0,0.0,-0.0010260628,9.54197e-21,0.0,81.17224,24.999683,28.269789,96.0,0.061633836,30.422297,241.343,88.551796,0.0,81.17224,0.11375117,0.0,77.78016,8.330017
45165,22149900.0,0.0,18.302612,13.886963,22.045593,22.122833,22.153503,21.821045,18.302673,18.30243,18.30243,18.302399,0.0,0.032083645,0.032083645,0.04958356,25.0,18.300018,0.0,0.0,0.0,-0.00078699854,9.54197e-21,0.0,81.173004,24.99964,28.296911,96.0,0.06153611,30.384323,241.343,88.55168,0.0,81.173004,0.11375085,0.0,77.7809,8.330017
45166,22149960.0,0.0,18.303467,13.887421,22.060242,22.147217,22.160461,21.828705,18.302734,18.302551,18.302551,18.30252,0.0,0.032083552,0.032083552,0.0495834,25.0,18.300018,0.0,0.0,0.0,0.031110518,9.54197e-21,0.0,81.173744,24.999619,28.32435,96.0,0.06143724,30.345907,241.34299,88.55157,0.0,81.173744,0.11375052,0.0,77.78162,8.330017
45167,22150020.0,0.0,18.304108,13.888702,22.07492,22.171478,22.167389,21.836304,18.302979,18.302704,18.302704,18.302673,0.0,0.03208344,0.03208344,0.049583204,25.0,18.300018,0.0,0.0,0.0,0.058306705,9.54197e-21,0.0,81.174545,24.99963,28.355154,96.0,0.061326202,30.302784,241.34299,88.55145,0.0,81.174545,0.113750085,0.0,77.78239,8.330017
45168,22150080.0,0.0,18.304047,13.890839,22.089539,22.195648,22.174286,21.843903,18.303284,18.302917,18.302917,18.302856,0.0,0.0320833,0.0320833,0.049582962,25.0,18.300018,0.0,0.0,0.0,0.04509609,9.54197e-21,0.0,81.17541,24.999668,28.389736,96.0,0.06120149,30.254368,241.34297,88.55132,0.0,81.17541,0.11374956,0.0,77.783226,8.330017
45169,22150140.0,0.0,18.30362,13.89389,22.104095,22.219635,22.181183,21.85147,18.303589,18.303162,18.303162,18.3031,0.0,0.032083146,0.032083146,0.049582697,25.0,18.300018,0.0,0.0,0.0,0.00517317,9.54197e-21,0.0,81.176346,24.999697,28.427107,96.0,0.061066706,30.20205,241.34297,88.55117,0.0,81.176346,0.113749005,0.0,77.78413,8.330017
45170,22150200.0,0.0,18.303589,13.897888,22.11853,22.24347,22.188019,21.858978,18.30365,18.303345,18.303345,18.303284,0.0,0.03208303,0.03208303,0.049582496,25.0,18.300018,0.0,0.0,0.0,-0.0017134291,9.54197e-21,0.0,81.17737,24.999615,28.464079,96.0,0.06093338,30.150288,241.34296,88.550995,0.0,81.17737,0.11374856,0.0,77.785126,8.330017
45171,22150260.0,0.0,18.304535,13.902893,22.134155,22.270142,22.195038,21.866486,18.30371,18.303497,18.303497,18.303467,0.0,0.03208291,0.03208291,0.0495823,25.0,18.300018,0.0,0.0,0.0,0.03624476,9.54197e-21,0.0,81.17843,24.999517,28.50152,96.0,0.06079836,30.097872,241.34296,88.55081,0.0,81.17843,0.11374812,0.0,77.78613,8.330017
45172,22150320.0,0.0,18.305054,13.908936,22.14981,22.296692,22.201996,21.873932,18.304016,18.30368,18.30368,18.30362,0.0,0.032082774,0.032082774,0.049582064,25.0,18.300018,0.0,0.0,0.0,0.057274207,9.54197e-21,0.0,81.179535,24.999456,28.542652,96.0,0.06064997,30.040285,241.34294,88.55063,0.0,81.179535,0.11374761,0.0,77.78721,8.330017
45173,22150380.0,0.0,18.304932,13.916046,22.165375,22.32309,22.208954,21.881348,18.304352,18.303894,18.303894,18.303864,0.0,0.03208262,0.03208262,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.035233784,9.54197e-21,0.0,81.180725,24.999413,28.587814,96.0,0.060486995,29.977057,241.34293,88.55043,0.0,81.180725,0.11374704,0.0,77.78835,8.330017
45174,22150440.0,0.0,18.30484,13.924286,22.180878,22.349335,22.215881,21.888763,18.304626,18.304138,18.304138,18.304077,0.0,0.032082472,0.032082472,0.04958154,25.0,18.300018,0.0,0.0,0.0,0.016638506,9.54197e-21,0.0,81.18198,24.99933,28.634527,96.0,0.060318418,29.911661,241.34291,88.550224,0.0,81.18198,0.11374648,0.0,77.789566,8.330017
45175,22150500.0,0.0,18.304688,13.933716,22.19629,22.375458,22.222809,21.896149,18.30478,18.304413,18.304413,18.304352,0.0,0.032082323,0.032082323,0.04958129,25.0,18.300018,0.0,0.0,0.0,-0.0061954213,9.54197e-21,0.0,81.18331,24.999212,28.683142,96.0,0.060142964,29.843601,241.3429,88.549995,0.0,81.18331,0.113745935,0.0,77.79085,8.330017
45176,22150560.0,0.0,18.305725,13.944366,22.2128,22.404205,22.229858,21.903473,18.30484,18.304596,18.304596,18.304535,0.0,0.0320822,0.0320822,0.049581084,25.0,18.300018,0.0,0.0,0.0,0.03951732,9.54197e-21,0.0,81.18469,24.99903,28.731659,96.0,0.059967868,29.775677,241.34288,88.54976,0.0,81.18469,0.11374549,0.0,77.79219,8.330017
45177,22150620.0,0.0,18.306335,13.956268,22.22934,22.4328,22.236908,21.910767,18.305115,18.30478,18.30478,18.304718,0.0,0.032082062,0.032082062,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.064009435,9.54197e-21,0.0,81.18614,24.99888,28.78421,96.0,0.059778158,29.702108,241.34285,88.54952,0.0,81.18614,0.11374497,0.0,77.793594,8.330017
45178,22150680.0,0.0,18.306244,13.969482,22.245758,22.461273,22.243927,21.91806,18.305542,18.305054,18.305054,18.304993,0.0,0.0320819,0.0320819,0.049580563,25.0,18.300018,0.0,0.0,0.0,0.043011434,9.54197e-21,0.0,81.18767,24.99877,28.841564,96.0,0.05957103,29.621809,241.34283,88.54928,0.0,81.18767,0.113744356,0.0,77.79506,8.330017
45179,22150740.0,0.0,18.30603,13.984039,22.262115,22.489563,22.250916,21.925293,18.305878,18.305359,18.305359,18.305267,0.0,0.032081738,0.032081738,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.012495356,9.54197e-21,0.0,81.18927,24.99863,28.901487,96.0,0.05935462,29.537916,241.3428,88.54902,0.0,81.18927,0.11374376,0.0,77.79661,8.330017
45180,22150800.0,0.0,18.306152,14.0,22.27829,22.517517,22.257843,21.932495,18.306,18.305542,18.305542,18.305481,0.0,0.032081615,0.032081615,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.010602478,9.54197e-21,0.0,81.191025,24.998396,28.963665,96.0,0.05913004,29.45087,241.34277,88.54875,0.0,81.191025,0.11374331,0.0,77.798294,8.330017
45181,22150860.0,0.0,18.309906,14.017487,22.302338,22.555267,22.272125,21.946808,18.306335,18.305817,18.305817,18.305756,0.0,0.032081466,0.032081466,0.04957982,25.0,18.300018,0.0,0.0,0.0,0.16391899,9.54197e-21,0.0,81.19276,24.998222,29.027876,96.0,0.058898147,29.360973,241.34273,88.548485,0.0,81.19276,0.11374275,0.0,77.799965,8.330017
45182,22150920.0,0.0,18.311066,14.036591,22.326752,22.592865,22.286316,21.96112,18.307526,18.306335,18.306335,18.306244,0.0,0.032081187,0.032081187,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.20357496,9.54197e-21,0.0,81.194595,24.998272,29.107697,96.0,0.05860957,29.249224,241.3427,88.54822,0.0,81.194595,0.11374171,0.0,77.80174,8.330017
45183,22150980.0,0.0,18.30957,14.057251,22.351074,22.630219,22.300507,21.975342,18.308685,18.307129,18.307129,18.307007,0.0,0.032080837,0.032080837,0.049578723,25.0,18.300018,0.0,0.0,0.0,0.07432921,9.54197e-21,0.0,81.19662,24.99838,29.199644,96.0,0.058277022,29.120497,241.34267,88.5479,0.0,81.19662,0.1137404,0.0,77.8037,8.330017
45184,22151040.0,0.0,18.307617,14.079407,22.375275,22.66742,22.314636,21.989532,18.309204,18.307983,18.307983,18.30783,0.0,0.032080498,0.032080498,0.049578145,25.0,18.300018,0.0,0.0,0.0,-0.07828896,9.54197e-21,0.0,81.198814,24.998331,29.295,96.0,0.057932153,28.987,241.34264,88.5475,0.0,81.198814,0.11373914,0.0,77.805824,8.330017
45185,22151100.0,0.0,18.308105,14.103027,22.399353,22.704407,22.328705,22.003693,18.30896,18.308502,18.308502,18.30835,0.0,0.032080274,0.032080274,0.04957777,25.0,18.300018,0.0,0.0,0.0,-0.060237586,9.54197e-21,0.0,81.201126,24.99798,29.383316,96.0,0.057612877,28.863356,241.3426,88.54706,0.0,81.201126,0.11373832,0.0,77.80805,8.330017
45186,22151160.0,0.0,18.310516,14.128021,22.424164,22.7435,22.34259,22.017456,18.308716,18.308624,18.308624,18.308533,0.0,0.032080125,0.032080125,0.04957752,25.0,18.300018,0.0,0.0,0.0,0.08129429,9.54197e-21,0.0,81.2035,24.997484,29.468786,96.0,0.05730397,28.7437,241.34254,88.54661,0.0,81.2035,0.11373776,0.0,77.81035,8.330017
45187,22151220.0,0.0,18.31137,14.154327,22.448883,22.78238,22.356445,22.031189,18.309296,18.308807,18.308807,18.308716,0.0,0.032079928,0.032079928,0.049577188,25.0,18.300018,0.0,0.0,0.0,0.120228544,9.54197e-21,0.0,81.205956,24.997097,29.56324,96.0,0.056962516,28.611465,241.3425,88.546165,0.0,81.205956,0.11373705,0.0,77.81271,8.330017
45188,22151280.0,0.0,18.310638,14.181946,22.47351,22.821075,22.37024,22.04486,18.309937,18.309174,18.309174,18.309082,0.0,0.032079708,0.032079708,0.049576804,25.0,18.300018,0.0,0.0,0.0,0.05260378,9.54197e-21,0.0,81.20851,24.996735,29.665596,96.0,0.05659246,28.468168,241.34244,88.545715,0.0,81.20851,0.11373623,0.0,77.81518,8.330017
45189,22151340.0,0.0,18.309875,14.210754,22.498016,22.859558,22.383972,22.058472,18.310303,18.30957,18.30957,18.309479,0.0,0.032079514,0.032079514,0.049576487,25.0,18.300018,0.0,0.0,0.0,-0.014440159,9.54197e-21,0.0,81.21117,24.996283,29.769844,96.0,0.05621563,28.32222,241.34236,88.54525,0.0,81.21117,0.11373552,0.0,77.81774,8.330017
45190,22151400.0,0.0,18.309906,14.240753,22.5224,22.897827,22.397675,22.072083,18.310303,18.309906,18.309906,18.309814,0.0,0.032079384,0.032079384,0.049576264,25.0,18.300018,0.0,0.0,0.0,-0.026407216,9.54197e-21,0.0,81.213905,24.99571,29.873058,96.0,0.055842664,28.177721,241.34229,88.54478,0.0,81.213905,0.113735035,0.0,77.82037,8.330017
45191,22151460.0,0.0,18.312073,14.271851,22.549225,22.941284,22.412079,22.086212,18.310303,18.31009,18.31009,18.309998,0.0,0.032079305,0.032079305,0.049576137,25.0,18.300018,0.0,0.0,0.0,0.08081122,9.54197e-21,0.0,81.21666,24.995073,29.97545,96.0,0.05547279,28.03437,241.3422,88.54432,0.0,81.21666,0.113734744,0.0,77.82304,8.330017
45192,22151520.0,0.0,18.312866,14.304016,22.57611,22.984528,22.426453,22.10028,18.31076,18.310303,18.310303,18.310242,0.0,0.032079197,0.032079197,0.04957596,25.0,18.300018,0.0,0.0,0.0,0.11479904,9.54197e-21,0.0,81.21947,24.99452,30.085548,96.0,0.055075098,27.880234,241.3421,88.543884,0.0,81.21947,0.11373435,0.0,77.82574,8.330017
45193,22151580.0,0.0,18.312073,14.337158,22.602844,23.027557,22.440765,22.114319,18.311493,18.3107,18.3107,18.310608,0.0,0.032079063,0.032079063,0.049575727,25.0,18.300018,0.0,0.0,0.0,0.044093024,9.54197e-21,0.0,81.222336,24.994022,30.203688,96.0,0.05464841,27.714836,241.342,88.54345,0.0,81.222336,0.11373385,0.0,77.82849,8.330017
45194,22151640.0,0.0,18.311249,14.371277,22.629486,23.070312,22.455017,22.128326,18.311829,18.311127,18.311127,18.311035,0.0,0.032078966,0.032078966,0.049575564,25.0,18.300018,0.0,0.0,0.0,-0.02356668,9.54197e-21,0.0,81.22525,24.993454,30.323133,96.0,0.05421721,27.547613,241.34187,88.543015,0.0,81.22525,0.11373349,0.0,77.8313,8.330017
45195,22151700.0,0.0,18.311462,14.40625,22.655792,23.112549,22.469147,22.142212,18.311829,18.31131,18.31131,18.311218,0.0,0.032078963,0.032078963,0.049575567,25.0,18.300018,0.0,0.0,0.0,-0.016482865,9.54197e-21,0.0,81.22819,24.992838,30.441269,96.0,0.05379081,27.382225,241.34172,88.542656,0.0,81.22819,0.11373349,0.0,77.834114,8.330017
45196,22151760.0,0.0,18.312195,14.442078,22.683228,23.157623,22.483307,22.155823,18.311798,18.311554,18.311554,18.311462,0.0,0.03207895,0.03207895,0.049575556,25.0,18.300018,0.0,0.0,0.0,0.009101516,9.54197e-21,0.0,81.23112,24.992188,30.559132,96.0,0.053366013,27.217215,241.34158,88.54227,0.0,81.23112,0.113733456,0.0,77.83693,8.330017
45197,22151820.0,0.0,18.313171,14.478668,22.710571,23.202484,22.497437,22.169373,18.31195,18.311707,18.311707,18.311646,0.0,0.032078966,0.032078966,0.049575586,25.0,18.300018,0.0,0.0,0.0,0.059247877,9.54197e-21,0.0,81.23405,24.991524,30.679316,96.0,0.052932855,27.04896,241.34143,88.5419,0.0,81.23405,0.113733515,0.0,77.83974,8.330017
45198,22151880.0,0.0,18.31308,14.515991,22.73761,23.246735,22.511414,22.18283,18.312195,18.31192,18.31192,18.31186,0.0,0.032079,0.032079,0.04957564,25.0,18.300018,0.0,0.0,0.0,0.045942787,9.54197e-21,0.0,81.23693,24.990965,30.805746,96.0,0.052477196,26.871956,241.34126,88.54161,0.0,81.23693,0.11373364,0.0,77.84251,8.330017
45199,22151940.0,0.0,18.31311,14.553986,22.76471,23.291107,22.525452,22.19632,18.31247,18.312103,18.312103,18.312042,0.0,0.032079026,0.032079026,0.049575686,25.0,18.300018,0.0,0.0,0.0,0.03443098,9.54197e-21,0.0,81.23982,24.990372,30.93167,96.0,0.052024156,26.695663,241.3411,88.5413,0.0,81.23982,0.11373374,0.0,77.84528,8.330017
45200,22152000.0,0.0,18.31308,14.59259,22.791687,23.335236,22.539398,22.209747,18.312744,18.312347,18.312347,18.312286,0.0,0.03207907,0.03207907,0.049575776,25.0,18.300018,0.0,0.0,0.06729036,0.019769143,9.54197e-21,0.0,81.2427,24.98975,31.06032,96.0,0.051561404,26.515553,241.34091,88.540985,0.0,81.2427,0.11373392,0.0,77.84804,8.330017
45201,22152060.0,0.0,18.314117,14.631744,22.820862,23.381653,22.553375,22.22287,18.312958,18.31253,18.31253,18.31247,0.0,0.032013766,0.032013766,0.04979032,25.0,18.300018,0.0,0.0,0.7830073,0.050615814,9.54197e-21,0.0,81.25834,24.900467,31.190598,96.0,0.0511325,26.333162,241.33951,88.51351,0.0,81.25834,0.11381744,0.0,78.007324,8.330017
45202,22152120.0,0.0,18.315887,14.671417,22.852783,23.427582,22.567352,22.236023,18.313446,18.312714,18.312714,18.312622,0.0,0.03185903,0.03185903,0.050401878,25.0,18.300018,0.0,0.0,1.9558032,0.1227981,9.54197e-21,0.0,81.350395,24.617535,31.326336,96.0,0.05078657,26.143127,241.33249,88.437096,0.0,81.350395,0.11411917,0.0,78.48553,8.330017
45203,22152180.0,0.0,18.316864,14.711517,22.887146,23.472809,22.58136,22.249176,18.3143,18.313019,18.313019,18.312958,0.0,0.031639516,0.031639516,0.05140392,25.0,18.300018,0.0,0.0,3.5766802,0.13121969,9.54197e-21,0.0,81.54985,24.140568,31.473127,96.0,0.0505211,25.937622,241.31644,88.3229,0.0,81.54985,0.11468,0.0,79.30009,8.330017
45204,22152240.0,0.0,18.317383,14.752014,22.924133,23.51709,22.595428,22.26242,18.315277,18.313538,18.313538,18.313446,0.0,0.031359736,0.031359736,0.05282326,25.0,18.300018,0.0,0.0,5.635887,0.105311036,9.54197e-21,0.0,81.8818,23.465084,31.630077,96.0,0.05035566,25.717894,241.28815,88.178825,0.0,81.8818,0.115539625,0.0,80.50105,8.330017
45205,22152300.0,0.0,18.318146,14.792816,22.963654,23.560272,22.60962,22.275726,18.316132,18.314117,18.314117,18.314056,0.0,0.031028003,0.031028003,0.054662038,25.0,18.300018,0.0,0.0,8.1218815,0.091730826,9.54197e-21,0.0,82.36873,22.606405,31.795073,96.0,0.050303575,25.486902,241.24484,88.01741,0.0,82.36873,0.11671587,0.0,82.12824,8.330017
45206,22152360.0,0.0,18.319885,14.833923,23.006958,23.604858,22.623993,22.28891,18.316956,18.314728,18.314728,18.314728,0.0,0.030642848,0.030642848,0.056942984,25.0,18.300018,0.0,0.0,11.061285,0.13332988,9.54197e-21,0.0,83.035866,21.581097,31.967884,96.0,0.05037088,25.24496,241.18352,87.85137,0.0,83.035866,0.11822627,0.0,84.23282,8.330017
45207,22152420.0,0.0,18.32132,14.875244,23.052948,23.647736,22.63855,22.302246,18.317993,18.31543,18.31543,18.31549,0.0,0.030198058,0.030198058,0.05970395,25.0,18.300018,0.0,0.0,14.418316,0.15850411,9.54197e-21,0.0,83.916565,20.409546,32.152332,96.0,0.05054492,24.986738,241.10179,87.69292,0.0,83.916565,0.12008016,0.0,86.855995,8.330017
45208,22152480.0,0.0,18.3219,14.916748,23.101227,23.688599,22.65326,22.315704,18.319183,18.316254,18.316254,18.316467,0.0,0.029682,0.029682,0.06290441,25.0,18.300018,0.0,0.0,18.191343,0.12806594,9.54197e-21,0.0,85.0418,19.12839,32.349907,96.0,0.050810017,24.710129,240.99792,87.557655,0.0,85.0418,0.12226588,0.0,90.03285,8.330017
45209,22152540.0,0.0,18.322205,14.9583435,23.150879,23.727295,22.668213,22.329376,18.32019,18.317139,18.317139,18.317535,0.0,0.029114936,0.029114936,0.066480614,25.0,18.300018,0.0,0.0,22.325779,0.082950644,9.54197e-21,0.0,86.428375,17.81808,32.55625,96.0,0.051143024,24.42125,240.87325,87.46809,0.0,86.428375,0.12470289,0.0,93.76855,8.330017
45210,22152600.0,0.0,18.322357,15.0,23.200714,23.76358,22.68335,22.343231,18.320862,18.317993,18.317993,18.318573,0.0,0.028530087,0.028530087,0.07027191,25.0,18.300018,0.0,0.0,26.810778,0.05355541,9.54197e-21,0.0,88.10311,16.55229,32.7682,96.0,0.051525887,24.12452,240.72824,87.45042,0.0,88.10311,0.12733272,0.0,98.04171,8.330017
45211,22152660.0,1.0,18.317535,15.0416565,23.227753,23.799194,22.698547,22.35675,18.32077,18.319183,18.319183,18.319824,0.0,0.029428665,0.029428665,0.07230911,33.333332,18.300018,0.0,0.0,31.648762,-0.21882801,9.54197e-21,0.0,89.67694,16.490005,32.97731,96.0,0.05243482,23.831766,240.41458,88.4886,0.0,89.67694,0.1311682,0.0,99.89845,8.330017
45212,22152720.0,1.0,18.318695,15.083252,23.24588,23.833557,22.713074,22.36969,18.318817,18.319885,18.319885,18.32019,0.0,0.030834138,0.030834138,0.07418166,41.666668,18.300018,0.0,0.0,36.824474,-0.16826503,9.54197e-21,0.0,90.313995,17.425072,33.15912,96.0,0.053802125,23.577236,239.99019,90.374084,0.0,90.313995,0.13585825,0.0,99.99092,8.330017
45213,22152780.0,1.0,18.327148,15.124756,23.269714,23.86621,22.72696,22.38208,18.318329,18.319824,18.319824,18.319733,0.0,0.032111857,0.032111857,0.07732313,50.0,18.300018,0.0,0.0,42.31828,0.42510104,9.54197e-21,0.0,90.28896,18.878454,33.33581,96.0,0.05560131,23.329865,239.49985,92.87183,0.0,90.28896,0.14155115,0.0,99.99979,8.330017
45214,22152840.0,1.0,18.32898,15.166077,23.298004,23.896332,22.740204,22.39389,18.321472,18.32074,18.32074,18.320679,0.0,0.03326698,0.03326698,0.08164885,58.333332,18.300018,0.0,0.0,48.100555,0.44042367,9.54197e-21,0.0,89.72181,20.837711,33.5617,96.0,0.05757378,23.013622,239.00182,95.97141,0.0,89.72181,0.14818606,0.0,99.999985,8.330017
45215,22152900.0,1.0,18.327484,15.207184,23.329956,23.923248,22.7529,22.405273,18.324158,18.322845,18.322845,18.32306,0.0,0.03426401,0.03426401,0.08713241,66.666664,18.300018,0.0,0.0,54.134663,0.13007915,9.54197e-21,0.0,88.67963,23.345375,33.816677,96.0,0.059731666,22.65665,238.58943,99.68841,0.0,88.67963,0.15566301,0.0,100.000015,8.330017
45216,22152960.0,1.0,18.328491,15.248016,23.3656,23.947662,22.765198,22.415894,18.325104,18.325073,18.325073,18.325226,0.0,0.035065155,0.035065155,0.09382894,75.0,18.300018,0.0,0.0,60.43046,0.0790828,9.54197e-21,0.0,87.20872,26.49616,34.074165,96.0,0.06215462,22.296173,238.405,104.09812,0.0,87.20872,0.16396026,0.0,100.0,8.330017
45217,22153020.0,1.0,18.329468,15.288483,23.402344,23.967468,22.77713,22.426239,18.325867,18.326874,18.326874,18.326782,0.0,0.035667386,0.035667386,0.10153004,83.333336,18.300018,0.0,0.0,66.89653,0.09809465,9.54197e-21,0.0,85.46065,30.287092,34.336895,96.0,0.064720005,21.928349,238.66733,109.16262,0.0,85.46065,0.17286626,0.0,100.0,8.330017
45218,22153080.0,1.0,18.329102,15.328613,23.43869,23.982513,22.788849,22.43637,18.326416,18.32843,18.32843,18.328003,0.0,0.03607434,0.03607434,0.11006767,91.666664,18.300018,0.0,0.0,73.470375,0.024552282,9.54197e-21,0.0,83.54603,34.722824,34.60405,96.0,0.06734544,21.55433,239.66795,114.86459,0.0,83.54603,0.18222429,0.0,100.0,8.330017
45219,22153140.0,1.0,18.328064,15.368256,23.472992,23.992035,22.800385,22.44635,18.326294,18.32959,18.32959,18.328613,0.0,0.036307797,0.036307797,0.11933108,100.0,18.300018,0.0,0.0,80.09774,-0.06679909,9.54197e-21,0.0,81.54539,39.828243,34.865913,96.0,0.07002706,21.187723,241.81157,121.221565,0.0,81.54539,0.19195013,0.0,100.0,8.330017
45220,22153200.0,1.0,18.326813,15.40741,23.503601,23.99469,22.811798,22.456238,18.32544,18.33014,18.33014,18.32837,0.0,0.036383007,0.036383007,0.12928613,108.333336,18.300018,0.0,0.0,86.73337,-0.12350846,9.54197e-21,0.0,79.49763,45.66448,35.115746,96.0,0.07278624,20.837955,245.7087,128.3039,0.0,79.49763,0.20204744,0.0,100.0,8.330017
45221,22153260.0,1.0,18.325714,15.446014,23.531433,23.994202,22.823364,22.465912,18.32434,18.33023,18.33023,18.327606,0.0,0.036332514,0.036332514,0.13967,116.666664,18.300018,0.0,0.0,93.34289,-0.13505016,9.54197e-21,0.0,77.484924,52.151894,35.35236,96.0,0.07555425,20.506697,251.69203,136.02818,0.0,77.484924,0.2123321,0.0,100.0,8.330017
45222,22153320.0,1.0,18.324158,15.484009,23.553253,23.986755,22.834991,22.475616,18.322998,18.329895,18.329895,18.326477,0.0,0.036199912,0.036199912,0.15034215,125.0,18.300018,0.0,0.0,99.78277,-0.16675305,9.54197e-21,0.0,75.552795,59.25739,35.573364,96.0,0.07832687,20.197292,259.1156,144.37076,0.0,75.552795,0.22272678,0.0,100.0,8.330017
45223,22153380.0,1.0,18.121857,15.521332,23.569885,23.974152,22.846558,22.48529,18.150604,18.291382,18.291382,18.244965,1.0,0.03598153,0.03598153,0.16117808,133.33333,18.1333,0.0,0.0,100.0,-11.3951025,9.54197e-21,0.0,73.70283,66.83207,36.801712,96.0,0.07550384,18.477606,267.78436,153.22232,0.0,73.70283,0.23315704,0.0,100.0,8.330017
45224,22153440.0,1.0,18.171509,15.557922,23.578156,23.953186,22.857971,22.494781,18.15213,18.220795,18.220795,18.162079,1.0,0.035738714,0.035738714,0.17203163,141.66667,18.1333,0.0,0.0,100.0,3.2150161,9.54197e-21,0.0,71.978966,74.99458,36.776196,96.0,0.07924765,18.513323,277.4401,162.65111,0.0,71.978966,0.24352556,0.0,100.0,8.330017
45225,22153500.0,1.0,18.15091,15.59375,23.57901,23.925415,22.869263,22.504211,18.154541,18.193054,18.193054,18.159515,1.0,0.035484396,0.035484396,0.18283775,150.0,18.1333,0.0,0.0,100.0,-0.8727154,9.54197e-21,0.0,70.37801,83.56047,37.050976,96.0,0.08122268,18.128637,287.77795,172.53448,0.0,70.37801,0.25382394,0.0,100.0,8.330017
45226,22153560.0,1.0,18.009155,15.628754,23.573608,23.896088,22.880737,22.513428,17.973999,18.13379,18.13379,18.052551,1.0,0.035482146,0.035482146,0.1926351,158.33333,17.966614,0.0,0.0,100.0,-3.79129,9.54197e-21,0.0,68.87665,93.31868,37.99177,96.0,0.07906201,16.81152,298.8058,183.31401,0.0,68.87665,0.26362443,0.0,99.56422,8.330017
45227,22153620.0,1.0,17.982544,15.662842,23.551697,23.860565,22.891602,22.522095,17.991333,18.06726,18.06726,17.999756,1.0,0.036171924,0.036171924,0.19750947,166.66667,17.966614,0.0,0.0,100.0,-0.47361815,9.54197e-21,0.0,67.030045,108.941055,38.285233,96.0,0.079287805,16.400677,309.49738,197.3471,0.0,67.030045,0.26988935,0.0,97.02455,8.330017
45228,22153680.0,1.0,17.977509,15.696014,23.526855,23.823303,22.901947,22.530304,17.98233,18.035278,18.035278,17.991028,1.0,0.036543947,0.036543947,0.19951615,175.0,17.966614,0.0,0.0,100.0,-0.62200755,9.54197e-21,0.0,64.87769,128.26268,38.39882,96.0,0.07938045,16.241653,318.6868,212.87491,0.0,64.87769,0.27264446,0.0,93.90696,8.330017
45229,22153740.0,1.0,17.942139,15.728149,23.501465,23.785004,22.911957,22.538177,17.779053,17.954407,17.954407,17.845398,1.0,0.03648739,0.03648739,0.1994178,183.33333,17.799896,0.0,0.0,100.0,13.702187,9.54197e-21,0.0,62.744514,148.89392,38.644253,96.0,0.0774822,15.898045,325.6465,228.08777,0.0,62.744514,0.27243346,0.0,90.9236,8.330017
45230,22153800.0,1.0,17.79306,15.759277,23.475952,23.74582,22.921692,22.545837,17.812653,17.89682,17.89682,17.830688,1.0,0.0360597,0.0360597,0.19797473,191.66667,17.799896,0.0,0.0,100.0,-4.9674335,9.54197e-21,0.0,60.80619,168.69984,39.256554,96.0,0.071278244,15.040825,330.25266,241.5794,0.0,60.80619,0.2701313,0.0,88.36842,8.330017
45231,22153860.0,1.0,17.8042,15.789246,23.457794,23.716187,22.931763,22.553497,17.8107,17.8609,17.8609,17.81543,1.0,0.035473093,0.035473093,0.19615689,200.0,17.799896,0.0,0.0,100.0,0.24321526,9.54197e-21,0.0,59.184433,185.70276,39.28555,96.0,0.07011498,15.000232,333.10632,252.47351,0.0,59.184433,0.26713464,0.0,86.37813,8.330017
45232,22153920.0,1.0,17.86203,15.818085,23.4404,23.686981,22.941956,22.56128,17.59607,17.772705,17.772705,17.65509,1.0,0.03487334,0.03487334,0.19454841,208.33333,17.63321,0.0,0.0,100.0,26.390219,9.54197e-21,0.0,57.89553,199.30681,39.152378,96.0,0.070596725,15.18667,334.95505,260.82007,0.0,57.89553,0.2643204,0.0,84.91947,8.330017
45233,22153980.0,1.0,17.641968,15.845673,23.422424,23.657318,22.952118,22.569,17.631836,17.720581,17.720581,17.656128,1.0,0.03430769,0.03430769,0.1931105,216.66667,17.63321,0.0,0.0,100.0,-4.9366813,9.54197e-21,0.0,56.85729,210.51515,39.86289,96.0,0.06227042,14.191954,336.30527,267.44638,0.0,56.85729,0.26174536,0.0,83.81446,8.330017
45234,22154040.0,1.0,17.612213,15.872009,23.40503,23.628784,22.962341,22.576813,17.644684,17.68637,17.68637,17.646698,1.0,0.03386635,0.03386635,0.19209716,225.0,17.63321,0.0,0.0,100.0,-3.2539997,9.54197e-21,0.0,56.0364,219.79727,40.00648,96.0,0.06003359,13.990927,337.67953,272.97028,0.0,56.0364,0.2598466,0.0,82.9686,8.330017
45235,22154100.0,0.0,17.756897,15.897003,23.387787,23.60028,22.972656,22.584656,17.422607,17.59607,17.59607,17.476898,1.0,0.033337407,0.033337407,0.19077368,221.0,17.466492,0.0,0.0,100.0,33.88451,9.54197e-21,0.0,55.453373,223.6663,39.648613,96.0,0.063509494,14.491941,336.36124,274.40103,0.0,55.453373,0.25745326,0.0,82.46383,8.330017
45236,22154160.0,0.0,17.486328,15.920593,23.375244,23.57846,22.983185,22.592438,17.45398,17.54602,17.54602,17.484833,1.0,0.03282602,0.03282602,0.18963532,217.0,17.466492,0.0,0.0,100.0,-6.5710297,9.54197e-21,0.0,55.116158,223.80144,40.3863,96.0,0.05405624,13.45918,334.05,273.34317,0.0,55.116158,0.25528455,0.0,82.29039,8.330017
45237,22154220.0,0.0,17.424866,15.942749,23.363098,23.557434,22.993744,22.60028,17.478973,17.510681,17.510681,17.476868,1.0,0.03243958,0.03243958,0.18881926,213.0,17.466492,0.0,0.0,100.0,-5.664078,9.54197e-21,0.0,54.96372,221.79793,40.606956,96.0,0.050728474,13.150265,331.585,271.11484,0.0,54.96372,0.25369233,0.0,82.299164,8.330017
45238,22154280.0,0.0,17.633392,15.963409,23.350433,23.53595,23.004333,22.608093,17.250977,17.421967,17.421967,17.304474,1.0,0.03218002,0.03218002,0.18845989,209.0,17.299805,0.0,0.0,100.0,38.011528,9.54197e-21,0.0,54.96857,218.12164,40.12681,96.0,0.056670826,13.822468,329.24146,268.1144,0.0,54.96857,0.25281468,0.0,82.46987,8.330017
45239,22154340.0,0.0,17.341827,15.982513,23.336517,23.513367,23.01477,22.615784,17.279755,17.373901,17.373901,17.313568,1.0,0.031938583,0.031938583,0.18802658,205.0,17.299805,0.0,0.0,100.0,-4.9828787,9.54197e-21,0.0,55.051197,214.0941,40.84158,96.0,0.047083646,12.821789,326.91028,264.85284,0.0,55.051197,0.25189468,0.0,82.71576,8.330017
