,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45240,22154400.0,0.0,17.243774,16.0,23.322632,23.49112,23.025116,22.623413,17.311432,17.340454,17.340454,17.309631,1.0,0.031784635,0.031784635,0.18773153,201.0,17.299805,0.0,0.0,100.0,-7.7002807,9.54197e-21,0.0,55.199932,209.81126,41.133923,96.0,0.04281669,12.412508,324.8077,261.58142,0.0,55.199932,0.2512913,0.0,82.99369,8.330017
45241,22154460.0,0.0,17.477905,16.016663,23.312653,23.474396,23.035522,22.630829,17.082123,17.253693,17.253693,17.137299,1.0,0.03171797,0.03171797,0.1877803,197.0,17.133118,0.0,0.0,100.0,38.260693,9.54197e-21,0.0,55.416245,204.98332,40.627556,96.0,0.04982382,13.121425,322.9733,258.19806,0.0,55.416245,0.25120986,0.0,83.33482,8.330017
45242,22154520.0,0.0,17.180817,16.033325,23.301483,23.456238,23.045715,22.638031,17.109833,17.20575,17.20575,17.144958,1.0,0.031618357,0.031618357,0.18759726,193.0,17.133118,0.0,0.0,100.0,-4.7409577,9.54197e-21,0.0,55.642624,200.57097,41.310078,96.0,0.0401771,12.165889,321.14975,254.94376,0.0,55.642624,0.25082442,0.0,83.685234,8.330017
45243,22154580.0,0.0,17.071075,16.050018,23.290253,23.438202,23.055725,22.64508,17.144257,17.172943,17.172943,17.14273,1.0,0.03156785,0.03156785,0.18746191,189.0,17.133118,0.0,0.0,100.0,-8.572314,9.54197e-21,0.0,55.88629,196.29408,41.62623,96.0,0.035508353,11.723281,319.49963,251.85559,0.0,55.88629,0.25058836,0.0,84.02417,8.330017
45244,22154640.0,0.0,17.294098,16.06668,23.278473,23.419403,23.065582,22.652008,16.912811,17.088776,17.088776,16.974243,1.0,0.031573027,0.031573027,0.18762043,185.0,16.9664,0.0,0.0,100.0,34.344067,9.54197e-21,0.0,56.165115,191.63377,41.159603,96.0,0.042321667,12.376556,318.03348,248.69736,0.0,56.165115,0.25076035,0.0,84.40503,8.330017
45245,22154700.0,0.0,16.994446,16.083344,23.26538,23.399109,23.075165,22.658691,16.94522,17.03946,17.03946,16.978912,1.0,0.03152107,0.03152107,0.18747793,181.0,16.9664,0.0,0.0,100.0,-6.562082,9.54197e-21,0.0,56.431705,187.519,41.838722,96.0,0.032381084,11.425792,316.50668,245.70601,0.0,56.431705,0.25051084,0.0,84.77738,8.330017
45246,22154760.0,0.0,16.902588,16.100006,23.25644,23.384583,23.084717,22.66513,16.982147,17.005402,17.005402,16.97409,1.0,0.031503934,0.031503934,0.18737367,177.0,16.9664,0.0,0.0,100.0,-6.832024,9.54197e-21,0.0,56.702526,183.50804,42.130608,96.0,0.028118894,11.017149,315.08713,242.8378,0.0,56.702526,0.25037286,0.0,85.132126,8.330017
45247,22154820.0,0.0,17.08664,16.116669,23.2471,23.369354,23.094116,22.671417,16.73645,16.92694,16.92694,16.81549,1.0,0.03151959,0.03151959,0.18753952,173.0,16.799713,0.0,0.0,100.0,25.110458,9.54197e-21,0.0,57.00137,179.06363,41.72062,96.0,0.034116942,11.591132,313.76547,239.82248,0.0,57.00137,0.25057214,0.0,85.536804,8.330017
45248,22154880.0,0.0,16.763733,16.133331,23.236298,23.352356,23.10321,22.67743,16.792816,16.87381,16.87381,16.815674,1.0,0.0314771,0.0314771,0.18735819,169.0,16.799713,0.0,0.0,100.0,-11.364917,9.54197e-21,0.0,57.282215,175.23517,42.515884,96.0,0.022733962,10.477761,312.37405,237.01059,0.0,57.282215,0.2503033,0.0,85.91943,8.330017
45249,22154940.0,0.0,16.757843,16.149994,23.225525,23.33548,23.112122,22.68332,16.814148,16.838196,16.838196,16.804657,1.0,0.03147213,0.03147213,0.18730028,165.0,16.799713,0.0,0.0,100.0,-3.8019345,9.54197e-21,0.0,57.57013,171.28987,42.61003,96.0,0.0214657,10.345956,311.0547,234.2084,0.0,57.57013,0.25023648,0.0,86.29849,8.330017
45250,22155000.0,0.0,16.768372,16.166687,23.214417,23.318176,23.12088,22.689026,16.578033,16.769196,16.769196,16.66806,1.0,0.031482916,0.031482916,0.18723676,161.0,16.632996,0.0,0.0,99.768906,6.5455575,9.54197e-21,0.0,57.876575,167.28754,42.584263,96.0,0.02180066,10.382031,309.73682,231.37305,0.0,57.876575,0.25019464,0.0,86.68929,8.330017
45251,22155060.0,0.0,16.579407,16.18335,23.205597,23.304413,23.129486,22.694458,16.648132,16.705505,16.705505,16.643097,1.0,0.031483717,0.031483717,0.18677062,157.0,16.632996,0.0,0.0,99.410805,-6.6873145,9.54197e-21,0.0,58.155758,163.85643,43.213425,96.0,0.014156635,9.501207,308.3015,228.743,0.0,58.155758,0.24973083,0.0,86.99298,8.330017
45252,22155120.0,0.0,16.641174,16.200012,23.197144,23.291168,23.137878,22.699677,16.638062,16.671509,16.671509,16.633118,1.0,0.03150668,0.03150668,0.18626043,153.0,16.632996,0.0,0.0,98.922745,1.8082559,9.54197e-21,0.0,58.433372,160.40178,43.073826,96.0,0.015640395,9.696647,306.7889,226.09645,0.0,58.433372,0.2492672,0.0,87.26877,8.330017
45253,22155180.0,0.0,16.427399,16.216675,23.18872,23.277954,23.146118,22.704803,16.453217,16.617004,16.617004,16.536865,1.0,0.031515628,0.031515628,0.18551295,149.0,16.466309,0.0,0.0,98.30406,-11.347156,9.54197e-21,0.0,58.7025,157.09216,43.916656,96.0,0.007819175,8.516685,305.1895,223.4332,0.0,58.7025,0.24853791,0.0,87.50988,8.330017
45254,22155240.0,0.0,16.48169,16.233337,23.179047,23.263245,23.154053,22.709595,16.467377,16.540894,16.540894,16.464508,1.0,0.03153206,0.03153206,0.18460712,145.0,16.466309,0.0,0.0,97.53024,3.64829,9.54197e-21,0.0,58.967716,153.85658,43.778465,96.0,0.008786247,8.710151,303.42514,220.76065,0.0,58.967716,0.24766488,0.0,87.714485,8.330017
45255,22155300.0,0.0,16.469666,16.25,23.16977,23.249237,23.161804,22.714233,16.471588,16.508392,16.508392,16.470245,1.0,0.03154661,0.03154661,0.18348634,141.0,16.466309,0.0,0.0,96.61883,-0.48874998,9.54197e-21,0.0,59.22448,150.70439,43.8975,96.0,0.007836328,8.543497,301.54147,218.05423,0.0,59.22448,0.24657342,0.0,87.87537,8.330017
45256,22155360.0,0.0,16.294037,16.266663,23.164673,23.241028,23.169495,22.71872,16.367615,16.469086,16.469086,16.416046,1.0,0.031590417,0.031590417,0.18230984,137.0,16.299591,0.0,0.0,95.65404,-10.849461,9.54197e-21,0.0,59.45354,147.27524,45.810215,96.0,0.000998051,5.865702,299.66223,215.15903,0.0,59.45354,0.24548486,0.0,87.96213,8.330017
45257,22155420.0,0.0,16.313385,16.283325,23.159515,23.232574,23.177002,22.723022,16.325409,16.411316,16.411316,16.34906,1.0,0.031578317,0.031578317,0.18086453,133.0,16.299591,0.0,0.0,94.59328,-2.1650994,9.54197e-21,0.0,59.692677,144.2255,45.73511,96.0,0.001080829,5.9708433,297.54517,212.37137,0.0,59.692677,0.24401444,0.0,88.06973,8.330017
45258,22155480.0,0.0,16.325104,16.300018,23.154633,23.22461,23.184326,22.727142,16.319458,16.3703,16.3703,16.323883,1.0,0.031569652,0.031569652,0.17932875,129.0,16.299591,0.0,0.0,93.46063,0.54458016,9.54197e-21,0.0,59.9386,141.03313,45.878174,96.0,0.0008956734,5.7705555,295.36288,209.45601,0.0,59.9386,0.24246162,0.0,88.167175,8.330017
45259,22155540.0,0.0,16.316437,16.31668,23.150238,23.217407,23.191376,22.731049,16.31549,16.34555,16.34555,16.317047,1.0,0.03165251,0.03165251,0.177993,125.0,16.132904,0.0,0.0,92.25879,-0.11948887,9.54197e-21,0.0,60.143543,137.08327,49.246964,96.0,6.29193e-06,1.0542494,293.3172,206.1794,0.0,60.143543,0.24129128,0.0,88.15527,8.330017
45260,22155600.0,0.0,16.332916,16.333344,23.146881,23.211548,23.198425,22.734924,16.28592,16.32721,16.32721,16.304047,1.0,0.031637494,0.031637494,0.17619896,121.0,16.132904,0.0,0.0,91.006355,19.258242,9.277236e-07,0.0,60.34387,134.0972,49.999947,96.0,1.6611596e-06,7.4267475e-05,291.06232,203.31209,0.0,60.34387,0.23946802,0.0,88.14975,8.330017
45261,22155660.0,0.0,16.349579,16.350006,23.147339,23.210938,23.205597,22.73883,16.214355,16.289673,16.289673,16.246826,1.0,0.031588234,0.031588234,0.17433603,117.0,16.132904,0.0,0.0,89.779366,42.01016,1.4254666e-06,0.0,60.57488,130.98637,50.0,96.0,1.6339004e-06,2.0063405e-07,288.71655,200.31001,0.0,60.57488,0.23750602,0.0,88.20312,8.330017
45262,22155720.0,0.0,16.366241,16.366669,23.147705,23.209991,23.212585,22.742584,16.036621,16.20697,16.20697,16.108185,1.0,0.031533863,0.031533863,0.17248125,113.0,15.966217,0.0,0.0,88.542564,96.33135,2.9858782e-06,0.0,60.835857,127.61275,50.0,96.0,1.6069956e-06,-8.154981e-10,286.33618,197.1352,0.0,60.835857,0.23554212,0.0,88.300415,8.330017
45263,22155780.0,0.0,16.382904,16.383331,23.14737,23.208221,23.219269,22.746033,16.008087,16.12204,16.12204,16.030151,1.0,0.031480324,0.031480324,0.17061427,109.0,15.966217,0.0,0.0,87.28296,107.890076,3.2972455e-06,0.0,61.122906,124.07669,50.0,96.0,1.5801722e-06,4.6985107e-12,283.91437,193.85527,0.0,61.122906,0.23356776,0.0,88.42748,8.330017
45264,22155840.0,0.0,16.399567,16.399994,23.1474,23.207031,23.225769,22.749329,15.990082,16.064545,16.064545,15.999817,1.0,0.03142825,0.03142825,0.16873981,105.0,15.966217,0.0,0.0,86.01365,115.030716,3.4517545e-06,0.0,61.43445,120.422844,50.0,96.0,1.5535137e-06,6.395057e-13,281.4722,190.50452,0.0,61.43445,0.23158896,0.0,88.58168,8.330017
45265,22155900.0,0.0,16.41623,16.416687,23.147736,23.206299,23.232056,22.75241,15.843445,15.989166,15.989166,15.898651,1.0,0.031377424,0.031377424,0.16686629,101.0,15.7994995,0.0,0.0,84.74019,161.49771,4.8752504e-06,0.0,61.76992,116.67985,50.0,96.0,1.5271277e-06,-2.3733992e-15,279.02893,187.10652,0.0,61.76992,0.22961366,0.0,88.763115,8.330017
45266,22155960.0,0.0,16.432892,16.43335,23.150635,23.209229,23.238281,22.755371,15.824188,15.917664,15.917664,15.840485,1.0,0.03132494,0.03132494,0.16501442,97.0,15.7994995,0.0,0.0,83.5136,168.82213,5.045233e-06,0.0,62.12921,112.853424,50.0,96.0,1.5012073e-06,-5.9989748e-18,276.60196,183.67137,0.0,62.12921,0.22765663,0.0,88.977806,8.330017
45267,22156020.0,0.0,16.449554,16.450012,23.154114,23.212921,23.244385,22.75821,15.81427,15.871216,15.871216,15.819153,1.0,0.031269327,0.031269327,0.16321103,93.0,15.7994995,0.0,0.0,82.328064,173.74998,5.1575735e-06,0.0,62.514748,108.94028,50.0,96.0,1.4760597e-06,-8.0795223e-19,274.2119,180.20613,0.0,62.514748,0.22574176,0.0,89.23526,8.330017
45268,22156080.0,0.0,16.466217,16.466675,23.1586,23.218018,23.250397,22.760956,15.879974,15.862274,15.862274,15.854584,0.0,0.031210756,0.031210756,0.1614611,89.0,15.8828125,0.0,0.0,81.19896,157.22537,4.6187433e-06,0.0,62.927593,104.957565,50.0,96.0,1.4517434e-06,-7.272949e-24,271.87085,176.72453,0.0,62.927593,0.22387466,0.0,89.53793,8.330017
45269,22156140.0,0.0,16.48288,16.483337,23.16446,23.224976,23.25644,22.763733,15.885498,15.869629,15.869629,15.877441,0.0,0.031146787,0.031146787,0.15978819,85.0,15.8828125,0.0,0.0,80.14948,159.52759,4.6839295e-06,0.0,63.370068,100.902725,50.0,96.0,1.4284783e-06,2.8138747e-25,269.5934,173.23128,0.0,63.370068,0.22207366,0.0,89.89603,8.330017
45270,22156200.0,0.0,16.499542,16.5,23.171356,23.233337,23.262543,22.766602,15.888306,15.875519,15.875519,15.884338,0.0,0.031076437,0.031076437,0.15820888,81.0,15.8828125,0.0,0.0,79.190704,162.32698,4.7658477e-06,0.0,63.84541,96.77836,50.0,96.0,1.4064327e-06,4.284073e-26,267.39178,169.7329,0.0,63.84541,0.22035351,0.0,90.318695,8.330017
45271,22156260.0,0.0,16.516205,16.516663,23.180756,23.245117,23.268982,22.769714,15.960632,15.898834,15.898834,15.9296875,0.0,0.030996352,0.030996352,0.15674919,77.0,15.966095,0.0,0.0,78.3663,145.17915,4.2328975e-06,0.0,64.35751,92.57719,50.0,96.0,1.3858258e-06,1.1543467e-30,265.2773,166.23044,0.0,64.35751,0.21873349,0.0,90.82046,8.330017
45272,22156320.0,0.0,16.532867,16.533325,23.191467,23.258514,23.275543,22.77298,15.967621,15.925903,15.925903,15.957581,0.0,0.03090431,0.03090431,0.15543757,73.0,15.966095,0.0,0.0,77.68439,147.34465,4.292217e-06,0.0,64.91274,88.29056,50.0,96.0,1.3669322e-06,-7.463435e-33,263.26254,162.7253,0.0,64.91274,0.21723764,0.0,91.419235,8.330017
45273,22156380.0,0.0,16.54953,16.550018,23.202972,23.272919,23.282227,22.776337,15.971527,15.943268,15.943268,15.96637,0.0,0.030800207,0.030800207,0.15428378,69.0,15.966095,0.0,0.0,77.15177,150.18903,4.379644e-06,0.0,65.51673,83.93123,50.0,96.0,1.3498404e-06,-6.367939e-33,261.3548,159.22789,0.0,65.51673,0.21587555,0.0,92.12701,8.330017
45274,22156440.0,0.0,16.566193,16.56668,23.215271,23.2883,23.289062,22.779877,16.045868,15.973389,15.973389,16.01294,0.0,0.030683156,0.030683156,0.15329564,65.0,16.049408,0.0,0.0,76.77739,133.58934,3.875597e-06,0.0,66.175514,79.513435,50.0,96.0,1.3345921e-06,3.711067e-36,259.55853,155.748,0.0,66.175514,0.21465316,0.0,92.95734,8.330017
45275,22156500.0,0.0,16.582855,16.583344,23.228546,23.30484,23.296082,22.78357,16.051819,16.004303,16.004303,16.04068,0.0,0.030550778,0.030550778,0.15248148,61.0,16.049408,0.0,0.0,76.57492,135.8463,3.9340875e-06,0.0,66.896,75.049065,50.0,96.0,1.3212039e-06,9.2579446e-38,257.87546,152.29288,0.0,66.896,0.21357417,0.0,93.927505,8.330017
45276,22156560.0,0.0,16.599518,16.600006,23.243042,23.322906,23.303436,22.787567,16.055542,16.024048,16.024048,16.050568,0.0,0.030400222,0.030400222,0.15184863,57.0,16.049408,0.0,0.0,76.56095,139.06467,4.028522e-06,0.0,67.687004,70.54974,50.0,96.0,1.3096645e-06,-4.38747e-40,256.3053,148.86856,0.0,67.687004,0.21263987,0.0,95.05894,8.330017
45277,22156620.0,1.0,16.61618,16.616669,23.25766,23.341064,23.310883,22.791687,16.132385,16.056458,16.056458,16.098297,0.0,0.030577037,0.030577037,0.15270935,65.333336,16.13272,0.0,0.0,76.729324,123.38348,3.569278e-06,0.0,68.469536,67.82968,50.0,96.0,1.3245731e-06,1.4e-43,256.3674,147.40567,0.0,68.469536,0.21386027,0.0,96.16968,8.330017
45278,22156680.0,1.0,16.632874,16.633331,23.271759,23.358704,23.318207,22.795685,16.138947,16.09079,16.09079,16.128418,0.0,0.03097117,0.03097117,0.15429386,73.666664,16.13272,0.0,0.0,77.07229,127.337555,3.6738659e-06,0.0,69.0329,67.06396,50.0,96.0,1.3541021e-06,0.0,257.54785,147.67899,0.0,69.0329,0.21623638,0.0,96.90169,8.330017
45279,22156740.0,1.0,16.649536,16.649994,23.284729,23.374908,23.325256,22.799469,16.144196,16.114044,16.114044,16.14038,0.0,0.031485464,0.031485464,0.15637997,82.0,16.13272,0.0,0.0,77.570145,132.80711,3.8379926e-06,0.0,69.340935,67.89612,50.0,96.0,1.3933695e-06,0.0,259.58792,149.31367,0.0,69.340935,0.21935305,0.0,97.24722,8.330017
45280,22156800.0,1.0,16.66623,16.666687,23.296448,23.389526,23.33194,22.802948,16.219238,16.149017,16.149017,16.188202,0.0,0.032077983,0.032077983,0.15880471,90.333336,16.216003,0.0,0.0,78.207886,118.29041,3.414664e-06,0.0,69.36061,70.295105,50.0,96.0,1.4396053e-06,0.0,262.40506,152.2238,0.0,69.36061,0.22296639,0.0,97.168144,8.330017
45281,22156860.0,1.0,16.682892,16.68335,23.307465,23.40329,23.338379,22.806244,16.225128,16.184418,16.184418,16.218353,0.0,0.032694668,0.032694668,0.16138943,98.666664,16.216003,0.07784226,0.0,78.97759,123.80744,3.5535065e-06,0.0,69.083145,74.21092,50.0,96.0,1.4893383e-06,0.0,265.86557,156.2957,0.0,69.083145,0.22678769,0.0,96.67646,8.330017
45282,22156920.0,1.0,16.699554,16.700012,23.317108,23.4151,23.344452,22.809204,16.22931,16.20694,16.20694,16.228058,0.0,0.03329161,0.033283338,0.16396984,107.0,16.216003,0.21989849,0.0,79.85616,129.85979,3.733633e-06,0.0,68.524086,79.64682,50.0,96.0,1.5392375e-06,0.0,269.8293,161.45866,0.0,68.51841,0.23055696,0.0,95.80987,8.330017
45283,22156980.0,1.0,16.716248,16.716675,23.325531,23.425232,23.350098,22.81189,16.302155,16.2417,16.241638,16.276062,0.0,0.033937495,0.033779003,0.16634665,115.333336,16.299316,0.41633523,0.0,80.826996,115.2236,3.2976595e-06,0.0,67.81547,86.47146,50.0,96.0,1.5866026e-06,0.0,274.12436,167.56061,0.0,67.709366,0.23407789,0.0,94.65741,8.330017
45284,22157040.0,1.0,16.73291,16.733337,23.33319,23.434235,23.355408,22.814423,16.307953,16.275604,16.275421,16.303589,0.0,0.034461293,0.0341626,0.16849999,123.666664,16.299316,0.6642086,0.0,81.882286,120.23577,3.4289283e-06,0.0,66.90991,94.6008,50.0,96.0,1.6284054e-06,0.0,278.54935,174.46664,0.0,66.714584,0.23714109,0.0,93.31775,8.330017
45285,22157100.0,1.0,16.749573,16.75,23.339996,23.441833,23.360443,22.816772,16.311554,16.296265,16.296051,16.31189,0.0,0.03488133,0.034403887,0.17035449,132.0,16.299316,0.9609388,0.0,83.00664,125.847725,3.5935816e-06,0.0,65.906006,103.77587,50.0,96.0,1.6631832e-06,0.0,282.92572,181.94954,0.0,65.60019,0.23965901,0.0,91.89628,8.330017
45286,22157160.0,1.0,16.766266,16.766663,23.346832,23.44928,23.365448,22.819275,16.383057,16.32965,16.329132,16.359436,0.0,0.03519199,0.03450001,0.17193718,140.33333,16.382599,1.3073297,0.0,84.203896,110.052124,3.1227273e-06,0.0,64.875465,113.6215,50.0,96.0,1.6909378e-06,0.0,287.1175,189.73105,0.0,64.43979,0.2416491,0.0,90.49919,8.330017
45287,22157220.0,1.0,16.782928,16.783325,23.353577,23.456268,23.370361,22.821869,16.38916,16.361755,16.361053,16.385864,0.0,0.035411794,0.034469143,0.17333102,148.66667,16.382599,1.7023752,0.0,85.46889,114.233185,3.2317375e-06,0.0,63.88319,123.71874,50.0,96.0,1.7131806e-06,0.0,291.10092,197.542,0.0,63.297726,0.24323195,0.0,89.20911,8.330017
45288,22157280.0,1.0,16.799591,16.800018,23.359863,23.462372,23.375183,22.824585,16.393066,16.380676,16.380005,16.393463,0.0,0.035573434,0.034344647,0.17463402,157.0,16.382599,2.145501,0.0,86.79101,119.132515,3.377198e-06,0.0,62.974422,133.71399,50.0,96.0,1.7321199e-06,0.0,294.98007,205.18451,0.0,62.21928,0.2445717,0.0,88.07165,8.330017
45289,22157340.0,1.0,16.816254,16.81668,23.365814,23.467834,23.380005,22.827454,16.464508,16.412933,16.411682,16.441467,0.0,0.035715405,0.034165185,0.1759411,165.33333,16.465912,2.6363168,0.0,88.16372,102.55526,2.885952e-06,0.0,62.17705,143.35489,50.0,96.0,1.7501449e-06,0.0,298.81424,212.5459,0.0,61.23231,0.24584033,0.0,87.10444,8.330017
45290,22157400.0,1.0,16.832947,16.833344,23.371674,23.473022,23.384796,22.830566,16.471222,16.444183,16.442657,16.467682,0.0,0.035870783,0.033966854,0.17732762,173.66667,16.465912,3.1752691,0.0,89.58707,106.3557,2.9862763e-06,0.0,61.500313,152.5251,50.0,96.0,1.769317e-06,0.0,302.68558,219.60757,0.0,60.34531,0.24718298,0.0,86.30252,8.330017
45291,22157460.0,1.0,16.84961,16.850006,23.3779,23.478516,23.38977,22.834076,16.47586,16.46283,16.461456,16.476044,0.0,0.036065437,0.03377442,0.1788447,182.0,16.465912,3.764907,0.0,91.0673,111.13834,3.12974e-06,0.0,60.941715,161.21712,50.0,96.0,1.791122e-06,0.0,306.6839,226.41495,0.0,59.552692,0.24870157,0.0,85.64853,8.330017
45292,22157520.0,1.0,16.866272,16.866669,23.383545,23.483215,23.394653,22.837738,16.547668,16.49524,16.492859,16.524689,0.0,0.036318097,0.03360053,0.18051378,190.33333,16.549194,4.402953,0.0,92.589935,94.37685,2.6398022e-06,0.0,60.4908,169.49951,50.0,96.0,1.8163665e-06,0.0,310.89023,233.04765,0.0,58.844788,0.25044847,0.0,85.11833,8.330017
45293,22157580.0,1.0,16.882935,16.883331,23.388824,23.487366,23.399475,22.841644,16.554688,16.526825,16.523987,16.550873,0.0,0.036634795,0.033452354,0.1823292,198.66667,16.549194,5.088584,0.0,94.151794,98.29387,2.7432022e-06,0.0,60.131,177.50153,50.0,96.0,1.8452433e-06,0.0,315.37463,239.60828,0.0,58.207695,0.25243202,0.0,84.68358,8.330017
45294,22157640.0,1.0,16.899628,16.899994,23.393219,23.490326,23.404083,22.845673,16.55954,16.545776,16.543304,16.559387,0.0,0.037016522,0.033331633,0.18426974,207.0,16.549194,5.819535,0.0,95.73758,103.30293,2.8930888e-06,0.0,59.847008,185.34654,50.0,96.0,1.8775586e-06,0.0,320.18732,246.18172,0.0,57.627804,0.25463337,0.0,84.319466,8.330017
45295,22157700.0,0.0,16.91629,16.916687,23.396362,23.491394,23.408417,22.849823,16.42456,16.510773,16.513214,16.470581,1.0,0.03720497,0.0330012,0.18543665,203.0,16.382507,6.5927386,0.0,97.32619,153.6474,4.356076e-06,0.0,59.69389,189.52751,50.0,96.0,1.892729e-06,0.0,322.6633,249.61609,0.0,57.15636,0.25564685,0.0,84.154495,8.330017
45296,22157760.0,0.0,16.932953,16.93335,23.398773,23.491333,23.412659,22.854156,16.410309,16.46347,16.469055,16.421967,1.0,0.037407167,0.032645874,0.186753,199.0,16.382507,7.407622,0.0,98.90767,162.85799,4.589163e-06,0.0,59.774017,190.30196,50.0,96.0,1.9099582e-06,0.0,324.13922,250.7277,0.0,56.892662,0.2568053,0.0,84.30403,8.330017
45297,22157820.0,0.0,16.949615,16.950012,23.399872,23.489716,23.416534,22.858582,16.402985,16.433716,16.439667,16.4068,1.0,0.037701674,0.032345243,0.1880747,195.0,16.382507,8.259585,0.0,100.0,170.54887,4.777141e-06,0.0,60.027397,189.2292,50.0,96.0,1.92958e-06,0.0,325.14804,250.61252,0.0,56.78427,0.25811934,0.0,84.612366,8.330017
45298,22157880.0,0.0,16.966278,16.966675,23.399017,23.486511,23.419922,22.862976,16.266418,16.371094,16.382202,16.309814,1.0,0.03819706,0.032202464,0.18831536,191.0,16.21582,9.143296,0.0,100.0,222.3793,6.2913123e-06,0.0,60.367687,188.37474,50.0,96.0,1.9385086e-06,0.0,325.47763,250.29729,0.0,56.75466,0.2587127,0.0,84.73137,8.330017
45299,22157940.0,0.0,16.982971,16.983337,23.396759,23.481628,23.422638,22.867249,16.246063,16.310272,16.32367,16.259491,1.0,0.038712345,0.032062102,0.18823782,187.0,16.21582,10.050611,0.0,100.0,232.19272,6.507675e-06,0.0,60.75803,186.8175,50.0,96.0,1.942965e-06,0.0,325.24188,249.33795,0.0,56.768955,0.25900835,0.0,84.85964,8.330017
45300,22158000.0,0.0,16.999634,17.0,23.394012,23.476349,23.424713,22.87143,16.236908,16.27304,16.285095,16.241638,1.0,0.03926009,0.031934995,0.18807055,183.0,16.21582,10.975683,0.0,100.0,239.79831,6.6900247e-06,0.0,61.214912,184.48131,50.0,96.0,1.9467618e-06,0.0,324.6856,247.80276,0.0,56.84436,0.25926033,0.0,85.04409,8.330017
45301,22158060.0,0.0,17.016296,17.016663,23.39209,23.47226,23.426453,22.87564,16.10196,16.203735,16.221283,16.142822,1.0,0.039835982,0.031822074,0.18788378,179.0,16.049103,11.916414,0.0,100.0,291.3533,8.205679e-06,0.0,61.728924,181.53528,50.0,96.0,1.9509052e-06,0.0,323.94217,245.84181,0.0,56.97337,0.25953552,0.0,85.284645,8.330017
45302,22158120.0,0.0,17.032959,17.033325,23.388977,23.466766,23.427399,22.87967,16.080261,16.141235,16.160248,16.09314,1.0,0.040437248,0.031724945,0.18770768,175.0,16.049103,12.862834,0.0,100.0,301.32178,8.4194235e-06,0.0,62.2908,178.14587,50.0,96.0,1.955833e-06,0.0,323.10278,243.5847,0.0,57.148468,0.25986284,0.0,85.57487,8.330017
45303,22158180.0,0.0,17.049622,17.050018,23.385498,23.460876,23.427673,22.883575,16.070831,16.103943,16.120178,16.075073,1.0,0.041058578,0.03164362,0.18755479,171.0,16.049103,13.80838,0.0,100.0,309.17383,8.606997e-06,0.0,62.890106,174.45709,50.0,96.0,1.9616587e-06,0.0,322.22668,241.135,0.0,57.361942,0.26024947,0.0,85.90678,8.330017
45304,22158240.0,0.0,17.066284,17.06668,23.381256,23.454163,23.427216,22.88739,15.937317,16.03299,16.05539,15.976318,1.0,0.041693803,0.031576898,0.18742716,167.0,15.882416,14.745977,0.0,100.0,360.96057,1.0131566e-05,0.0,63.517445,170.58174,50.0,96.0,1.9683062e-06,0.0,321.348,238.56862,0.0,57.606667,0.26069006,0.0,86.27272,8.330017
45305,22158300.0,0.0,17.082947,17.083344,23.375885,23.446045,23.425934,22.890991,15.914795,15.971313,15.99472,15.927216,1.0,0.04233482,0.031522933,0.18732241,163.0,15.882416,15.666551,0.0,100.0,371.3433,1.03564e-05,0.0,64.16391,166.60342,50.0,96.0,1.9755932e-06,0.0,320.48285,235.93813,0.0,57.876522,0.26117224,0.0,86.66624,8.330017
45306,22158360.0,0.0,17.09964,17.100006,23.371704,23.439758,23.424377,22.894562,15.904999,15.935028,15.954529,15.909241,1.0,0.042975307,0.03147936,0.18723541,159.0,15.882416,16.569923,0.0,100.0,379.60065,1.0553725e-05,0.0,64.82309,162.57901,50.0,96.0,1.983313e-06,0.0,319.6362,233.27692,0.0,58.16651,0.2616821,0.0,87.08233,8.330017
45307,22158420.0,0.0,17.116302,17.116669,23.36679,23.432556,23.422089,22.89801,15.772766,15.863037,15.889496,15.810608,1.0,0.043609146,0.0314439,0.18716162,155.0,15.715698,17.446806,0.0,100.0,431.6844,1.2093191e-05,0.0,65.48999,158.5448,50.0,96.0,1.991272e-06,0.0,318.80692,230.60474,0.0,58.472908,0.2622067,0.0,87.51768,8.330017
45308,22158480.0,0.0,17.132965,17.133331,23.360748,23.42398,23.418945,22.901245,15.749237,15.802216,15.829315,15.761505,1.0,0.044227555,0.031414665,0.18709731,151.0,15.715698,18.287922,0.0,100.0,442.5123,1.23271175e-05,0.0,66.158844,154.52716,50.0,96.0,1.9992524e-06,0.0,317.98892,227.93393,0.0,58.792747,0.2627316,0.0,87.96973,8.330017
45309,22158540.0,0.0,17.149628,17.149994,23.354248,23.415009,23.4151,22.904327,15.739288,15.767029,15.789154,15.743927,1.0,0.044823486,0.03138996,0.18703887,147.0,15.715698,19.08713,0.0,100.0,451.04788,1.2532206e-05,0.0,66.82567,150.5404,50.0,96.0,2.0070652e-06,0.0,317.17416,225.2696,0.0,59.123993,0.26324445,0.0,88.43699,8.330017
45310,22158600.0,0.0,17.16629,17.166687,23.347015,23.405151,23.410553,22.907257,15.60611,15.69458,15.724396,15.645508,1.0,0.04539012,0.031368297,0.18698348,143.0,15.549011,19.837036,0.0,100.0,503.39166,1.4069132e-05,0.0,67.48718,146.59177,50.0,96.0,2.0145396e-06,0.0,316.35373,222.61253,0.0,59.465282,0.26373413,0.0,88.9188,8.330017
45311,22158660.0,0.0,17.182953,17.18335,23.340363,23.39624,23.405853,22.910095,15.583405,15.633759,15.664032,15.595795,1.0,0.04592323,0.031348217,0.18692769,139.0,15.549011,20.539335,0.0,100.0,514.4325,1.4323973e-05,0.0,68.14191,142.6831,50.0,96.0,2.0215327e-06,0.0,315.5189,219.96068,0.0,59.8157,0.2641914,0.0,89.41499,8.330017
45312,22158720.0,0.0,17.199646,17.200012,23.333344,23.386993,23.400513,22.912811,15.572479,15.598419,15.623199,15.576477,1.0,0.046418507,0.031328753,0.18687005,135.0,15.549011,21.184795,0.0,100.0,523.181,1.4531979e-05,0.0,68.78882,138.81168,50.0,96.0,2.02794e-06,0.0,314.66217,217.3099,0.0,60.17514,0.2646096,0.0,89.92641,8.330017
45313,22158780.0,0.0,17.216309,17.216675,23.32547,23.376678,23.3945,22.915344,15.445404,15.527985,15.559692,15.485535,1.0,0.046867296,0.031309903,0.18681283,131.0,15.382294,21.7613,0.0,100.0,575.14514,1.6100847e-05,0.0,69.424995,134.973,50.0,96.0,2.0336468e-06,0.0,313.77512,214.65468,0.0,60.54436,0.2649815,0.0,90.454796,8.330017
45314,22158840.0,0.0,17.232971,17.233337,23.31668,23.365265,23.387817,22.917664,15.41806,15.468597,15.500732,15.4328,1.0,0.047268357,0.031290513,0.186749,127.0,15.382294,22.270044,0.0,100.0,586.3059,1.6325866e-05,0.0,70.049774,131.17552,50.0,96.0,2.0385457e-06,0.0,312.8541,211.9992,0.0,60.92211,0.26530033,0.0,90.99875,8.330017
45315,22158900.0,0.0,17.249634,17.25,23.307495,23.353485,23.380676,22.91986,15.4062195,15.432526,15.459076,15.41095,1.0,0.047618236,0.031269822,0.1866802,123.0,15.382294,22.707806,0.0,100.0,595.0492,1.6533559e-05,0.0,70.662926,127.413605,50.0,96.0,2.042554e-06,0.0,311.8927,209.33818,0.0,61.30904,0.2655608,0.0,91.56024,8.330017
45316,22158960.0,0.0,17.266296,17.266663,23.299286,23.34311,23.373749,22.922058,15.279266,15.361053,15.394928,15.319763,1.0,0.047910895,0.031246943,0.18660851,119.0,15.215607,23.071632,0.0,100.0,646.9967,1.8113671e-05,0.0,71.26396,123.67418,50.0,96.0,2.0455896e-06,0.0,310.88242,206.66084,0.0,61.707626,0.2657578,0.0,92.14282,8.330017
45317,22159020.0,0.0,17.282959,17.283325,23.290222,23.331604,23.366333,22.924072,15.251221,15.301178,15.335327,15.266357,1.0,0.048151195,0.031222844,0.1865187,115.0,15.215607,23.361069,0.0,99.967514,657.87177,1.8332375e-05,0.0,71.85393,119.975266,50.0,96.0,2.047558e-06,0.0,309.82407,203.97913,0.0,62.117405,0.2658854,0.0,92.74238,8.330017
45318,22159080.0,0.0,17.299622,17.300018,23.280823,23.319794,23.35852,22.925934,15.2388,15.264954,15.29306,15.243927,1.0,0.048353896,0.03121056,0.18632227,111.0,15.215607,23.574015,0.0,99.7735,666.2259,1.8528888e-05,0.0,72.42596,116.41372,50.0,96.0,2.047484e-06,0.0,308.68787,201.34077,0.0,62.5345,0.2658801,0.0,93.32584,8.330017
45319,22159140.0,0.0,17.316284,17.31668,23.270721,23.30722,23.35028,22.927612,15.111816,15.193329,15.22876,15.152924,1.0,0.048507128,0.031210737,0.18596455,107.0,15.04892,23.695158,0.0,99.43869,717.4844,2.0106205e-05,0.0,72.965256,113.029205,50.0,96.0,2.044333e-06,0.0,307.42358,198.75114,0.0,62.951523,0.2656748,0.0,93.871956,8.330017
45320,22159200.0,0.0,17.332977,17.333344,23.259949,23.293884,23.341644,22.929108,15.082489,15.132935,15.168518,15.09848,1.0,0.048605908,0.031216307,0.18544783,103.0,15.04892,23.731075,0.0,98.970795,727.16235,2.0293339e-05,0.0,73.470406,109.79634,50.0,96.0,2.0380257e-06,0.0,306.0219,196.19221,0.0,63.3649,0.26526392,0.0,94.38191,8.330017
45321,22159260.0,0.0,17.34964,17.350006,23.250916,23.28299,23.33368,22.930603,15.0694275,15.096405,15.125427,15.075684,1.0,0.04864685,0.031222345,0.18477885,99.0,15.04892,23.694881,0.0,98.41323,734.0351,2.044972e-05,0.0,73.94293,106.678185,50.0,96.0,2.0284922e-06,0.0,304.47104,193.6372,0.0,63.77443,0.264642,0.0,94.86058,8.330017
45322,22159320.0,0.0,17.366302,17.366669,23.241669,23.27182,23.325409,22.931915,14.941925,15.024292,15.060577,14.984222,1.0,0.04862041,0.031226473,0.18394434,95.0,14.882202,23.567093,0.0,97.73242,783.4149,2.1992553e-05,0.0,74.38127,103.637886,50.0,96.0,2.01538e-06,0.0,302.7439,191.05188,0.0,64.181725,0.2637843,0.0,95.30954,8.330017
45323,22159380.0,0.0,17.382965,17.383331,23.232025,23.260254,23.316925,22.933014,14.9114685,14.963074,14.99939,14.928406,1.0,0.048532814,0.03122941,0.1829494,91.0,14.882202,23.356337,0.0,96.93789,791.0005,2.212261e-05,0.0,74.78842,100.67061,50.0,96.0,1.9989475e-06,0.0,300.8617,188.44093,0.0,64.587616,0.26270586,0.0,95.729225,8.330017
45324,22159440.0,0.0,17.399628,17.399994,23.222626,23.249115,23.30832,22.93396,14.8974,14.925476,14.955322,14.903839,1.0,0.04838218,0.031229569,0.1817992,87.0,14.882202,23.063204,0.0,96.03981,795.73804,2.2218203e-05,0.0,75.165306,97.756905,50.0,96.0,1.9792167e-06,0.0,298.8268,185.79173,0.0,64.993225,0.26140517,0.0,96.12283,8.330017
45325,22159500.0,1.0,17.41629,17.416687,23.21283,23.23761,23.299469,22.934631,14.774597,14.855438,14.891571,14.815857,1.0,0.048579402,0.031534653,0.18172732,95.333336,14.715515,22.673567,0.0,95.016624,846.01556,2.379165e-05,0.0,75.372406,97.23913,50.0,96.0,1.9856307e-06,0.0,299.06113,185.57085,0.0,65.30224,0.2618426,0.0,96.25105,8.330017
45326,22159560.0,1.0,17.432953,17.43335,23.203674,23.227173,23.291046,22.935028,14.750305,14.797913,14.83313,14.764862,1.0,0.048896044,0.032008704,0.18182786,103.666664,14.715515,22.20914,0.0,93.90338,857.6038,2.4033881e-05,0.0,75.24578,99.06514,50.0,96.0,1.999172e-06,0.0,300.40802,187.26112,0.0,65.3747,0.26273784,0.0,95.89131,8.330017
45327,22159620.0,1.0,17.449615,17.450012,23.19403,23.216278,23.282166,22.934845,14.741425,14.766846,14.794586,14.747131,1.0,0.04920647,0.03255736,0.18183544,112.0,14.715515,21.653187,0.0,92.67852,867.8167,2.4283754e-05,0.0,74.75577,103.09138,50.0,96.0,2.0123814e-06,0.0,302.4131,190.57857,0.0,65.169716,0.26360658,0.0,95.04726,8.330017
45328,22159680.0,1.0,17.466309,17.466675,23.183685,23.20462,23.272766,22.93396,14.617432,14.700317,14.733795,14.661621,1.0,0.049420472,0.033115268,0.18151475,120.333336,14.548798,20.993181,0.0,91.3243,920.73755,2.5973435e-05,0.0,73.891396,109.40628,50.0,96.0,2.0192774e-06,0.0,304.76227,195.43513,0.0,64.667786,0.26405805,0.0,93.7314,8.330017
45329,22159740.0,1.0,17.482971,17.483337,23.17276,23.192383,23.26297,22.932434,14.587616,14.64386,14.676483,14.609802,1.0,0.04945327,0.03360543,0.18067607,128.66667,14.548798,20.23016,0.0,89.84036,930.7777,2.6190088e-05,0.0,72.73039,117.67793,50.0,96.0,2.014281e-06,0.0,307.0172,201.42104,0.0,63.921062,0.2637297,0.0,92.07506,8.330017
45330,22159800.0,1.0,17.499634,17.5,23.162231,23.180878,23.253082,22.93039,14.570404,14.608887,14.635986,14.584351,1.0,0.04924217,0.03396837,0.17920296,137.0,14.548798,19.364994,0.0,88.2421,936.0967,2.6307149e-05,0.0,71.35862,127.518616,50.0,96.0,1.994546e-06,0.0,308.87207,208.13193,0.0,62.99487,0.26243305,0.0,90.21311,8.330017
45331,22159860.0,1.0,17.516296,17.516663,23.154022,23.172485,23.244232,22.928253,14.439087,14.534576,14.567871,14.4904785,1.0,0.04879003,0.034185782,0.17718084,145.33333,14.382111,18.42133,0.0,86.58396,981.2106,2.7810762e-05,0.0,69.88064,138.41447,50.0,96.0,1.9603503e-06,0.0,310.16174,215.13667,0.0,61.973095,0.26017076,0.0,88.291756,8.330017
45332,22159920.0,1.0,17.532959,17.533325,23.146393,23.164886,23.235565,22.92575,14.400635,14.468628,14.502045,14.427521,1.0,0.048112262,0.034258388,0.17467773,153.66667,14.382111,17.395912,0.0,84.85694,982.09503,2.7766842e-05,0.0,68.37656,149.7976,50.0,96.0,1.9139925e-06,0.0,310.83466,222.02437,0.0,60.92635,0.2570735,0.0,86.41139,8.330017
45333,22159980.0,1.0,17.549622,17.550018,23.140015,23.158997,23.227386,22.923096,14.379791,14.425201,14.453308,14.395294,1.0,0.047250193,0.03421758,0.17184252,162.0,14.382111,16.295286,0.0,83.08372,978.0891,2.7622014e-05,0.0,66.90413,161.1541,50.0,96.0,1.8587565e-06,0.0,310.92642,228.47047,0.0,59.907066,0.25333452,0.0,84.64052,8.330017
45334,22160040.0,0.0,17.566254,17.56668,23.135986,23.156311,23.220154,22.920471,14.423767,14.4216,14.437714,14.414825,0.0,0.045938402,0.03383885,0.1679625,158.0,14.465393,15.12373,0.0,81.296036,945.5353,2.6557498e-05,0.0,65.5981,168.50566,50.0,96.0,1.777931e-06,0.0,308.1055,231.0999,0.0,59.0282,0.24775013,0.0,83.18298,8.330017
45335,22160100.0,0.0,17.582916,17.583344,23.134888,23.15747,23.214233,22.918213,14.424072,14.424438,14.4328,14.424011,0.0,0.044532932,0.033367876,0.16417283,154.0,14.465393,13.902484,0.0,79.542046,929.60846,2.6087268e-05,0.0,64.57944,171.80724,50.0,96.0,1.6975017e-06,0.0,304.13208,230.76282,0.0,58.410866,0.2420774,0.0,82.15961,8.330017
45336,22160160.0,0.0,17.599579,17.600006,23.13797,23.164032,23.21051,22.916779,14.423309,14.424042,14.428619,14.4236145,0.0,0.043148052,0.032910317,0.16066511,150.0,14.465393,12.655212,0.0,77.88062,913.6601,2.559909e-05,0.0,63.79401,172.07675,50.0,96.0,1.6232455e-06,0.0,299.7415,228.44481,0.0,58.02588,0.23672152,0.0,81.46699,8.330017
45337,22160220.0,0.0,17.616241,17.616669,23.143646,23.17392,23.20813,22.915741,14.488922,14.447784,14.445404,14.464233,0.0,0.04182659,0.03250561,0.15753359,146.0,14.548706,11.390533,0.0,76.33331,878.03467,2.4442059e-05,0.0,63.195915,170.10999,50.0,96.0,1.5572676e-06,0.0,295.3256,224.83223,0.0,57.838417,0.23186019,0.0,81.03898,8.330017
45338,22160280.0,0.0,17.632874,17.633331,23.151825,23.186981,23.207123,22.9151,14.503906,14.473358,14.467499,14.491913,0.0,0.040584173,0.032170963,0.15480155,142.0,14.548706,10.122889,0.0,74.93429,863.721,2.4018627e-05,0.0,62.739624,166.66481,50.0,96.0,1.4998834e-06,0.0,291.11902,220.49615,0.0,57.809727,0.22754845,0.0,80.81481,8.330017
45339,22160340.0,0.0,17.649536,17.649994,23.161957,23.202515,23.207306,22.914764,14.512634,14.490387,14.484161,14.505157,0.0,0.039418817,0.03190403,0.15246063,138.0,14.548706,8.863696,0.0,73.70354,851.89825,2.3655039e-05,0.0,62.390648,162.26874,50.0,96.0,1.450525e-06,0.0,287.2137,215.79807,0.0,57.906075,0.22377378,0.0,80.752884,8.330017
45340,22160400.0,0.0,17.666199,17.666687,23.17395,23.220337,23.20871,22.914734,14.5841675,14.524933,14.515991,14.553101,0.0,0.03832423,0.031697296,0.15050034,134.0,14.632019,7.6240196,0.0,72.66416,822.14856,2.2682194e-05,0.0,62.124813,157.28029,50.0,96.0,1.4085308e-06,0.0,283.57446,210.9681,0.0,58.1017,0.22051162,0.0,80.826645,8.330017
45341,22160460.0,0.0,17.682861,17.68335,23.18805,23.240662,23.21167,22.915314,14.600922,14.557892,14.548462,14.585663,0.0,0.03729116,0.03153489,0.1488983,130.0,14.632019,6.421622,0.0,71.8382,813.6012,2.2430248e-05,0.0,61.920845,151.97722,50.0,96.0,1.3729937e-06,0.0,280.20874,206.16559,0.0,58.36934,0.21771343,0.0,81.01315,8.330017
45342,22160520.0,0.0,17.699524,17.700012,23.2034,23.262299,23.215637,22.916107,14.610016,14.579803,14.571777,14.601318,0.0,0.036315322,0.031406436,0.14765202,126.0,14.632019,5.264664,0.0,71.236435,807.356,2.222965e-05,0.0,61.770374,146.49545,50.0,96.0,1.3434875e-06,0.0,277.1409,201.46669,0.0,58.695038,0.2153626,0.0,81.30543,8.330017
45343,22160580.0,0.0,17.716187,17.716675,23.21988,23.285126,23.220612,22.917084,14.6822815,14.615997,14.607544,14.649933,0.0,0.03539317,0.03130347,0.14675544,122.0,14.7153015,4.162429,0.0,70.87116,783.27814,2.1431442e-05,0.0,61.668747,140.92006,50.0,96.0,1.3196055e-06,0.0,274.376,196.91191,0.0,59.069233,0.21344088,0.0,81.69998,8.330017
45344,22160640.0,0.0,17.73285,17.733337,23.237366,23.30896,23.226532,22.918274,14.697571,14.649689,14.642029,14.682037,0.0,0.034522038,0.03121576,0.14620033,118.0,14.7153015,3.1246073,0.0,70.75002,779.9338,2.1327289e-05,0.0,61.613758,135.30664,50.0,96.0,1.3009353e-06,0.0,271.9066,192.52069,0.0,59.483,0.21192694,0.0,82.19525,8.330017
45345,22160700.0,0.0,17.749512,17.75,23.255432,23.3331,23.233307,22.919617,14.705719,14.672241,14.66626,14.697266,0.0,0.033700902,0.03113672,0.14597505,114.0,14.7153015,2.1584263,0.0,70.86877,778.5392,2.1264146e-05,0.0,61.606606,129.68152,50.0,96.0,1.287138e-06,0.0,269.71796,188.29408,0.0,59.93221,0.21080141,0.0,82.79205,8.330017
45346,22160760.0,0.0,17.766174,17.766663,23.27359,23.356812,23.240875,22.921326,14.777924,14.707825,14.702423,14.745636,0.0,0.03293217,0.031063026,0.14607686,110.0,14.7986145,1.2723792,0.0,71.22562,759.23706,2.0609308e-05,0.0,61.65198,124.0617,50.0,96.0,1.2780957e-06,0.0,267.80298,184.2339,0.0,60.416115,0.21006079,0.0,83.49436,8.330017
45347,22160820.0,0.0,23.231476,17.783325,23.29181,23.38031,23.249023,22.923035,14.846619,14.741455,14.737091,14.780029,0.0,0.032491367,0.03125677,0.14766802,106.0,14.7986145,0.47194007,0.0,71.818016,1293.0767,2.1277168e-05,0.0,61.7441,117.145546,0.7162264,30.94542,0.21149406,68.997284,266.14413,180.14124,0.0,60.923218,0.21140456,0.0,84.27817,8.330017
45348,22160880.0,0.0,23.312866,17.800018,23.312866,23.407532,23.258331,22.925293,15.689453,15.082306,15.071899,15.41153,0.0,0.03181853,0.031161048,0.14784655,102.0,14.7986145,0.0,0.0,72.687614,1989.0298,3.8667968e-05,0.0,61.720585,113.007256,-4.6990553e-07,29.999998,0.21082607,70.0,264.7437,177.12244,0.0,61.278492,0.21081576,0.0,84.85887,8.330017
45349,22160940.0,0.0,23.338837,17.81668,23.338837,23.440247,23.269165,22.92865,15.367035,15.282623,15.274506,15.478119,0.0,0.031387158,0.030987382,0.14873181,98.0,14.881897,0.0,0.0,73.92081,2101.4407,4.1581927e-05,0.0,62.055565,107.430435,1.0146407e-10,30.000002,0.2111038,70.0,263.5217,173.47191,0.0,61.784542,0.21109492,0.0,85.84372,8.330017
45350,22161000.0,0.0,23.362823,17.833344,23.362823,23.46933,23.280487,22.932343,15.12384,15.254517,15.250275,15.253632,0.0,0.031066615,0.030818176,0.15007713,94.0,14.881897,0.0,0.0,75.43094,2151.4568,4.2796797e-05,0.0,62.551254,101.55586,1.1488914e-13,30.000002,0.21195759,70.0,262.58243,169.82512,0.0,62.381752,0.21195018,0.0,87.04179,8.330017
45351,22161060.0,0.0,23.382538,17.850006,23.382538,23.492096,23.291443,22.936066,15.010101,15.165344,15.163391,15.084869,0.0,0.030813565,0.030659162,0.15178977,90.0,14.881897,0.0,0.0,77.13611,2184.4397,4.354142e-05,0.0,63.161457,95.63481,-5.331312e-18,30.000002,0.21325663,70.0,261.90616,166.28908,0.0,63.05548,0.21325074,0.0,88.416084,8.330017
45352,22161120.0,0.0,23.399658,17.866669,23.399658,23.511108,23.302277,22.939636,15.028473,15.101959,15.101044,15.038269,0.0,0.030607687,0.0305115,0.1537947,86.0,14.96521,0.0,0.0,79.0113,2191.5479,4.3497592e-05,0.0,63.865246,89.79885,2.1821642e-20,30.000002,0.21490695,70.0,261.46832,162.90906,0.0,63.79882,0.21490248,0.0,89.94714,8.330017
45353,22161180.0,0.0,23.41504,17.883331,23.41504,23.527466,23.31308,22.943176,15.016144,15.064117,15.06366,15.021851,0.0,0.03043116,0.030371299,0.15603824,82.0,14.96521,0.0,0.0,81.03627,2217.2957,4.4005228e-05,0.0,64.64914,84.116516,-2.826992e-21,30.000002,0.21683213,70.0,261.2412,159.69812,0.0,64.60753,0.21682894,0.0,91.628296,8.330017
45354,22161240.0,0.0,23.42865,17.899994,23.42865,23.54123,23.323914,22.946716,15.012848,15.03949,15.039276,15.013306,0.0,0.030271787,0.030234734,0.15846513,78.0,14.96521,0.0,0.0,83.184296,2244.464,4.4530163e-05,0.0,65.50585,78.630295,4.839241e-23,30.000002,0.21896203,70.0,261.19562,156.65709,0.0,65.47991,0.21895999,0.0,93.45692,8.330017
45355,22161300.0,0.0,23.440704,17.916687,23.440704,23.552704,23.334808,22.950348,15.084412,15.044891,15.044739,15.054901,0.0,0.030121364,0.030098164,0.16102621,74.0,15.048492,0.026893083,0.0,85.43727,2253.8613,4.4480603e-05,0.0,66.43227,73.3689,-1.237371e-26,30.000002,0.22123663,70.0,261.3016,153.78366,0.0,66.4159,0.22123554,0.0,95.43499,8.330017
45356,22161360.0,0.0,23.45108,17.93332,23.45108,23.56186,23.345367,22.954132,15.114258,15.066925,15.0668335,15.094879,0.0,0.029972116,0.029957566,0.16366881,70.00853,15.048492,0.20000003,0.0,87.76489,2297.7388,4.5420373e-05,0.0,67.42574,68.35446,-3.273322e-29,30.000002,0.22358903,70.0,261.52414,151.07088,0.0,67.4154,0.2235887,0.0,97.56586,8.330017
45357,22161420.0,0.0,23.459442,17.950012,23.459473,23.569153,23.356049,22.9581,15.129211,15.089142,15.08905,15.118591,0.0,0.030108325,0.029938899,0.16571523,66.0,15.048492,0.481182,0.0,90.16567,2343.8564,4.644207e-05,0.0,68.59556,63.98123,-9.101987e-32,30.000002,0.22575934,70.0,261.8015,148.7133,0.0,68.473526,0.22575954,0.0,99.577866,8.330017
45358,22161480.0,1.0,23.46408,17.966675,23.464355,23.575714,23.36621,22.961792,15.19165,15.1232605,15.122955,15.165253,0.0,0.031110216,0.030762095,0.16659905,74.333336,15.131805,0.86278284,0.0,92.62318,2360.2056,4.659852e-05,0.0,69.478775,63.754055,1.0028693e-35,30.000002,0.22845925,70.0,263.4739,149.45648,0.0,69.22353,0.22847338,0.0,99.989655,8.330017
45359,22161540.0,1.0,23.469055,17.983337,23.46939,23.581757,23.37561,22.964966,15.2146,15.160156,15.159576,15.200867,0.0,0.032068267,0.031467106,0.16838503,82.666664,15.131805,1.3330747,0.0,95.138405,2411.6853,4.768128e-05,0.0,69.93888,65.24961,-4.4460344e-37,30.000002,0.23190485,70.0,266.1277,151.67546,0.0,69.50111,0.23192367,0.0,100.002205,8.330017
45360,22161600.0,1.0,23.47351,18.0,23.473969,23.58609,23.384277,22.967743,15.2323,15.190491,15.189667,15.223114,0.0,0.03294587,0.03201983,0.1712502,91.0,15.131805,1.8862456,0.0,97.688385,2471.4915,4.8934136e-05,0.0,70.17415,67.54201,1.7550983e-38,30.000002,0.23619653,70.0,269.67273,154.76422,0.0,69.5133,0.23622012,0.0,100.00024,8.330017
45361,22161660.0,1.0,23.476654,18.016663,23.477173,23.587738,23.391785,22.970215,15.145477,15.183746,15.183655,15.173889,1.0,0.033773713,0.032459263,0.17505911,99.333336,14.965118,2.509952,0.0,100.0,2605.9448,5.2262305e-05,0.0,70.23975,70.55153,4.2e-43,30.000002,0.24126968,70.0,274.1159,158.66069,0.0,69.32024,0.2412987,0.0,100.0,8.330017
45362,22161720.0,1.0,23.476807,18.033325,23.477386,23.584747,23.398499,22.97232,15.132721,15.16333,15.164032,15.142761,1.0,0.034566514,0.032806672,0.17966211,107.666664,14.965118,3.196201,0.0,100.0,2689.0042,5.4095333e-05,0.0,70.17571,74.21321,0.0,30.000002,0.24700975,70.0,279.40964,163.29681,0.0,68.96809,0.24704318,0.0,100.0,8.330017
45363,22161780.0,1.0,23.473694,18.050018,23.474335,23.577026,23.40445,22.974121,15.128479,15.149048,15.1501465,15.132599,1.0,0.03533376,0.033076487,0.18495104,116.0,14.965118,3.9379783,0.0,100.0,2773.4016,5.5937555e-05,0.0,70.01162,78.49024,0.0,30.000002,0.25333276,70.0,285.49564,168.63637,0.0,68.49122,0.25337034,0.0,99.999985,8.330017
45364,22161840.0,1.0,23.46634,18.06668,23.467041,23.56366,23.409576,22.975647,15.0321045,15.109436,15.112549,15.064667,1.0,0.036167763,0.033360515,0.1905202,124.333336,14.798401,4.727676,0.0,100.0,2926.0579,5.9816626e-05,0.0,69.76602,83.65097,0.0,30.000002,0.26002026,70.0,292.30774,174.822,0.0,67.913506,0.26006156,0.0,99.85329,8.330017
45365,22161900.0,1.0,23.453339,18.083344,23.454071,23.545258,23.413544,22.976593,14.998749,15.065186,15.069977,15.018677,1.0,0.037477423,0.034050446,0.19390239,132.66667,14.798401,5.550867,0.0,100.0,3012.806,6.191777e-05,0.0,69.23506,92.232925,0.0,30.000002,0.26540753,70.0,299.45322,183.17233,0.0,67.05272,0.2654486,0.0,98.45761,8.330017
45366,22161960.0,1.0,23.43924,18.100006,23.43991,23.52597,23.416016,22.97702,14.965881,15.026672,15.032532,14.984772,1.0,0.03868814,0.034622006,0.1959276,141.0,14.798401,6.3910336,0.0,100.0,3081.04,6.364905e-05,0.0,68.3403,103.44666,0.0,30.000002,0.26922157,70.0,306.4098,192.9917,0.0,65.841385,0.26926047,0.0,96.452736,8.330017
45367,22162020.0,1.0,23.42337,18.116669,23.424011,23.504333,23.417206,22.976837,14.842621,14.958649,14.968353,14.890472,1.0,0.03968052,0.03497112,0.19675608,149.33333,14.631714,7.237319,0.0,100.0,3195.6375,6.7077766e-05,0.0,67.24331,116.51597,0.0,30.000002,0.2713996,70.0,312.72562,203.6178,0.0,64.43736,0.271434,0.0,94.221695,8.330017
45368,22162080.0,1.0,23.406342,18.133331,23.406921,23.481018,23.417267,22.976257,14.780914,14.884644,14.8974,14.814758,1.0,0.040417723,0.035074007,0.19667308,157.66667,14.631714,8.078108,0.0,100.0,3236.3066,6.840437e-05,0.0,66.09466,130.49068,0.0,30.000002,0.2721638,70.0,318.15018,214.34804,0.0,62.987305,0.27219343,0.0,92.04366,8.330017
45369,22162140.0,1.0,23.389069,18.149994,23.389557,23.457275,23.416504,22.975433,14.731018,14.819763,14.833923,14.758636,1.0,0.04092203,0.034960344,0.1959854,166.0,14.631714,8.906831,0.0,100.0,3257.3792,6.924935e-05,0.0,65.00395,144.4018,0.0,30.000002,0.27187055,70.0,322.60947,224.53659,0.0,61.597317,0.27189496,0.0,90.078606,8.330017
45370,22162200.0,1.0,23.371643,18.166687,23.37204,23.433136,23.41504,22.974487,14.6033325,14.73288,14.751465,14.653168,1.0,0.041263472,0.034704134,0.19500431,174.33333,14.464996,9.7170725,0.0,100.0,3327.422,7.185905e-05,0.0,64.0501,157.3933,0.0,30.000002,0.2709759,70.0,326.2083,233.70668,0.0,60.343212,0.27099645,0.0,88.40688,8.330017
45371,22162260.0,1.0,23.35614,18.18335,23.356506,23.411743,23.413116,22.973785,14.546387,14.649658,14.670471,14.577576,1.0,0.041526247,0.03439187,0.19398394,182.66667,14.464996,10.505919,0.0,100.0,3335.5874,7.2446855e-05,0.0,63.261414,169.09834,0.0,30.000002,0.2699063,70.0,329.23056,241.77406,0.0,59.24886,0.26992413,0.0,87.027336,8.330017
45372,22162320.0,1.0,23.340729,18.200012,23.341064,23.390472,23.410645,22.973114,14.507874,14.58551,14.605774,14.529144,1.0,0.041774645,0.03407848,0.19307767,191.0,14.464996,11.266986,0.0,100.0,3335.0212,7.271662e-05,0.0,62.63202,179.52022,0.0,30.000002,0.26893535,70.0,331.9546,248.8837,0.0,58.31101,0.26895162,0.0,85.89939,8.330017
45373,22162380.0,1.0,23.325165,18.216675,23.32547,23.369019,23.407623,22.972443,14.397858,14.507294,14.530487,14.439331,1.0,0.042043455,0.03379719,0.19235586,199.33333,14.298309,11.995357,0.0,100.0,3391.5466,7.49874e-05,0.0,62.13991,188.82898,0.0,30.000002,0.26819852,70.0,334.585,255.2457,0.0,57.51398,0.26821414,0.0,84.9745,8.330017
45374,22162440.0,1.0,23.309052,18.233337,23.309357,23.347015,23.404022,22.97174,14.355103,14.436951,14.460602,14.378998,1.0,0.042344894,0.03356469,0.19181271,207.66667,14.298309,12.684755,0.0,100.0,3395.2124,7.537621e-05,0.0,61.74733,197.41544,0.0,30.000002,0.2677231,70.0,337.3063,261.17508,0.0,56.827362,0.26773876,0.0,84.19104,8.330017
45375,22162500.0,1.0,23.292816,18.25,23.293121,23.324982,23.399841,22.971039,14.328522,14.386597,14.407898,14.344269,1.0,0.042682547,0.033389144,0.19138482,216.0,14.298309,13.329654,0.0,99.876564,3394.4485,7.555817e-05,0.0,61.42357,205.62553,0.0,30.000002,0.26745686,70.0,340.1939,266.90775,0.0,56.226063,0.2674728,0.0,83.49618,8.330017
45376,22162560.0,0.0,23.279297,18.266663,23.279297,23.306335,23.39563,22.970642,14.219147,14.317444,14.341644,14.260498,1.0,0.0427991,0.033056557,0.1899888,212.0,14.131592,13.932,0.0,99.51218,3441.1614,7.772036e-05,0.0,61.205494,210.15453,0.0,30.000002,0.26585108,70.0,340.01456,269.3,0.0,55.738842,0.2658493,0.0,82.94442,8.330017
45377,22162620.0,0.0,23.265625,18.283325,23.265625,23.287872,23.391052,22.970306,14.171204,14.248077,14.273468,14.195923,1.0,0.042904817,0.03272548,0.18858087,208.0,14.131592,14.48666,0.0,98.96508,3432.4849,7.788391e-05,0.0,61.173386,211.36972,0.0,30.000002,0.26421764,70.0,338.5303,269.31842,0.0,55.44151,0.26421148,0.0,82.63617,8.330017
45378,22162680.0,0.0,23.25235,18.300018,23.25235,23.270111,23.386078,22.970062,14.138824,14.194733,14.218109,14.155151,1.0,0.043037146,0.032447122,0.1871085,204.0,14.131592,14.989713,0.0,98.2438,3417.034,7.776863e-05,0.0,61.25968,210.71786,0.0,30.000002,0.26259908,70.0,336.37735,268.02365,0.0,55.281754,0.2625901,0.0,82.452,8.330017
45379,22162740.0,0.0,23.239532,18.31668,23.239532,23.253082,23.380646,22.969818,14.037476,14.126038,14.152161,14.075836,1.0,0.043198477,0.03223182,0.18556964,200.0,13.964905,15.431627,0.0,97.340546,3455.3633,7.972967e-05,0.0,61.43193,208.80504,0.0,30.000002,0.26100627,70.0,333.83032,265.85757,0.0,55.233513,0.26099533,0.0,82.3478,8.330017
45380,22162800.0,0.0,23.226929,18.333344,23.226929,23.236511,23.374786,22.969543,13.9935,14.062012,14.088593,14.016418,1.0,0.043374684,0.03206925,0.18393907,196.0,13.964905,15.813817,0.0,96.27906,3442.641,7.976119e-05,0.0,61.648827,206.25565,0.0,30.000002,0.2593894,70.0,331.08575,263.23877,0.0,55.256317,0.2593775,0.0,82.27559,8.330017
45381,22162860.0,0.0,23.217041,18.350006,23.217041,23.223755,23.36914,22.969482,13.964203,14.01297,14.036987,13.978607,1.0,0.043552227,0.031947132,0.1822265,192.0,13.964905,16.14428,0.0,95.1189,3425.5664,7.9579164e-05,0.0,61.891335,203.30537,0.0,30.000002,0.2577324,70.0,328.2148,260.32642,0.0,55.330025,0.25771967,0.0,82.220474,8.330017
