,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45382,22162920.0,0.0,23.207794,18.366669,23.207794,23.211945,23.363068,22.96936,13.865906,13.948242,13.974884,13.903595,1.0,0.04371975,0.031862963,0.18041953,188.0,13.798218,16.405867,0.0,93.83441,3460.4216,8.150611e-05,0.0,62.147087,200.08476,0.0,30.000002,0.25600907,70.0,325.24542,257.20056,0.0,55.44639,0.25599554,0.0,82.17147,8.330017
45383,22162980.0,0.0,23.198944,18.383331,23.198944,23.200867,23.356567,22.969086,13.82193,13.88678,13.91391,13.845093,1.0,0.043865543,0.031804014,0.17851084,184.0,13.798218,16.602648,0.0,92.44866,3445.4666,8.149012e-05,0.0,62.399734,196.77966,0.0,30.000002,0.25418773,70.0,322.2187,253.97722,0.0,55.586456,0.25417382,0.0,82.1135,8.330017
45384,22163040.0,0.0,23.190887,18.399994,23.190887,23.19104,23.3497,22.968689,13.792175,13.839233,13.863739,13.807312,1.0,0.04398072,0.031763513,0.17650205,180.0,13.798218,16.732584,0.0,90.97584,3425.3772,8.1245234e-05,0.0,62.642246,193.43782,0.0,30.000002,0.25225407,70.0,319.14392,250.68393,0.0,55.743103,0.25223964,0.0,82.04285,8.330017
45385,22163100.0,0.0,23.183655,18.416687,23.183655,23.182495,23.34253,22.96811,13.694061,13.7751465,13.802429,13.73291,1.0,0.044051453,0.031737417,0.17438464,176.0,13.6315,16.782318,0.0,89.416595,3455.8765,8.3120016e-05,0.0,62.866447,190.08104,0.0,30.000002,0.2501818,70.0,316.0107,247.32446,0.0,55.91223,0.2501667,0.0,81.95585,8.330017
45386,22163160.0,0.0,23.178497,18.43335,23.178497,23.17691,23.335693,22.967682,13.649567,13.713287,13.74118,13.673279,1.0,0.044078734,0.031716686,0.17219807,172.0,13.6315,16.772219,0.0,87.82396,3439.5732,8.3058425e-05,0.0,63.073658,186.70334,0.0,30.000002,0.24800211,70.0,312.85532,243.91185,0.0,56.088684,0.24798675,0.0,81.85903,8.330017
45387,22163220.0,0.0,23.174286,18.450012,23.174286,23.17279,23.328644,22.967072,13.6189575,13.665894,13.6910095,13.634796,1.0,0.04405677,0.03169923,0.16995892,168.0,13.6315,16.690437,0.0,86.19821,3416.9033,8.274139e-05,0.0,63.262768,183.2817,0.0,30.000002,0.24572386,70.0,309.6843,240.43552,0.0,56.272823,0.24570808,0.0,81.75672,8.330017
45388,22163280.0,0.0,23.171051,18.466675,23.171051,23.170166,23.321411,22.966309,13.523499,13.602936,13.630341,13.562836,1.0,0.043978155,0.031684052,0.16767658,164.0,13.464813,16.528833,0.0,84.5506,3448.2305,8.459469e-05,0.0,63.430576,179.81151,0.0,30.000002,0.24334802,70.0,306.50275,236.8942,0.0,56.46457,0.2433317,0.0,81.650734,8.330017
45389,22163340.0,0.0,23.168488,18.483337,23.168488,23.168732,23.314026,22.965363,13.4782715,13.542572,13.57019,13.5043335,1.0,0.043846585,0.03166908,0.16537398,160.0,13.464813,16.294846,0.0,82.89613,3427.945,8.444912e-05,0.0,63.57891,176.29773,0.0,30.000002,0.24089903,70.0,303.33823,233.30466,0.0,56.66278,0.24088262,0.0,81.54466,8.330017
45390,22163400.0,0.0,23.1669,18.5,23.1669,23.168793,23.30664,22.964264,13.44516,13.494202,13.519379,13.46283,1.0,0.043662146,0.031653296,0.16307126,156.0,13.464813,15.9904,0.0,81.253296,3401.5251,8.4045496e-05,0.0,63.708675,172.73112,0.0,30.000002,0.23839611,70.0,300.20612,229.6703,0.0,56.86794,0.23837925,0.0,81.442955,8.330017
45391,22163460.0,0.0,23.166443,18.516663,23.166443,23.17035,23.300018,22.963379,13.4583435,13.472717,13.490723,13.457153,0.0,0.04341987,0.031636424,0.16078047,152.0,13.548096,15.615834,0.0,79.63178,3339.7517,8.21813e-05,0.0,63.818966,169.09077,0.0,30.000002,0.2358464,70.0,297.10675,225.9806,0.0,57.081814,0.2358276,0.0,81.349884,8.330017
45392,22163520.0,0.0,23.167633,18.533325,23.167633,23.174377,23.293701,22.962433,13.45639,13.463409,13.475281,13.455933,0.0,0.043123454,0.03161644,0.15854152,148.0,13.548096,15.174617,0.0,78.06944,3298.6946,8.11147e-05,0.0,63.913853,165.353,0.0,30.000002,0.23329078,70.0,294.06647,222.24083,0.0,57.305706,0.233272,0.0,81.27536,8.330017
45393,22163580.0,0.0,23.170227,18.550018,23.170227,23.18042,23.28772,22.961487,13.455505,13.457947,13.465363,13.454712,0.0,0.042781796,0.03159283,0.15637699,144.0,13.548096,14.679883,0.0,76.57887,3258.2007,8.0046324e-05,0.0,63.998085,161.52104,0.0,30.000002,0.23076051,70.0,291.10703,218.46803,0.0,57.54012,0.23074372,0.0,81.2244,8.330017
45394,22163640.0,0.0,23.174164,18.56668,23.174164,23.188446,23.282104,22.960571,13.4953,13.46933,13.470337,13.477753,0.0,0.042400274,0.03156555,0.15429823,140.0,13.631409,14.138818,0.0,75.169205,3189.4565,7.780819e-05,0.0,64.074455,157.60022,0.0,30.000002,0.22827289,70.0,288.23657,214.67203,0.0,57.785595,0.22825617,0.0,81.200035,8.330017
45395,22163700.0,0.0,23.179749,18.583344,23.179749,23.198822,23.277008,22.959717,13.5112915,13.486816,13.483459,13.499084,0.0,0.041976247,0.031534173,0.15234734,136.0,13.631409,13.5499525,0.0,73.87487,3145.583,7.652427e-05,0.0,64.14495,153.55762,0.0,30.000002,0.22586611,70.0,285.43658,210.84831,0.0,58.045692,0.22584961,0.0,81.21479,8.330017
45396,22163760.0,0.0,23.185669,18.600006,23.185669,23.209259,23.273071,22.95929,13.525177,13.502655,13.497345,13.514801,0.0,0.041517932,0.03150022,0.15053745,132.0,13.631409,12.92762,0.0,72.685524,3106.4617,7.538752e-05,0.0,64.21384,149.40356,0.0,30.000002,0.22356345,70.0,282.69598,207.01355,0.0,58.32208,0.22354726,0.0,81.272575,8.330017
45397,22163820.0,0.0,23.193024,18.616669,23.193024,23.22174,23.269745,22.958954,13.579712,13.531494,13.522491,13.552399,0.0,0.04103071,0.031463545,0.14888278,128.0,13.714691,12.274641,0.0,71.631775,3046.3674,7.324951e-05,0.0,64.2843,145.14545,0.0,30.000002,0.22138433,70.0,280.03558,203.18007,0.0,58.61558,0.22136849,0.0,81.37796,8.330017
45398,22163880.0,0.0,23.201874,18.633331,23.201874,23.236237,23.26712,22.95874,13.605072,13.5633545,13.552338,13.585968,0.0,0.040517725,0.03142276,0.14741254,124.0,13.714691,11.598899,0.0,70.73222,3011.5476,7.2146235e-05,0.0,64.360146,140.77354,0.0,30.000002,0.21935964,70.0,277.47742,199.3531,0.0,58.927925,0.21934426,0.0,81.54056,8.330017
45399,22163940.0,0.0,23.211975,18.649994,23.211975,23.25238,23.265137,22.958649,13.624786,13.5896,13.578644,13.609772,0.0,0.039983977,0.031377908,0.14614953,120.0,13.714691,10.906991,0.0,70.00233,2982.1252,7.123354e-05,0.0,64.44579,136.28691,0.0,30.000002,0.21751726,70.0,275.0414,195.54176,0.0,59.26131,0.2175024,0.0,81.76858,8.330017
45400,22164000.0,0.0,23.223297,18.666687,23.223297,23.269989,23.263916,22.95874,13.683533,13.625427,13.612854,13.652435,0.0,0.0394341,0.031329025,0.14512151,116.0,13.798004,10.2059965,0.0,69.46196,2931.3948,6.9370464e-05,0.0,64.54611,131.68288,0.0,30.000002,0.21588978,70.0,272.74774,191.75519,0.0,59.618492,0.21587563,0.0,82.07208,8.330017
45401,22164060.0,0.0,23.233887,18.68335,23.233887,23.28595,23.263763,22.959259,13.711395,13.662079,13.649017,13.689941,0.0,0.038878497,0.031278286,0.14430685,112.0,13.798004,9.509502,0.0,69.067535,2906.6611,6.854335e-05,0.0,64.664734,127.00475,0.0,30.000002,0.21446784,70.0,270.5993,188.0151,0.0,59.999203,0.21445428,0.0,82.4466,8.330017
45402,22164120.0,0.0,23.2453,18.700012,23.2453,23.302856,23.264313,22.95996,13.731995,13.69162,13.679596,13.716034,0.0,0.03832234,0.031225601,0.1437091,108.0,13.798004,8.822521,0.0,68.8475,2887.312,6.790418e-05,0.0,64.805695,122.26544,0.0,30.000002,0.21326032,70.0,268.60193,184.33041,0.0,60.404594,0.21324748,0.0,82.89605,8.330017
45403,22164180.0,0.0,23.257538,18.716675,23.257507,23.320557,23.265625,22.960785,13.792114,13.729218,13.716736,13.759827,0.0,0.037767816,0.0311692,0.1433489,104.0,13.881317,8.151987,0.0,68.813896,2846.5393,6.634021e-05,0.0,64.97395,117.458275,0.0,30.000002,0.21228874,70.0,266.76328,180.70145,0.0,60.837067,0.21227662,0.0,83.43074,8.330017
45404,22164240.0,0.0,23.270447,18.733337,23.270447,23.338867,23.26764,22.961823,13.819458,13.7664795,13.754303,13.797211,0.0,0.037220865,0.031108487,0.1432343,100.0,13.881317,7.5065813,0.0,68.97359,2833.0671,6.5816515e-05,0.0,65.17575,112.59053,0.0,30.000002,0.21156524,70.0,265.08777,177.1336,0.0,61.298973,0.21155384,0.0,84.05768,8.330017
45405,22164300.0,0.0,23.283752,18.75,23.283752,23.35736,23.270325,22.963013,13.839905,13.796722,13.785889,13.823669,0.0,0.036683813,0.031040665,0.14333896,96.0,13.881317,6.8900905,0.0,69.30775,2824.6711,6.546179e-05,0.0,65.413284,107.686745,0.0,30.000002,0.21106404,70.0,263.5607,173.62886,0.0,61.790688,0.21105346,0.0,84.774765,8.330017
45406,22164360.0,0.0,23.295197,18.766663,23.295166,23.372437,23.273712,22.9646,13.900299,13.834503,13.823608,13.867889,0.0,0.036165982,0.030969594,0.14366198,92.0,13.9646,6.312083,0.0,69.7802,2793.8538,6.418814e-05,0.0,65.694756,102.76403,0.0,30.000002,0.21079764,70.0,262.18903,170.1993,0.0,62.3177,0.21078773,0.0,85.58695,8.330017
45407,22164420.0,0.0,23.306793,18.783325,23.306763,23.387482,23.277832,22.9664,13.9262085,13.871307,13.861023,13.904327,0.0,0.03567326,0.030895056,0.14419039,88.0,13.9646,5.781689,0.0,70.41388,2790.4001,6.3937536e-05,0.0,66.026085,97.843956,0.0,30.000002,0.21075894,70.0,260.96906,166.8526,0.0,62.88187,0.21074988,0.0,86.496376,8.330017
45408,22164480.0,0.0,23.31836,18.800018,23.31836,23.40216,23.28247,22.968353,13.94516,13.9010315,13.892029,13.929779,0.0,0.03520221,0.030813403,0.14487861,84.0,13.9646,5.2971106,0.0,71.17901,2791.185,6.3830754e-05,0.0,66.40569,92.956245,0.0,30.000002,0.21089298,70.0,259.87167,163.58429,0.0,63.48089,0.21088459,0.0,87.49657,8.330017
45409,22164540.0,0.0,23.329895,18.81668,23.329895,23.41632,23.28769,22.97049,14.00473,13.937866,13.928986,13.973328,0.0,0.034757562,0.030723771,0.14574215,80.0,14.047913,4.8685074,0.0,72.08575,2768.689,6.279504e-05,0.0,66.84589,88.08139,0.0,30.000002,0.2112215,70.0,258.90152,160.38605,0.0,64.12284,0.21121375,0.0,88.60461,8.330017
45410,22164600.0,0.0,23.341248,18.833344,23.341248,23.429932,23.293488,22.972809,14.029388,13.973938,13.965576,14.009003,0.0,0.03434431,0.030625513,0.14677173,76.0,14.047913,4.503479,0.0,73.13133,2773.3198,6.2754494e-05,0.0,67.35626,83.22894,0.0,30.000002,0.21173926,70.0,258.05487,157.25908,0.0,64.812904,0.21173225,0.0,89.82942,8.330017
45411,22164660.0,0.0,23.350128,18.850006,23.350128,23.439514,23.2995,22.975494,14.046478,14.002747,13.995514,14.032776,0.0,0.033961367,0.030519336,0.14790186,72.0,14.047913,4.1955214,0.0,74.242,2781.1714,6.283981e-05,0.0,67.93465,78.45136,0.0,30.000002,0.21237949,70.0,257.3037,154.2125,0.0,65.54948,0.21237306,0.0,91.15873,8.330017
45412,22164720.0,0.0,23.35849,18.866669,23.35849,23.448273,23.30603,22.978363,14.104248,14.038025,14.030945,14.074799,0.0,0.03361563,0.030405777,0.14912568,68.0,14.131195,3.957432,0.0,75.439064,2764.2627,6.198053e-05,0.0,68.5952,73.7458,0.0,30.000002,0.21314372,70.0,256.64642,151.24318,0.0,66.34143,0.2131378,0.0,92.60689,8.330017
45413,22164780.0,0.0,23.366425,18.883331,23.366425,23.456177,23.312988,22.981476,14.126495,14.072357,14.065674,14.108215,0.0,0.033308107,0.030281665,0.15042362,64.0,14.131195,3.7943978,0.0,76.7144,2773.6973,6.208203e-05,0.0,69.347206,69.12192,0.0,30.000002,0.21401022,70.0,256.06927,148.34882,0.0,67.19392,0.21400483,0.0,94.18535,8.330017
45414,22164840.0,0.0,23.37381,18.899994,23.37381,23.463135,23.320282,22.984741,14.141266,14.099396,14.093567,14.129608,0.0,0.03303235,0.030143345,0.1517495,60.0,14.131195,3.701336,0.0,78.04834,2785.6426,6.228356e-05,0.0,70.19004,64.61164,0.0,30.000002,0.21492054,70.0,255.54498,145.53076,0.0,68.10695,0.21491554,0.0,95.89465,8.330017
45415,22164900.0,1.0,23.379913,18.916687,23.380066,23.468597,23.32779,22.988129,14.210114,14.135834,14.129822,14.175751,0.0,0.03315831,0.030343307,0.15444896,68.333336,14.214508,3.6844954,0.0,79.43047,2786.0747,6.171083e-05,0.0,71.04341,61.897167,0.0,30.000002,0.21793653,70.0,256.62094,144.64983,0.0,68.99894,0.21794735,0.0,97.545006,8.330017
45416,22164960.0,1.0,23.381989,18.93335,23.382233,23.46872,23.334747,22.991455,14.252045,14.180695,14.174347,14.22583,0.0,0.03357573,0.030776313,0.1577351,76.666664,14.214508,3.7340176,0.0,80.78649,2826.1123,6.238632e-05,0.0,71.68633,61.137318,0.0,30.000002,0.2220705,70.0,258.85724,145.48622,0.0,69.65609,0.22208777,0.0,98.74592,8.330017
45417,22165020.0,1.0,23.381805,18.950012,23.382172,23.466156,23.34134,22.994415,14.285278,14.223175,14.216919,14.265625,0.0,0.034189615,0.03134945,0.16136888,85.0,14.214508,3.8473744,0.0,82.10227,2877.7344,6.338758e-05,0.0,72.06453,62.03652,0.0,30.000002,0.22688825,70.0,262.0446,147.71672,0.0,70.02823,0.22691087,0.0,99.4475,8.330017
45418,22165080.0,1.0,23.379333,18.966675,23.37973,23.460724,23.347382,22.996979,14.356232,14.27478,14.268005,14.324341,0.0,0.034961287,0.032027762,0.1651792,93.333336,14.297821,4.0211444,0.0,83.3491,2908.584,6.3595995e-05,0.0,72.12563,64.64627,0.0,30.000002,0.23214684,70.0,266.14,151.32751,0.0,70.0661,0.23217446,0.0,99.5705,8.330017
45419,22165140.0,1.0,23.374573,18.983337,23.37503,23.452484,23.352753,22.999054,14.386322,14.323914,14.31723,14.368408,0.0,0.035822272,0.032752704,0.16890651,101.666664,14.297821,4.247881,0.0,84.49443,2968.1704,6.4825785e-05,0.0,71.83307,69.0412,0.0,30.000002,0.23745719,70.0,270.9638,156.2734,0.0,69.73505,0.23748858,0.0,99.08056,8.330017
45420,22165200.0,1.0,23.367798,19.0,23.368317,23.441772,23.357483,23.000671,14.404175,14.362488,14.356628,14.395721,0.0,0.036700375,0.033462074,0.1723417,110.0,14.297821,4.5139203,0.0,85.52541,3028.5525,6.6153196e-05,0.0,71.23695,75.09678,0.0,30.000002,0.24248041,70.0,276.2437,162.37512,0.0,69.088295,0.24251409,0.0,98.090454,8.330017
45421,22165260.0,1.0,23.354645,19.017395,23.355133,23.423737,23.35727,22.998077,14.445526,14.400909,14.395447,14.432007,0.0,0.037522472,0.03410178,0.17520101,118.333336,14.3811035,4.752708,0.0,86.32386,3048.4268,6.6282155e-05,0.0,70.304306,83.17007,0.0,30.000002,0.24679634,70.0,281.7076,169.75739,0.0,68.10391,0.24682863,0.0,96.58329,8.330017
45422,22165320.0,1.0,23.340118,19.036255,23.340637,23.404175,23.356445,22.995117,14.447357,14.427826,14.423553,14.447235,0.0,0.038203463,0.034608413,0.17727813,126.666664,14.3811035,4.979843,0.0,86.91858,3082.5015,6.706686e-05,0.0,69.12071,93.09306,0.0,30.000002,0.2500789,70.0,286.96768,178.17542,0.0,66.8751,0.2501126,0.0,94.73358,8.330017
45423,22165380.0,1.0,23.32483,19.056458,23.325348,23.383606,23.355194,22.991913,14.438477,14.440582,14.437988,14.446167,0.0,0.03870288,0.034945015,0.17853558,135.0,14.3811035,5.1924787,0.0,87.31764,3105.899,6.767716e-05,0.0,67.78834,104.59144,0.0,30.000002,0.2521731,70.0,291.78772,187.33434,0.0,65.50065,0.2522041,0.0,92.71918,8.330017
45424,22165440.0,1.0,23.309418,19.078033,23.309875,23.362823,23.353577,22.988525,14.465118,14.454956,14.453003,14.461609,0.0,0.038976017,0.035072897,0.17890751,143.33333,14.4644165,5.385961,0.0,87.4895,3085.048,6.6962406e-05,0.0,66.38562,117.2028,0.0,30.000002,0.25293484,70.0,295.98868,196.78575,0.0,64.057144,0.25296083,0.0,90.67161,8.330017
45425,22165500.0,1.0,23.294464,19.100891,23.294891,23.342651,23.351898,22.985199,14.460022,14.464203,14.463074,14.465637,0.0,0.039053936,0.035022315,0.17853943,151.66667,14.4644165,5.562208,0.0,87.46906,3078.3599,6.688605e-05,0.0,65.01652,130.25426,0.0,30.000002,0.25262138,70.0,299.53116,206.0807,0.0,62.646328,0.2526451,0.0,88.725204,8.330017
45426,22165560.0,1.0,23.280487,19.125,23.280853,23.32367,23.35025,22.982422,14.448181,14.464233,14.464294,14.457947,0.0,0.038985122,0.03483853,0.17765991,160.0,14.4644165,5.723613,0.0,87.27729,3062.9824,6.663351e-05,0.0,63.741135,143.17651,0.0,30.000002,0.2514899,70.0,302.41098,214.86304,0.0,61.32691,0.25150955,0.0,86.95233,8.330017
45427,22165620.0,1.0,23.26764,19.15033,23.267944,23.306183,23.348785,22.979889,14.480774,14.472778,14.472565,14.474609,0.0,0.038824707,0.034579046,0.17643525,168.33333,14.547699,5.8701005,0.0,86.910324,3010.2336,6.516425e-05,0.0,62.60906,155.3335,0.0,30.000002,0.24984507,70.0,304.66583,222.78227,0.0,60.14691,0.24986143,0.0,85.39601,8.330017
45428,22165680.0,1.0,23.256195,19.176788,23.25647,23.290619,23.347504,22.977661,14.484558,14.482513,14.482147,14.484833,0.0,0.038634844,0.034303833,0.17502162,176.66667,14.547699,6.004709,0.0,86.39208,2979.6023,6.4468106e-05,0.0,61.628193,166.5619,0.0,30.000002,0.24796861,70.0,306.47064,229.84421,0.0,59.110516,0.2479828,0.0,84.03968,8.330017
45429,22165740.0,1.0,23.245972,19.204376,23.246216,23.276733,23.346436,22.975647,14.486511,14.488647,14.488464,14.488892,0.0,0.03844832,0.03403694,0.17351006,185.0,14.547699,6.1308455,0.0,85.7565,2948.9604,6.3777436e-05,0.0,60.77227,177.04395,0.0,30.000002,0.24601318,70.0,308.0038,236.25502,0.0,58.19304,0.24602613,0.0,82.836464,8.330017
45430,22165800.0,0.0,23.237793,19.233032,23.237762,23.265259,23.345703,22.973999,14.526794,14.504272,14.502991,14.514648,0.0,0.038037296,0.033559386,0.17115985,181.0,14.631012,6.250608,0.0,85.01176,2879.5166,6.1939085e-05,0.0,60.119812,182.97667,0.0,30.000002,0.24276942,70.0,306.9915,238.80814,0.0,57.469006,0.24276401,0.0,81.931076,8.330017
45431,22165860.0,0.0,23.230957,19.262695,23.230957,23.25586,23.345154,22.9729,14.535431,14.519104,14.517212,14.530304,0.0,0.03763536,0.033081405,0.1689343,177.0,14.631012,6.36584,0.0,84.18889,2834.4563,6.0894603e-05,0.0,59.730583,185.05383,0.0,30.000002,0.23966266,70.0,304.965,238.73497,0.0,57.001,0.23965253,0.0,81.376175,8.330017
45432,22165920.0,0.0,23.225922,19.293335,23.225922,23.24884,23.34497,22.972198,14.543671,14.529572,14.527557,14.539093,0.0,0.037308075,0.032671425,0.1668613,173.0,14.631012,6.4815507,0.0,83.30919,2793.5332,5.9940536e-05,0.0,59.542812,184.66382,0.0,30.000002,0.23685052,70.0,302.50232,237.10693,0.0,56.734158,0.23683767,0.0,81.04584,8.330017
45433,22165980.0,0.0,23.222717,19.32492,23.222717,23.244293,23.345154,22.971893,14.599823,14.553711,14.549988,14.57608,0.0,0.037066005,0.03233982,0.16496548,169.0,14.714294,6.6006603,0.0,82.39262,2726.6306,5.807252e-05,0.0,59.520905,182.4729,0.0,30.000002,0.23437983,70.0,299.8525,234.4238,0.0,56.634117,0.23436579,0.0,80.888824,8.330017
45434,22166040.0,0.0,23.221313,19.35736,23.221313,23.242218,23.345642,22.971954,14.623047,14.581787,14.576813,14.607147,0.0,0.036906976,0.032084968,0.1632353,165.0,14.714294,6.7266493,0.0,81.468475,2691.2078,5.71865e-05,0.0,59.61999,179.21696,0.0,30.000002,0.23223443,70.0,297.2185,231.18651,0.0,56.656754,0.2322201,0.0,80.84767,8.330017
45435,22166100.0,0.0,23.221313,19.390625,23.221313,23.242004,23.346313,22.97226,14.641083,14.605804,14.600403,14.62915,0.0,0.036810964,0.031887796,0.16163443,161.0,14.714294,6.860345,0.0,80.55428,2661.5303,5.6453067e-05,0.0,59.79897,175.39441,0.0,30.000002,0.23033927,70.0,294.67792,227.69798,0.0,56.7604,0.23032497,0.0,80.87944,8.330017
45436,22166160.0,0.0,23.222168,19.424683,23.222168,23.24292,23.347198,22.973145,14.702026,14.641235,14.634186,14.673889,0.0,0.036777027,0.031746306,0.16015862,157.0,14.797607,7.0040236,0.0,79.653854,2606.2156,5.486297e-05,0.0,60.04845,171.17856,0.0,30.000002,0.22868703,70.0,292.2646,224.07011,0.0,56.935287,0.22867264,0.0,80.97271,8.330017
45437,22166220.0,0.0,23.224457,19.459503,23.224457,23.245789,23.348206,22.974243,14.72821,14.67688,14.668976,14.709564,0.0,0.036786065,0.03164174,0.1587866,153.0,14.797607,7.1587124,0.0,78.79411,2582.3062,5.425135e-05,0.0,60.34355,166.79472,0.0,30.000002,0.22721915,70.0,289.98865,220.42567,0.0,57.155407,0.22720562,0.0,81.107216,8.330017
45438,22166280.0,0.0,23.227814,19.494995,23.227814,23.250183,23.349304,22.975494,14.746063,14.705688,14.697937,14.733307,0.0,0.036826003,0.031561937,0.15751082,149.0,14.797607,7.3241873,0.0,77.984604,2563.0059,5.3766093e-05,0.0,60.671913,162.3336,0.0,30.000002,0.22590293,70.0,287.84174,216.80759,0.0,57.407433,0.22588988,0.0,81.27554,8.330017
45439,22166340.0,0.0,23.232422,19.531158,23.232422,23.256287,23.350494,22.976929,14.806305,14.743378,14.734467,14.77771,0.0,0.03689475,0.031503215,0.15635201,145.0,14.88092,7.502839,0.0,77.2494,2516.9084,5.24174e-05,0.0,61.031757,157.81914,0.0,30.000002,0.22475284,70.0,285.81082,213.23611,0.0,57.688477,0.22473992,0.0,81.481125,8.330017
45440,22166400.0,0.0,23.238129,19.567902,23.238129,23.263947,23.351746,22.978516,14.831207,14.779846,14.770477,14.812866,0.0,0.03698105,0.031455126,0.1553054,141.0,14.88092,7.6941447,0.0,76.598175,2501.7295,5.2016712e-05,0.0,61.415108,153.28644,0.0,30.000002,0.22374456,70.0,283.87686,209.72192,0.0,57.989674,0.22373256,0.0,81.72144,8.330017
45441,22166460.0,0.0,23.243317,19.605225,23.243317,23.270752,23.352905,22.980438,14.846802,14.808228,14.7994995,14.834869,0.0,0.037081763,0.031415273,0.15435924,137.0,14.88092,7.89612,0.0,76.00591,2490.1846,5.1719428e-05,0.0,61.819695,148.7634,0.0,30.000002,0.22285877,70.0,282.0351,206.27243,0.0,58.307934,0.2228473,0.0,81.993256,8.330017
45442,22166520.0,0.0,23.24939,19.643036,23.24939,23.27887,23.354126,22.982513,14.905823,14.844971,14.835297,14.8776245,0.0,0.037196364,0.03138138,0.15353134,133.0,14.964203,8.111363,0.0,75.50843,2450.7502,5.0548955e-05,0.0,62.24668,144.24686,0.0,30.000002,0.22211017,70.0,280.29562,202.88985,0.0,58.64295,0.22209884,0.0,82.30183,8.330017
45443,22166580.0,0.0,23.256287,19.681305,23.256287,23.288147,23.355347,22.98471,14.928955,14.880157,14.870209,14.911255,0.0,0.037318565,0.031347934,0.152821,129.0,14.964203,8.338893,0.0,75.10848,2441.9749,5.030269e-05,0.0,62.694126,139.72925,0.0,30.000002,0.22148904,70.0,278.65036,199.56306,0.0,58.992462,0.22147854,0.0,82.64964,8.330017
45444,22166640.0,0.0,23.263733,19.720001,23.263733,23.298187,23.356598,22.98703,14.9436035,14.907257,14.89801,14.932617,0.0,0.037447225,0.03131349,0.15223534,125.0,14.964203,8.578128,0.0,74.809135,2436.5525,5.01434e-05,0.0,63.163345,135.2037,0.0,30.000002,0.22099611,70.0,277.09756,196.28523,0.0,59.35721,0.22098628,0.0,83.04094,8.330017
45445,22166700.0,0.0,23.27185,19.759064,23.27185,23.309113,23.35785,22.989471,15.002014,14.943054,14.932831,14.97406,0.0,0.037583128,0.031277437,0.15179938,121.0,15.047516,8.830832,0.0,74.631325,2402.9175,4.9116952e-05,0.0,63.65846,130.65231,0.0,30.000002,0.22065906,70.0,275.65073,193.05333,0.0,59.740086,0.22064926,0.0,83.485374,8.330017
45446,22166760.0,0.0,23.278778,19.798462,23.278778,23.318268,23.358978,22.992218,15.02359,14.976898,14.966461,15.0060425,0.0,0.03772656,0.031240953,0.15149197,117.0,15.047516,9.094252,0.0,74.53596,2399.925,4.9005128e-05,0.0,64.17881,126.10195,0.0,30.000002,0.22045897,70.0,274.30377,189.87567,0.0,60.140747,0.22044984,0.0,83.9788,8.330017
45447,22166820.0,0.0,23.28598,19.838135,23.28598,23.32779,23.360077,22.995056,15.037018,15.0026245,14.993042,15.02597,0.0,0.037874505,0.031202639,0.15129252,113.0,15.047516,9.367713,0.0,74.53133,2399.857,4.8968883e-05,0.0,64.72245,121.57006,0.0,30.000002,0.22036923,70.0,273.04242,186.75075,0.0,60.557713,0.22036067,0.0,84.51782,8.330017
45448,22166880.0,0.0,23.293549,19.878021,23.293549,23.33783,23.361145,22.998016,15.095306,15.037811,15.0271,15.067413,0.0,0.038027745,0.0311617,0.15123092,109.0,15.130798,9.652572,0.0,74.63537,2370.6963,4.805755e-05,0.0,65.295074,117.03039,0.0,30.000002,0.22041759,70.0,271.8775,183.6698,0.0,60.995125,0.2204093,0.0,85.115135,8.330017
45449,22166940.0,0.0,23.301453,19.918121,23.301453,23.348297,23.362244,23.001099,15.116943,15.071503,15.060425,15.099823,0.0,0.038183145,0.03111597,0.15129258,105.0,15.130798,9.948041,0.0,74.843895,2372.3477,4.8046248e-05,0.0,65.896454,112.491264,0.0,30.000002,0.22059028,70.0,270.80133,180.63104,0.0,61.45315,0.22058265,0.0,85.77082,8.330017
45450,22167000.0,0.0,23.309479,19.958344,23.309479,23.358826,23.363312,23.004303,15.130096,15.096985,15.086731,15.119873,0.0,0.03834058,0.031064352,0.15147844,101.0,15.130798,10.253334,0.0,75.15269,2376.871,4.8106605e-05,0.0,66.52912,107.954796,0.0,30.000002,0.22087963,70.0,269.80853,177.6306,0.0,61.93466,0.22087258,0.0,86.48922,8.330017
45451,22167060.0,0.0,23.316528,19.998657,23.316528,23.36789,23.364227,23.00769,15.187866,15.131744,15.12027,15.160492,0.0,0.03850236,0.031008817,0.15179452,97.0,15.214111,10.567813,0.0,75.55174,2351.8228,4.729835e-05,0.0,67.19841,103.41928,0.0,30.000002,0.22130081,70.0,268.90778,174.671,0.0,62.44459,0.22129391,0.0,87.27743,8.330017
45452,22167120.0,0.0,23.3237,20.039032,23.3237,23.377045,23.365112,23.0112,15.208649,15.164825,15.153015,15.192169,0.0,0.038664855,0.030948136,0.15221247,93.0,15.214111,10.891166,0.0,76.04099,2357.5288,4.7377987e-05,0.0,67.90228,98.90985,0.0,30.000002,0.22182275,70.0,268.08484,171.75603,0.0,62.98194,0.22181647,0.0,88.13134,8.330017
45453,22167180.0,0.0,23.33078,20.079376,23.33078,23.386047,23.365997,23.014862,15.220978,15.189514,15.17865,15.211395,0.0,0.038827006,0.030881518,0.15273082,89.0,15.214111,11.222612,0.0,76.61389,2365.7446,4.7520367e-05,0.0,68.64403,94.42647,0.0,30.000002,0.2224337,70.0,267.33133,168.87949,0.0,63.549553,0.22242786,0.0,89.056816,8.330017
45454,22167240.0,0.0,23.3378,20.11969,23.3378,23.394897,23.366852,23.018646,15.278198,15.223694,15.211517,15.251526,0.0,0.0389888,0.030808289,0.15336059,85.0,15.297394,11.563275,0.0,77.28207,2343.8528,4.6790763e-05,0.0,69.43148,89.95278,0.0,30.000002,0.22315295,70.0,266.65524,166.0357,0.0,64.15405,0.2231474,0.0,90.0675,8.330017
45455,22167300.0,0.0,23.344818,20.159912,23.344818,23.403595,23.367737,23.022583,15.298431,15.256134,15.243561,15.282593,0.0,0.03914754,0.030727344,0.15407734,81.0,15.297394,11.9122715,0.0,78.03381,2352.7454,4.6939716e-05,0.0,70.26412,85.51615,0.0,30.000002,0.22394833,70.0,266.04242,163.23056,0.0,64.79529,0.22394319,0.0,91.161896,8.330017
45456,22167360.0,0.0,23.350647,20.200012,23.350647,23.410492,23.36847,23.026611,15.309448,15.279877,15.268463,15.300262,0.0,0.039302524,0.030638548,0.15486081,77.0,15.297394,12.267503,0.0,78.84053,2363.703,4.714409e-05,0.0,71.14512,81.13008,0.0,30.000002,0.22479796,70.0,265.4816,160.46468,0.0,65.476074,0.22479312,0.0,92.342705,8.330017
45457,22167420.0,0.0,23.356201,20.239899,23.356201,23.417023,23.369171,23.030823,15.36618,15.313385,15.300507,15.3402405,0.0,0.03945566,0.030542945,0.15571883,73.0,15.380707,12.630425,0.0,79.71647,2343.5505,4.6466066e-05,0.0,72.08588,76.780685,0.0,30.000002,0.22571136,70.0,264.97263,157.7311,0.0,66.206276,0.22570679,0.0,93.627426,8.330017
45458,22167480.0,0.0,23.361664,20.279572,23.361664,23.423279,23.369904,23.035187,15.385468,15.345001,15.331726,15.370514,0.0,0.03960154,0.03043728,0.15661673,69.0,15.380707,13.000457,0.0,80.65151,2353.9324,4.665206e-05,0.0,73.0846,72.50099,0.0,30.000002,0.22665107,70.0,264.4992,155.03952,0.0,66.98434,0.22664678,0.0,95.014175,8.330017
45459,22167540.0,0.0,23.36679,20.31897,23.36679,23.429016,23.370605,23.039703,15.396149,15.368042,15.3559265,15.388092,0.0,0.039738595,0.030320063,0.15754628,65.0,15.380707,13.377123,0.0,81.63732,2365.9573,4.6881403e-05,0.0,74.14829,68.29511,0.0,30.000002,0.22759432,70.0,264.04785,152.38522,0.0,67.81593,0.22759022,0.0,96.51559,8.330017
45460,22167600.0,1.0,23.371033,20.358032,23.371124,23.433777,23.371155,23.04425,15.46228,15.4045105,15.390289,15.432678,0.0,0.040292315,0.03054569,0.15986373,73.333336,15.46402,13.759233,0.0,82.67111,2358.4307,4.6399313e-05,0.0,75.15212,66.03216,0.0,30.000002,0.2306859,70.0,265.5098,151.82349,0.0,68.59824,0.23069723,0.0,97.8966,8.330017
45461,22167660.0,1.0,23.373108,20.396729,23.37326,23.4357,23.371216,23.048584,15.496277,15.445526,15.42981,15.475006,0.0,0.041095573,0.030992612,0.16275795,81.666664,15.46402,14.138842,0.0,83.70842,2392.8875,4.7018108e-05,0.0,75.86396,65.78339,0.0,30.000002,0.23482862,70.0,268.2556,153.03726,0.0,69.13214,0.23484683,0.0,98.805305,8.330017
45462,22167720.0,1.0,23.373657,20.434998,23.37387,23.43576,23.370697,23.052612,15.520996,15.481171,15.465759,15.506622,0.0,0.042028245,0.031556256,0.16594273,90.0,15.46402,14.510402,0.0,84.73427,2435.5667,4.7824815e-05,0.0,76.26734,67.10406,0.0,30.000002,0.23950669,70.0,271.90643,155.56322,0.0,69.40104,0.23953071,0.0,99.252716,8.330017
45463,22167780.0,1.0,23.372437,20.472809,23.372711,23.433685,23.369507,23.056274,15.587311,15.528442,15.511017,15.5598755,0.0,0.04304983,0.0322119,0.16928415,98.333336,15.547302,14.865968,0.0,85.727165,2450.0632,4.7844864e-05,0.0,76.279526,70.22785,0.0,30.000002,0.24452324,70.0,276.4366,159.53207,0.0,69.33256,0.24455044,0.0,99.13027,8.330017
45464,22167840.0,1.0,23.369781,20.510132,23.370087,23.42981,23.367706,23.05957,15.612701,15.57135,15.554199,15.598785,0.0,0.044080444,0.03289544,0.17255233,106.666664,15.547302,15.200396,0.0,86.67147,2496.9878,4.876325e-05,0.0,75.928024,75.01347,0.0,30.000002,0.24949911,70.0,281.5407,164.74223,0.0,68.946365,0.24953085,0.0,98.497826,8.330017
45465,22167900.0,1.0,23.365631,20.546875,23.365967,23.42398,23.365265,23.0625,15.624939,15.601715,15.587463,15.619934,0.0,0.045053903,0.03355349,0.17555268,115.0,15.547302,15.5079,0.0,87.549065,2544.5188,4.9723712e-05,0.0,75.232544,81.5276,0.0,30.000002,0.2541287,70.0,286.9594,171.15594,0.0,68.25653,0.25416255,0.0,97.403786,8.330017
45466,22167960.0,1.0,23.359802,20.583038,23.360138,23.415924,23.362244,23.064941,15.675812,15.638519,15.624542,15.659332,0.0,0.045887355,0.034120597,0.17804584,123.333336,15.630615,15.779702,0.0,88.32864,2553.3516,4.969908e-05,0.0,74.197075,89.97939,0.0,30.000002,0.258032,70.0,292.4514,178.8002,0.0,67.26228,0.2580651,0.0,95.88003,8.330017
45467,22168020.0,1.0,23.35318,20.61853,23.353516,23.40689,23.358795,23.06717,15.685669,15.667358,15.65564,15.68219,0.0,0.0465288,0.034547873,0.17992431,131.66667,15.630615,16.015486,0.0,89.01446,2586.423,5.040276e-05,0.0,72.94719,100.057365,0.0,30.000002,0.26098326,70.0,297.86334,187.35028,0.0,66.07116,0.26101664,0.0,94.119484,8.330017
45468,22168080.0,1.0,23.346039,20.65335,23.346344,23.397095,23.355042,23.069183,15.683624,15.682251,15.674622,15.687866,0.0,0.046944626,0.034803424,0.18114373,140.0,15.630615,16.21402,0.0,89.60249,2612.7407,5.0995794e-05,0.0,71.581276,111.421234,0.0,30.000002,0.26288489,70.0,302.9521,196.4813,0.0,64.76873,0.26291555,0.0,92.268684,8.330017
45469,22168140.0,1.0,23.338745,20.687408,23.33899,23.386993,23.351166,23.071167,15.722473,15.704285,15.697144,15.713745,0.0,0.04711679,0.03486883,0.18171357,148.33333,15.713898,16.36944,0.0,90.07946,2594.3833,5.0466322e-05,0.0,70.18028,123.58626,0.0,30.000002,0.26369035,70.0,307.4496,205.76846,0.0,63.426357,0.2637169,0.0,90.44326,8.330017
45470,22168200.0,1.0,23.331726,20.720673,23.33194,23.377258,23.34732,23.073181,15.725342,15.720673,15.715179,15.726471,0.0,0.047099225,0.034784768,0.18178955,156.66667,15.713898,16.488089,0.0,90.4641,2599.3184,5.0622148e-05,0.0,68.83978,135.92711,0.0,30.000002,0.2636781,70.0,311.3569,214.81583,0.0,62.13329,0.26370203,0.0,88.75188,8.330017
45471,22168260.0,1.0,23.325226,20.753143,23.32544,23.368103,23.343872,23.075409,15.721222,15.726074,15.723419,15.726013,0.0,0.046945516,0.034592714,0.18155701,165.0,15.713898,16.57241,0.0,90.756294,2599.336,5.0679086e-05,0.0,67.61955,147.81882,0.0,30.000002,0.26309395,70.0,314.6546,223.23549,0.0,60.946346,0.26311427,0.0,87.26097,8.330017
45472,22168320.0,1.0,23.319336,20.784698,23.319519,23.359741,23.340637,23.07782,15.764496,15.745636,15.741364,15.75354,0.0,0.04671973,0.034354743,0.18115261,173.33333,15.797211,16.626268,0.0,90.96966,2560.0576,4.970417e-05,0.0,66.53449,159.03304,0.0,30.000002,0.2622262,70.0,317.51462,230.97409,0.0,59.88168,0.2622441,0.0,85.966515,8.330017
45473,22168380.0,1.0,23.314148,20.815338,23.3143,23.352264,23.337708,23.080475,15.775177,15.764221,15.759491,15.772003,0.0,0.04646686,0.034106575,0.18068533,181.66667,15.797211,16.654142,0.0,91.11787,2550.169,4.952386e-05,0.0,65.5789,169.51326,0.0,30.000002,0.2612648,70.0,320.08624,238.07698,0.0,58.93457,0.26128143,0.0,84.84747,8.330017
45474,22168440.0,1.0,23.30951,20.845001,23.309662,23.34552,23.335083,23.083313,15.780823,15.77655,15.772644,15.7812195,0.0,0.046217863,0.033871133,0.18022358,190.0,15.797211,16.658667,0.0,91.20657,2541.3154,4.9362836e-05,0.0,64.73888,179.31532,0.0,30.000002,0.2603252,70.0,322.49246,244.64522,0.0,58.095516,0.2603411,0.0,83.87595,8.330017
45475,22168500.0,0.0,23.30606,20.873657,23.30606,23.340149,23.332855,23.086517,15.826813,15.799988,15.79361,15.812561,0.0,0.045707002,0.033428803,0.17899798,186.0,15.880493,16.640736,0.0,91.24141,2490.651,4.8173017e-05,0.0,64.11433,184.52362,0.0,30.000002,0.2581426,70.0,322.02548,247.29298,0.0,57.44861,0.25814018,0.0,83.215256,8.330017
45476,22168560.0,0.0,23.303741,20.901245,23.303741,23.336273,23.33136,23.090057,15.838806,15.820282,15.812988,15.832489,0.0,0.04520178,0.032975532,0.17790939,182.0,15.880493,16.613684,0.0,91.25125,2470.053,4.7769052e-05,0.0,63.735287,186.24335,0.0,30.000002,0.25609416,70.0,320.5279,247.5168,0.0,57.0265,0.2560873,0.0,82.879684,8.330017
45477,22168620.0,0.0,23.302307,20.927704,23.302307,23.333557,23.330353,23.093964,15.846924,15.833374,15.82666,15.842499,0.0,0.044771604,0.032581512,0.17702405,178.0,15.880493,16.578888,0.0,91.24002,2453.0415,4.74297e-05,0.0,63.557713,185.50354,0.0,30.000002,0.25438294,70.0,318.56567,246.1666,0.0,56.801373,0.25437352,0.0,82.782326,8.330017
45478,22168680.0,0.0,23.30185,20.953033,23.30185,23.332092,23.329773,23.098236,15.9036255,15.862122,15.851929,15.881653,0.0,0.044429395,0.032264035,0.17635626,174.0,15.963806,16.539803,0.0,91.21796,2404.2402,4.623308e-05,0.0,63.546085,182.9536,0.0,30.000002,0.2530539,70.0,316.41055,243.73314,0.0,56.74518,0.2530434,0.0,82.87298,8.330017
45479,22168740.0,0.0,23.302216,20.977142,23.302216,23.331696,23.32956,23.102783,15.925598,15.891296,15.879242,15.912018,0.0,0.04416013,0.032013327,0.17585824,170.0,15.963806,16.501223,0.0,91.19953,2390.525,4.593933e-05,0.0,63.636864,179.49257,0.0,30.000002,0.25203452,70.0,314.2906,240.81427,0.0,56.79727,0.25202394,0.0,83.074104,8.330017
45480,22168800.0,0.0,23.303162,21.0,23.303162,23.332062,23.32965,23.107513,15.940338,15.913971,15.901978,15.931549,0.0,0.043952167,0.031819962,0.17549928,166.0,15.963806,16.465557,0.0,91.18953,2381.6553,4.5747107e-05,0.0,63.801838,175.50423,0.0,30.000002,0.2512717,70.0,312.2752,237.65079,0.0,56.92964,0.25126135,0.0,83.35278,8.330017
45481,22168860.0,0.0,23.30783,21.02185,23.3078,23.349884,23.335724,23.114105,15.8220215,15.931702,15.926483,15.917328,0.0,0.038728133,0.0350052,0.1384948,162.0,16.04712,0.0,0.0,46.9716,2143.1013,4.1915904e-05,0.0,57.617218,229.7802,0.0,30.000002,0.21234594,70.0,296.9478,254.25073,0.0,55.47818,0.21227978,0.0,73.12649,8.330017
45482,22168920.0,0.0,23.330048,21.042969,23.330048,23.39264,23.344543,23.1203,15.692047,15.843658,15.846802,15.791168,0.0,0.036685184,0.034391135,0.10960335,158.0,16.04712,0.0,0.0,25.538074,1883.0688,3.7015318e-05,0.0,55.47375,246.98338,0.0,30.000002,0.1807734,70.0,281.74988,247.33798,0.0,54.107105,0.18070047,0.0,66.61015,8.330017
45483,22168980.0,0.0,23.35785,21.063354,23.35785,23.45691,23.354462,23.126617,15.618622,15.750153,15.755371,15.70108,0.0,0.035049867,0.03369718,0.08188491,154.0,16.04712,0.0,0.0,4.8590827,1606.3254,3.1642143e-05,0.0,54.137527,252.17607,0.0,30.000002,0.15069982,70.0,267.7067,233.19034,0.0,53.304558,0.15062833,0.0,59.918053,8.330017
45484,22169040.0,0.0,23.390747,21.082977,23.390747,23.54068,23.365417,23.133362,15.676086,15.695984,15.699829,15.667206,0.0,0.033357367,0.032550108,0.06338663,150.0,16.130402,0.0,0.0,0.0,1333.2703,2.5757137e-05,0.0,53.480618,241.35817,0.0,30.000002,0.12931877,70.0,256.3524,215.21808,0.0,52.962147,0.1292522,0.0,54.88932,8.330017
45485,22169100.0,0.0,23.433624,21.101868,23.433594,23.63321,23.377625,23.140991,15.817902,15.712463,15.714081,15.697571,0.0,0.032069124,0.031578965,0.056763984,146.0,16.130402,0.0,0.0,0.0,1206.2063,2.2956636e-05,0.0,53.593056,220.46083,0.0,30.000002,0.12042687,70.0,249.17245,199.34026,0.0,53.267174,0.12037273,0.0,53.49983,8.330017
45486,22169160.0,0.0,23.475494,21.119995,23.475494,23.723785,23.390259,23.149017,15.943481,15.784088,15.78418,15.773468,0.0,0.03132532,0.031022066,0.052713566,142.0,16.130402,0.0,0.0,0.0,1140.5331,2.1570719e-05,0.0,54.03567,201.73882,0.0,30.000002,0.11506851,70.0,244.61032,186.71933,0.0,53.831696,0.1150264,0.0,52.9132,8.330017
45487,22169220.0,0.0,23.519012,21.13742,23.519012,23.817078,23.403625,23.157623,16.10138,15.888977,15.888367,15.876038,0.0,0.030912854,0.030724503,0.05023333,138.0,16.213715,0.0,0.0,0.0,1084.3618,2.0304136e-05,0.0,54.641617,185.69032,0.0,30.000002,0.11187493,70.0,242.05034,176.695,0.0,54.514866,0.111841366,0.0,52.886623,8.330017
45488,22169280.0,0.0,23.564209,21.154083,23.564209,23.91211,23.417542,23.166718,16.163055,15.992615,15.991852,15.97644,0.0,0.030712573,0.030595636,0.04880175,134.0,16.213715,0.0,0.0,0.0,1074.8271,2.010469e-05,0.0,55.322777,172.08598,0.0,30.000002,0.110112116,70.0,240.5879,168.6796,0.0,55.244152,0.11008528,0.0,53.189804,8.330017
45489,22169340.0,0.0,23.610657,21.170013,23.610657,24.008026,23.431824,23.176086,16.19867,16.071808,16.071198,16.054504,0.0,0.030645499,0.030572945,0.048030663,130.0,16.213715,0.0,0.0,0.0,1077.848,2.0154774e-05,0.0,56.02268,160.59421,0.0,30.000002,0.10924998,70.0,239.72356,162.19688,0.0,55.97391,0.10922824,0.0,53.661884,8.330017
45490,22169400.0,0.0,23.65799,21.18518,23.65799,24.104279,23.44635,23.185669,16.289734,16.14737,16.146881,16.128784,0.0,0.03065994,0.030614564,0.04766956,126.0,16.296997,0.0,0.0,0.0,1062.9661,1.9722856e-05,0.0,56.70653,150.90057,0.0,30.000002,0.10894426,70.0,239.2009,156.90315,0.0,56.676025,0.10892644,0.0,54.208885,8.330017
45491,22169460.0,0.0,23.701996,21.199646,23.701996,24.191406,23.46054,23.195404,16.311005,16.21231,16.212006,16.194092,0.0,0.030712884,0.03068482,0.047524236,122.0,16.296997,0.0,0.0,0.0,1078.2462,2.0019928e-05,0.0,57.35948,142.56635,0.0,30.000002,0.10892176,70.0,238.87283,152.43826,0.0,57.340603,0.10890688,0.0,54.775177,8.330017
45492,22169520.0,0.0,23.746033,21.213348,23.746033,24.278412,23.474792,23.20523,16.320007,16.255463,16.255249,16.239594,0.0,0.030784698,0.030767452,0.04750638,118.0,16.296997,0.0,0.0,0.0,1094.8157,2.033303e-05,0.0,57.97466,135.34122,0.0,30.000002,0.10905823,70.0,238.66634,148.61632,0.0,57.963055,0.1090456,0.0,55.335773,8.330017
45493,22169580.0,0.0,23.790253,21.226288,23.790253,24.365204,23.489075,23.215057,16.394836,16.301392,16.301239,16.286285,0.0,0.030862724,0.03085194,0.04756064,114.0,16.38031,0.0,0.0,0.0,1086.9744,2.0043326e-05,0.0,58.549725,129.02202,0.0,30.000002,0.10927478,70.0,238.53824,145.2982,0.0,58.542465,0.109263495,0.0,55.87738,8.330017
45494,22169640.0,0.0,23.834534,21.238525,23.834534,24.45169,23.503448,23.224976,16.405731,16.341522,16.341461,16.32782,0.0,0.030934801,0.030927964,0.0476378,110.0,16.38031,0.0,0.0,0.0,1105.9171,2.040894e-05,0.0,59.087013,123.38955,0.0,30.000002,0.109500244,70.0,238.46123,142.34016,0.0,59.082405,0.10949014,0.0,56.39326,8.330017
45495,22169700.0,0.0,23.878754,21.25,23.878754,24.53775,23.517792,23.234894,16.407318,16.365845,16.365784,16.354523,0.0,0.030995773,0.030991314,0.047715276,106.0,16.38031,0.0,0.0,0.0,1123.4468,2.0732867e-05,0.0,59.59157,118.28298,0.0,30.000002,0.10970222,70.0,238.41994,139.64534,0.0,59.588577,0.10969282,0.0,56.88402,8.330017
45496,22169760.0,0.0,23.91867,21.260742,23.91867,24.614227,23.53125,23.244385,16.479034,16.401825,16.401764,16.390564,0.0,0.031043971,0.031041184,0.047778588,102.0,16.463593,0.0,0.0,0.0,1114.8927,2.0434658e-05,0.0,60.078465,113.48689,0.0,30.000002,0.10986336,70.0,238.4052,137.09264,0.0,60.076588,0.10985455,0.0,57.360737,8.330017
45497,22169820.0,0.0,23.958282,21.270752,23.958313,24.69043,23.5448,23.253906,16.487732,16.435059,16.435028,16.424469,0.0,0.031079672,0.031077906,0.04782792,98.0,16.463593,0.0,0.0,0.0,1132.149,2.0769414e-05,0.0,60.54824,108.9765,0.0,30.000002,0.10998523,70.0,238.41252,134.67143,0.0,60.547047,0.109976776,0.0,57.82385,8.330017
45498,22169880.0,0.0,23.997803,21.279999,23.997803,24.766266,23.55835,23.263489,16.48816,16.454742,16.454742,16.445923,0.0,0.03110277,0.031101618,0.0478598,94.0,16.463593,0.0,0.0,0.0,1147.5399,2.105461e-05,0.0,61.00623,104.680855,0.0,30.000002,0.11006406,70.0,238.43861,132.34332,0.0,61.005455,0.110055774,0.0,58.27752,8.330017
45499,22169940.0,0.0,24.0372,21.288513,24.0372,24.841919,23.57193,23.273071,16.559235,16.487396,16.487366,16.478058,0.0,0.0311138,0.031113079,0.047873482,90.0,16.546906,0.0,0.0,0.0,1136.9585,2.0717442e-05,0.0,61.460632,100.52245,0.0,30.000002,0.1101002,70.0,238.48177,130.0675,0.0,61.460148,0.110092245,0.0,58.728706,8.330017
45500,22170000.0,0.0,24.07663,21.296295,24.076569,24.917297,23.585571,23.282745,16.56784,16.518555,16.518555,16.509369,0.0,0.031113606,0.03111315,0.047871888,86.0,16.546906,0.0,0.0,0.0,1152.4236,2.1014816e-05,0.0,61.91644,96.47249,0.0,30.000002,0.110098526,70.0,238.54076,127.830986,0.0,61.91613,0.110090606,0.0,59.181465,8.330017
45501,22170060.0,0.0,24.112244,21.303345,24.112244,24.984406,23.59848,23.292023,16.568573,16.539093,16.539093,16.531189,0.0,0.031102546,0.031102266,0.047854085,82.0,16.546906,0.0,0.0,0.0,1165.9484,2.1266653e-05,0.0,62.376762,92.508446,0.0,30.000002,0.11005887,70.0,238.61476,125.62243,0.0,62.37657,0.1100511,0.0,59.638214,8.330017
45502,22170120.0,0.0,24.147614,21.309631,24.147614,25.0513,23.61145,23.301361,16.639404,16.570068,16.570068,16.561493,0.0,0.031082591,0.031082414,0.047822446,78.0,16.630219,0.0,0.0,0.0,1153.203,2.0893096e-05,0.0,62.84718,88.60122,0.0,30.000002,0.109987475,70.0,238.7033,123.42878,0.0,62.84706,0.10997976,0.0,60.103893,8.330017
45503,22170180.0,0.0,24.183044,21.315186,24.182983,25.118011,23.624512,23.310791,16.647919,16.60019,16.60019,16.591583,0.0,0.031054996,0.031054884,0.047778685,74.0,16.630219,0.0,0.0,0.0,1166.6194,2.1152362e-05,0.0,63.332535,84.72991,0.0,30.000002,0.1098886,70.0,238.80602,121.24062,0.0,63.332455,0.10988078,0.0,60.58285,8.330017
45504,22170240.0,0.0,24.218384,21.320007,24.218262,25.18454,23.637634,23.320282,16.64859,16.618103,16.618103,16.610748,0.0,0.031020408,0.031020334,0.047723897,70.0,16.630219,0.0,0.0,0.0,1178.4261,2.1369111e-05,0.0,63.83636,80.88517,0.0,30.000002,0.109764926,70.0,238.92249,119.05431,0.0,63.836308,0.10975702,0.0,61.07828,8.330017
45505,22170300.0,0.0,24.25351,21.324066,24.25351,25.250946,23.650818,23.329834,16.720123,16.649689,16.649689,16.641357,0.0,0.030976757,0.03097671,0.04765277,66.0,16.713501,0.0,0.0,0.0,1164.2869,2.0970505e-05,0.0,64.3566,77.08542,0.0,30.000002,0.10960643,70.0,239.05191,116.8771,0.0,64.35657,0.10959873,0.0,61.588562,8.330017
45506,22170360.0,0.0,24.285675,21.327423,24.285675,25.310394,23.663452,23.33908,16.728119,16.681763,16.681763,16.673096,0.0,0.030926064,0.030926032,0.04756699,62.0,16.713501,0.0,0.0,0.0,1175.9314,2.119357e-05,0.0,64.90054,73.30687,0.0,30.000002,0.10941929,70.0,239.19424,114.6983,0.0,64.90052,0.10941158,0.0,62.121384,8.330017
45507,22170420.0,0.0,24.317596,21.330017,24.317596,25.369751,23.676178,23.348389,16.72992,16.701477,16.701477,16.69394,0.0,0.030868193,0.030868175,0.047467586,58.0,16.713501,0.0,0.0,0.0,1186.3499,2.1391266e-05,0.0,65.47189,69.54549,0.0,30.000002,0.10920417,70.0,239.34914,112.51643,0.0,65.47188,0.10919644,0.0,62.680798,8.330017
45508,22170480.0,0.0,24.349518,21.331848,24.349518,25.429047,23.688995,23.357819,16.801056,16.731964,16.731964,16.723633,0.0,0.030802842,0.030802833,0.04735441,54.0,16.796814,0.0,0.0,0.0,1170.3833,2.0962912e-05,0.0,66.07466,65.79887,0.0,30.000002,0.10896044,70.0,239.51665,110.33039,0.0,66.074646,0.10895269,0.0,63.270813,8.330017
45509,22170540.0,0.0,24.381622,21.332977,24.38147,25.488281,23.701935,23.36734,16.809448,16.76178,16.76178,16.753296,0.0,0.030730339,0.030730333,0.047228612,50.0,16.796814,0.0,0.0,0.0,1180.7068,2.1162974e-05,0.0,66.715256,62.058765,0.0,30.000002,0.10868971,70.0,239.69672,108.13646,0.0,66.71525,0.1086818,0.0,63.89785,8.330017
45510,22170600.0,0.0,24.413635,21.333344,24.413422,25.547455,23.714966,23.376984,16.81015,16.779602,16.779602,16.772247,0.0,0.030649899,0.030649895,0.04708877,46.0,16.796814,0.0,0.0,0.0,1189.4209,2.1322012e-05,0.0,67.39821,58.328964,0.0,30.000002,0.108390234,70.0,239.88892,105.93666,0.0,67.39821,0.10838224,0.0,64.566284,8.330017
45511,22170660.0,0.0,24.445251,21.332977,24.445251,25.600647,23.72754,23.386322,16.88446,16.81137,16.81137,16.802979,0.0,0.030514495,0.030514494,0.047147807,42.0,16.880096,0.0,0.0,0.7078934,1173.267,2.0896645e-05,0.0,68.12116,54.507603,0.0,30.000002,0.10817639,70.0,240.09067,103.71169,0.0,68.12116,0.108168505,0.0,65.38452,8.330017
45512,22170720.0,0.0,24.484467,21.331848,24.484467,25.653381,23.740295,23.395844,16.894897,16.844086,16.844086,16.835571,0.0,0.030299658,0.030299658,0.047759898,38.0,16.880096,0.0,0.0,1.9493308,1186.3949,2.111792e-05,0.0,68.94946,50.337505,0.0,30.000002,0.10835637,70.0,240.29446,101.414474,0.0,68.94946,0.10834857,0.0,66.567795,8.330017
45513,22170780.0,0.0,24.529724,21.330017,24.529724,25.70517,23.753296,23.40561,16.901917,16.86615,16.86615,16.8591,0.0,0.030025823,0.030025823,0.04883429,34.0,16.880096,0.0,0.0,3.7042577,1203.4827,2.140537e-05,0.0,69.907776,45.9329,0.0,30.000002,0.108884454,70.0,240.49577,99.087555,0.0,69.907776,0.10887692,0.0,68.104965,8.330017
45514,22170840.0,0.0,24.581696,21.327423,24.581696,25.755524,23.766571,23.415588,16.980133,16.900665,16.900665,16.894562,0.0,0.029722339,0.029722339,0.0504894,31.0,16.96341,0.0,0.0,5.9753103,1200.2848,2.1172822e-05,0.0,71.01845,41.464012,0.0,30.000002,0.1099315,70.0,240.67088,96.874435,0.0,71.01845,0.10992508,0.0,70.06341,8.330017
45515,22170900.0,0.0,24.63916,21.324066,24.63916,25.804047,23.780151,23.425903,16.997498,16.937134,16.937134,16.932983,0.0,0.029369945,0.029369945,0.05260574,28.0,16.96341,0.0,0.0,8.703867,1229.4299,2.1667873e-05,0.0,72.286255,37.0148,0.0,30.000002,0.11134027,70.0,240.82271,94.76527,0.0,72.286255,0.11133461,0.0,72.44929,8.330017
45516,22170960.0,0.0,24.698639,21.320007,24.698639,25.845154,23.793518,23.436096,17.006134,16.962982,16.962982,16.961456,0.0,0.028958129,0.028958129,0.055119578,25.0,16.96341,0.0,0.0,11.805989,1261.7173,2.2207976e-05,0.0,73.74552,32.6275,0.0,30.000002,0.113031775,70.0,240.95181,92.75473,0.0,73.74552,0.11302673,0.0,75.31603,8.330017
45517,22171020.0,0.0,24.761566,21.315186,24.761566,25.883423,23.807281,23.446594,17.085602,16.999695,16.999695,17.002472,0.0,0.028600685,0.028600685,0.058250062,25.0,17.046692,0.0,0.0,15.2916,1274.1082,2.2233467e-05,0.0,75.39957,28.662613,0.0,30.000002,0.11544596,70.0,240.9996,91.17951,0.0,75.39957,0.11544381,0.0,78.67889,8.330017
45518,22171080.0,0.0,24.82721,21.309631,24.82721,25.91858,23.82135,23.457458,17.1044,17.038208,17.038208,17.04535,0.0,0.02822114,0.02822114,0.06185185,25.0,17.046692,0.0,0.0,19.098911,1320.0966,2.3002736e-05,0.0,77.21323,25.10481,0.0,30.000002,0.11828659,70.0,240.98584,89.93743,0.0,77.21323,0.118286006,0.0,82.46642,8.330017
45519,22171140.0,0.0,24.894012,21.303345,24.894012,25.950134,23.835754,23.468597,17.114136,17.066376,17.066376,17.07608,0.0,0.027805867,0.027805867,0.065829694,25.0,17.046692,0.0,0.0,23.202204,1369.8081,2.3827708e-05,0.0,79.21994,21.923403,0.0,30.000002,0.12143375,70.0,240.91997,88.97603,0.0,79.21994,0.121434554,0.0,86.70699,8.330017
45520,22171200.0,0.0,24.960388,21.296295,24.960388,25.977661,23.850555,23.480133,17.189514,17.103455,17.103455,17.119965,0.0,0.027357357,0.027357357,0.07010207,25.0,17.130005,0.0,0.0,27.57321,1395.2325,2.4077199e-05,0.0,81.44454,19.133986,0.0,30.000002,0.12480933,70.0,240.808,88.28423,0.0,81.44454,0.12481151,0.0,91.43779,8.330017
45521,22171260.0,0.0,25.022125,21.288513,25.022156,25.997528,23.865173,23.491547,17.202148,17.139984,17.139984,17.160828,0.0,0.026882084,0.026882084,0.07450204,25.0,17.130005,0.0,0.0,32.09373,1449.5836,2.4983932e-05,0.0,83.88714,16.759493,0.0,30.000002,0.12825829,70.0,240.66144,87.83576,0.0,83.88714,0.12826158,0.0,96.653275,8.330017
45522,22171320.0,0.0,25.042297,21.279999,25.042358,26.01419,23.879913,23.503052,17.20343,17.165009,17.165009,17.184326,0.0,0.027455227,0.027455227,0.07621938,25.0,17.130005,0.0,0.0,36.763866,1497.5709,2.5844676e-05,0.0,86.32577,15.497667,0.0,30.000002,0.13112323,70.0,240.49652,87.87619,0.0,86.32577,0.13112746,0.0,99.790535,8.330017
45523,22171380.0,1.0,25.025055,21.270752,25.0253,26.030457,23.893707,23.513763,17.269592,17.197968,17.197968,17.219086,0.0,0.029137595,0.029137595,0.07657026,33.333332,17.213318,0.0,0.0,41.599854,1513.3749,2.5989702e-05,0.0,87.82235,15.7926035,0.0,30.000002,0.1348356,70.0,240.1779,89.093666,0.0,87.82235,0.1348466,0.0,99.99445,8.330017
