,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45524,22171440.0,1.0,25.022827,21.260742,25.023132,26.045776,23.906494,23.52359,17.289215,17.233582,17.233582,17.254059,0.0,0.030632665,0.030632665,0.078419596,41.666668,17.213318,0.0,0.0,46.578857,1569.3784,2.6965898e-05,0.0,88.496086,16.704103,0.0,30.000002,0.13967262,70.0,239.75667,91.00553,0.0,88.496086,0.13968527,0.0,100.003075,8.330017
45525,22171500.0,1.0,25.03305,21.25,25.033447,26.058777,23.918335,23.532562,17.305511,17.262909,17.262909,17.280273,0.0,0.031951115,0.031951115,0.08164052,50.0,17.213318,0.0,0.0,51.675884,1636.7349,2.8112254e-05,0.0,88.54017,18.115408,0.0,30.000002,0.14552578,70.0,239.28319,93.52388,0.0,88.54017,0.14554188,0.0,100.000336,8.330017
45526,22171560.0,2.0,25.051605,21.238525,25.052094,26.065918,23.928772,23.540344,17.389832,17.307648,17.307648,17.32898,0.0,0.03320176,0.03320176,0.086461276,60.666668,17.2966,0.0,0.0,56.82066,1688.7642,2.8810002e-05,0.0,87.98977,20.1905,0.0,30.000002,0.15284382,70.0,238.7946,96.89486,0.0,87.98977,0.15286858,0.0,100.000015,8.330017
45527,22171620.0,2.0,25.077484,21.226288,25.078064,26.068329,23.938538,23.547546,17.421448,17.355469,17.355469,17.378784,0.0,0.034313466,0.034313466,0.09273578,71.333336,17.2966,0.0,0.0,61.961143,1784.8293,3.041804e-05,0.0,86.92471,22.951885,0.0,30.000002,0.16133392,70.0,238.45215,101.07192,0.0,86.92471,0.16136089,0.0,99.99999,8.330017
45528,22171680.0,2.0,25.108612,21.213348,25.109253,26.064636,23.947723,23.55423,17.443848,17.394623,17.394623,17.41623,0.0,0.0352296,0.0352296,0.10042404,82.0,17.2966,0.0,0.0,67.03315,1893.4984,3.222994e-05,0.0,85.42163,26.48136,0.0,30.000002,0.17085017,70.0,238.49478,106.0991,0.0,85.42163,0.17088288,0.0,100.0,8.330017
45529,22171740.0,1.0,25.141907,21.199646,25.142578,26.053192,23.956451,23.560547,17.517944,17.444153,17.444153,17.471344,0.0,0.035839155,0.035839155,0.10921082,90.333336,17.379913,0.0,0.0,71.94638,1976.9323,3.3437493e-05,0.0,83.580765,30.728125,0.0,30.000002,0.18085253,70.0,239.25061,111.81694,0.0,83.580765,0.18088442,0.0,100.0,8.330017
45530,22171800.0,1.0,25.17334,21.18518,25.174072,26.034271,23.965027,23.566742,17.541046,17.488708,17.488708,17.51587,0.0,0.036210343,0.036210343,0.11880894,98.666664,17.379913,0.0,0.0,76.632286,2096.4138,3.543911e-05,0.0,81.5905,35.66559,0.0,30.000002,0.19119275,70.0,241.13751,118.19904,0.0,81.5905,0.19123547,0.0,100.0,8.330017
45531,22171860.0,1.0,25.199463,21.170013,25.200226,26.005829,23.973236,23.572632,17.552002,17.518982,17.518982,17.540375,0.0,0.03638234,0.03638234,0.12913534,107.0,17.379913,0.0,0.0,80.9684,2218.9783,3.7492697e-05,0.0,79.5274,41.341778,0.0,30.000002,0.20186014,70.0,244.77103,125.297585,0.0,79.5274,0.20190363,0.0,100.0,8.330017
45532,22171920.0,1.0,25.218628,21.154083,25.219421,25.968842,23.981476,23.578583,17.613861,17.558502,17.558502,17.585999,0.0,0.036392797,0.036392797,0.13997121,115.333336,17.463196,0.0,0.0,84.88803,2305.954,3.876074e-05,0.0,77.472374,47.716793,0.0,30.000002,0.21271427,70.0,250.71564,133.07626,0.0,77.472374,0.21276166,0.0,100.0,8.330017
45533,22171980.0,1.0,25.22937,21.13742,25.230194,25.92334,23.989899,23.584686,17.629425,17.592804,17.592804,17.618073,0.0,0.036282036,0.036282036,0.1511415,123.666664,17.463196,0.0,0.0,88.31462,2425.3196,4.0773873e-05,0.0,75.47777,54.747894,0.0,30.000002,0.22366379,70.0,258.3039,141.50392,0.0,75.47777,0.22371954,0.0,100.0,8.330017
45534,22172040.0,1.0,25.2305,21.119995,25.231323,25.869415,23.998474,23.590973,17.634888,17.615631,17.615631,17.632843,0.0,0.036090977,0.036090977,0.16249341,132.0,17.463196,0.0,0.0,91.182175,2542.9636,4.2772575e-05,0.0,73.57974,62.379444,0.0,30.000002,0.23463151,70.0,267.2574,150.53654,0.0,73.57974,0.2346904,0.0,100.0,8.330017
45535,22172100.0,1.0,25.22049,21.101868,25.221313,25.806152,24.007294,23.597473,17.687958,17.646301,17.646301,17.670929,0.0,0.035863604,0.035863604,0.1738941,140.33333,17.546509,0.0,0.0,93.31907,2618.1426,4.3876145e-05,0.0,71.80637,70.54784,0.0,30.000002,0.2455736,70.0,277.33432,160.13339,0.0,71.80637,0.2456311,0.0,100.0,8.330017
45536,22172160.0,1.0,25.198395,21.082977,25.199219,25.737366,24.016113,23.603973,17.696503,17.672424,17.672424,17.692688,0.0,0.035794135,0.035794135,0.18449436,148.66667,17.546509,0.0,0.0,94.72993,2721.0994,4.5670065e-05,0.0,70.11633,79.921104,0.045837678,30.000002,0.2560223,69.93583,288.03537,170.64525,0.0,70.11633,0.25608283,0.0,99.62432,8.330017
45537,22172220.0,1.0,25.15384,21.063354,25.154663,25.663391,24.02472,23.61029,17.684052,17.68686,17.68686,17.69336,0.0,0.03639982,0.03639982,0.19082595,157.0,17.546509,0.0,0.0,95.40707,2800.9849,4.7187423e-05,0.0,68.17467,94.3534,0.26138398,30.000002,0.2634969,69.63406,298.40448,184.06107,0.0,68.17467,0.26355848,0.0,97.35095,8.330017
45538,22172280.0,1.0,25.100708,21.042969,25.10147,25.586273,24.032806,23.61621,17.545807,17.648224,17.648224,17.597748,1.0,0.03686058,0.03686058,0.19351405,165.33333,17.379791,0.0,0.0,95.323364,2929.2039,5.0022223e-05,0.0,65.895256,113.383156,0.4766156,30.000002,0.26722512,69.33273,307.63333,199.64246,0.0,65.895256,0.2672766,0.0,94.12292,8.330017
45539,22172340.0,1.0,25.044556,21.02185,25.045197,25.507812,24.040466,23.621704,17.475067,17.586426,17.586426,17.515594,1.0,0.036944613,0.036944613,0.19323465,173.66667,17.379791,0.0,0.0,94.45275,2950.4473,5.0707e-05,0.0,63.543488,135.43175,0.69749665,30.000002,0.26712787,69.0235,314.62607,215.9095,0.0,63.543488,0.26716736,0.0,90.71434,8.330017
45540,22172400.0,1.0,24.988617,21.0,24.989105,25.430756,24.047882,23.626953,17.40915,17.52185,17.52185,17.447052,1.0,0.036642626,0.036642626,0.19042468,182.0,17.379791,0.0,0.0,92.81784,2930.7986,5.066231e-05,0.0,61.33284,158.29837,0.92524654,30.000002,0.26372588,68.70465,318.80374,231.12032,0.0,61.33284,0.2637517,0.0,87.5008,8.330017
45541,22172460.0,1.0,24.93753,20.977142,24.937897,25.361267,24.055023,23.631958,17.248352,17.423187,17.423187,17.313934,1.0,0.03608822,0.03608822,0.1859337,190.33333,17.213104,0.0,0.0,90.51909,2957.862,5.1844625e-05,0.0,59.40913,179.513,1.158222,30.000002,0.25813368,68.37849,320.31464,243.74374,0.0,59.40913,0.25814945,0.0,84.6974,8.330017
45542,22172520.0,1.0,24.888092,20.953033,24.888367,25.295074,24.062134,23.636902,17.176971,17.324677,17.324677,17.21997,1.0,0.035458755,0.035458755,0.18050565,198.66667,17.213104,0.0,0.0,87.57953,2894.9531,5.0989634e-05,0.0,57.807793,197.84647,1.3917458,30.000002,0.2514479,68.05156,319.87134,253.36707,0.0,57.807793,0.25145584,0.0,82.3089,8.330017
45543,22172580.0,1.0,24.841034,20.927704,24.841217,25.233643,24.069336,23.641937,17.129303,17.246033,17.246033,17.159729,1.0,0.034865085,0.034865085,0.17451724,207.0,17.213104,0.0,0.0,84.04878,2814.251,4.9733506e-05,0.0,56.50483,213.2645,1.6234938,30.000002,0.24427243,67.727104,318.13535,260.3295,0.0,56.50483,0.24427551,0.0,80.232445,8.330017
45544,22172640.0,0.0,24.797943,20.901245,24.797943,25.178467,24.076752,23.647125,17.147308,17.201721,17.201721,17.151154,0.0,0.03414315,0.03414315,0.16742004,203.0,17.296417,0.0,0.0,79.990845,2679.423,4.725227e-05,0.0,55.512672,222.26624,1.8588762,30.000002,0.23573412,67.39757,313.2614,261.91336,0.0,55.512672,0.23571785,0.0,78.487366,8.330017
45545,22172700.0,0.0,24.758942,20.873657,24.758942,25.130249,24.084534,23.652649,17.13858,17.175049,17.175049,17.144043,0.0,0.033514246,0.033514246,0.16022828,199.0,17.296417,0.0,0.0,75.49332,2571.8083,4.5387893e-05,0.0,54.855,226.16298,2.089467,30.000002,0.22728229,67.074745,307.2957,259.9836,0.0,54.855,0.2272612,0.0,77.05657,8.330017
45546,22172760.0,0.0,24.726349,20.845001,24.726349,25.092834,24.092377,23.658264,17.137054,17.157776,17.157776,17.13861,0.0,0.03301572,0.03301572,0.15292422,195.0,17.296417,0.0,0.0,70.67526,2466.88,4.3549597e-05,0.0,54.43749,226.95944,2.3143167,30.000002,0.21897772,66.75996,301.00906,256.04404,0.0,54.43749,0.21895488,0.0,75.77325,8.330017
45547,22172820.0,0.0,24.697723,20.815338,24.697723,25.062561,24.100525,23.664154,17.197205,17.165619,17.165619,17.172333,0.0,0.03263797,0.03263797,0.14555232,191.0,17.3797,0.0,0.0,65.58505,2330.3557,4.0933064e-05,0.0,54.199142,225.72594,2.533105,30.000002,0.21084723,66.45365,294.76865,250.88837,0.0,54.199142,0.21082446,0.0,74.56347,8.330017
45548,22172880.0,0.0,24.673065,20.784698,24.673065,25.03949,24.108917,23.670258,17.216217,17.183716,17.183716,17.200806,0.0,0.032359444,0.032359444,0.13810812,187.0,17.3797,0.0,0.0,60.305286,2231.0215,3.9169863e-05,0.0,54.085724,223.30215,2.7459877,30.000002,0.20284306,66.15562,288.76575,245.07559,0.0,54.085724,0.20282134,0.0,73.36725,8.330017
45549,22172940.0,0.0,24.65213,20.753143,24.65213,25.023346,24.117523,23.676575,17.230164,17.200623,17.200623,17.218597,0.0,0.032157615,0.032157615,0.13061559,183.0,17.3797,0.0,0.0,54.90073,2138.1719,3.7536665e-05,0.0,54.062897,220.12175,2.9534414,30.000002,0.19494389,65.86518,282.96588,238.89398,0.0,54.062897,0.19492406,0.0,72.15582,8.330017
45550,22173000.0,0.0,24.634888,20.720673,24.63501,25.014404,24.126312,23.683075,17.29956,17.232727,17.232727,17.262604,0.0,0.032015175,0.032015175,0.12310412,179.0,17.463013,0.0,0.0,49.43528,2016.4742,3.521328e-05,0.0,54.108135,216.44046,3.155735,30.000002,0.18714465,65.58197,277.30984,232.51534,0.0,54.108135,0.18712707,0.0,70.912476,8.330017
45551,22173060.0,0.0,24.621613,20.687408,24.621613,25.012756,24.134949,23.689514,17.321686,17.266937,17.266937,17.29834,0.0,0.031906687,0.031906687,0.11565065,175.0,17.463013,0.0,0.0,43.99523,1931.589,3.37261e-05,0.0,54.198135,212.41486,3.3539865,30.000002,0.17947052,65.30441,271.91943,226.05855,0.0,54.198135,0.1794558,0.0,69.636024,8.330017
45552,22173120.0,0.0,24.611359,20.65335,24.611359,25.017578,24.143707,23.696075,17.335846,17.293518,17.293518,17.319824,0.0,0.03182402,0.03182402,0.108308524,171.0,17.463013,0.0,0.0,38.639194,1852.3488,3.234911e-05,0.0,54.324757,208.12212,3.5482507,30.000002,0.17195955,65.03245,266.86987,219.59563,0.0,54.324757,0.17194791,0.0,68.326805,8.330017
45553,22173180.0,0.0,24.604004,20.61853,24.604126,25.028961,24.152618,23.70279,17.40747,17.33136,17.33136,17.362305,0.0,0.031759553,0.031759553,0.10114,167.0,17.546295,0.0,0.0,33.429153,1745.4519,3.0319849e-05,0.0,54.48229,203.59772,3.738758,30.000002,0.16465874,64.76574,262.2078,213.17534,0.0,54.48229,0.16465019,0.0,66.99088,8.330017
45554,22173240.0,0.0,24.59967,20.583038,24.5997,25.046692,24.161682,23.709656,17.42752,17.368225,17.368225,17.397156,0.0,0.031703778,0.031703778,0.094235025,163.0,17.546295,0.0,0.0,28.439245,1674.8284,2.9098885e-05,0.0,54.66523,198.85088,3.926333,30.000002,0.15763755,64.503136,257.9667,206.84064,0.0,54.66523,0.15763298,0.0,65.64463,8.330017
45555,22173300.0,0.0,24.597198,20.546875,24.59726,25.069641,24.170837,23.716614,17.440918,17.396332,17.396332,17.419556,0.0,0.031651754,0.031651754,0.08764011,159.0,17.546295,0.0,0.0,23.695665,1609.1909,2.7969387e-05,0.0,54.870193,193.90448,4.111382,30.000002,0.15093468,64.244064,254.15457,200.62354,0.0,54.870193,0.15093365,0.0,64.29702,8.330017
45556,22173360.0,0.0,24.595062,20.510132,24.595245,25.09552,24.179688,23.72342,17.513855,17.435547,17.435547,17.459747,0.0,0.031606767,0.031606767,0.08139546,155.0,17.629608,0.0,0.0,19.23376,1517.3627,2.6225925e-05,0.0,55.097675,188.81015,4.2936907,30.000002,0.14459789,63.988834,250.77966,194.57498,0.0,55.097675,0.1445991,0.0,62.956573,8.330017
45557,22173420.0,0.0,24.594635,20.472809,24.59494,25.126312,24.18866,23.730347,17.53479,17.473846,17.473846,17.495453,0.0,0.031562265,0.031562265,0.07555178,151.0,17.629608,0.0,0.0,15.1008415,1461.3705,2.527629e-05,0.0,55.344357,183.569,4.474392,30.000002,0.13865909,63.735847,247.82707,188.70967,0.0,55.344357,0.13866581,0.0,61.64072,8.330017
45558,22173480.0,0.0,24.595673,20.434998,24.5961,25.16159,24.197754,23.737396,17.547241,17.502228,17.502228,17.518677,0.0,0.03151887,0.03151887,0.07014961,147.0,17.629608,0.0,0.0,11.334696,1410.289,2.4407283e-05,0.0,55.61095,178.19765,4.653662,30.000002,0.13316433,63.48487,245.3391,183.05197,0.0,55.61095,0.13317528,0.0,60.36486,8.330017
45559,22173540.0,0.0,24.598389,20.396729,24.598999,25.20108,24.20694,23.744537,17.626923,17.542358,17.542358,17.55716,0.0,0.031475153,0.031475153,0.0652554,143.0,17.712921,0.0,0.0,7.98743,1336.057,2.300004e-05,0.0,55.89801,172.69615,4.8322115,30.000002,0.12817897,63.2349,243.42194,177.62744,0.0,55.89801,0.12819472,0.0,59.15061,8.330017
45560,22173600.0,0.0,24.602844,20.358032,24.603638,25.244354,24.216309,23.751831,17.64441,17.582336,17.582336,17.593903,0.0,0.03143201,0.03143201,0.060889814,139.0,17.712921,0.0,0.0,5.0894446,1295.9543,2.2315784e-05,0.0,56.205296,167.09947,5.0108695,30.000002,0.12372135,62.984783,241.96674,172.45554,0.0,56.205296,0.12374248,0.0,58.021374,8.330017
45561,22173660.0,0.0,24.606537,20.31897,24.607574,25.28592,24.22528,23.758942,17.656647,17.611053,17.611053,17.61856,0.0,0.031391423,0.031391423,0.057048004,135.0,17.712921,0.0,0.0,2.5989506,1261.8151,2.1744605e-05,0.0,56.532097,161.45761,5.190002,30.000002,0.1197928,62.733997,240.8748,167.55432,0.0,56.532097,0.1198196,0.0,56.99609,8.330017
45562,22173720.0,0.0,24.61203,20.279572,24.613312,25.330505,24.234375,23.766144,17.734863,17.651733,17.651733,17.655457,0.0,0.03135604,0.03135604,0.053706415,131.0,17.796204,0.0,0.0,0.58616537,1204.9382,2.0642125e-05,0.0,56.876724,155.83554,5.3696556,30.000002,0.11637421,62.482483,240.0673,162.94014,0.0,56.876724,0.11640738,0.0,56.105484,8.330017
45563,22173780.0,0.0,24.621063,20.239899,24.62262,25.377472,24.243591,23.773468,17.753784,17.691467,17.691467,17.691559,0.0,0.03129616,0.03129616,0.051091034,127.0,17.796204,0.0,0.0,0.0,1182.7822,2.0274307e-05,0.0,57.23892,149.98727,5.5528464,30.000002,0.113630004,62.226017,239.47913,158.54366,0.0,57.23892,0.11367063,0.0,55.537502,8.330017
45564,22173840.0,0.0,24.639008,20.200012,24.641022,25.425903,24.25299,23.780945,17.770966,17.720825,17.720825,17.718475,0.0,0.031204348,0.031204348,0.0498245,123.0,17.796204,0.0,0.0,0.0,1172.2013,2.0083487e-05,0.0,57.65223,143.49376,5.746282,30.000002,0.11216908,61.955208,239.07758,154.3947,0.0,57.65223,0.11222054,0.0,55.553764,8.330017
45565,22173900.0,0.0,24.659729,20.159912,24.662292,25.475098,24.262512,23.788574,17.856628,17.764557,17.764557,17.75888,0.0,0.031153092,0.031153092,0.04902752,119.0,17.879517,0.0,0.0,0.0,1142.6434,1.9453611e-05,0.0,58.097225,137.26788,5.941615,30.000002,0.11125749,61.68174,238.80698,150.63826,0.0,58.097225,0.1113217,0.0,55.748104,8.330017
45566,22173960.0,0.0,24.679657,20.11969,24.682892,25.518646,24.271667,23.79599,17.873962,17.8078,17.8078,17.80008,0.0,0.031121898,0.031121898,0.04853966,115.0,17.879517,0.0,0.0,0.0,1144.9993,1.9498351e-05,0.0,58.554245,131.35974,6.1387386,30.000002,0.110693045,61.405766,238.62646,147.20366,0.0,58.554245,0.110772334,0.0,56.0528,8.330017
45567,22174020.0,0.0,24.700684,20.079376,24.70465,25.562439,24.280945,23.803497,17.88327,17.837616,17.837616,17.829742,0.0,0.031108025,0.031108025,0.048249885,111.0,17.879517,0.0,0.0,0.14233656,1150.3369,1.9595942e-05,0.0,59.01664,125.80095,6.3365126,30.000002,0.11035881,61.128883,238.51102,144.05266,0.0,59.01664,0.110455334,0.0,56.42199,8.330017
45568,22174080.0,0.0,24.725739,20.039032,24.730621,25.606262,24.290314,23.811096,17.965698,17.877869,17.877869,17.86856,0.0,0.031068213,0.031068213,0.048497986,107.0,17.9628,0.0,0.0,0.8688708,1133.6101,1.920012e-05,0.0,59.488976,120.220055,6.5379434,30.000002,0.11050549,60.846878,238.44391,141.0833,0.0,59.488976,0.11062327,0.0,57.008892,8.330017
45569,22174140.0,0.0,24.755188,19.998657,24.761261,25.649597,24.299835,23.818848,17.976807,17.917236,17.917236,17.907867,0.0,0.031020701,0.031020701,0.049297173,103.0,17.9628,0.0,0.0,2.025607,1147.8069,1.9416124e-05,0.0,59.9887,114.59839,6.7442513,30.000002,0.11118265,60.558052,238.41238,138.29575,0.0,59.9887,0.11132734,0.0,57.824863,8.330017
45570,22174200.0,0.0,24.788544,19.958344,24.796082,25.691956,24.309448,23.82669,17.987183,17.944336,17.944336,17.936554,0.0,0.030961642,0.030961642,0.05062363,99.0,17.9628,0.0,0.0,3.6006913,1168.4656,1.9754523e-05,0.0,60.515713,108.94805,6.954167,30.000002,0.112356454,60.264164,238.40508,135.67203,0.0,60.515713,0.1125349,0.0,58.869194,8.330017
45571,22174260.0,0.0,24.822174,19.918121,24.831482,25.726105,24.318726,23.83429,18.067047,17.983398,17.983398,17.976776,0.0,0.030896103,0.030896103,0.052449156,95.0,18.046112,0.0,0.0,5.489866,1166.725,1.9592326e-05,0.0,61.075188,103.293564,7.166203,30.000002,0.11400935,59.967316,238.41283,133.20853,0.0,61.075188,0.11423019,0.0,60.143112,8.330017
45572,22174320.0,0.0,24.857758,19.878021,24.869293,25.758667,24.328125,23.84201,18.08142,18.02185,18.02185,18.017303,0.0,0.03082318,0.03082318,0.05468126,91.0,18.046112,0.0,0.0,7.684294,1196.7648,2.0082243e-05,0.0,61.66742,97.676445,7.3817716,30.000002,0.116041966,59.66552,238.4285,130.88074,0.0,61.66742,0.11631601,0.0,61.622448,8.330017
45573,22174380.0,0.0,24.89502,19.838135,24.909302,25.789154,24.337677,23.849884,18.090332,18.04837,18.04837,18.046295,0.0,0.030739017,0.030739017,0.05732238,87.0,18.046112,0.0,0.0,10.17257,1230.9662,2.0638909e-05,0.0,62.29886,92.08192,7.598914,30.000002,0.11844981,59.36152,238.44638,128.67165,0.0,62.29886,0.11879026,0.0,63.32053,8.330017
45574,22174440.0,0.0,24.933777,19.798462,24.951355,25.81726,24.347351,23.85788,18.167725,18.086273,18.086273,18.08789,0.0,0.030637005,0.030637005,0.060420223,83.0,18.129395,0.0,0.0,12.941374,1241.0333,2.0665722e-05,0.0,62.97844,86.46514,7.8151712,30.000002,0.12125999,59.05876,238.46156,126.55878,0.0,62.97844,0.121683106,0.0,65.23256,8.330017
45575,22174500.0,0.0,24.972778,19.759064,24.994476,25.842773,24.357178,23.866028,18.181915,18.123291,18.123291,18.128296,0.0,0.030518448,0.030518448,0.063896954,79.0,18.129395,0.0,0.0,15.941694,1283.0979,2.1347032e-05,0.0,63.71277,80.85373,8.035129,30.000002,0.12439562,58.75082,238.4718,124.52259,0.0,63.71277,0.1249225,0.0,67.32176,8.330017
45576,22174560.0,0.0,25.007904,19.720001,25.034485,25.859589,24.3667,23.873901,18.189178,18.14859,18.14859,18.155396,0.0,0.03038831,0.03038831,0.06768988,75.0,18.129395,0.0,0.0,19.06735,1327.9655,2.207512e-05,0.0,64.50923,75.29454,8.250613,30.000002,0.12780224,58.449142,238.47565,122.564156,0.0,64.50923,0.12845528,0.0,69.56606,8.330017
45577,22174620.0,0.0,25.04068,19.681305,25.072968,25.872986,24.376373,23.881927,18.259033,18.184296,18.184296,18.19629,0.0,0.030254064,0.030254064,0.071733005,71.0,18.212708,0.0,0.0,22.32281,1344.3407,2.2192511e-05,0.0,65.37602,69.84189,8.460329,30.000002,0.13142316,58.155537,238.47244,120.6911,0.0,65.37602,0.13222662,0.0,71.94612,8.330017
45578,22174680.0,0.0,25.070343,19.643036,25.109528,25.88327,24.386261,23.890137,18.273376,18.217957,18.217957,18.232971,0.0,0.030104037,0.030104037,0.07592538,67.0,18.212708,0.0,0.0,25.659159,1392.6681,2.2991371e-05,0.0,66.30964,64.5335,8.675415,30.000002,0.13513269,57.85442,238.46388,118.884285,0.0,66.30964,0.13612293,0.0,74.43793,8.330017
45579,22174740.0,0.0,25.096527,19.605225,25.143585,25.890411,24.39627,23.898468,18.278198,18.241272,18.241272,18.25589,0.0,0.029938746,0.029938746,0.08019996,63.0,18.212708,0.0,0.0,29.043383,1440.3727,2.3768183e-05,0.0,67.31751,59.39595,8.882369,30.000002,0.13886097,57.564682,238.45178,117.13443,0.0,67.31751,0.14006747,0.0,77.03644,8.330017
45580,22174800.0,0.0,25.118835,19.567902,25.174469,25.893951,24.406464,23.906982,18.343445,18.274017,18.274017,18.29422,0.0,0.02976567,0.02976567,0.08452598,59.0,18.29602,0.0,0.0,32.450043,1455.6573,2.3871022e-05,0.0,68.41552,54.449512,9.072776,30.000002,0.14259426,57.29811,238.4376,115.449745,0.0,68.41552,0.14404021,0.0,79.755516,8.330017
45581,22174860.0,0.0,25.13379,19.531158,25.199219,25.890015,24.416351,23.915253,18.35376,18.303345,18.303345,18.324738,0.0,0.029589275,0.029589275,0.08880624,55.0,18.29602,0.0,0.0,35.77017,1500.8151,2.462232e-05,0.0,69.606964,49.752995,9.264505,30.000002,0.14621139,57.029694,238.42404,113.83564,0.0,69.606964,0.14793503,0.0,82.57956,8.330017
45582,22174920.0,0.0,25.143677,19.494995,25.219788,25.88266,24.426453,23.923706,18.355377,18.321808,18.321808,18.340149,0.0,0.029402355,0.029402355,0.09293205,51.0,18.29602,0.0,0.0,38.987206,1543.0867,2.5319892e-05,0.0,70.894844,45.324734,9.449207,30.000002,0.14964706,56.77111,238.4133,112.2878,0.0,70.894844,0.15168229,0.0,85.50193,8.330017
45583,22174980.0,0.0,25.148987,19.459503,25.236664,25.872559,24.436646,23.932251,18.356537,18.334106,18.334106,18.34851,0.0,0.029197942,0.029197942,0.09684967,47.0,18.300018,0.0,0.0,42.091045,1580.5547,2.5935047e-05,0.0,72.27144,41.20787,9.627364,30.000002,0.15280454,56.52169,238.40688,110.8092,0.0,72.27144,0.15517986,0.0,88.52216,8.330017
45584,22175040.0,0.0,25.149567,19.424683,25.249512,25.859375,24.446991,23.940918,18.353302,18.340485,18.340485,18.350647,0.0,0.02897884,0.02897884,0.100503534,43.0,18.300018,0.0,0.0,45.034588,1615.5562,2.6520518e-05,0.0,73.758766,37.379128,9.798852,30.000002,0.15565866,56.28161,238.405,109.38604,0.0,73.758766,0.15840004,0.0,91.66825,8.330017
45585,22175100.0,0.0,25.14563,19.390625,25.25879,25.84372,24.457458,23.949677,18.348328,18.342957,18.342957,18.34909,0.0,0.028734028,0.028734028,0.10381892,39.0,18.300018,0.0,0.0,47.811554,1646.107,2.7036935e-05,0.0,75.35154,33.859642,9.968544,30.000002,0.15814465,56.044037,238.40688,108.02231,0.0,75.35154,0.16128203,0.0,94.944176,8.330017
45586,22175160.0,0.0,25.1362,19.35736,25.262482,25.823578,24.46753,23.9581,18.341919,18.342316,18.342316,18.34494,0.0,0.028508233,0.028508233,0.10672862,35.0,18.300018,0.0,0.0,50.37032,1671.3997,2.747364e-05,0.0,77.05279,30.711136,10.123887,30.000002,0.16021055,55.826557,238.4108,106.74124,0.0,77.05279,0.16373987,0.0,98.31194,8.330017
45587,22175220.0,0.0,25.1091,19.32492,25.246338,25.80243,24.477448,23.9664,18.331177,18.339264,18.339264,18.338318,0.0,0.029056825,0.029056825,0.106804766,31.0,18.300018,0.0,0.0,52.725166,1685.8966,2.7772314e-05,0.0,78.63494,29.012712,10.253973,30.000002,0.161069,55.644436,238.4127,105.99648,0.0,78.63494,0.16491549,0.0,99.88353,8.330017
45588,22175280.0,0.0,25.07544,19.293335,25.221619,25.782257,24.486847,23.974243,18.315643,18.332092,18.332092,18.327087,0.0,0.029809691,0.029809691,0.10518734,27.0,18.300018,0.0,0.0,54.889904,1687.2195,2.7863118e-05,0.0,79.721085,28.296764,10.368454,30.000002,0.16071482,55.484165,238.40927,105.502495,0.0,79.721085,0.16480243,0.0,100.00577,8.330017
45589,22175340.0,1.0,25.045258,19.262695,25.202026,25.763,24.495667,23.981628,18.31247,18.323456,18.323456,18.316864,0.0,0.030646332,0.030646332,0.105124384,35.333332,18.300018,0.0,0.0,56.867607,1693.105,2.7965385e-05,0.0,80.426636,28.46563,10.4752865,30.000002,0.16199613,55.3346,238.42549,106.08462,0.0,80.426636,0.16641808,0.0,100.00006,8.330017
45590,22175400.0,1.0,25.01889,19.233032,25.187958,25.743286,24.503937,23.988464,18.322327,18.321075,18.321075,18.317749,0.0,0.03142678,0.03142678,0.10651231,43.666668,18.300018,0.0,0.0,58.64621,1711.4612,2.8279006e-05,0.0,80.73337,29.312609,10.58169,30.000002,0.16452567,55.185635,238.49634,107.49797,0.0,80.73337,0.16936632,0.0,99.9999,8.330017
45591,22175460.0,1.0,24.996307,19.204376,25.177063,25.720856,24.511108,23.994415,18.33496,18.325623,18.325623,18.326752,0.0,0.032136,0.032136,0.10918875,52.0,18.300018,0.0,0.0,60.16424,1740.6307,2.876685e-05,0.0,80.66724,30.78145,10.6607065,30.000002,0.16817814,55.07501,238.69589,109.66111,0.0,80.66724,0.17346078,0.0,99.99999,8.330017
45592,22175520.0,1.0,24.97409,19.176788,25.168396,25.696167,24.517883,23.99997,18.347198,18.333893,18.333893,18.338287,0.0,0.032778557,0.032778557,0.112932704,60.333332,18.300018,0.0,0.0,61.423027,1778.0941,2.9392915e-05,0.0,80.30232,32.806892,10.743633,30.000002,0.17266549,54.958916,239.13008,112.48178,0.0,80.30232,0.17848898,0.0,100.0,8.330017
45593,22175580.0,1.0,24.950806,19.15033,25.160797,25.668732,24.524261,24.005249,18.358124,18.34378,18.34378,18.350098,0.0,0.03334478,0.03334478,0.11761501,68.666664,18.300018,0.0,0.0,62.407486,1821.9807,3.0127589e-05,0.0,79.68984,35.3684,10.833799,30.000002,0.1778251,54.83268,239.94507,115.91894,0.0,79.68984,0.18430795,0.0,100.0,8.330017
45594,22175640.0,1.0,24.928589,19.125,25.153198,25.637817,24.530334,24.010223,18.367828,18.354126,18.354126,18.361145,0.0,0.033824187,0.033824187,0.12319846,77.0,18.300018,0.0,0.0,63.075554,1871.886,3.0960753e-05,0.0,78.86036,38.495796,10.898696,30.000002,0.1836965,54.741825,241.35435,119.98974,0.0,78.86036,0.19085214,0.0,100.0,8.330017
45595,22175700.0,1.0,24.907074,19.100891,25.144379,25.602356,24.536133,24.014984,18.376526,18.364258,18.364258,18.371155,0.0,0.034206126,0.034206126,0.12971105,85.333336,18.300018,0.0,0.0,63.332455,1928.0789,3.1899333e-05,0.0,77.83118,42.262753,10.936885,30.000002,0.19029939,54.68836,243.68878,124.76366,0.0,77.83118,0.1981202,0.0,100.0,8.330017
45596,22175760.0,1.0,24.881042,19.078033,25.132416,25.561523,24.541351,24.019257,18.382904,18.373352,18.373352,18.379456,0.0,0.034508634,0.034508634,0.1369061,93.666664,18.300018,0.0,0.0,63.15134,1987.1901,3.2894906e-05,0.0,76.66907,46.654903,10.9809885,30.000002,0.19732672,54.626614,247.34892,130.1951,0.0,76.66907,0.2059208,0.0,99.96876,8.330017
45597,22175820.0,1.0,24.846222,19.056458,25.10913,25.516418,24.546234,24.023224,18.384186,18.38086,18.38086,18.384857,0.0,0.035299964,0.035299964,0.14251673,102.0,18.300018,0.0,0.0,62.497257,2043.3783,3.38768e-05,0.0,75.22996,53.248062,11.011143,30.000002,0.20384632,54.5844,252.14926,137.05417,0.0,75.22996,0.21315494,0.0,98.587585,8.330017
45598,22175880.0,1.0,24.804138,19.036255,25.076721,25.468933,24.550476,24.026642,18.375092,18.384125,18.384125,18.383118,0.0,0.03637771,0.03637771,0.1457092,110.333336,18.300018,0.0,0.0,61.37815,2087.0977,3.4692286e-05,0.0,73.23477,63.384254,11.046507,30.000002,0.20857872,54.53489,257.34744,145.86862,0.0,73.23477,0.2184864,0.0,95.62295,8.330017
45599,22175940.0,1.0,24.76004,19.017395,25.041199,25.420685,24.554016,24.02948,18.3544,18.379517,18.379517,18.37088,0.0,0.03725331,0.03725331,0.14662553,118.666664,18.300018,0.0,0.0,59.786804,2110.893,3.5199762e-05,0.0,70.7768,77.27305,11.097295,30.000002,0.21077111,54.463787,262.28018,156.4784,0.0,70.7768,0.22114126,0.0,91.82881,8.330017
45600,22176000.0,1.0,24.716797,19.0,25.005096,25.373169,24.557068,24.03186,18.323303,18.365112,18.365112,18.347809,0.0,0.037691172,0.037691172,0.14501467,127.0,18.300018,0.0,0.0,57.7244,2108.6902,3.528812e-05,0.0,68.07387,94.78546,11.1656685,30.000002,0.2097968,54.368065,266.21246,168.3818,0.0,68.07387,0.22042212,0.0,87.68723,8.330017
45601,22176060.0,1.0,24.675385,18.983337,24.970917,25.328796,24.559631,24.033875,18.284698,18.34082,18.34082,18.3154,0.0,0.037582364,0.037582364,0.14110817,135.33333,18.300018,0.0,0.0,55.232304,2077.7805,3.489516e-05,0.0,65.38532,114.62179,11.264483,30.000002,0.20560348,54.229725,268.67096,180.39745,0.0,65.38532,0.2163204,0.0,83.64377,8.330017
45602,22176120.0,1.0,24.635895,18.966675,24.939575,25.288147,24.562286,24.03598,18.24582,18.309296,18.309296,18.278503,0.0,0.037038777,0.037038777,0.13568226,143.66667,18.300018,0.0,0.0,52.354008,2021.3884,3.4049215e-05,0.0,62.986626,134.23744,11.392714,30.000002,0.19909853,54.0502,269.62018,190.91113,0.0,62.986626,0.20980486,0.0,80.05619,8.330017
45603,22176180.0,1.0,24.599274,18.950012,24.911377,25.251923,24.565247,24.0383,18.214325,18.275665,18.275665,18.243652,0.0,0.036275875,0.036275875,0.12948082,152.0,18.300018,0.0,0.0,49.136066,1948.1808,3.2884698e-05,0.0,60.982006,151.79013,11.536465,30.000002,0.1914433,53.848946,269.39786,199.0864,0.0,60.982006,0.20206045,0.0,76.98747,8.330017
45604,22176240.0,0.0,24.565857,18.93335,24.886505,25.220795,24.568665,24.041046,18.188477,18.24292,18.24292,18.213287,0.0,0.035234727,0.035234727,0.122291036,148.0,18.300018,0.0,0.0,45.628445,1860.0994,3.1457443e-05,0.0,59.448452,162.93861,11.703326,30.000002,0.18235661,53.615345,266.8134,202.0436,0.0,59.448452,0.19277759,0.0,74.49854,8.330017
45605,22176300.0,0.0,24.535706,18.916687,24.86496,25.195038,24.572632,24.04425,18.174072,18.214783,18.214783,18.190125,0.0,0.034283664,0.034283664,0.11531611,144.0,18.300018,0.0,0.0,41.893734,1768.7698,2.9930612e-05,0.0,58.422314,168.22331,11.86997,30.000002,0.1736742,53.382046,263.27045,201.24603,0.0,58.422314,0.18388973,0.0,72.57008,8.330017
45606,22176360.0,0.0,24.507782,18.899994,24.845764,25.174103,24.576904,24.04773,18.172089,18.19519,18.19519,18.177887,0.0,0.033506684,0.033506684,0.10862772,140.0,18.300018,0.0,0.0,37.971333,1680.84,2.844731e-05,0.0,57.78195,169.48714,12.036312,30.000002,0.16561995,53.149162,259.41037,198.1674,0.0,57.78195,0.1756405,0.0,70.98166,8.330017
45607,22176420.0,0.0,24.482574,18.883331,24.82901,25.158264,24.581573,24.051575,18.17749,18.185059,18.185059,18.175385,0.0,0.032905087,0.032905087,0.102203526,136.0,18.300018,0.0,0.0,33.916004,1599.4054,2.7070973e-05,0.0,57.42284,168.19888,12.198896,30.000002,0.15818372,52.921547,255.5966,193.81491,0.0,57.42284,0.16800894,0.0,69.58858,8.330017
45608,22176480.0,0.0,24.460327,18.866669,24.814423,25.14737,24.586548,24.055695,18.186066,18.182373,18.182373,18.178802,0.0,0.03245696,0.03245696,0.09600245,132.0,18.300018,0.0,0.0,29.778883,1525.0104,2.5814874e-05,0.0,57.267605,165.37102,12.354752,30.000002,0.15129349,52.703346,252.03139,188.81735,0.0,57.267605,0.16090922,0.0,68.29822,8.330017
45609,22176540.0,0.0,24.440277,18.850006,24.80185,25.141174,24.591827,24.060059,18.195404,18.184723,18.184723,18.185394,0.0,0.032132406,0.032132406,0.08998748,128.0,18.300018,0.0,0.0,25.60348,1456.9797,2.4670348e-05,0.0,57.261528,161.61061,12.508856,30.000002,0.14483921,52.4876,248.80312,183.5179,0.0,57.261528,0.15424429,0.0,67.05413,8.330017
45610,22176600.0,0.0,24.421967,18.833344,24.791382,25.14029,24.59729,24.064575,18.203796,18.190155,18.190155,18.192932,0.0,0.031915095,0.031915095,0.084132195,124.0,18.300018,0.0,0.0,21.441692,1394.9542,2.3632056e-05,0.0,57.37195,157.3087,12.66662,30.000002,0.13876118,52.266735,245.97649,178.13081,0.0,57.37195,0.14795531,0.0,65.818726,8.330017
45611,22176660.0,0.0,24.40561,18.81668,24.781677,25.142273,24.60254,24.06903,18.211151,18.196442,18.196442,18.200043,0.0,0.031759094,0.031759094,0.07844306,120.0,18.300018,0.0,0.0,17.318968,1337.4197,2.2671142e-05,0.0,57.548355,152.78746,12.817147,30.000002,0.13297223,52.055996,243.73422,172.80553,0.0,57.548355,0.14195248,0.0,64.56611,8.330017
45612,22176720.0,0.0,24.391266,18.800018,24.77353,25.148804,24.60791,24.073578,18.217407,18.202759,18.202759,18.20636,0.0,0.03164753,0.03164753,0.07291981,116.0,18.300018,0.0,0.0,13.298281,1283.9066,2.1779624e-05,0.0,57.774757,148.14223,12.966802,30.000002,0.12746154,51.84648,242.0266,167.58249,0.0,57.774757,0.13620618,0.0,63.285816,8.330017
45613,22176780.0,0.0,24.378265,18.783325,24.766327,25.158752,24.613312,24.078186,18.223083,18.208862,18.208862,18.212097,0.0,0.031556275,0.031556275,0.067586444,112.0,18.300018,0.0,0.0,9.387398,1233.364,2.093818e-05,0.0,58.033146,143.41388,13.116139,30.000002,0.12218251,51.637405,240.74553,162.47093,0.0,58.033146,0.13068973,0.0,61.977966,8.330017
45614,22176840.0,0.0,24.367462,18.766663,24.76004,25.172272,24.618805,24.082855,18.228333,18.21466,18.21466,18.217224,0.0,0.031482145,0.031482145,0.062458903,108.0,18.300018,0.0,0.0,5.624263,1185.9576,2.0149133e-05,0.0,58.320663,138.63034,13.257681,30.000002,0.11716924,51.439243,239.81297,157.48871,0.0,58.320663,0.12541406,0.0,60.641594,8.330017
45615,22176900.0,0.0,24.356995,18.75,24.754547,25.189362,24.624329,24.087524,18.233215,18.220093,18.220093,18.221893,0.0,0.03141998,0.03141998,0.057582747,104.0,18.300018,0.0,0.0,2.0474958,1141.5511,1.941185e-05,0.0,58.635254,133.79254,13.405265,30.000002,0.11241023,51.23263,239.1638,152.64754,0.0,58.635254,0.12041298,0.0,59.277534,8.330017
45616,22176960.0,0.0,24.345612,18.733337,24.74884,25.20694,24.629486,24.092041,18.237488,18.225037,18.225037,18.225983,0.0,0.03134807,0.03134807,0.053127065,100.0,18.300018,0.0,0.0,0.0,1100.0295,1.8720948e-05,0.0,58.975307,128.77501,13.557364,30.000002,0.108017,51.019688,238.7431,147.92734,0.0,58.975307,0.115811504,0.0,57.991974,8.330017
45617,22177020.0,0.0,24.339752,18.716675,24.752258,25.226898,24.634766,24.09665,18.250366,18.230682,18.230682,18.230713,0.0,0.03114588,0.03114588,0.050853215,96.0,18.300018,0.0,0.0,0.0,1070.982,1.8214228e-05,0.0,59.40072,122.15356,13.693622,30.000002,0.105363026,50.828926,238.51363,143.17522,0.0,59.40072,0.11313158,0.0,57.713657,8.330017
45618,22177080.0,0.0,24.335663,18.700012,24.759308,25.248138,24.640167,24.101349,18.26535,18.24057,18.24057,18.239563,0.0,0.031006362,0.031006362,0.049445096,92.0,18.300018,0.0,0.0,0.0,1052.8768,1.7905426e-05,0.0,59.917595,115.42619,13.818563,30.000002,0.103614874,50.65401,238.41818,138.79709,0.0,59.917595,0.111444674,0.0,57.81629,8.330017
45619,22177140.0,0.0,24.332672,18.68335,24.768616,25.270142,24.64566,24.10617,18.277466,18.252014,18.252014,18.250122,0.0,0.030906003,0.030906003,0.048567694,88.0,18.300018,0.0,0.0,0.0,1041.7532,1.771912e-05,0.0,60.479195,108.93606,13.936722,30.000002,0.10242093,50.48859,238.40993,134.80437,0.0,60.479195,0.11036721,0.0,58.132988,8.330017
45620,22177200.0,0.0,24.330078,18.666687,24.779297,25.292633,24.651245,24.111023,18.286163,18.263062,18.263062,18.26056,0.0,0.030841459,0.030841459,0.048026323,84.0,18.300018,0.0,0.0,0.0,1035.2495,1.7612796e-05,0.0,61.07043,102.79645,14.051448,30.000002,0.10159418,50.327976,238.45848,131.16672,0.0,61.07043,0.10969746,0.0,58.576275,8.330017
45621,22177260.0,0.0,24.327026,18.649994,24.789246,25.311493,24.656494,24.115723,18.29184,18.272217,18.272217,18.2695,0.0,0.0308079,0.0308079,0.04772696,80.0,18.300018,0.0,0.0,0.0,1032.0648,1.756429e-05,0.0,61.67932,97.07647,14.154755,30.000002,0.101051986,50.183342,238.54288,127.869736,0.0,61.67932,0.10931927,0.0,59.100723,8.330017
45622,22177320.0,0.0,24.3237,18.633331,24.799591,25.330444,24.661743,24.120422,18.295593,18.27948,18.27948,18.276794,0.0,0.030783335,0.030783335,0.047538478,76.0,18.300018,0.0,0.0,0.0,1030.4685,1.7543553e-05,0.0,62.296337,91.71052,14.259638,30.000002,0.100631386,50.036507,238.65204,124.82007,0.0,62.296337,0.10909264,0.0,59.66264,8.330017
45623,22177380.0,0.0,24.320526,18.616669,24.810242,25.349457,24.667023,24.125153,18.297821,18.28482,18.28482,18.282349,0.0,0.030766865,0.030766865,0.047426455,72.0,18.300018,0.0,0.0,0.0,1029.8171,1.753858e-05,0.0,62.920147,86.679375,14.362357,30.000002,0.100290395,49.8927,238.77846,121.97935,0.0,62.920147,0.10894653,0.0,60.248917,8.330017
45624,22177440.0,0.0,24.316467,18.600006,24.821045,25.36847,24.672302,24.129883,18.299103,18.28894,18.28894,18.286743,0.0,0.030745815,0.030745815,0.04733681,68.0,18.300018,0.0,0.0,0.0,1029.2882,1.7536464e-05,0.0,63.551285,81.89111,14.473338,30.000002,0.09994764,49.737324,238.92009,119.273766,0.0,63.551285,0.10881862,0.0,60.849426,8.330017
45625,22177500.0,0.0,24.314545,18.583344,24.83197,25.38742,24.677582,24.134613,18.299835,18.291656,18.291656,18.289795,0.0,0.030725077,0.030725077,0.047274467,64.0,18.300018,0.0,0.0,0.0,1029.2219,1.7539933e-05,0.0,64.1932,77.33852,14.564887,30.000002,0.09966782,49.609158,239.07246,116.70169,0.0,64.1932,0.10871363,0.0,61.46643,8.330017
45626,22177560.0,0.0,24.310242,18.56668,24.841248,25.40271,24.682495,24.1391,18.300049,18.293518,18.293518,18.2919,0.0,0.03069856,0.03069856,0.047211494,60.0,18.300018,0.0,0.0,0.0,1028.9509,1.7542487e-05,0.0,64.84734,72.9761,14.664623,30.000002,0.09936292,49.46953,239.23494,114.22645,0.0,64.84734,0.108597934,0.0,62.098373,8.330017
45627,22177620.0,0.0,24.30597,18.550018,24.850433,25.417938,24.687408,24.143585,18.299835,18.294464,18.294464,18.293121,0.0,0.03067416,0.03067416,0.047160894,56.0,18.300018,0.0,0.0,0.0,1028.3325,1.7538354e-05,0.0,65.52281,68.781975,14.763538,30.000002,0.099045984,49.331047,239.40642,111.82902,0.0,65.52281,0.10844939,0.0,62.75371,8.330017
45628,22177680.0,0.0,24.301819,18.533325,24.85965,25.433167,24.692322,24.148102,18.299469,18.295074,18.295074,18.293976,0.0,0.030623069,0.030623069,0.0470628,52.0,18.300018,0.0,0.0,0.0,1027.456,1.7529865e-05,0.0,66.21224,64.68783,14.862487,30.000002,0.09870426,49.192516,239.58797,109.48264,0.0,66.21224,0.10829859,0.0,63.4237,8.330017
45629,22177740.0,0.0,24.297882,18.516663,24.868835,25.448395,24.697266,24.152618,18.29895,18.295197,18.295197,18.294281,0.0,0.030578453,0.030578453,0.046982363,48.0,18.300018,0.0,0.0,0.0,1026.048,1.751162e-05,0.0,66.93797,60.71427,14.961418,30.000002,0.098326765,49.054016,239.77977,107.174706,0.0,66.93797,0.108072564,0.0,64.13057,8.330017
45630,22177800.0,0.0,24.294098,18.5,24.878082,25.463623,24.70224,24.157166,18.2984,18.295105,18.295105,18.294312,0.0,0.030512705,0.030512705,0.04686446,44.0,18.300018,0.0,0.0,0.0,1024.2904,1.7487146e-05,0.0,67.69506,56.80683,15.060395,30.000002,0.09792296,48.915447,239.98146,104.8956,0.0,67.69506,0.1078302,0.0,64.86875,8.330017
45631,22177860.0,0.0,24.289093,18.483337,24.885742,25.475555,24.706879,24.161438,18.297638,18.29486,18.29486,18.29419,0.0,0.030422661,0.030422661,0.04670278,40.0,18.300018,0.0,0.0,0.0,1021.9654,1.745449e-05,0.0,68.48065,52.991844,15.160237,30.000002,0.09746981,48.77567,240.19269,102.64952,0.0,68.48065,0.10753764,0.0,65.63536,8.330017
45632,22177920.0,0.0,24.284271,18.466675,24.893372,25.487518,24.711578,24.165771,18.296722,18.294342,18.294342,18.293793,0.0,0.030325547,0.030325547,0.046531487,36.0,18.300018,0.0,0.0,0.0,1018.9249,1.740893e-05,0.0,69.318184,49.248196,15.261001,30.000002,0.09696587,48.634598,240.41455,100.41711,0.0,69.318184,0.10716885,0.0,66.453514,8.330017
45633,22177980.0,0.0,24.279053,18.450012,24.901031,25.499573,24.716309,24.170135,18.295654,18.293701,18.293701,18.293213,0.0,0.030206915,0.030206915,0.04632233,32.0,18.300018,0.0,0.0,0.0,1015.17706,1.7351718e-05,0.0,70.20404,45.581013,15.369093,30.000002,0.09639189,48.48327,240.64629,98.20458,0.0,70.20404,0.10673046,0.0,67.31944,8.330017
45634,22178040.0,0.0,24.274963,18.43335,24.908844,25.511719,24.7211,24.17456,18.295898,18.293274,18.293274,18.292847,0.0,0.030138781,0.030138781,0.04620942,29.666666,18.300018,0.0,0.0,0.0,1012.3491,1.7305101e-05,0.0,71.13338,42.229733,15.461283,30.000002,0.09600675,48.354202,240.8549,96.22857,0.0,71.13338,0.10647715,0.0,68.22679,8.330017
45635,22178100.0,0.0,24.270386,18.416687,24.916687,25.523834,24.725922,24.178986,18.296661,18.293488,18.293488,18.29303,0.0,0.030100856,0.030100856,0.04615072,27.333334,18.300018,0.0,0.0,0.0,1010.3481,1.7275512e-05,0.0,72.08981,39.166405,15.557066,30.000002,0.09566555,48.220108,241.04868,94.42824,0.0,72.08981,0.10626909,0.0,69.158485,8.330017
45636,22178160.0,0.0,24.26471,18.399994,24.923218,25.533112,24.730408,24.183136,18.297089,18.293854,18.293854,18.293365,0.0,0.030026605,0.030026605,0.04602243,25.0,18.300018,0.0,0.0,0.0,1008.2413,1.7245711e-05,0.0,73.0631,36.254467,15.652897,30.000002,0.09531142,48.085945,241.23853,92.71402,0.0,73.0631,0.10606654,0.0,70.10601,8.330017
45637,22178220.0,0.0,24.258484,18.383331,24.929749,25.542358,24.734894,24.187286,18.298798,18.294708,18.294708,18.29419,0.0,0.030059865,0.030059865,0.046093713,25.0,18.300018,0.0,0.0,0.0,1008.06177,1.724351e-05,0.0,74.02935,33.85244,15.74052,30.000002,0.09526591,47.963272,241.3745,91.39221,0.0,74.02935,0.10620645,0.0,71.04355,8.330017
45638,22178280.0,0.0,24.252045,18.366669,24.93628,25.551422,24.739319,24.191376,18.301208,18.296356,18.296356,18.295746,0.0,0.030140558,0.030140558,0.046245623,25.0,18.300018,0.0,0.0,0.0,1009.87665,1.7278539e-05,0.0,74.943695,31.86842,15.822567,30.000002,0.09537483,47.848408,241.47311,90.35787,0.0,74.943695,0.10651961,0.0,71.926254,8.330017
45639,22178340.0,0.0,24.244934,18.350006,24.942719,25.560364,24.743683,24.195435,18.30304,18.298248,18.298248,18.297577,0.0,0.030236425,0.030236425,0.04642187,25.0,18.300018,0.0,0.0,0.075129375,1012.3291,1.7325841e-05,0.0,75.816154,30.157795,15.90827,30.000002,0.095525794,47.728424,241.55095,89.494354,0.0,75.816154,0.1068919,0.0,72.76593,8.330017
45640,22178400.0,0.0,24.239136,18.333344,24.94931,25.569122,24.747955,24.199402,18.304504,18.30011,18.30011,18.299408,0.0,0.03034227,0.03034227,0.04667807,25.0,18.300018,0.0,0.0,0.26077524,1015.69653,1.7386874e-05,0.0,76.63221,28.70665,15.978621,30.000002,0.095782384,47.629932,241.60556,88.80496,0.0,76.63221,0.10735967,0.0,73.574715,8.330017
45641,22178460.0,0.0,24.231232,18.31668,24.955536,25.574371,24.751862,24.202972,18.30597,18.30188,18.30188,18.301208,0.0,0.030427802,0.030427802,0.047108095,25.0,18.300018,0.0,0.0,0.47484553,1019.9155,1.7464046e-05,0.0,77.41243,27.401682,16.060038,30.000002,0.09612804,47.515945,241.64056,88.23648,0.0,77.41243,0.10796147,0.0,74.43462,8.330017
45642,22178520.0,0.0,24.223389,18.300018,24.961365,25.579254,24.755676,24.206451,18.306915,18.303467,18.303467,18.302826,0.0,0.030532865,0.030532865,0.04755636,25.0,18.300018,0.0,0.0,0.7354965,1024.5449,1.7547869e-05,0.0,78.14587,26.296474,16.133802,30.000002,0.0965344,47.412674,241.65816,87.797554,0.0,78.14587,0.108622566,0.0,75.24352,8.330017
45643,22178580.0,0.0,24.216705,18.283325,24.967285,25.58377,24.75943,24.2099,18.307892,18.30484,18.30484,18.30426,0.0,0.030640708,0.030640708,0.04806735,25.0,18.300018,0.0,0.0,1.039845,1029.9355,1.7643533e-05,0.0,78.82657,25.354504,16.195642,30.000002,0.09701205,47.3261,241.66016,87.468864,0.0,78.82657,0.109347165,0.0,76.02717,8.330017
45644,22178640.0,0.0,24.208954,18.266663,24.973267,25.58783,24.763062,24.213257,18.308502,18.306,18.306,18.305542,0.0,0.030746292,0.030746292,0.0486322,25.0,18.300018,0.0,0.0,1.3823642,1035.5424,1.7744249e-05,0.0,79.457375,24.546051,16.264755,30.000002,0.097517096,47.22934,241.64922,87.23019,0.0,79.457375,0.11012344,0.0,76.789635,8.330017
45645,22178700.0,0.0,24.201355,18.25,24.979248,25.5914,24.766663,24.216522,18.308838,18.306946,18.306946,18.30655,0.0,0.030849421,0.030849421,0.0492408,25.0,18.300018,0.0,0.0,1.757708,1041.3524,1.7847302e-05,0.0,80.03949,23.853764,16.330797,30.000002,0.098058276,47.136883,241.6273,87.06848,0.0,80.03949,0.110939875,0.0,77.52905,8.330017
45646,22178760.0,0.0,24.194275,18.233337,24.983917,25.59201,24.769836,24.219452,18.309326,18.307648,18.307648,18.307343,0.0,0.03095466,0.03095466,0.049886283,25.0,18.300018,0.0,0.0,2.1260784,1047.6212,1.795807e-05,0.0,80.56427,23.283112,16.378489,30.000002,0.09865997,47.070114,241.59433,86.98653,0.0,80.56427,0.11179405,0.0,78.231255,8.330017
45647,22178820.0,0.0,24.185822,18.216675,24.98819,25.592041,24.77295,24.22229,18.309479,18.308228,18.308228,18.307983,0.0,0.031060304,0.031060304,0.050540656,25.0,18.300018,0.0,0.0,2.4912152,1053.7559,1.8068e-05,0.0,81.034645,22.815535,16.435802,30.000002,0.0992522,46.989876,241.55347,86.966324,0.0,81.034645,0.112659656,0.0,78.88888,8.330017
45648,22178880.0,0.0,24.175995,18.200012,24.992188,25.591675,24.77597,24.225067,18.309265,18.308563,18.308563,18.30838,0.0,0.03116487,0.03116487,0.05119276,25.0,18.300018,0.0,0.0,2.8494227,1059.5189,1.8172308e-05,0.0,81.46394,22.421638,16.504795,30.000002,0.099819474,46.893288,241.50787,86.98678,0.0,81.46394,0.11352162,0.0,79.511246,8.330017
45649,22178940.0,0.0,24.168549,18.18335,24.99585,25.59076,24.77893,24.227753,18.309143,18.308685,18.308685,18.308563,0.0,0.03126963,0.03126963,0.05184286,25.0,18.300018,0.0,0.0,3.194943,1065.4034,1.8276112e-05,0.0,81.84007,22.11116,16.545902,30.000002,0.10043153,46.835735,241.457,87.05422,0.0,81.84007,0.114381306,0.0,80.08552,8.330017
45650,22179000.0,0.0,24.15976,18.166687,24.999084,25.589294,24.781769,24.230377,18.30893,18.308746,18.308746,18.308655,0.0,0.031373307,0.031373307,0.052478332,25.0,18.300018,0.0,0.0,3.520853,1071.0082,1.8376877e-05,0.0,82.163,21.877419,16.59816,30.000002,0.101009354,46.762577,241.4024,87.16087,0.0,82.163,0.11522417,0.0,80.60661,8.330017
45651,22179060.0,0.0,24.149994,18.149994,25.000946,25.58551,24.784302,24.232666,18.308502,18.308624,18.308624,18.308594,0.0,0.03147867,0.03147867,0.053085193,25.0,18.300018,0.0,0.0,3.794996,1076.1924,1.8471139e-05,0.0,82.44134,21.706657,16.649254,30.000002,0.10156766,46.691044,241.34576,87.29648,0.0,82.44134,0.116041556,0.0,81.07351,8.330017
45652,22179120.0,0.0,24.140015,18.133331,25.002228,25.581299,24.786743,24.234894,18.307953,18.30838,18.30838,18.30835,0.0,0.031586066,0.031586066,0.053650588,25.0,18.300018,0.0,0.0,4.0241365,1080.9285,1.8557834e-05,0.0,82.66895,21.602585,16.699247,30.000002,0.10209696,46.621056,241.28792,87.46016,0.0,82.66895,0.116822116,0.0,81.47288,8.330017
45653,22179180.0,0.0,24.129791,18.116669,25.00296,25.57666,24.789093,24.23706,18.307251,18.307983,18.307983,18.307983,0.0,0.031694632,0.031694632,0.05416486,25.0,18.300018,0.0,0.0,4.2016897,1085.123,1.8635375e-05,0.0,82.84238,21.564856,16.748343,30.000002,0.10258688,46.552322,241.22993,87.6485,0.0,82.84238,0.1175539,0.0,81.79629,8.330017
45654,22179240.0,0.0,24.11914,18.100006,25.003204,25.571716,24.791382,24.239136,18.306458,18.307465,18.307465,18.307465,0.0,0.03180352,0.03180352,0.054625865,25.0,18.300018,0.0,0.0,4.330148,1088.742,1.8703475e-05,0.0,82.967384,21.583513,16.799707,30.000002,0.103028916,46.48041,241.17282,87.854744,0.0,82.967384,0.118233055,0.0,82.048035,8.330017
45655,22179300.0,0.0,24.108856,18.083344,25.00296,25.566467,24.793549,24.24115,18.305634,18.306824,18.306824,18.306854,0.0,0.031912252,0.031912252,0.055028614,25.0,18.300018,0.0,0.0,4.40718,1091.8445,1.8762383e-05,0.0,83.04385,21.656456,16.845089,30.000002,0.10343353,46.416874,241.1173,88.07599,0.0,83.04385,0.11885329,0.0,82.22513,8.330017
45656,22179360.0,0.0,24.097473,18.06668,25.001404,25.559479,24.79544,24.242859,18.304688,18.306091,18.306091,18.306122,0.0,0.03202183,0.03202183,0.05535603,25.0,18.300018,0.0,0.0,4.403508,1094.1917,1.8809616e-05,0.0,83.069084,21.787199,16.893213,30.000002,0.1037737,46.349503,241.06439,88.31022,0.0,83.069084,0.11939998,0.0,82.31522,8.330017
45657,22179420.0,0.0,24.085266,18.050018,24.999298,25.552307,24.797241,24.244476,18.303528,18.305237,18.305237,18.305267,0.0,0.032132104,0.032132104,0.05560299,25.0,18.300018,0.0,0.0,4.332471,1095.6812,1.8842864e-05,0.0,83.04622,21.972218,16.947853,30.000002,0.10403831,46.273006,241.0148,88.55384,0.0,83.04622,0.1198676,0.0,82.318756,8.330017
45658,22179480.0,0.0,24.074219,18.033325,24.996613,25.545013,24.79895,24.246033,18.302399,18.30426,18.30426,18.30429,0.0,0.032241773,0.032241773,0.055750277,25.0,18.300018,0.0,0.0,4.182234,1096.4396,1.8862498e-05,0.0,82.96747,22.218657,16.990974,30.000002,0.104244165,46.21264,240.96997,88.80481,0.0,82.96747,0.12023432,0.0,82.2199,8.330017
45659,22179540.0,0.0,24.06195,18.016663,24.9935,25.537659,24.800568,24.247528,18.301117,18.303223,18.303223,18.303253,0.0,0.032348927,0.032348927,0.0558046,25.0,18.300018,0.0,0.0,3.9640915,1096.2502,1.8867466e-05,0.0,82.84199,22.517057,17.04618,30.000002,0.10434996,46.13535,240.93015,89.05839,0.0,82.84199,0.120503075,0.0,82.03279,8.330017
45660,22179600.0,0.0,24.050049,18.0,24.98993,25.530396,24.802094,24.248932,18.299683,18.302032,18.302032,18.302094,0.0,0.032452133,0.032452133,0.05575664,25.0,18.300018,0.0,0.0,3.6753283,1095.1082,1.8855502e-05,0.0,82.66926,22.867687,17.098566,30.000002,0.104373954,46.062008,240.89641,89.31097,0.0,82.66926,0.12066111,0.0,81.7541,8.330017
45661,22179660.0,0.0,24.037506,17.983337,24.98462,25.52127,24.802704,24.24942,18.29834,18.300781,18.300781,18.300842,0.0,0.03255165,0.03255165,0.055592354,25.0,18.300018,0.0,0.0,3.2860987,1093.0299,1.882854e-05,0.0,82.4496,23.273285,17.14916,30.000002,0.104305446,45.991173,240.86954,89.56058,0.0,82.4496,0.12069642,0.0,81.37782,8.330017
45662,22179720.0,0.0,24.024231,17.966675,24.97879,25.51236,24.803253,24.249817,18.296722,18.299408,18.299408,18.2995,0.0,0.032646906,0.032646906,0.055299263,25.0,18.300018,0.0,0.0,2.8096178,1089.6917,1.8781091e-05,0.0,82.18538,23.733807,17.207712,30.000002,0.10411393,45.909203,240.85071,89.80239,0.0,82.18538,0.12059323,0.0,80.90172,8.330017
45663,22179780.0,0.0,24.011322,17.950012,24.972595,25.503815,24.80371,24.250183,18.294952,18.297913,18.297913,18.298035,0.0,0.032734934,0.032734934,0.05487473,25.0,18.300018,0.0,0.0,2.249714,1085.1617,1.8712552e-05,0.0,81.879776,24.245594,17.266542,30.000002,0.10380895,45.826836,240.84065,90.031906,0.0,81.879776,0.12034439,0.0,80.33128,8.330017
