,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45664,22179840.0,0.0,23.999023,17.93335,24.966034,25.495667,24.804108,24.250458,18.293274,18.296326,18.296326,18.296509,0.0,0.032813914,0.032813914,0.05431498,25.0,18.300018,0.0,0.0,1.6091111,1079.5771,1.8625473e-05,0.0,81.5353,24.807755,17.324184,30.000002,0.10338902,45.74614,240.8398,90.24647,0.0,81.5353,0.11994386,0.0,79.6704,8.330017
45665,22179900.0,0.0,23.98642,17.916687,24.959229,25.488037,24.804474,24.250702,18.291504,18.294708,18.294708,18.294891,0.0,0.032881342,0.032881342,0.05362087,25.0,18.300018,0.0,0.0,0.8960105,1072.7286,1.8517716e-05,0.0,81.15977,25.410923,17.389288,30.000002,0.10283199,45.655,240.84917,90.43788,0.0,81.15977,0.11938394,0.0,78.93158,8.330017
45666,22179960.0,0.0,23.973724,17.899994,24.95166,25.480103,24.804596,24.250702,18.289581,18.292969,18.292969,18.293243,0.0,0.032936595,0.032936595,0.05278593,25.0,18.300018,0.0,0.0,0.10099632,1064.5696,1.8387293e-05,0.0,80.75699,26.05262,17.457117,30.000002,0.10214393,45.560036,240.86913,90.60297,0.0,80.75699,0.1186604,0.0,78.11932,8.330017
45667,22180020.0,0.0,23.9617,17.883331,24.945038,25.47287,24.804718,24.250702,18.287933,18.291168,18.291168,18.291504,0.0,0.032917116,0.032917116,0.05201676,25.0,18.300018,0.0,0.0,0.0,1055.456,1.8238436e-05,0.0,80.34606,26.630579,17.530867,30.000002,0.10137984,45.456783,240.89926,90.704445,0.0,80.34606,0.11785196,0.0,77.39488,8.330017
45668,22180080.0,0.0,23.950958,17.866669,24.9404,25.466156,24.80487,24.250732,18.287323,18.289642,18.289642,18.290009,0.0,0.032812666,0.032812666,0.051480576,25.0,18.300018,0.0,0.0,0.0,1046.4961,1.8089204e-05,0.0,79.99105,27.027594,17.60494,30.000002,0.1006645,45.353085,240.93477,90.71744,0.0,79.99105,0.11710658,0.0,76.89769,8.330017
45669,22180140.0,0.0,23.940582,17.850006,24.936554,25.459839,24.805115,24.250824,18.287415,18.288696,18.288696,18.289001,0.0,0.032687455,0.032687455,0.051031493,25.0,18.300018,0.0,0.0,0.0,1037.8502,1.7944918e-05,0.0,79.70346,27.295376,17.678984,30.000002,0.09998501,45.249424,240.97412,90.66765,0.0,79.70346,0.11640682,0.0,76.521996,8.330017
45670,22180200.0,0.0,23.930481,17.833344,24.933258,25.453857,24.80542,24.251007,18.287903,18.288269,18.288269,18.288483,0.0,0.032555375,0.032555375,0.050651014,25.0,18.300018,0.0,0.0,0.0,1029.686,1.7808761e-05,0.0,79.48013,27.451729,17.75205,30.000002,0.099350266,45.14713,241.01561,90.568634,0.0,79.48013,0.11576199,0.0,76.24483,8.330017
45671,22180260.0,0.0,23.919281,17.81668,24.928986,25.445923,24.804962,24.250244,18.288605,18.2883,18.2883,18.288422,0.0,0.032426313,0.032426313,0.05032998,25.0,18.300018,0.0,0.0,0.0,1022.0056,1.768197e-05,0.0,79.319145,27.510319,17.82391,30.000002,0.09876866,45.046528,241.05771,90.431786,0.0,79.319145,0.11518264,0.0,76.052025,8.330017
45672,22180320.0,0.0,23.90805,17.800018,24.924957,25.438263,24.804596,24.249573,18.289368,18.288605,18.288605,18.288635,0.0,0.032307297,0.032307297,0.050059356,25.0,18.300018,0.0,0.0,0.0,1014.88684,1.7564784e-05,0.0,79.21419,27.490412,17.894115,30.000002,0.098244786,44.948242,241.0989,90.270035,0.0,79.21419,0.11467385,0.0,75.92775,8.330017
45673,22180380.0,0.0,23.896973,17.783325,24.921234,25.430878,24.804321,24.248993,18.290283,18.289154,18.289154,18.289124,0.0,0.03220301,0.03220301,0.049843077,25.0,18.300018,0.0,0.0,0.0,1008.50635,1.746006e-05,0.0,79.16871,27.393024,17.960735,30.000002,0.09779228,44.854973,241.13818,90.08803,0.0,79.16871,0.11424886,0.0,75.87297,8.330017
45674,22180440.0,0.0,23.885834,17.766663,24.917755,25.423706,24.804138,24.248474,18.291199,18.289886,18.289886,18.289795,0.0,0.03211865,0.03211865,0.04967681,25.0,18.300018,0.0,0.0,0.0,1002.93726,1.7369533e-05,0.0,79.174194,27.24148,18.02515,30.000002,0.09741281,44.76479,241.17368,89.90105,0.0,79.174194,0.11391324,0.0,75.87333,8.330017
45675,22180500.0,0.0,23.874634,17.75,24.914398,25.416718,24.804016,24.248016,18.292084,18.29065,18.29065,18.290497,0.0,0.03204833,0.03204833,0.049541827,25.0,18.300018,0.0,0.0,0.0,997.91156,1.728844e-05,0.0,79.20863,27.064503,18.087532,30.000002,0.097082816,44.677456,241.20605,89.7171,0.0,79.20863,0.11363759,0.0,75.90409,8.330017
45676,22180560.0,0.0,23.862976,17.733337,24.910583,25.408783,24.80365,24.247314,18.292908,18.291443,18.291443,18.29126,0.0,0.031987853,0.031987853,0.04942781,25.0,18.300018,0.0,0.0,0.0,993.2246,1.7213662e-05,0.0,79.26128,26.87406,18.148445,30.000002,0.09678696,44.59218,241.23604,89.53757,0.0,79.26128,0.1134031,0.0,75.95371,8.330017
45677,22180620.0,0.0,23.851227,17.716675,24.90686,25.401001,24.803345,24.246674,18.29364,18.292206,18.292206,18.292023,0.0,0.031944796,0.031944796,0.049348954,25.0,18.300018,0.0,0.0,0.0,989.1399,1.7149341e-05,0.0,79.33948,26.67084,18.206722,30.000002,0.096549146,44.51059,241.26134,89.37115,0.0,79.33948,0.11323801,0.0,76.02924,8.330017
45678,22180680.0,0.0,23.839478,17.700012,24.903229,25.39331,24.80304,24.246063,18.294312,18.292938,18.292938,18.292725,0.0,0.031912837,0.031912837,0.049291395,25.0,18.300018,0.0,0.0,0.0,985.4475,1.7091817e-05,0.0,79.42986,26.467339,18.26319,30.000002,0.096347764,44.431534,241.28325,89.21743,0.0,79.42986,0.11311645,0.0,76.11686,8.330017
45679,22180740.0,0.0,23.827698,17.68335,24.899628,25.385681,24.802765,24.245453,18.294922,18.29361,18.29361,18.293427,0.0,0.031887453,0.031887453,0.049246248,25.0,18.300018,0.0,0.0,0.0,981.98846,1.703835e-05,0.0,79.52657,26.266092,18.318521,30.000002,0.096167944,44.35407,241.303,89.07266,0.0,79.52657,0.11302072,0.0,76.210655,8.330017
45680,22180800.0,0.0,23.815918,17.666687,24.896088,25.378143,24.80252,24.244873,18.29544,18.29425,18.29425,18.294037,0.0,0.031874124,0.031874124,0.049223263,25.0,18.300018,0.0,0.0,0.0,978.94305,1.6992057e-05,0.0,79.63035,26.074852,18.371683,30.000002,0.096027,44.279644,241.3185,88.94722,0.0,79.63035,0.112970985,0.0,76.31115,8.330017
45681,22180860.0,0.0,23.803558,17.649994,24.891907,25.369354,24.802032,24.24405,18.295898,18.29483,18.29483,18.294617,0.0,0.031865638,0.031865638,0.049209006,25.0,18.300018,0.0,0.0,0.0,976.0184,1.6948352e-05,0.0,79.7356,25.890928,18.423866,30.000002,0.09590172,44.206585,241.33209,88.8315,0.0,79.7356,0.112939894,0.0,76.41295,8.330017
45682,22180920.0,0.0,23.791199,17.633331,24.887756,25.360626,24.801544,24.243225,18.296234,18.295319,18.295319,18.295135,0.0,0.031863924,0.031863924,0.049206782,25.0,18.300018,0.0,0.0,0.0,973.29486,1.6908101e-05,0.0,79.84096,25.71954,18.474634,30.000002,0.095798135,44.135513,241.34288,88.73051,0.0,79.84096,0.11293427,0.0,76.514595,8.330017
45683,22180980.0,0.0,23.77887,17.616669,24.883606,25.35196,24.801056,24.242432,18.29654,18.295715,18.295715,18.295563,0.0,0.031869195,0.031869195,0.049216706,25.0,18.300018,0.0,0.0,0.0,970.79565,1.6871662e-05,0.0,79.94204,25.567755,18.523716,30.000002,0.09571716,44.0668,241.3504,88.648506,0.0,79.94204,0.1129547,0.0,76.61177,8.330017
45684,22181040.0,0.0,23.766602,17.600006,24.879517,25.343353,24.800568,24.241608,18.296722,18.29602,18.29602,18.295868,0.0,0.031880658,0.031880658,0.04923715,25.0,18.300018,0.0,0.0,0.0,968.4922,1.6838554e-05,0.0,80.03096,25.446344,18.570797,30.000002,0.09565608,44.000885,241.35432,88.59043,0.0,80.03096,0.112996764,0.0,76.69682,8.330017
45685,22181100.0,0.0,23.754364,17.583344,24.875397,25.334747,24.80008,24.240784,18.296967,18.296356,18.296356,18.296234,0.0,0.031890705,0.031890705,0.04925511,25.0,18.300018,0.0,0.0,0.0,966.1837,1.6805378e-05,0.0,80.12222,25.320126,18.61813,30.000002,0.09559206,43.934616,241.35876,88.5288,0.0,80.12222,0.11303627,0.0,76.78419,8.330017
45686,22181160.0,0.0,23.741547,17.56668,24.870697,25.325012,24.799316,24.239716,18.297058,18.2966,18.2966,18.296478,0.0,0.031903736,0.031903736,0.049278136,25.0,18.300018,0.0,0.0,0.0,963.8827,1.6772716e-05,0.0,80.20699,25.20962,18.664501,30.000002,0.095536806,43.869698,241.36145,88.47908,0.0,80.20699,0.11308539,0.0,76.86513,8.330017
45687,22181220.0,0.0,23.72882,17.550018,24.865967,25.315308,24.798584,24.238678,18.29715,18.296783,18.296783,18.296692,0.0,0.031919025,0.031919025,0.049304843,25.0,18.300018,0.0,0.0,0.0,961.6382,1.6740925e-05,0.0,80.28168,25.11911,18.709684,30.000002,0.09548962,43.80644,241.36224,88.44332,0.0,80.28168,0.11314268,0.0,76.93615,8.330017
45688,22181280.0,0.0,23.716095,17.533325,24.861237,25.305634,24.797821,24.23758,18.29721,18.296936,18.296936,18.296844,0.0,0.03193496,0.03193496,0.04933257,25.0,18.300018,0.0,0.0,0.0,959.4105,1.6709382e-05,0.0,80.351295,25.03802,18.754333,30.000002,0.095444866,43.74393,241.36227,88.41371,0.0,80.351295,0.11320234,0.0,77.00223,8.330017
45689,22181340.0,0.0,23.70346,17.516663,24.856537,25.29599,24.797058,24.236511,18.297241,18.297028,18.297028,18.296967,0.0,0.031951547,0.031951547,0.04936122,25.0,18.300018,0.0,0.0,0.0,957.2024,1.667808e-05,0.0,80.41018,24.97492,18.798,30.000002,0.09540329,43.6828,241.36102,88.395164,0.0,80.41018,0.113264166,0.0,77.05788,8.330017
45690,22181400.0,0.0,23.690979,17.5,24.851868,25.286438,24.796265,24.235413,18.297241,18.297058,18.297058,18.297028,0.0,0.031967387,0.031967387,0.049388405,25.0,18.300018,0.0,0.0,0.0,954.97656,1.664635e-05,0.0,80.45446,24.933348,18.84048,30.000002,0.09536136,43.623325,241.35869,88.388176,0.0,80.45446,0.113322854,0.0,77.09949,8.330017
45691,22181460.0,0.0,23.678162,17.483337,24.846802,25.276306,24.795258,24.2341,18.297241,18.29712,18.29712,18.297089,0.0,0.03198335,0.03198335,0.04941579,25.0,18.300018,0.0,0.0,0.0,952.7498,1.6614884e-05,0.0,80.50102,24.888641,18.883095,30.000002,0.0953194,43.563663,241.35648,88.379616,0.0,80.50102,0.11338241,0.0,77.14329,8.330017
45692,22181520.0,0.0,23.665375,17.466675,24.841766,25.266205,24.79422,24.232788,18.29721,18.29715,18.29715,18.29712,0.0,0.031998545,0.031998545,0.04944175,25.0,18.300018,0.0,0.0,0.0,950.4562,1.6582118e-05,0.0,80.53794,24.857637,18.924969,30.000002,0.095276184,43.505047,241.35367,88.37808,0.0,80.53794,0.11343877,0.0,77.177826,8.330017
45693,22181580.0,0.0,23.652771,17.450012,24.836761,25.256195,24.793213,24.231445,18.29715,18.29712,18.29712,18.29712,0.0,0.032011755,0.032011755,0.049464207,25.0,18.300018,0.0,0.0,0.0,948.11237,1.6548332e-05,0.0,80.56304,24.841642,18.965849,30.000002,0.09522903,43.44781,241.35056,88.38305,0.0,80.56304,0.11348762,0.0,77.20109,8.330017
45694,22181640.0,0.0,23.640106,17.43335,24.831726,25.246185,24.792175,24.230133,18.29712,18.29712,18.29712,18.29712,0.0,0.03202532,0.03202532,0.04948725,25.0,18.300018,0.0,0.0,0.0,945.796,1.6515036e-05,0.0,80.5899,24.823555,19.006838,30.000002,0.09518233,43.390427,241.34744,88.387215,0.0,80.5899,0.113537855,0.0,77.22603,8.330017
45695,22181700.0,0.0,23.627533,17.416687,24.826721,25.236206,24.791138,24.22879,18.297058,18.297089,18.297089,18.297089,0.0,0.032037407,0.032037407,0.049507722,25.0,18.300018,0.0,0.0,0.0,943.4121,1.6480455e-05,0.0,80.60918,24.814745,19.047209,30.000002,0.0951324,43.333904,241.34421,88.395134,0.0,80.60918,0.11358252,0.0,77.24375,8.330017
45696,22181760.0,0.0,23.614532,17.399994,24.821136,25.225128,24.789886,24.227264,18.296967,18.297058,18.297058,18.297058,0.0,0.03204873,0.03204873,0.04952686,25.0,18.300018,0.0,0.0,0.0,940.96954,1.6445209e-05,0.0,80.62514,24.80981,19.08726,30.000002,0.09508069,43.277836,241.34097,88.404465,0.0,80.62514,0.11362432,0.0,77.25833,8.330017
45697,22181820.0,0.0,23.601562,17.383331,24.815552,25.214111,24.788666,24.225708,18.296906,18.296997,18.296997,18.296997,0.0,0.032058835,0.032058835,0.04954388,25.0,18.300018,0.0,0.0,0.0,938.4746,1.6408963e-05,0.0,80.63641,24.810118,19.126856,30.000002,0.09502622,43.2224,241.33778,88.41551,0.0,80.63641,0.11366154,0.0,77.26847,8.330017
45698,22181880.0,0.0,23.588684,17.366669,24.809998,25.203156,24.787415,24.224152,18.296814,18.296936,18.296936,18.296936,0.0,0.032067273,0.032067273,0.049558036,25.0,18.300018,0.0,0.0,0.0,935.9306,1.6371721e-05,0.0,80.64248,24.815754,19.165882,30.000002,0.09496803,43.167763,241.33476,88.42785,0.0,80.64248,0.11369259,0.0,77.273705,8.330017
45699,22181940.0,0.0,23.575958,17.350006,24.804474,25.192291,24.786163,24.222626,18.296783,18.296875,18.296875,18.296875,0.0,0.032073483,0.032073483,0.049568396,25.0,18.300018,0.0,0.0,0.0,933.33374,1.6333435e-05,0.0,80.64337,24.82581,19.20411,30.000002,0.094905116,43.114246,241.33214,88.44034,0.0,80.64337,0.11371537,0.0,77.27409,8.330017
45700,22182000.0,0.0,23.563202,17.333344,24.79895,25.181427,24.784912,24.22107,18.296722,18.296814,18.296814,18.296844,0.0,0.032080043,0.032080043,0.049579337,25.0,18.300018,0.0,0.0,0.0,930.76166,1.6295577e-05,0.0,80.64492,24.835375,19.24243,30.000002,0.094842695,43.060596,241.32944,88.45292,0.0,80.64492,0.11373944,0.0,77.2751,8.330017
45701,22182060.0,0.0,23.55017,17.31668,24.79306,25.16986,24.783478,24.21933,18.296661,18.296753,18.296753,18.296783,0.0,0.032085482,0.032085482,0.04958837,25.0,18.300018,0.0,0.0,0.0,928.10547,1.625646e-05,0.0,80.64402,24.846956,19.280367,30.000002,0.09477775,43.00749,241.32695,88.46546,0.0,80.64402,0.11375936,0.0,77.27382,8.330017
45702,22182120.0,0.0,23.5372,17.300018,24.78714,25.158356,24.782043,24.21762,18.2966,18.296692,18.296692,18.296722,0.0,0.032089554,0.032089554,0.049595088,25.0,18.300018,0.0,0.0,0.0,925.4114,1.6216556e-05,0.0,80.64067,24.860123,19.31775,30.000002,0.09470998,42.955147,241.32477,88.47745,0.0,80.64067,0.113774225,0.0,77.27027,8.330017
45703,22182180.0,0.0,23.524292,17.283325,24.78125,25.146912,24.78061,24.215881,18.29654,18.29663,18.29663,18.296661,0.0,0.032093015,0.032093015,0.049600765,25.0,18.300018,0.0,0.0,0.0,922.70233,1.6176336e-05,0.0,80.6364,24.873755,19.354868,30.000002,0.09464087,42.903183,241.32275,88.48905,0.0,80.6364,0.113786824,0.0,77.26587,8.330017
45704,22182240.0,0.0,23.511475,17.266663,24.775421,25.135529,24.779175,24.214142,18.296509,18.2966,18.2966,18.2966,0.0,0.032095347,0.032095347,0.04960454,25.0,18.300018,0.0,0.0,0.0,919.97235,1.6135647e-05,0.0,80.63077,24.887688,19.391441,30.000002,0.09456962,42.851982,241.32104,88.49961,0.0,80.63077,0.11379527,0.0,77.26025,8.330017
45705,22182300.0,0.0,23.49881,17.25,24.769623,25.124268,24.777771,24.212433,18.296478,18.29657,18.29657,18.29657,0.0,0.03209646,0.03209646,0.049606264,25.0,18.300018,0.0,0.0,0.0,917.2293,1.6094631e-05,0.0,80.62445,24.90074,19.42722,30.000002,0.09449653,42.80189,241.31976,88.50834,0.0,80.62445,0.11379919,0.0,77.25404,8.330017
45706,22182360.0,0.0,23.48584,17.233337,24.763458,25.112335,24.776184,24.210571,18.296448,18.296509,18.296509,18.29654,0.0,0.03209773,0.03209773,0.04960826,25.0,18.300018,0.0,0.0,0.0,914.47876,1.6053718e-05,0.0,80.618164,24.914024,19.463097,30.000002,0.094423495,42.751667,241.3184,88.51739,0.0,80.618164,0.11380375,0.0,77.247856,8.330017
45707,22182420.0,0.0,23.4729,17.216675,24.757324,25.100494,24.774597,24.20871,18.296417,18.296478,18.296478,18.296478,0.0,0.032098252,0.032098252,0.049608998,25.0,18.300018,0.0,0.0,0.0,911.6839,1.6011922e-05,0.0,80.61163,24.92648,19.49845,30.000002,0.094349325,42.70217,241.31734,88.52515,0.0,80.61163,0.113805525,0.0,77.2415,8.330017
45708,22182480.0,0.0,23.460114,17.200012,24.751251,25.088776,24.77301,24.206848,18.296387,18.296448,18.296448,18.296478,0.0,0.032098047,0.032098047,0.04960853,25.0,18.300018,0.0,0.0,0.0,908.89435,1.5970109e-05,0.0,80.60552,24.937143,19.532984,30.000002,0.09427476,42.653824,241.31659,88.53108,0.0,80.60552,0.113804646,0.0,77.23559,8.330017
45709,22182540.0,0.0,23.447327,17.18335,24.745178,25.077057,24.771423,24.204987,18.296387,18.296417,18.296417,18.296448,0.0,0.032097932,0.032097932,0.049608205,25.0,18.300018,0.0,0.0,0.0,906.1196,1.592852e-05,0.0,80.59928,24.948141,19.567623,30.000002,0.09420005,42.605328,241.3158,88.53731,0.0,80.59928,0.11380409,0.0,77.22955,8.330017
45710,22182600.0,0.0,23.4346,17.166687,24.739136,25.0654,24.769867,24.203156,18.296356,18.296417,18.296417,18.296417,0.0,0.032097388,0.032097388,0.049607176,25.0,18.300018,0.0,0.0,0.0,903.32886,1.5886577e-05,0.0,80.59346,24.957819,19.601727,30.000002,0.09412515,42.557583,241.31522,88.54231,0.0,80.59346,0.11380198,0.0,77.22395,8.330017
45711,22182660.0,0.0,23.42163,17.149994,24.732788,25.053192,24.768127,24.201172,18.296356,18.296387,18.296387,18.296387,0.0,0.032096677,0.032096677,0.049605876,25.0,18.300018,0.0,0.0,0.0,900.5222,1.5844538e-05,0.0,80.58789,24.966833,19.635548,30.000002,0.09405025,42.51023,241.31473,88.54675,0.0,80.58789,0.113799244,0.0,77.21861,8.330017
45712,22182720.0,0.0,23.408722,17.133331,24.72644,25.041016,24.766388,24.199219,18.296326,18.296356,18.296356,18.296387,0.0,0.032095756,0.032095756,0.049604237,25.0,18.300018,0.0,0.0,0.0,897.7137,1.5802401e-05,0.0,80.58279,24.974802,19.668947,30.000002,0.093975544,42.463474,241.31436,88.55037,0.0,80.58279,0.113795765,0.0,77.21373,8.330017
45713,22182780.0,0.0,23.395905,17.116669,24.720123,25.028961,24.764679,24.197235,18.296326,18.296356,18.296356,18.296356,0.0,0.032094672,0.032094672,0.049602322,25.0,18.300018,0.0,0.0,0.0,894.9169,1.576037e-05,0.0,80.57841,24.981375,19.701784,30.000002,0.09390145,42.417503,241.31412,88.55299,0.0,80.57841,0.11379168,0.0,77.209564,8.330017
45714,22182840.0,0.0,23.38324,17.100006,24.713898,25.017029,24.76297,24.195312,18.296356,18.296356,18.296356,18.296356,0.0,0.032093517,0.032093517,0.04960033,25.0,18.300018,0.0,0.0,0.0,892.1478,1.5718753e-05,0.0,80.57511,24.986124,19.7338,30.000002,0.09382883,42.37268,241.31403,88.5545,0.0,80.57511,0.11378738,0.0,77.20646,8.330017
45715,22182900.0,0.0,23.370544,17.083344,24.707672,25.005066,24.761261,24.19336,18.296356,18.296356,18.296356,18.296356,0.0,0.032092366,0.032092366,0.049598325,25.0,18.300018,0.0,0.0,0.0,889.38965,1.5677286e-05,0.0,80.57165,24.991158,19.765924,30.000002,0.09375582,42.327705,241.3139,88.55616,0.0,80.57165,0.11378306,0.0,77.20317,8.330017
45716,22182960.0,0.0,23.357635,17.06668,24.701141,24.992615,24.75943,24.191284,18.296356,18.296356,18.296356,18.296356,0.0,0.032091193,0.032091193,0.049596302,25.0,18.300018,0.0,0.0,0.0,886.60187,1.5635465e-05,0.0,80.56874,24.99527,19.797653,30.000002,0.09368348,42.283283,241.31386,88.557274,0.0,80.56874,0.1137787,0.0,77.20044,8.330017
45717,22183020.0,0.0,23.344818,17.050018,24.694641,24.980225,24.757568,24.189209,18.296356,18.296356,18.296356,18.296356,0.0,0.032090053,0.032090053,0.049594346,25.0,18.300018,0.0,0.0,0.0,883.8308,1.5593849e-05,0.0,80.56657,24.998285,19.828814,30.000002,0.09361233,42.23966,241.31386,88.55779,0.0,80.56657,0.113774456,0.0,77.19842,8.330017
45718,22183080.0,0.0,23.332031,17.033325,24.688171,24.967896,24.755737,24.187164,18.296387,18.296387,18.296387,18.296387,0.0,0.032088943,0.032088943,0.04959244,25.0,18.300018,0.0,0.0,0.0,881.0699,1.5552361e-05,0.0,80.56473,25.000814,19.859705,30.000002,0.09354171,42.196415,241.31389,88.55805,0.0,80.56473,0.113770336,0.0,77.19671,8.330017
45719,22183140.0,0.0,23.319336,17.016663,24.681732,24.955658,24.753906,24.18512,18.296387,18.296387,18.296387,18.296387,0.0,0.03208792,0.03208792,0.049590696,25.0,18.300018,0.0,0.0,0.0,878.3334,1.551123e-05,0.0,80.56353,25.002455,19.89004,30.000002,0.09347242,42.153946,241.31395,88.5579,0.0,80.56353,0.113766536,0.0,77.19562,8.330017
45720,22183200.0,0.0,23.306763,17.0,24.675354,24.943542,24.752106,24.183075,18.296417,18.296387,18.296387,18.296387,0.0,0.03208706,0.03208706,0.049589243,25.0,18.300018,0.0,0.0,0.0,875.6351,1.5470705e-05,0.0,80.563095,25.003159,19.919582,30.000002,0.093405195,42.112587,241.31401,88.55738,0.0,80.563095,0.11376337,0.0,77.19526,8.330017
45721,22183260.0,2.0,23.27655,16.983337,24.68161,24.921783,24.743042,24.174866,18.336548,18.301453,18.300842,18.30075,0.0,0.034722,0.031489745,0.05759191,35.666668,18.300018,29.043415,18.24241,32.484554,913.3942,1.6051004e-05,0.0,90.5836,17.222776,19.711636,30.000002,0.10130565,42.40371,240.94037,86.929955,0.0,87.71504,0.12405433,0.0,88.53425,8.330017
45722,22183320.0,2.0,23.250519,16.966675,24.667938,24.894745,24.73233,24.166443,18.365387,18.326447,18.324005,18.325348,0.0,0.036233384,0.0339186,0.06370517,46.333332,18.300018,42.980927,26.532814,47.967136,966.0106,1.699053e-05,0.0,99.10499,13.915195,19.393032,30.000002,0.10913956,42.849754,240.31528,87.67288,0.0,96.89668,0.13385588,0.0,98.7273,8.330017
45723,22183380.0,2.0,23.223907,16.950012,24.640747,24.865234,24.7211,24.155884,18.373932,18.349152,18.347565,18.348541,0.0,0.03766861,0.03752786,0.06693795,57.0,18.300018,56.803314,34.70729,63.140415,1015.85596,1.7897895e-05,0.0,99.96568,14.903563,19.100538,30.000002,0.115858994,43.259247,239.61931,90.57673,0.0,99.8366,0.14213796,0.0,99.94932,8.330017
45724,22183440.0,7.0,23.200623,16.93335,24.618683,24.833282,24.708496,24.143707,18.377747,18.363556,18.362793,18.363281,0.0,0.040100683,0.040096022,0.07129261,67.666664,18.300018,70.489365,42.747375,77.97143,1067.5865,1.8808976e-05,0.0,99.99904,16.833813,18.797735,30.000002,0.123437695,43.683167,238.9378,94.38922,0.0,99.995026,0.1514934,0.0,99.998566,8.330017
45725,22183500.0,7.0,23.176758,16.916687,24.59497,24.798462,24.694275,24.130127,18.384033,18.373932,18.373566,18.37381,0.0,0.04292484,0.042923987,0.07631438,78.333336,18.300018,84.029305,50.64852,92.45113,1124.3333,1.9805148e-05,0.0,99.99982,19.219492,18.474836,30.000002,0.13210611,44.13523,238.4659,98.90394,0.0,99.99913,0.16216822,0.0,99.99973,8.330017
45726,22183560.0,7.0,23.163086,16.899994,24.568909,24.76056,24.678284,24.11496,18.395142,18.384216,18.384064,18.384155,0.0,0.046109695,0.046109658,0.0819768,89.0,18.300018,97.395485,58.385532,100.0,1190.5061,2.096092e-05,0.0,99.99999,22.09056,18.05318,30.000002,0.14216201,44.725548,238.54784,104.17815,0.0,99.99996,0.17420232,0.0,99.999985,8.330017
45727,22183620.0,8.0,23.146729,16.883331,24.539886,24.71872,24.660004,24.097809,18.164429,18.289032,18.28897,18.289001,2.0,0.049605433,0.049605433,0.08819176,99.666664,17.966614,100.0,65.946434,100.0,1408.0895,2.5273263e-05,0.0,100.0,25.471146,17.63515,30.000002,0.15320459,45.31079,239.78102,110.20655,0.0,100.0,0.18740986,0.0,100.0,8.330017
45728,22183680.0,8.0,23.129486,16.866669,24.506989,24.671783,24.638733,24.078064,18.13028,18.198029,18.197998,18.198029,2.0,0.05339656,0.05339656,0.09493188,110.333336,17.966614,100.0,73.29743,100.0,1501.535,2.690406e-05,0.0,100.0,29.40649,17.206957,30.000002,0.16525613,45.910263,243.17982,117.03895,0.0,100.0,0.20173335,0.0,100.0,8.330017
45729,22183740.0,8.0,23.11438,16.850006,24.470245,24.619812,24.614532,24.055725,18.121613,18.15152,18.15152,18.15152,2.0,0.057457153,0.057457153,0.10215106,121.0,17.966614,100.0,80.412155,100.0,1597.7699,2.8615788e-05,0.0,100.0,33.928616,16.748646,30.000002,0.17833677,46.551895,250.29121,124.70998,0.0,100.0,0.21707496,0.0,100.0,8.330017
45730,22183800.0,6.0,23.105469,16.833344,24.42923,24.562195,24.586945,24.030487,17.902008,18.021332,18.021332,18.021332,2.0,0.06176306,0.06176306,0.10980638,131.66667,17.63321,100.0,87.25484,100.0,1856.2415,3.3811837e-05,0.0,100.0,39.07955,16.24548,30.000002,0.19256498,47.25633,260.8295,133.26788,0.0,100.0,0.23334333,0.0,100.0,8.330017
45731,22183860.0,6.0,23.09311,16.81668,24.383728,24.499084,24.555786,24.001923,17.85852,17.918823,17.918823,17.918823,2.0,0.06626832,0.06626832,0.11781612,142.33333,17.63321,100.0,93.80039,100.0,1982.6797,3.611277e-05,0.0,100.0,44.895813,15.812529,30.000002,0.20755054,47.86246,274.35345,142.73648,0.0,100.0,0.25036478,0.0,100.0,8.330017
45732,22183920.0,6.0,23.085663,16.800018,24.33371,24.430084,24.521088,23.970215,17.840302,17.867828,17.867828,17.867828,2.0,0.07094867,0.07094867,0.12613715,153.0,17.63321,100.0,100.0,100.0,2106.8328,3.8370938e-05,0.0,100.0,51.392963,15.3765545,30.000002,0.22352794,48.472824,290.33566,153.15144,0.0,100.0,0.26804796,0.0,100.0,8.330017
45733,22183980.0,6.0,23.078247,16.783325,24.278625,24.354462,24.48233,23.934967,17.532562,17.670715,17.670715,17.670715,3.0,0.07577314,0.07577314,0.13471442,163.66667,17.133118,100.0,100.0,100.0,2482.4788,4.631072e-05,0.0,100.0,58.57813,14.960252,30.000002,0.24030934,49.05565,309.57706,164.53502,0.0,100.0,0.28627563,0.0,100.0,8.330017
45734,22184040.0,6.0,16.76709,16.766663,24.215607,24.26831,24.437408,23.894104,15.5807495,16.64853,16.64853,16.64853,3.0,0.07974812,0.07974812,0.14178137,174.33333,17.133118,100.0,100.0,100.0,572.7,1.845279e-05,0.0,100.0,70.47002,49.999966,95.99993,2.6275945e-06,5.0612904e-05,332.4882,178.9171,0.0,100.0,0.3012942,0.0,100.0,8.330017
45735,22184100.0,6.0,16.750427,16.75,24.134583,24.158844,24.378784,23.840485,15.928986,15.935974,15.935974,15.935974,3.0,0.0845246,0.0845246,0.15027334,185.0,17.133118,100.0,100.0,100.0,263.64868,5.8477162e-06,0.0,100.0,79.163925,50.0,96.0,2.9515627e-06,1.1210191e-07,363.09192,192.12376,0.0,100.0,0.31934035,0.0,100.0,8.330017
45736,22184160.0,3.0,16.733734,16.733337,24.04837,24.043457,24.316101,23.782837,16.088165,15.984619,15.984619,15.984619,3.0,0.08935018,0.08935018,0.15885256,195.66667,16.632996,100.0,100.0,100.0,234.75346,5.7762136e-06,0.0,100.0,88.46073,50.0,96.0,3.2981798e-06,4.461096e-13,402.7074,206.24837,0.0,100.0,0.3375719,0.0,100.0,8.330017
45737,22184220.0,3.0,16.717072,16.716675,23.959808,23.925323,24.25119,23.723328,16.321869,16.203705,16.203705,16.203705,3.0,0.09419966,0.09419966,0.16747425,206.33333,16.632996,100.0,100.0,100.0,152.51414,3.659593e-06,0.0,100.0,98.32359,50.0,96.0,3.665903e-06,1.066924e-13,451.5489,221.26549,0.0,100.0,0.3558936,0.0,100.0,8.330017
45738,22184280.0,3.0,16.700378,16.700012,23.869965,23.805908,24.184906,23.66269,16.455475,16.38324,16.38324,16.38324,3.0,0.09905022,0.09905022,0.17609791,217.0,16.632996,100.0,100.0,100.0,101.30194,2.4685435e-06,0.0,100.0,108.71019,50.0,96.0,4.053155e-06,-6.287101e-15,507.6369,237.1414,0.0,100.0,0.3742194,0.0,100.0,8.330017
45739,22184340.0,3.0,16.683716,16.68335,23.776917,23.682648,24.115662,23.599518,16.198547,16.269928,16.269928,16.269928,3.0,0.10388116,0.10388116,0.18468668,227.66667,16.132904,100.0,100.0,100.0,236.37433,7.00692e-06,0.0,100.0,119.573204,50.0,96.0,4.458173e-06,-3.669777e-19,567.2539,253.83345,0.0,100.0,0.39247096,0.0,100.0,8.330017
45740,22184400.0,3.0,16.667023,16.666687,23.678406,23.552704,24.04184,23.532135,16.171173,16.193695,16.193695,16.193695,3.0,0.10852554,0.10852561,0.19294377,238.33333,16.132904,100.0,100.0,100.0,248.54077,7.2653975e-06,0.0,99.52086,132.29391,50.0,96.0,4.867046e-06,-2.2375936e-21,632.20215,272.3959,0.0,99.52088,0.41006765,0.0,99.52086,8.330017
45741,22184460.0,3.0,16.65036,16.649994,23.580933,23.425415,23.967865,23.464386,16.157318,16.170593,16.170593,16.170593,3.0,0.111395985,0.11139601,0.19804701,249.0,16.132904,100.0,100.0,100.0,255.56804,7.4559e-06,0.0,96.71241,151.81618,50.0,96.0,5.1296834e-06,3.8697566e-26,680.9103,294.85623,0.0,96.712425,0.42086223,0.0,96.71241,8.330017
45742,22184520.0,3.0,16.633698,16.633331,23.4823,23.296875,23.892456,23.395203,15.824005,15.926117,15.926117,15.926147,3.0,0.11079269,0.1107927,0.19675861,249.33333,15.6328125,100.0,100.0,99.456635,427.32285,1.2783093e-05,0.0,94.17931,163.66304,50.0,96.0,5.0692015e-06,2.6423582e-32,680.8722,304.6494,0.0,94.17932,0.41836593,0.0,94.14473,8.330017
45743,22184580.0,3.0,16.617035,16.616669,23.383972,23.168182,23.815765,23.324738,15.737335,15.7854,15.7854,15.785797,3.0,0.11075052,0.11072895,0.19434986,249.66667,15.6328125,100.0,99.83917,97.160034,453.80835,1.3442278e-05,0.0,92.11833,175.92824,50.0,96.0,5.008573e-06,-1.17335286e-35,681.10516,314.69492,0.0,92.112366,0.41585663,0.0,91.720436,8.330017
45744,22184640.0,3.0,16.600342,16.600006,23.288208,23.042389,23.738678,23.254028,15.686371,15.716156,15.716248,15.7170105,3.0,0.11108351,0.11047403,0.19089535,250.0,15.6328125,100.0,98.692665,93.619385,464.95667,1.37475e-05,0.0,89.907295,192.31343,50.0,96.0,4.9277983e-06,8.657488e-38,681.42413,327.90802,0.0,89.74423,0.41248992,0.0,88.90636,8.330017
45745,22184700.0,3.0,16.58368,16.583344,23.194641,22.919006,23.660065,23.182526,15.339355,15.447876,15.44928,15.454376,3.0,0.111653194,0.10991062,0.18608892,250.0,15.132721,100.0,96.823616,88.850006,634.37756,1.910435e-05,0.0,87.39819,215.45418,50.0,96.0,4.8141706e-06,0.0,681.8797,346.16443,0.0,86.94862,0.40770698,0.0,85.569244,8.330017
45746,22184760.0,3.0,16.567017,16.56668,23.108826,22.806244,23.583282,23.113556,15.24173,15.300659,15.302429,15.307404,3.0,0.11223166,0.10882881,0.17967658,250.0,15.132721,100.0,94.28112,83.01178,657.62286,1.9749086e-05,0.0,84.56901,248.14299,50.0,96.0,4.6528016e-06,0.0,682.25604,371.09497,0.0,83.723465,0.40080953,0.0,81.72702,8.330017
45747,22184820.0,3.0,16.550354,16.550018,23.02829,22.700043,23.506134,23.045624,15.1719055,15.214661,15.216736,15.22168,3.0,0.11125051,0.10571215,0.16922991,250.0,15.132721,100.0,91.062614,76.14093,658.1278,1.978648e-05,0.0,81.92794,279.03268,50.0,96.0,4.322139e-06,0.0,658.6488,389.0459,0.0,80.57612,0.38624394,0.0,77.86824,8.330017
45748,22184880.0,0.0,16.533722,16.533325,22.95456,22.60257,23.42923,22.979706,14.903351,14.997131,15.004242,15.018616,2.0,0.10989121,0.10175137,0.15690503,246.0,14.799316,100.0,87.1898,68.33082,747.9576,2.2789229e-05,0.0,80.14658,299.1829,50.0,96.0,3.9363254e-06,0.0,619.0924,394.93066,0.0,78.16115,0.36857784,0.0,74.60923,8.330017
45749,22184940.0,0.0,16.51706,16.516663,22.887634,22.514038,23.352234,22.915955,14.814484,14.861877,14.868439,14.881958,2.0,0.108698405,0.097509064,0.14378974,242.0,14.799316,100.0,82.69665,59.692352,736.5178,2.244888e-05,0.0,78.99907,310.64722,50.0,96.0,3.550214e-06,0.0,573.8185,392.4299,0.0,76.24763,0.3500204,0.0,71.708275,8.330017
45750,22185000.0,0.0,16.500397,16.5,22.828094,22.436127,23.276031,22.855347,14.758484,14.787048,14.792267,14.803284,2.0,0.10748283,0.093179114,0.13033168,238.0,14.799316,99.1136,77.613075,50.328922,709.9835,2.1660226e-05,0.0,78.191025,316.2326,50.0,96.0,3.175078e-06,0.0,528.1199,384.60205,0.0,74.625595,0.33100468,0.0,68.945625,8.330017
45751,22185060.0,0.0,16.483765,16.483337,22.780365,22.375763,23.2052,22.801636,14.610321,14.66452,14.674774,14.694611,1.0,0.10591949,0.08875303,0.11666543,234.0,14.632599,97.45253,72.00624,40.421825,721.1764,2.2199645e-05,0.0,77.48438,318.39404,50.0,96.0,2.8091429e-06,0.0,482.38635,373.55707,0.0,73.12618,0.3113403,0.0,66.142845,8.330017
45752,22185120.0,0.0,16.467102,16.466675,22.739227,22.325867,23.13556,22.751099,14.5590515,14.586426,14.595001,14.614563,1.0,0.10408568,0.08417051,0.10285506,230.0,14.632599,95.12571,65.92959,30.091572,683.55225,2.1046571e-05,0.0,76.81562,318.59335,50.0,96.0,2.4560413e-06,0.0,438.1358,360.63046,0.0,71.64568,0.29111075,0.0,63.179314,8.330017
45753,22185180.0,0.0,16.45047,16.450012,22.704895,22.287292,23.067902,22.704376,14.527527,14.543304,14.549408,14.5660095,1.0,0.10188138,0.07938849,0.088975415,226.0,14.632599,92.133,59.406227,19.436928,638.0445,1.9660993e-05,0.0,76.12065,317.53085,50.0,96.0,2.116609e-06,0.0,398.49966,346.39633,0.0,70.124016,0.27024266,0.0,59.954388,8.330017
45754,22185240.0,0.0,16.433838,16.43335,22.67688,22.260437,23.002502,22.661713,14.388062,14.438385,14.453644,14.488037,1.0,0.09924077,0.07436539,0.07529997,222.0,14.465912,88.46802,52.45564,8.553617,629.7378,1.9616753e-05,0.0,75.37749,315.2154,50.0,96.0,1.7955427e-06,0.0,364.89868,331.0635,0.0,68.531296,0.2489005,0.0,56.34345,8.330017
45755,22185300.0,0.0,16.417206,16.416687,22.653625,22.243988,22.939362,22.622864,14.347107,14.370026,14.383301,14.422485,1.0,0.09614044,0.06909749,0.062258195,218.0,14.465912,84.209404,45.15335,0.0,578.6205,1.8003637e-05,0.0,74.58437,311.4186,50.0,96.0,1.4998468e-06,0.0,337.7837,314.84338,0.0,66.854576,0.22748233,0.0,52.306408,8.330017
45756,22185360.0,0.0,16.400574,16.399994,22.625671,22.23767,22.883636,22.591248,14.339722,14.340607,14.347504,14.378662,1.0,0.09213796,0.06321551,0.05616737,214.0,14.465912,79.4308,37.57063,0.0,530.9039,1.6478898e-05,0.0,73.98123,298.4408,50.0,96.0,1.2962473e-06,0.0,318.31793,296.64877,0.0,65.26942,0.21149103,0.0,50.503487,8.330017
45757,22185420.0,0.0,16.383942,16.383331,22.596375,22.234833,22.832153,22.564636,14.418274,14.384766,14.375092,14.37735,0.0,0.08827236,0.05759588,0.053037927,210.0,14.549194,74.15792,29.746777,0.0,472.88345,1.4583328e-05,0.0,73.46677,284.49234,50.0,96.0,1.1462068e-06,0.0,304.19495,280.3829,0.0,63.703686,0.19888046,0.0,49.7801,8.330017
45758,22185480.0,0.0,16.36731,16.366669,22.568604,22.234192,22.785156,22.54309,14.443665,14.42218,14.408722,14.395294,0.0,0.08425642,0.052030746,0.05113289,206.0,14.549194,68.43792,21.732508,0.0,437.7878,1.3535322e-05,0.0,72.814186,272.46994,50.0,96.0,1.0176304e-06,0.0,293.13083,266.28882,0.0,61.934017,0.18739815,0.0,49.48681,8.330017
45759,22185540.0,0.0,16.350677,16.350006,22.542725,22.234924,22.742554,22.526367,14.458527,14.443939,14.431366,14.4140625,0.0,0.08004086,0.046505984,0.05003064,202.0,14.549194,62.31392,13.575512,0.0,406.5851,1.2589023e-05,0.0,71.99289,262.29947,50.0,96.0,9.0328933e-07,0.0,284.0598,253.93265,0.0,59.912247,0.1765593,0.0,49.444275,8.330017
45760,22185600.0,0.0,16.334045,16.333344,22.519165,22.236511,22.70456,22.514465,14.53775,14.4973755,14.472748,14.44873,0.0,0.07559907,0.041041594,0.049427997,198.0,14.632507,55.827057,5.3219433,0.0,361.19064,1.1111269e-05,0.0,70.98744,253.70988,50.0,96.0,7.9897666e-07,0.0,276.07248,242.90211,0.0,57.573635,0.16605344,0.0,49.534695,8.330017
45761,22185660.0,0.0,16.317413,16.31668,22.499054,22.237274,22.673767,22.508118,14.5538025,14.533325,14.507904,14.485046,0.0,0.07091358,0.03595268,0.049064007,194.0,14.632507,49.07419,0.0,0.0,334.37842,1.0312522e-05,0.0,69.809814,245.93631,50.0,96.0,7.043533e-07,0.0,268.98935,232.72806,0.0,55.05727,0.1559124,0.0,49.69012,8.330017
45762,22185720.0,0.0,16.300781,16.300018,22.481781,22.238586,22.647705,22.504822,14.5677185,14.55069,14.529053,14.510925,0.0,0.06589821,0.033988938,0.048627373,190.0,14.632507,42.083878,0.0,0.0,312.58246,9.644663e-06,0.0,68.56795,236.04137,50.0,96.0,6.3889513e-07,0.0,263.15128,223.06285,0.0,54.278934,0.14849515,0.0,49.945316,8.330017
45763,22185780.0,0.0,16.28415,16.283325,22.46698,22.240326,22.626373,22.502808,14.656769,14.602234,14.568817,14.550934,0.0,0.060889903,0.032923333,0.048425406,186.0,14.71582,34.904175,0.0,0.0,280.04984,8.59861e-06,0.0,67.20217,226.89485,50.0,96.0,5.8603314e-07,0.0,258.38416,214.57542,0.0,54.004013,0.14222161,0.0,50.272984,8.330017
45764,22185840.0,0.0,16.267517,16.266663,22.45462,22.24237,22.609894,22.501587,14.670654,14.641541,14.609253,14.592712,0.0,0.0558403,0.032309797,0.048351783,182.0,14.71582,27.583637,0.0,0.0,265.0953,8.167816e-06,0.0,65.6537,218.81906,50.0,96.0,5.3971087e-07,0.0,254.41273,207.07112,0.0,53.971607,0.13648689,0.0,50.612648,8.330017
45765,22185900.0,0.0,16.250885,16.25,22.444427,22.24466,22.597992,22.500854,14.676727,14.660156,14.635803,14.622192,0.0,0.050763473,0.031960487,0.04835513,178.0,14.71582,20.16735,0.0,0.0,251.54744,7.7645445e-06,0.0,63.904907,211.69905,50.0,96.0,4.976798e-07,0.0,251.06087,200.33972,0.0,54.07395,0.1310658,0.0,50.946228,8.330017
45766,22185960.0,0.0,16.234253,16.233337,22.435547,22.245056,22.59134,22.500061,14.763306,14.699249,14.673981,14.6605835,0.0,0.045683015,0.03176684,0.048396144,174.0,14.799103,12.710192,0.0,0.0,224.7473,6.9283965e-06,0.0,61.942047,205.3517,50.0,96.0,4.5874776e-07,0.0,248.2016,194.19843,0.0,54.249645,0.12583469,0.0,51.265057,8.330017
45767,22186020.0,0.0,16.21762,16.216675,22.428284,22.245667,22.589417,22.499512,14.766754,14.733032,14.711914,14.699371,0.0,0.040643968,0.03166399,0.048447743,170.0,14.799103,5.2570586,0.0,0.0,213.80688,6.5882955e-06,0.0,59.74811,199.593,50.0,96.0,4.2237363e-07,0.0,245.77876,188.50989,0.0,54.464115,0.12074466,0.0,51.56639,8.330017
45768,22186080.0,0.0,16.200989,16.200012,22.422333,22.246368,22.591553,22.499115,14.769104,14.748718,14.73465,14.724365,0.0,0.035888527,0.03159057,0.048465405,166.0,14.799103,0.0,0.0,0.0,202.77946,6.2587246e-06,0.0,57.39852,194.00513,50.0,96.0,3.8937887e-07,0.0,243.86111,183.11124,0.0,54.69895,0.11593156,0.0,51.856552,8.330017
45769,22186140.0,0.0,16.184326,16.18335,22.421204,22.247345,22.59671,22.498901,14.864807,14.780334,14.769867,14.758911,0.0,0.03388252,0.031415444,0.048237167,162.0,14.882416,0.0,0.0,0.0,181.3554,5.633961e-06,0.0,56.60179,186.43364,50.0,96.0,3.7335752e-07,0.0,242.49014,177.91449,0.0,55.00219,0.11351983,0.0,52.196415,8.330017
45770,22186200.0,0.0,16.167694,16.166687,22.422058,22.248657,22.60318,22.498962,14.866455,14.817871,14.810242,14.798981,0.0,0.032829363,0.031318244,0.04812115,158.0,14.882416,0.0,0.0,0.0,177.63646,5.488251e-06,0.0,56.372036,178.96179,50.0,96.0,3.650926e-07,0.0,241.52385,173.35205,0.0,55.37544,0.112254515,0.0,52.59396,8.330017
45771,22186260.0,0.0,16.151031,16.149994,22.422638,22.248352,22.609375,22.498383,14.872955,14.838928,14.833984,14.82428,0.0,0.03219891,0.031268984,0.04807083,154.0,14.882416,0.0,0.0,0.0,174.28885,5.4224543e-06,0.0,56.38693,172.04674,50.0,96.0,3.6037434e-07,0.0,240.81569,169.34457,0.0,55.76762,0.111525625,0.0,53.00148,8.330017
45772,22186320.0,0.0,16.134369,16.133331,22.423706,22.24823,22.616058,22.497925,14.966187,14.873779,14.870331,14.859741,0.0,0.031828303,0.031253543,0.048068006,150.0,14.965698,0.0,0.0,0.0,157.78311,4.976546e-06,0.0,56.549465,165.70158,50.0,96.0,3.5787536e-07,0.0,240.28452,165.79608,0.0,56.164783,0.11113784,0.0,53.40803,8.330017
45773,22186380.0,0.0,16.117706,16.116669,22.425232,22.248322,22.623077,22.49762,14.960175,14.911682,14.909332,14.89859,0.0,0.031616643,0.031258706,0.048093192,146.0,14.965698,0.0,0.0,0.0,157.4589,4.901328e-06,0.0,56.79725,159.88568,50.0,96.0,3.5671403e-07,0.0,239.87689,162.618,0.0,56.55719,0.110957496,0.0,53.80586,8.330017
45774,22186440.0,0.0,16.101044,16.100006,22.427032,22.248505,22.63031,22.497406,14.961151,14.930817,14.929352,14.920502,0.0,0.03149568,0.031273734,0.04813032,142.0,14.965698,0.0,0.0,0.0,154.88242,4.8449183e-06,0.0,57.089996,154.50398,50.0,96.0,3.5627428e-07,0.0,239.55527,159.71443,0.0,56.941013,0.11088946,0.0,54.19268,8.330017
45775,22186500.0,0.0,16.08435,16.083344,22.429016,22.24881,22.637665,22.497223,15.053467,14.963623,14.9626465,14.953003,0.0,0.03143029,0.031292617,0.04817037,138.0,15.049011,0.0,0.0,0.0,139.11441,4.432263e-06,0.0,57.407253,149.48663,50.0,96.0,3.5623373e-07,0.0,239.29741,157.02548,0.0,57.314808,0.11088366,0.0,54.56792,8.330017
45776,22186560.0,0.0,16.067688,16.06668,22.429749,22.247223,22.643585,22.49646,15.043945,15.00058,14.999939,14.990082,0.0,0.031396274,0.031310942,0.04820679,134.0,15.049011,0.0,0.0,0.0,139.56847,4.35219e-06,0.0,57.736534,144.75879,50.0,96.0,3.5636714e-07,0.0,239.08766,154.49596,0.0,57.67923,0.1109049,0.0,54.93289,8.330017
45777,22186620.0,0.0,16.051025,16.050018,22.430511,22.245758,22.649597,22.495728,15.044922,15.017609,15.017242,15.009247,0.0,0.031379078,0.031326164,0.04823595,130.0,15.049011,0.0,0.0,0.0,136.81966,4.2978745e-06,0.0,58.071564,140.25697,50.0,96.0,3.565418e-07,0.0,238.91576,152.08347,0.0,58.036034,0.11093247,0.0,55.28977,8.330017
45778,22186680.0,0.0,16.034363,16.033325,22.431396,22.244385,22.65564,22.495087,15.138031,15.049347,15.049103,15.040192,0.0,0.031369723,0.031336896,0.048255987,126.0,15.132294,0.0,0.0,0.0,121.11335,3.9004613e-06,0.0,58.409554,135.9284,50.0,96.0,3.566795e-07,0.0,238.77481,149.75516,0.0,58.387512,0.11095419,0.0,55.641113,8.330017
45779,22186740.0,0.0,16.0177,16.016663,22.432465,22.243225,22.661835,22.494537,15.127594,15.084991,15.084839,15.075623,0.0,0.03136308,0.0313426,0.04826638,122.0,15.132294,0.0,0.0,0.0,121.71476,3.812168e-06,0.0,58.749874,131.73123,50.0,96.0,3.5674057e-07,0.0,238.6603,147.48656,0.0,58.736115,0.110963866,0.0,55.98957,8.330017
45780,22186800.0,0.0,16.001038,16.0,22.433624,22.242188,22.66806,22.49411,15.127228,15.101959,15.101868,15.09433,0.0,0.0313558,0.03134312,0.048267137,118.0,15.132294,0.0,0.0,0.0,118.99257,3.7461045e-06,0.0,59.09305,127.62918,50.0,96.0,3.5670263e-07,0.0,238.56909,145.25722,0.0,59.084534,0.11095802,0.0,56.3379,8.330017
45781,22186860.0,0.0,15.984558,15.983582,22.430359,22.236572,22.669037,22.489258,15.222412,15.133087,15.133026,15.124451,0.0,0.031346634,0.031338774,0.04825899,114.0,15.215607,0.0,0.0,0.0,103.01289,3.364475e-06,0.0,59.440266,123.59892,50.0,96.0,3.565644e-07,0.0,238.49922,143.05498,0.0,59.43498,0.110936485,0.0,56.688393,8.330017
45782,22186920.0,0.0,15.968567,15.96759,22.427002,22.23117,22.670166,22.484558,15.210297,15.168762,15.168701,15.1597595,0.0,0.031334866,0.03132996,0.048242792,110.0,15.215607,0.0,0.0,0.0,103.90238,3.2620733e-06,0.0,59.793045,119.62038,50.0,96.0,3.5632948e-07,0.0,238.44928,140.86961,0.0,59.789745,0.11089979,0.0,57.04335,8.330017
45783,22186980.0,0.0,15.953003,15.952057,22.423737,22.225922,22.671356,22.47998,15.210358,15.185364,15.185333,15.1779785,0.0,0.031319942,0.031316906,0.048218984,106.0,15.215607,0.0,0.0,0.0,101.07856,3.1949264e-06,0.0,60.152626,115.68025,50.0,96.0,3.5599857e-07,0.0,238.41827,138.69432,0.0,60.15059,0.110848054,0.0,57.40455,8.330017
45784,22187040.0,0.0,15.937866,15.936951,22.420624,22.220856,22.672638,22.475464,15.306793,15.2161255,15.2161255,15.207703,0.0,0.031301953,0.031300068,0.048188448,102.0,15.29892,0.0,0.0,0.0,84.74703,2.821637e-06,0.0,60.52065,111.76801,50.0,96.0,3.5558108e-07,0.0,238.40544,136.52426,0.0,60.519386,0.11078275,0.0,57.77387,8.330017
45785,22187100.0,0.0,15.923157,15.922272,22.417694,22.216034,22.674072,22.47113,15.293549,15.252472,15.252441,15.2435,0.0,0.03128106,0.031279888,0.048151977,98.0,15.29892,0.0,0.0,0.0,86.50153,2.7210986e-06,0.0,60.89879,107.87504,50.0,96.0,3.5508603e-07,0.0,238.41019,134.35555,0.0,60.897995,0.11070523,0.0,58.15317,8.330017
45786,22187160.0,0.0,15.9088745,15.90802,22.414246,22.210602,22.67456,22.466553,15.294373,15.268707,15.268707,15.261414,0.0,0.031256847,0.03125612,0.048109468,94.0,15.29892,0.0,0.0,0.0,83.63011,2.6591194e-06,0.0,61.28794,103.99964,50.0,96.0,3.5450884e-07,0.0,238.43198,132.18721,0.0,61.287453,0.11061478,0.0,58.54344,8.330017
45787,22187220.0,0.0,15.894989,15.894165,22.410858,22.205353,22.67514,22.462097,15.391388,15.299652,15.299652,15.291229,0.0,0.03122865,0.0312282,0.048061825,90.0,15.382202,0.0,0.0,0.0,67.37141,2.2979466e-06,0.0,61.690243,100.13809,50.0,96.0,3.5384755e-07,0.0,238.47035,130.01732,0.0,61.689938,0.11051104,0.0,58.946377,8.330017
45788,22187280.0,0.0,15.881531,15.880707,22.407684,22.200378,22.675873,22.457794,15.376831,15.335999,15.335999,15.327057,0.0,0.031196875,0.031196594,0.048009202,86.0,15.382202,0.0,0.0,0.0,69.49631,2.1893109e-06,0.0,62.10803,96.285904,50.0,96.0,3.531091e-07,0.0,238.52484,127.843994,0.0,62.107838,0.11039506,0.0,59.3637,8.330017
45789,22187340.0,0.0,15.868439,15.867645,22.404633,22.195557,22.676697,22.453613,15.377106,15.352142,15.352142,15.344849,0.0,0.031161083,0.031160906,0.047950663,82.0,15.382202,0.0,0.0,0.0,66.53479,2.1207104e-06,0.0,62.542152,92.446144,50.0,96.0,3.5228229e-07,0.0,238.59499,125.6685,0.0,62.542034,0.11026505,0.0,59.796017,8.330017
45790,22187400.0,0.0,15.855713,15.85495,22.401733,22.190918,22.677612,22.449524,15.476471,15.38324,15.38324,15.374786,0.0,0.031121464,0.031121355,0.04788643,78.0,15.465515,0.0,0.0,0.0,50.62928,1.7926101e-06,0.0,62.99487,88.6156,50.0,96.0,3.5137168e-07,0.0,238.68031,123.48954,0.0,62.994797,0.11012166,0.0,60.24529,8.330017
45791,22187460.0,0.0,15.843384,15.842621,22.39801,22.185364,22.67743,22.444916,15.457703,15.420502,15.420502,15.411438,0.0,0.03107785,0.031077782,0.04781618,74.0,15.465515,0.0,0.0,0.0,53.217415,1.6521906e-06,0.0,63.468075,84.79417,50.0,96.0,3.5037343e-07,0.0,238.78035,121.307014,0.0,63.468025,0.109964244,0.0,60.71312,8.330017
45792,22187520.0,0.0,15.831421,15.830658,22.394379,22.179993,22.677368,22.44046,15.460358,15.435394,15.435394,15.42807,0.0,0.03103101,0.031030968,0.04774119,70.0,15.465515,0.0,0.0,0.0,49.995186,1.60013e-06,0.0,63.965057,80.97871,50.0,96.0,3.4928937e-07,0.0,238.8947,119.11901,0.0,63.965027,0.109791666,0.0,61.20239,8.330017
45793,22187580.0,0.0,15.819794,15.819061,22.3909,22.174805,22.677368,22.436096,15.562164,15.467072,15.467072,15.458496,0.0,0.030978108,0.030978084,0.04765348,66.0,15.548798,0.0,0.0,0.0,34.855774,1.3137238e-06,0.0,64.48488,77.180145,50.0,96.0,3.480834e-07,0.0,239.02263,116.93123,0.0,64.484856,0.10960217,0.0,61.712624,8.330017
45794,22187640.0,0.0,15.808502,15.8078,22.387665,22.169922,22.677582,22.431915,15.540985,15.503937,15.503937,15.494812,0.0,0.030920612,0.030920597,0.047555987,62.0,15.548798,0.0,0.0,0.0,37.221943,1.1445254e-06,0.0,65.031815,73.39592,50.0,96.0,3.4674352e-07,0.0,239.16383,114.7404,0.0,65.0318,0.10938969,0.0,62.24879,8.330017
45795,22187700.0,0.0,15.797577,15.796875,22.384583,22.165253,22.677917,22.427856,15.544525,15.518982,15.518982,15.511627,0.0,0.030857267,0.030857258,0.04744722,58.0,15.548798,0.0,0.0,0.0,33.940273,1.0996242e-06,0.0,65.608444,69.62594,50.0,96.0,3.4526227e-07,0.0,239.31778,112.546844,0.0,65.60844,0.10915427,0.0,62.813698,8.330017
45796,22187760.0,0.0,15.786926,15.786285,22.381134,22.160126,22.677582,22.423676,15.646149,15.550629,15.550629,15.542053,0.0,0.030787187,0.030787181,0.04732603,54.0,15.632111,0.0,0.0,0.0,18.923676,8.194671e-07,0.0,66.217804,65.87213,50.000008,96.0,3.4362222e-07,-7.050882e-06,239.4844,110.351,0.0,66.2178,0.10889295,0.0,63.410473,8.330017
45797,22187820.0,0.0,15.776642,15.776001,22.3779,22.155334,22.67743,22.419678,15.627533,15.585968,15.585968,15.576935,0.0,0.030710483,0.030710481,0.047193054,50.0,15.632111,0.0,0.0,0.0,21.429846,6.7414976e-07,0.0,66.865746,62.129265,50.0,96.0,3.4182406e-07,-8.478856e-12,239.66362,108.150154,0.0,66.865746,0.108605236,0.0,64.04492,8.330017
45798,22187880.0,0.0,15.766632,15.765991,22.374847,22.150757,22.67743,22.415833,15.62738,15.601959,15.601959,15.594574,0.0,0.030623915,0.030623911,0.047042366,46.0,15.632111,0.0,0.0,0.0,18.647339,6.0462446e-07,0.0,67.5522,58.41413,50.0,96.0,3.3980803e-07,-2.0815228e-11,239.85478,105.95125,0.0,67.5522,0.10828239,0.0,64.71706,8.330017
45799,22187940.0,0.0,15.7569275,15.756317,22.371979,22.146423,22.677551,22.41211,15.700562,15.626556,15.626556,15.618774,0.0,0.030525181,0.030525178,0.04687059,42.0,15.715393,0.0,0.0,0.0,3.2243733,9.54197e-21,0.0,68.28609,54.726498,49.814278,96.0,4.7031833e-07,0.26001164,240.05807,103.751144,0.0,68.28609,0.107913606,0.0,65.43586,8.330017
45800,22188000.0,0.0,15.747528,15.746918,22.369385,22.142426,22.677856,22.40857,15.727539,15.665253,15.665253,15.656067,0.0,0.030420179,0.030420179,0.04668786,38.0,15.715393,0.0,0.0,0.0,4.215144,1.9971968e-07,0.0,69.07132,51.04721,50.00129,96.0,3.3505034e-07,-0.0018040144,240.27278,101.545815,0.0,69.07132,0.10751762,0.0,66.20467,8.330017
45801,22188060.0,0.0,15.738373,15.737793,22.366516,22.138123,22.677673,22.404999,15.7178955,15.686188,15.686188,15.678101,0.0,0.03029975,0.03029975,0.04647816,34.0,15.715393,0.0,0.0,0.0,4.1174526,1.5199463e-07,0.0,69.919136,47.39767,50.0,96.0,3.3229043e-07,-9.4396466e-07,240.49919,99.33894,0.0,69.919136,0.107066974,0.0,67.03486,8.330017
45802,22188120.0,0.0,15.729675,15.728943,22.36377,22.134033,22.677643,22.40155,15.728455,15.700317,15.700317,15.6935425,0.0,0.030181551,0.030181551,0.046274714,31.0,15.798706,0.0,0.0,0.0,0.19069222,9.54197e-21,0.0,70.8227,44.015427,48.68263,96.0,3.1368568e-06,1.8443217,240.71855,97.28671,0.0,70.8227,0.106628075,0.0,67.91946,8.330017
45803,22188180.0,0.0,15.721405,15.720337,22.361237,22.130188,22.677734,22.398254,15.731842,15.711243,15.711243,15.705566,0.0,0.030078854,0.030078854,0.04609957,28.0,15.798706,0.0,0.0,0.0,-0.47752535,9.54197e-21,0.0,71.78103,40.75056,48.05061,96.0,8.449457e-06,2.729147,240.93446,95.31687,0.0,71.78103,0.106240384,0.0,68.85611,8.330017
45804,22188240.0,0.0,15.71402,15.712006,22.358826,22.126556,22.677917,22.39505,15.729095,15.717468,15.717468,15.713043,0.0,0.029959785,0.029959785,0.045894314,25.0,15.798706,0.0,0.0,0.0,-0.73763984,9.54197e-21,0.0,72.790405,37.62662,47.341473,96.0,2.4087967e-05,3.72194,241.15152,93.412506,0.0,72.790405,0.10580711,0.0,69.842155,8.330017
45805,22188300.0,0.0,15.7341,15.703888,22.356506,22.123016,22.678162,22.391937,15.7256775,15.720154,15.720154,15.716949,0.0,0.029922,0.029922,0.04584144,25.0,15.882019,0.0,0.0,0.0,0.2459031,9.54197e-21,0.0,73.82958,35.14406,44.976093,96.0,0.00049453886,7.0334673,241.31223,91.96373,0.0,73.82958,0.10567403,0.0,70.85507,8.330017
