,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45806,22188360.0,0.0,15.823944,15.696045,22.353638,22.118896,22.677795,22.38855,15.733734,15.723022,15.723022,15.72052,0.0,0.029958084,0.029958084,0.045918267,25.0,15.882019,0.0,0.0,0.0,3.9244893,9.54197e-21,0.0,74.84169,32.995632,43.50968,96.0,0.002156635,9.086444,241.43398,90.79081,0.0,74.84169,0.10582925,0.0,71.836586,8.330017
45807,22188420.0,0.0,15.980438,15.688385,22.350677,22.114746,22.677399,22.385162,15.771179,15.734711,15.734711,15.731598,0.0,0.030040214,0.030040214,0.046075,25.0,15.882019,0.0,0.0,0.0,9.925481,9.54197e-21,0.0,75.813095,31.1104,42.522682,96.0,0.0047983527,10.468249,241.52858,89.81571,0.0,75.813095,0.10615223,0.0,72.774765,8.330017
45808,22188480.0,0.0,16.321167,15.680939,22.347717,22.110596,22.676971,22.381775,15.888672,15.773987,15.773987,15.76712,0.0,0.030164113,0.030164113,0.04630217,25.0,15.9653015,0.0,0.0,0.0,23.597063,9.54197e-21,0.0,76.71928,29.496986,41.338505,96.0,0.010021658,12.126093,241.59703,89.03838,0.0,76.71928,0.10662757,0.0,73.645355,8.330017
45809,22188540.0,0.0,15.958496,15.673706,22.34494,22.106628,22.676697,22.37854,16.029968,15.859619,15.859619,15.845459,0.0,0.030274268,0.030274268,0.046500392,25.0,15.9653015,0.0,0.0,0.0,-0.7668915,9.54197e-21,0.0,77.574196,28.153324,42.715366,96.0,0.004230105,10.198483,241.64444,88.39572,0.0,77.574196,0.10704648,0.0,74.46471,8.330017
45810,22188600.0,0.0,15.791931,15.666687,22.342346,22.102905,22.676605,22.375488,16.03836,15.938843,15.938843,15.921722,0.0,0.030420864,0.030420864,0.046763185,25.0,15.9653015,0.0,0.0,0.0,-12.640503,9.54197e-21,0.0,78.3642,26.984316,43.64521,96.0,0.001971932,8.896706,241.67276,87.89163,0.0,78.3642,0.10760306,0.0,75.21857,8.330017
45811,22188660.0,0.0,16.079956,15.659821,22.339417,22.098785,22.676025,22.372284,15.991913,15.967163,15.967163,15.953918,0.0,0.030569164,0.030569164,0.047025003,25.0,16.048615,0.0,0.0,0.0,3.01801,9.54197e-21,0.0,79.0774,26.122005,42.010628,96.0,0.0070126955,11.18512,241.68744,87.56197,0.0,79.0774,0.108161725,0.0,75.89607,8.330017
45812,22188720.0,0.0,16.189026,15.653137,22.336426,22.094604,22.675385,22.36905,16.012848,15.98114,15.98114,15.971497,0.0,0.030725509,0.030725509,0.04729906,25.0,16.048615,0.0,0.0,0.0,9.287127,9.54197e-21,0.0,79.718025,25.365086,41.66428,96.0,0.008706123,11.670009,241.6902,87.299675,0.0,79.718025,0.10874867,0.0,76.5019,8.330017
45813,22188780.0,0.0,16.07431,15.646637,22.333405,22.090363,22.674713,22.365753,16.065887,16.008057,16.008057,15.9991455,0.0,0.03086999,0.03086999,0.04754931,25.0,16.048615,0.0,0.0,0.0,1.7656171,9.54197e-21,0.0,80.28954,24.766193,42.083954,96.0,0.0068224636,11.082463,241.68361,87.11314,0.0,80.28954,0.10928819,0.0,77.04046,8.330017
45814,22188840.0,0.0,16.259552,15.640289,22.330383,22.086151,22.674042,22.362488,16.122559,16.046326,16.046326,16.036682,0.0,0.031031616,0.031031616,0.04782953,25.0,16.131897,0.0,0.0,0.0,8.246504,9.54197e-21,0.0,80.77956,24.279202,41.443535,96.0,0.010004442,11.979051,241.66869,87.00884,0.0,80.77956,0.10989188,0.0,77.499245,8.330017
45815,22188900.0,0.0,16.084991,15.634064,22.327454,22.082031,22.6734,22.359314,16.15982,16.090637,16.090637,16.08014,0.0,0.031166112,0.031166112,0.048059274,25.0,16.131897,0.0,0.0,0.0,-2.8624394,9.54197e-21,0.0,81.20431,23.930786,42.006504,96.0,0.0072971876,11.190893,241.64845,86.953125,0.0,81.20431,0.11039048,0.0,77.89587,8.330017
45816,22188960.0,0.0,16.040009,15.628021,22.324188,22.077484,22.672302,22.355927,16.144135,16.118835,16.118835,16.10971,0.0,0.03130501,0.03130501,0.048297126,25.0,16.131897,0.0,0.0,0.0,-5.8935204,9.54197e-21,0.0,81.5732,23.646235,42.115826,96.0,0.006867395,11.037846,241.62445,86.93893,0.0,81.5732,0.11090669,0.0,78.23878,8.330017
45817,22189020.0,0.0,16.484772,15.62207,22.3208,22.072845,22.671143,22.352509,16.164703,16.129883,16.129883,16.123169,0.0,0.031470742,0.031470742,0.048582133,25.0,16.21521,0.0,0.0,0.0,17.287971,9.54197e-21,0.0,81.8586,23.398985,40.73022,96.0,0.014304474,12.977693,241.59616,86.97506,0.0,81.8586,0.111523375,0.0,78.50019,8.330017
45818,22189080.0,0.0,16.21994,15.616241,22.317474,22.068268,22.669983,22.34909,16.255402,16.168518,16.168518,16.160126,0.0,0.03157157,0.03157157,0.048748136,25.0,16.21521,0.0,0.0,0.0,1.057753,9.54197e-21,0.0,82.09345,23.323967,41.55898,96.0,0.009709485,11.8174305,241.56744,87.03837,0.0,82.09345,0.11189119,0.0,78.71505,8.330017
45819,22189140.0,0.0,16.0271,15.610535,22.31427,22.063812,22.668915,22.345764,16.256775,16.211212,16.211212,16.201874,0.0,0.03167613,0.03167613,0.04892395,25.0,16.21521,0.0,0.0,0.0,-12.232851,9.54197e-21,0.0,82.28849,23.259474,42.130077,96.0,0.0069597764,11.017892,241.538,87.11266,0.0,82.28849,0.11227611,0.0,78.89312,8.330017
45820,22189200.0,0.0,16.504364,15.60495,22.311035,22.059357,22.667847,22.342468,16.247131,16.224121,16.224121,16.217285,0.0,0.031818647,0.031818647,0.049167674,25.0,16.298492,0.0,0.0,0.0,12.961138,9.54197e-21,0.0,82.40989,23.177296,40.624847,96.0,0.015203482,13.125213,241.5068,87.21835,0.0,82.40989,0.112805,0.0,78.999596,8.330017
45821,22189260.0,0.0,16.34732,15.599426,22.307526,22.054535,22.66632,22.338959,16.319733,16.252136,16.252136,16.244873,0.0,0.031896617,0.031896617,0.049294,25.0,16.298492,0.0,0.0,0.0,3.908518,9.54197e-21,0.0,82.49042,23.245165,41.128365,96.0,0.012301139,12.420291,241.47733,87.33963,0.0,82.49042,0.11308743,0.0,79.068634,8.330017
45822,22189320.0,0.0,16.135223,15.593994,22.304108,22.049835,22.664917,22.335571,16.336945,16.290161,16.290161,16.281952,0.0,0.03196432,0.03196432,0.049405076,25.0,16.298492,0.0,0.0,0.0,-10.441443,9.54197e-21,0.0,82.54738,23.325941,41.716106,96.0,0.009102584,11.597455,241.44966,87.45799,0.0,82.54738,0.11333379,0.0,79.11693,8.330017
45823,22189380.0,0.0,16.597687,15.588654,22.30069,22.045197,22.663483,22.332184,16.337952,16.306915,16.306915,16.300385,0.0,0.032076605,0.032076605,0.049596287,25.0,16.381805,0.0,0.0,0.0,13.913892,9.54197e-21,0.0,82.54837,23.336855,40.34332,96.0,0.017096708,13.519354,241.42146,87.58498,0.0,82.54837,0.11374975,0.0,79.11088,8.330017
45824,22189440.0,0.0,16.399689,15.583374,22.297363,22.04065,22.66214,22.328857,16.409729,16.339325,16.339325,16.331879,0.0,0.03211746,0.03211746,0.049659617,25.0,16.381805,0.0,0.0,0.0,2.0116303,9.54197e-21,0.0,82.52507,23.50001,40.94545,96.0,0.013528819,12.676371,241.39679,87.72196,0.0,82.52507,0.113894895,0.0,79.0834,8.330017
45825,22189500.0,0.0,16.219757,15.578125,22.29419,22.036255,22.660889,22.325653,16.413605,16.375214,16.375214,16.367218,0.0,0.032154296,0.032154296,0.049718875,25.0,16.381805,0.0,0.0,0.0,-10.374959,9.54197e-21,0.0,82.49355,23.645746,41.40676,96.0,0.010882182,12.030532,241.37485,87.84528,0.0,82.49355,0.11402769,0.0,79.04955,8.330017
45826,22189560.0,0.0,16.707153,15.572937,22.290741,22.031586,22.659302,22.322296,16.41867,16.38858,16.38858,16.382507,0.0,0.03223786,0.03223786,0.049861506,25.0,16.465118,0.0,0.0,0.0,15.745252,9.54197e-21,0.0,82.4178,23.698915,39.997986,96.0,0.019276138,14.002818,241.35287,87.96622,0.0,82.4178,0.114337586,0.0,78.972466,8.330017
45827,22189620.0,0.0,16.471191,15.56778,22.287415,22.02707,22.657776,22.319061,16.49939,16.423126,16.423126,16.415741,0.0,0.032244448,0.032244448,0.049867146,25.0,16.465118,0.0,0.0,0.0,1.3673553,9.54197e-21,0.0,82.33403,23.907736,40.713634,96.0,0.015013238,13.00091,241.33524,88.09325,0.0,82.33403,0.11435647,0.0,78.8894,8.330017
45828,22189680.0,0.0,16.302643,15.562683,22.284271,22.022766,22.656403,22.315918,16.493256,16.458923,16.458923,16.45108,0.0,0.032253098,0.032253098,0.049879476,25.0,16.465118,0.0,0.0,0.0,-10.436276,9.54197e-21,0.0,82.25709,24.072527,41.11705,96.0,0.012611801,12.436128,241.32082,88.19772,0.0,82.25709,0.11438591,0.0,78.81415,8.330017
45829,22189740.0,0.0,16.801483,15.557556,22.281158,22.018524,22.65506,22.312836,16.499664,16.470459,16.470459,16.46463,0.0,0.03231095,0.03231095,0.04997893,25.0,16.5484,0.0,0.0,0.0,16.586803,9.54197e-21,0.0,82.14675,24.132751,39.676605,96.0,0.021167552,14.452754,241.30612,88.29542,0.0,82.14675,0.114601195,0.0,78.7058,8.330017
45830,22189800.0,0.0,16.555176,15.55249,22.278198,22.014435,22.653809,22.309845,16.585205,16.50592,16.50592,16.498566,0.0,0.03229312,0.03229312,0.0499439,25.0,16.5484,0.0,0.0,0.0,1.3973212,9.54197e-21,0.0,82.04021,24.341005,40.44126,96.0,0.016696466,13.382234,241.29576,88.396095,0.0,82.04021,0.11453056,0.0,78.60256,8.330017
45831,22189860.0,0.0,16.347046,15.547394,22.275146,22.010284,22.652405,22.306854,16.583038,16.545776,16.545776,16.537506,0.0,0.032277435,0.032277435,0.049915265,25.0,16.5484,0.0,0.0,0.0,-12.970088,9.54197e-21,0.0,81.95214,24.502337,40.947216,96.0,0.013634943,12.673898,241.28838,88.47245,0.0,81.95214,0.114470325,0.0,78.51812,8.330017
45832,22189920.0,0.0,16.881165,15.542267,22.272125,22.006226,22.651031,22.303925,16.575806,16.554901,16.554901,16.549164,0.0,0.03231898,0.03231898,0.049987916,25.0,16.631714,0.0,0.0,0.0,16.390736,9.54197e-21,0.0,81.83932,24.537987,39.367954,96.0,0.022822004,14.884864,241.28038,88.53862,0.0,81.83932,0.11462617,0.0,78.40865,8.330017
45833,22189980.0,0.0,16.678375,15.53717,22.269287,22.00232,22.64975,22.301056,16.661835,16.586151,16.586151,16.579254,0.0,0.03229012,0.03229012,0.049935102,25.0,16.631714,0.0,0.0,0.0,3.8253362,9.54197e-21,0.0,81.73483,24.710136,40.044872,96.0,0.019049726,13.937177,241.27606,88.60662,0.0,81.73483,0.11451573,0.0,78.30834,8.330017
45834,22190040.0,0.0,16.436188,15.532013,22.266632,21.998657,22.648651,22.29837,16.673462,16.627106,16.627106,16.618896,0.0,0.03225795,0.03225795,0.049878433,25.0,16.631714,0.0,0.0,0.0,-12.412166,9.54197e-21,0.0,81.6546,24.851948,40.665367,96.0,0.015313829,13.068485,241.27435,88.65376,0.0,81.6546,0.11439451,0.0,78.23227,8.330017
45835,22190100.0,0.0,16.919891,15.526825,22.264038,21.995148,22.647614,22.295776,16.665344,16.641144,16.641144,16.63498,0.0,0.032283757,0.032283757,0.04992469,25.0,16.714996,0.0,0.0,0.0,13.570027,9.54197e-21,0.0,81.55962,24.86429,39.18501,96.0,0.02370016,15.140988,241.2718,88.68952,0.0,81.55962,0.11449242,0.0,78.14085,8.330017
45836,22190160.0,0.0,16.758118,15.521576,22.261322,21.991425,22.646362,22.29309,16.73999,16.670868,16.670868,16.66388,0.0,0.032251786,0.032251786,0.04986759,25.0,16.714996,0.0,0.0,0.0,3.3324757,9.54197e-21,0.0,81.47484,24.986887,39.75075,96.0,0.02069188,14.348947,241.27194,88.725525,0.0,81.47484,0.114371434,0.0,78.06005,8.330017
45837,22190220.0,0.0,16.543793,15.516296,22.25882,21.987976,22.645264,22.290558,16.753174,16.708954,16.708954,16.700958,0.0,0.032216635,0.032216635,0.04980627,25.0,16.714996,0.0,0.0,0.0,-10.859587,9.54197e-21,0.0,81.41336,25.08796,40.32065,96.0,0.017351026,13.551089,241.27393,88.745804,0.0,81.41336,0.11423963,0.0,78.00233,8.330017
45838,22190280.0,0.0,16.987366,15.510956,22.256378,21.98465,22.644226,22.288116,16.749847,16.723602,16.723602,16.717438,0.0,0.032232575,0.032232575,0.049835727,25.0,16.79831,0.0,0.0,0.0,12.754276,9.54197e-21,0.0,81.34254,25.079828,38.885643,96.0,0.025035843,15.560102,241.27495,88.75901,0.0,81.34254,0.11430101,0.0,77.93454,8.330017
45839,22190340.0,0.0,16.856659,15.505524,22.25409,21.981506,22.64331,22.285767,16.81845,16.752716,16.752716,16.74582,0.0,0.032203,0.032203,0.04978354,25.0,16.79831,0.0,0.0,0.0,4.13203,9.54197e-21,0.0,81.28265,25.153608,39.382812,96.0,0.022616582,14.864063,241.27773,88.76939,0.0,81.28265,0.1141897,0.0,77.8779,8.330017
45840,22190400.0,0.0,16.660889,15.5,22.251984,21.978577,22.642548,22.28357,16.836151,16.789307,16.789307,16.781525,0.0,0.032169938,0.032169938,0.049726114,25.0,16.79831,0.0,0.0,0.0,-8.757529,9.54197e-21,0.0,81.24291,25.21635,39.942966,96.0,0.019521613,14.079849,241.28163,88.769714,0.0,81.24291,0.11406606,0.0,77.84112,8.330017
45841,22190460.0,0.0,17.026062,15.494446,22.249695,21.975433,22.641571,22.28128,16.84137,16.808197,16.808197,16.801666,0.0,0.032178015,0.032178015,0.049741942,25.0,16.881592,0.0,0.0,0.0,9.762803,9.54197e-21,0.0,81.19851,25.196991,38.669888,96.0,0.025886329,15.862157,241.28468,88.767815,0.0,81.19851,0.114098035,0.0,77.79896,8.330017
45842,22190520.0,0.0,16.928314,15.488922,22.247528,21.972473,22.640686,22.279114,16.896576,16.837402,16.837402,16.830353,0.0,0.032154445,0.032154445,0.04970073,25.0,16.881592,0.0,0.0,0.0,3.1768305,9.54197e-21,0.0,81.163315,25.229342,39.068726,96.0,0.024109863,15.303784,241.2886,88.76079,0.0,81.163315,0.114009686,0.0,77.76605,8.330017
45843,22190580.0,0.0,16.78241,15.483398,22.245544,21.969727,22.639923,22.277039,16.911407,16.870209,16.870209,16.862701,0.0,0.03212925,0.03212925,0.049657226,25.0,16.881592,0.0,0.0,0.0,-6.4551244,9.54197e-21,0.0,81.14271,25.255217,39.520622,96.0,0.021816596,14.671132,241.29298,88.74835,0.0,81.14271,0.113915734,0.0,77.74745,8.330017
45844,22190640.0,0.0,17.098145,15.477875,22.243652,21.967102,22.639252,22.275085,16.923218,16.888672,16.888672,16.882294,0.0,0.03213206,0.03213206,0.049663536,25.0,16.964905,0.0,0.0,0.0,9.356591,9.54197e-21,0.0,81.11988,25.237743,38.274956,96.0,0.02729426,16.415064,241.29681,88.74169,0.0,81.11988,0.11392767,0.0,77.72605,8.330017
45845,22190700.0,0.0,17.018951,15.472351,22.241913,21.96466,22.638702,22.273224,16.974335,16.918243,16.918243,16.911285,0.0,0.032115865,0.032115865,0.049635552,25.0,16.964905,0.0,0.0,0.0,3.5084827,9.54197e-21,0.0,81.10494,25.237345,38.64729,96.0,0.025904696,15.893798,241.30077,88.7238,0.0,81.10494,0.11386728,0.0,77.71247,8.330017
45846,22190760.0,0.0,16.897217,15.466858,22.24002,21.962036,22.63794,22.271301,16.99353,16.950287,16.950287,16.942871,0.0,0.03209825,0.03209825,0.049605217,25.0,16.964905,0.0,0.0,0.0,-4.5975814,9.54197e-21,0.0,81.09854,25.23792,39.088585,96.0,0.02395233,15.275982,241.3047,88.704956,0.0,81.09854,0.1138017,0.0,77.70721,8.330017
45847,22190820.0,0.0,17.15268,15.461365,22.23825,21.959595,22.63733,22.26947,17.008057,16.97113,16.97113,16.96457,0.0,0.032096207,0.032096207,0.04960266,25.0,17.048218,0.0,0.0,0.0,7.7463503,9.54197e-21,0.0,81.09307,25.231197,37.899452,96.0,0.028412022,16.940767,241.30861,88.69911,0.0,81.09307,0.11379506,0.0,77.702484,8.330017
45848,22190880.0,0.0,17.101288,15.455902,22.236603,21.957275,22.63678,22.26773,17.052948,16.999908,16.999908,16.99295,0.0,0.032087103,0.032087103,0.049587265,25.0,17.048218,0.0,0.0,0.0,3.4204905,9.54197e-21,0.0,81.0924,25.210165,38.18538,96.0,0.027532276,16.540468,241.31203,88.677055,0.0,81.0924,0.11376142,0.0,77.70241,8.330017
45849,22190940.0,0.0,17.024017,15.450439,22.235107,21.95517,22.636353,22.266113,17.068054,17.02829,17.02829,17.02127,0.0,0.03207865,0.03207865,0.04957298,25.0,17.048218,0.0,0.0,0.0,-1.9235009,9.54197e-21,0.0,81.096115,25.189589,38.529984,96.0,0.026316797,16.058025,241.31502,88.65599,0.0,81.096115,0.11373024,0.0,77.70653,8.330017
45850,22191000.0,0.0,17.23111,15.444977,22.233704,21.953186,22.636017,22.264587,17.09143,17.050354,17.050354,17.043854,0.0,0.032073177,0.032073177,0.049563948,25.0,17.1315,0.0,0.0,0.0,7.578623,9.54197e-21,0.0,81.1019,25.19624,37.398197,96.0,0.029921716,17.64252,241.31854,88.654015,0.0,81.1019,0.11371027,0.0,77.712524,8.330017
45851,22191060.0,0.0,17.177948,15.439545,22.232147,21.950958,22.635468,22.26297,17.139496,17.081177,17.081177,17.074005,0.0,0.032067895,0.032067895,0.04955518,25.0,17.1315,0.0,0.0,0.0,2.9367795,9.54197e-21,0.0,81.110275,25.16799,37.6929,96.0,0.029006058,17.229937,241.32126,88.63195,0.0,81.110275,0.1136909,0.0,77.72097,8.330017
45852,22191120.0,0.0,17.095581,15.434143,22.230682,21.948944,22.63504,22.261444,17.15921,17.113953,17.113953,17.106323,0.0,0.03206463,0.03206463,0.049549926,25.0,17.1315,0.0,0.0,0.0,-3.0247192,9.54197e-21,0.0,81.120285,25.135937,38.11099,96.0,0.027734173,16.644613,241.32336,88.60989,0.0,81.120285,0.113679126,0.0,77.7309,8.330017
45853,22191180.0,0.0,17.302185,15.428741,22.2294,21.947083,22.634735,22.26004,17.174713,17.136383,17.136383,17.129517,0.0,0.032061324,0.032061324,0.049544446,25.0,17.214813,0.0,0.0,0.0,6.779262,9.54197e-21,0.0,81.13159,25.145014,36.943676,96.0,0.031331457,18.278854,241.32605,88.61163,0.0,81.13159,0.113667056,0.0,77.74202,8.330017
45854,22191240.0,0.0,17.26233,15.42334,22.22821,21.945374,22.634521,22.258728,17.214996,17.16446,17.16446,17.15741,0.0,0.032059122,0.032059122,0.0495409,25.0,17.214813,0.0,0.0,0.0,3.2364821,9.54197e-21,0.0,81.14412,25.118544,37.160004,96.0,0.030646902,17.975994,241.3279,88.59393,0.0,81.14412,0.113659084,0.0,77.75426,8.330017
45855,22191300.0,0.0,17.201965,15.417969,22.227142,21.943817,22.6344,22.257507,17.230347,17.191406,17.191406,17.184479,0.0,0.03205836,0.03205836,0.04953984,25.0,17.214813,0.0,0.0,0.0,-1.1509392,9.54197e-21,0.0,81.15704,25.091393,37.45376,96.0,0.029730503,17.564737,241.3292,88.57741,0.0,81.15704,0.11365651,0.0,77.766815,8.330017
45856,22191360.0,0.0,17.405731,15.412628,22.225922,21.942017,22.634064,22.256195,17.2583,17.214264,17.214264,17.207703,0.0,0.032058388,0.032058388,0.049540084,25.0,17.298096,0.0,0.0,0.0,8.054998,9.54197e-21,0.0,81.16957,25.096285,36.34498,96.0,0.033245187,19.117031,241.33102,88.58034,0.0,81.16957,0.11365681,0.0,77.778915,8.330017
45857,22191420.0,0.0,17.342865,15.407288,22.224792,21.940369,22.63385,22.254974,17.307983,17.24704,17.24704,17.239624,0.0,0.03205782,0.03205782,0.04953922,25.0,17.298096,0.0,0.0,0.0,2.8253381,9.54197e-21,0.0,81.182465,25.070879,36.679314,96.0,0.03216827,18.64896,241.3321,88.565,0.0,81.182465,0.113654815,0.0,77.79137,8.330017
45858,22191480.0,0.0,17.265503,15.401947,22.223816,21.938934,22.633759,22.253876,17.322296,17.278503,17.278503,17.270905,0.0,0.03205856,0.03205856,0.04954066,25.0,17.298096,0.0,0.0,0.0,-2.6543214,9.54197e-21,0.0,81.19518,25.04598,37.04963,96.0,0.030993478,18.130518,241.33269,88.5514,0.0,81.19518,0.11365774,0.0,77.8036,8.330017
45859,22191540.0,0.0,17.480072,15.396637,22.22293,21.937622,22.633759,22.252838,17.341675,17.301208,17.301208,17.294312,0.0,0.03206089,0.03206089,0.04954484,25.0,17.381409,0.0,0.0,0.0,7.4322906,9.54197e-21,0.0,81.20642,25.052876,35.8999,96.0,0.03470186,19.740143,241.33379,88.55798,0.0,81.20642,0.1136666,0.0,77.81433,8.330017
45860,22191600.0,0.0,17.428131,15.391357,22.222198,21.936462,22.63382,22.251923,17.384857,17.331146,17.331146,17.323883,0.0,0.03206145,0.03206145,0.0495458,25.0,17.381409,0.0,0.0,0.0,3.1112325,9.54197e-21,0.0,81.21746,25.034132,36.17192,96.0,0.033811856,19.359306,241.33424,88.54771,0.0,81.21746,0.11366866,0.0,77.8249,8.330017
45861,22191660.0,0.0,17.35196,15.386108,22.221283,21.93509,22.633759,22.250885,17.404633,17.361542,17.361542,17.354095,0.0,0.032062646,0.032062646,0.049547914,25.0,17.381409,0.0,0.0,0.0,-2.4077404,9.54197e-21,0.0,81.22822,25.014658,36.53543,96.0,0.032636605,18.850399,241.33438,88.53771,0.0,81.22822,0.113673165,0.0,77.835175,8.330017
45862,22191720.0,0.0,17.566833,15.380859,22.220459,21.933838,22.633759,22.24997,17.426147,17.384521,17.384521,17.377686,0.0,0.0320664,0.0320664,0.049554523,25.0,17.464691,0.0,0.0,0.0,7.600151,9.54197e-21,0.0,81.236755,25.022308,35.4083,96.0,0.036339782,20.428381,241.33495,88.54629,0.0,81.236755,0.113687314,0.0,77.84323,8.330017
45863,22191780.0,0.0,17.509369,15.37561,22.219788,21.93277,22.63385,22.249115,17.469696,17.415161,17.415161,17.407837,0.0,0.032067113,0.032067113,0.049555648,25.0,17.464691,0.0,0.0,0.0,2.9462311,9.54197e-21,0.0,81.245,25.008797,35.703384,96.0,0.035359286,20.015259,241.335,88.53918,0.0,81.245,0.11368985,0.0,77.85107,8.330017
45864,22191840.0,0.0,17.443512,15.370392,22.219238,21.931854,22.634064,22.248413,17.482239,17.442902,17.442902,17.43576,0.0,0.032068446,0.032068446,0.049557943,25.0,17.464691,0.0,0.0,0.0,-1.7124474,9.54197e-21,0.0,81.25289,24.995987,36.005337,96.0,0.03436646,19.59253,241.33481,88.53319,0.0,81.25289,0.113694824,0.0,77.85857,8.330017
45865,22191900.0,0.0,17.66211,15.365204,22.21878,21.93106,22.634338,22.247742,17.508728,17.465363,17.465363,17.45874,0.0,0.03207299,0.03207299,0.0495659,25.0,17.548004,0.0,0.0,0.0,8.374635,9.54197e-21,0.0,81.25822,25.00431,34.886925,96.0,0.03810436,21.158306,241.33507,88.54301,0.0,81.25822,0.11371187,0.0,77.86349,8.330017
45866,22191960.0,0.0,17.590057,15.360046,22.21814,21.930023,22.63446,22.246979,17.560974,17.498413,17.498413,17.490906,0.0,0.032073066,0.032073066,0.049565814,25.0,17.548004,0.0,0.0,0.0,2.5992112,9.54197e-21,0.0,81.263504,24.995,35.25489,96.0,0.036863234,20.643154,241.33495,88.53761,0.0,81.263504,0.11371192,0.0,77.86848,8.330017
45867,22192020.0,0.0,17.494781,15.354889,22.217651,21.929169,22.634705,22.246338,17.577942,17.532715,17.532715,17.52475,0.0,0.032073647,0.032073647,0.049566776,25.0,17.548004,0.0,0.0,0.0,-4.102525,9.54197e-21,0.0,81.26909,24.984184,35.693558,96.0,0.035401322,20.029016,241.3346,88.53195,0.0,81.26909,0.11371405,0.0,77.87379,8.330017
45868,22192080.0,0.0,17.73059,15.349762,22.217285,21.928467,22.63501,22.245789,17.590607,17.554077,17.554077,17.54712,0.0,0.032078817,0.032078817,0.049575858,25.0,17.631317,0.0,0.0,0.0,7.4011497,9.54197e-21,0.0,81.271736,24.994373,34.494347,96.0,0.03945063,21.707916,241.33469,88.54355,0.0,81.271736,0.11373349,0.0,77.87614,8.330017
45869,22192140.0,0.0,17.682098,15.344666,22.21701,21.927917,22.635437,22.24533,17.633575,17.582123,17.582123,17.574982,0.0,0.03207878,0.03207878,0.049575575,25.0,17.631317,0.0,0.0,0.0,3.416971,9.54197e-21,0.0,81.27429,24.990328,34.743523,96.0,0.03859989,21.359068,241.3345,88.54109,0.0,81.27429,0.11373312,0.0,77.8785,8.330017
45870,22192200.0,0.0,17.6109,15.3396,22.216888,21.92752,22.635956,22.244965,17.649078,17.609833,17.609833,17.602783,0.0,0.032078892,0.032078892,0.04957568,25.0,17.631317,0.0,0.0,0.0,-1.6464255,9.54197e-21,0.0,81.27732,24.98507,35.06543,96.0,0.03750938,20.9084,241.33418,88.53813,0.0,81.27732,0.113733456,0.0,77.88136,8.330017
45871,22192260.0,0.0,17.831848,15.334534,22.216553,21.92685,22.636292,22.244476,17.67691,17.632599,17.632599,17.626007,0.0,0.032083966,0.032083966,0.049584597,25.0,17.7146,0.0,0.0,0.0,8.499982,9.54197e-21,0.0,81.27737,24.99299,33.969116,96.0,0.041267395,22.44324,241.33421,88.54831,0.0,81.27737,0.11375253,0.0,77.88122,8.330017
45872,22192320.0,0.0,17.753967,15.329498,22.21634,21.92633,22.636719,22.24408,17.728241,17.666138,17.666138,17.65863,0.0,0.03208262,0.03208262,0.049581982,25.0,17.7146,0.0,0.0,0.0,2.4307175,9.54197e-21,0.0,81.27799,24.991077,34.35606,96.0,0.039930478,21.901516,241.33405,88.54565,0.0,81.27799,0.11374722,0.0,77.88176,8.330017
45873,22192380.0,0.0,17.659546,15.324493,22.216248,21.925995,22.637268,22.243805,17.74405,17.699738,17.699738,17.691833,0.0,0.032081727,0.032081727,0.049580358,25.0,17.7146,0.0,0.0,0.0,-4.1810584,9.54197e-21,0.0,81.27975,24.986942,34.77906,96.0,0.03848357,21.309317,241.33379,88.542244,0.0,81.27975,0.11374381,0.0,77.88346,8.330017
45874,22192440.0,0.0,17.902252,15.319489,22.216278,21.925812,22.637909,22.243622,17.757324,17.720764,17.720764,17.713898,0.0,0.032087363,0.032087363,0.049590327,25.0,17.797913,0.0,0.0,0.0,7.680095,9.54197e-21,0.0,81.27833,24.994492,33.58076,96.0,0.04262303,22.986933,241.33382,88.55284,0.0,81.27833,0.11376506,0.0,77.88193,8.330017
45875,22192500.0,0.0,17.848663,15.314545,22.21643,21.92575,22.638641,22.2435,17.801453,17.749176,17.749176,17.742065,0.0,0.032085914,0.032085914,0.049587555,25.0,17.797913,0.0,0.0,0.0,3.3923745,9.54197e-21,0.0,81.27741,24.995268,33.851044,96.0,0.041679572,22.60854,241.33374,88.551636,0.0,81.27741,0.11375938,0.0,77.88099,8.330017
45876,22192560.0,0.0,17.763794,15.309601,22.2164,21.925446,22.63919,22.243286,17.822235,17.779236,17.779236,17.771912,0.0,0.032084342,0.032084342,0.049584724,25.0,17.797913,0.0,0.0,0.0,-2.6702054,9.54197e-21,0.0,81.27781,24.993778,34.232708,96.0,0.040357377,22.074207,241.3336,88.54902,0.0,81.27781,0.11375341,0.0,77.88139,8.330017
45877,22192620.0,0.0,17.99121,15.3046875,22.216461,21.925262,22.639862,22.243164,17.844666,17.802307,17.802307,17.795532,0.0,0.032089774,0.032089774,0.049594354,25.0,17.881195,0.0,0.0,0.0,7.9547043,9.54197e-21,0.0,81.275154,24.998518,33.12606,96.0,0.04422011,23.623516,241.33368,88.55776,0.0,81.275154,0.11377391,0.0,77.8787,8.330017
45878,22192680.0,0.0,17.92337,15.299805,22.216675,21.925262,22.640594,22.243164,17.888763,17.833527,17.833527,17.826202,0.0,0.032087464,0.032087464,0.049590077,25.0,17.881195,0.0,0.0,0.0,2.7482944,9.54197e-21,0.0,81.27356,25.000454,33.45674,96.0,0.04305613,23.160563,241.33368,88.55628,0.0,81.27356,0.113764994,0.0,77.87716,8.330017
45879,22192740.0,0.0,17.854553,15.294952,22.21701,21.925415,22.64148,22.243225,17.899384,17.860931,17.860931,17.85382,0.0,0.0320858,0.0320858,0.049587138,25.0,17.881195,0.0,0.0,0.0,-2.0459454,9.54197e-21,0.0,81.27354,25.00014,33.75403,96.0,0.042016592,22.744356,241.33366,88.554276,0.0,81.27354,0.11375873,0.0,77.87719,8.330017
45880,22192800.0,0.0,18.092865,15.290131,22.217407,21.92569,22.642395,22.243378,17.925323,17.882507,17.882507,17.875977,0.0,0.032091673,0.032091673,0.04959757,25.0,17.964508,0.0,0.0,0.0,9.2813015,9.54197e-21,0.0,81.26987,25.002378,32.616707,96.0,0.046021674,24.336607,241.33377,88.56206,0.0,81.26987,0.11378093,0.0,77.873505,8.330017
45881,22192860.0,0.0,18.003815,15.285339,22.21762,21.92569,22.643158,22.243378,17.981781,17.916473,17.916473,17.908936,0.0,0.03208815,0.03208815,0.04959111,25.0,17.964508,0.0,0.0,0.0,2.3708317,9.54197e-21,0.0,81.267555,25.006077,33.05053,96.0,0.04448301,23.729256,241.33386,88.56026,0.0,81.267555,0.11376741,0.0,77.87129,8.330017
45882,22192920.0,0.0,17.897186,15.280548,22.217987,21.925842,22.644043,22.24353,17.996887,17.951813,17.951813,17.943726,0.0,0.03208519,0.03208519,0.04958592,25.0,17.964508,0.0,0.0,0.0,-5.0122857,9.54197e-21,0.0,81.26777,25.00581,33.51447,96.0,0.04285069,23.07974,241.33394,88.556854,0.0,81.26777,0.11375631,0.0,77.87161,8.330017
45883,22192980.0,0.0,18.159424,15.275818,22.218475,21.926178,22.644989,22.243744,18.00534,17.97171,17.97171,17.964874,0.0,0.03209206,0.03209206,0.049598206,25.0,18.047821,0.0,0.0,0.0,8.209999,9.54197e-21,0.0,81.264175,25.005367,32.26184,96.0,0.04728273,24.833424,241.33408,88.5642,0.0,81.264175,0.11378233,0.0,77.86801,8.330017
45884,22193040.0,0.0,18.110474,15.271088,22.219025,21.926636,22.646057,22.24405,18.05246,17.998688,17.998688,17.99176,0.0,0.032089334,0.032089334,0.049593166,25.0,18.047821,0.0,0.0,0.0,4.1933465,9.54197e-21,0.0,81.261314,25.009457,32.512825,96.0,0.04638582,24.482042,241.33424,88.563515,0.0,81.261314,0.11377185,0.0,77.86526,8.330017
45885,22193100.0,0.0,18.013428,15.266418,22.219727,21.927246,22.647217,22.244476,18.074615,18.02945,18.02945,18.022156,0.0,0.03208601,0.03208601,0.049587294,25.0,18.047821,0.0,0.0,0.0,-2.7066493,9.54197e-21,0.0,81.26103,25.010862,32.940495,96.0,0.044867303,23.883305,241.33441,88.56067,0.0,81.26103,0.113759324,0.0,77.8651,8.330017
45886,22193160.0,0.0,18.244202,15.261749,22.220245,21.927551,22.648193,22.244751,18.096863,18.053375,18.053375,18.04654,0.0,0.03209232,0.03209232,0.04959858,25.0,18.131104,0.0,0.0,0.0,8.144189,9.54197e-21,0.0,81.25716,25.00791,31.848892,96.0,0.04875628,25.411549,241.33455,88.56594,0.0,81.25716,0.113783225,0.0,77.86124,8.330017
45887,22193220.0,0.0,18.172485,15.257141,22.220856,21.92804,22.649261,22.245117,18.143982,18.085052,18.085052,18.077637,0.0,0.032088734,0.032088734,0.04959204,25.0,18.131104,0.0,0.0,0.0,2.6318715,9.54197e-21,0.0,81.25461,25.012798,32.19544,96.0,0.047513187,24.92639,241.33476,88.56478,0.0,81.25461,0.11376953,0.0,77.85881,8.330017
45888,22193280.0,0.0,18.084137,15.252533,22.221588,21.92868,22.650452,22.245605,18.156952,18.115753,18.115753,18.108246,0.0,0.03208554,0.03208554,0.049586453,25.0,18.131104,0.0,0.0,0.0,-3.5220597,9.54197e-21,0.0,81.25473,25.014103,32.573326,96.0,0.04616496,24.397346,241.33499,88.562035,0.0,81.25473,0.113757536,0.0,77.85905,8.330017
45889,22193340.0,0.0,18.336151,15.247986,22.222443,21.929443,22.651733,22.246155,18.174896,18.136444,18.136444,18.129822,0.0,0.03209289,0.03209289,0.049599603,25.0,18.214417,0.0,0.0,0.0,8.79462,9.54197e-21,0.0,81.25057,25.00812,31.394981,96.0,0.050383348,26.047028,241.33511,88.566696,0.0,81.25057,0.1137854,0.0,77.854904,8.330017
45890,22193400.0,0.0,18.266907,15.243439,22.223389,21.930359,22.653076,22.246765,18.225525,18.166626,18.166626,18.159454,0.0,0.03208909,0.03208909,0.049592644,25.0,18.214417,0.0,0.0,0.0,3.4024053,9.54197e-21,0.0,81.247696,25.014137,31.734911,96.0,0.049158063,25.571123,241.33534,88.56594,0.0,81.247696,0.113770835,0.0,77.85216,8.330017
45891,22193460.0,0.0,18.158203,15.238953,22.224182,21.931,22.654297,22.247314,18.245453,18.200134,18.200134,18.192444,0.0,0.032084975,0.032084975,0.049585413,25.0,18.214417,0.0,0.0,0.0,-4.2216907,9.54197e-21,0.0,81.247925,25.016853,32.20461,96.0,0.04747419,24.913546,241.33563,88.562996,0.0,81.247925,0.11375536,0.0,77.85253,8.330017
45892,22193520.0,0.0,18.411285,15.234497,22.225037,21.931793,22.655579,22.247925,18.259338,18.22171,18.22171,18.214905,0.0,0.032092817,0.032092817,0.049599472,25.0,18.297699,0.0,0.0,0.0,8.217985,9.54197e-21,0.0,81.2439,25.008224,31.02392,96.0,0.051716704,26.566515,241.33572,88.56667,0.0,81.2439,0.11378511,0.0,77.8485,8.330017
45893,22193580.0,0.0,18.350952,15.2300415,22.226013,21.932709,22.656952,22.248596,18.306488,18.25061,18.25061,18.2435,0.0,0.032089204,0.032089204,0.049592845,25.0,18.297699,0.0,0.0,0.0,3.494434,9.54197e-21,0.0,81.240944,25.014498,31.321775,96.0,0.05063931,26.149515,241.33597,88.56628,0.0,81.240944,0.11377127,0.0,77.84568,8.330017
45894,22193640.0,0.0,18.256287,15.225647,22.227142,21.933777,22.658447,22.24939,18.32425,18.281189,18.281189,18.273834,0.0,0.032085307,0.032085307,0.049586006,25.0,18.297699,0.0,0.0,0.0,-3.1535978,9.54197e-21,0.0,81.2411,25.017742,31.728687,96.0,0.049173906,25.579834,241.33627,88.56388,0.0,81.2411,0.11375661,0.0,77.84597,8.330017
45895,22193700.0,0.0,18.256195,15.221283,22.228333,21.934967,22.660004,22.250275,18.30606,18.295197,18.295197,18.28949,0.0,0.032085013,0.032085013,0.04958567,25.0,18.300018,0.0,0.0,0.0,-2.9794827,9.54197e-21,0.0,81.24176,25.015627,31.694927,96.0,0.049294386,25.6271,241.33653,88.56238,0.0,81.24176,0.113755696,0.0,77.84669,8.330017
45896,22193760.0,0.0,18.299805,15.216949,22.229248,21.93576,22.661316,22.250916,18.288208,18.295288,18.295288,18.292023,0.0,0.03208605,0.03208605,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.22863051,9.54197e-21,0.0,81.2416,25.012642,31.482475,96.0,0.050057493,25.924534,241.33675,88.56182,0.0,81.2416,0.113759704,0.0,77.84656,8.330017
45897,22193820.0,0.0,18.322693,15.212677,22.230133,21.936554,22.662628,22.251587,18.290192,18.292664,18.292664,18.290924,0.0,0.032086235,0.032086235,0.049587943,25.0,18.300018,0.0,0.0,0.0,1.7181073,9.54197e-21,0.0,81.24094,25.011442,31.380594,96.0,0.050423305,26.067171,241.33693,88.561325,0.0,81.24094,0.11376041,0.0,77.84592,8.330017
45898,22193880.0,0.0,18.313019,15.208405,22.231049,21.937347,22.66391,22.252228,18.300262,18.293945,18.293945,18.292755,0.0,0.03208536,0.03208536,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.90707695,9.54197e-21,0.0,81.24065,25.011545,31.423965,96.0,0.05026606,26.006449,241.33713,88.560425,0.0,81.24065,0.113757096,0.0,77.84566,8.330017
45899,22193940.0,0.0,18.293945,15.204193,22.231934,21.93814,22.665222,22.252869,18.30426,18.297913,18.297913,18.296783,0.0,0.032084405,0.032084405,0.049584724,25.0,18.300018,0.0,0.0,0.0,-0.4291357,9.54197e-21,0.0,81.2411,25.011211,31.499123,96.0,0.049994845,25.901228,241.33731,88.55919,0.0,81.2411,0.113753535,0.0,77.84613,8.330017
45900,22194000.0,0.0,18.291382,15.200012,22.23285,21.938965,22.666534,22.25354,18.301544,18.29953,18.29953,18.298706,0.0,0.03208415,0.03208415,0.049584325,25.0,18.300018,0.0,0.0,0.0,-0.5554388,9.54197e-21,0.0,81.24171,25.009905,31.49768,96.0,0.049999606,25.903246,241.33746,88.55816,0.0,81.24171,0.11375262,0.0,77.84675,8.330017
45901,22194060.0,0.0,18.295532,15.195801,22.232697,21.938538,22.666779,22.253174,18.298248,18.299652,18.299652,18.299164,0.0,0.032084167,0.032084167,0.0495844,25.0,18.300018,0.0,0.0,0.0,-0.21638803,9.54197e-21,0.0,81.242256,25.008392,31.465733,96.0,0.050114226,25.947973,241.3376,88.55731,0.0,81.242256,0.11375273,0.0,77.84729,8.330017
45902,22194120.0,0.0,18.30191,15.191559,22.232483,21.93814,22.667023,22.252808,18.296906,18.298676,18.298676,18.298492,0.0,0.03208428,0.03208428,0.04958462,25.0,18.300018,0.0,0.0,0.0,0.23113412,9.54197e-21,0.0,81.24268,25.007015,31.426683,96.0,0.050254505,26.002642,241.3377,88.55664,0.0,81.24268,0.11375318,0.0,77.84771,8.330017
45903,22194180.0,0.0,18.301727,15.187286,22.23227,21.937744,22.667236,22.252441,18.298065,18.298462,18.298462,18.29834,0.0,0.032084223,0.032084223,0.04958453,25.0,18.300018,0.0,0.0,0.0,0.2027244,9.54197e-21,0.0,81.243126,25.00607,31.417522,96.0,0.050287273,26.015469,241.3378,88.55604,0.0,81.243126,0.113752976,0.0,77.84814,8.330017
45904,22194240.0,0.0,18.299927,15.182953,22.232056,21.937317,22.66748,22.252075,18.299255,18.298553,18.298553,18.298492,0.0,0.032084137,0.032084137,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.06382482,9.54197e-21,0.0,81.2436,25.005196,31.415161,96.0,0.050295595,26.018774,241.33789,88.555435,0.0,81.2436,0.113752656,0.0,77.848595,8.330017
45905,22194300.0,0.0,18.297821,15.178558,22.231842,21.93692,22.667725,22.251709,18.299683,18.29892,18.29892,18.298828,0.0,0.032084092,0.032084092,0.04958431,25.0,18.300018,0.0,0.0,0.0,-0.08271248,9.54197e-21,0.0,81.24411,25.004341,31.413006,96.0,0.05030325,26.02179,241.33795,88.55489,0.0,81.24411,0.11375249,0.0,77.84909,8.330017
45906,22194360.0,0.0,18.297058,15.174164,22.231415,21.936218,22.667786,22.25119,18.299194,18.299164,18.299164,18.299103,0.0,0.032084137,0.032084137,0.049584404,25.0,18.300018,0.0,0.0,0.0,-0.124236144,9.54197e-21,0.0,81.24462,25.003456,31.403774,96.0,0.050336465,26.034716,241.33801,88.55443,0.0,81.24462,0.11375268,0.0,77.84958,8.330017
45907,22194420.0,0.0,18.298584,15.169708,22.230988,21.935516,22.667847,22.250702,18.298462,18.29898,18.29898,18.29895,0.0,0.032084282,0.032084282,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.008978848,9.54197e-21,0.0,81.245056,25.002586,31.384567,96.0,0.05040565,26.061607,241.33804,88.554085,0.0,81.245056,0.11375324,0.0,77.85,8.330017
45908,22194480.0,0.0,18.299744,15.165253,22.23056,21.934814,22.667908,22.250214,18.29831,18.298737,18.298737,18.298767,0.0,0.032084424,0.032084424,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.07123505,9.54197e-21,0.0,81.24541,25.001875,31.3676,96.0,0.050466787,26.08536,241.33807,88.553825,0.0,81.24541,0.11375376,0.0,77.850334,8.330017
45909,22194540.0,0.0,18.2995,15.160767,22.230133,21.934113,22.667969,22.249695,18.298523,18.298737,18.298737,18.298767,0.0,0.03208453,0.03208453,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.051429823,9.54197e-21,0.0,81.245636,25.001446,31.356833,96.0,0.05050562,26.100435,241.33809,88.553696,0.0,81.245636,0.11375415,0.0,77.85055,8.330017
45910,22194600.0,0.0,18.299255,15.15625,22.229706,21.93341,22.66803,22.249207,18.298828,18.298706,18.298706,18.298706,0.0,0.032084633,0.032084633,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0304147,9.54197e-21,0.0,81.24588,25.000984,31.346169,96.0,0.050544083,26.115364,241.3381,88.553535,0.0,81.24588,0.11375454,0.0,77.85078,8.330017
45911,22194660.0,0.0,18.298004,15.151733,22.227905,21.931,22.666779,22.247406,18.29895,18.298798,18.298798,18.298798,0.0,0.03208473,0.03208473,0.049585443,25.0,18.300018,0.0,0.0,0.0,-0.043518938,9.54197e-21,0.0,81.24609,25.000607,31.336807,96.0,0.050577857,26.128468,241.33812,88.55343,0.0,81.24609,0.1137549,0.0,77.850975,8.330017
45912,22194720.0,0.0,18.297638,15.147217,22.225983,21.92862,22.665527,22.245605,18.298767,18.298828,18.298828,18.298798,0.0,0.032084864,0.032084864,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.061946098,9.54197e-21,0.0,81.24624,25.00026,31.323114,96.0,0.050627258,26.147642,241.33812,88.55337,0.0,81.24624,0.1137554,0.0,77.85111,8.330017
45913,22194780.0,0.0,18.298248,15.14267,22.22409,21.926239,22.664276,22.243805,18.29837,18.298706,18.298706,18.298706,0.0,0.032085024,0.032085024,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.015797913,9.54197e-21,0.0,81.246315,24.99996,31.305164,96.0,0.050692,26.172771,241.33812,88.553375,0.0,81.246315,0.11375601,0.0,77.85117,8.330017
45914,22194840.0,0.0,18.298859,15.138123,22.222198,21.923859,22.663055,22.242035,18.298279,18.298553,18.298553,18.298553,0.0,0.032085177,0.032085177,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.027504012,9.54197e-21,0.0,81.246315,24.999756,31.287474,96.0,0.050755788,26.197538,241.33812,88.55342,0.0,81.246315,0.113756575,0.0,77.851166,8.330017
45915,22194900.0,0.0,18.298798,15.133606,22.220337,21.921509,22.661835,22.240265,18.29837,18.298523,18.298523,18.298523,0.0,0.03208528,0.03208528,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.022157885,9.54197e-21,0.0,81.24619,24.999725,31.272884,96.0,0.050808355,26.21796,241.3381,88.55351,0.0,81.24619,0.11375695,0.0,77.851036,8.330017
45916,22194960.0,0.0,18.298706,15.129059,22.218231,21.918854,22.66034,22.238281,18.298492,18.298462,18.298462,18.298492,0.0,0.03208539,0.03208539,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.014794522,9.54197e-21,0.0,81.246086,24.999676,31.258085,96.0,0.0508617,26.23868,241.3381,88.5536,0.0,81.246086,0.11375735,0.0,77.85093,8.330017
45917,22195020.0,0.0,18.298431,15.124542,22.216095,21.91623,22.658844,22.236328,18.298553,18.298492,18.298492,18.298492,0.0,0.032085482,0.032085482,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0043692244,9.54197e-21,0.0,81.24593,24.999676,31.243929,96.0,0.050912723,26.2585,241.3381,88.553696,0.0,81.24593,0.113757685,0.0,77.850784,8.330017
45918,22195080.0,0.0,18.2984,15.120056,22.21402,21.913635,22.65738,22.234406,18.298523,18.298492,18.298492,18.298492,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.005523446,9.54197e-21,0.0,81.245705,24.999743,31.228724,96.0,0.050967474,26.279787,241.3381,88.55382,0.0,81.245705,0.11375795,0.0,77.850555,8.330017
45919,22195140.0,0.0,18.29834,15.11557,22.211914,21.91101,22.655914,22.232452,18.298492,18.298492,18.298492,18.298523,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.00931039,9.54197e-21,0.0,81.24549,24.999798,31.21365,96.0,0.051021773,26.30089,241.33809,88.55393,0.0,81.24549,0.11375825,0.0,77.85034,8.330017
45920,22195200.0,0.0,18.298462,15.1111145,22.209808,21.908417,22.65445,22.23053,18.298462,18.298492,18.298492,18.298492,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0021486045,9.54197e-21,0.0,81.24523,24.999874,31.198019,96.0,0.051078074,26.322777,241.33809,88.554054,0.0,81.24523,0.11375851,0.0,77.85009,8.330017
45921,22195260.0,0.0,18.298523,15.106689,22.20752,21.90561,22.652771,22.228455,18.298431,18.298462,18.298462,18.298492,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.004020004,9.54197e-21,0.0,81.24495,24.999975,31.182274,96.0,0.051134765,26.344818,241.33809,88.554184,0.0,81.24495,0.11375875,0.0,77.849815,8.330017
45922,22195320.0,0.0,18.298523,15.102295,22.205261,21.902771,22.651093,22.22638,18.298462,18.298462,18.298462,18.298462,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0029012875,9.54197e-21,0.0,81.244644,25.0001,31.166958,96.0,0.05118989,26.366257,241.3381,88.554306,0.0,81.244644,0.11375892,0.0,77.84952,8.330017
45923,22195380.0,0.0,18.298492,15.097931,22.202972,21.899963,22.649445,22.224304,18.298492,18.298462,18.298462,18.298462,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00051027496,9.54197e-21,0.0,81.24432,25.000233,31.151825,96.0,0.051244352,26.387444,241.3381,88.55442,0.0,81.24432,0.11375906,0.0,77.84921,8.330017
45924,22195440.0,0.0,18.298492,15.093597,22.200714,21.897186,22.647766,22.22226,18.298492,18.298462,18.298462,18.298462,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.00065821677,9.54197e-21,0.0,81.24399,25.000366,31.136736,96.0,0.05129864,26.408567,241.3381,88.55453,0.0,81.24399,0.11375916,0.0,77.848885,8.330017
45925,22195500.0,0.0,18.298492,15.089325,22.198456,21.89441,22.646118,22.220215,18.298492,18.298492,18.298492,18.298492,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.00028091244,9.54197e-21,0.0,81.243645,25.000505,31.121666,96.0,0.051352862,26.429668,241.33812,88.554634,0.0,81.243645,0.113759235,0.0,77.84856,8.330017
45926,22195560.0,0.0,18.298492,15.085114,22.196014,21.891418,22.644287,22.218018,18.298492,18.298492,18.298492,18.298492,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0006843749,9.54197e-21,0.0,81.24329,25.00064,31.106537,96.0,0.051407278,26.450848,241.33813,88.554726,0.0,81.24329,0.11375929,0.0,77.84821,8.330017
45927,22195620.0,0.0,18.298492,15.080933,22.193604,21.888428,22.642426,22.21585,18.298492,18.298492,18.298492,18.298492,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,-9.047297e-05,9.54197e-21,0.0,81.242935,25.000769,31.091393,96.0,0.05146175,26.47205,241.33815,88.5548,0.0,81.242935,0.11375931,0.0,77.84788,8.330017
45928,22195680.0,0.0,18.298553,15.076813,22.191162,21.885468,22.640594,22.213684,18.298492,18.298492,18.298492,18.298492,0.0,0.032085925,0.032085925,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0020744912,9.54197e-21,0.0,81.24258,25.00089,31.076284,96.0,0.051516086,26.4932,241.33817,88.55488,0.0,81.24258,0.11375931,0.0,77.84753,8.330017
45929,22195740.0,0.0,18.298584,15.072754,22.188751,21.882507,22.638794,22.211517,18.298523,18.298492,18.298492,18.298492,0.0,0.03208592,0.03208592,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0033993341,9.54197e-21,0.0,81.242226,25.001003,31.061407,96.0,0.05156959,26.51403,241.33818,88.55494,0.0,81.242226,0.113759294,0.0,77.84719,8.330017
45930,22195800.0,0.0,18.298615,15.068756,22.18637,21.879578,22.636963,22.20935,18.298523,18.298523,18.298523,18.298492,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0037891543,9.54197e-21,0.0,81.24188,25.001106,31.046772,96.0,0.05162221,26.53452,241.3382,88.55499,0.0,81.24188,0.11375927,0.0,77.846855,8.330017
45931,22195860.0,0.0,18.298553,15.064819,22.183807,21.876434,22.63498,22.207092,18.298553,18.298523,18.298523,18.298523,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.0001346035,9.54197e-21,0.0,81.24154,25.001202,31.032356,96.0,0.05167404,26.5547,241.33823,88.55503,0.0,81.24154,0.11375921,0.0,77.84653,8.330017
45932,22195920.0,0.0,18.298523,15.060974,22.181244,21.873322,22.632996,22.204834,18.298553,18.298523,18.298523,18.298523,0.0,0.032085884,0.032085884,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0015629294,9.54197e-21,0.0,81.241196,25.00128,31.017893,96.0,0.05172605,26.574951,241.33824,88.55506,0.0,81.241196,0.11375916,0.0,77.8462,8.330017
45933,22195980.0,0.0,18.298553,15.05722,22.17871,21.87024,22.631042,22.202576,18.298553,18.298553,18.298553,18.298553,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0010460922,9.54197e-21,0.0,81.24087,25.001348,31.003511,96.0,0.05177777,26.595085,241.33827,88.555084,0.0,81.24087,0.1137591,0.0,77.84589,8.330017
45934,22196040.0,0.0,18.298645,15.053528,22.176178,21.867157,22.629059,22.200317,18.298553,18.298553,18.298553,18.298553,0.0,0.032085855,0.032085855,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0032219067,9.54197e-21,0.0,81.24055,25.001402,30.989086,96.0,0.051829632,26.615276,241.33829,88.5551,0.0,81.24055,0.11375905,0.0,77.84558,8.330017
45935,22196100.0,0.0,18.298706,15.049927,22.173645,21.864075,22.627106,22.19806,18.298584,18.298553,18.298553,18.298553,0.0,0.032085836,0.032085836,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.005612448,9.54197e-21,0.0,81.240234,25.001448,30.975029,96.0,0.051880192,26.634962,241.33832,88.5551,0.0,81.240234,0.113758974,0.0,77.845276,8.330017
45936,22196160.0,0.0,18.298645,15.046417,22.17099,21.86084,22.625,22.19574,18.298615,18.298584,18.298584,18.298584,0.0,0.032085814,0.032085814,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.0022997488,9.54197e-21,0.0,81.23993,25.001484,30.96136,96.0,0.051929332,26.65409,241.33835,88.5551,0.0,81.23993,0.1137589,0.0,77.844986,8.330017
45937,22196220.0,0.0,18.298645,15.042999,22.168335,21.857605,22.622925,22.19339,18.298645,18.298615,18.298615,18.298615,0.0,0.03208579,0.03208579,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.00060930534,9.54197e-21,0.0,81.23963,25.001509,30.947823,96.0,0.05197802,26.673046,241.33836,88.55509,0.0,81.23963,0.11375881,0.0,77.8447,8.330017
45938,22196280.0,0.0,18.298676,15.039673,22.16568,21.8544,22.62082,22.19107,18.298645,18.298615,18.298615,18.298615,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0007043321,9.54197e-21,0.0,81.23935,25.001524,30.934277,96.0,0.052026745,26.692013,241.3384,88.555084,0.0,81.23935,0.11375875,0.0,77.84444,8.330017
45939,22196340.0,0.0,18.298706,15.036438,22.163055,21.851227,22.618744,22.188751,18.298676,18.298645,18.298645,18.298645,0.0,0.032085754,0.032085754,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.002406576,9.54197e-21,0.0,81.239075,25.00153,30.920977,96.0,0.052074585,26.710632,241.33842,88.55506,0.0,81.239075,0.113758676,0.0,77.84417,8.330017
45940,22196400.0,0.0,18.298798,15.033325,22.16043,21.848053,22.6167,22.186432,18.298676,18.298645,18.298645,18.298645,0.0,0.032085735,0.032085735,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.00570516,9.54197e-21,0.0,81.23881,25.00153,30.907845,96.0,0.052121826,26.729017,241.33846,88.555046,0.0,81.23881,0.113758616,0.0,77.84391,8.330017
45941,22196460.0,0.0,18.298767,15.030334,22.157684,21.844727,22.614502,22.184021,18.298737,18.298676,18.298676,18.298676,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0031420602,9.54197e-21,0.0,81.23854,25.001526,30.895191,96.0,0.052167345,26.746733,241.33847,88.55502,0.0,81.23854,0.11375854,0.0,77.843666,8.330017
45942,22196520.0,0.0,18.298767,15.027466,22.154968,21.8414,22.612305,22.18164,18.298737,18.298706,18.298706,18.298706,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00088726915,9.54197e-21,0.0,81.2383,25.001514,30.882736,96.0,0.052212153,26.76417,241.3385,88.55499,0.0,81.2383,0.11375847,0.0,77.84343,8.330017
45943,22196580.0,0.0,18.298798,15.024689,22.152252,21.838104,22.610138,22.17926,18.298767,18.298737,18.298737,18.298737,0.0,0.032085683,0.032085683,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0015765447,9.54197e-21,0.0,81.23805,25.001495,30.87038,96.0,0.052256603,26.781464,241.33853,88.55496,0.0,81.23805,0.1137584,0.0,77.84319,8.330017
45944,22196640.0,0.0,18.298859,15.022064,22.149536,21.834839,22.607971,22.17688,18.298798,18.298737,18.298737,18.298737,0.0,0.03208567,0.03208567,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0039885575,9.54197e-21,0.0,81.237816,25.001472,30.858242,96.0,0.05230028,26.79846,241.33855,88.55493,0.0,81.237816,0.113758355,0.0,77.84297,8.330017
45945,22196700.0,0.0,18.29892,15.019531,22.14685,21.831573,22.605804,22.17453,18.298798,18.298767,18.298767,18.298767,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0054599475,9.54197e-21,0.0,81.23759,25.00145,30.846495,96.0,0.052342564,26.814907,241.33858,88.5549,0.0,81.23759,0.11375829,0.0,77.84275,8.330017
45946,22196760.0,0.0,18.29892,15.017151,22.144043,21.828186,22.603546,22.172089,18.298859,18.298798,18.298798,18.298798,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.004197067,9.54197e-21,0.0,81.23737,25.001425,30.835093,96.0,0.052383598,26.830873,241.3386,88.55487,0.0,81.23737,0.11375823,0.0,77.842545,8.330017
45947,22196820.0,0.0,18.29892,15.014923,22.141266,21.82483,22.601288,22.169647,18.29889,18.298828,18.298828,18.298828,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0025399723,9.54197e-21,0.0,81.23715,25.001396,30.823997,96.0,0.05242352,26.846403,241.33862,88.55484,0.0,81.23715,0.11375818,0.0,77.84235,8.330017
45948,22196880.0,0.0,18.29895,15.012817,22.138489,21.821472,22.59906,22.167236,18.29892,18.298859,18.298859,18.298859,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0020828762,9.54197e-21,0.0,81.23695,25.001368,30.813179,96.0,0.052462455,26.86155,241.33865,88.55481,0.0,81.23695,0.11375812,0.0,77.84215,8.330017
45949,22196940.0,0.0,18.299011,15.010834,22.135712,21.818146,22.596802,22.164825,18.29895,18.29889,18.29889,18.29889,0.0,0.03208559,0.03208559,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.003515525,9.54197e-21,0.0,81.236755,25.001335,30.802584,96.0,0.052500594,26.87638,241.33867,88.55477,0.0,81.236755,0.113758065,0.0,77.84196,8.330017
