,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45950,22197000.0,0.0,18.299072,15.009033,22.132965,21.81485,22.594574,22.162445,18.29898,18.29892,18.29892,18.29892,0.0,0.03208558,0.03208558,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0053579854,9.54197e-21,0.0,81.23656,25.001303,30.792347,96.0,0.052537438,26.890713,241.33868,88.55474,0.0,81.23656,0.11375802,0.0,77.841774,8.330017
45951,22197060.0,0.0,18.299072,15.007385,22.130127,21.811432,22.592285,22.159973,18.299011,18.29895,18.29895,18.29895,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0045039062,9.54197e-21,0.0,81.236374,25.001272,30.78253,96.0,0.052572772,26.904457,241.33871,88.5547,0.0,81.236374,0.11375797,0.0,77.84159,8.330017
45952,22197120.0,0.0,18.299103,15.005859,22.12732,21.808014,22.589996,22.157532,18.299042,18.29898,18.29898,18.29898,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.003186543,9.54197e-21,0.0,81.2362,25.00124,30.773073,96.0,0.05260682,26.9177,241.33873,88.55467,0.0,81.2362,0.11375791,0.0,77.841415,8.330017
45953,22197180.0,0.0,18.299133,15.004517,22.124512,21.804626,22.587708,22.15509,18.299072,18.299011,18.299011,18.299011,0.0,0.032085534,0.032085534,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0036804783,9.54197e-21,0.0,81.23602,25.001207,30.7639,96.0,0.052639842,26.93054,241.33876,88.554634,0.0,81.23602,0.113757856,0.0,77.841255,8.330017
45954,22197240.0,0.0,18.299194,15.003357,22.121704,21.801239,22.585419,22.152649,18.299103,18.299042,18.299042,18.299042,0.0,0.03208552,0.03208552,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.004425555,9.54197e-21,0.0,81.235855,25.001175,30.755123,96.0,0.052671432,26.94283,241.33878,88.5546,0.0,81.235855,0.113757804,0.0,77.841095,8.330017
45955,22197300.0,0.0,18.299255,15.00235,22.118927,21.797913,22.58313,22.150238,18.299164,18.299103,18.299103,18.299072,0.0,0.032085508,0.032085508,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.006005891,9.54197e-21,0.0,81.235695,25.001143,30.746704,96.0,0.052701738,26.954613,241.33879,88.554565,0.0,81.235695,0.11375776,0.0,77.84095,8.330017
45956,22197360.0,0.0,18.299286,15.001526,22.116058,21.794434,22.58078,22.147766,18.299194,18.299133,18.299133,18.299133,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0046408675,9.54197e-21,0.0,81.23554,25.001112,30.738783,96.0,0.052730247,26.965704,241.3388,88.554535,0.0,81.23554,0.11375769,0.0,77.8408,8.330017
45957,22197420.0,0.0,18.299286,15.0008545,22.11319,21.791016,22.57846,22.145294,18.299225,18.299164,18.299164,18.299164,0.0,0.032085475,0.032085475,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0036576714,9.54197e-21,0.0,81.2354,25.001081,30.731224,96.0,0.052757453,26.976284,241.33884,88.5545,0.0,81.2354,0.11375763,0.0,77.84066,8.330017
45958,22197480.0,0.0,18.299347,15.000397,22.110352,21.787598,22.57611,22.142853,18.299255,18.299194,18.299194,18.299194,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0044065462,9.54197e-21,0.0,81.23526,25.001049,30.723991,96.0,0.05278348,26.986412,241.33885,88.55447,0.0,81.23526,0.11375758,0.0,77.84053,8.330017
45959,22197540.0,0.0,18.299408,15.000092,22.107544,21.78418,22.573792,22.14038,18.299316,18.299255,18.299255,18.299225,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.005850697,9.54197e-21,0.0,81.23513,25.001019,30.717182,96.0,0.052808,26.995949,241.33887,88.55443,0.0,81.23513,0.11375752,0.0,77.84041,8.330017
45960,22197600.0,0.0,18.299469,15.0,22.104706,21.780823,22.571472,22.13794,18.299347,18.299286,18.299286,18.299286,0.0,0.03208543,0.03208543,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.006413639,9.54197e-21,0.0,81.23501,25.000988,30.71083,96.0,0.05283085,27.004835,241.33888,88.5544,0.0,81.23501,0.11375746,0.0,77.840294,8.330017
45961,22197660.0,0.0,18.299469,15.0,22.101807,21.777313,22.569092,22.135437,18.299408,18.299316,18.299316,18.299316,0.0,0.03208541,0.03208541,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.003928983,9.54197e-21,0.0,81.23489,25.000957,30.705002,96.0,0.052851822,27.012999,241.3389,88.55436,0.0,81.23489,0.113757394,0.0,77.84018,8.330017
45962,22197720.0,0.0,18.299377,15.0,22.098938,21.773834,22.566742,22.132965,18.299438,18.299377,18.299377,18.299347,0.0,0.032085396,0.032085396,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.0022641555,9.54197e-21,0.0,81.23479,25.000925,30.69938,96.0,0.052872043,27.020866,241.33891,88.55432,0.0,81.23479,0.113757335,0.0,77.84008,8.330017
45963,22197780.0,0.0,18.299377,15.0,22.096039,21.770355,22.564362,22.130463,18.299408,18.299377,18.299377,18.299377,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.002783664,9.54197e-21,0.0,81.23469,25.000883,30.69344,96.0,0.052893452,27.029186,241.33893,88.55428,0.0,81.23469,0.1137573,0.0,77.83998,8.330017
45964,22197840.0,0.0,18.299408,15.0,22.09317,21.766907,22.562012,22.12799,18.299408,18.299408,18.299408,18.299377,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00082221196,9.54197e-21,0.0,81.23459,25.000837,30.687263,96.0,0.052915685,27.037828,241.33894,88.55425,0.0,81.23459,0.11375728,0.0,77.83989,8.330017
45965,22197900.0,0.0,18.299438,15.0,22.090332,21.763489,22.559662,22.125519,18.299408,18.299408,18.299408,18.299408,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0026254787,9.54197e-21,0.0,81.23449,25.000795,30.681232,96.0,0.05293742,27.046276,241.33896,88.55422,0.0,81.23449,0.11375726,0.0,77.8398,8.330017
45966,22197960.0,0.0,18.299408,15.0,22.087402,21.759949,22.557281,22.122986,18.299408,18.299408,18.299408,18.299408,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.000430943,9.54197e-21,0.0,81.2344,25.000755,30.675406,96.0,0.052958403,27.054432,241.33897,88.5542,0.0,81.2344,0.113757245,0.0,77.83971,8.330017
45967,22198020.0,0.0,18.299377,15.0,22.084503,21.75644,22.55487,22.120483,18.299408,18.299408,18.299408,18.299408,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0025387823,9.54197e-21,0.0,81.2343,25.000717,30.669487,96.0,0.052979738,27.06272,241.33899,88.55417,0.0,81.2343,0.11375724,0.0,77.83962,8.330017
45968,22198080.0,0.0,18.299377,15.0,22.081604,21.75296,22.55249,22.117981,18.299408,18.299408,18.299408,18.299408,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0014628262,9.54197e-21,0.0,81.23421,25.000677,30.663385,96.0,0.053001728,27.071262,241.33899,88.55415,0.0,81.23421,0.113757245,0.0,77.83952,8.330017
45969,22198140.0,0.0,18.299408,15.0,22.078705,21.749481,22.55014,22.115479,18.299408,18.299408,18.299408,18.299408,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00051407586,9.54197e-21,0.0,81.23411,25.00064,30.65725,96.0,0.05302385,27.079851,241.339,88.55413,0.0,81.23411,0.11375726,0.0,77.83943,8.330017
45970,22198200.0,0.0,18.299438,15.0,22.075836,21.746033,22.54776,22.112976,18.299408,18.299408,18.299408,18.299408,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0018387778,9.54197e-21,0.0,81.23402,25.00061,30.651176,96.0,0.05304575,27.088356,241.33902,88.554115,0.0,81.23402,0.113757275,0.0,77.83934,8.330017
45971,22198260.0,0.0,18.299408,15.0,22.072876,21.742462,22.54535,22.110443,18.299408,18.299408,18.299408,18.299408,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0004108077,9.54197e-21,0.0,81.23391,25.000586,30.645239,96.0,0.05306715,27.096664,241.33902,88.55411,0.0,81.23391,0.11375728,0.0,77.83924,8.330017
45972,22198320.0,0.0,18.299377,15.0,22.069946,21.738953,22.542938,22.10791,18.299408,18.299408,18.299408,18.299408,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.0018203058,9.54197e-21,0.0,81.23381,25.00056,30.639225,96.0,0.053088833,27.105083,241.33904,88.5541,0.0,81.23381,0.1137573,0.0,77.83915,8.330017
45973,22198380.0,0.0,18.299377,15.0,22.067047,21.735443,22.540558,22.105408,18.299408,18.299408,18.299408,18.299408,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0010147674,9.54197e-21,0.0,81.23371,25.00054,30.633083,96.0,0.053110983,27.113686,241.33905,88.55409,0.0,81.23371,0.11375732,0.0,77.83905,8.330017
45974,22198440.0,0.0,18.299408,15.0,22.064148,21.731934,22.538177,22.102875,18.299377,18.299408,18.299408,18.299408,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00062904396,9.54197e-21,0.0,81.233604,25.00052,30.626911,96.0,0.053133238,27.122324,241.33905,88.554085,0.0,81.233604,0.113757335,0.0,77.83894,8.330017
45975,22198500.0,0.0,18.299408,15.0,22.061249,21.728485,22.535797,22.100403,18.299408,18.299408,18.299408,18.299408,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00074771984,9.54197e-21,0.0,81.23349,25.000511,30.620893,96.0,0.053154938,27.13075,241.33907,88.554085,0.0,81.23349,0.11375736,0.0,77.83884,8.330017
45976,22198560.0,0.0,18.299377,15.0,22.05832,21.724945,22.533386,22.09784,18.299408,18.299408,18.299408,18.299408,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.00010446939,9.54197e-21,0.0,81.23338,25.000502,30.614826,96.0,0.053176817,27.139244,241.33907,88.554085,0.0,81.23338,0.11375737,0.0,77.83873,8.330017
45977,22198620.0,0.0,18.299377,15.0,22.055359,21.721405,22.530975,22.095306,18.299408,18.299408,18.299408,18.299408,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.0008911586,9.54197e-21,0.0,81.23327,25.000492,30.608732,96.0,0.053198803,27.147776,241.33908,88.554085,0.0,81.23327,0.113757394,0.0,77.83862,8.330017
45978,22198680.0,0.0,18.299377,15.0,22.05243,21.717865,22.528564,22.092773,18.299408,18.299408,18.299408,18.299408,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.001002834,9.54197e-21,0.0,81.23315,25.000486,30.60261,96.0,0.05322088,27.156347,241.33908,88.554085,0.0,81.23315,0.11375741,0.0,77.83851,8.330017
45979,22198740.0,0.0,18.299408,15.0,22.04953,21.714355,22.526184,22.09024,18.299377,18.299408,18.299408,18.299408,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,2.7924598e-05,9.54197e-21,0.0,81.23303,25.000483,30.59643,96.0,0.05324317,27.164999,241.3391,88.55409,0.0,81.23303,0.11375743,0.0,77.838394,8.330017
45980,22198800.0,0.0,18.299408,15.0,22.04663,21.710876,22.523804,22.087738,18.299377,18.299408,18.299408,18.299408,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0009186374,9.54197e-21,0.0,81.23291,25.00048,30.59028,96.0,0.053265337,27.173605,241.33911,88.55409,0.0,81.23291,0.11375745,0.0,77.83829,8.330017
45981,22198860.0,0.0,18.299377,15.0,22.04367,21.707306,22.521362,22.085175,18.299408,18.299408,18.299408,18.299408,0.0,0.032085426,0.032085426,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00012856994,9.54197e-21,0.0,81.232796,25.000483,30.584187,96.0,0.053287316,27.182138,241.33911,88.5541,0.0,81.232796,0.11375746,0.0,77.838165,8.330017
45982,22198920.0,0.0,18.299377,15.0,22.040741,21.703766,22.518951,22.082642,18.299408,18.299408,18.299408,18.299408,0.0,0.03208543,0.03208543,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0010467153,9.54197e-21,0.0,81.232666,25.000483,30.578062,96.0,0.053309407,27.190716,241.33913,88.5541,0.0,81.232666,0.11375747,0.0,77.83804,8.330017
45983,22198980.0,0.0,18.299377,15.0,22.037811,21.700256,22.51654,22.080109,18.299377,18.299377,18.299377,18.299377,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0005427156,9.54197e-21,0.0,81.232544,25.000484,30.571865,96.0,0.05333175,27.199387,241.33913,88.55411,0.0,81.232544,0.11375748,0.0,77.83793,8.330017
45984,22199040.0,0.0,18.299377,15.0,22.034882,21.696747,22.51416,22.077576,18.299377,18.299377,18.299377,18.299377,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,4.4044555e-05,9.54197e-21,0.0,81.232414,25.000488,30.565685,96.0,0.05335404,27.208042,241.33914,88.554115,0.0,81.232414,0.1137575,0.0,77.8378,8.330017
45985,22199100.0,0.0,18.299408,15.0,22.031982,21.693237,22.51178,22.075043,18.299377,18.299377,18.299377,18.299377,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0010877411,9.54197e-21,0.0,81.232285,25.000492,30.559496,96.0,0.05337636,27.216705,241.33914,88.554115,0.0,81.232285,0.113757506,0.0,77.837685,8.330017
45986,22199160.0,0.0,18.299377,15.0,22.029022,21.689667,22.509338,22.07251,18.299408,18.299377,18.299377,18.299377,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00017926113,9.54197e-21,0.0,81.23216,25.0005,30.553389,96.0,0.053398386,27.225256,241.33916,88.55412,0.0,81.23216,0.113757506,0.0,77.837555,8.330017
45987,22199220.0,0.0,18.299377,15.0,22.026062,21.686127,22.506927,22.069946,18.299377,18.299377,18.299377,18.299377,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0010473965,9.54197e-21,0.0,81.23203,25.000504,30.547243,96.0,0.053420544,27.23386,241.33916,88.55413,0.0,81.23203,0.113757506,0.0,77.83743,8.330017
45988,22199280.0,0.0,18.299377,15.0,22.023132,21.682617,22.504547,22.067413,18.299377,18.299377,18.299377,18.299377,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0005597784,9.54197e-21,0.0,81.231895,25.00051,30.541023,96.0,0.053442977,27.242565,241.33917,88.55413,0.0,81.231895,0.11375752,0.0,77.8373,8.330017
45989,22199340.0,0.0,18.299408,15.0,22.020233,21.679108,22.502136,22.06488,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00047399857,9.54197e-21,0.0,81.231766,25.000513,30.534796,96.0,0.05346544,27.251287,241.33919,88.55414,0.0,81.231766,0.11375752,0.0,77.83718,8.330017
45990,22199400.0,0.0,18.299408,15.0,22.017334,21.675629,22.499756,22.062378,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0010368557,9.54197e-21,0.0,81.231636,25.000519,30.528618,96.0,0.05348772,27.259937,241.33919,88.55414,0.0,81.231636,0.113757536,0.0,77.83706,8.330017
45991,22199460.0,0.0,18.299377,15.0,22.014374,21.672058,22.497345,22.059814,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,9.165084e-05,9.54197e-21,0.0,81.23151,25.000525,30.522474,96.0,0.05350987,27.268536,241.3392,88.554146,0.0,81.23151,0.113757536,0.0,77.83693,8.330017
45992,22199520.0,0.0,18.299377,15.0,22.011444,21.668518,22.494934,22.057281,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00078960333,9.54197e-21,0.0,81.23138,25.000528,30.516317,96.0,0.05353208,27.277157,241.3392,88.554146,0.0,81.23138,0.113757536,0.0,77.83681,8.330017
45993,22199580.0,0.0,18.299377,15.0,22.008545,21.66504,22.492554,22.05478,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00047133196,9.54197e-21,0.0,81.23124,25.000532,30.510134,96.0,0.053554375,27.285814,241.33922,88.554146,0.0,81.23124,0.113757536,0.0,77.83668,8.330017
45994,22199640.0,0.0,18.299377,15.0,22.005615,21.66153,22.490173,22.052246,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0001183331,9.54197e-21,0.0,81.23111,25.000536,30.503935,96.0,0.053576726,27.294489,241.33923,88.55415,0.0,81.23111,0.113757536,0.0,77.83655,8.330017
45995,22199700.0,0.0,18.299408,15.0,22.002716,21.65805,22.487793,22.049713,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0004082447,9.54197e-21,0.0,81.23098,25.00054,30.497747,96.0,0.05359905,27.303156,241.33923,88.55415,0.0,81.23098,0.113757536,0.0,77.836426,8.330017
45996,22199760.0,0.0,18.299377,15.0,21.999786,21.65451,22.485382,22.04718,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00021938588,9.54197e-21,0.0,81.23085,25.000542,30.491575,96.0,0.0536213,27.311792,241.33925,88.55415,0.0,81.23085,0.113757536,0.0,77.836296,8.330017
45997,22199820.0,0.0,18.299377,15.0,21.996857,21.65097,22.483002,22.044647,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0006220249,9.54197e-21,0.0,81.23072,25.000546,30.485376,96.0,0.05364366,27.32047,241.33925,88.55415,0.0,81.23072,0.113757536,0.0,77.836174,8.330017
45998,22199880.0,0.0,18.299377,15.0,21.993958,21.64746,22.480621,22.042114,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00016046512,9.54197e-21,0.0,81.23058,25.000546,30.479145,96.0,0.05366614,27.329197,241.33926,88.55416,0.0,81.23058,0.113757536,0.0,77.836044,8.330017
45999,22199940.0,0.0,18.299377,15.0,21.991028,21.643982,22.478241,22.039612,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00026540703,9.54197e-21,0.0,81.23045,25.000547,30.472935,96.0,0.053688534,27.33789,241.33928,88.55416,0.0,81.23045,0.113757536,0.0,77.835915,8.330017
46000,22200000.0,0.0,18.299408,15.0,21.98816,21.640503,22.47586,22.03711,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0008482819,9.54197e-21,0.0,81.230316,25.00055,30.466736,96.0,0.0537109,27.346573,241.33928,88.55416,0.0,81.230316,0.113757536,0.0,77.83579,8.330017
46001,22200060.0,0.0,18.299377,15.0,21.98523,21.636963,22.47348,22.034576,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00030298214,9.54197e-21,0.0,81.23019,25.000551,30.460592,96.0,0.053733043,27.355171,241.3393,88.55416,0.0,81.23019,0.113757536,0.0,77.83567,8.330017
46002,22200120.0,0.0,18.299377,15.0,21.9823,21.633453,22.4711,22.032043,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.000921541,9.54197e-21,0.0,81.23006,25.000551,30.454409,96.0,0.053755354,27.363829,241.33931,88.55416,0.0,81.23006,0.113757536,0.0,77.83554,8.330017
46003,22200180.0,0.0,18.299377,15.0,21.9794,21.629974,22.46872,22.02951,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00033719503,9.54197e-21,0.0,81.22993,25.000551,30.448162,96.0,0.053777885,27.372572,241.33931,88.55416,0.0,81.22993,0.113757536,0.0,77.83542,8.330017
46004,22200240.0,0.0,18.299408,15.0,21.976501,21.626495,22.46634,22.027008,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.000556732,9.54197e-21,0.0,81.2298,25.000551,30.44192,96.0,0.053800404,27.381313,241.33932,88.55416,0.0,81.2298,0.113757536,0.0,77.83529,8.330017
46005,22200300.0,0.0,18.299408,15.0,21.973663,21.623047,22.46402,22.024536,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00058097806,9.54197e-21,0.0,81.22966,25.000551,30.435791,96.0,0.053822506,27.389893,241.33932,88.55416,0.0,81.22966,0.113757536,0.0,77.83516,8.330017
46006,22200360.0,0.0,18.299377,15.0,21.970734,21.619537,22.46164,22.022003,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-4.113581e-05,9.54197e-21,0.0,81.22953,25.000553,30.429628,96.0,0.053844742,27.398521,241.33934,88.55416,0.0,81.22953,0.11375752,0.0,77.83504,8.330017
46007,22200420.0,0.0,18.299377,15.0,21.967834,21.616058,22.459259,22.0195,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0005348088,9.54197e-21,0.0,81.2294,25.000553,30.42345,96.0,0.05386703,27.407173,241.33936,88.55416,0.0,81.2294,0.11375752,0.0,77.83491,8.330017
46008,22200480.0,0.0,18.299377,15.0,21.964966,21.61261,22.45691,22.016998,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00026372427,9.54197e-21,0.0,81.22927,25.000551,30.417273,96.0,0.053889308,27.415817,241.33936,88.55416,0.0,81.22927,0.11375752,0.0,77.834785,8.330017
46009,22200540.0,0.0,18.299377,15.0,21.962097,21.60913,22.45456,22.014496,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,6.3490545e-05,9.54197e-21,0.0,81.22914,25.000551,30.411083,96.0,0.05391164,27.424484,241.33937,88.55416,0.0,81.22914,0.11375752,0.0,77.83466,8.330017
46010,22200600.0,0.0,18.299408,15.0,21.959229,21.605713,22.45224,22.012024,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00041072964,9.54197e-21,0.0,81.229004,25.000551,30.404911,96.0,0.053933907,27.433126,241.33939,88.55416,0.0,81.229004,0.11375752,0.0,77.834526,8.330017
46011,22200660.0,0.0,18.299377,15.0,21.95636,21.602234,22.44986,22.009521,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00015764218,9.54197e-21,0.0,81.228874,25.000551,30.39876,96.0,0.053956103,27.441736,241.33939,88.55416,0.0,81.228874,0.11375752,0.0,77.834404,8.330017
46012,22200720.0,0.0,18.299377,15.0,21.95346,21.598755,22.44751,22.007019,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00046803447,9.54197e-21,0.0,81.228745,25.00055,30.392584,96.0,0.053978372,27.45038,241.3394,88.55416,0.0,81.228745,0.11375752,0.0,77.83428,8.330017
46013,22200780.0,0.0,18.299377,15.0,21.950592,21.595306,22.44519,22.004547,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-7.222307e-05,9.54197e-21,0.0,81.22861,25.000547,30.386385,96.0,0.05400074,27.459059,241.3394,88.55416,0.0,81.22861,0.11375752,0.0,77.83415,8.330017
46014,22200840.0,0.0,18.299408,15.0,21.947754,21.591858,22.44284,22.002075,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00028325294,9.54197e-21,0.0,81.22848,25.000547,30.380213,96.0,0.054023016,27.467705,241.33942,88.55415,0.0,81.22848,0.113757536,0.0,77.83403,8.330017
46015,22200900.0,0.0,18.299408,15.0,21.944916,21.58847,22.440521,21.999603,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00075082725,9.54197e-21,0.0,81.22835,25.000547,30.37405,96.0,0.05404524,27.476328,241.33943,88.55415,0.0,81.22835,0.113757536,0.0,77.8339,8.330017
46016,22200960.0,0.0,18.299377,15.0,21.942047,21.584991,22.438202,21.9971,18.299408,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00015761166,9.54197e-21,0.0,81.22822,25.000547,30.367943,96.0,0.054067276,27.484882,241.33943,88.55415,0.0,81.22822,0.11375752,0.0,77.83377,8.330017
46017,22201020.0,0.0,18.299377,15.0,21.939209,21.581543,22.435883,21.994629,18.299408,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00066009356,9.54197e-21,0.0,81.22808,25.000546,30.361807,96.0,0.05408942,27.493471,241.33945,88.55415,0.0,81.22808,0.11375752,0.0,77.83365,8.330017
46018,22201080.0,0.0,18.299377,15.0,21.93634,21.578125,22.433563,21.992188,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00022506715,9.54197e-21,0.0,81.22795,25.000546,30.355627,96.0,0.054111715,27.502123,241.33946,88.55415,0.0,81.22795,0.113757536,0.0,77.83352,8.330017
46019,22201140.0,0.0,18.299408,15.0,21.933533,21.574738,22.431244,21.989716,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00047267016,9.54197e-21,0.0,81.22782,25.000544,30.349455,96.0,0.054133993,27.510765,241.33946,88.55415,0.0,81.22782,0.113757536,0.0,77.83339,8.330017
46020,22201200.0,0.0,18.299408,15.0,21.930695,21.57135,22.428925,21.987274,18.299377,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0008279822,9.54197e-21,0.0,81.22769,25.000544,30.343325,96.0,0.054156113,27.519348,241.33948,88.55415,0.0,81.22769,0.113757536,0.0,77.83327,8.330017
46021,22201260.0,0.0,18.299408,15.0,21.927887,21.567932,22.426636,21.984802,18.299408,18.299377,18.299377,18.299377,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00028236088,9.54197e-21,0.0,81.227554,25.000544,30.337233,96.0,0.054178093,27.527874,241.33948,88.55415,0.0,81.227554,0.113757536,0.0,77.83314,8.330017
46022,22201320.0,0.0,18.299377,15.0,21.925049,21.564514,22.424316,21.98236,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0002949057,9.54197e-21,0.0,81.227425,25.000544,30.331146,96.0,0.054200046,27.536396,241.3395,88.55415,0.0,81.227425,0.113757536,0.0,77.833015,8.330017
46023,22201380.0,0.0,18.299408,15.0,21.922272,21.561188,22.422028,21.97995,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00014241747,9.54197e-21,0.0,81.22729,25.000542,30.32507,96.0,0.054221977,27.544903,241.33951,88.55415,0.0,81.22729,0.113757536,0.0,77.832886,8.330017
46024,22201440.0,0.0,18.299408,15.0,21.919464,21.5578,22.419739,21.977509,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,5.9801996e-06,9.54197e-21,0.0,81.22716,25.000542,30.318981,96.0,0.054243945,27.553427,241.33951,88.55415,0.0,81.22716,0.113757536,0.0,77.832756,8.330017
46025,22201500.0,0.0,18.299408,15.0,21.916687,21.554474,22.41745,21.975098,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00029383026,9.54197e-21,0.0,81.22703,25.000542,30.312902,96.0,0.05426588,27.561935,241.33952,88.55415,0.0,81.22703,0.11375752,0.0,77.832634,8.330017
46026,22201560.0,0.0,18.299408,15.0,21.91388,21.551086,22.415161,21.972687,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,6.127385e-05,9.54197e-21,0.0,81.2269,25.000542,30.306843,96.0,0.054287747,27.570421,241.33954,88.55415,0.0,81.2269,0.11375752,0.0,77.832504,8.330017
46027,22201620.0,0.0,18.299408,15.0,21.911102,21.54776,22.412903,21.970245,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00012235598,9.54197e-21,0.0,81.22676,25.00054,30.300785,96.0,0.054309607,27.578903,241.33954,88.55415,0.0,81.22676,0.11375752,0.0,77.832375,8.330017
46028,22201680.0,0.0,18.299408,15.0,21.908325,21.544434,22.410614,21.967865,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,6.477768e-05,9.54197e-21,0.0,81.22663,25.00054,30.294722,96.0,0.05433149,27.587387,241.33955,88.55415,0.0,81.22663,0.11375752,0.0,77.83225,8.330017
46029,22201740.0,0.0,18.299408,15.0,21.905548,21.541107,22.408356,21.965454,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00024460236,9.54197e-21,0.0,81.2265,25.000538,30.288681,96.0,0.05435328,27.595844,241.33955,88.55415,0.0,81.2265,0.11375752,0.0,77.83212,8.330017
46030,22201800.0,0.0,18.299408,15.0,21.902802,21.537811,22.406097,21.963074,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00050413964,9.54197e-21,0.0,81.226364,25.000538,30.282658,96.0,0.054375023,27.604279,241.33957,88.55415,0.0,81.226364,0.11375752,0.0,77.832,8.330017
46031,22201860.0,0.0,18.299408,15.0,21.900055,21.534485,22.403809,21.960663,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-2.646432e-05,9.54197e-21,0.0,81.226234,25.000538,30.27667,96.0,0.05439663,27.612663,241.33958,88.55415,0.0,81.226234,0.11375752,0.0,77.83188,8.330017
46032,22201920.0,0.0,18.299408,15.0,21.897308,21.531189,22.40158,21.958282,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-9.802953e-05,9.54197e-21,0.0,81.226105,25.000536,30.270668,96.0,0.05441829,27.621063,241.33958,88.554146,0.0,81.226105,0.11375752,0.0,77.83174,8.330017
46033,22201980.0,0.0,18.299408,15.0,21.894562,21.527893,22.399323,21.955933,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,3.526229e-05,9.54197e-21,0.0,81.225975,25.000536,30.264664,96.0,0.054439954,27.629467,241.3396,88.554146,0.0,81.225975,0.11375752,0.0,77.83162,8.330017
46034,22202040.0,0.0,18.299408,15.0,21.891846,21.524628,22.397064,21.953552,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00028988757,9.54197e-21,0.0,81.225845,25.000534,30.258673,96.0,0.05446158,27.637857,241.3396,88.554146,0.0,81.225845,0.11375752,0.0,77.8315,8.330017
46035,22202100.0,0.0,18.299408,15.0,21.88913,21.521393,22.394836,21.951202,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00043353016,9.54197e-21,0.0,81.22571,25.000534,30.25271,96.0,0.05448311,27.646208,241.33961,88.554146,0.0,81.22571,0.11375752,0.0,77.83137,8.330017
46036,22202160.0,0.0,18.299408,15.0,21.886414,21.518097,22.392609,21.948822,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,2.8689217e-05,9.54197e-21,0.0,81.22558,25.000532,30.246765,96.0,0.05450456,27.65453,241.33963,88.554146,0.0,81.22558,0.11375752,0.0,77.831245,8.330017
46037,22202220.0,0.0,18.299408,15.0,21.883698,21.514862,22.39035,21.946472,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,-4.5908593e-05,9.54197e-21,0.0,81.22545,25.000532,30.240818,96.0,0.054526027,27.662855,241.33963,88.554146,0.0,81.22545,0.11375752,0.0,77.831116,8.330017
46038,22202280.0,0.0,18.299408,15.0,21.881012,21.511627,22.388153,21.944153,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,5.6392317e-05,9.54197e-21,0.0,81.22532,25.00053,30.234903,96.0,0.054547373,27.671137,241.33965,88.554146,0.0,81.22532,0.11375752,0.0,77.83099,8.330017
46039,22202340.0,0.0,18.299408,15.0,21.878326,21.508392,22.385925,21.941803,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0001736576,9.54197e-21,0.0,81.22519,25.00053,30.228975,96.0,0.05456877,27.679438,241.33965,88.554146,0.0,81.22519,0.113757506,0.0,77.83087,8.330017
46040,22202400.0,0.0,18.299408,15.0,21.87564,21.505188,22.383728,21.939484,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0002771614,9.54197e-21,0.0,81.22505,25.000528,30.223066,96.0,0.0545901,27.68771,241.33966,88.554146,0.0,81.22505,0.113757506,0.0,77.83074,8.330017
46041,22202460.0,0.0,18.299408,15.0,21.872925,21.501953,22.3815,21.937134,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00010215743,9.54197e-21,0.0,81.22492,25.000528,30.21717,96.0,0.054611374,27.69596,241.33968,88.55414,0.0,81.22492,0.113757506,0.0,77.83062,8.330017
46042,22202520.0,0.0,18.299408,15.0,21.87027,21.498749,22.379272,21.934814,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00020304765,9.54197e-21,0.0,81.22479,25.000526,30.211264,96.0,0.054632697,27.704233,241.33968,88.55414,0.0,81.22479,0.113757506,0.0,77.83049,8.330017
46043,22202580.0,0.0,18.299408,15.0,21.867584,21.495544,22.377075,21.932495,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00010115297,9.54197e-21,0.0,81.22466,25.000525,30.20535,96.0,0.054654043,27.71251,241.33969,88.55414,0.0,81.22466,0.113757506,0.0,77.83037,8.330017
46044,22202640.0,0.0,18.299408,15.0,21.86493,21.49237,22.374878,21.930206,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00033867327,9.54197e-21,0.0,81.22453,25.000523,30.199463,96.0,0.054675296,27.720755,241.33969,88.55414,0.0,81.22453,0.113757506,0.0,77.830246,8.330017
46045,22202700.0,0.0,18.299438,15.0,21.862274,21.489197,22.37268,21.927887,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00057930546,9.54197e-21,0.0,81.2244,25.000523,30.193594,96.0,0.054696478,27.72897,241.3397,88.55414,0.0,81.2244,0.113757506,0.0,77.83012,8.330017
46046,22202760.0,0.0,18.299408,15.0,21.85962,21.485992,22.370483,21.925598,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-3.787651e-05,9.54197e-21,0.0,81.22427,25.000523,30.187765,96.0,0.054717507,27.73713,241.33972,88.55414,0.0,81.22427,0.113757506,0.0,77.829994,8.330017
46047,22202820.0,0.0,18.299408,15.0,21.856964,21.482819,22.368317,21.92331,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00012965173,9.54197e-21,0.0,81.224144,25.00052,30.181923,96.0,0.054738607,27.74531,241.33972,88.55414,0.0,81.224144,0.113757506,0.0,77.829865,8.330017
46048,22202880.0,0.0,18.299408,15.0,21.85434,21.479675,22.36615,21.92102,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,7.3383585e-06,9.54197e-21,0.0,81.224014,25.000519,30.176073,96.0,0.054759722,27.7535,241.33974,88.55414,0.0,81.224014,0.113757506,0.0,77.82974,8.330017
46049,22202940.0,0.0,18.299438,15.0,21.851715,21.476532,22.363953,21.918762,18.299408,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00028453703,9.54197e-21,0.0,81.223885,25.000519,30.170235,96.0,0.054780796,27.761671,241.33974,88.55413,0.0,81.223885,0.113757506,0.0,77.82962,8.330017
46050,22203000.0,0.0,18.299438,15.0,21.849152,21.47345,22.361847,21.916504,18.299438,18.299408,18.299408,18.299408,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00044085336,9.54197e-21,0.0,81.223755,25.000517,30.164522,96.0,0.05480142,27.76967,241.33975,88.55413,0.0,81.223755,0.113757506,0.0,77.82949,8.330017
46051,22203060.0,0.0,18.299438,15.0,21.846466,21.470245,22.35962,21.914215,18.299438,18.299438,18.299438,18.299408,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,5.536207e-05,9.54197e-21,0.0,81.22362,25.000517,30.158632,96.0,0.05482267,27.777914,241.33975,88.55413,0.0,81.22362,0.113757506,0.0,77.82937,8.330017
46052,22203120.0,0.0,18.299438,15.0,21.843872,21.467133,22.357483,21.911957,18.299438,18.299438,18.299438,18.299438,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,-3.752245e-05,9.54197e-21,0.0,81.223495,25.000515,30.152842,96.0,0.05484358,27.78602,241.33977,88.55413,0.0,81.223495,0.113757506,0.0,77.82924,8.330017
46053,22203180.0,0.0,18.299438,15.0,21.841278,21.46402,22.355316,21.909698,18.299438,18.299438,18.299438,18.299438,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,5.6959907e-05,9.54197e-21,0.0,81.223366,25.000515,30.147081,96.0,0.054864373,27.794086,241.33978,88.55413,0.0,81.223366,0.113757506,0.0,77.82912,8.330017
46054,22203240.0,0.0,18.299438,15.0,21.838684,21.460938,22.35318,21.90747,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00016263763,9.54197e-21,0.0,81.22323,25.000513,30.14131,96.0,0.054885216,27.80217,241.33978,88.55413,0.0,81.22323,0.1137575,0.0,77.828995,8.330017
46055,22203300.0,0.0,18.299438,15.0,21.83609,21.457855,22.351044,21.905212,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00026562667,9.54197e-21,0.0,81.2231,25.000511,30.135553,96.0,0.05490599,27.810225,241.3398,88.55413,0.0,81.2231,0.1137575,0.0,77.828865,8.330017
46056,22203360.0,0.0,18.299438,15.0,21.833496,21.454742,22.348877,21.902985,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-6.058811e-05,9.54197e-21,0.0,81.22298,25.000511,30.129814,96.0,0.054926716,27.818262,241.3398,88.55413,0.0,81.22298,0.1137575,0.0,77.82875,8.330017
46057,22203420.0,0.0,18.299438,15.0,21.830933,21.45163,22.34674,21.900757,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00015318234,9.54197e-21,0.0,81.22285,25.00051,30.124062,96.0,0.05494747,27.826313,241.33981,88.55412,0.0,81.22285,0.1137575,0.0,77.82862,8.330017
46058,22203480.0,0.0,18.299438,15.0,21.82837,21.448547,22.344635,21.89853,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.000110020155,9.54197e-21,0.0,81.22271,25.000507,30.11831,96.0,0.054968238,27.834364,241.33983,88.55412,0.0,81.22271,0.1137575,0.0,77.8285,8.330017
46059,22203540.0,0.0,18.299438,15.0,21.825806,21.445496,22.342499,21.896301,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0003175776,9.54197e-21,0.0,81.22259,25.000507,30.112583,96.0,0.05498892,27.842384,241.33983,88.55412,0.0,81.22259,0.1137575,0.0,77.82837,8.330017
46060,22203600.0,0.0,18.299438,15.0,21.823242,21.442444,22.340393,21.894104,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00053236383,9.54197e-21,0.0,81.22246,25.000505,30.106873,96.0,0.055009533,27.850378,241.33984,88.55412,0.0,81.22246,0.1137575,0.0,77.82825,8.330017
46061,22203660.0,0.0,18.299438,15.0,21.82071,21.439392,22.338257,21.891876,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,-2.5819678e-05,9.54197e-21,0.0,81.22233,25.000505,30.1012,96.0,0.055030003,27.85832,241.33984,88.55412,0.0,81.22233,0.1137575,0.0,77.828125,8.330017
46062,22203720.0,0.0,18.299438,15.0,21.818146,21.43634,22.336151,21.889679,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0001043543,9.54197e-21,0.0,81.2222,25.000504,30.095518,96.0,0.05505053,27.866278,241.33986,88.55412,0.0,81.2222,0.1137575,0.0,77.828,8.330017
46063,22203780.0,0.0,18.299438,15.0,21.815613,21.43332,22.334045,21.887482,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,2.370278e-05,9.54197e-21,0.0,81.22207,25.000504,30.089825,96.0,0.05507107,27.874243,241.33986,88.55412,0.0,81.22207,0.1137575,0.0,77.82787,8.330017
46064,22203840.0,0.0,18.299438,15.0,21.81308,21.430298,22.33197,21.885315,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.000276826,9.54197e-21,0.0,81.22194,25.000502,30.084148,96.0,0.05509157,27.88219,241.33987,88.55412,0.0,81.22194,0.1137575,0.0,77.82775,8.330017
46065,22203900.0,0.0,18.299438,15.0,21.810577,21.427277,22.329865,21.883118,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00042074136,9.54197e-21,0.0,81.22181,25.000502,30.078497,96.0,0.055111974,27.890104,241.33989,88.55412,0.0,81.22181,0.1137575,0.0,77.82763,8.330017
46066,22203960.0,0.0,18.299438,15.0,21.808044,21.424255,22.327759,21.88095,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,7.433754e-05,9.54197e-21,0.0,81.22168,25.0005,30.072868,96.0,0.0551323,27.897987,241.33989,88.554115,0.0,81.22168,0.1137575,0.0,77.82751,8.330017
46067,22204020.0,0.0,18.299438,15.0,21.805542,21.421265,22.325684,21.878784,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-1.1682109e-05,9.54197e-21,0.0,81.22156,25.0005,30.067238,96.0,0.05515263,27.905867,241.3399,88.554115,0.0,81.22156,0.1137575,0.0,77.827385,8.330017
46068,22204080.0,0.0,18.299438,15.0,21.80307,21.418274,22.323608,21.876617,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,7.211779e-05,9.54197e-21,0.0,81.22143,25.000498,30.061638,96.0,0.055172846,27.913708,241.3399,88.554115,0.0,81.22143,0.11375748,0.0,77.82726,8.330017
46069,22204140.0,0.0,18.299438,15.0,21.800568,21.415314,22.321564,21.87445,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0001649195,9.54197e-21,0.0,81.2213,25.000498,30.056026,96.0,0.055193096,27.92156,241.33992,88.554115,0.0,81.2213,0.11375748,0.0,77.82714,8.330017
46070,22204200.0,0.0,18.299438,15.0,21.798096,21.412354,22.319489,21.872314,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0002556969,9.54197e-21,0.0,81.22117,25.000496,30.050436,96.0,0.055213295,27.929392,241.33992,88.554115,0.0,81.22117,0.11375748,0.0,77.82701,8.330017
46071,22204260.0,0.0,18.299438,15.0,21.795593,21.409363,22.317413,21.870148,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-6.8231704e-05,9.54197e-21,0.0,81.22105,25.000496,30.044857,96.0,0.055233438,27.9372,241.33994,88.554115,0.0,81.22105,0.11375748,0.0,77.8269,8.330017
46072,22204320.0,0.0,18.299438,15.0,21.793121,21.406372,22.315369,21.868011,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00015383864,9.54197e-21,0.0,81.22092,25.000494,30.039268,96.0,0.055253614,27.945026,241.33994,88.554115,0.0,81.22092,0.11375748,0.0,77.82677,8.330017
46073,22204380.0,0.0,18.299438,15.0,21.79065,21.403442,22.313293,21.865875,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00010869317,9.54197e-21,0.0,81.22079,25.000492,30.033674,96.0,0.055273805,27.952856,241.33995,88.554115,0.0,81.22079,0.11375748,0.0,77.82665,8.330017
46074,22204440.0,0.0,18.299469,15.0,21.788177,21.400482,22.311249,21.863739,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00031434748,9.54197e-21,0.0,81.22066,25.00049,30.028109,96.0,0.05529391,27.96065,241.33997,88.55411,0.0,81.22066,0.11375748,0.0,77.82652,8.330017
46075,22204500.0,0.0,18.299469,15.0,21.785736,21.397552,22.309204,21.861633,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00052382646,9.54197e-21,0.0,81.220535,25.00049,30.022558,96.0,0.055313952,27.968418,241.33997,88.55411,0.0,81.220535,0.11375748,0.0,77.8264,8.330017
46076,22204560.0,0.0,18.299377,15.0,21.783112,21.394196,22.30716,21.859497,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0030307996,9.54197e-21,0.0,81.220406,25.000488,30.016983,96.0,0.055334076,27.976223,241.33998,88.55411,0.0,81.220406,0.11375748,0.0,77.82628,8.330017
46077,22204620.0,0.0,18.299347,15.0,21.780487,21.39087,22.305145,21.857391,18.299438,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.003950841,9.54197e-21,0.0,81.220276,25.000483,30.011139,96.0,0.05535519,27.984407,241.33998,88.55411,0.0,81.220276,0.1137575,0.0,77.82616,8.330017
46078,22204680.0,0.0,18.299408,15.0,21.777863,21.387543,22.3031,21.855286,18.299408,18.299438,18.299438,18.299438,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00094436127,9.54197e-21,0.0,81.220146,25.000475,30.005026,96.0,0.05537727,27.992964,241.34,88.55411,0.0,81.220146,0.113757506,0.0,77.82603,8.330017
46079,22204740.0,0.0,18.299438,15.0,21.775269,21.384247,22.301086,21.85318,18.299408,18.299408,18.299408,18.299408,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0019400473,9.54197e-21,0.0,81.22002,25.00047,29.998943,96.0,0.055399235,28.001478,241.34,88.55411,0.0,81.22002,0.11375752,0.0,77.825905,8.330017
46080,22204800.0,0.0,18.299438,15.0,21.772705,21.381042,22.299103,21.851135,18.299408,18.299408,18.299408,18.299408,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0018764533,9.54197e-21,0.0,81.21988,25.000471,29.993176,96.0,0.05542006,28.009552,241.34001,88.554115,0.0,81.21988,0.113757536,0.0,77.825775,8.330017
