,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
0,19440000.0,9.0,20.0,16.300018,20.0,21.809998,21.809998,21.809998,20.0,20.0,20.0,20.0,0.0,0.0,0.0,0.0,120.0,18.300018,0.0,0.0,0.0,0.0,9.54197e-21,0.0,100.0,0.0,100.0,100.0,0.0,100.0,0.0,43.832085,0.0,100.0,0.0,0.0,100.0,8.330017
1,19440060.0,9.0,20.445831,16.292297,20.862885,21.81363,21.818115,21.81659,19.999817,20.002686,20.002686,20.002441,0.0,0.00020905072,0.00020905072,0.0002828111,120.0,18.300018,0.0,0.0,0.0,0.21405141,9.54197e-21,0.0,23.89502,16.458506,32.901978,95.99973,0.00023882199,23.937262,0.75184345,51.347496,0.0,23.89502,0.0007163721,0.0,21.003859,8.330017
2,19440120.0,9.0,19.515228,16.284607,21.088531,21.817505,21.826355,21.823303,19.999878,20.005737,20.005737,20.004639,0.0,0.0012092906,0.0012092906,0.0013727777,120.0,18.300018,0.0,0.0,0.0,0.5046889,1.1401951e-06,0.0,36.669506,28.515436,49.672966,96.0,8.8881364e-09,0.45784718,10.953898,57.59707,0.0,36.669506,0.003813676,0.0,31.920475,8.330017
3,19440180.0,9.0,17.110657,16.276947,21.63617,21.820892,21.834106,21.82959,19.769836,20.013367,20.013367,20.012787,0.0,0.005557173,0.005557173,0.005649504,120.0,18.300018,0.0,0.0,0.0,468.86526,1.7571254e-05,0.0,49.88694,38.027664,49.999996,96.0,2.2749216e-08,3.7039865e-06,65.78466,65.874435,0.0,49.88694,0.016776122,0.0,43.927773,8.330017
4,19440240.0,9.0,17.09259,16.269287,21.829163,21.822906,21.840454,21.834503,16.2706,19.64621,19.64621,19.83374,0.0,0.013477726,0.013477726,0.014613447,120.0,18.300018,0.0,0.0,0.0,46.480873,9.54197e-21,0.0,59.174927,40.561718,32.69749,96.0,0.015085478,24.223515,193.07852,74.89006,0.0,59.174927,0.04156892,0.0,53.677322,8.330017
5,19440300.0,9.0,21.782043,16.261658,21.832977,21.821533,21.843567,21.836365,16.47821,18.650208,18.650208,19.11325,0.0,0.020289348,0.020289348,0.025545446,120.0,18.300018,0.0,0.0,0.0,156.28053,9.54197e-21,0.0,64.47604,39.86629,8.894252,96.0,0.065803654,57.548046,243.614,82.278465,0.0,64.47604,0.06612333,0.0,60.209076,8.330017
6,19440360.0,9.0,21.517212,16.254059,21.832825,21.817932,21.848206,21.837769,18.125824,18.21814,18.21814,18.632996,0.0,0.025012549,0.025012549,0.03485902,120.0,18.300018,0.0,0.0,0.0,139.9927,9.54197e-21,0.0,67.49781,41.217083,14.333649,96.0,0.07844388,49.93289,242.42976,88.88557,0.0,67.49781,0.08488969,0.0,63.953674,8.330017
7,19440420.0,0.0,18.759064,16.24646,21.830597,21.811218,21.85138,21.837769,19.434753,18.498108,18.498108,18.722473,0.0,0.028386146,0.028386146,0.041825257,120.0,18.300018,0.0,0.0,0.0,-8.792743,9.54197e-21,0.0,69.02852,45.566387,32.438156,96.0,0.03982974,24.586578,241.21571,95.60872,0.0,69.02852,0.09860787,0.0,65.802345,8.330017
8,19440480.0,0.0,16.253845,16.238861,21.828125,21.803741,21.854797,21.838013,19.45819,18.967133,18.967133,19.049866,0.0,0.03097455,0.03097455,0.047094975,120.0,18.300018,0.0,0.0,0.0,-166.11282,9.54197e-21,0.0,69.43663,51.77363,46.49749,96.0,8.2216735e-05,4.903512,240.13362,102.45805,0.0,69.43663,0.109058455,0.0,66.315544,8.330017
9,19440540.0,0.0,16.360413,16.231323,21.825562,21.795715,21.858246,21.838287,18.373505,18.932007,18.932007,18.991669,0.0,0.032769714,0.032769714,0.0504963,120.0,18.300018,0.0,0.0,0.0,-120.85153,9.54197e-21,0.0,68.96798,60.62633,43.050938,96.0,0.0037984292,9.72869,239.3115,109.813835,0.0,68.96798,0.11605554,0.0,65.88335,8.330017
10,19440600.0,0.0,18.615112,16.223785,21.821167,21.785126,21.860016,21.837006,17.608276,18.436218,18.436218,18.524384,0.0,0.03374324,0.03374324,0.052264594,112.0,18.300018,0.0,0.0,0.0,42.43046,9.54197e-21,0.0,68.02467,68.881065,31.386433,96.0,0.053215623,26.058996,238.86823,115.811104,0.0,68.02467,0.11976615,0.0,64.99977,8.330017
11,19440660.0,0.0,19.397552,16.216278,21.814178,21.771667,21.859222,21.833588,17.89624,18.092773,18.092773,18.17456,0.0,0.033989977,0.033989977,0.05275309,104.0,18.300018,0.0,0.0,0.0,90.1225,9.54197e-21,0.0,67.007866,75.6979,27.41825,96.0,0.06843439,31.614452,238.65927,120.063446,0.0,67.007866,0.12074483,0.0,64.04268,8.330017
12,19440720.0,0.0,18.668854,16.208801,21.80655,21.757477,21.858032,21.829803,18.467773,18.160767,18.160767,18.197968,0.0,0.033782177,0.033782177,0.052446485,96.0,18.300018,0.0,0.0,0.0,21.575558,9.54197e-21,0.0,66.13196,80.53292,31.867653,96.0,0.051561244,25.385284,238.57933,122.56717,0.0,66.13196,0.12001799,0.0,63.209206,8.330017
13,19440780.0,0.0,17.909271,16.201355,21.799744,21.744263,21.857605,21.826752,18.597809,18.360535,18.360535,18.362457,0.0,0.033498656,0.033498656,0.051986445,92.0,18.300018,0.0,0.0,0.0,-36.270046,9.54197e-21,0.0,65.45395,83.803406,36.172596,96.0,0.035834838,19.358366,238.54492,124.05503,0.0,65.45395,0.11898893,0.0,62.559326,8.330017
14,19440840.0,0.0,17.879028,16.19394,21.793701,21.731964,21.857727,21.824219,18.36557,18.417542,18.417542,18.414764,0.0,0.033151872,0.033151872,0.051401902,88.0,18.300018,0.0,0.0,0.0,-30.637148,9.54197e-21,0.0,64.938446,85.71284,36.05285,96.0,0.03574748,19.526014,238.54314,124.66805,0.0,64.938446,0.117708065,0.0,62.064026,8.330017
15,19440900.0,0.0,18.262878,16.186523,21.787811,21.719788,21.85791,21.821747,18.16803,18.335968,18.335968,18.343475,0.0,0.032788113,0.032788113,0.050776303,84.0,18.300018,0.0,0.0,0.0,1.7845912,9.54197e-21,0.0,64.60312,86.26335,33.615833,96.0,0.043613873,22.937834,238.56741,124.47989,0.0,64.60312,0.11635234,0.0,61.74348,8.330017
16,19440960.0,0.0,18.520172,16.179169,21.7818,21.707886,21.857635,21.81903,18.178558,18.254211,18.254211,18.26648,0.0,0.0324383,0.0324383,0.050168198,80.0,18.300018,0.0,0.0,0.0,18.533003,9.54197e-21,0.0,64.43733,85.61476,32.172985,96.0,0.0481754,24.957823,238.6148,123.6323,0.0,64.43733,0.11504249,0.0,61.58917,8.330017
17,19441020.0,0.0,18.446259,16.171814,21.775818,21.696014,21.85733,21.816315,18.297638,18.248322,18.248322,18.25534,0.0,0.032115795,0.032115795,0.049604792,76.0,18.300018,0.0,0.0,0.0,9.963529,9.54197e-21,0.0,64.42625,84.01258,32.634464,96.0,0.045984384,24.311749,238.68488,122.2879,0.0,64.42625,0.11383242,0.0,61.58726,8.330017
18,19441080.0,0.0,18.251282,16.16452,21.77008,21.684479,21.857208,21.813812,18.363037,18.289856,18.289856,18.289337,0.0,0.031832773,0.031832773,0.04911036,72.0,18.300018,0.0,0.0,0.0,-4.77439,9.54197e-21,0.0,64.55074,81.68629,33.695576,96.0,0.041800335,22.826197,238.77711,120.59529,0.0,64.55074,0.11277073,0.0,61.718864,8.330017
19,19441140.0,0.0,18.176453,16.157257,21.764648,21.67337,21.85736,21.811523,18.335266,18.316956,18.316956,18.313873,0.0,0.031590637,0.031590637,0.04868878,68.0,18.300018,0.0,0.0,0.0,-8.76258,9.54197e-21,0.0,64.789185,78.847435,34.01967,96.0,0.040299457,22.372461,238.89061,118.67542,0.0,64.789185,0.11186397,0.0,61.96219,8.330017
20,19441200.0,0.0,18.242157,16.149994,21.7594,21.662506,21.857605,21.809326,18.27945,18.309753,18.309753,18.308777,0.0,0.031383023,0.031383023,0.048329268,64.0,18.300018,0.0,0.0,0.0,-2.8928144,9.54197e-21,0.0,65.12436,75.65272,33.555656,96.0,0.041563023,23.022083,239.02394,116.60653,0.0,65.12436,0.11108871,0.0,62.29975,8.330017
21,19441260.0,0.0,18.330292,16.142792,21.754303,21.65213,21.857635,21.807129,18.261688,18.28894,18.28894,18.290314,0.0,0.031204227,0.031204227,0.04802145,60.0,18.300018,0.0,0.0,0.0,3.1852403,9.54197e-21,0.0,65.5476,72.194695,33.018814,96.0,0.04312727,23.773657,239.17542,114.4312,0.0,65.5476,0.110423,0.0,62.722527,8.330017
22,19441320.0,0.0,18.353058,16.13562,21.749237,21.641846,21.857666,21.804932,18.280457,18.279053,18.279053,18.28061,0.0,0.031042797,0.031042797,0.047744196,56.0,18.300018,0.0,0.0,0.0,4.047106,9.54197e-21,0.0,66.04049,68.594124,32.872974,96.0,0.04336729,23.977833,239.34268,112.20014,0.0,66.04049,0.10982225,0.0,63.21246,8.330017
23,19441380.0,0.0,18.3172,16.12851,21.744293,21.631714,21.857788,21.802795,18.305298,18.283905,18.283905,18.284027,0.0,0.0308955,0.0308955,0.04749184,52.0,18.300018,0.0,0.0,0.0,1.0790769,9.54197e-21,0.0,66.601746,64.89375,33.045174,96.0,0.042532466,23.73676,239.5245,109.93246,0.0,66.601746,0.109275125,0.0,63.768257,8.330017
24,19441440.0,0.0,18.274109,16.121399,21.73944,21.621735,21.857971,21.80075,18.313324,18.294037,18.294037,18.292786,0.0,0.030757885,0.030757885,0.047256272,48.0,18.300018,0.0,0.0,0.0,-1.8281052,9.54197e-21,0.0,67.22726,61.14087,33.238842,96.0,0.04164543,23.465622,239.71962,107.64811,0.0,67.22726,0.108764604,0.0,64.385864,8.330017
25,19441500.0,0.0,18.264862,16.11435,21.734741,21.611938,21.858215,21.798798,18.302704,18.298706,18.298706,18.297241,0.0,0.030625377,0.030625377,0.04702928,44.0,18.300018,0.0,0.0,0.0,-2.0878696,9.54197e-21,0.0,67.914474,57.372433,33.23409,96.0,0.041447774,23.472273,239.92696,105.36128,0.0,67.914474,0.10827257,0.0,65.0629,8.330017
26,19441560.0,0.0,18.28772,16.10733,21.730133,21.60257,21.858276,21.796814,18.289124,18.29538,18.29538,18.294678,0.0,0.030492822,0.030492822,0.046801664,40.0,18.300018,0.0,0.0,0.0,-0.29739234,9.54197e-21,0.0,68.663185,53.61312,33.05752,96.0,0.041834984,23.71947,240.14572,103.079315,0.0,68.663185,0.10777986,0.0,65.799286,8.330017
27,19441620.0,0.0,18.31073,16.100372,21.725647,21.593323,21.858398,21.79486,18.286438,18.289948,18.289948,18.289886,0.0,0.030355,0.030355,0.046564247,36.0,18.300018,0.0,0.0,0.0,1.1741172,9.54197e-21,0.0,69.47582,49.878986,32.893036,96.0,0.042170674,23.949747,240.3753,100.80496,0.0,69.47582,0.1072669,0.0,66.597595,8.330017
28,19441680.0,0.0,18.312347,16.093414,21.721191,21.584167,21.858551,21.792969,18.293427,18.28833,18.28833,18.288208,0.0,0.030219465,0.030219465,0.046331726,32.333332,18.300018,0.0,0.0,0.0,1.06847,9.54197e-21,0.0,70.353966,46.22983,32.85164,96.0,0.04208956,24.007704,240.60934,98.58185,0.0,70.353966,0.10676347,0.0,67.4593,8.330017
29,19441740.0,0.0,18.299255,16.086548,21.716858,21.575165,21.858734,21.791138,18.30017,18.290558,18.290558,18.289978,0.0,0.03007645,0.03007645,0.046085406,28.666666,18.300018,0.0,0.0,0.0,0.08902437,9.54197e-21,0.0,71.29764,42.671642,32.88692,96.0,0.041734923,23.95831,240.8489,96.401276,0.0,71.29764,0.10623109,0.0,68.384315,8.330017
30,19441800.0,0.0,18.28711,16.079681,21.712616,21.566315,21.859009,21.789368,18.3013,18.293518,18.293518,18.292633,0.0,0.029919546,0.029919546,0.045814395,25.0,18.300018,0.0,0.0,0.0,-0.6650207,9.54197e-21,0.0,72.313866,39.20133,32.91079,96.0,0.04139685,23.924892,241.09488,94.25486,0.0,72.313866,0.10564672,0.0,69.37982,8.330017
31,19441860.0,0.0,18.287537,16.072906,21.708435,21.55783,21.8591,21.787567,18.297272,18.294739,18.294739,18.293884,0.0,0.029892128,0.029892128,0.04578578,25.0,18.300018,0.0,0.0,0.0,-0.5577009,9.54197e-21,0.0,73.37213,36.26101,32.869625,96.0,0.041499052,23.982523,241.27814,92.56416,0.0,73.37213,0.105565846,0.0,70.41317,8.330017
32,19441920.0,0.0,18.296387,16.066132,21.704254,21.549347,21.859161,21.785767,18.293793,18.293945,18.293945,18.293365,0.0,0.029928686,0.029928686,0.045864787,25.0,18.300018,0.0,0.0,0.0,0.051854737,9.54197e-21,0.0,74.39679,33.816875,32.789837,96.0,0.041836187,24.094229,241.41669,91.22398,0.0,74.39679,0.10571901,0.0,71.40764,8.330017
33,19441980.0,0.0,18.303467,16.059418,21.700043,21.540894,21.859222,21.783966,18.293854,18.292969,18.292969,18.292572,0.0,0.03000458,0.03000458,0.046010524,25.0,18.300018,0.0,0.0,0.0,0.46349156,9.54197e-21,0.0,75.38203,31.755762,32.725136,96.0,0.042186864,24.18481,241.52223,90.142075,0.0,75.38203,0.10601595,0.0,72.35991,8.330017
34,19442040.0,0.0,18.303284,16.052765,21.6958,21.53241,21.859253,21.782135,18.296692,18.293213,18.293213,18.292847,0.0,0.030109858,0.030109858,0.046205226,25.0,18.300018,0.0,0.0,0.0,0.36689356,9.54197e-21,0.0,76.3175,30.023758,32.702847,96.0,0.0424425,24.216011,241.59964,89.27743,0.0,76.3175,0.10642201,0.0,73.26043,8.330017
35,19442100.0,0.0,18.298248,16.046173,21.691528,21.523895,21.859222,21.780273,18.299103,18.294678,18.294678,18.294159,0.0,0.030235013,0.030235013,0.046431985,25.0,18.300018,0.0,0.0,0.0,-0.0045556193,9.54197e-21,0.0,77.19251,28.576002,32.706024,96.0,0.04264342,24.211569,241.65396,88.59356,0.0,77.19251,0.1068994,0.0,74.0994,8.330017
36,19442160.0,0.0,18.29425,16.039612,21.687195,21.515594,21.858948,21.77829,18.299286,18.296173,18.296173,18.295654,0.0,0.03037473,0.03037473,0.04668176,25.0,18.300018,0.0,0.0,0.0,-0.25498748,9.54197e-21,0.0,78.00123,27.37346,32.70236,96.0,0.042891018,24.216696,241.6888,88.063,0.0,78.00123,0.10742906,0.0,74.87169,8.330017
37,19442220.0,0.0,18.2948,16.033112,21.682861,21.507202,21.858612,21.776276,18.29773,18.296753,18.296753,18.296326,0.0,0.030523408,0.030523408,0.04694489,25.0,18.300018,0.0,0.0,0.0,-0.18281627,9.54197e-21,0.0,78.7391,26.381296,32.67376,96.0,0.043238387,24.256737,241.7078,87.660164,0.0,78.7391,0.10799004,0.0,75.57347,8.330017
38,19442280.0,0.0,18.297302,16.026642,21.678467,21.49881,21.858246,21.7742,18.29663,18.296661,18.296661,18.296356,0.0,0.030675568,0.030675568,0.047211986,25.0,18.300018,0.0,0.0,0.0,0.00026257645,9.54197e-21,0.0,79.40422,25.567392,32.635506,96.0,0.04362489,24.310295,241.71442,87.361305,0.0,79.40422,0.10856244,0.0,76.20355,8.330017
39,19442340.0,0.0,18.299408,16.020233,21.674011,21.490326,21.857788,21.772095,18.296478,18.296417,18.296417,18.296204,0.0,0.030829765,0.030829765,0.04748079,25.0,18.300018,0.0,0.0,0.0,0.13306339,9.54197e-21,0.0,79.996475,24.908895,32.60045,96.0,0.04400326,24.359373,241.7106,87.15169,0.0,79.996475,0.10913915,0.0,76.7622,8.330017
40,19442400.0,0.0,18.299652,16.013885,21.669495,21.481842,21.8573,21.769928,18.297302,18.296387,18.296387,18.296234,0.0,0.030983947,0.030983947,0.04774777,25.0,18.300018,0.0,0.0,0.0,0.12703305,9.54197e-21,0.0,80.51592,24.386452,32.575943,96.0,0.044345394,24.393684,241.69801,87.019005,0.0,80.51592,0.10971475,0.0,77.249825,8.330017
41,19442460.0,0.0,18.297974,16.007599,21.664978,21.47348,21.856567,21.7677,18.298126,18.296814,18.296814,18.296661,0.0,0.031134447,0.031134447,0.048006758,25.0,18.300018,0.0,0.0,0.0,0.001493685,9.54197e-21,0.0,80.96397,23.979742,32.56122,96.0,0.044647217,24.414295,241.67906,86.94776,0.0,80.96397,0.110274985,0.0,77.66834,8.330017
42,19442520.0,0.0,18.296722,16.001373,21.6604,21.465088,21.855774,21.76538,18.298218,18.297241,18.297241,18.297089,0.0,0.031278983,0.031278983,0.048254106,25.0,18.300018,0.0,0.0,0.0,-0.08113506,9.54197e-21,0.0,81.34412,23.670942,32.543488,96.0,0.044949334,24.439114,241.65562,86.92555,0.0,81.34412,0.11081155,0.0,78.02159,8.330017
43,19442580.0,0.0,18.296509,15.995178,21.655792,21.456665,21.85492,21.763031,18.29773,18.297485,18.297485,18.297363,0.0,0.03141701,0.03141701,0.048488986,25.0,18.300018,0.0,0.0,0.0,-0.078360334,9.54197e-21,0.0,81.658485,23.449535,32.519142,96.0,0.045263693,24.473206,241.62857,86.94604,0.0,81.658485,0.111322656,0.0,78.31183,8.330017
44,19442640.0,0.0,18.29718,15.989075,21.651154,21.448212,21.854034,21.76065,18.297272,18.297455,18.297455,18.297363,0.0,0.03154627,0.03154627,0.048707828,25.0,18.300018,0.0,0.0,0.0,-0.021631384,9.54197e-21,0.0,81.91252,23.300182,32.489975,96.0,0.045580458,24.514038,241.59956,86.998215,0.0,81.91252,0.11180027,0.0,78.544655,8.330017
45,19442700.0,0.0,18.297882,15.983002,21.646484,21.439728,21.853119,21.75824,18.29712,18.297333,18.297333,18.297302,0.0,0.031666137,0.031666137,0.048909795,25.0,18.300018,0.0,0.0,0.0,0.029244812,9.54197e-21,0.0,82.11008,23.21379,32.460575,96.0,0.04588249,24.555197,241.5694,87.07628,0.0,82.11008,0.112241946,0.0,78.724,8.330017
46,19442760.0,0.0,18.298096,15.97702,21.641846,21.431458,21.85199,21.755768,18.297272,18.297241,18.297241,18.297241,0.0,0.03177601,0.03177601,0.049094003,25.0,18.300018,0.0,0.0,0.0,0.04063418,9.54197e-21,0.0,82.25464,23.183075,32.433704,96.0,0.046159193,24.592815,241.53871,87.17561,0.0,82.25464,0.112646006,0.0,78.85332,8.330017
47,19442820.0,0.0,18.29773,15.971069,21.637177,21.423157,21.85086,21.753265,18.297485,18.297302,18.297302,18.297302,0.0,0.031874858,0.031874858,0.049259026,25.0,18.300018,0.0,0.0,0.0,0.013537094,9.54197e-21,0.0,82.35354,23.196032,32.40954,96.0,0.04640818,24.626646,241.50858,87.288315,0.0,82.35354,0.11300883,0.0,78.939804,8.330017
48,19442880.0,0.0,18.297241,15.96521,21.632507,21.414856,21.84967,21.750732,18.297577,18.297424,18.297424,18.297394,0.0,0.031962525,0.031962525,0.049404796,25.0,18.300018,0.0,0.0,0.0,-0.017923586,9.54197e-21,0.0,82.411224,23.246283,32.38551,96.0,0.046638247,24.660288,241.47948,87.41061,0.0,82.411224,0.113329984,0.0,78.98776,8.330017
49,19442940.0,0.0,18.296967,15.959412,21.627808,21.406555,21.84848,21.7482,18.297455,18.297516,18.297516,18.297485,0.0,0.032038905,0.032038905,0.04953132,25.0,18.300018,0.0,0.0,0.0,-0.030795002,9.54197e-21,0.0,82.431595,23.328686,32.35985,96.0,0.04685551,24.696205,241.45177,87.5395,0.0,82.431595,0.113609314,0.0,79.00092,8.330017
50,19443000.0,0.0,18.297058,15.953644,21.623108,21.398254,21.847229,21.745605,18.297302,18.297485,18.297485,18.297485,0.0,0.032104086,0.032104086,0.049638875,25.0,18.300018,0.0,0.0,0.0,-0.018209012,9.54197e-21,0.0,82.422165,23.433922,32.331917,96.0,0.04706247,24.735315,241.426,87.66971,0.0,82.422165,0.11384728,0.0,78.98645,8.330017
51,19443060.0,0.0,18.297363,15.947968,21.618439,21.390198,21.845886,21.743042,18.29718,18.297424,18.297424,18.297424,0.0,0.032158244,0.032158244,0.049727872,25.0,18.300018,0.0,0.0,0.0,0.0052865497,9.54197e-21,0.0,82.38624,23.55835,32.302864,96.0,0.04725529,24.775991,241.40234,87.799355,0.0,82.38624,0.114044614,0.0,78.94747,8.330017
52,19443120.0,0.0,18.297455,15.942352,21.6138,21.382141,21.844543,21.740417,18.29721,18.297363,18.297363,18.297394,0.0,0.0322019,0.0322019,0.04979924,25.0,18.300018,0.0,0.0,0.0,0.01217452,9.54197e-21,0.0,82.32979,23.695374,32.274773,96.0,0.0474274,24.815321,241.38106,87.92516,0.0,82.32979,0.11420333,0.0,78.88963,8.330017
53,19443180.0,0.0,18.297363,15.936829,21.609192,21.374115,21.84314,21.737823,18.297272,18.297363,18.297363,18.297394,0.0,0.03223588,0.03223588,0.0498544,25.0,18.300018,0.0,0.0,0.0,0.00511185,9.54197e-21,0.0,82.25831,23.839262,32.247578,96.0,0.047580343,24.853394,241.36224,88.04467,0.0,82.25831,0.11432645,0.0,78.81809,8.330017
54,19443240.0,0.0,18.29721,15.931335,21.604553,21.36612,21.841766,21.73523,18.297272,18.297394,18.297394,18.297394,0.0,0.032260824,0.032260824,0.04989447,25.0,18.300018,0.0,0.0,0.0,-0.004690892,9.54197e-21,0.0,82.175255,23.986584,32.220505,96.0,0.047717914,24.891289,241.34593,88.15657,0.0,82.175255,0.11441641,0.0,78.73611,8.330017
55,19443300.0,0.0,18.29712,15.925934,21.599976,21.358124,21.840393,21.732605,18.297272,18.297394,18.297394,18.297424,0.0,0.032277346,0.032277346,0.04992049,25.0,18.300018,0.0,0.0,0.0,-0.009304693,9.54197e-21,0.0,82.08347,24.134544,32.193005,96.0,0.047843095,24.929794,241.33208,88.25988,0.0,82.08347,0.11447547,0.0,78.64635,8.330017
56,19443360.0,0.0,18.29718,15.920593,21.595459,21.350403,21.838928,21.730011,18.29721,18.297394,18.297394,18.297394,0.0,0.032286577,0.032286577,0.049934343,25.0,18.300018,0.0,0.0,0.0,-0.0028946626,9.54197e-21,0.0,81.98747,24.278751,32.16474,96.0,0.047958884,24.969364,241.32065,88.353226,0.0,81.98747,0.11450778,0.0,78.55304,8.330017
57,19443420.0,0.0,18.297272,15.915344,21.590942,21.342712,21.837433,21.727417,18.29718,18.297363,18.297363,18.297394,0.0,0.032289635,0.032289635,0.04993793,25.0,18.300018,0.0,0.0,0.0,0.003687366,9.54197e-21,0.0,81.89066,24.416145,32.1365,96.0,0.048064336,25.008902,241.31146,88.43602,0.0,81.89066,0.11451745,0.0,78.459366,8.330017
58,19443480.0,0.0,18.297302,15.910156,21.586487,21.335083,21.835968,21.724854,18.29721,18.297333,18.297333,18.297363,0.0,0.032287136,0.032287136,0.049932282,25.0,18.300018,0.0,0.0,0.0,0.00602427,9.54197e-21,0.0,81.79465,24.5453,32.108627,96.0,0.048159212,25.047918,241.30443,88.50808,0.0,81.79465,0.114506796,0.0,78.36684,8.330017
59,19443540.0,0.0,18.297302,15.905029,21.582031,21.327484,21.834534,21.72226,18.297241,18.297333,18.297333,18.297363,0.0,0.032280374,0.032280374,0.049919575,25.0,18.300018,0.0,0.0,0.0,0.0038824836,9.54197e-21,0.0,81.70233,24.663912,32.081238,96.0,0.048245262,25.086266,241.29929,88.56946,0.0,81.70233,0.11448055,0.0,78.27815,8.330017
60,19443600.0,0.0,18.297272,15.899994,21.577606,21.319916,21.833069,21.719696,18.297272,18.297363,18.297363,18.297363,0.0,0.032270093,0.032270093,0.04990107,25.0,18.300018,0.0,0.0,0.0,0.0010367534,9.54197e-21,0.0,81.615,24.771097,32.054092,96.0,0.04832457,25.124273,241.2959,88.62042,0.0,81.615,0.114441454,0.0,78.1945,8.330017
61,19443660.0,0.0,18.297363,15.895142,21.573303,21.312683,21.831573,21.717194,18.297302,18.297363,18.297363,18.297363,0.0,0.032256924,0.032256924,0.049877807,25.0,18.300018,0.0,0.0,0.0,0.0032677276,9.54197e-21,0.0,81.5336,24.866228,32.027084,96.0,0.048398532,25.162083,241.2941,88.661285,0.0,81.5336,0.114391826,0.0,78.11677,8.330017
62,19443720.0,0.0,18.297485,15.890503,21.569061,21.305511,21.830048,21.71466,18.297333,18.297394,18.297394,18.297394,0.0,0.03224197,0.03224197,0.049851667,25.0,18.300018,0.0,0.0,0.0,0.008796846,9.54197e-21,0.0,81.4595,24.948814,32.000576,96.0,0.048467733,25.199192,241.29358,88.69296,0.0,81.4595,0.11433576,0.0,78.04621,8.330017
63,19443780.0,0.0,18.297638,15.886078,21.56482,21.29837,21.828552,21.712158,18.297394,18.297394,18.297394,18.297424,0.0,0.0322258,0.0322258,0.049823597,25.0,18.300018,0.0,0.0,0.0,0.012705647,9.54197e-21,0.0,81.39312,25.018951,31.974932,96.0,0.048531808,25.235092,241.29416,88.7161,0.0,81.39312,0.11427532,0.0,77.98316,8.330017
64,19443840.0,0.0,18.29773,15.881897,21.560638,21.29129,21.827087,21.709686,18.297516,18.297455,18.297455,18.297455,0.0,0.032208864,0.032208864,0.049794354,25.0,18.300018,0.0,0.0,0.0,0.012664766,9.54197e-21,0.0,81.33467,25.076832,31.95034,96.0,0.048590854,25.269526,241.29572,88.731316,0.0,81.33467,0.11421218,0.0,77.92785,8.330017
65,19443900.0,0.0,18.29776,15.87793,21.556458,21.284271,21.825623,21.707214,18.297607,18.297516,18.297516,18.297516,0.0,0.032191914,0.032191914,0.049765203,25.0,18.300018,0.0,0.0,0.0,0.00995591,9.54197e-21,0.0,81.28429,25.123283,31.926722,96.0,0.048646398,25.30259,241.29797,88.73989,0.0,81.28429,0.11414911,0.0,77.88031,8.330017
66,19443960.0,0.0,18.297821,15.8741455,21.552399,21.277527,21.824097,21.704803,18.297699,18.297607,18.297607,18.297577,0.0,0.03217523,0.03217523,0.049736615,25.0,18.300018,0.0,0.0,0.0,0.0086469455,9.54197e-21,0.0,81.24184,25.158789,31.90392,96.0,0.0486995,25.33451,241.3008,88.742424,0.0,81.24184,0.114087135,0.0,77.84043,8.330017
67,19444020.0,0.0,18.297913,15.870575,21.5484,21.270844,21.82257,21.702393,18.29776,18.297668,18.297668,18.297668,0.0,0.03215925,0.03215925,0.04970932,25.0,18.300018,0.0,0.0,0.0,0.008905782,9.54197e-21,0.0,81.20697,25.18445,31.881805,96.0,0.048751354,25.36547,241.304,88.74001,0.0,81.20697,0.114027865,0.0,77.807846,8.330017
68,19444080.0,0.0,18.297974,15.8671875,21.544403,21.264221,21.821075,21.699982,18.297821,18.29773,18.29773,18.29773,0.0,0.03214428,0.03214428,0.049683824,25.0,18.300018,0.0,0.0,0.0,0.008911038,9.54197e-21,0.0,81.17911,25.201529,31.860416,96.0,0.04880234,25.395416,241.30743,88.73373,0.0,81.17911,0.1139724,0.0,77.78195,8.330017
69,19444140.0,0.0,18.298065,15.863953,21.540436,21.25763,21.81958,21.697601,18.297913,18.29779,18.29779,18.29779,0.0,0.03213047,0.03213047,0.04966037,25.0,18.300018,0.0,0.0,0.0,0.008491206,9.54197e-21,0.0,81.15775,25.210924,31.83974,96.0,0.048852757,25.424362,241.31099,88.72425,0.0,81.15775,0.11392132,0.0,77.76228,8.330017
70,19444200.0,0.0,18.298096,15.860901,21.536499,21.251068,21.818115,21.69522,18.297974,18.297882,18.297882,18.297852,0.0,0.03211792,0.03211792,0.04963913,25.0,18.300018,0.0,0.0,0.0,0.0076465635,9.54197e-21,0.0,81.14248,25.213425,31.819752,96.0,0.04890289,25.452349,241.31459,88.71215,0.0,81.14248,0.11387498,0.0,77.7484,8.330017
71,19444260.0,0.0,18.298187,15.857971,21.532684,21.244781,21.81659,21.692902,18.298035,18.297943,18.297943,18.297913,0.0,0.032106765,0.032106765,0.0496203,25.0,18.300018,0.0,0.0,0.0,0.008372275,9.54197e-21,0.0,81.13248,25.210377,31.800396,96.0,0.048953135,25.479445,241.3181,88.69835,0.0,81.13248,0.11383383,0.0,77.739525,8.330017
72,19444320.0,0.0,18.298248,15.855194,21.52887,21.238556,21.815063,21.690582,18.298096,18.298004,18.298004,18.297974,0.0,0.032097023,0.032097023,0.04960392,25.0,18.300018,0.0,0.0,0.0,0.0084730545,9.54197e-21,0.0,81.12695,25.202982,31.781727,96.0,0.049003348,25.505585,241.32147,88.68356,0.0,81.12695,0.113797955,0.0,77.73488,8.330017
73,19444380.0,0.0,18.29831,15.85257,21.525085,21.23236,21.813538,21.688263,18.298187,18.298065,18.298065,18.298035,0.0,0.03208869,0.03208869,0.049589958,25.0,18.300018,0.0,0.0,0.0,0.0071649733,9.54197e-21,0.0,81.12548,25.19185,31.763727,96.0,0.04905357,25.530783,241.32463,88.668144,0.0,81.12548,0.11376732,0.0,77.73406,8.330017
74,19444440.0,0.0,18.29834,15.850067,21.521332,21.226196,21.812042,21.685974,18.298248,18.298126,18.298126,18.298096,0.0,0.03208171,0.03208171,0.049578317,25.0,18.300018,0.0,0.0,0.0,0.0056514675,9.54197e-21,0.0,81.127174,25.178207,31.746256,96.0,0.049104225,25.55524,241.32756,88.65273,0.0,81.127174,0.1137417,0.0,77.7362,8.330017
75,19444500.0,0.0,18.29837,15.847656,21.517609,21.220093,21.810547,21.683685,18.298279,18.298187,18.298187,18.298157,0.0,0.032076016,0.032076016,0.049568877,25.0,18.300018,0.0,0.0,0.0,0.00471633,9.54197e-21,0.0,81.131516,25.162687,31.729221,96.0,0.049155526,25.579088,241.33022,88.63763,0.0,81.131516,0.11372088,0.0,77.74082,8.330017
76,19444560.0,0.0,18.298431,15.845367,21.513977,21.214233,21.809021,21.681427,18.29834,18.298218,18.298218,18.298218,0.0,0.032071553,0.032071553,0.04956153,25.0,18.300018,0.0,0.0,0.0,0.0058431574,9.54197e-21,0.0,81.13811,25.145815,31.712605,96.0,0.049207445,25.602356,241.33258,88.62307,0.0,81.13811,0.11370461,0.0,77.74751,8.330017
77,19444620.0,0.0,18.298492,15.84317,21.510376,21.208374,21.807495,21.679169,18.29837,18.298279,18.298279,18.298248,0.0,0.032068174,0.032068174,0.049556024,25.0,18.300018,0.0,0.0,0.0,0.006366569,9.54197e-21,0.0,81.14617,25.128485,31.696472,96.0,0.049259476,25.624939,241.33466,88.60942,0.0,81.14617,0.11369234,0.0,77.75556,8.330017
78,19444680.0,0.0,18.298523,15.841064,21.506775,21.202576,21.80597,21.67694,18.298431,18.29834,18.29834,18.29831,0.0,0.03206579,0.03206579,0.049552195,25.0,18.300018,0.0,0.0,0.0,0.0055152676,9.54197e-21,0.0,81.15534,25.111107,31.680822,96.0,0.049311493,25.64685,241.33644,88.59682,0.0,81.15534,0.11368374,0.0,77.7646,8.330017
79,19444740.0,0.0,18.298523,15.83902,21.503204,21.196808,21.804443,21.674713,18.298462,18.29837,18.29837,18.29837,0.0,0.03206431,0.03206431,0.049549896,25.0,18.300018,0.0,0.0,0.0,0.0036390964,9.54197e-21,0.0,81.1653,25.093996,31.665585,96.0,0.049363583,25.66818,241.33795,88.58534,0.0,81.1653,0.11367849,0.0,77.774345,8.330017
80,19444800.0,0.0,18.298523,15.837036,21.499634,21.19107,21.802917,21.672485,18.298492,18.2984,18.2984,18.2984,0.0,0.03206358,0.03206358,0.04954885,25.0,18.300018,0.0,0.0,0.0,0.0023764404,9.54197e-21,0.0,81.17554,25.077665,31.650595,96.0,0.04941608,25.689169,241.33919,88.57513,0.0,81.17554,0.113675974,0.0,77.78429,8.330017
81,19444860.0,0.0,18.298584,15.835114,21.496185,21.185547,21.801361,21.670319,18.298523,18.298462,18.298462,18.298431,0.0,0.03206352,0.03206352,0.049548928,25.0,18.300018,0.0,0.0,0.0,0.0032974947,9.54197e-21,0.0,81.185844,25.062277,31.635813,96.0,0.04946897,25.709862,241.34016,88.56618,0.0,81.185844,0.11367594,0.0,77.79426,8.330017
82,19444920.0,0.0,18.298615,15.833252,21.492737,21.180084,21.799805,21.668121,18.298553,18.298492,18.298492,18.298462,0.0,0.032064,0.032064,0.049549904,25.0,18.300018,0.0,0.0,0.0,0.0039447825,9.54197e-21,0.0,81.1959,25.04809,31.621317,96.0,0.049521774,25.73016,241.3409,88.5585,0.0,81.1959,0.113677874,0.0,77.803955,8.330017
83,19444980.0,0.0,18.298615,15.831421,21.489319,21.174622,21.798279,21.665955,18.298584,18.298523,18.298523,18.298492,0.0,0.032064896,0.032064896,0.049551565,25.0,18.300018,0.0,0.0,0.0,0.0031173942,9.54197e-21,0.0,81.20549,25.035244,31.607113,96.0,0.049574237,25.750044,241.34145,88.552055,0.0,81.20549,0.113681324,0.0,77.81316,8.330017
84,19445040.0,0.0,18.298615,15.82962,21.4859,21.16919,21.796722,21.663788,18.298584,18.298553,18.298553,18.298523,0.0,0.03206613,0.03206613,0.049553778,25.0,18.300018,0.0,0.0,0.0,0.0016815439,9.54197e-21,0.0,81.214485,25.023794,31.59311,96.0,0.049626566,25.769648,241.3418,88.54677,0.0,81.214485,0.11368601,0.0,77.82177,8.330017
85,19445100.0,0.0,18.298615,15.82782,21.482513,21.163818,21.795197,21.661621,18.298615,18.298553,18.298553,18.298553,0.0,0.032067634,0.032067634,0.049556438,25.0,18.300018,0.0,0.0,0.0,0.00035851635,9.54197e-21,0.0,81.2228,25.013763,31.57922,96.0,0.04967895,25.789091,241.34198,88.5426,0.0,81.2228,0.113691695,0.0,77.8297,8.330017
86,19445160.0,0.0,18.298645,15.826019,21.479187,21.15863,21.79361,21.659485,18.298615,18.298584,18.298584,18.298584,0.0,0.032069314,0.032069314,0.04955937,25.0,18.300018,0.0,0.0,0.0,0.001250751,9.54197e-21,0.0,81.23031,25.005165,31.565353,96.0,0.049731553,25.808504,241.34203,88.539444,0.0,81.23031,0.113697976,0.0,77.83683,8.330017
87,19445220.0,0.0,18.298676,15.824249,21.475891,21.153473,21.792053,21.65738,18.298615,18.298584,18.298584,18.298584,0.0,0.032071084,0.032071084,0.049562443,25.0,18.300018,0.0,0.0,0.0,0.0017912393,9.54197e-21,0.0,81.23696,24.997942,31.551603,96.0,0.049783915,25.827759,241.34196,88.537186,0.0,81.23696,0.1137046,0.0,77.84313,8.330017
88,19445280.0,0.0,18.298645,15.822449,21.472626,21.148346,21.790497,21.655243,18.298645,18.298615,18.298615,18.298615,0.0,0.032072905,0.032072905,0.04956559,25.0,18.300018,0.0,0.0,0.0,0.00094965333,9.54197e-21,0.0,81.24277,24.992052,31.537977,96.0,0.049835905,25.846832,241.3418,88.53574,0.0,81.24277,0.11371139,0.0,77.8486,8.330017
89,19445340.0,0.0,18.298645,15.820618,21.46936,21.143219,21.78894,21.653137,18.298645,18.298615,18.298615,18.298615,0.0,0.032074712,0.032074712,0.049568694,25.0,18.300018,0.0,0.0,0.0,-0.00046067458,9.54197e-21,0.0,81.247696,24.987377,31.524376,96.0,0.049887788,25.865873,241.34157,88.534996,0.0,81.247696,0.11371811,0.0,77.85324,8.330017
90,19445400.0,0.0,18.298615,15.818756,21.466125,21.138153,21.787384,21.651031,18.298645,18.298645,18.298645,18.298615,0.0,0.032076474,0.032076474,0.0495717,25.0,18.300018,0.0,0.0,0.0,-0.0015234747,9.54197e-21,0.0,81.25181,24.983828,31.510698,96.0,0.049939852,25.88502,241.3413,88.534836,0.0,81.25181,0.11372464,0.0,77.857086,8.330017
91,19445460.0,0.0,18.298615,15.816864,21.462952,21.13327,21.785797,21.648956,18.298645,18.298645,18.298645,18.298615,0.0,0.032078154,0.032078154,0.049574576,25.0,18.300018,0.0,0.0,0.0,-0.0008106798,9.54197e-21,0.0,81.25511,24.981325,31.496918,96.0,0.049992178,25.904316,241.34097,88.53521,0.0,81.25511,0.113730885,0.0,77.86015,8.330017
92,19445520.0,0.0,18.298615,15.814911,21.459808,21.128418,21.78421,21.646881,18.298615,18.298615,18.298615,18.298615,0.0,0.03207973,0.03207973,0.04957725,25.0,18.300018,0.0,0.0,0.0,-0.00034051502,9.54197e-21,0.0,81.25767,24.979708,31.483072,96.0,0.050044537,25.923698,241.34062,88.535965,0.0,81.25767,0.11373671,0.0,77.86252,8.330017
93,19445580.0,0.0,18.298615,15.812897,21.456665,21.123566,21.782623,21.644836,18.298615,18.298615,18.298615,18.298615,0.0,0.032081172,0.032081172,0.0495797,25.0,18.300018,0.0,0.0,0.0,-0.0008499084,9.54197e-21,0.0,81.25956,24.978874,31.469166,96.0,0.050096907,25.943169,241.34027,88.53704,0.0,81.25956,0.113742046,0.0,77.86424,8.330017
94,19445640.0,0.0,18.298553,15.810822,21.453552,21.118774,21.781067,21.642792,18.298615,18.298615,18.298615,18.298615,0.0,0.032082483,0.032082483,0.049581908,25.0,18.300018,0.0,0.0,0.0,-0.00228219,9.54197e-21,0.0,81.26081,24.978745,31.455156,96.0,0.050149404,25.962778,241.33992,88.53838,0.0,81.26081,0.11374688,0.0,77.86536,8.330017
95,19445700.0,0.0,18.298523,15.808655,21.45044,21.113983,21.77951,21.640717,18.298584,18.298615,18.298615,18.298615,0.0,0.032083645,0.032083645,0.049583863,25.0,18.300018,0.0,0.0,0.0,-0.003337494,9.54197e-21,0.0,81.26153,24.979156,31.440914,96.0,0.050202504,25.982723,241.33957,88.53987,0.0,81.26153,0.113751166,0.0,77.86597,8.330017
96,19445760.0,0.0,18.298523,15.8063965,21.447418,21.109375,21.777893,21.638702,18.298553,18.298584,18.298584,18.298584,0.0,0.03208466,0.03208466,0.049585566,25.0,18.300018,0.0,0.0,0.0,-0.0026609874,9.54197e-21,0.0,81.26175,24.980043,31.426403,96.0,0.050256297,26.003033,241.33923,88.54147,0.0,81.26175,0.11375489,0.0,77.866104,8.330017
97,19445820.0,0.0,18.298492,15.804047,21.444397,21.104797,21.776306,21.636688,18.298553,18.298584,18.298584,18.298584,0.0,0.032085527,0.032085527,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0021813388,9.54197e-21,0.0,81.261566,24.981287,31.41168,96.0,0.050310615,26.023647,241.33893,88.54313,0.0,81.261566,0.113758065,0.0,77.86586,8.330017
98,19445880.0,0.0,18.298462,15.801605,21.441406,21.10025,21.77475,21.634705,18.298523,18.298553,18.298553,18.298553,0.0,0.03208625,0.03208625,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.002857857,9.54197e-21,0.0,81.26105,24.98278,31.396748,96.0,0.050365448,26.044554,241.33865,88.54477,0.0,81.26105,0.113760725,0.0,77.86532,8.330017
99,19445940.0,0.0,18.298431,15.799011,21.438416,21.095703,21.773163,21.63269,18.298492,18.298523,18.298523,18.298553,0.0,0.032086838,0.032086838,0.049589194,25.0,18.300018,0.0,0.0,0.0,-0.0039931685,9.54197e-21,0.0,81.26026,24.984455,31.381529,96.0,0.050421074,26.065859,241.3384,88.54637,0.0,81.26026,0.113762885,0.0,77.86452,8.330017
100,19446000.0,0.0,18.29837,15.796295,21.435455,21.091187,21.771576,21.630707,18.298462,18.298523,18.298523,18.298523,0.0,0.032087304,0.032087304,0.049589954,25.0,18.300018,0.0,0.0,0.0,-0.005094346,9.54197e-21,0.0,81.25925,24.986265,31.365957,96.0,0.05047775,26.087656,241.33818,88.54791,0.0,81.25925,0.11376456,0.0,77.863495,8.330017
101,19446060.0,0.0,18.29834,15.793457,21.432526,21.086853,21.769989,21.628723,18.298431,18.298492,18.298492,18.298492,0.0,0.03208765,0.03208765,0.049590528,25.0,18.300018,0.0,0.0,0.0,-0.004401211,9.54197e-21,0.0,81.25806,24.988121,31.349957,96.0,0.050535783,26.11006,241.33798,88.54936,0.0,81.25806,0.11376584,0.0,77.86233,8.330017
102,19446120.0,0.0,18.29831,15.790466,21.429657,21.08252,21.768402,21.62677,18.2984,18.298431,18.298431,18.298462,0.0,0.0320879,0.0320879,0.049590923,25.0,18.300018,0.0,0.0,0.0,-0.003978284,9.54197e-21,0.0,81.25677,24.98997,31.333595,96.0,0.050594945,26.132965,241.33783,88.5507,0.0,81.25677,0.11376674,0.0,77.86106,8.330017
103,19446180.0,0.0,18.298248,15.7872925,21.426788,21.078217,21.766815,21.624817,18.29834,18.2984,18.2984,18.298431,0.0,0.032088056,0.032088056,0.049591165,25.0,18.300018,0.0,0.0,0.0,-0.004673334,9.54197e-21,0.0,81.255394,24.99178,31.316889,96.0,0.0506552,26.156357,241.33769,88.55191,0.0,81.255394,0.11376728,0.0,77.859726,8.330017
104,19446240.0,0.0,18.298187,15.783966,21.42392,21.073944,21.765228,21.622864,18.29831,18.29837,18.29837,18.29837,0.0,0.032088134,0.032088134,0.04959128,25.0,18.300018,0.0,0.0,0.0,-0.00583223,9.54197e-21,0.0,81.25399,24.993504,31.29974,96.0,0.050716907,26.180363,241.3376,88.55299,0.0,81.25399,0.11376756,0.0,77.85837,8.330017
105,19446300.0,0.0,18.298126,15.780487,21.421082,21.069702,21.763672,21.620941,18.298248,18.29834,18.29834,18.29834,0.0,0.032088153,0.032088153,0.04959129,25.0,18.300018,0.0,0.0,0.0,-0.0067167003,9.54197e-21,0.0,81.25259,24.995121,31.28208,96.0,0.050780352,26.20509,241.33752,88.55395,0.0,81.25259,0.1137676,0.0,77.85701,8.330017
106,19446360.0,0.0,18.298096,15.776794,21.418304,21.065613,21.762085,21.619019,18.298218,18.298279,18.298279,18.29831,0.0,0.032088112,0.032088112,0.049591202,25.0,18.300018,0.0,0.0,0.0,-0.0061485334,9.54197e-21,0.0,81.25119,24.996616,31.263872,96.0,0.050845668,26.230577,241.33748,88.55476,0.0,81.25119,0.11376743,0.0,77.85567,8.330017
107,19446420.0,0.0,18.298035,15.772888,21.415527,21.061523,21.760498,21.617126,18.298157,18.298248,18.298248,18.298248,0.0,0.032088026,0.032088026,0.04959105,25.0,18.300018,0.0,0.0,0.0,-0.0057831863,9.54197e-21,0.0,81.24985,24.997969,31.24516,96.0,0.050912745,26.256779,241.33745,88.55546,0.0,81.24985,0.11376711,0.0,77.85438,8.330017
108,19446480.0,0.0,18.297974,15.768799,21.41278,21.057465,21.758911,21.615234,18.298096,18.298187,18.298187,18.298187,0.0,0.03208791,0.03208791,0.04959084,25.0,18.300018,0.0,0.0,0.0,-0.0062373527,9.54197e-21,0.0,81.24855,24.999176,31.225931,96.0,0.050981626,26.283697,241.33743,88.55603,0.0,81.24855,0.11376667,0.0,77.853134,8.330017
109,19446540.0,0.0,18.297913,15.764496,21.410065,21.053436,21.757324,21.613312,18.298065,18.298126,18.298126,18.298157,0.0,0.03208777,0.03208777,0.049590588,25.0,18.300018,0.0,0.0,0.0,-0.0074657495,9.54197e-21,0.0,81.24732,25.000233,31.206158,96.0,0.051052425,26.31138,241.33745,88.55649,0.0,81.24732,0.11376614,0.0,77.85196,8.330017
110,19446600.0,0.0,18.297821,15.759949,21.407318,21.049438,21.755768,21.61145,18.298004,18.298096,18.298096,18.298096,0.0,0.032087613,0.032087613,0.04959032,25.0,18.300018,0.0,0.0,0.0,-0.008365379,9.54197e-21,0.0,81.24617,25.001139,31.185719,96.0,0.051125593,26.339993,241.33748,88.55685,0.0,81.24617,0.11376555,0.0,77.85086,8.330017
111,19446660.0,0.0,18.29779,15.755188,21.404663,21.045563,21.75418,21.609589,18.297913,18.298035,18.298035,18.298035,0.0,0.03208745,0.03208745,0.049590033,25.0,18.300018,0.0,0.0,0.0,-0.007793665,9.54197e-21,0.0,81.245094,25.0019,31.164595,96.0,0.051201228,26.369566,241.33751,88.557106,0.0,81.245094,0.113764934,0.0,77.84984,8.330017
112,19446720.0,0.0,18.29773,15.750183,21.402008,21.041718,21.752594,21.607727,18.297852,18.297974,18.297974,18.297974,0.0,0.03208728,0.03208728,0.049589746,25.0,18.300018,0.0,0.0,0.0,-0.007400364,9.54197e-21,0.0,81.2441,25.002523,31.142828,96.0,0.051279187,26.400042,241.33755,88.55729,0.0,81.2441,0.113764316,0.0,77.84889,8.330017
113,19446780.0,0.0,18.297638,15.744904,21.399384,21.037903,21.751007,21.605896,18.29779,18.297913,18.297913,18.297913,0.0,0.03208712,0.03208712,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.007993038,9.54197e-21,0.0,81.24317,25.003021,31.120417,96.0,0.051359475,26.431417,241.3376,88.5574,0.0,81.24317,0.113763705,0.0,77.848015,8.330017
114,19446840.0,0.0,18.297546,15.739349,21.396759,21.034088,21.74945,21.604034,18.29773,18.297821,18.297821,18.297852,0.0,0.032086965,0.032086965,0.0495892,25.0,18.300018,0.0,0.0,0.0,-0.008971783,9.54197e-21,0.0,81.24233,25.003405,31.0973,96.0,0.051442333,26.463783,241.33766,88.55746,0.0,81.24233,0.11376313,0.0,77.84721,8.330017
115,19446900.0,0.0,18.297455,15.733551,21.394165,21.030304,21.747894,21.602203,18.297638,18.29776,18.29776,18.29779,0.0,0.032086823,0.032086823,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.00991277,9.54197e-21,0.0,81.241554,25.00368,31.073416,96.0,0.05152797,26.497217,241.33774,88.55746,0.0,81.241554,0.1137626,0.0,77.84648,8.330017
116,19446960.0,0.0,18.297394,15.7274475,21.391602,21.026642,21.746307,21.600403,18.297577,18.297699,18.297699,18.297699,0.0,0.032086693,0.032086693,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.009303991,9.54197e-21,0.0,81.24084,25.00386,31.0487,96.0,0.051616635,26.531822,241.3378,88.55743,0.0,81.24084,0.113762125,0.0,77.8458,8.330017
117,19447020.0,0.0,18.297333,15.721039,21.389069,21.02301,21.744751,21.598602,18.297485,18.297607,18.297607,18.297638,0.0,0.032086577,0.032086577,0.049588542,25.0,18.300018,0.0,0.0,0.0,-0.008934635,9.54197e-21,0.0,81.24017,25.003963,31.023212,96.0,0.051708117,26.567501,241.33786,88.55736,0.0,81.24017,0.11376171,0.0,77.84518,8.330017
118,19447080.0,0.0,18.297241,15.714355,21.386536,21.01941,21.743164,21.596802,18.297424,18.297546,18.297546,18.297546,0.0,0.032086477,0.032086477,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.009532886,9.54197e-21,0.0,81.23956,25.004,30.996967,96.0,0.051802374,26.604244,241.33794,88.557274,0.0,81.23956,0.11376134,0.0,77.84459,8.330017
119,19447140.0,0.0,18.29715,15.707336,21.384033,21.015808,21.741608,21.595001,18.297333,18.297455,18.297455,18.297485,0.0,0.0320864,0.0320864,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.010525074,9.54197e-21,0.0,81.23898,25.00398,30.969889,96.0,0.051899686,26.642159,241.338,88.55718,0.0,81.23898,0.113761045,0.0,77.84404,8.330017
120,19447200.0,0.0,18.297028,15.700012,21.38153,21.012238,21.740051,21.593231,18.297241,18.297394,18.297394,18.297394,0.0,0.032086335,0.032086335,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.011269067,9.54197e-21,0.0,81.238434,25.00392,30.941904,96.0,0.052000288,26.681337,241.33807,88.557076,0.0,81.238434,0.113760814,0.0,77.84351,8.330017
121,19447260.0,0.0,18.296936,15.692352,21.379059,21.008698,21.738495,21.59143,18.29715,18.297302,18.297302,18.297333,0.0,0.03208629,0.03208629,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.011535969,9.54197e-21,0.0,81.23791,25.003819,30.912977,96.0,0.05210433,26.721832,241.33813,88.55697,0.0,81.23791,0.11376065,0.0,77.84302,8.330017
122,19447320.0,0.0,18.296844,15.684326,21.376556,21.005157,21.736938,21.58966,18.297058,18.29721,18.29721,18.297241,0.0,0.032086264,0.032086264,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.011221783,9.54197e-21,0.0,81.2374,25.003696,30.883099,96.0,0.052211847,26.763662,241.3382,88.55687,0.0,81.2374,0.11376055,0.0,77.84253,8.330017
123,19447380.0,0.0,18.296783,15.676025,21.374084,21.001678,21.735382,21.58789,18.296967,18.29712,18.29712,18.29715,0.0,0.032086253,0.032086253,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.01057139,9.54197e-21,0.0,81.236885,25.00356,30.852308,96.0,0.052322693,26.806768,241.33826,88.55678,0.0,81.236885,0.113760516,0.0,77.84204,8.330017
124,19447440.0,0.0,18.296692,15.667389,21.371643,20.998169,21.733826,21.58612,18.296875,18.297028,18.297028,18.297058,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.009697102,9.54197e-21,0.0,81.236374,25.00341,30.82065,96.0,0.052436706,26.851088,241.33832,88.556694,0.0,81.236374,0.11376052,0.0,77.84155,8.330017
125,19447500.0,0.0,18.29663,15.658478,21.369202,20.99472,21.73227,21.58435,18.296783,18.296936,18.296936,18.296967,0.0,0.032086268,0.032086268,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.009181826,9.54197e-21,0.0,81.23586,25.003263,30.78821,96.0,0.052553575,26.896503,241.33838,88.556625,0.0,81.23586,0.113760576,0.0,77.841064,8.330017
126,19447560.0,0.0,18.29654,15.649261,21.36676,20.991272,21.730713,21.58258,18.296722,18.296844,18.296844,18.296875,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.009005952,9.54197e-21,0.0,81.23533,25.00312,30.75502,96.0,0.052673195,26.942974,241.33842,88.55657,0.0,81.23533,0.11376067,0.0,77.84055,8.330017
127,19447620.0,0.0,18.296478,15.6397705,21.364319,20.987823,21.729187,21.580841,18.29663,18.296783,18.296783,18.296783,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.008764269,9.54197e-21,0.0,81.23479,25.002987,30.721087,96.0,0.052795514,26.990482,241.33847,88.55653,0.0,81.23479,0.1137608,0.0,77.84003,8.330017
128,19447680.0,0.0,18.296417,15.630005,21.361908,20.984406,21.72763,21.579071,18.29657,18.296692,18.296692,18.296722,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0083254175,9.54197e-21,0.0,81.23422,25.002865,30.686443,96.0,0.052920423,27.038979,241.33853,88.5565,0.0,81.23422,0.11376096,0.0,77.839485,8.330017
129,19447740.0,0.0,18.296356,15.619965,21.359497,20.981018,21.726105,21.577332,18.296509,18.29663,18.29663,18.29663,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.007773172,9.54197e-21,0.0,81.233635,25.002758,30.651129,96.0,0.053047784,27.088419,241.33858,88.556496,0.0,81.233635,0.113761134,0.0,77.83892,8.330017
130,19447800.0,0.0,18.296295,15.609711,21.357117,20.977661,21.724548,21.575592,18.296448,18.29654,18.29654,18.29657,0.0,0.032086466,0.032086466,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.007090194,9.54197e-21,0.0,81.233025,25.002666,30.615181,96.0,0.05317746,27.138748,241.33862,88.556496,0.0,81.233025,0.113761336,0.0,77.83833,8.330017
131,19447860.0,0.0,18.296265,15.599182,21.354706,20.974304,21.723022,21.573853,18.296387,18.296478,18.296478,18.296509,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.0066808537,9.54197e-21,0.0,81.23238,25.002592,30.578657,96.0,0.053309232,27.18988,241.33867,88.55651,0.0,81.23238,0.11376153,0.0,77.837715,8.330017
132,19447920.0,0.0,18.296204,15.58844,21.352325,20.970947,21.721497,21.572113,18.296326,18.296417,18.296417,18.296448,0.0,0.032086577,0.032086577,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.0064116064,9.54197e-21,0.0,81.23173,25.002533,30.541595,96.0,0.05344297,27.241766,241.33871,88.55654,0.0,81.23173,0.113761745,0.0,77.83708,8.330017
133,19447980.0,0.0,18.296173,15.577484,21.349976,20.96762,21.71994,21.570374,18.296265,18.296356,18.296356,18.296387,0.0,0.032086637,0.032086637,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.006035613,9.54197e-21,0.0,81.231026,25.002493,30.50401,96.0,0.05357862,27.294388,241.33875,88.55658,0.0,81.231026,0.11376197,0.0,77.83641,8.330017
134,19448040.0,0.0,18.296112,15.566315,21.347626,20.964325,21.718414,21.568665,18.296234,18.296295,18.296295,18.296326,0.0,0.032086696,0.032086696,0.049588785,25.0,18.300018,0.0,0.0,0.0,-0.0055691986,9.54197e-21,0.0,81.230316,25.002466,30.46594,96.0,0.053716026,27.347683,241.33879,88.55663,0.0,81.230316,0.11376218,0.0,77.83572,8.330017
135,19448100.0,0.0,18.296082,15.554962,21.345276,20.96103,21.716919,21.566925,18.296173,18.296265,18.296265,18.296265,0.0,0.032086752,0.032086752,0.04958888,25.0,18.300018,0.0,0.0,0.0,-0.0050935866,9.54197e-21,0.0,81.22956,25.002455,30.427425,96.0,0.053855047,27.401602,241.33884,88.55669,0.0,81.22956,0.113762386,0.0,77.83499,8.330017
136,19448160.0,0.0,18.296051,15.543396,21.342926,20.957764,21.715393,21.565216,18.296143,18.296204,18.296204,18.296234,0.0,0.03208681,0.03208681,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.004660164,9.54197e-21,0.0,81.22879,25.002457,30.388494,96.0,0.0539956,27.456104,241.33888,88.55675,0.0,81.22879,0.1137626,0.0,77.83425,8.330017
137,19448220.0,0.0,18.29602,15.531647,21.340576,20.954498,21.713867,21.563507,18.296082,18.296173,18.296173,18.296173,0.0,0.03208686,0.03208686,0.049589068,25.0,18.300018,0.0,0.0,0.0,-0.004293592,9.54197e-21,0.0,81.22799,25.002472,30.349197,96.0,0.054137494,27.511124,241.33893,88.556816,0.0,81.22799,0.113762796,0.0,77.83348,8.330017
138,19448280.0,0.0,18.29599,15.519745,21.338257,20.951263,21.712341,21.561798,18.296051,18.296112,18.296112,18.296143,0.0,0.032086913,0.032086913,0.049589157,25.0,18.300018,0.0,0.0,0.0,-0.003918578,9.54197e-21,0.0,81.227165,25.002497,30.309559,96.0,0.054280624,27.56662,241.33897,88.556885,0.0,81.227165,0.11376298,0.0,77.83269,8.330017
139,19448340.0,0.0,18.29596,15.50769,21.335938,20.94806,21.710815,21.56009,18.29602,18.296082,18.296082,18.296082,0.0,0.03208696,0.03208696,0.04958924,25.0,18.300018,0.0,0.0,0.0,-0.003410615,9.54197e-21,0.0,81.22632,25.002531,30.2696,96.0,0.054424923,27.622562,241.33902,88.55695,0.0,81.22632,0.11376316,0.0,77.83187,8.330017
140,19448400.0,0.0,18.295929,15.495483,21.333649,20.944855,21.70932,21.55838,18.29599,18.296051,18.296051,18.296051,0.0,0.032087006,0.032087006,0.049589317,25.0,18.300018,0.0,0.0,0.0,-0.0029766355,9.54197e-21,0.0,81.22545,25.002571,30.229378,96.0,0.054570172,27.678875,241.33907,88.55703,0.0,81.22545,0.11376333,0.0,77.83104,8.330017
141,19448460.0,0.0,18.295929,15.483124,21.33136,20.94165,21.707794,21.556702,18.29596,18.29602,18.29602,18.29602,0.0,0.03208705,0.03208705,0.049589388,25.0,18.300018,0.0,0.0,0.0,-0.0027230217,9.54197e-21,0.0,81.22456,25.002619,30.188911,96.0,0.05471631,27.735523,241.33911,88.5571,0.0,81.22456,0.11376348,0.0,77.83018,8.330017
142,19448520.0,0.0,18.295898,15.470642,21.329071,20.938477,21.706299,21.554993,18.29596,18.29599,18.29599,18.29599,0.0,0.032087088,0.032087088,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.002413808,9.54197e-21,0.0,81.223656,25.00267,30.148235,96.0,0.05486323,27.79247,241.33916,88.557175,0.0,81.223656,0.11376363,0.0,77.82931,8.330017
143,19448580.0,0.0,18.295898,15.458038,21.326782,20.935303,21.704803,21.553314,18.295929,18.29596,18.29596,18.29596,0.0,0.032087125,0.032087125,0.04958951,25.0,18.300018,0.0,0.0,0.0,-0.002006098,9.54197e-21,0.0,81.22273,25.002724,30.107372,96.0,0.055010807,27.849678,241.3392,88.55724,0.0,81.22273,0.11376376,0.0,77.82842,8.330017
144,19448640.0,0.0,18.295898,15.445343,21.324524,20.93216,21.703278,21.551636,18.295898,18.29596,18.29596,18.29596,0.0,0.032087155,0.032087155,0.049589567,25.0,18.300018,0.0,0.0,0.0,-0.0015632798,9.54197e-21,0.0,81.221794,25.002779,30.066364,96.0,0.05515893,27.90709,241.33925,88.55731,0.0,81.221794,0.113763876,0.0,77.827515,8.330017
